step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9075,9075,2024-04-05 12:45:00,0.4789948551000216,9.446957422316885,1.0,1.0,1.0,1.0,466.7875075015371,-1140.2421157935764,9.32734771558987,21.827812108911903,19.0,17.089918686900713,2349.26688229055,7724.584373752765,10398.327554137908,10398.327554137908,0.0,10398.327554137908,75.38787476749984,0.029,1.0
9076,9076,2024-04-05 13:00:00,0.4982423749582617,9.344368141472465,1.0,1.0,0.0,1.0,303.0792143288998,0.0,9.3770419678705,21.24677638661628,19.0,17.089918686900713,2013.9377187172136,6621.994160498059,9867.23489414422,9867.234894144218,4597.02,5270.214894144219,109.35695905349256,0.083,1.0
9077,9077,2024-04-05 13:15:00,0.4935791614788945,9.369223069317492,1.0,1.0,0.0,1.0,267.0048274275451,0.0,9.418513130685128,21.533420049582205,19.0,17.089918686900713,1951.7871377555355,6417.637898447408,9751.018188055692,9751.018188055692,0.0,9751.018188055692,70.69488186340377,0.029,1.0
9078,9078,2024-04-05 13:30:00,0.48819811602071267,9.397904041609602,1.0,1.0,0.0,1.0,274.66573406724916,0.0,9.45765855296903,23.261185131031645,19.0,17.089918686900713,1996.196740414404,6563.660353235325,9730.668434860878,9730.668434860881,0.0,9730.668434860878,70.54734615274137,0.029,1.0
9079,9079,2024-04-05 13:45:00,0.47778788111685944,9.45339059364714,1.0,1.0,0.0,1.0,266.4866009937953,0.0,9.495817649650515,25.480456818180194,19.0,17.089918686900713,1998.5580372681536,6571.424493025453,9738.424010735109,9738.424010735109,0.0,9738.424010735109,70.60357407782955,0.029,1.0
9080,9080,2024-04-05 14:00:00,0.4704771453930931,9.492356815054814,1.0,1.0,0.0,1.0,265.02511879742605,0.0,9.53716497012824,25.494444369867296,19.0,17.002263590003384,2006.6163599644553,6601.6254923647875,9822.683046331624,9822.683046331624,3894.48,5928.203046331624,123.01021321138121,0.083,1.0
9081,9081,2024-04-05 14:15:00,0.4659254361929677,9.516617425091482,0.604433141004568,1.0,0.0,1.0,250.6331977162904,0.0,9.581108997830476,23.288154392811965,19.0,16.914306045581792,2005.8028949203085,6603.089236123438,9897.396378242775,9897.396378242773,0.0,9897.396378242775,71.75612374226012,0.029,0.604433141004568
9082,9082,2024-04-05 14:30:00,0.4544355167830467,9.577858695546361,0.2073777010853159,1.0,0.0,1.0,244.02301093436327,0.0,9.624140985194318,21.71520769202584,19.0,16.826050497530986,2012.1211184881568,6627.687678091435,9912.769141001188,9912.76914100119,0.0,9912.769141001188,71.86757627225862,0.029,0.2073777010853159
9083,9083,2024-04-05 14:45:00,0.44646349469778884,9.620349573260786,-0.0675681294094506,1.0,1.0,1.0,417.10759330178286,-1211.334128549063,9.495558199147911,23.26983001378103,19.0,16.737488650248213,2322.5591309336737,7654.512829832034,10213.621752691959,10213.621752691959,0.0,10213.621752691959,74.0487577070167,0.029,-0.0675681294094506
9084,9084,2024-04-05 15:00:00,0.4670462563017566,9.510643453911637,1.0,1.0,1.0,1.0,437.3411351765059,-1158.2460859819835,9.377472348941124,25.472362604458457,19.0,16.826050497530986,2304.032244351265,7589.208227299734,10166.46640879346,10166.46640879346,2782.74,7383.72640879346,153.21232298246431,0.083,1.0
9085,9085,2024-04-05 15:15:00,0.4903186560643706,9.386601563176905,1.0,1.0,0.0,1.0,284.7829417599676,0.0,9.42185339739348,25.482827360400655,19.0,16.914306045581792,1988.0968892963035,6545.056129524917,9798.71968247895,9798.71968247895,0.0,9798.71968247895,71.04071769797238,0.029,1.0
9086,9086,2024-04-05 15:30:00,0.4878427315152937,9.399798241023484,1.0,1.0,0.0,1.0,273.9099232766932,0.0,9.469425878320974,23.27430031885205,19.0,17.002263590003384,1999.7164144991052,6579.187147861531,9876.030137036414,9876.030137036412,0.0,9876.030137036414,71.60121849351401,0.029,1.0
9087,9087,2024-04-05 15:45:00,0.47544500978193055,9.46587809786231,0.9384088006417167,1.0,0.0,1.0,266.562051732041,0.0,9.51596375336889,21.701536117509498,19.0,17.089918686900713,2008.5854437925102,6604.395445323105,9888.454518299342,9888.454518299342,0.0,9888.454518299342,71.69129525767023,0.029,0.9384088006417167
9088,9088,2024-04-05 16:00:00,0.4668242510439588,9.5118267419357,1.0,1.0,0.0,1.0,254.0782459620754,0.0,9.552311639660601,23.269466835124963,19.0,17.089918686900713,2000.0617738631502,6576.368903599056,9745.198190732644,9745.198190732646,1621.26,8123.938190732644,168.57171745770236,0.083,1.0
9089,9089,2024-04-05 16:15:00,0.4601551852613626,9.547372862556937,0.4041242149173993,1.0,0.0,1.0,247.48216266825105,0.0,9.587518017654386,25.492787730458094,19.0,17.089918686900713,2004.754035033491,6591.7974472827755,9746.083025301728,9746.08302530173,0.0,9746.083025301728,70.65910193343754,0.029,0.4041242149173993
9090,9090,2024-04-05 16:30:00,0.45322700524260906,9.584300062056894,0.16541337833644784,1.0,0.0,1.0,246.42139550805348,0.0,9.626009345289672,25.506535503381237,19.0,17.089918686900713,2013.9396606847824,6622.000545848364,9824.06869607069,9824.06869607069,0.0,9824.06869607069,71.22449804651251,0.029,0.16541337833644784
9091,9091,2024-04-05 16:45:00,0.44899041539865303,9.60688108592518,0.020139843885740548,1.0,0.0,1.0,232.74016503287302,0.0,9.667173936169384,23.298518032396565,19.0,17.089918686900713,2013.8816131138115,6621.809680623274,9895.817567964721,9895.81756796472,0.0,9895.817567964721,71.74467736774423,0.029,0.020139843885740548
9092,9092,2024-04-05 17:00:00,0.43824534210476873,9.664152326581583,1.0,1.0,0.0,1.0,226.67456672656937,0.0,9.707509928379883,21.725071712147,19.0,16.972950691534663,2019.5586138582275,6645.781631081022,9918.344618601546,9918.344618601546,417.24,9501.104618601546,356.291423197558,0.15,1.0
9093,9093,2024-04-05 17:15:00,0.43077212966572576,9.703984548881682,-0.6157650054435732,1.0,1.0,1.0,405.23447148256963,-1244.328750814711,9.571775754558395,23.278880866870434,19.0,16.85544219386887,2338.0999091802582,7699.966362069192,10229.736134165594,10229.736134165594,0.0,10229.736134165594,74.16558697270057,0.029,-0.6157650054435732
9094,9094,2024-04-05 17:30:00,0.45258570022299294,9.587718217811448,0.14322748868347157,1.0,1.0,1.0,426.5247240921375,-1188.3102229444373,9.44717303525731,25.480647145721523,19.0,16.7373947818295,2315.3128776374388,7630.635646477965,10197.801130676651,10197.801130676651,0.0,10197.801130676651,73.93405819740572,0.029,0.14322748868347157
9095,9095,2024-04-05 17:45:00,0.47714377156594556,9.45682369755351,0.9974906182406816,1.0,0.0,1.0,270.6542178310078,0.0,9.489385224811674,25.49087746347579,19.0,16.61879744487409,1989.3048671897636,6560.635388696839,9822.155925092833,9822.155925092833,0.0,9822.155925092833,71.21063045692304,0.029,0.9974906182406816
9096,9096,2024-04-05 18:00:00,0.4749703784320624,9.468407882957107,1.0,1.0,0.0,1.0,260.29371476297865,0.0,9.534840133238426,23.282007486673837,18.75,16.64860081411649,1999.4748768832392,6593.308756996289,9892.473181943693,9892.473181943695,0.0,9892.473181943693,370.96774432288845,0.15,1.0
9097,9097,2024-04-05 18:15:00,0.4631395183007678,9.531466367456908,0.5078805537065098,1.0,0.0,1.0,253.34907008965087,0.0,9.57932480559828,21.70882485297953,18.5,16.672113441550145,2007.2364949444277,6617.959242299401,9905.828868456205,9905.828868456205,0.0,9905.828868456205,71.81725929630748,0.029,0.5078805537065098
9098,9098,2024-04-05 18:30:00,0.45489861290396605,9.575390393221861,0.22364975886049696,1.0,0.0,1.0,241.262611134493,0.0,9.6136820177373,23.276371793829274,18.25,16.689491050585715,1998.8052803033938,6589.461886389972,9756.660929653332,9756.660929653332,0.0,9756.660929653332,70.73579173998665,0.029,0.22364975886049696
9099,9099,2024-04-05 18:45:00,0.44859497042309493,9.608988807644904,0.006649533140663658,1.0,0.0,1.0,235.08359408814133,0.0,9.646959118698902,25.499413334138257,18.0,16.70089054638424,2003.4898522709411,6604.443562260046,9757.466957895434,9757.466957895434,0.0,9757.466957895434,70.7416354447419,0.029,0.006649533140663658
9100,9100,2024-04-05 19:00:00,0.4420450972659267,9.64389963157261,1.0,1.0,0.0,1.0,234.20224577677493,0.0,9.683574448773294,25.512937795214835,18.0,16.70089054638424,2012.4754111280376,6634.06418395792,9836.215019902696,9836.215019902698,0.0,9836.215019902696,442.62967589562135,0.18,1.0
9101,9101,2024-04-05 19:15:00,0.43801529711497744,9.66537846637717,-0.36411697166437784,1.0,1.0,1.0,411.0731380200042,-1236.0324524907064,9.557824711396934,23.289931934577847,18.0,16.70089054638424,2338.3764479523825,7708.387072044733,10369.620851306176,10369.620851306177,0.0,10369.620851306176,75.17975117196978,0.029,-0.36411697166437784
9102,9102,2024-04-05 19:30:00,0.45623092891797284,9.568289148867205,0.26998156057105954,1.0,1.0,1.0,315.49313309131185,-1184.1993421225616,9.43429489585493,24.96101829969577,18.0,16.70089054638424,2074.7125796868795,6839.227123362042,10203.693862362858,10203.69386236286,0.0,10203.693862362858,73.97678050213072,0.029,0.26998156057105954
9103,9103,2024-04-05 19:45:00,0.47889127068726717,9.447509527236866,1.0,1.0,0.0,1.0,274.50907976916926,0.0,9.471858281709023,27.487496996751545,18.0,16.70089054638424,1999.2190265973727,6590.364914213703,9755.126067403902,9755.126067403904,0.0,9755.126067403902,70.7246639886783,0.029,1.0
9104,9104,2024-04-05 20:00:00,0.4746581468456855,9.470072077312496,1.0,1.0,0.0,1.0,304.18314771288,0.0,9.519300023446235,27.124009919690117,18.025,16.64155707054582,2074.397919385846,6840.4955421807135,9961.004734357906,9961.004734357904,0.0,9961.004734357906,448.2452130461058,0.18,1.0
9105,9105,2024-04-05 20:15:00,0.46984543030199,9.495723856490393,1.0,1.0,0.0,1.0,280.0581227012528,0.0,9.566841374076915,25.813623353082882,18.05,16.581833452331242,2054.7531962822454,6778.291546359502,10002.810733988372,10002.81073398837,0.0,10002.810733988372,72.52037782141569,0.029,1.0
9106,9106,2024-04-05 20:30:00,0.45786547668458955,9.559577009271138,0.32688668403590904,1.0,0.0,1.0,263.3283261877144,0.0,9.608982344100362,25.73209677956506,18.075000000000003,16.52172840102945,2038.371703946364,6726.611871613722,9940.598457759292,9940.598457759294,0.0,9940.598457759292,72.06933881875487,0.029,0.32688668403590904
9107,9107,2024-04-05 20:45:00,0.45051810897919753,9.598738479140877,0.07370165388590633,1.0,0.0,1.0,251.5857530322733,0.0,9.648275670071056,25.67812025121404,18.1,16.461223862746234,2027.996884933148,6694.535733139637,9920.011485953668,9920.01148595367,0.0,9920.011485953668,71.9200832731641,0.029,0.07370165388590633
9108,9108,2024-04-05 21:00:00,0.44488764392856783,9.628748857860733,1.0,1.0,0.0,1.0,240.80316844910007,0.0,9.685911355884139,25.647297867841115,17.825000000000003,16.448820566745876,2024.4002070652723,6683.252350031789,9915.093633624669,9915.093633624669,0.0,9915.093633624669,371.81601126092505,0.15,1.0
9109,9109,2024-04-05 21:15:00,0.43767198726571227,9.667208307873754,-0.3757038851190579,1.0,1.0,1.0,413.7999360734445,-1258.6851385049897,9.556984215919039,25.620548434302798,17.55,16.430261059725698,2366.686887763285,7814.0555091521255,10376.639666479776,10376.639666479778,0.0,10376.639666479776,75.23063758197839,0.029,-0.3757038851190579
9110,9110,2024-04-05 21:30:00,0.4464828236505485,9.620246549942577,-0.06806886641244475,0.0,1.0,1.0,0.0,-1333.08393439317,9.352059706112426,25.049177991411636,17.275,16.4057123945913,2552.541121264722,8428.89696954841,10663.731251663059,10663.731251663059,0.0,10663.731251663059,77.31205157455719,0.029,-0.06806886641244475
9111,9111,2024-04-05 21:45:00,0.48729952022647927,9.402693557192865,1.0,1.0,1.0,1.0,433.2494938418241,-1136.7174534739295,9.244829983586024,25.222254864078355,17.0,16.375307106932095,2244.274930760683,7412.110745165765,10237.644029653433,10237.644029653433,0.0,10237.644029653433,74.22291921498739,0.029,1.0
9112,9112,2024-04-05 22:00:00,0.5070458197411828,9.297445780779496,1.0,1.0,0.0,1.0,303.27789795944307,0.0,9.292040677303184,25.34205781074866,17.0,16.53281061749078,1956.2679222495901,6455.650777619335,9830.65119234744,9830.65119234744,0.0,9830.65119234744,203.9860122412094,0.083,1.0
9113,9113,2024-04-05 22:15:00,0.5124616644825719,9.268579328307892,1.0,1.0,0.0,1.0,303.53174419704663,0.0,9.33929428276185,25.406362751172686,17.0,16.689419245257856,1982.5021580583345,6536.137860499489,9857.999689713994,9857.999689713994,0.0,9857.999689713994,71.47049775042646,0.029,1.0
9114,9114,2024-04-05 22:30:00,0.5036000733477847,9.315811609056308,1.0,1.0,0.0,1.0,296.55578894705667,0.0,9.38547938605674,25.443669279119582,17.0,16.845141951950108,1993.2704830316789,6565.231718750568,9871.8094931373,9871.809493137302,0.0,9871.8094931373,71.57061882524543,0.029,1.0
9115,9115,2024-04-05 22:45:00,0.4948353274586382,9.362527704645458,1.0,1.0,0.0,1.0,288.5186203634983,0.0,9.430432023244201,25.46762266679863,17.0,16.999999233248854,2001.3087286834157,6584.98859991971,9882.60282464564,9882.60282464564,0.0,9882.60282464564,71.6488704786809,0.029,1.0
9116,9116,2024-04-05 23:00:00,0.4862865260845166,9.408092815969527,1.0,1.0,0.0,1.0,279.9632203734487,0.0,9.47407210975432,25.485940169105962,17.0,16.715420795068198,2002.2547246652973,6599.000520014807,9924.08416366621,9924.084163666208,0.0,9924.08416366621,205.92474639607386,0.083,1.0
9117,9117,2024-04-05 23:15:00,0.4779765150822005,9.452385174611871,1.0,1.0,0.0,1.0,271.3973515879889,0.0,9.516397788134423,25.50160010802773,17.0,16.427866600908338,2002.4102112833102,6610.7487144343195,9944.011630895737,9944.011630895737,0.0,9944.011630895737,72.0940843239941,0.029,1.0
9118,9118,2024-04-05 23:30:00,0.4699129365546604,9.49536404816366,1.0,1.0,0.0,1.0,262.9772573748386,0.0,9.557431299789847,25.51609417097323,17.0,16.137268256966646,2002.5227412132529,6621.342442177024,9964.408439975461,9964.408439975463,0.0,9964.408439975461,72.24196118982209,0.029,1.0
9119,9119,2024-04-05 23:45:00,0.46209386452029594,9.537039702106823,1.0,1.0,0.0,1.0,254.7705670962393,0.0,9.597205326951363,25.528477667831858,17.0,15.843577400063932,2002.7628432527345,6631.300276755024,9977.35281335456,9977.352813354562,0.0,9977.35281335456,72.33580789682057,0.029,1.0
9120,9120,2024-04-06 00:00:00,0.4545141406929506,9.577439630106573,1.0,1.0,0.0,1.0,246.94930705354102,0.0,9.635778905694826,25.53763024665347,16.75,15.89324924452411,2006.201504343932,6641.901353088093,9959.140836852768,9959.14083685277,0.0,9959.140836852768,72.20377106718257,0.029,1.0
9121,9121,2024-04-06 00:15:00,0.447165146022366,9.616609771700789,1.0,1.0,0.0,1.0,239.25735503947595,0.0,9.673171732840457,25.544918954754873,16.5,15.935747675493948,2009.466080857578,6651.421081499133,9961.309738097822,9961.30973809782,0.0,9961.309738097822,72.2194956012092,0.029,1.0
9122,9122,2024-04-06 00:30:00,0.440039517195458,9.654589373348209,1.0,1.0,0.0,1.0,231.7353661487041,0.0,9.709409803018405,25.551068056531907,16.25,15.971269185291243,2012.4450761328603,6660.1817514815275,9964.085856505051,9964.085856505051,0.0,9964.085856505051,72.23962245966162,0.029,1.0
9123,9123,2024-04-06 00:45:00,0.4331329643556748,9.691401299984253,1.0,1.0,0.0,1.0,224.4114325888419,0.0,9.744523454397518,25.556446173577836,16.0,15.999996802540622,2015.2102449574145,6668.426803941219,9966.843291557157,9966.843291557157,0.0,9966.843291557157,72.2596138637894,0.029,1.0
9124,9124,2024-04-06 01:00:00,0.4264402005144594,9.727073731257931,1.0,1.0,0.0,1.0,217.21119958946989,0.0,9.778531635617076,25.562268183343914,16.0,15.999996802540622,2017.4196879733663,6675.677649591234,9971.334201086715,9971.334201086715,0.0,9971.334201086715,72.29217295787869,0.029,1.0
9125,9125,2024-04-06 01:15:00,0.41995660866148504,9.761631275834285,1.0,1.0,0.0,1.0,210.2633437936392,0.0,9.811473090551349,25.56818484111185,16.0,15.999996802540622,2019.5968659397713,6682.881970207036,9974.154471055952,9974.15447105595,0.0,9974.154471055952,72.31261991515565,0.029,1.0
9126,9126,2024-04-06 01:30:00,0.41367676541278875,9.795102840349836,1.0,1.0,0.0,1.0,203.55123371818365,0.0,9.843383998358318,25.574006865346284,16.0,15.999996802540622,2021.7437528428845,6689.986057175509,9976.880311859111,9976.880311859111,0.0,9976.880311859111,72.33238226097856,0.029,1.0
9127,9127,2024-04-06 01:45:00,0.40759364380882845,9.827525878498944,1.0,1.0,0.0,1.0,197.05846305519344,0.0,9.874298013985918,25.579646863421395,16.0,15.999996802540622,2023.8433259506517,6696.933581953182,9979.547214457796,9979.547214457796,0.0,9979.547214457796,72.35171730481902,0.029,1.0
9128,9128,2024-04-06 02:00:00,0.4017006942521129,9.858935299636238,1.0,1.0,0.0,1.0,190.46250962561223,0.0,9.904199306627183,25.588277912830137,15.925,15.774669344465181,2023.3159268128595,6701.484483314256,10001.920844592589,10001.920844592589,0.0,10001.920844592589,72.51392612329627,0.029,1.0
9129,9129,2024-04-06 02:15:00,0.39599627300333656,9.889339864892216,1.0,1.0,0.0,1.0,184.19355511758215,0.0,9.933138185786255,25.59842492112331,15.85,15.549128944913901,2023.0505035240556,6706.675205187928,10012.052141554439,10012.05214155444,0.0,10012.052141554439,72.58737802626969,0.029,1.0
9130,9130,2024-04-06 02:30:00,0.39047710781308115,9.918757015356277,1.0,1.0,0.0,1.0,178.19972375741818,0.0,9.96115693908083,25.609245345211043,15.774999999999999,15.323379748395038,2023.1054331372534,6712.220226037246,10022.406581284235,10022.406581284235,0.0,10022.406581284235,72.6624477143107,0.029,1.0
9131,9131,2024-04-06 02:45:00,0.3851345168626446,9.947233025122104,1.0,1.0,0.0,1.0,172.4313477458889,0.0,9.988290197725311,25.620352398791393,15.7,15.097422641224757,2023.3963230340319,6717.836389518646,10033.375001225399,10033.375001225399,0.0,10033.375001225399,72.74196875888414,0.029,1.0
9132,9132,2024-04-06 03:00:00,0.37996128888309494,9.974806330253104,1.0,1.0,0.0,1.0,167.46247114728016,0.0,10.014660653957069,25.625210316748227,15.774999999999999,15.171206699201786,2026.6713808505276,6727.668284898021,10014.621670837072,10014.621670837072,0.0,10014.621670837072,72.60600711356878,0.029,1.0
9133,9133,2024-04-06 03:15:00,0.3749426151820034,10.001555861079922,0.998511732020415,1.0,0.0,1.0,162.41554499235357,0.0,10.0402560843331,25.626713491703384,15.85,15.244996791953763,2029.5343793512877,6735.671951047955,10014.367638234113,10014.367638234113,0.0,10014.367638234113,72.60416537719732,0.029,0.998511732020415
9134,9134,2024-04-06 03:30:00,0.37006821002391904,10.027536440572511,0.8293332329054535,1.0,0.0,1.0,157.37856664564643,0.0,10.065077889194985,25.62639877893045,15.925,15.318780614344535,2032.0536837768818,6742.454048704136,10014.331145925385,10014.33114592539,0.0,10014.331145925385,72.60390080795905,0.029,0.8293332329054535
9135,9135,2024-04-06 03:45:00,0.3653390809184308,10.052742698704764,0.6652100365054634,1.0,0.0,1.0,152.42199295288873,0.0,10.089138336628643,25.62505046606125,16.0,15.392562826057274,2034.3812121249284,6748.519085571162,10014.051115914443,10014.051115914443,0.0,10014.051115914443,72.60187059037972,0.029,0.6652100365054634
9136,9136,2024-04-06 04:00:00,0.36075393944373035,10.077181502764917,0.5060966945060251,1.0,0.0,1.0,147.29516276653487,0.0,10.112411268372616,25.62618454065688,16.0,15.392562826057274,2035.4959948488938,6752.103089208616,10020.102140469427,10020.102140469427,0.0,10020.102140469427,72.64574051840336,0.029,0.5060966945060251
9137,9137,2024-04-06 04:15:00,0.35631411060847396,10.100845790456834,0.35203354386809366,1.0,0.0,1.0,142.430112257739,0.0,10.134936970750367,25.628528140112255,16.0,15.392562826057274,2036.7426455688933,6756.238451853037,10021.845236519392,10021.845236519392,0.0,10021.845236519392,72.65837796476559,0.029,0.35203354386809366
9138,9138,2024-04-06 04:30:00,0.35201823105374225,10.123742828483554,0.20297154882616955,1.0,0.0,1.0,137.78474853543685,0.0,10.156749216680943,25.631374227328166,16.0,15.392562826057274,2038.0853897257439,6760.692573596524,10023.560748055546,10023.56074805555,0.0,10023.560748055546,72.67081542340271,0.029,0.20297154882616955
9139,9139,2024-04-06 04:45:00,0.34785935711054256,10.145909626600808,0.058668776843568894,1.0,0.0,1.0,133.31912964344264,0.0,10.177875620231479,25.634390275937566,16.0,15.392562826057274,2039.455501345734,6765.237478094129,10025.317398030777,10025.317398030778,0.0,10025.317398030777,72.68355113572314,0.029,0.058668776843568894
9140,9140,2024-04-06 05:00:00,0.34383173367406006,10.16737685951726,-0.08108264531851395,1.0,1.0,1.0,337.65361502461985,-1460.0197285321765,10.00632447949453,25.631168469589255,15.775,15.222126033388115,2430.1358077002997,8065.360234727608,10578.870434059741,10578.870434059741,0.0,10578.870434059741,76.69681064693313,0.029,-0.08108264531851395
9141,9141,2024-04-06 05:15:00,0.35825485467294294,10.090501624593214,0.41960698692319925,1.0,1.0,1.0,361.3921242147819,-1389.1307055501904,9.849311562812492,25.612867333157965,15.55,15.050961146707065,2396.54406012061,7957.823232327345,10554.277808188202,10554.277808188202,0.0,10554.277808188202,76.51851410936447,0.029,0.41960698692319925
9142,9142,2024-04-06 05:30:00,0.3890515786647375,9.92635508571695,1.0,1.0,0.0,1.0,194.16795759375356,0.0,9.879783598814052,25.597471154901925,15.325,14.879073623811825,2012.7190808655641,6686.23404428942,10033.562628372714,10033.562628372714,0.0,10033.562628372714,72.74332905570218,0.029,1.0
9143,9143,2024-04-06 05:45:00,0.4006302952757849,9.864640526180066,1.0,1.0,0.0,1.0,190.17540870976936,0.0,9.909641437781445,25.596150436767388,15.1,14.706458013460791,2018.6879033236817,6708.580788854535,10042.091872196119,10042.091872196119,0.0,10042.091872196119,72.80516607342186,0.029,1.0
9144,9144,2024-04-06 06:00:00,0.3949711837970553,9.894803590361695,1.0,1.0,0.0,1.0,184.1708807093389,0.0,9.938577002152186,25.593110592595384,15.075,14.780639133859971,2021.0336211901836,6715.581095788396,10024.82330177366,10024.82330177366,153.78,9871.04330177366,71.56506393785904,0.029,1.0
9145,9145,2024-04-06 06:15:00,0.38945638292213175,9.924197479025038,-0.2747127513198783,1.0,1.0,1.0,374.4265373104648,-1362.080180199931,9.78771957462949,25.578424063508383,15.05,14.854281289497441,2390.2861161103124,7941.266550444984,10529.026981461699,10529.0269814617,0.0,10529.026981461699,76.33544561559732,0.029,-0.2747127513198783
9146,9146,2024-04-06 06:30:00,0.4011739756124767,9.8617427099855,0.13291407087306592,1.0,1.0,1.0,394.868884193003,-1299.6971360665996,9.649583655419626,25.546582801233093,15.025,14.927401184682843,2361.2886580897452,7843.58048171128,10494.994938164426,10494.994938164427,0.0,10494.994938164426,76.0887133016921,0.029,0.13291407087306592
9147,9147,2024-04-06 06:45:00,0.4282618059934299,9.717364574055019,1.0,1.0,0.0,1.0,235.88981263289543,0.0,9.686459842225851,25.515796536948802,15.0,14.99999835023321,2002.4644487830656,6650.451884764832,9996.745563935341,9996.74556393534,0.0,9996.745563935341,72.47640533853122,0.029,1.0
9148,9148,2024-04-06 07:00:00,0.4374982688310154,9.668134227130688,1.0,1.0,0.0,1.0,230.7299141861055,0.0,9.722542006348123,25.502304628437464,15.0,14.99999835023321,2009.9306853726653,6675.164269549884,10004.033183927848,10004.033183927846,548.1,9455.933183927847,68.5555155834769,0.029,1.0
9149,9149,2024-04-06 07:15:00,0.4306546002135334,9.704610980861867,-0.6185496954343979,1.0,1.0,1.0,406.6265526651618,-1273.625799447231,9.590212578169007,25.489001880768278,15.0,14.99999835023321,2355.2721683575137,7822.0750285744825,10480.10271449681,10480.102714496808,0.0,10480.10271449681,75.98074468010188,0.029,-0.6185496954343979
9150,9150,2024-04-06 07:30:00,0.4399353930970081,9.655144354792947,-0.2946214657826543,0.0,1.0,1.0,0.0,-1348.4809134647153,9.382904273190382,24.928629856747378,15.0,14.99999835023321,2541.8144066678224,8441.598922103534,10760.048219490576,10760.048219490576,0.0,10760.048219490576,78.01034959130668,0.029,-0.2946214657826543
9151,9151,2024-04-06 07:45:00,0.48140202724700965,9.434127194773438,1.0,1.0,1.0,1.0,427.7638602408105,-1149.5058129100773,9.272863585420533,25.11005620535896,15.0,14.99999835023321,2235.045709754604,7422.791925650719,10330.525543897846,10330.525543897847,0.0,10330.525543897846,74.89631019325938,0.029,1.0
9152,9152,2024-04-06 08:00:00,0.50152745326842,9.326858674079322,1.0,1.0,0.0,1.0,296.98908666799593,0.0,9.319104062368519,25.23550401950985,15.0,14.902492100310402,1943.9802187698695,6457.601193424902,9930.347343981572,9930.347343981573,877.44,9052.907343981571,339.4840253993089,0.15,1.0
9153,9153,2024-04-06 08:15:00,0.5072936467826309,9.296124862648577,1.0,1.0,0.0,1.0,297.51110225774465,0.0,9.36542883869785,25.303986346048593,15.0,14.804644572757445,1967.855948283966,6538.379644541748,9960.43087788713,9960.430877887125,0.0,9960.43087788713,72.21312386468169,0.029,1.0
9154,9154,2024-04-06 08:30:00,0.4986101788604143,9.342407746673992,1.0,1.0,0.0,1.0,290.7801328253136,0.0,9.410722870808536,25.34490221518556,15.0,14.706447316376192,1976.266149581343,6567.668493963481,9979.379999027014,9979.379999027014,0.0,9979.379999027014,72.35050499294586,0.029,1.0
9155,9155,2024-04-06 08:45:00,0.49001613372256836,9.38821400725871,1.0,1.0,0.0,1.0,282.9462852330895,0.0,9.45481577815006,25.37139937415315,15.0,14.607904892221114,1981.832754369725,6587.386764422787,9991.653669549254,9991.653669549254,0.0,9991.653669549254,72.4394891042321,0.029,1.0
9156,9156,2024-04-06 09:00:00,0.4816315546624695,9.432903813649038,1.0,1.0,0.0,1.0,274.84121777259185,0.0,9.497665323403796,25.38881443525552,15.0,14.706447316376192,1986.8974049580195,6603.170551755943,9980.55356668394,9980.553566683942,1641.36,8339.19356668394,312.7197587506477,0.15,1.0
9157,9157,2024-04-06 09:15:00,0.4734763137408026,9.476371247761522,0.8677701702096396,1.0,0.0,1.0,266.5886402107944,0.0,9.53924847822228,25.401371666099074,15.0,14.804644572757445,1991.1093211729533,6615.830387138435,9981.224269639159,9981.224269639159,0.0,9981.224269639159,72.36387595488391,0.029,0.8677701702096396
9158,9158,2024-04-06 09:30:00,0.4655565224478685,9.51858373535286,0.5945839057648872,1.0,0.0,1.0,258.3812260378361,0.0,9.57957195621946,25.41125038062074,15.0,14.902492100310402,1994.8228963851393,6626.6996017935835,9981.707165726264,9981.707165726264,0.0,9981.707165726264,72.36737695151542,0.029,0.5945839057648872
9159,9159,2024-04-06 09:45:00,0.4578736942263099,9.559533209773768,0.32961977526634756,1.0,0.0,1.0,250.32164200004328,0.0,9.618658316921678,25.419561365032717,15.0,14.99999835023321,1998.2610602949942,6636.520442682298,9981.857085220418,9981.857085220416,0.0,9981.857085220418,72.36846386784804,0.029,0.32961977526634756
9160,9160,2024-04-06 10:00:00,0.45042507393479103,9.599234355927564,1.0,1.0,0.0,1.0,242.39446364805738,0.0,9.65652780332136,25.427671894245485,15.25,15.102553956813848,2001.4296433568325,6645.220741318768,9981.119624165449,9981.11962416545,2782.26,7198.859624165449,269.9572359062043,0.15,1.0
9161,9161,2024-04-06 10:15:00,0.4432066476531234,9.637708568008852,1.0,1.0,0.0,1.0,234.71530040314434,0.0,9.693218456185164,25.43552909727132,15.5,15.202201326080296,2004.550314586511,6653.65748247067,9980.97786445766,9980.97786445766,0.0,9980.97786445766,72.36208951731804,0.029,1.0
9162,9162,2024-04-06 10:30:00,0.4362129376765072,9.674985042184217,1.0,1.0,0.0,1.0,227.27980537323413,0.0,9.728767648394163,25.443098343585127,15.75,15.298883063730704,2007.626076097043,6661.86305296628,9980.95829409557,9980.95829409557,0.0,9980.95829409557,72.36194763219288,0.029,1.0
9163,9163,2024-04-06 10:45:00,0.42943686993591446,9.711101483241576,1.0,1.0,0.0,1.0,220.07739269581938,0.0,9.76321112984775,25.450373644229735,16.0,15.392562826057274,2010.6491931353414,6669.824726263668,9981.030209776633,9981.030209776633,0.0,9981.030209776633,72.3624690208806,0.029,1.0
9164,9164,2024-04-06 11:00:00,0.42287158581201395,9.746094447621966,1.0,1.0,0.0,1.0,212.94899712793674,0.0,9.796560247943798,25.458935027139358,15.975,15.444556525093883,2013.0341097068808,6676.469729426856,9984.481852345794,9984.481852345794,3764.28,6220.201852345794,129.06918843617524,0.083,1.0
9165,9165,2024-04-06 11:15:00,0.41651268113636,9.779987409543201,0.6640904542340221,1.0,0.0,1.0,206.1073811442779,0.0,9.828859062701426,25.468002983233966,15.95,15.496243052153545,2015.475461859081,6683.331707355472,9985.545008836858,9985.545008836858,0.0,9985.545008836858,72.39520131406722,0.029,0.6640904542340221
9166,9166,2024-04-06 11:30:00,0.41035493949460344,9.812808172493764,0.4512106842887416,1.0,0.0,1.0,199.5195771490666,0.0,9.860146543327883,25.477172500629788,15.925,15.547624119532886,2017.943520744436,6690.24949659231,9986.57863877897,9986.57863877897,0.0,9986.57863877897,72.40269513114754,0.029,0.4512106842887416
9167,9167,2024-04-06 11:45:00,0.40439057494182507,9.844598235560072,0.24504193308849587,1.0,0.0,1.0,193.1576999168548,0.0,9.890457364826405,25.4862402355365,15.9,15.598701153049404,2020.3978454107541,6697.089550813659,9987.614914938029,9987.614914938029,0.0,9987.614914938029,72.41020813330071,0.029,0.24504193308849587
9168,9168,2024-04-06 12:00:00,0.39861268147274864,9.87539440775025,0.045346385352959664,1.0,0.0,1.0,187.29933535380715,0.0,9.91986878346077,25.491871233887206,15.925,15.699187320517561,2023.8273037372958,6705.885927035416,9984.808706906904,9984.808706906904,3433.5,6551.308706906904,47.496988125075056,0.029,0.045346385352959664
9169,9169,2024-04-06 12:15:00,0.3930107346004402,9.905252784579654,-0.771169262811676,1.0,1.0,1.0,376.518771481366,-1354.3965318774453,9.770508734188265,25.485110811276883,15.95,15.799560568616242,2393.0505503241784,7925.99064087457,10478.005415832497,10478.005415832497,0.0,10478.005415832497,75.9655392647856,0.029,-0.771169262811676
9170,9170,2024-04-06 12:30:00,0.4045408756225987,9.843797132931549,-0.7711650754803706,0.0,1.0,1.0,0.0,-1432.029129325289,9.550293603003798,24.89209188658267,15.975,15.89983274735379,2578.761863471848,8537.090207312254,10737.052421736318,10737.052421736318,0.0,10737.052421736318,77.84363005758831,0.029,-0.7711650754803706
9171,9171,2024-04-06 12:45:00,0.4493984536249113,9.604706242179223,0.035175730221400345,1.0,1.0,1.0,401.8463431557373,-1219.0342626625768,9.42559514706897,25.082720355019205,16.0,15.999996802540622,2268.930472341096,7508.167545648945,10316.241989141194,10316.241989141196,0.0,10316.241989141194,74.79275442127366,0.029,0.035175730221400345
9172,9172,2024-04-06 13:00:00,0.47152297471604293,9.486782544763491,1.0,1.0,0.0,1.0,265.7742559202079,0.0,9.467042131248714,25.213086124456954,16.0,15.999996802540622,1961.2851137444961,6489.927344543355,9899.61112217947,9899.61112217947,2646.6,7253.0111221794705,150.499980785224,0.083,1.0
9173,9173,2024-04-06 13:15:00,0.47909098349142304,9.446445057990715,1.0,1.0,0.0,1.0,267.3758816138154,0.0,9.50873929727107,25.282433035664134,16.0,15.999996802540622,1985.6040358290957,6570.399090433287,9925.421349826405,9925.421349826405,0.0,9925.421349826405,71.95930478624145,0.029,1.0
9174,9174,2024-04-06 13:30:00,0.4712912014272515,9.48801789639275,0.7932416472337377,1.0,0.0,1.0,261.80275402306614,0.0,9.549583367456364,25.32216762851804,16.0,15.999996802540622,1994.6138132089054,6600.212604121372,9940.183101429126,9940.183101429127,0.0,9940.183101429126,72.06632748536117,0.029,0.7932416472337377
9175,9175,2024-04-06 13:45:00,0.46354860925966773,9.529285912645971,0.5261946803066341,1.0,0.0,1.0,254.99394532159937,0.0,9.589383495768045,25.346431589324354,16.0,15.999996802540622,2000.5351304763863,6619.806348335423,9947.976899536252,9947.976899536254,0.0,9947.976899536252,72.12283252163783,0.029,0.5261946803066341
9176,9176,2024-04-06 14:00:00,0.4559840848176185,9.569604827922094,1.0,1.0,0.0,1.0,247.30445500886725,0.0,9.628003907061863,25.36682384869422,16.15,16.023983182962223,2004.2470658453633,6631.389559887627,9950.521811728833,9950.521811728833,2866.32,7084.2018117288335,146.9971875933733,0.083,1.0
9177,9177,2024-04-06 14:15:00,0.4486282364724316,9.60881149960194,0.004648878393489213,1.0,0.0,1.0,239.6497618586203,0.0,9.665449771683878,25.38512483666326,16.3,16.04628061471766,2007.4423890365674,6641.253144659348,9953.865250081995,9953.865250081995,0.0,9953.865250081995,72.16552306309447,0.029,0.004648878393489213
9178,9178,2024-04-06 14:30:00,0.44149323542395663,9.646841055190311,-0.24137894952683323,0.0,1.0,1.0,0.0,-1383.3131697700292,9.452672886511987,24.858664697175886,16.450000000000003,16.066888402549864,2559.4956139227997,8466.719782808232,10715.90121383421,10715.901213834211,0.0,10715.90121383421,77.69028380029802,0.029,-0.24137894952683323
9179,9179,2024-04-06 14:45:00,0.4680625953991717,9.505226366522415,0.6825077328346832,1.0,1.0,1.0,415.6993399103922,-1178.4445707439265,9.33633333274304,25.057973191545205,16.6,16.08576732224571,2252.1517220837854,7449.400878493829,10295.79724630922,10295.797246309221,0.0,10295.79724630922,74.64453003574184,0.029,0.6825077328346832
9180,9180,2024-04-06 15:00:00,0.4890395563825224,9.393419164481156,1.0,1.0,0.0,1.0,283.8382289234889,0.0,9.380552638696155,25.188096764093217,16.700000000000003,16.158393759206994,1956.6476051304603,6469.761181126626,9883.411013321118,9883.41101332112,2543.28,7340.131013321117,152.3077185264132,0.083,1.0
9181,9181,2024-04-06 15:15:00,0.495576386488489,9.358577860016354,1.0,1.0,0.0,1.0,285.40005862306816,0.0,9.425015972058857,25.253692475959348,16.8,16.230855009937432,1983.0277071142843,6554.571513294896,9908.868600299791,9908.868600299791,0.0,9908.868600299791,71.83929735217349,0.029,1.0
9182,9182,2024-04-06 15:30:00,0.48725704986303275,9.402919924230035,1.0,1.0,0.0,1.0,279.4599138385741,0.0,9.46856974317296,25.28749151744955,16.9,16.303163033316284,1993.4075421297998,6586.385052525918,9919.702620879383,9919.702620879385,0.0,9919.702620879383,71.91784400137553,0.029,1.0
9183,9183,2024-04-06 15:45:00,0.4790008062990759,9.446925702425926,1.0,1.0,0.0,1.0,272.1947908264279,0.0,9.511009316479198,25.30562730355863,17.0,16.375307106932095,2000.4997131822997,6607.248977146546,9928.89708271034,9928.89708271034,0.0,9928.89708271034,71.98450384964997,0.029,1.0
9184,9184,2024-04-06 16:00:00,0.47093452600150304,9.489918976411989,1.0,1.0,0.0,1.0,264.02519440013754,0.0,9.552195258482232,25.31915108479069,16.75,16.286017847945974,2003.4584967716808,6619.815830956894,9945.188755137264,9945.188755137266,1662.06,8283.128755137264,171.87492166909826,0.083,1.0
9185,9185,2024-04-06 16:15:00,0.4630904483053186,9.531727910532652,0.5059345124657446,1.0,0.0,1.0,255.87212926945122,0.0,9.592129902045748,25.330120199249393,16.5,16.193671009997345,2005.7026631965446,6630.409541508592,9952.220116292645,9952.220116292647,0.0,9952.220116292645,72.15359584312168,0.029,0.5059345124657446
9186,9186,2024-04-06 16:30:00,0.4554813533061431,9.572284386878257,0.24357502968981318,1.0,0.0,1.0,247.86751158595044,0.0,9.630835906530764,25.339558644716746,16.25,16.09831520778258,2007.6385799347322,6639.973233801182,9958.704391817451,9958.704391817451,0.0,9958.704391817451,72.20060684067653,0.029,0.24357502968981318
9187,9187,2024-04-06 16:45:00,0.448104884885418,9.611600963560722,-0.010687336448807603,1.0,1.0,1.0,419.2616571988872,-1236.0369469812283,9.506212870311646,25.33850805904765,16.0,15.999996802540622,2346.4215887960513,7764.110288746776,10421.060582214981,10421.060582214983,0.0,10421.060582214981,75.55268922105861,0.029,-0.010687336448807603
9188,9188,2024-04-06 17:00:00,0.4564046421969333,9.567363257090346,1.0,1.0,1.0,1.0,434.7261202037843,-1184.4009336168253,9.39189448689363,25.326056279831217,16.05,15.949507790398108,2318.388875392487,7673.267610380528,10391.399458664788,10391.39945866479,413.64,9977.759458664788,374.16597969992955,0.15,1.0
9189,9189,2024-04-06 17:15:00,0.47880139538878047,9.4479885625778,1.0,1.0,0.0,1.0,286.08877362419827,0.0,9.436469133433457,25.316610227608127,16.1,15.898342810974617,1987.119788245197,6578.378900854215,9943.988277219709,9943.988277219709,0.0,9943.988277219709,72.09391500984289,0.029,1.0
9190,9190,2024-04-06 17:30:00,0.4851186175238647,9.414317768597801,1.0,1.0,0.0,1.0,280.303663545107,0.0,9.480154748966275,25.319281823941,16.15,15.846486400729155,1996.6596146075772,6611.47840840266,9952.344325221055,9952.344325221055,0.0,9952.344325221055,72.15449635785265,0.029,1.0
9191,9191,2024-04-06 17:45:00,0.4768395519297178,9.458445188214604,0.9869655830960182,1.0,0.0,1.0,270.68144697692765,0.0,9.522363228871304,25.32915757001174,16.2,15.793941488209082,1997.5061296795386,6615.782532802535,9955.762431770363,9955.762431770363,0.0,9955.762431770363,72.17927763033514,0.029,0.9869655830960182
9192,9192,2024-04-06 18:00:00,0.4687827897377052,9.501387730698031,1.0,1.0,0.0,1.0,262.48342302630596,0.0,9.563313357115668,25.334065545692738,16.15,15.846486400729155,2001.5157670202318,6627.761220122048,9952.453855388329,9952.453855388325,0.0,9952.453855388329,373.21701957706233,0.15,1.0
9193,9193,2024-04-06 18:15:00,0.46098251466476287,9.542963196836814,0.43309586730116945,1.0,0.0,1.0,254.3928892761137,0.0,9.603021404395864,25.336151262570148,16.1,15.898342810974617,2005.190177590421,6638.406496102356,9954.818825600478,9954.818825600478,0.0,9954.818825600478,72.17243648560347,0.029,0.43309586730116945
9194,9194,2024-04-06 18:30:00,0.4534167924442765,9.583288496272006,0.17237642137399417,1.0,0.0,1.0,246.43868660434921,0.0,9.6415081607585,25.33661630768666,16.05,15.949507790398108,2008.5384753549536,6647.9507323063835,9956.998368237944,9956.998368237946,0.0,9956.998368237944,72.1882381697251,0.029,0.17237642137399417
9195,9195,2024-04-06 18:45:00,0.44608214387227324,9.622382173160783,-0.08032406779853449,1.0,1.0,1.0,418.4763630214711,-1240.4340464125262,9.516088998503541,25.326529692329146,16.0,15.999996802540622,2349.822700255604,7775.7285459035065,10415.061883609467,10415.061883609467,0.0,10415.061883609467,75.50919865616864,0.029,-0.08032406779853449
9196,9196,2024-04-06 19:00:00,0.45447841835360064,9.577630030175309,1.0,1.0,1.0,1.0,434.0401928363855,-1188.4698419746553,9.40103983194072,25.305020169300096,16.0,15.84937285471014,2320.7505394762716,7684.310233382615,10405.858349139336,10405.858349139336,0.0,10405.858349139336,468.26362571127015,0.18,1.0
9197,9197,2024-04-06 19:15:00,0.47701829456069217,9.45749248999151,0.9900613480379361,1.0,0.0,1.0,284.96197696441277,0.0,9.44544047686819,25.286595244100468,16.0,15.697932098933265,1987.6506928036213,6585.597348234333,9959.080184236851,9959.080184236851,0.0,9959.080184236851,72.20333133571717,0.029,0.9900613480379361
9198,9198,2024-04-06 19:30:00,0.48341921535434396,9.423375582161347,1.0,1.0,0.0,1.0,279.16249021540096,0.0,9.488949495614413,25.28041010889359,16.0,15.545666815053494,1996.3305126133464,6618.303919169267,9970.538489888251,9970.538489888251,0.0,9970.538489888251,72.28640405168983,0.029,1.0
9199,9199,2024-04-06 19:45:00,0.47517304040147396,9.467327694660144,0.9297399696129736,1.0,0.0,1.0,269.5382921401291,0.0,9.53098068844246,25.281539826617294,16.0,15.392562826057274,1996.4353936053844,6622.299025667504,9977.468348355085,9977.468348355085,0.0,9977.468348355085,72.33664552557437,0.029,0.9297399696129736
9200,9200,2024-04-06 20:00:00,0.46714947596570355,9.5100932931028,1.0,1.0,0.0,1.0,260.3786448885623,0.0,9.571605630907804,25.288683133799886,15.925,15.369817837497914,1997.6795834567397,6627.136691530645,9971.83143407626,9971.83143407626,0.0,9971.83143407626,448.7324145334317,0.18,1.0
9201,9201,2024-04-06 20:15:00,0.45939642182031676,9.551417071697712,0.3786109153243892,1.0,0.0,1.0,251.7934076820508,0.0,9.610912698055817,25.298764570479836,15.85,15.346766538896562,1999.5093501906817,6633.718313968692,9974.931515019218,9974.93151501922,0.0,9974.931515019218,72.31825348388934,0.029,0.3786109153243892
9202,9202,2024-04-06 20:30:00,0.4518988636044065,9.591379056988513,0.12017673180947187,1.0,0.0,1.0,243.6343130445295,0.0,9.64896738939752,25.310197829896286,15.774999999999999,15.323416144157399,2001.5910418622047,6641.135880017032,9978.68616871515,9978.686168715149,0.0,9978.68616871515,72.34547472318485,0.029,0.12017673180947187
9203,9203,2024-04-06 20:45:00,0.4446423796469288,9.63005611648187,-0.12990046048592094,1.0,1.0,1.0,416.001620732252,-1243.4429254186791,9.522705154531202,25.31261618937248,15.7,15.299771513608086,2341.687911412877,7770.149535295143,10445.799449046372,10445.799449046372,0.0,10445.799449046372,75.7320460055862,0.029,-0.12990046048592094
9204,9204,2024-04-06 21:00:00,0.45315949960215757,9.5846598671205,1.0,1.0,1.0,1.0,432.51209503427003,-1191.159555190305,9.407007780569906,25.295191942883108,15.774999999999999,15.323416144157399,2315.911197648035,7684.106897065714,10415.01221372635,10415.01221372635,0.0,10415.01221372635,390.5629580147381,0.15,1.0
9205,9205,2024-04-06 21:15:00,0.4758389300906181,9.463778502617005,0.9494451261647632,1.0,0.0,1.0,283.6579691719183,0.0,9.451207808260413,25.276466102006395,15.85,15.346766538896562,1985.1841291921617,6586.259972306423,9959.723368194998,9959.723368194998,0.0,9959.723368194998,72.20799441941374,0.029,0.9494451261647632
9206,9206,2024-04-06 21:30:00,0.48231845960678804,9.42924261029582,1.0,1.0,0.0,1.0,278.12805431782465,0.0,9.494557549300895,25.267742271952173,15.925,15.369817837497914,1995.6736934949315,6620.550824397518,9965.86743672945,9965.86743672945,0.0,9965.86743672945,72.25253891628851,0.029,1.0
9207,9207,2024-04-06 21:45:00,0.474106022249219,9.473014901411663,0.892923734734229,1.0,0.0,1.0,268.67925065806924,0.0,9.536456260035784,25.265144510527083,16.0,15.392562826057274,1997.3283345252541,6625.528673384622,9967.057198944722,9967.057198944722,0.0,9967.057198944722,72.26116469234924,0.029,0.892923734734229
9208,9208,2024-04-06 22:00:00,0.46610981206706065,9.515634701682567,1.0,1.0,0.0,1.0,259.6150273027689,0.0,9.576963195843774,25.267946745184183,16.0,15.392562826057274,1998.9352088681253,6630.824444277792,9970.461796141917,9970.461796141919,0.0,9970.461796141917,206.88708226994478,0.083,1.0
9209,9209,2024-04-06 22:15:00,0.45838024764500807,9.556833280052107,1.0,1.0,0.0,1.0,251.090579226837,0.0,9.6161613927975,25.27336345347977,16.0,15.392562826057274,2000.9903930811158,6637.641856684867,9973.115549499851,9973.115549499851,0.0,9973.115549499851,72.30508773387392,0.029,1.0
9210,9210,2024-04-06 22:30:00,0.4509039672077596,9.596681854782641,1.0,1.0,0.0,1.0,242.97511300060563,0.0,9.654113704678,25.27995404815437,16.0,15.392562826057274,2003.2653087079098,6645.188157375289,9976.027420438624,9976.027420438624,0.0,9976.027420438624,72.32619879818003,0.029,1.0
9211,9211,2024-04-06 22:45:00,0.44366729657708404,9.635253309244142,1.0,1.0,0.0,1.0,235.1858978120167,0.0,9.690870233544738,25.28698920239446,16.0,15.392562826057274,2005.614107141988,6652.979540508791,9979.047277433112,9979.04727743311,0.0,9979.047277433112,72.34809276139006,0.029,1.0
9212,9212,2024-04-06 23:00:00,0.4366596468172878,9.672604082463856,1.0,1.0,0.0,1.0,227.51628583785714,0.0,9.726449349322168,25.295717835920765,15.85,15.27058336660438,2006.8652924099613,6659.628405286973,9993.776124231399,9993.776124231397,0.0,9993.776124231399,207.37085457780154,0.083,1.0
9213,9213,2024-04-06 23:15:00,0.4298746128242158,9.70876831364693,1.0,1.0,0.0,1.0,220.1658549660436,0.0,9.760900096663141,25.305231918147264,15.7,15.148357608352521,2008.2137129468094,6666.586405179917,10001.36738072258,10001.367380722582,0.0,10001.36738072258,72.50991351023872,0.029,1.0
9214,9214,2024-04-06 23:30:00,0.4233058529744805,9.743779803646019,1.0,1.0,0.0,1.0,213.09520592172635,0.0,9.794265438028608,25.31503716815971,15.55,15.025898837122336,2009.6561154734393,6673.654675564302,10008.921806115572,10008.921806115573,0.0,10008.921806115572,72.5646830943379,0.029,1.0
9215,9215,2024-04-06 23:45:00,0.41694473968712775,9.777684537467609,1.0,1.0,0.0,1.0,206.27156205906084,0.0,9.826583287341263,25.32485210019695,15.4,14.90319364440708,2011.144350045323,6680.671695703065,10016.650152340735,10016.650152340735,0.0,10016.650152340735,72.62071360447034,0.029,1.0
9216,9216,2024-04-07 00:00:00,0.41078368894826484,9.810522937905748,1.0,1.0,0.0,1.0,199.99604773911867,0.0,9.8579377477003,25.33131161988165,15.55,15.025898837122336,2014.4438058522203,6689.844424598356,9999.163760083573,9999.163760083573,0.0,9999.163760083573,72.4939372606059,0.029,1.0
9217,9217,2024-04-07 00:15:00,0.404811228075449,9.842356154357857,1.0,1.0,0.0,1.0,193.80084188853237,0.0,9.88834100247544,25.335879005073323,15.7,15.148357608352521,2017.575269715678,6697.982594012734,9997.25728151987,9997.257281519867,0.0,9997.25728151987,72.48011529101906,0.029,1.0
9218,9218,2024-04-07 00:30:00,0.39901836572392585,9.873232110691475,1.0,1.0,0.0,1.0,187.72356198980881,0.0,9.917811071514112,25.339343298602536,15.85,15.27058336660438,2020.5461888059203,6705.374438516942,9995.748726710708,9995.748726710708,0.0,9995.748726710708,72.46917826865264,0.029,1.0
9219,9219,2024-04-07 00:45:00,0.3934022652311302,9.903165926318076,1.0,1.0,0.0,1.0,181.79787031193925,0.0,9.946371173671277,25.342102969047946,16.0,15.392562826057274,2023.4373986642863,6712.289729252718,9994.199241281636,9994.199241281636,0.0,9994.199241281636,72.45794449929187,0.029,1.0
9220,9220,2024-04-07 01:00:00,0.38795905507553025,9.932178236447424,1.0,1.0,0.0,1.0,175.87662568642767,0.0,9.974021970688261,25.34597975153741,16.0,15.392562826057274,2025.1307827074904,6717.719832721303,10003.992760281208,10003.99276028121,0.0,10003.992760281208,72.52894751203876,0.029,1.0
9221,9221,2024-04-07 01:15:00,0.38268650795972536,9.960280912574664,1.0,1.0,0.0,1.0,170.19093854222376,0.0,10.000799663870701,25.350327714080443,16.0,15.392562826057274,2026.8163177369586,6723.311052836907,10006.422136410873,10006.422136410874,0.0,10006.422136410873,72.54656048897883,0.029,1.0
9222,9222,2024-04-07 01:30:00,0.3775811454734706,9.987492494626402,1.0,1.0,0.0,1.0,164.71707715269127,0.0,10.026736786510698,25.354797608144793,16.0,15.392562826057274,2028.5177356165475,6728.954959260606,10008.610006480676,10008.61000648068,0.0,10008.610006480676,72.5624225469849,0.029,1.0
9223,9223,2024-04-07 01:45:00,0.3726365218162931,10.013847338719158,0.9186694256347155,1.0,0.0,1.0,159.43150046455878,0.0,10.051862265103003,25.35922175027719,16.0,15.392562826057274,2030.2004549190794,6734.536839170754,10010.776521717598,10010.776521717598,0.0,10010.776521717598,72.57812978245259,0.029,0.9186694256347155
9224,9224,2024-04-07 02:00:00,0.36784687356580875,10.03937616389424,0.7524703243104737,1.0,0.0,1.0,154.07061136832095,0.0,10.07616455177561,25.36600960785124,15.8,15.195955890069595,2030.1128661953944,6738.22979306336,10032.271112196975,10032.271112196975,0.0,10032.271112196975,72.73396556342807,0.029,0.7524703243104737
9225,9225,2024-04-07 02:15:00,0.36321059365115677,10.064087535839334,0.591590416002089,1.0,0.0,1.0,148.97445036522612,0.0,10.099684378997331,25.373957090326204,15.6,14.9993561992981,2030.2527327903933,6742.435557233627,10042.207917415615,10042.207917415613,0.0,10042.207917415615,72.80600740126322,0.029,0.591590416002089
9226,9226,2024-04-07 02:30:00,0.3587249143864266,10.087996206320346,0.43593139241350987,1.0,0.0,1.0,144.09910718458673,0.0,10.122455690350543,25.382426567198916,15.399999999999999,14.80275148005142,2030.6382333570198,6746.90941624028,10052.255728482527,10052.255728482529,0.0,10052.255728482527,72.87885403149832,0.029,0.43593139241350987
9227,9227,2024-04-07 02:45:00,0.35438283439826157,10.111139492657266,0.28524844025556256,1.0,0.0,1.0,139.4070275542136,0.0,10.144506639713772,25.391105998887195,15.2,14.606147979035917,2031.2061958888455,6751.440580478117,10062.785593141947,10062.785593141947,0.0,10062.785593141947,72.95519555027911,0.029,0.28524844025556256
9228,9228,2024-04-07 03:00:00,0.3501785317218947,10.133548425922301,0.13934259256144996,1.0,0.0,1.0,135.3384681938101,0.0,10.16593292191624,25.39487334758814,15.149999999999999,14.557078078197915,2033.3372868615909,6759.2102399326905,10057.657220792507,10057.65722079251,0.0,10057.657220792507,72.91801485074568,0.029,0.13934259256144996
9229,9229,2024-04-07 03:15:00,0.34610034962699243,10.15528513648813,-0.0021887270582370143,1.0,0.0,1.0,131.21168382765362,0.0,10.186725400502063,25.396014711683755,15.1,14.508012264073498,2035.076171922243,6765.524224021665,10062.006531773719,10062.006531773717,0.0,10062.006531773719,72.94954735535947,0.029,-0.0021887270582370143
9230,9230,2024-04-07 03:30:00,0.34214022818353523,10.176392583781757,-0.13962465217831577,0.0,1.0,1.0,0.0,-1624.8289391769554,9.93661513646214,24.750098846816755,15.05,14.458938653229497,2572.2247907930955,8748.116544394885,10801.998175375977,10801.998175375977,0.0,10801.998175375977,78.31448677147583,0.029,-0.13962465217831577
