step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9231,9231,2024-04-07 03:45:00,0.3755364076894034,9.99839094701548,1.0,1.0,1.0,1.0,340.5796255283928,-1379.422069557096,9.777867586404607,24.970544005811995,15.0,14.409869630373553,2314.271745894749,7694.794130761913,10469.294447266117,10469.294447266117,0.0,10469.294447266117,75.90238474267935,0.029,1.0
9232,9232,2024-04-07 04:00:00,0.4022960096071963,9.855762268793644,1.0,1.0,0.0,1.0,192.4374612600724,0.0,9.808048617126666,25.11821375973276,15.0,14.409869630373553,1971.4171315322355,6554.855147201336,9975.455188368467,9975.455188368467,0.0,9975.455188368467,72.32205011567139,0.029,1.0
9233,9233,2024-04-07 04:15:00,0.414061883818656,9.793050159246564,1.0,1.0,0.0,1.0,196.54601832731905,0.0,9.838865413045973,25.19605246602535,15.0,14.409869630373553,1995.3394625768572,6634.3956017769215,10004.564137514397,10004.564137514397,0.0,10004.564137514397,72.53308999697938,0.029,1.0
9234,9234,2024-04-07 04:30:00,0.40833939739621883,9.823551011878154,1.0,1.0,0.0,1.0,193.68975233379894,0.0,9.86924638036722,25.23888458473508,15.0,14.409869630373553,2004.6673026900025,6665.410164752992,10018.688200451099,10018.688200451099,0.0,10018.688200451099,72.63548945327047,0.029,1.0
9235,9235,2024-04-07 04:45:00,0.4025987684319148,9.854148564257894,1.0,1.0,0.0,1.0,189.25577710921252,0.0,9.898947948685237,25.263865474165094,15.0,14.409869630373553,2010.3982056514387,6684.465106588535,10026.844770323256,10026.844770323252,0.0,10026.844770323256,72.69462458484361,0.029,1.0
9236,9236,2024-04-07 05:00:00,0.3969628968299206,9.884187759896523,1.0,1.0,0.0,1.0,183.9606003515584,0.0,9.927837220673625,25.281689594182506,14.95,14.335876199365877,2013.7681642105492,6696.255863766369,10043.309947663163,10043.309947663163,0.0,10043.309947663163,72.81399712055794,0.029,1.0
9237,9237,2024-04-07 05:15:00,0.3914670351784475,9.913480702498875,1.0,1.0,0.0,1.0,178.48145803856463,0.0,9.955885669719322,25.295237941751704,14.9,14.26192291132425,2016.3464554815007,6705.3826084660095,10050.76137179756,10050.761371797562,0.0,10050.76137179756,72.86801994553231,0.029,1.0
9238,9238,2024-04-07 05:30:00,0.38612626670833594,9.94194699844457,1.0,1.0,0.0,1.0,172.98037524937908,0.0,9.983089753964556,25.3064855254444,14.850000000000001,14.188027599535458,2018.4793668349566,6712.951379455235,10057.443733632741,10057.443733632741,0.0,10057.443733632741,72.91646706883738,0.029,1.0
9239,9239,2024-04-07 05:45:00,0.38094358542091783,9.969570689706508,1.0,1.0,0.0,1.0,167.5506003957351,0.0,10.00946032539903,25.31645634753818,14.8,14.114171957651354,2020.3648427715611,6719.6201898180325,10063.8216939425,10063.821693942502,0.0,10063.8216939425,72.96270728108313,0.029,1.0
9240,9240,2024-04-07 06:00:00,0.37591829732551274,9.996355475255017,1.0,1.0,0.0,1.0,162.53302560994877,0.0,10.035060592849645,25.32238528037146,14.600000000000001,14.090254211513429,2022.7960197037264,6727.833658174922,10064.653400597552,10064.653400597548,250.32,9814.333400597552,71.15391715433226,0.029,1.0
9241,9241,2024-04-07 06:15:00,0.37104342490488207,10.022338545256979,-0.7712745825923594,1.0,1.0,1.0,358.82682048048514,-1401.5395141084382,9.875733689631204,25.31527616742646,14.4,14.063215128302101,2400.976377306015,7985.800795062977,10597.167572103379,10597.167572103383,0.0,10597.167572103379,76.8294648977495,0.029,-0.7712745825923594
9242,9242,2024-04-07 06:30:00,0.3838813057056586,9.95391264058884,-0.46689726514043145,0.0,1.0,1.0,0.0,-1480.7826775586252,9.647978781636457,24.703216368411585,14.2,14.033114437132392,2560.5838108159664,8590.475218801937,10822.629459568136,10822.629459568136,0.0,10822.629459568136,78.46406358186898,0.029,-0.46689726514043145
9243,9243,2024-04-07 06:45:00,0.43072143771692084,9.704254736968812,1.0,1.0,1.0,1.0,386.0435913722654,-1259.5822450618894,9.514618475025586,24.90008763263207,14.0,13.99999599634643,2270.8209476852617,7553.152945895963,10435.327940090345,10435.327940090343,0.0,10435.327940090345,75.656127565655,0.029,1.0
9244,9244,2024-04-07 07:00:00,0.45402324771105657,9.580056089700069,1.0,1.0,0.0,1.0,246.82900899959995,0.0,9.553148796785282,25.03377272816736,14.0,13.99999599634643,1955.2176762449212,6503.407369408706,9973.467736896157,9973.467736896157,1319.7,8653.767736896156,62.739816092497136,0.029,1.0
9245,9245,2024-04-07 07:15:00,0.46266394766407415,9.534001158950485,0.4929439775727965,1.0,0.0,1.0,248.9891932988707,0.0,9.592015177033812,25.10568994820094,14.0,13.99999599634643,1979.144798994926,6582.993304169935,10003.011900719737,10003.011900719737,0.0,10003.011900719737,72.5218362802181,0.029,0.4929439775727965
9246,9246,2024-04-07 07:30:00,0.45540327670430225,9.572700535166069,0.24271209279513845,1.0,0.0,1.0,244.1027036452526,0.0,9.630133919958048,25.146558725749227,14.0,13.99999599634643,1988.1585650683114,6612.974719242032,10016.793390677018,10016.793390677018,0.0,10016.793390677018,72.62175208240838,0.029,0.24271209279513845
9247,9247,2024-04-07 07:45:00,0.44818183554790075,9.611190816529689,-0.00616066562000924,1.0,0.0,1.0,237.89563487620907,0.0,9.667301090332305,25.171547553338964,14.0,13.99999599634643,1993.970930087686,6632.307695800071,10025.097543969789,10025.09754396979,0.0,10025.097543969789,72.68195719378097,0.029,-0.00616066562000924
9248,9248,2024-04-07 08:00:00,0.44111991164900966,9.648830870910778,1.0,1.0,0.0,1.0,231.35064379089926,0.0,9.703464160541984,25.185579919024374,13.925,13.854189414355073,1998.4939757565594,6647.647795149605,10049.771280719753,10049.771280719753,2753.34,7296.431280719753,273.61617302699074,0.15,1.0
9249,9249,2024-04-07 08:15:00,0.43424147679106856,9.685492928703605,-0.493589612207693,1.0,1.0,1.0,407.68500180111346,-1265.7506774936894,9.572493348415994,25.184127484764744,13.85,13.708550723603704,2344.5690803595885,7798.839204305785,10551.158276711873,10551.158276711873,0.0,10551.158276711873,76.49589750616109,0.029,-0.493589612207693
9250,9250,2024-04-07 08:30:00,0.44338490123423546,9.636758476421525,-0.17442664078183143,0.0,1.0,1.0,0.0,-1340.2647567253441,9.366441011991814,24.634273252420385,13.774999999999999,13.563069664705568,2533.410725827669,8426.610206646626,10836.988239480715,10836.988239480714,0.0,10836.988239480715,78.56816473623519,0.029,-0.17442664078183143
9251,9251,2024-04-07 08:45:00,0.48454906018443117,9.417353509216982,1.0,1.0,1.0,1.0,429.88592226744424,-1142.6502531580475,9.257766114881294,24.81262561048644,13.7,13.417754660626061,2228.358644442123,7411.345772374017,10421.627680281737,10421.62768028174,0.0,10421.627680281737,75.5568006820426,0.029,1.0
9252,9252,2024-04-07 09:00:00,0.5044857347041244,9.311091034027017,1.0,1.0,0.0,1.0,299.3785295119893,0.0,9.304360634443563,24.937808393335924,13.774999999999999,13.420907907296241,1939.1532847724027,6449.438525520829,9978.593394260504,9978.593394260506,3667.74,6310.8533942605045,236.6570022847689,0.15,1.0
9253,9253,2024-04-07 09:15:00,0.5100927780111943,9.281205493200334,1.0,1.0,0.0,1.0,299.62551146914,0.0,9.35099725085107,25.00933464335785,13.85,13.423540226071017,1963.025928027663,6528.849806448014,10008.01082701408,10008.01082701408,0.0,10008.01082701408,72.55807849585209,0.029,1.0
9254,9254,2024-04-07 09:30:00,0.5013468686954706,9.327821189853141,1.0,1.0,0.0,1.0,292.76253471266153,0.0,9.396583008202061,25.05422095674053,13.925,13.425646325441273,1971.7029752942485,6557.719427640224,10023.455521549915,10023.455521549915,0.0,10023.455521549915,72.67005253123689,0.029,1.0
9255,9255,2024-04-07 09:45:00,0.4926962154315661,9.373929171749753,1.0,1.0,0.0,1.0,284.8527565330855,0.0,9.440956168864785,25.08519326026667,14.0,13.427225232261486,1977.6131079925926,6577.383957108911,10032.501577822282,10032.501577822282,0.0,10032.501577822282,72.73563643921155,0.029,1.0
9256,9256,2024-04-07 10:00:00,0.48425798640987877,9.418904932435346,1.0,1.0,0.0,1.0,276.79618986019,0.0,9.484093604517193,25.10605142377064,14.0,13.571495479255997,1982.4426211494856,6593.980765331204,10020.854974968322,10020.854974968322,4424.28,5596.574974968323,209.8715615613121,0.15,1.0
9257,9257,2024-04-07 10:15:00,0.47604944433263263,9.462656461707068,1.0,1.0,0.0,1.0,268.55231512496346,0.0,9.525966137011272,25.121467739705462,14.0,13.715043317065614,1986.3244141800371,6607.182884267961,10018.481097721202,10018.481097721204,0.0,10018.481097721202,72.63398795847871,0.029,1.0
9258,9258,2024-04-07 10:30:00,0.46807549946020427,9.505157587877111,1.0,1.0,0.0,1.0,260.32685331137577,0.0,9.566576350351816,25.13388311400486,14.0,13.857874699444935,1989.6979159034934,6618.406424107254,10015.846573685383,10015.846573685383,0.0,10015.846573685383,72.61488765921904,0.029,1.0
9259,9259,2024-04-07 10:45:00,0.46033862837654016,9.546395110753041,1.0,1.0,0.0,1.0,252.23597399287388,0.0,9.605944757401682,25.144546355256953,14.0,13.99999599634643,1992.8122380329821,6628.482810103988,10012.960460594944,10012.960460594944,0.0,10012.960460594944,72.59396333931335,0.029,1.0
9260,9260,2024-04-07 11:00:00,0.4528366541360154,9.586380633455038,1.0,1.0,0.0,1.0,244.45100176309288,0.0,9.644118209572266,25.152796628574514,14.275,14.083787780704856,1995.9689557579397,6638.665878590064,10017.174638409471,10017.174638409468,4747.5,5269.674638409471,109.34574874699653,0.083,1.0
9261,9261,2024-04-07 11:15:00,0.44556324231559263,9.625147918457891,1.0,1.0,0.0,1.0,236.81903842945027,0.0,9.681120076189252,25.159650092113974,14.55,14.163160983182294,1998.8738560212532,6647.945467889399,10017.546157444925,10017.54615744493,0.0,10017.546157444925,72.62720964147572,0.029,1.0
9262,9262,2024-04-07 11:30:00,0.43851181904175446,9.662732004507449,1.0,1.0,0.0,1.0,229.37285949181904,0.0,9.716978799713004,25.165645475058376,14.825,14.23801459330404,2001.6075162561592,6656.594007885465,10017.79497981955,10017.794979819551,0.0,10017.79497981955,72.62901360369173,0.029,1.0
9263,9263,2024-04-07 11:45:00,0.4316775210184625,9.699158812971595,1.0,1.0,0.0,1.0,222.13182773050934,0.0,9.751725819470918,25.17106111869151,15.1,14.308263622618519,2004.2211769691303,6664.796809709314,10018.126837755039,10018.12683775504,0.0,10018.126837755039,72.63141957372403,0.029,1.0
9264,9264,2024-04-07 12:00:00,0.42505472910203446,9.734458293886156,0.9636427497094697,1.0,0.0,1.0,214.84819910668878,0.0,9.785354579645707,25.178771217275916,15.075,14.333897503707796,2006.1050959093636,6670.842805978373,10022.516073538845,10022.516073538847,4710.18,5312.336073538845,38.514436533156626,0.029,0.9636427497094697
9265,9265,2024-04-07 12:15:00,0.4186411307475749,9.768642773115426,-0.7712568686176591,1.0,1.0,1.0,395.5404688654547,-1299.2843860734465,9.647367951531473,25.17753047849136,15.05,14.35938146083391,2359.116173266965,7844.4596875401385,10514.181544542223,10514.181544542223,0.0,10514.181544542223,76.22781619793112,0.029,-0.7712568686176591
9266,9266,2024-04-07 12:30:00,0.4286912540868475,9.715075615717103,-0.6850269055170304,0.0,1.0,1.0,0.0,-1374.9627536166809,9.435955449353498,24.61914779298258,15.025,14.3847021135474,2545.8665886011995,8465.14840234126,10783.979878951992,10783.979878951992,0.0,10783.979878951992,78.18385412240194,0.029,-0.6850269055170304
9267,9267,2024-04-07 12:45:00,0.4712584236904014,9.48819260173016,0.794202322008914,1.0,1.0,1.0,418.7183229303503,-1171.5124304269655,9.321133489608222,24.806876806340625,15.0,14.409869630373553,2238.806766635042,7443.928016201372,10360.241866837792,10360.241866837792,0.0,10360.241866837792,75.11175353457399,0.029,0.794202322008914
9268,9268,2024-04-07 13:00:00,0.4920310197748887,9.377474664599843,1.0,1.0,0.0,1.0,286.50762678584687,0.0,9.3657518086804,24.934578479878716,15.25,14.655541336295563,1944.6239672487948,6463.423314979149,9908.054489575634,9908.054489575634,4197.24,5710.814489575634,118.49940065869441,0.083,1.0
9269,9269,2024-04-07 13:15:00,0.49839048022582527,9.343578740396351,1.0,1.0,0.0,1.0,287.487862785615,0.0,9.410524830714712,25.004227128333383,15.5,14.901211804793396,1970.10449230539,6544.759047850714,9928.604054833946,9928.604054833948,0.0,9928.604054833946,71.98237939754611,0.029,1.0
9270,9270,2024-04-07 13:30:00,0.49000471237176924,9.38827488305847,1.0,1.0,0.0,1.0,281.2616355801525,0.0,9.454344583380516,25.04496947403438,15.75,15.146886374492283,1980.4908385155513,6575.053040412391,9935.293355183938,9935.293355183936,0.0,9935.293355183938,72.03087682508355,0.029,1.0
9271,9271,2024-04-07 13:45:00,0.48169449098338113,9.432568363058579,1.0,1.0,0.0,1.0,273.86555808694055,0.0,9.49703035255367,25.070584546877363,16.0,15.392562826057274,1988.1534000972479,6595.42868796894,9935.999025354486,9935.999025354486,0.0,9935.999025354486,72.03599293382003,0.029,1.0
9272,9272,2024-04-07 14:00:00,0.47358017534526803,9.475817665409721,1.0,1.0,0.0,1.0,265.89746917817433,0.0,9.538493730048769,25.088949986115278,16.25,15.405310032857317,1992.690777189452,6609.840951962352,9955.856742197398,9955.856742197398,3149.7,6806.156742197399,141.22775240059602,0.083,1.0
9273,9273,2024-04-07 14:15:00,0.4656869586304102,9.517888510499914,0.5968304783522961,1.0,0.0,1.0,257.83573570082433,0.0,9.578720032407402,25.103433358252364,16.5,15.412700374206342,1996.2734571852168,6621.5478019719085,9961.123760985865,9961.123760985865,0.0,9961.123760985865,72.21814726714753,0.029,0.5968304783522961
9274,9274,2024-04-07 14:30:00,0.4580244695352315,9.558729577377216,0.3325373245518866,1.0,0.0,1.0,249.8530705892787,0.0,9.617721218027292,25.115776758898203,16.75,15.414608039968922,1999.3662856571398,6631.754349396316,9965.446220582116,9965.446220582116,0.0,9965.446220582116,72.24948509922035,0.029,0.3325373245518866
9275,9275,2024-04-07 14:45:00,0.4505929484477926,9.598339584773266,0.07627142137389617,1.0,0.0,1.0,242.03000823480693,0.0,9.655521677969134,25.1268807657555,17.0,15.410898085460078,2002.146878975174,6641.053963006146,9969.593462045768,9969.593462045768,0.0,9969.593462045768,72.27955259983182,0.029,0.07627142137389617
9276,9276,2024-04-07 15:00:00,0.44338897836029406,9.636736745339633,1.0,1.0,0.0,1.0,234.56354531136887,0.0,9.692176066253126,25.135676604902,17.25,15.594776138160135,2006.3615876862482,6650.889854875475,9955.866090893835,9955.866090893835,2251.02,7704.846090893834,159.87555638604707,0.083,1.0
9277,9277,2024-04-07 15:15:00,0.43640512684339683,9.673960673924695,-0.41981402305194304,1.0,1.0,1.0,409.8071548387075,-1261.1427951881178,9.562236624222091,25.133407073477862,17.5,15.777748614440073,2353.451189946328,7795.735809804242,10416.530699707015,10416.530699707015,0.0,10416.530699707015,75.51984757287586,0.029,-0.41981402305194304
9278,9278,2024-04-07 15:30:00,0.4454041881454435,9.625995677184786,-0.10573458378843335,0.0,1.0,1.0,0.0,-1335.5107115396881,9.35691640703391,24.587116210464817,17.75,15.95982242866707,2544.5628073282633,8421.57696699925,10696.850499603468,10696.850499603468,0.0,10696.850499603468,77.55216612212514,0.029,-0.10573458378843335
9279,9279,2024-04-07 15:45:00,0.4863699904682864,9.407647950804034,1.0,1.0,1.0,1.0,431.6531359911185,-1138.702891204078,9.249116859570494,24.766554418440045,18.0,16.14098511270206,2240.2941627882915,7408.565702333935,10262.297106758268,10262.297106758268,0.0,10262.297106758268,74.40165402399744,0.029,1.0
9280,9280,2024-04-07 16:00:00,0.50618906942728,9.302012259952598,1.0,1.0,0.0,1.0,301.80708625223525,0.0,9.296082125245453,24.889292340908085,18.0,16.282028474896652,1952.562989138417,6452.309263094273,9857.964847492014,9857.964847492014,1188.66,8669.304847492014,179.8880755854593,0.083,1.0
9281,9281,2024-04-07 16:15:00,0.5116805362639283,9.272742741713262,1.0,1.0,0.0,1.0,302.19220641697257,0.0,9.343110567847695,24.954881718604884,18.0,16.42235549075492,1978.579257976326,6533.32167725208,9874.250363812298,9874.250363812298,0.0,9874.250363812298,71.58831513763917,0.029,1.0
9282,9282,2024-04-07 16:30:00,0.502863079020499,9.31973978882074,1.0,1.0,0.0,1.0,295.28912653093647,0.0,9.389081743129704,24.993577441687346,18.0,16.561972244118664,1989.0152912549952,6562.558950166739,9886.384005840066,9886.384005840066,0.0,9886.384005840066,71.67628404234048,0.029,1.0
9283,9283,2024-04-07 16:45:00,0.49413951721580124,9.36623637323978,1.0,1.0,0.0,1.0,287.3287266690175,0.0,9.433832287983828,25.018628933477064,18.0,16.70089054638424,1996.7207015808501,6582.505643056399,9894.97589600512,9894.975896005122,0.0,9894.97589600512,71.73857524603713,0.029,1.0
9284,9284,2024-04-07 17:00:00,0.4856297353680847,9.411593510488109,1.0,1.0,0.0,1.0,278.72402582587966,0.0,9.477262767399322,25.039288915445805,18.175,16.673911313142334,2000.56853010172,6595.829690193628,9913.597412801053,9913.597412801053,344.64,9568.957412801054,358.8359029800395,0.15,1.0
9285,9285,2024-04-07 17:15:00,0.47735834962614343,9.455679996492655,1.0,1.0,0.0,1.0,270.1678543934177,0.0,9.519380427863219,25.057458498201203,18.35,16.64357490830094,2003.6809152675783,6607.297561029088,9922.251740204498,9922.251740204498,0.0,9922.251740204498,71.9363251164826,0.029,1.0
9286,9286,2024-04-07 17:30:00,0.46933394701998604,9.498450062383474,0.7247183423396737,1.0,0.0,1.0,261.7737630942716,0.0,9.560210020232692,25.073813981550177,18.525,16.609794257651927,2006.4406407203733,6617.729642124282,9928.033275284442,9928.033275284442,0.0,9928.033275284442,71.97824124581221,0.029,0.7247183423396737
9287,9287,2024-04-07 17:45:00,0.46155351590537846,9.539919760224333,0.45645261489213346,1.0,0.0,1.0,253.56982953169435,0.0,9.599780633330342,25.088995902720367,18.7,16.57251072073864,2008.92159704066,6627.367188107969,9933.020786949102,9933.020786949104,0.0,9933.020786949102,72.014400705381,0.029,0.45645261489213346
9288,9288,2024-04-07 18:00:00,0.45401200317303986,9.580116023087697,1.0,1.0,0.0,1.0,246.04314472839565,0.0,9.638196110882456,25.098011537357035,18.525,16.465681886885328,2011.4795004928792,6639.726212574529,9944.246669388243,9944.246669388242,0.0,9944.246669388243,372.9092501020591,0.15,1.0
9289,9289,2024-04-07 18:15:00,0.4466968958230365,9.619105545263215,-0.06276831669090481,1.0,1.0,1.0,418.1185815545421,-1239.0470312781263,9.512924820263542,25.094157201337527,18.35,16.358149062348797,2351.8291117046256,7767.836023259988,10405.524470870914,10405.524470870914,0.0,10405.524470870914,75.44005241381413,0.029,-0.06276831669090481
9290,9290,2024-04-07 18:30:00,0.45508568592589727,9.574393294014968,0.23021100330361938,1.0,1.0,1.0,434.1753910330193,-1187.1609400492362,9.398087406278684,25.073475932813153,18.175,16.249912940155173,2323.941675766474,7680.162537890843,10382.059101431114,10382.059101431114,0.0,10382.059101431114,75.26992848537559,0.029,0.23021100330361938
9291,9291,2024-04-07 18:45:00,0.47759171461586214,9.454436161097455,1.0,1.0,0.0,1.0,285.513766284623,0.0,9.442562757086252,25.05300440536274,18.0,16.14098511270206,1991.3250799206005,6584.59662710249,9937.471348916846,9937.471348916846,0.0,9937.471348916846,72.04666727964714,0.029,1.0
9292,9292,2024-04-07 19:00:00,0.4839660905655068,9.420460737285849,1.0,1.0,0.0,1.0,279.6563937308217,0.0,9.486137513372684,25.045866844982832,18.0,16.282028474896652,2002.4055844934685,6617.015775024096,9925.940364036613,9925.940364036613,0.0,9925.940364036613,446.66731638164754,0.18,1.0
9293,9293,2024-04-07 19:15:00,0.47570674593972156,9.464483044141284,0.9442403319094819,1.0,0.0,1.0,270.01732678279484,0.0,9.528232122868003,25.04653323205045,18.0,16.42235549075492,2005.136571114265,6621.014636184203,9923.704641225235,9923.704641225235,0.0,9923.704641225235,71.94685864888295,0.029,0.9442403319094819
9294,9294,2024-04-07 19:30:00,0.46767106705254935,9.507313212609912,0.6671093480437066,1.0,0.0,1.0,261.0762992064752,0.0,9.568954000269565,25.050952488790987,18.0,16.561972244118664,2008.7022855537373,6627.514237944128,9923.007924087799,9923.007924087799,0.0,9923.007924087799,71.94180744963654,0.029,0.6671093480437066
9295,9295,2024-04-07 19:45:00,0.45990295136147824,9.54871726924332,0.3992733624564011,1.0,0.0,1.0,252.6169352890395,0.0,9.608377194278079,25.057081050546564,18.0,16.70089054638424,2012.6907529070697,6635.1534434681,9922.962354438481,9922.962354438481,0.0,9922.962354438481,71.941477069679,0.029,0.3992733624564011
9296,9296,2024-04-07 20:00:00,0.4523853951271769,9.588785843972147,1.0,1.0,0.0,1.0,244.38977226518278,0.0,9.64653739889087,25.065110284082746,17.925,16.6284698092596,2014.1404657591381,6642.279931419299,9938.815548528122,9938.815548528124,0.0,9938.815548528122,447.2466996837655,0.18,1.0
9297,9297,2024-04-07 20:15:00,0.44510812548598266,9.627573691159713,-0.11778852094233945,1.0,1.0,1.0,416.5686744166503,-1242.4524118888985,9.520503731852209,25.064445116084986,17.85,16.556051949902574,2355.1651851915885,7770.2570438684,10397.62333795337,10397.623337953373,0.0,10397.62333795337,75.38276920016193,0.029,-0.11778852094233945
9298,9298,2024-04-07 20:30:00,0.4535935665583285,9.582346290244109,0.17856597494397242,1.0,1.0,1.0,432.56053254980225,-1190.2469923800397,9.40494323652922,25.049058022662592,17.775,16.483638767434066,2327.1043862936103,7680.8935043295405,10372.112148585642,10372.112148585642,0.0,10372.112148585642,75.19781307724591,0.029,0.17856597494397242
9299,9299,2024-04-07 20:45:00,0.4762388752973096,9.46164679466534,0.966426368857795,1.0,0.0,1.0,283.54938815359236,0.0,9.449116016052049,25.034984685718808,17.7,16.411224458579877,1993.3673933541922,6582.037849403121,9926.98418215825,9926.98418215825,0.0,9926.98418215825,71.97063532064732,0.029,0.966426368857795
9300,9300,2024-04-07 21:00:00,0.4827083754128377,9.427164359049575,1.0,1.0,0.0,1.0,278.1078761901525,0.0,9.49245227198384,25.029827185670097,17.525,16.406075579793185,2003.8218616168026,6616.912769151132,9930.854943693805,9930.854943693805,0.0,9930.854943693805,372.40706038851766,0.15,1.0
9301,9301,2024-04-07 21:15:00,0.4744997513121282,9.470916325506357,0.902534325290749,1.0,0.0,1.0,268.7133586002117,0.0,9.534345980692287,25.03020692285671,17.35,16.3983477900836,2005.3558157974026,6622.254759605425,9933.128229219164,9933.128229219168,0.0,9933.128229219164,72.01517966183894,0.029,0.902534325290749
9302,9302,2024-04-07 21:30:00,0.4665052705282316,9.513526908084526,0.6268559478532997,1.0,0.0,1.0,259.89734481627715,0.0,9.574886121528117,25.033218132179815,17.175,16.388077804126134,2007.380295238361,6629.309162089153,9936.147595622879,9936.147595622879,0.0,9936.147595622879,72.03707006826588,0.029,0.6268559478532997
9303,9303,2024-04-07 21:45:00,0.45877303855680895,9.554739704492208,0.3602876672053535,1.0,0.0,1.0,251.5019065719655,0.0,9.614137324478877,25.037390753348305,17.0,16.375307106932095,2009.6004899207207,6637.100314100964,9939.534895891644,9939.534895891644,0.0,9939.534895891644,72.06162799521442,0.029,0.3602876672053535
9304,9304,2024-04-07 22:00:00,0.45128865944994245,9.594631445131807,1.0,1.0,0.0,1.0,243.319224196341,0.0,9.652132277177653,25.043232367202695,17.0,16.216913012679427,2010.1771099893087,6644.2565645707045,9954.7568379126,9954.756837912602,0.0,9954.7568379126,206.56120438668648,0.083,1.0
9305,9305,2024-04-07 22:15:00,0.4440430222539652,9.633250691386365,1.0,1.0,0.0,1.0,235.47186154251966,0.0,9.688922493944368,25.049831968453386,17.0,16.057599406915564,2010.8288940028094,6651.705043923722,9962.403695230945,9962.403695230945,0.0,9962.403695230945,72.22742679042436,0.029,1.0
9306,9306,2024-04-07 22:30:00,0.4370282173249432,9.670639601658053,1.0,1.0,0.0,1.0,227.91650113601887,0.0,9.724552807087191,25.056713538776854,17.0,15.897371382395791,2011.5976742524115,6659.223427187617,9970.094076050116,9970.094076050116,0.0,9970.094076050116,72.28318205136334,0.029,1.0
9307,9307,2024-04-07 22:45:00,0.4302352103412429,9.706846328881175,1.0,1.0,0.0,1.0,220.62064659115273,0.0,9.759063044668748,25.063643321628295,17.0,15.736219474858718,2012.438297484513,6666.655216951692,9978.065589896269,9978.065589896269,0.0,9978.065589896269,72.34097552674795,0.029,1.0
9308,9308,2024-04-07 23:00:00,0.42365606229293656,9.741913187978648,1.0,1.0,0.0,1.0,213.5666306692723,0.0,9.792490315491273,25.070516563595174,16.725,15.657386587158706,2013.945527936309,6673.9409968939835,9978.334089184244,9978.334089184245,0.0,9978.334089184244,207.05043235057306,0.083,1.0
9309,9309,2024-04-07 23:15:00,0.4172835573940264,9.77587863908984,1.0,1.0,0.0,1.0,206.74497647183014,0.0,9.824870272863544,25.077216590136103,16.45,15.574378136204963,2015.4483885182851,6681.075398908256,9983.919193523063,9983.919193523063,0.0,9983.919193523063,72.38341415304221,0.029,1.0
9310,9310,2024-04-07 23:30:00,0.4111108707632593,9.808779058831828,1.0,1.0,0.0,1.0,200.14217950595298,0.0,9.856236493285653,25.08368595895891,16.175,15.487272803342593,2016.8922612054093,6688.021636090636,9989.834844708725,9989.834844708726,0.0,9989.834844708725,72.42630262413826,0.029,1.0
9311,9311,2024-04-07 23:45:00,0.4051315092353857,9.840649055775394,1.0,1.0,0.0,1.0,193.74785335851172,0.0,9.886620959192815,25.0899049356857,15.9,15.396143862299843,2018.2769075443925,6694.7619096856115,9995.900513317543,9995.900513317545,0.0,9995.900513317543,72.47027872155219,0.029,1.0
9312,9312,2024-04-08 00:00:00,0.39933932372853415,9.871521404526913,1.0,1.0,0.0,1.0,187.60071993245833,0.0,9.916061593833682,25.095735914026164,16.175,15.487272803342593,2020.907337004264,6701.625295547596,9983.950131302,9983.950131302,0.0,9983.950131302,72.3836384519395,0.029,1.0
9313,9313,2024-04-08 00:15:00,0.39372775308634383,9.901431076049787,1.0,1.0,0.0,1.0,181.6430387992434,0.0,9.944587457463937,25.101254755748304,16.45,15.574378136204963,2023.562519808319,6708.263936534309,9983.524393515161,9983.524393515163,0.0,9983.524393515161,72.38055185298492,0.029,1.0
9314,9314,2024-04-08 00:30:00,0.38829051874986126,9.93041153506324,1.0,1.0,0.0,1.0,175.8677219413706,0.0,9.97222652660465,25.10650622531428,16.725,15.657386587158706,2026.1504142179604,6714.67589292101,9983.605229165463,9983.605229165465,0.0,9983.605229165463,72.38113791144961,0.029,1.0
9315,9315,2024-04-08 00:45:00,0.38302227079722784,9.958491296650775,1.0,1.0,0.0,1.0,170.27062445331697,0.0,9.99900614417533,25.11151768805896,17.0,15.736219474858718,2028.671099311459,6720.878344150024,9983.797192920229,9983.797192920232,0.0,9983.797192920229,72.38252964867166,0.029,1.0
9316,9316,2024-04-08 01:00:00,0.377917820149952,9.985698018600756,1.0,1.0,0.0,1.0,164.81412696620933,0.0,10.02494788413974,25.11632764995036,16.75,15.655067601860873,2029.8334014994634,6726.649201900316,9998.478375517767,9998.478375517769,0.0,9998.478375517767,72.48896822250381,0.029,1.0
9317,9317,2024-04-08 01:15:00,0.37297258128349325,10.01205614175898,0.929949409356883,1.0,0.0,1.0,159.52663960782172,0.0,10.050077700963326,25.12092198354444,16.5,15.570703705130303,2030.850798386361,6732.225200887294,10003.996934249728,10003.996934249728,0.0,10003.996934249728,72.52897777331053,0.029,0.929949409356883
9318,9318,2024-04-08 01:30:00,0.36818209308537525,10.03758944385495,0.7636870475743688,1.0,0.0,1.0,154.40450092098038,0.0,10.074420966837948,25.125296593626423,16.25,15.48318493671297,2031.82119566372,6737.625180982469,10009.298530012851,10009.29853001285,0.0,10009.298530012851,72.56741434259318,0.029,0.7636870475743688
9319,9319,2024-04-08 01:45:00,0.36354154103556635,10.062323586280431,0.6026174576037827,1.0,0.0,1.0,149.44200440485073,0.0,10.098002177628292,25.129452668500154,16.0,15.392562826057274,2032.7490730780908,6742.850766956336,10014.73038365117,10014.730383651171,0.0,10014.73038365117,72.60679528147098,0.029,0.6026174576037827
9320,9320,2024-04-08 02:00:00,0.3590462475823575,10.086283500386035,0.44658589182242636,1.0,0.0,1.0,144.68002383852394,0.0,10.1208521017407,25.13309904814212,16.0,15.418145177394226,2034.496699680845,6748.2338212452305,10008.4898534984,10008.4898534984,0.0,10008.4898534984,72.5615514378634,0.029,0.44658589182242636
9321,9321,2024-04-08 02:15:00,0.3546910248702521,10.109496837441556,0.295422842738676,1.0,0.0,1.0,140.05712817427167,0.0,10.142992069397359,25.13638094073831,16.0,15.443703278246748,2036.232579383435,6753.388382705746,10009.348379755113,10009.348379755113,0.0,10009.348379755113,72.56777575322457,0.029,0.295422842738676
9322,9322,2024-04-08 02:30:00,0.3504709909992279,10.131989617974115,0.14896227421159952,1.0,0.0,1.0,135.57155752097177,0.0,10.164443147330603,25.139377777488676,16.0,15.469243281455368,2037.9094326057977,6758.3373786861885,10010.38464179166,10010.38464179166,0.0,10010.38464179166,72.57528865298953,0.029,0.14896227421159952
9323,9323,2024-04-08 02:45:00,0.34638216891959944,10.153783039658535,0.007067819344632072,1.0,0.0,1.0,131.22249743339924,0.0,10.18522628150282,25.14213068721945,16.0,15.494752520182082,2039.536030651496,6763.110231433283,10011.358014791142,10011.358014791143,0.0,10011.358014791142,72.58234560723578,0.029,0.007067819344632072
9324,9324,2024-04-08 03:00:00,0.34242061754690256,10.17489810847501,-0.1303962477947419,0.0,1.0,1.0,0.0,-1624.1305214692995,9.935212940649375,24.502524924550446,16.0,15.469243281455368,2599.9328009159894,8743.58932300472,10765.137500455914,10765.137500455916,0.0,10765.137500455914,78.04724687830539,0.029,-0.1303962477947419
9325,9325,2024-04-08 03:15:00,0.3758039853671793,9.996964757992934,1.0,1.0,1.0,1.0,340.4205840319007,-1378.8251619817215,9.77652200433218,24.72539328132877,16.0,15.443703278246748,2319.08146772705,7691.3948012662495,10409.794368280433,10409.79436828043,0.0,10409.794368280433,75.47100917003314,0.029,1.0
9326,9326,2024-04-08 03:30:00,0.40255367590631624,9.854388907419334,1.0,1.0,0.0,1.0,192.43002386442205,0.0,9.806691330586913,24.874726138022975,16.0,15.418145177394226,1975.524729398701,6552.551351036183,9931.272720873205,9931.272720873205,0.0,9931.272720873205,72.00172722633074,0.029,1.0
9327,9327,2024-04-08 03:45:00,0.4143154429203043,9.791698689234778,1.0,1.0,0.0,1.0,196.58730961572334,0.0,9.837503969983871,24.952020314507457,16.0,15.392562826057274,1999.4277133877968,6632.419266403005,9950.495807961279,9950.495807961282,0.0,9950.495807961279,72.14109460771928,0.029,1.0
9328,9328,2024-04-08 04:00:00,0.4085944400761865,9.822191634393926,1.0,1.0,0.0,1.0,193.70317605926178,0.0,9.867876482129484,24.994763938350587,15.75,15.298883063730704,2008.1201273602742,6663.228571114978,9974.348785149386,9974.348785149386,0.0,9974.348785149386,72.31402869233305,0.029,1.0
9329,9329,2024-04-08 04:15:00,0.4028549966579668,9.852782867813037,1.0,1.0,0.0,1.0,189.2602831776851,0.0,9.897568223737277,25.020077735954583,15.5,15.202201326080296,2013.2310560350234,6682.205922368437,9989.63787241323,9989.63787241323,0.0,9989.63787241323,72.42487457499593,0.029,1.0
9330,9330,2024-04-08 04:30:00,0.3972208408395217,9.88281291832535,1.0,1.0,0.0,1.0,184.13111835192652,0.0,9.926473154678844,25.036397165676807,15.25,15.102553956813848,2016.5478829620051,6695.162150983947,10002.71850538944,10002.71850538944,0.0,10002.71850538944,72.51970916407345,0.029,1.0
9331,9331,2024-04-08 04:45:00,0.391724417488668,9.9121088547854,1.0,1.0,0.0,1.0,178.7422828202317,0.0,9.95455105322246,25.047870991754795,15.0,14.99999835023321,2018.9377827570277,6704.9579230564295,10013.89901489352,10013.899014893523,0.0,10013.89901489352,72.60076785797803,0.029,1.0
9332,9332,2024-04-08 05:00:00,0.38637940956458733,9.94059774702075,1.0,1.0,0.0,1.0,173.22308859941242,0.0,9.981781718259963,25.05755422656401,15.15,15.052063876593323,2021.4159100024708,6712.4467047936,10005.40721485682,10005.407214856818,0.0,10005.40721485682,72.53920230771195,0.029,1.0
9333,9333,2024-04-08 05:15:00,0.38119147379399637,9.968249444678,1.0,1.0,0.0,1.0,167.79597634270965,0.0,10.008179211314287,25.06611156595053,15.3,15.102927687753134,2023.7263132590474,6719.178836221499,10006.078179515407,10006.078179515407,0.0,10006.078179515407,72.54406680148671,0.029,1.0
9334,9334,2024-04-08 05:30:00,0.37616116651548304,9.995060982472475,1.0,1.0,0.0,1.0,162.49589802311382,0.0,10.03376299237068,25.073956181963627,15.45,15.152580285609172,2025.8951948846702,6725.425958638306,10006.824867586718,10006.824867586718,0.0,10006.824867586718,72.54948029000371,0.029,1.0
9335,9335,2024-04-08 05:45:00,0.3712853400232339,10.021049137676163,0.8717901460381274,1.0,0.0,1.0,157.3379256273961,0.0,10.058554859833968,25.08132499107548,15.6,15.201001001834094,2027.963629466172,6731.327556152854,10007.462967336189,10007.462967336189,0.0,10007.462967336189,72.55410651318738,0.029,0.8717901460381274
9336,9336,2024-04-08 06:00:00,0.3665601225763003,10.04623454666832,0.707796238837093,1.0,0.0,1.0,152.52110821404366,0.0,10.082607148773358,25.085971791176586,15.45,15.152580285609172,2029.8235401003967,6738.337977543498,10018.334940359473,10018.334940359473,256.02,9762.314940359473,70.77678331760617,0.029,0.707796238837093
9337,9337,2024-04-08 06:15:00,0.361978542361371,10.070654369213893,-0.7711920776642461,1.0,1.0,1.0,351.65523819849614,-1421.0021819363508,9.919178182716294,25.078148270133386,15.3,15.102927687753134,2412.973444357533,8011.406116763625,10545.832205047223,10545.832205047223,0.0,10545.832205047223,76.45728348659237,0.029,-0.7711920776642461
9338,9338,2024-04-08 06:30:00,0.37535273243103395,9.999369936142589,-0.7635175108178226,0.0,1.0,1.0,0.0,-1500.908130641513,9.688303330715133,24.458210366149775,15.15,15.052063876593323,2588.471875673903,8611.538046892205,10786.583074125874,10786.583074125874,0.0,10786.583074125874,78.20272728741259,0.029,-0.7635175108178226
9339,9339,2024-04-08 06:45:00,0.4230112015891991,9.745350295529569,0.8916411152972167,1.0,1.0,1.0,379.66299583293033,-1276.3228350143515,9.551381537782907,24.656964897618256,15.0,14.99999835023321,2280.2137440990855,7572.730548610501,10385.513327760484,10385.513327760484,0.0,10385.513327760484,75.2949716262635,0.029,0.8916411152972167
9340,9340,2024-04-08 07:00:00,0.4467979905001268,9.618566710634324,1.0,1.0,0.0,1.0,239.1516321737048,0.0,9.588722518695974,24.791965496605346,15.0,14.99999835023321,1960.2007922959206,6510.006730583541,9927.524851570812,9927.524851570814,1497.72,8429.804851570812,61.11608517388839,0.029,1.0
9341,9341,2024-04-08 07:15:00,0.4558788135474014,9.57016592379235,0.2568228067308151,1.0,0.0,1.0,241.56159086928892,0.0,9.626437955554273,24.862648661315255,15.0,14.99999835023321,1984.1030177179045,6589.388214880268,9945.796797190778,9945.796797190778,0.0,9945.796797190778,72.10702677963314,0.029,0.2568228067308151
9342,9342,2024-04-08 07:30:00,0.44883765947504806,9.607695274997994,0.013992214985457394,1.0,0.0,1.0,236.8822371145182,0.0,9.66343748523002,24.90171964214153,15.0,14.99999835023321,1992.9967583315122,6618.9251436899995,9951.709027453748,9951.709027453748,0.0,9951.709027453748,72.14989044903967,0.029,0.013992214985457394
9343,9343,2024-04-08 07:45:00,0.44182916044837295,9.645050574810172,-0.22779169410560723,1.0,1.0,1.0,411.79432655659684,-1249.2953797535754,9.535612971656942,24.916200602357,15.0,14.99999835023321,2337.6454500802274,7763.5350794659125,10429.709479336101,10429.709479336101,0.0,10429.709479336101,75.61539372518673,0.029,-0.22779169410560723
9344,9344,2024-04-08 08:00:00,0.45059394616981097,9.598334266914907,1.0,1.0,1.0,1.0,429.01625064429874,-1196.386946233836,9.41855913687396,24.90751488140156,15.175,15.101531885402993,2313.0927888245005,7680.0366807253085,10395.595444870538,10395.595444870538,2768.58,7627.015444870538,286.0130791826452,0.15,1.0
9345,9345,2024-04-08 08:15:00,0.473546819798304,9.47599545047504,0.8692657782069356,1.0,0.0,1.0,279.9853245670225,0.0,9.462178704543357,24.895899498522095,15.35,15.20213288995302,1982.163757021939,6579.3529146244655,9938.736327500308,9938.73632750031,0.0,9938.736327500308,72.05583837437723,0.029,0.8692657782069356
9346,9346,2024-04-08 08:30:00,0.48020601009901814,9.440501966172233,1.0,1.0,0.0,1.0,274.6838949968514,0.0,9.504983345632958,24.893684401300682,15.524999999999999,15.301791325468916,1993.3105568168314,6614.302675411085,9946.172420435265,9946.172420435267,0.0,9946.172420435265,72.10975004815568,0.029,1.0
9347,9347,2024-04-08 08:45:00,0.47209913974714146,9.483711585147736,0.8216124595338536,1.0,0.0,1.0,265.46685625549486,0.0,9.546372792057609,24.897555384060595,15.7,15.400507408155644,1995.6876260948634,6620.021659564058,9949.032431217809,9949.032431217809,0.0,9949.032431217809,72.13048512632912,0.029,0.8216124595338536
9348,9348,2024-04-08 09:00:00,0.46420181752640394,9.525804312584267,1.0,1.0,0.0,1.0,256.80937492522133,0.0,9.586433141743086,24.90494078451715,16.025,15.64664787709887,1999.6332578599747,6627.363804456055,9938.091314496738,9938.091314496738,3753.66,6184.431314496738,231.91617429362768,0.15,1.0
9349,9349,2024-04-08 09:15:00,0.45656188425735855,9.566525156908279,0.2783649538744604,1.0,0.0,1.0,248.60863362047925,0.0,9.62523461152424,24.913534620717932,16.35,15.891166457504193,2004.2057740149826,6635.740968358153,9934.80618641196,9934.80618641196,0.0,9934.80618641196,72.02734485148672,0.029,0.2783649538744604
9350,9350,2024-04-08 09:30:00,0.44916468535408244,9.60595222706274,0.02301659540270076,1.0,0.0,1.0,240.74391646161607,0.0,9.662828802418588,24.922413967546987,16.675,16.134060314420392,2009.109542046708,6644.410942576554,9931.965593475537,9931.965593475537,0.0,9931.965593475537,72.00675055269765,0.029,0.02301659540270076
9351,9351,2024-04-08 09:45:00,0.4419988039034438,9.644146375194644,-0.2242423770948337,1.0,1.0,1.0,414.10398287648883,-1249.1209659338165,9.535386327883154,24.921596030538353,17.0,16.375307106932095,2355.1241221836685,7778.983084357572,10384.040995648757,10384.040995648757,0.0,10384.040995648757,75.28429721845349,0.029,-0.2242423770948337
9352,9352,2024-04-08 10:00:00,0.4506716391800405,9.597920163170384,1.0,1.0,1.0,1.0,430.4726261840947,-1196.3420399864624,9.41856305124473,24.905063042201995,17.0,16.375307106932095,2328.3988323898334,7690.030504919774,10372.061893477308,10372.061893477308,4395.78,5976.281893477309,224.11057100539907,0.15,1.0
9353,9353,2024-04-08 10:15:00,0.4735673107092524,9.475886233919685,1.0,1.0,0.0,1.0,280.98957597406246,0.0,9.462336564095931,24.88930661828055,17.0,16.375307106932095,1994.2725421642801,6586.507633734183,9923.774882580068,9923.774882580068,0.0,9923.774882580068,71.9473678987055,0.029,1.0
9354,9354,2024-04-08 10:30:00,0.4801907462125442,9.44058332268714,1.0,1.0,0.0,1.0,275.44378376460946,0.0,9.505257484030603,24.88457991618809,17.0,16.375307106932095,2004.4056624125362,6619.974410444779,9930.777463943989,9930.77746394399,0.0,9930.777463943989,71.99813661359391,0.029,1.0
9355,9355,2024-04-08 10:45:00,0.47205854806938075,9.4839279387902,1.0,1.0,0.0,1.0,266.0521501508199,0.0,9.546736315615199,24.88648617032803,17.0,16.375307106932095,2005.8196238625408,6624.64431773546,9932.598710806322,9932.598710806322,0.0,9932.598710806322,72.01134065334584,0.029,1.0
9356,9356,2024-04-08 11:00:00,0.46414194817995813,9.526123416200823,1.0,1.0,0.0,1.0,257.3253950634535,0.0,9.586875337100537,24.89106532778591,17.025,16.29431776021958,2007.1202202596935,6631.642305093439,9941.87354515683,9941.873545156834,4728.96,5212.91354515683,108.16795606200422,0.083,1.0
9357,9357,2024-04-08 11:15:00,0.45648625584835767,9.566928256328254,1.0,1.0,0.0,1.0,249.01706144526364,0.0,9.625738850276859,24.89684129820673,17.05,16.212785429077364,2008.6070062919184,6639.384631929141,9947.135092815013,9947.135092815013,0.0,9947.135092815013,72.11672942290885,0.029,1.0
9358,9358,2024-04-08 11:30:00,0.44907586616102146,9.606425633361756,1.0,1.0,0.0,1.0,241.039516658236,0.0,9.663377652748855,24.903085267611612,17.075000000000003,16.130699157602752,2010.1833182187197,6647.354769686415,9952.428224364063,9952.428224364065,0.0,9952.428224364063,72.15510462663946,0.029,1.0
9359,9359,2024-04-08 11:45:00,0.44189998952893317,9.644673055810786,1.0,1.0,0.0,1.0,233.34674692891704,0.0,9.699835453650213,24.90944273704209,17.1,16.048055909033607,2011.7762760889077,6655.309834476657,9957.81404499124,9957.814044991239,0.0,9957.81404499124,72.1941518261865,0.029,1.0
9360,9360,2024-04-08 12:00:00,0.4349497644605854,9.68171775542508,1.0,1.0,0.0,1.0,225.87275832844827,0.0,9.735145824863961,24.916768207843965,17.575000000000003,16.318346090244486,2016.5715152204348,6662.853259845327,9933.389357789165,9933.389357789167,4668.66,5264.729357789165,38.169287843971446,0.029,1.0
9361,9361,2024-04-08 12:15:00,0.4282179471305779,9.71759834179402,-0.7075700857716836,1.0,1.0,1.0,403.59546878482314,-1278.742310730572,9.60153991308787,24.91460795034665,18.05,16.582171550063805,2370.537807360109,7820.811348996205,10392.351622299366,10392.351622299368,0.0,10392.351622299366,75.34454926167041,0.029,-0.7075700857716836
9362,9362,2024-04-08 12:30:00,0.4376926758630734,9.667098037649819,-0.37708513889318057,0.0,1.0,1.0,0.0,-1353.721432763182,9.39339704409321,24.362702260240354,18.525,16.839408965755354,2563.4513748193094,8442.981028660204,10666.666399323054,10666.666399323054,0.0,10666.666399323054,77.33333139509215,0.029,-0.37708513889318057
9363,9363,2024-04-08 12:45:00,0.4793947243943535,9.444826118978096,1.0,1.0,1.0,1.0,426.1239432934863,-1153.8587017958275,9.28241170723059,24.545142466605377,19.0,17.089918686900713,2258.8088805010557,7428.015655525076,10238.281498877239,10238.281498877239,0.0,10238.281498877239,74.22754086685998,0.029,1.0
9364,9364,2024-04-08 13:00:00,0.4996490959376867,9.33687031865213,1.0,1.0,0.0,1.0,295.16641456060484,0.0,9.328347917775506,24.66988212171599,19.25,17.32717923244447,1967.9511065794989,6460.518683816406,9833.743547478887,9833.743547478887,4293.06,5540.683547478887,114.9691836101869,0.083,1.0
9365,9365,2024-04-08 13:15:00,0.5055309712450746,9.305519923263752,1.0,1.0,0.0,1.0,295.8282754266795,0.0,9.374389851592692,24.73641034030076,19.5,17.564450729671513,1996.322382351407,6541.785293908198,9850.257542936206,9850.257542936208,0.0,9850.257542936206,71.41436718628749,0.029,1.0
9366,9366,2024-04-08 13:30:00,0.49690256694677915,9.351509318173667,1.0,1.0,0.0,1.0,287.7763639819845,0.0,9.419198327784377,24.77419339982602,19.75,17.801741578315,2006.1102764968778,6561.200008906313,9849.273692762701,9849.273692762703,0.0,9849.273692762701,71.40723427252959,0.029,1.0
9367,9367,2024-04-08 13:45:00,0.4883807202182372,9.396930761236796,1.0,1.0,0.0,1.0,279.9676376966379,0.0,9.462809398005202,24.797579123306832,20.0,18.039043653191065,2016.0573301977256,6580.287317458586,9848.787749112464,9848.787749112464,0.0,9848.787749112464,71.40371118106536,0.029,1.0
9368,9368,2024-04-08 14:00:00,0.4800868888473814,9.441136882443457,1.0,1.0,0.0,1.0,271.20748140559823,0.0,9.505076480705283,24.820293655750564,19.9,17.853968206338607,2016.471973783236,6590.604639401177,9869.857775342829,9869.857775342829,3374.28,6495.577775342828,134.7832388383637,0.083,1.0
9369,9369,2024-04-08 14:15:00,0.4720315460054643,9.484071859790875,0.8127141762713345,1.0,0.0,1.0,264.0626593748277,0.0,9.546247340140983,24.843046116899462,19.8,17.669045513481606,2019.3444149506813,6610.178888179709,9875.905869773533,9875.905869773533,0.0,9875.905869773533,71.60031755585811,0.029,0.8127141762713345
9370,9370,2024-04-08 14:30:00,0.46420497421370194,9.525787487440969,0.5427972063806408,1.0,0.0,1.0,255.77370159200055,0.0,9.586146455892917,24.86494274642612,19.700000000000003,17.48427520172904,2019.303436488617,6619.7806427912965,9884.46420854743,9884.46420854743,0.0,9884.46420854743,71.66236551196887,0.029,0.5427972063806408
9371,9371,2024-04-08 14:45:00,0.4566006386047184,9.56631859623685,0.28060734891695654,1.0,0.0,1.0,247.64901167393327,0.0,9.624798988759412,24.886387444052907,19.6,17.29965440905183,2019.1106628167388,6628.4309713335415,9893.093482450224,9893.093482450222,0.0,9893.093482450224,71.72492774776413,0.029,0.28060734891695654
9372,9372,2024-04-08 15:00:00,0.44923252936708064,9.60559061847346,1.0,1.0,0.0,1.0,241.00003035233888,0.0,9.662431308789944,24.894412211920024,19.950000000000003,17.568380670724363,2028.0037718221067,6645.507222813,9875.062983429209,9875.062983429209,2249.64,7625.422983429209,158.2275269061561,0.083,1.0
9373,9373,2024-04-08 15:15:00,0.44207693559178635,9.643729933295779,-0.22704661480600752,1.0,1.0,1.0,413.6400468359799,-1248.9408128210541,9.534944123319203,24.885735420886036,20.3,17.835849541289445,2377.8870142364985,7775.041362265049,10321.980432723503,10321.980432723503,0.0,10321.980432723503,74.8343581372454,0.029,-0.22704661480600752
9374,9374,2024-04-08 15:30:00,0.4507504882712802,9.597499897514076,0.07588569891976557,1.0,1.0,1.0,430.239839539371,-1196.1506231977185,9.418112987540855,24.858226742825497,20.65,18.102069557935756,2356.6135225777766,7687.660494473638,10294.15890969809,10294.158909698092,0.0,10294.15890969809,74.63265209531116,0.029,0.07588569891976557
9375,9375,2024-04-08 15:45:00,0.473651026907956,9.475440026580594,0.8726887695804844,1.0,0.0,1.0,280.8169262206609,0.0,9.46185800188879,24.82997262943995,21.0,18.367024036089532,2023.3957355787086,6584.52703889297,9857.39113424644,9857.39113424644,0.0,9857.39113424644,71.4660857232867,0.029,0.8726887695804844
9376,9376,2024-04-08 16:00:00,0.48027787564634306,9.440118922804992,1.0,1.0,0.0,1.0,274.7506592760611,0.0,9.504670041983513,24.818571066614574,21.0,18.367024036089532,2032.8701701590876,6614.2411309018635,9878.8591411629,9878.859141162899,1114.14,8764.719141162901,181.8679221791302,0.083,1.0
9377,9377,2024-04-08 16:15:00,0.472158610776355,9.483394604562028,0.8174683489775613,1.0,0.0,1.0,265.0852751825853,0.0,9.545997712061457,24.816953260333644,21.0,18.367024036089532,2033.6507024461157,6616.780706754633,9883.449094071073,9883.449094071073,0.0,9883.449094071073,71.65500593201529,0.029,0.8174683489775613
9378,9378,2024-04-08 16:30:00,0.4642664292057845,9.525459932333169,0.5454583528886409,1.0,0.0,1.0,256.20796615547545,0.0,9.585962325362718,24.82021768823302,21.0,18.367024036089532,2035.394678733459,6622.454989283708,9888.941382272338,9888.941382272342,0.0,9888.941382272338,71.69482502147446,0.029,0.5454583528886409
9379,9379,2024-04-08 16:45:00,0.4566412914243909,9.566101916707996,0.28272341634437037,1.0,0.0,1.0,247.85910433214482,0.0,9.624645158763368,24.825887459698507,21.0,18.367024036089532,2037.5962191699996,6629.618023854059,9895.226933695234,9895.226933695234,0.0,9895.226933695234,71.74039526929045,0.029,0.28272341634437037
9380,9380,2024-04-08 17:00:00,0.4492642156415136,9.605421730630733,1.0,1.0,0.0,1.0,239.05310178456617,0.0,9.661976185645534,24.84225029379458,20.925,18.327442356486017,2037.4266772186875,6631.389760429293,9901.922091971512,9901.922091971512,360.12,9541.80209197151,357.81757844893167,0.15,1.0
9381,9381,2024-04-08 17:15:00,0.4421342330707052,9.643424537733141,-0.22423569387567335,1.0,1.0,1.0,411.93534715747194,-1248.6947476906353,9.534263010998954,24.854352154602296,20.85,18.28772274268784,2383.959206964536,7762.180328711589,10354.145485907737,10354.145485907735,0.0,10354.145485907737,75.06755477283109,0.029,-0.22423569387567335
9382,9382,2024-04-08 17:30:00,0.4508574720026072,9.596929674226104,0.08052869418558718,1.0,1.0,1.0,428.071093606035,-1195.7960382958079,9.41715227432645,24.853548962067734,20.775,18.247865226150722,2355.120827569057,7671.1352127705995,10326.96567878218,10326.965678782179,0.0,10326.96567878218,74.87050117117082,0.029,0.08052869418558718
9383,9383,2024-04-08 17:45:00,0.47380553306377726,9.474616508770067,0.8790622492777344,1.0,0.0,1.0,278.49279763442695,0.0,9.460540593362882,24.854916937236663,20.7,18.207870353755656,2015.2040850326225,6566.382724762814,9887.793525774525,9887.793525774525,0.0,9887.793525774525,71.68650306186531,0.029,0.8790622492777344
9384,9384,2024-04-08 18:00:00,0.4804917872492062,9.43897877396173,1.0,1.0,0.0,1.0,274.6141450183818,0.0,9.503332806419081,24.84885619984462,20.775,18.247865226150722,2029.5700269673018,6611.0750719939915,9895.677608947035,9895.677608947037,0.0,9895.677608947035,371.0879103355138,0.15,1.0
9385,9385,2024-04-08 18:15:00,0.47240765065014895,9.482067222034706,0.8857739966910178,1.0,0.0,1.0,266.1392309964958,0.0,9.544823504500405,24.839839327455003,20.85,18.28772274268784,2033.696830368766,6622.055756117454,9899.329766872814,9899.329766872814,0.0,9899.329766872814,71.77014080982791,0.029,0.8857739966910178
9386,9386,2024-04-08 18:30:00,0.46450193095265657,9.52420470802234,0.6121456147789184,1.0,0.0,1.0,257.80432497947584,0.0,9.58503403281372,24.829169383468592,20.925,18.327442356486017,2037.4695370094653,6631.862456441551,9902.533034124996,9902.533034124997,0.0,9902.533034124996,71.79336449740622,0.029,0.6121456147789184
