step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9387,9387,2024-04-08 18:45:00,0.45683838335377086,9.565051416724401,0.34455759624422555,1.0,0.0,1.0,249.6668005840855,0.0,9.623994596867208,24.817497404904234,21.0,18.367024036089532,2041.0241935140566,6640.939318727427,9905.462454506182,9905.462454506182,0.0,9905.462454506182,71.81460279516982,0.029,0.34455759624422555
9388,9388,2024-04-08 19:00:00,0.44941216688091334,9.604633150524732,1.0,1.0,0.0,1.0,240.89317576123975,0.0,9.66160756754935,24.81474511324689,20.75,18.13381248835194,2037.7016226680362,6643.403820540829,9921.085994212894,9921.085994212897,0.0,9921.085994212894,446.4488697395802,0.18,1.0
9389,9389,2024-04-08 19:15:00,0.4422296796046747,9.642915807707084,-0.17335080574690115,1.0,1.0,1.0,413.72638062689816,-1248.601430106817,9.534182321265336,24.806989261678993,20.5,17.900616021568048,2379.6624328621806,7774.32469755003,10375.797665925276,10375.797665925276,0.0,10375.797665925276,75.22453307795826,0.029,-0.17335080574690115
9390,9390,2024-04-08 19:30:00,0.45089911763538165,9.596707703003416,0.12596900943711162,1.0,1.0,1.0,431.09321622003006,-1195.8623502159396,9.41752298075907,24.78641286610277,20.25,17.6674434336983,2350.0140055178276,7692.499569276054,10354.756412208066,10354.756412208066,0.0,10354.756412208066,75.07198398850848,0.029,0.12596900943711162
9391,9391,2024-04-08 19:45:00,0.47377753793022737,9.474765722831888,0.8563364645239147,1.0,0.0,1.0,281.4598053949555,0.0,9.461363521880864,24.768199922325127,20.0,17.434283374636617,2008.9187263647802,6588.117269085811,9914.599717016094,9914.599717016094,0.0,9914.599717016094,71.88084794836668,0.029,0.8563364645239147
9392,9392,2024-04-08 20:00:00,0.4803795552014515,9.439576970776264,1.0,1.0,0.0,1.0,275.1149547103371,0.0,9.504228786093393,24.767723544455915,19.65,17.197854437452857,2013.8801014589524,6616.008038002055,9916.139066090784,9916.139066090784,0.0,9916.139066090784,446.22625797408523,0.18,1.0
9393,9393,2024-04-08 20:15:00,0.47224636042189727,9.482926898951288,0.7923498450546244,1.0,0.0,1.0,265.2042179329034,0.0,9.545572514841423,24.77776049589208,19.3,16.959433109163612,2010.812269861056,6616.8902211459745,9914.157746691044,9914.157746691042,0.0,9914.157746691044,71.87764366351007,0.029,0.7923498450546244
9394,9394,2024-04-08 20:30:00,0.4643477007960436,9.525026754757087,0.5156531359932859,1.0,0.0,1.0,256.1172459378673,0.0,9.585521527615255,24.79337284778544,18.950000000000003,16.719039293159177,2008.9680631543852,6621.09925823127,9914.725984049745,9914.725984049745,0.0,9914.725984049745,71.88176338436065,0.029,0.5156531359932859
9395,9395,2024-04-08 20:45:00,0.45672253815417746,9.565668871638234,0.25237272893706725,1.0,0.0,1.0,247.5917877965962,0.0,9.624162203690773,24.8120931988818,18.6,16.47668205614349,2007.8477529619684,6626.979731337257,9917.309468348381,9917.309468348385,0.0,9917.309468348381,71.90049364552577,0.029,0.25237272893706725
9396,9396,2024-04-08 21:00:00,0.44935089575378917,9.604959725632304,1.0,1.0,0.0,1.0,240.79648673844318,0.0,9.66176010225977,24.81827376363627,18.450000000000003,16.393728515832514,2011.641004771928,6642.994628763723,9911.377777099404,9911.377777099404,0.0,9911.377777099404,371.67666664122765,0.15,1.0
9397,9397,2024-04-08 21:15:00,0.4421996561908955,9.643075832502527,-0.25945971163421505,1.0,1.0,1.0,414.6384018186895,-1248.6946265976312,9.534460613004132,24.808120048980324,18.3,16.310116898149186,2355.2007860251138,7781.0579220279815,10377.954400421271,10377.954400421275,0.0,10377.954400421271,75.24016940305422,0.029,-0.25945971163421505
9398,9398,2024-04-08 21:30:00,0.4508584825667697,9.596924287919117,0.04267902815912708,1.0,1.0,1.0,431.20043253078893,-1195.9816045715738,9.417799450126575,24.77940196659868,18.15,16.22587253443362,2327.7307426028506,7693.710874891548,10356.407095603041,10356.407095603041,0.0,10356.407095603041,75.08395144312205,0.029,0.04267902815912708
9399,9399,2024-04-08 21:45:00,0.47372549973852474,9.475043086393663,0.8394218954187541,1.0,0.0,1.0,281.80251207369804,0.0,9.461692251465616,24.75011483204743,18.0,16.14098511270206,1993.2507154350626,6591.017130499317,9911.087858131163,9911.087858131163,0.0,9911.087858131163,71.85538697145093,0.029,0.8394218954187541
9400,9400,2024-04-08 22:00:00,0.48032275241004285,9.439879729654471,1.0,1.0,0.0,1.0,275.6159558331257,0.0,9.504633578892921,24.73802967972118,17.75,16.043813734245287,2001.1080416853868,6620.121272147495,9914.336450533387,9914.336450533387,0.0,9914.336450533387,205.72248134856778,0.083,1.0
9401,9401,2024-04-08 22:15:00,0.472177506163516,9.48329389214846,1.0,1.0,0.0,1.0,265.83230068720206,0.0,9.546072361957382,24.73625913232774,17.5,15.94393391993581,2000.7501854166223,6622.034438789425,9913.458908796041,9913.458908796041,0.0,9913.458908796041,71.87257708877131,0.029,1.0
9402,9402,2024-04-08 22:30:00,0.4642627833684494,9.525479364646165,1.0,1.0,0.0,1.0,256.86319373873937,0.0,9.586133998146856,24.740070948103476,17.25,15.84138995271941,2001.4048904283352,6627.240512322971,9914.534043282718,9914.534043282716,0.0,9914.534043282718,71.88037181379971,0.029,1.0
9403,9403,2024-04-08 22:45:00,0.4566181287087073,9.56622537398259,1.0,1.0,0.0,1.0,248.456079499946,0.0,9.624904940771149,24.747160595801677,17.0,15.736219474858718,2002.595007807064,6634.150656297233,9917.059865261292,9917.059865261293,0.0,9917.059865261292,71.89868402314437,0.029,1.0
9404,9404,2024-04-08 23:00:00,0.44922369103674586,9.605637726774145,1.0,1.0,0.0,1.0,240.35192347708082,0.0,9.662431807503586,24.75722428928738,16.275,15.194665201225234,2000.9723265773753,6641.065265450789,9964.3527240928,9964.3527240928,0.0,9964.3527240928,206.7603190249256,0.083,1.0
9405,9405,2024-04-08 23:15:00,0.44206700994188786,9.643782837009738,1.0,1.0,0.0,1.0,232.6348485657337,0.0,9.698774111540597,24.769574427936302,15.55,14.645596081870769,2000.5180180759105,6648.660989581478,9990.269143028405,9990.269143028405,0.0,9990.269143028405,72.42945128695594,0.029,1.0
9406,9406,2024-04-08 23:30:00,0.43513812205268876,9.680713809459169,1.0,1.0,0.0,1.0,225.2704101430319,0.0,9.733986053914565,24.784067932268833,14.825,14.089136076828824,2001.4852204162314,6656.791923886115,10019.896877871035,10019.896877871035,0.0,10019.896877871035,72.644252364565,0.029,1.0
9407,9407,2024-04-08 23:45:00,0.42842636303274245,9.716487485035483,1.0,1.0,0.0,1.0,218.23956641134203,0.0,9.768118910242718,24.80095582090836,14.1,13.52540639453001,2003.9170366844137,6665.412989015184,10054.547333565335,10054.547333565335,0.0,10054.547333565335,72.89546816834869,0.029,1.0
9408,9408,2024-04-09 00:00:00,0.42192183993585,9.75115659314192,1.0,1.0,0.0,1.0,201.1430196742911,0.0,9.79962851593861,24.940672421975933,13.825,13.398718197597347,1984.617632207601,6600.579872471232,10000.066201434542,10000.066201434542,0.0,10000.066201434542,72.50047996040043,0.029,1.0
9409,9409,2024-04-09 00:15:00,0.41576551164683867,9.78396982292235,1.0,1.0,0.0,1.0,210.69210784707286,0.0,9.832608206394683,24.887670421121573,13.55,13.268888913474983,2020.968341732329,6721.0621409413525,10053.301943397157,10053.301943397157,0.0,10053.301943397157,72.88643908962939,0.029,1.0
9410,9410,2024-04-09 00:30:00,0.40971501779678676,9.816218955143126,1.0,1.0,0.0,1.0,202.15222543186385,0.0,9.86427436918749,24.86191631139817,13.275,13.13596447943698,2019.210482640625,6715.21609182401,10062.707637868278,10062.707637868278,0.0,10062.707637868278,72.95463037454502,0.029,1.0
9411,9411,2024-04-09 00:45:00,0.4036514305063623,9.848537875401089,1.0,1.0,0.0,1.0,194.1943504413214,0.0,9.894717487189068,24.848706430484015,13.0,12.99999492099266,2018.0402567635301,6711.324313473761,10070.169671823924,10070.169671823924,0.0,10070.169671823924,73.00873012072346,0.029,1.0
9412,9412,2024-04-09 01:00:00,0.3978257438262771,9.879588785405943,1.0,1.0,0.0,1.0,187.039230103925,0.0,9.924061277785306,24.842660634440644,13.0,12.862140776255092,2017.9754932670337,6711.108931829511,10079.517977688187,10079.517977688187,0.0,10079.517977688187,73.07650533823936,0.029,1.0
9413,9413,2024-04-09 01:15:00,0.3922178449042691,9.909478886660246,1.0,1.0,0.0,1.0,180.45352170798438,0.0,9.95239342534097,24.840555535077907,13.0,12.723628318223097,2018.5786091640573,6713.114692799824,10090.05415896614,10090.054158966142,0.0,10090.05415896614,73.15289265250452,0.029,1.0
9414,9414,2024-04-09 01:30:00,0.386807923051798,9.938313770133917,1.0,1.0,0.0,1.0,174.2693560954043,0.0,9.979775720567268,24.840688090765408,13.0,12.584452833327834,2019.5342645042901,6716.292881589028,10101.43572530215,10101.435725302152,0.0,10101.43572530215,73.23540900844058,0.029,1.0
9415,9415,2024-04-09 01:45:00,0.3815819710345554,9.96616809438582,1.0,1.0,0.0,1.0,168.3923304600427,0.0,10.006255396802926,24.842154209639887,13.0,12.444601581270422,2020.6713119662184,6720.074319670472,10113.43170541172,10113.43170541172,0.0,10113.43170541172,73.32237986423497,0.029,1.0
9416,9416,2024-04-09 02:00:00,0.37652976978626596,9.993096327039202,1.0,1.0,0.0,1.0,162.4947563707839,0.0,10.03182937551581,24.847543272018843,12.875,12.321688382778916,2021.3118787304463,6722.204629650541,10122.35250440063,10122.352504400631,0.0,10122.35250440063,73.38705565690456,0.029,1.0
9417,9417,2024-04-09 02:15:00,0.3716472059895302,10.019120392075804,0.8314664564462261,1.0,0.0,1.0,156.952174926291,0.0,10.056552323098906,24.85509182323377,12.75,12.198780452888359,2022.2581969064522,6725.351766166588,10133.430017573522,10133.430017573522,0.0,10133.430017573522,73.46736762740804,0.029,0.8314664564462261
9418,9418,2024-04-09 02:30:00,0.3669294071978915,10.044266259635238,0.6670684774656273,1.0,0.0,1.0,151.69370669127636,0.0,10.08046793708288,24.863845547500198,12.625,12.075873705723179,2023.386259316872,6729.10332298355,10145.11417904652,10145.114179046523,0.0,10145.11417904652,73.55207779808728,0.029,0.6670684774656273
9419,9419,2024-04-09 02:45:00,0.3623671523275652,10.068583078094077,0.5081060808921745,1.0,0.0,1.0,146.66459133357313,0.0,10.103611471764047,24.873310741127714,12.5,11.952963585542786,2024.6006902555798,6733.142112526359,10157.221301581563,10157.221301581565,0.0,10157.221301581563,73.63985443646634,0.029,0.5081060808921745
9420,9420,2024-04-09 03:00:00,0.35795303984722504,10.09211029761429,0.3551118234207366,1.0,0.0,1.0,142.38737545578357,0.0,10.126098340270476,24.876985305365267,12.375,11.83021629103172,2027.0378525089748,6741.247295875536,10171.281575704195,10171.281575704195,0.0,10171.281575704195,73.74179142385542,0.029,0.3551118234207366
9421,9421,2024-04-09 03:15:00,0.3536728899786438,10.114923496413828,0.20723740557494197,1.0,0.0,1.0,138.02467388011675,0.0,10.147915185115497,24.877704180254273,12.25,11.707472668896303,2028.9628623404064,6747.649232230407,10184.942238060172,10184.942238060174,0.0,10184.942238060172,73.84083122593626,0.029,0.20723740557494197
9422,9422,2024-04-09 03:30:00,0.34951720271384745,10.137073309535193,0.06386819488929804,1.0,0.0,1.0,133.66391412347997,0.0,10.169062187556872,24.876976565372605,12.125,11.584730012512125,2030.556244078574,6752.948284895074,10198.425799621185,10198.425799621187,0.0,10198.425799621185,73.93858704725359,0.029,0.06386819488929804
9423,9423,2024-04-09 03:45:00,0.34548720634884594,10.158553190160651,-0.07507195564033464,1.0,1.0,1.0,338.0000218065728,-1456.3717563637347,9.998092178490078,24.864345729875886,12.0,11.46198421721065,2421.649789676598,8053.594103340825,10762.42009771693,10762.420097716931,0.0,10762.42009771693,78.02754570844775,0.029,-0.07507195564033464
9424,9424,2024-04-09 04:00:00,0.3598528753985392,10.081984174125786,0.4241471426282903,1.0,1.0,1.0,361.6477151388858,-1385.7219224214002,9.841609188267924,24.83696876156687,12.0,11.46198421721065,2389.401158382731,7946.345983511002,10732.444154664208,10732.444154664212,0.0,10732.444154664208,77.81022012131551,0.029,0.4241471426282903
9425,9425,2024-04-09 04:15:00,0.3905454621685071,9.918392686641857,1.0,1.0,0.0,1.0,194.78008117111042,0.0,9.872141814350414,24.81265788261627,12.0,11.46198421721065,2007.9388484378658,6677.730421048105,10181.800322332576,10181.800322332576,0.0,10181.800322332576,73.81805233691118,0.029,1.0
9426,9426,2024-04-09 04:30:00,0.4020696751485977,9.856968631457974,1.0,1.0,0.0,1.0,190.8052399293692,0.0,9.902062575247498,24.802459019600608,12.0,11.46198421721065,2014.7265680197906,6700.304097321676,10181.973488252293,10181.973488252293,0.0,10181.973488252293,73.81930778982912,0.029,1.0
9427,9427,2024-04-09 04:45:00,0.396398975842678,9.887193458758526,1.0,1.0,0.0,1.0,183.88033482349385,0.0,9.930919467653966,24.800842786775107,12.0,11.46198421721065,2014.8927938160318,6700.856908507727,10185.117682456994,10185.117682456994,0.0,10185.117682456994,73.84210319781322,0.029,1.0
9428,9428,2024-04-09 05:00:00,0.3908857334864316,9.91657904051732,1.0,1.0,0.0,1.0,177.5068747766665,0.0,9.958797481991441,24.804349756200175,11.9,11.318563146660209,2015.7063028129496,6703.5623662863545,10214.553959734229,10214.553959734229,0.0,10214.553959734229,74.05551620807316,0.029,1.0
9429,9429,2024-04-09 05:15:00,0.3855640697519253,9.944943508222238,1.0,1.0,0.0,1.0,171.57849342867885,0.0,9.985765139446075,24.810490429546913,11.8,11.175370290035335,2016.9819817655157,6707.804846158521,10231.365593372875,10231.365593372875,0.0,10231.365593372875,74.17740055195335,0.029,1.0
9430,9430,2024-04-09 05:30:00,0.380419593350038,9.972363567444297,1.0,1.0,0.0,1.0,165.9696690050908,0.0,10.01187159565483,24.817983575836784,11.7,11.032402924138248,2018.485404021619,6712.804723790787,10248.439728342824,10248.439728342824,0.0,10248.439728342824,74.30118803048548,0.029,1.0
9431,9431,2024-04-09 05:45:00,0.375441276261265,9.998897997527457,0.9646568913851099,1.0,0.0,1.0,160.60896780873406,0.0,10.037155001396364,24.82616989326985,11.6,10.88966240343544,2020.0881911819904,6718.135055731724,10266.109347193911,10266.109347193911,0.0,10266.109347193911,74.42929276715586,0.029,0.9646568913851099
9432,9432,2024-04-09 06:00:00,0.3706209346741842,10.024590418186598,0.7973924693827013,1.0,0.0,1.0,155.63060224968416,0.0,10.061674071858347,24.83318105071459,11.7,11.032402924138248,2022.0967383377792,6724.814809178776,10231.539365581959,10231.539365581959,254.76,9976.779365581959,72.3316504004692,0.029,0.7973924693827013
9433,9433,2024-04-09 06:15:00,0.36594946995610905,10.049489325133939,-0.763840074295168,1.0,1.0,1.0,353.52495026622444,-1412.3872385282834,9.89984519113568,24.828488174081468,11.8,11.175370290035335,2402.8164578800292,7990.960765295952,10774.066628319893,10774.066628319893,0.0,10774.066628319893,78.11198305531923,0.029,-0.763840074295168
9434,9434,2024-04-09 06:30:00,0.3791272393458139,9.979251814286812,-0.6768158374194869,0.0,1.0,1.0,0.0,-1491.946863562424,9.670344106756813,24.218389653638713,11.9,11.318563146660209,2541.5243580595725,8595.851369732365,10913.539149131451,10913.539149131451,0.0,10913.539149131451,79.12315883120303,0.029,-0.6768158374194869
9435,9435,2024-04-09 06:45:00,0.42644436444327105,9.727051537517365,0.966147258887753,1.0,1.0,1.0,381.4630086364588,-1268.829706368484,9.534839331422496,24.417587083598985,12.0,11.46198421721065,2272.204416238394,7556.588969310186,10617.352586095918,10617.352586095918,0.0,10617.352586095918,76.97580624919541,0.029,0.966147258887753
9436,9436,2024-04-09 07:00:00,0.4500320452197914,9.601329198978512,1.0,1.0,0.0,1.0,241.52923434132722,0.0,9.572535179457278,24.553589430795192,12.0,11.325925471400652,1954.3038121717677,6499.358299015214,10141.764206636177,10141.764206636177,1456.32,8685.444206636177,62.96947049811229,0.029,1.0
9437,9437,2024-04-09 07:15:00,0.45894892433142237,9.553802233313519,0.32560409412998764,1.0,0.0,1.0,243.82280818868887,0.0,9.61058766459993,24.625798961989876,12.0,11.189240454508735,1978.1019967191364,6578.503070302106,10171.002708434931,10171.002708434931,0.0,10171.002708434931,73.73976963615326,0.029,0.32560409412998764
9438,9438,2024-04-09 07:30:00,0.451842872819029,9.591677487874575,0.08125420691227615,1.0,0.0,1.0,239.03620061419159,0.0,9.647907853996017,24.66663397047456,12.0,11.05191639045399,1986.9229868173481,6607.838721618589,10189.146837445049,10189.146837445049,0.0,10189.146837445049,73.8713145714766,0.029,0.08125420691227615
9439,9439,2024-04-09 07:45:00,0.444772684482933,9.629361591705967,-0.1617518278416137,1.0,1.0,1.0,412.99483548783604,-1242.8967691207947,9.521240382508937,24.6823812295723,12.0,10.913956595838089,2329.4689747816083,7747.031663782385,10672.922214059137,10672.922214059137,0.0,10672.922214059137,77.37868605192875,0.029,-0.1617518278416137
9440,9440,2024-04-09 08:00:00,0.45339700979244213,9.583393937806283,1.0,1.0,1.0,1.0,430.19314148622294,-1190.4691111066745,9.405266049979707,24.672482443362647,11.925,10.864755084559606,2304.8715099778174,7665.2287547302885,10643.502274351078,10643.50227435108,2734.32,7909.182274351078,296.59433528816544,0.15,1.0
9441,9441,2024-04-09 08:15:00,0.4761402118346376,9.462172670921381,0.9247177181530941,1.0,0.0,1.0,281.7968973491986,0.0,9.449153701209369,24.658650805096084,11.85,10.815419143621932,1975.571603502229,6570.087832071667,10181.255425671614,10181.255425671616,0.0,10181.255425671614,73.8141018361192,0.029,0.9247177181530941
9442,9442,2024-04-09 08:30:00,0.48267472069857187,9.427343738676612,1.0,1.0,0.0,1.0,276.4783412653755,0.0,9.492223704139118,24.653910343178023,11.774999999999999,10.765933537231694,1986.178509907236,6605.36284138235,10183.111341854496,10183.111341854497,0.0,10183.111341854496,73.8275572284451,0.029,1.0
9443,9443,2024-04-09 08:45:00,0.4745178101210318,9.4708200720549,0.8732444565548548,1.0,0.0,1.0,267.21408336956836,0.0,9.533871163398626,24.65546544309667,11.7,10.716316391479939,1987.9301501615928,6611.188208734723,10186.4485225546,10186.4485225546,0.0,10186.4485225546,73.85175178852084,0.029,0.8732444565548548
9444,9444,2024-04-09 09:00:00,0.46657139504344014,9.513174464418464,1.0,1.0,0.0,1.0,258.0567789863438,0.0,9.574112752467322,24.66660869768544,11.774999999999999,10.765933537231694,1989.1974611482492,6615.402859561917,10170.964962098275,10170.964962098275,3748.32,6422.644962098275,240.8491860786853,0.15,1.0
9445,9445,2024-04-09 09:15:00,0.4588903000589298,9.554114700685904,0.32673775664525356,1.0,0.0,1.0,249.61279226925333,0.0,9.61305831214552,24.6834802462227,11.85,10.815419143621932,1991.286742027316,6622.351106265302,10167.383085346779,10167.38308534678,0.0,10167.383085346779,73.71352736876415,0.029,0.32673775664525356
9446,9446,2024-04-09 09:30:00,0.4514626037199564,9.593704322172632,0.06883897757489023,1.0,0.0,1.0,241.71897949706312,0.0,9.650792490877283,24.704304230758616,11.925,10.864755084559606,1993.9038426088966,6631.054704077635,10165.395417997415,10165.395417997415,0.0,10165.395417997415,73.69911678048126,0.029,0.06883897757489023
9447,9447,2024-04-09 09:45:00,0.4442700756729767,9.632040496663034,-0.18104178308229874,1.0,1.0,1.0,414.54684536313687,-1244.145014374515,9.524172988419258,24.71907246516445,12.0,10.913956595838089,2334.1870745378114,7762.722479414569,10652.798818914207,10652.79881891421,0.0,10652.798818914207,77.232791437128,0.029,-0.18104178308229874
9448,9448,2024-04-09 10:00:00,0.45285121838641595,9.586303006000403,1.0,1.0,1.0,1.0,413.73667245426356,-1177.7880651722928,9.403568036341232,25.453786816203053,12.0,10.913956595838089,2255.385508445167,7500.654929134105,10558.908274589041,10558.908274589043,4417.8,6141.108274589041,230.29156029708903,0.15,1.0
9449,9449,2024-04-09 10:15:00,0.4817207877813521,9.432428201125393,1.0,1.0,0.0,1.0,274.3629048158627,0.0,9.44221931555179,27.15246912503026,12.0,10.913956595838089,1964.724762283607,6534.014880131812,10036.391001218479,10036.391001218479,0.0,10036.391001218479,72.76383475883398,0.029,1.0
9450,9450,2024-04-09 10:30:00,0.4808872160785095,9.436871138301544,1.0,1.0,0.0,1.0,302.5352846427354,0.0,9.491315942869356,25.936702946440782,12.0,10.913956595838089,2045.3256633180347,6802.06641428098,10262.286709046022,10262.286709046024,0.0,10262.286709046022,74.40157864058366,0.029,1.0
9451,9451,2024-04-09 10:45:00,0.47287653643404953,9.479568060806516,1.0,1.0,0.0,1.0,282.71958986968514,0.0,9.538890594702398,24.896393996903907,12.0,10.913956595838089,2029.7349057100928,6750.216789255429,10278.225628075683,10278.225628075681,0.0,10278.225628075683,74.5171358035487,0.029,1.0
9452,9452,2024-04-09 11:00:00,0.4631210275900653,9.531564922944952,1.0,1.0,0.0,1.0,266.97057398742675,0.0,9.581518443439903,24.809623388443562,11.95,10.635176834735795,2016.4666021193277,6706.09086650002,10269.147262337832,10269.147262337832,4744.44,5524.707262337833,114.63767569351003,0.083,1.0
9453,9453,2024-04-09 11:15:00,0.4556950973152862,9.571145131309525,1.0,1.0,0.0,1.0,255.6970383565616,0.0,9.621403353089663,24.752219622865894,11.9,10.355533325957529,2008.0215205444972,6678.005360716638,10267.811016393933,10267.811016393933,0.0,10267.811016393933,74.44162986885601,0.029,1.0
9454,9454,2024-04-09 11:30:00,0.44998451157085617,9.601582553327336,1.0,1.0,0.0,1.0,244.890422740098,0.0,9.659626796715385,24.717898549345005,11.850000000000001,10.075043105494641,2004.8739479066724,6667.537590957407,10290.014746447609,10290.014746447609,0.0,10290.014746447609,74.60260691174517,0.029,1.0
9455,9455,2024-04-09 11:45:00,0.44265822468518234,9.640631662427978,1.0,1.0,0.0,1.0,235.5604285392787,0.0,9.6964163047412,24.70295762948518,11.8,9.793696975320218,2004.0541653216742,6664.811269331255,10286.826033418944,10286.826033418944,0.0,10286.826033418944,74.57948874228734,0.029,1.0
9456,9456,2024-04-09 12:00:00,0.4356221829835757,9.678133764697542,1.0,1.0,0.0,1.0,226.34917146751735,0.0,9.731790934635452,24.71192155213407,11.850000000000001,9.792357284185961,2002.7698522456953,6660.540075263624,10278.199995232106,10278.199995232106,4737.0,5541.199995232106,40.17369996543277,0.029,1.0
9457,9457,2024-04-09 12:15:00,0.42885337369416987,9.714211518210075,-0.7133005464342059,1.0,1.0,1.0,382.872137014572,-1261.0714473122123,9.59376076560159,25.46774043474175,11.9,9.790737583371778,2287.9972339464816,7609.11057838479,10599.949141316314,10599.949141316316,0.0,10599.949141316314,76.84963127454328,0.029,-0.7133005464342059
9458,9458,2024-04-09 12:30:00,0.4452228253052208,9.626962341123173,-0.144939625158753,0.0,1.0,1.0,0.0,-1341.855424527635,9.386180417312994,26.418763112069406,11.95,9.788840978500893,2459.9434853268945,8180.946077519364,10758.729325387574,10758.729325387574,0.0,10758.729325387574,78.00078760905991,0.029,-0.144939625158753
9459,9459,2024-04-09 12:45:00,0.4840106362309029,9.420223308889287,1.0,1.0,1.0,1.0,465.60167455264155,-1124.0438732916834,9.281457816246288,25.721324305859316,12.0,9.786668475498717,2301.1560453618667,7652.872366928156,10618.541666687885,10618.541666687885,0.0,10618.541666687885,76.98442708348716,0.029,1.0
9460,9460,2024-04-09 13:00:00,0.5053853574806656,9.306296044628052,1.0,1.0,0.0,1.0,322.04412988328204,0.0,9.333771234203583,24.803637291125007,12.0,9.786668475498717,2009.0976329849886,6681.5841493764265,10312.708849402969,10312.708849402969,4397.7,5915.008849402969,122.7364336251116,0.083,1.0
9461,9461,2024-04-09 13:15:00,0.5017932103076556,9.325442189060196,1.0,1.0,0.0,1.0,307.8321396962218,0.0,9.381660138276327,24.729641852368356,12.0,9.786668475498717,1995.4717203174127,6636.268938902957,10269.566684609112,10269.566684609112,0.0,10269.566684609112,74.45435846341606,0.029,1.0
9462,9462,2024-04-09 13:30:00,0.4957107404793414,9.35786175324511,1.0,1.0,0.0,1.0,293.9413161971481,0.0,9.42741381515277,24.695915679538825,12.0,9.786668475498717,1989.736830237941,6617.196620054778,10259.203460034869,10259.20346003487,0.0,10259.203460034869,74.3792250852528,0.029,1.0
9463,9463,2024-04-09 13:45:00,0.48692748005890374,9.404676531286043,1.0,1.0,0.0,1.0,282.42329476673996,0.0,9.47139797479322,24.68952097353228,12.0,9.786668475498717,1988.0100526517283,6611.453937588722,10254.26485853677,10254.26485853677,0.0,10254.26485853677,74.34342022439158,0.029,1.0
9464,9464,2024-04-09 14:00:00,0.4785103090922308,9.44954005253841,1.0,1.0,0.0,1.0,261.68357944188716,0.0,9.512199158770372,24.822667664013107,11.675,9.792041390048771,1965.6582495700854,6537.119345417409,10219.027248321037,10219.027248321037,3750.48,6468.547248321038,134.22235540266155,0.083,1.0
9465,9465,2024-04-09 14:15:00,0.4705585335708833,9.491923016067192,0.7318026307397671,1.0,0.0,1.0,244.82559485195438,0.0,9.547633834968243,26.239622661599523,11.35,9.78727243339299,1954.9538817938592,6501.520212309843,10136.189871716699,10136.189871716699,0.0,10136.189871716699,73.48737656994606,0.029,0.7318026307397671
9466,9466,2024-04-09 14:30:00,0.4613005733812087,9.541267943878157,0.41275400449338645,1.0,0.0,1.0,279.99134180975716,0.0,9.591308475209221,25.946330358662216,11.024999999999999,9.77267595611321,2043.0575917926876,6794.523569919107,10320.396474982796,10320.396474982797,0.0,10320.396474982796,74.82287444362527,0.029,0.41275400449338645
9467,9467,2024-04-09 14:45:00,0.45598417087698323,9.56960436922568,0.23050281628388014,1.0,0.0,1.0,260.5151663585647,0.0,9.635126644703433,24.881851192263838,10.7,9.748560795513406,2031.5707916970327,6756.3223296278875,10351.84755328998,10351.84755328998,0.0,10351.84755328998,75.05089476135235,0.029,0.23050281628388014
9468,9468,2024-04-09 15:00:00,0.44495905840652134,9.628368218693241,1.0,1.0,0.0,1.0,246.90737257565692,0.0,9.67366472211093,24.80099246428922,11.024999999999999,9.77267595611321,2016.0681378787492,6704.765708224865,10299.90714790588,10299.90714790588,2798.7,7501.20714790588,155.65004831904702,0.083,1.0
9469,9469,2024-04-09 15:15:00,0.4400538028742176,9.65451323068042,-0.32623894520320695,1.0,1.0,1.0,416.1552415133872,-1253.6813808906077,9.545831070126235,24.75582830131816,11.35,9.78727243339299,2348.714753316695,7811.036661195772,10670.8314657265,10670.831465726498,0.0,10670.8314657265,77.36352812651712,0.029,-0.32623894520320695
9470,9470,2024-04-09 15:30:00,0.44867601332885526,9.608556848957202,-0.025547660702229524,0.0,1.0,1.0,0.0,-1327.9018178066835,9.341668879315254,24.18474809148497,11.675,9.792041390048771,2531.566765692727,8419.141059665493,10859.263902830913,10859.263902830915,0.0,10859.263902830913,78.72966329552412,0.029,-0.025547660702229524
9471,9471,2024-04-09 15:45:00,0.48928438725845647,9.392114215912427,1.0,1.0,1.0,1.0,433.3219297414891,-1132.342515231923,9.23508483414883,24.36507343645795,12.0,9.786668475498717,2223.87162083434,7395.850320095325,10538.498344631242,10538.498344631244,0.0,10538.498344631242,76.40411299857651,0.029,1.0
9472,9472,2024-04-09 16:00:00,0.5089336193469297,9.287383808880865,1.0,1.0,0.0,1.0,303.8379988426888,0.0,9.282344612987586,24.49684145105006,12.0,9.570510005689831,1937.4674145032213,6443.366093386251,10214.924572323793,10214.924572323793,1587.6,8627.324572323792,179.0169848757187,0.083,1.0
9473,9473,2024-04-09 16:15:00,0.5142853900394343,9.258858871089815,1.0,1.0,0.0,1.0,282.6003643237893,0.0,9.325205704268697,25.358781887410984,12.0,9.352794906983897,1920.5827155088461,6387.213253765315,10176.496645246736,10176.49664524674,0.0,10176.496645246736,73.77960067803885,0.029,1.0
9474,9474,2024-04-09 16:30:00,0.5038965393585324,9.314231445219022,1.0,1.0,0.0,1.0,289.37977842157534,0.0,9.36666155680262,27.121193063727578,12.0,9.133510541474699,1958.2808691683292,6512.584655242568,10175.678880704805,10175.678880704807,0.0,10175.678880704805,73.77367188510983,0.029,1.0
9475,9475,2024-04-09 16:45:00,0.49511710796846525,9.36102581452808,1.0,1.0,0.0,1.0,317.03406342863025,0.0,9.417973463586286,25.90745274860758,12.0,8.912635364783181,2038.768677908828,6780.260082394184,10335.499521869577,10335.499521869579,0.0,10335.499521869577,74.93237153355443,0.029,1.0
9476,9476,2024-04-09 17:00:00,0.48674086934728267,9.405671166378983,1.0,1.0,0.0,1.0,297.17397640142775,0.0,9.467770748847325,24.87363658167719,11.975,9.086535196988718,2024.2927765400887,6732.118094894253,10347.910275587978,10347.910275587976,400.2,9947.710275587977,373.03913533454914,0.15,1.0
9477,9477,2024-04-09 17:15:00,0.4765335593720531,9.460076128546957,0.9393704070586595,1.0,0.0,1.0,280.71552287359026,0.0,9.512504966431905,24.797778810819455,11.95,9.258820953521006,2010.5113231428645,6686.285608178585,10302.910150832373,10302.910150832375,0.0,10302.910150832373,74.69609859353471,0.029,0.9393704070586595
9478,9478,2024-04-09 17:30:00,0.46874187181089827,9.501605823247912,0.670840135928576,1.0,0.0,1.0,268.72625648064695,0.0,9.554390062093866,24.749652269421595,11.925,9.429512313397126,2001.33022926936,6655.752372614516,10285.874361055034,10285.874361055035,0.0,10285.874361055034,74.572589117649,0.029,0.670840135928576
9479,9479,2024-04-09 17:45:00,0.4627438518120355,9.533575269841851,0.46459317833582564,1.0,0.0,1.0,257.36576243731037,0.0,9.594529140582864,24.734005005948855,11.9,9.598625130906225,1998.0002983134104,6644.678140318132,10267.035344631719,10267.03534463172,0.0,10267.035344631719,74.43600624857996,0.029,0.46459317833582564
9480,9480,2024-04-09 18:00:00,0.4550502755121054,9.574582031520478,1.0,1.0,0.0,1.0,236.78126611594567,0.0,9.63150855380887,24.864579375401583,11.925,9.211871814371317,1974.0516615665001,6565.033015531642,10254.560111254117,10254.560111254117,0.0,10254.560111254117,384.54600417202937,0.15,1.0
9481,9481,2024-04-09 18:15:00,0.44781770354406775,9.613131640110119,-0.05693742314001267,1.0,1.0,1.0,405.51813579615686,-1216.0572922687477,9.501263038434386,26.262015338087956,11.95,8.81876769904671,2282.860348422433,7592.027021900953,10568.911040909003,10568.911040909004,0.0,10568.911040909003,76.62460504659028,0.029,-0.05693742314001267
9482,9482,2024-04-09 18:30:00,0.4649644212480137,9.521739634748087,0.5397178296829243,1.0,1.0,1.0,458.1969794922139,-1183.36870314261,9.390743901048513,25.951422263117365,11.975,8.419165814481333,2355.0875968508585,7832.230599033953,10670.070055375789,10670.070055375789,0.0,10670.070055375789,77.35800790147448,0.029,0.5397178296829243
9483,9483,2024-04-09 18:45:00,0.47936702591304764,9.444973751883456,1.0,1.0,0.0,1.0,301.6143434421503,0.0,9.4402757691074,24.86007700509555,12.0,8.012902648694034,2019.7911686283726,6717.147258447174,10330.831086078193,10330.831086078195,0.0,10330.831086078193,74.8985253740669,0.029,1.0
9484,9484,2024-04-09 19:00:00,0.4817133379808187,9.432467908562236,1.0,1.0,0.0,1.0,286.8212585675965,0.0,9.48494133482378,24.77593994974859,12.0,7.962141646622162,2003.8694484173457,6664.196962928311,10287.963307760265,10287.963307760265,0.0,10287.963307760265,462.9583488492119,0.18,1.0
9485,9485,2024-04-09 19:15:00,0.4760328727989862,9.462744787981404,0.9213714210001506,1.0,0.0,1.0,273.0937583233045,0.0,9.527496234449474,24.737879806820192,12.0,7.91129481702208,1996.8672290403215,6640.9099323570435,10281.070391190824,10281.070391190826,0.0,10281.070391190824,74.53776033613347,0.029,0.9213714210001506
9486,9486,2024-04-09 19:30:00,0.4678520482045654,9.506348583069666,0.6395339719717474,1.0,0.0,1.0,262.0042463546336,0.0,9.568347131957724,24.729358398262622,12.0,7.86036629768504,1994.4533397166451,6632.882146957953,10276.421347060674,10276.421347060672,0.0,10276.421347060674,74.50405476618988,0.029,0.6395339719717474
9487,9487,2024-04-09 19:45:00,0.4600288396989496,9.548046284404599,0.37019024675108186,1.0,0.0,1.0,241.60568127837016,0.0,9.606067217807151,24.863588533978103,12.0,7.809355802228275,1971.25986449166,6555.748435839109,10251.622466512883,10251.622466512888,0.0,10251.622466512883,74.3242628822184,0.029,0.37019024675108186
9488,9488,2024-04-09 20:00:00,0.45265999496421583,9.58732222684073,1.0,1.0,0.0,1.0,225.717048633052,0.0,9.638537691959325,26.283619004723015,11.9,7.800793937592232,1960.5827982744781,6520.240098550109,10193.950382667796,10193.950382667796,0.0,10193.950382667796,458.7277672200508,0.18,1.0
9489,9489,2024-04-09 20:15:00,0.44415393525546537,9.63265952508837,0.0,1.0,0.0,1.0,261.1585299171981,0.0,9.67932261115492,25.99127679484452,11.8,7.791426486791857,2048.2950438458606,6811.94157691243,10325.952269325186,10325.952269325186,0.0,10325.952269325186,74.8631539526076,0.029,0.0
9490,9490,2024-04-09 20:30:00,0.4392017725942278,9.659054552072766,-0.3531934599902913,0.0,1.0,1.0,0.0,-1376.9360188825713,9.465519344730536,24.136323050363274,11.7,7.781257847039859,2529.3975336522635,8411.926922243836,10860.458901405003,10860.458901405003,0.0,10860.458901405003,78.73832703518627,0.029,-0.3531934599902913
9491,9491,2024-04-09 20:45:00,0.47058893587563705,9.491760971782854,0.7384812892929875,1.0,1.0,1.0,410.4227603547474,-1183.6658600840192,9.347537034777833,24.3555140334397,11.6,7.770300371764108,2234.904624536543,7432.542385949352,10548.794501154654,10548.794501154656,0.0,10548.794501154654,76.47876013337125,0.029,0.7384812892929875
9492,9492,2024-04-09 21:00:00,0.48678631550705903,9.405428938347375,1.0,1.0,0.0,1.0,278.5280082370734,0.0,9.390911092780819,24.512873635059908,11.45,7.812905219715414,1939.644764143953,6450.607227220821,10216.906295361718,10216.90629536172,0.0,10216.906295361718,383.1339860760644,0.15,1.0
9493,9493,2024-04-09 21:15:00,0.4935541538412308,9.36935636002624,1.0,1.0,0.0,1.0,259.84020804754954,0.0,9.43019480090935,25.398091004828235,11.3,7.852596735911271,1925.792330874675,6404.538685283022,10181.310403868538,10181.310403868538,0.0,10181.310403868538,73.8145004280469,0.029,1.0
9494,9494,2024-04-09 21:30:00,0.48403544001508286,9.420091104719608,1.0,1.0,0.0,1.0,268.0667064747821,0.0,9.468307228149873,27.17123639191123,11.15,7.889420156889745,1964.624269704158,6533.680675554117,10181.972257445375,10181.972257445377,0.0,10181.972257445375,73.81929886647897,0.029,1.0
9495,9495,2024-04-09 21:45:00,0.4759700519112457,9.46307962331306,1.0,1.0,0.0,1.0,296.23139176862105,0.0,9.516392127783607,25.960393292422,11.0,7.923427526102786,2044.7627993621504,6800.194517751839,10341.86998735336,10341.869987353359,0.0,10341.86998735336,74.97855740831187,0.029,1.0
9496,9496,2024-04-09 22:00:00,0.4681265901871141,9.504885274302682,1.0,1.0,0.0,1.0,277.22166644758056,0.0,9.563089423329675,24.928069982918032,11.0,8.042192330026761,2030.3751804518388,6752.346128066773,10354.4647807931,10354.4647807931,0.0,10354.4647807931,214.85514420145682,0.083,1.0
9497,9497,2024-04-09 22:15:00,0.4585546084873319,9.55590393676252,1.0,1.0,0.0,1.0,261.3501414495703,0.0,9.604827163012088,24.85241365937021,11.0,8.160500134123605,2016.4403433939017,6706.003538795925,10309.36679981024,10309.36679981024,0.0,10309.36679981024,74.74290929862424,0.029,1.0
9498,9498,2024-04-09 22:30:00,0.4512817054175926,9.594668510124231,1.0,1.0,0.0,1.0,249.76845632826533,0.0,9.643803759424959,24.80445605584757,11.0,8.278362294521907,2007.0108709585413,6674.644279531119,10292.049452497933,10292.049452497937,0.0,10292.049452497933,74.61735853061002,0.029,1.0
9499,9499,2024-04-09 22:45:00,0.4456971208444618,9.624434345899019,1.0,1.0,0.0,1.0,239.0026559174552,0.0,9.681125558934665,24.78176672079009,11.0,8.395777205105503,2003.4953236718916,6662.952749641672,10289.040597240597,10289.040597240593,0.0,10289.040597240597,74.59554432999433,0.029,1.0
9500,9500,2024-04-09 23:00:00,0.4385406197651623,9.662578496651685,1.0,1.0,0.0,1.0,230.11159586555604,0.0,9.717081267051649,24.769831770299714,10.575,8.125139119911445,2003.1631698113601,6661.848117426071,10289.612831900517,10289.612831900518,0.0,10289.612831900517,213.50946626193573,0.083,1.0
9501,9501,2024-04-09 23:15:00,0.43166733886817116,9.699213083832648,1.0,1.0,0.0,1.0,222.0420007132071,0.0,9.751797378802944,24.768562825524608,10.15,7.8502708730571,2003.9045677131412,6664.313757914415,10288.038782796328,10288.038782796328,0.0,10288.038782796328,74.58828117527338,0.029,1.0
9502,9502,2024-04-09 23:30:00,0.42503842158587685,9.734545212947276,1.0,1.0,0.0,1.0,214.7229796611948,0.0,9.785389512109944,24.77411873763613,9.725000000000001,7.571242113540406,2005.63122616037,6670.056044164213,10287.91731347623,10287.91731347623,0.0,10287.91731347623,74.58740052270267,0.029,1.0
9503,9503,2024-04-09 23:45:00,0.4186311618582468,9.768695907295545,1.0,1.0,0.0,1.0,196.90006030219595,0.0,9.816246457130486,24.91134628219372,9.3,7.288110727247319,1984.310288127428,6599.149763019933,10265.122245912195,10265.122245912196,0.0,10265.122245912195,74.42213628286342,0.029,1.0
9504,9504,2024-04-10 00:00:00,0.4125868473193461,9.800912103787885,1.0,1.0,0.0,1.0,183.12673720093886,0.0,9.842077062654951,26.341130211673153,9.225000000000001,7.325991732794531,1973.5846438890771,6563.479871543159,10207.140961551193,10207.140961551197,0.0,10207.140961551193,74.00177197124616,0.029,1.0
9505,9505,2024-04-10 00:15:00,0.40576240710992645,9.837286370104092,1.0,1.0,0.0,1.0,219.09058876733724,0.0,9.876404556479644,26.054254782781438,9.15,7.362926661350799,2060.2263846638043,6851.62121038626,10338.459615845886,10338.459615845888,0.0,10338.459615845886,74.95383221488268,0.029,1.0
9506,9506,2024-04-10 00:30:00,0.40162373081320957,9.859345514765593,1.0,1.0,0.0,1.0,202.61646551665976,0.0,9.91120245308816,25.004519598802794,9.075,7.398931478763541,2048.936473233851,6814.0747556894985,10369.847012966733,10369.847012966733,0.0,10369.847012966733,75.18139084400882,0.029,1.0
9507,9507,2024-04-10 00:45:00,0.39288517639690984,9.90592200980447,1.0,1.0,0.0,1.0,190.1151333407685,0.0,9.941024380913314,24.926045785721335,9.0,7.434020169704089,2032.8198968765682,6760.476434053409,10318.399969403841,10318.399969403841,0.0,10318.399969403841,74.80839977817786,0.029,1.0
9508,9508,2024-04-10 01:00:00,0.38907985372525866,9.926204379644371,1.0,1.0,0.0,1.0,179.87069755728433,0.0,9.969270159993071,24.888832804490683,8.75,7.323618130321481,2025.8299395874442,6737.23018306936,10311.572360430862,10311.572360430864,0.0,10311.572360430862,74.75889961312376,0.029,1.0
9509,9509,2024-04-10 01:15:00,0.383633503631831,9.95523342564234,1.0,1.0,0.0,1.0,171.94045969362205,0.0,9.99629666221726,24.871511455594433,8.5,7.210327604864933,2023.0041875067145,6727.832680428026,10309.380701490642,10309.380701490642,0.0,10309.380701490642,74.74301008580716,0.029,1.0
9510,9510,2024-04-10 01:30:00,0.37844918436137837,9.982865847353853,1.0,1.0,0.0,1.0,165.22723461716348,0.0,10.022291492571014,24.8640919347332,8.25,7.094200118682294,2022.1726729190868,6725.067342100285,10309.499816875772,10309.499816875774,0.0,10309.499816875772,74.74387367234935,0.029,1.0
9511,9511,2024-04-10 01:45:00,0.3734759161494515,10.009373366923423,0.9005827951563641,1.0,0.0,1.0,159.2102721912584,0.0,10.047361941896064,24.862237266750274,8.0,6.975274041901643,2022.3143114766606,6725.53838438598,10310.799637864237,10310.799637864237,0.0,10310.799637864237,74.75329737451572,0.029,0.9005827951563641
9512,9512,2024-04-10 02:00:00,0.3686860811577927,10.034903187428965,0.7352052323704884,1.0,0.0,1.0,153.87764207525464,0.0,10.071613266456058,24.860960728454028,7.875,6.895004797485102,2023.457637638409,6729.340703314879,10313.263148118296,10313.263148118298,0.0,10313.263148118296,74.77115782385765,0.029,0.7352052323704884
9513,9513,2024-04-10 02:15:00,0.36405974182172673,10.059561576090196,0.575326573481601,1.0,0.0,1.0,148.76976433665104,0.0,10.095079987704862,24.860086305071615,7.75,6.814291776723993,2024.6716031191086,6733.377944900637,10315.914927654389,10315.914927654389,0.0,10315.914927654389,74.79038322549432,0.029,0.575326573481601
9514,9514,2024-04-10 02:30:00,0.359583826268373,10.083418205989572,0.42056785188932677,1.0,0.0,1.0,143.85002811644995,0.0,10.117791002293762,24.859530294208742,7.625,6.7331411984914,2025.895140414721,6737.447019128945,10318.698826198224,10318.698826198224,0.0,10318.698826198224,74.81056648993713,0.029,0.42056785188932677
9515,9515,2024-04-10 02:45:00,0.35525238855073343,10.10650476902459,0.27077067438903923,1.0,0.0,1.0,139.10780541753695,0.0,10.139773573314004,24.859222807907525,7.5,6.651546157194681,2027.1199807044343,6741.520426678137,10321.611309405253,10321.611309405254,0.0,10321.611309405253,74.83168199318808,0.029,0.27077067438903923
9516,9516,2024-04-10 03:00:00,0.351060161334823,10.128849340085393,0.12514094449016475,1.0,0.0,1.0,134.11374542150867,0.0,10.160989081159451,24.86403784870843,7.625,6.7331411984914,2027.4407026016956,6742.587040022317,10323.758936838462,10323.758936838465,0.0,10323.758936838462,74.84725229207885,0.029,0.12514094449016475
9517,9517,2024-04-10 03:15:00,0.34700824766285776,10.150446039956968,-0.015667364290093248,1.0,1.0,1.0,337.68023539063756,-1453.0157103369947,9.990485314268264,24.86040193777164,7.75,6.814291776723993,2417.0535411632654,8038.308524029455,10752.90237508966,10752.90237508966,0.0,10752.90237508966,77.95854221940003,0.029,-0.015667364290093248
9518,9518,2024-04-10 03:30:00,0.36132297663102875,10.074148534556617,0.48106114639208175,1.0,1.0,1.0,361.38334697991814,-1382.562342391381,9.834447146153794,24.84071170753755,7.875,6.895004797485102,2385.1488661652093,7932.204287352167,10723.075037987443,10723.075037987443,0.0,10723.075037987443,77.74229402540897,0.029,0.48106114639208175
9519,9519,2024-04-10 03:45:00,0.391930135374798,9.911012378452327,1.0,1.0,0.0,1.0,194.90373078497024,0.0,9.864999133052489,24.82337931800861,8.0,6.975274041901643,2004.6154829611992,6666.67802333138,10307.083070912655,10307.083070912655,0.0,10307.083070912655,74.72635226411676,0.029,1.0
9520,9520,2024-04-10 04:00:00,0.40341157058554494,9.849816328779045,1.0,1.0,0.0,1.0,191.15327987605548,0.0,9.894973984749736,24.817322966589817,8.0,6.975274041901643,2011.893328218606,6690.881693036201,10316.582154303436,10316.582154303436,0.0,10316.582154303436,74.79522061869991,0.029,1.0
9521,9521,2024-04-10 04:15:00,0.39773396100911224,9.880077987821432,1.0,1.0,0.0,1.0,184.34231308440792,0.0,9.923902630220113,24.818379415935734,8.0,6.975274041901643,2012.3306554928874,6692.336096712733,10319.524528206353,10319.524528206355,0.0,10319.524528206353,74.81655282949606,0.029,1.0
9522,9522,2024-04-10 04:30:00,0.3922089033045266,9.909526545386873,1.0,1.0,0.0,1.0,178.09906352861975,0.0,9.951872492058694,24.823055161588712,8.0,6.975274041901643,2013.4589059521875,6696.088278917132,10323.397919257346,10323.397919257346,0.0,10323.397919257346,74.84463491461577,0.029,1.0
9523,9523,2024-04-10 04:45:00,0.38687188092540253,9.937972874667604,1.0,1.0,0.0,1.0,172.23647837567515,0.0,9.978942142982207,24.829567395153074,8.0,6.975274041901643,2014.9214644335539,6700.952257355111,10327.8151160982,10327.8151160982,0.0,10327.8151160982,74.87665959171196,0.029,1.0
9524,9524,2024-04-10 05:00:00,0.38170921476111114,9.965489885323278,1.0,1.0,0.0,1.0,166.47964632726416,0.0,10.005127899787446,24.83882796840246,7.85,6.810945194391751,2016.1592200472687,6705.068616935463,10332.197309257976,10332.197309257976,0.0,10332.197309257976,74.90843049212033,0.029,1.0
9525,9525,2024-04-10 05:15:00,0.3767139037105651,9.992114893222688,1.0,1.0,0.0,1.0,161.0228999446697,0.0,10.0304759406232,24.84951605425328,7.7,6.646819998984432,2017.596306170307,6709.847882862283,10336.989009201681,10336.989009201683,0.0,10336.989009201681,74.9431703167122,0.029,1.0
9526,9526,2024-04-10 05:30:00,0.37188006811368035,10.017879236954084,0.845099989763033,1.0,0.0,1.0,155.81186716293314,0.0,10.055024056035974,24.860939997489087,7.550000000000001,6.482906242253353,2019.1392284127303,6714.979124186469,10342.089972866115,10342.089972866115,0.0,10342.089972866115,74.98015230327934,0.029,0.845099989763033
9527,9527,2024-04-10 05:45:00,0.36719983576559073,10.042824875369401,0.6821522639742954,1.0,0.0,1.0,150.8064353673222,0.0,10.078803834843475,24.872745383737463,7.4,6.3191925372401485,2020.721379544313,6720.240827624442,10347.43299439319,10347.432994393188,0.0,10347.43299439319,75.01888920935063,0.029,0.6821522639742954
9528,9528,2024-04-10 06:00:00,0.3626667018570885,10.066986479101718,0.5247910764640655,1.0,0.0,1.0,146.32656717714232,0.0,10.10189594546227,24.881113008362608,7.550000000000001,6.364298102435025,2023.0435937950183,6727.963732511805,10353.729889683782,10353.729889683782,205.62,10148.109889683781,73.57379670020741,0.029,0.5247910764640655
9529,9529,2024-04-10 06:15:00,0.3582701076033438,10.090420326474177,-0.7643153520965954,1.0,1.0,1.0,346.82847050373886,-1428.832644617189,9.93651388728423,24.876508225539983,7.7,6.407962279346461,2407.98523506822,8008.1503827467295,10779.344465576445,10779.344465576443,0.0,10779.344465576445,78.15024737542923,0.029,-0.7643153520965954
9530,9530,2024-04-10 06:30:00,0.3719204530014951,10.01766398550203,-0.7642261577913699,0.0,1.0,1.0,0.0,-1508.9370697165386,9.704389820236823,24.25965760356638,7.85,6.450161859589593,2541.5243580595725,8613.759851096489,10913.653605308311,10913.653605308307,0.0,10913.653605308311,79.12398863848526,0.029,-0.7642261577913699
9531,9531,2024-04-10 06:45:00,0.41993517832149524,9.76174549954643,0.7446660879982215,1.0,1.0,1.0,375.48043298421277,-1282.94620181537,9.565800120073874,24.461281530412148,8.0,6.490881759106995,2275.903320657154,7568.890283456739,10641.651529181094,10641.651529181097,0.0,10641.651529181094,77.15197358656293,0.029,0.7446660879982215
9532,9532,2024-04-10 07:00:00,0.4439392672547707,9.633803705532072,1.0,1.0,0.0,1.0,234.41183406230923,0.0,9.602405091794518,24.599547433907638,8.25,6.623864805944647,1954.5824889970468,6500.285084567103,10277.18053179091,10277.18053179091,1149.3,9127.88053179091,66.1771338554841,0.029,1.0
9533,9533,2024-04-10 07:15:00,0.45324310382467137,9.584214256614501,0.13208083055500294,1.0,0.0,1.0,236.92437077852892,0.0,9.63940040999126,24.673531198574068,8.5,6.754489999686753,1978.3026560595235,6579.170395894523,10295.203896744333,10295.203896744333,0.0,10295.203896744333,74.64022825139642,0.029,0.13208083055500294
9534,9534,2024-04-10 07:30:00,0.4463385380195754,9.621015592355663,-0.10594204428044436,1.0,1.0,1.0,412.02539201419074,-1239.337754232513,9.513131280280806,24.70637996570816,8.75,6.882719758817371,2323.2717661897254,7726.421828790751,10672.104498100905,10672.104498100905,0.0,10672.104498100905,77.37275761123156,0.029,-0.10594204428044436
9535,9535,2024-04-10 07:45:00,0.45495508883612557,9.57508937650345,0.19474270479350425,1.0,1.0,1.0,429.71428658249687,-1187.0933406553297,9.397603088782168,24.708545366524486,9.0,7.008530034025559,2299.916611395515,7648.750425710462,10643.464277099596,10643.464277099596,0.0,10643.464277099596,77.16511600897208,0.029,0.19474270479350425
9536,9536,2024-04-10 08:00:00,0.4776189875604673,9.45429079630271,1.0,1.0,0.0,1.0,281.893002596167,0.0,9.441507247862791,24.704380857852,8.925,7.109383792795979,1971.938014499596,6558.003735068741,10273.029799966931,10273.029799966931,2395.44,7877.5897999669305,295.40961749875987,0.15,1.0
9537,9537,2024-04-10 08:15:00,0.48411086647013235,9.419689081714195,1.0,1.0,0.0,1.0,276.66445193662526,0.0,9.484607986022686,24.707938412405397,8.85,7.208353223802787,1982.7460067502802,6593.94748838523,10279.433538072919,10279.433538072919,0.0,10279.433538072919,74.52589315102867,0.029,1.0
9538,9538,2024-04-10 08:30:00,0.47594951594194657,9.463189080029425,0.9212162456067154,1.0,0.0,1.0,267.4406820963153,0.0,9.52629275425648,24.716971880936192,8.774999999999999,7.305462132260414,1984.599876211469,6600.112835754879,10277.539128991826,10277.539128991826,0.0,10277.539128991826,74.51215868519074,0.029,0.9212162456067154
9539,9539,2024-04-10 08:45:00,0.4679967139685357,9.505577514547705,0.6466984581284414,1.0,0.0,1.0,258.78842836013024,0.0,9.566649456867554,24.72924194393703,8.7,7.400744313447266,1986.9670126893086,6607.985136886528,10276.735593669755,10276.735593669753,0.0,10276.735593669755,74.50633305410572,0.029,0.6466984581284414
9540,9540,2024-04-10 09:00:00,0.46030127591173553,9.54659419939045,1.0,1.0,0.0,1.0,250.64339410610657,0.0,9.605756042252715,24.743151363650192,9.024999999999999,7.542004463716687,1989.7539388523735,6617.253517561964,10276.860498441067,10276.860498441067,3533.1,6743.760498441066,252.89101869153998,0.15,1.0
9541,9541,2024-04-10 09:15:00,0.4528476490538065,9.586322030543212,0.11725059633428646,1.0,0.0,1.0,242.85053859889925,0.0,9.643666607756167,24.758660286771747,9.35,7.678210450227854,1992.6678397448725,6626.9441735542505,10277.55528076303,10277.55528076303,0.0,10277.55528076303,74.51227578553197,0.029,0.11725059633428646
