step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9542,9542,2024-04-10 09:30:00,0.44562346001328,9.624826958129217,-0.13164133411107307,1.0,1.0,1.0,415.2882298965959,-1241.216811840806,9.517613062211915,24.766523806322045,9.675,7.809236592783737,2332.319215935911,7756.51060885993,10652.88842220004,10652.888422200042,0.0,10652.88842220004,77.2334410609503,0.029,-0.13164133411107307
9543,9543,2024-04-10 09:45:00,0.45413407602611916,9.579465374780785,0.16566438976536949,1.0,1.0,1.0,431.71616118603305,-1189.0181523455574,9.402098907133334,24.76181232494975,10.0,7.934993416192438,2306.3713951693107,7670.216869273272,10625.370023094365,10625.370023094369,0.0,10625.370023094365,77.03393266743414,0.029,0.16566438976536949
9544,9544,2024-04-10 10:00:00,0.4767767866737145,9.458779727029102,1.0,1.0,0.0,1.0,262.4670562460609,0.0,9.441438396768312,25.49883610542575,10.0,7.8235485668833915,1936.8963490693081,6441.466921494926,10190.130797048982,10190.130797048983,4291.74,5898.390797048982,221.18965488933682,0.15,1.0
9545,9545,2024-04-10 10:15:00,0.4819450832816311,9.431232706108906,1.0,1.0,0.0,1.0,266.22774078621455,0.0,9.479458957340722,27.221608621489708,10.0,7.711709022222204,1966.3645563824016,6539.468284724434,10187.331676498172,10187.331676498176,0.0,10187.331676498172,73.85815465461175,0.029,1.0
9546,9546,2024-04-10 10:30:00,0.47387123689552896,9.47426630734683,1.0,1.0,0.0,1.0,294.5222649147075,0.0,9.527310759618793,26.007118402580964,10.0,7.599468243371594,2046.67418362301,6806.551140033928,10344.66357169412,10344.66357169412,0.0,10344.66357169412,74.99881089478238,0.029,1.0
9547,9547,2024-04-10 10:45:00,0.4660658987213368,9.515868759815275,1.0,1.0,0.0,1.0,275.17132230646564,0.0,9.573712967690007,24.970740273796736,10.0,7.48682422646407,2031.414963617505,6755.804097756471,10356.247925704276,10356.247925704276,0.0,10356.247925704276,75.08279746135601,0.029,1.0
9548,9548,2024-04-10 11:00:00,0.4565516823312024,9.566579533174691,1.0,1.0,0.0,1.0,259.26558137581725,0.0,9.615130991693002,24.896178276196917,10.175,7.668508869971991,2017.261547051811,6708.734586433439,10310.61239841293,10310.612398412932,4600.38,5710.23239841293,118.4873222670683,0.083,1.0
9549,9549,2024-04-10 11:15:00,0.44933365031622957,9.605051643814496,1.0,1.0,0.0,1.0,247.6260268223352,0.0,9.65378051518602,24.849281032359652,10.35,7.850467098513714,2007.5881995902007,6676.564280715205,10293.047033966435,10293.047033966435,0.0,10293.047033966435,74.62459099625666,0.029,1.0
9550,9550,2024-04-10 11:30:00,0.4437948141565071,9.634573640545817,1.0,1.0,0.0,1.0,236.89325124995787,0.0,9.69078035182189,24.828173852280297,10.524999999999999,8.032697356027132,2003.9793327815596,6664.562401428731,10289.958121836304,10289.958121836304,0.0,10289.958121836304,74.6021963833132,0.029,1.0
9551,9551,2024-04-10 11:45:00,0.4366991953127702,9.672393288982935,1.0,1.0,0.0,1.0,227.78260069713772,0.0,9.726380477416543,24.821594468385594,10.7,8.215199171920517,2003.015729969967,6661.357782018242,10289.935848651412,10289.935848651414,0.0,10289.935848651412,74.60203490272274,0.029,1.0
9552,9552,2024-04-10 12:00:00,0.4298894932615882,9.708689000915735,1.0,1.0,0.0,1.0,219.82295735474648,0.0,9.760758108542179,24.820499019430024,10.774999999999999,8.260560880499652,2003.814281748343,6664.01349711006,10291.909651606298,10291.909651606302,3966.18,6325.729651606298,45.861539974145664,0.029,1.0
9553,9553,2024-04-10 12:15:00,0.4233256753066582,9.743674150615512,-0.7639976346728478,1.0,1.0,1.0,398.71815481680716,-1289.1936217323355,9.624793943876476,24.812497942735366,10.85,8.305784791983754,2353.6355686686993,7827.4016408354655,10680.575326882947,10680.575326882947,0.0,10680.575326882947,77.43417111990136,0.029,-0.7639976346728478
9554,9554,2024-04-10 12:30:00,0.4331127164545753,9.691509221297114,-0.5664300815292217,0.0,1.0,1.0,0.0,-1364.496124825244,9.4149821578224,24.252310647956968,10.925,8.350851336430003,2540.9052455092638,8450.197708031923,10869.562084873121,10869.56208487312,0.0,10869.562084873121,78.80432511533013,0.029,-0.5664300815292217
9555,9555,2024-04-10 12:45:00,0.47526759787905487,9.466823703304637,0.8999445842942905,1.0,1.0,1.0,421.0689412947693,-1162.7675862343663,9.30184816980113,24.434678761965245,11.0,8.395777205105503,2233.189381477346,7426.838063447298,10557.133897327285,10557.133897327285,0.0,10557.133897327285,76.53922075562282,0.029,0.8999445842942905
9556,9556,2024-04-10 13:00:00,0.4958046741504762,9.357361086777962,1.0,1.0,0.0,1.0,289.18144466813783,0.0,9.346861044818342,24.564209866784037,11.0,8.395777205105503,1939.553541036152,6450.303849793497,10225.011379657792,10225.011379657793,3124.02,7100.991379657791,147.34557112789918,0.083,1.0
9557,9557,2024-04-10 13:15:00,0.5019715005819905,9.324491901897991,1.0,1.0,0.0,1.0,289.97886521289644,0.0,9.392000654350506,24.638544462954247,11.0,8.395777205105503,1963.817166327015,6530.9965207161,10248.01264413051,10248.012644130511,0.0,10248.01264413051,74.29809166994619,0.029,1.0
9558,9558,2024-04-10 13:30:00,0.4935143469083807,9.36956853097833,1.0,1.0,0.0,1.0,283.70257804395436,0.0,9.436179521072766,24.686484276722044,11.0,8.395777205105503,1973.0031251044074,6561.545935317053,10255.792570826541,10255.792570826545,0.0,10255.792570826541,74.35449613849242,0.029,1.0
9559,9559,2024-04-10 13:45:00,0.485136052726667,9.414224838966865,1.0,1.0,0.0,1.0,276.3745281373968,0.0,9.479235155146894,24.722329435431416,11.0,8.395777205105503,1979.4557587284846,6583.005228203835,10260.92272974048,10260.92272974048,0.0,10260.92272974048,74.39168979061849,0.029,1.0
9560,9560,2024-04-10 14:00:00,0.4769533464175087,9.457838663594679,1.0,1.0,0.0,1.0,257.1714611118937,0.0,9.51934536777343,24.885897967530777,10.375,8.326781742410084,1959.927712594655,6518.061503531666,10240.246707355642,10240.246707355642,1507.56,8732.686707355642,181.20324917762957,0.083,1.0
9561,9561,2024-04-10 14:15:00,0.4691533577437921,9.499412603225588,0.6812806257878858,1.0,0.0,1.0,242.94715491550232,0.0,9.554379710262367,26.344942094824084,9.75,8.227042923132515,1954.4094977400518,6499.709773730167,10186.447220682054,10186.44722068205,0.0,10186.447220682054,73.8517423499449,0.029,0.6812806257878858
9562,9562,2024-04-10 14:30:00,0.4600260669534752,9.548061063137977,0.36497812191104095,1.0,0.0,1.0,277.61900285351925,0.0,9.597694791644747,26.063187917509126,9.125,8.098171095505487,2041.3611693136274,6788.881838347362,10319.66464285737,10319.66464285737,0.0,10319.66464285737,74.81756866071593,0.029,0.36497812191104095
9563,9563,2024-04-10 14:45:00,0.4547524637113296,9.576169368418613,0.18255554688302436,1.0,0.0,1.0,274.42498317531897,0.0,9.642574631456505,25.168650162787433,8.5,7.941643210178221,2062.578705156451,6859.444238525799,10370.652446305396,10370.652446305396,0.0,10370.652446305396,75.18723023571413,0.029,0.18255554688302436
9564,9564,2024-04-10 15:00:00,0.4442944118645912,9.631910784761729,1.0,1.0,0.0,1.0,246.65389315459112,0.0,9.682214969335682,24.97561548343138,8.625,8.064291580450604,2024.6077463977426,6733.16557888601,10322.554788684822,10322.554788684824,904.74,9417.814788684822,195.41965686521007,0.083,1.0
9565,9565,2024-04-10 15:15:00,0.4366571461371449,9.672617411089018,-0.4480602111320485,1.0,1.0,1.0,417.6828301926116,-1257.2213033537391,9.55407937249109,24.90168224886624,8.75,8.186938208129762,2356.130478242001,7835.698872381321,10679.87285376383,10679.872853763833,0.0,10679.87285376383,77.42907818978777,0.029,-0.4480602111320485
9566,9566,2024-04-10 15:30:00,0.4471006922940888,9.616953310072507,-0.08139635445123329,0.0,1.0,1.0,0.0,-1331.7264133657627,9.349332110318276,24.293983076179277,8.875,8.309585196158926,2536.0700472275116,8434.117462020959,10862.882355962967,10862.882355962969,0.0,10862.882355962967,78.75589708073151,0.029,-0.08139635445123329
9567,9567,2024-04-10 15:45:00,0.4878194886832798,9.399922125318119,1.0,1.0,1.0,1.0,433.3302180998523,-1135.566170869722,9.24225893201141,24.455334201355626,9.0,8.43222558677253,2227.60386109303,7408.262498052589,10546.372812871708,10546.372812871708,0.0,10546.372812871708,76.46120289331989,0.029,1.0
9568,9568,2024-04-10 16:00:00,0.507542604928008,9.294797915733717,1.0,1.0,0.0,1.0,302.6993262621201,0.0,9.28934777135592,24.57474775336717,8.75,8.328919233067198,1938.6262762315143,6447.22007839323,10219.537292063964,10219.537292063966,542.58,9676.957292063964,200.79686381032727,0.083,1.0
9569,9569,2024-04-10 16:15:00,0.5129555388625417,9.265946977862653,1.0,1.0,0.0,1.0,302.7159250659818,0.0,9.336443114669201,24.64604575230458,8.5,8.222408324517147,1962.2592785217107,6525.815508954635,10242.559367421065,10242.559367421065,0.0,10242.559367421065,74.25855541380272,0.029,1.0
9570,9570,2024-04-10 16:30:00,0.5041202459094435,9.313039089302666,1.0,1.0,0.0,1.0,284.845762878166,0.0,9.38079914936462,24.822453753043007,8.25,8.112752502027076,1947.6112273611234,6477.101009048314,10227.129316873974,10227.129316873974,0.0,10227.129316873974,74.14668754733631,0.029,1.0
9571,9571,2024-04-10 16:45:00,0.4955428849242645,9.35875642335367,1.0,1.0,0.0,1.0,270.73193216363006,0.0,9.420131214158314,26.282336414330057,8.0,7.999998115571257,1945.183514060481,6469.027249743395,10176.306711025392,10176.30671102539,0.0,10176.306711025392,73.7782236549341,0.029,1.0
9572,9572,2024-04-10 17:00:00,0.4853464467644469,9.413103438745498,1.0,1.0,0.0,1.0,304.7554852078124,0.0,9.467609938217219,26.001311589534936,8.075,7.997116590463793,2032.1751084998727,6758.332084407727,10309.83144096102,10309.83144096102,203.34,10106.49144096102,378.9934290360382,0.15,1.0
9573,9573,2024-04-10 17:15:00,0.47954683065683057,9.444015392599093,1.0,1.0,0.0,1.0,300.54523790448724,0.0,9.516528615896855,25.108074496691973,8.15,7.993566466866308,2053.8189056768983,6830.312086661511,10361.17875453851,10361.178754538514,0.0,10361.17875453851,75.1185459704042,0.029,1.0
9574,9574,2024-04-10 17:30:00,0.46813023096385986,9.504865868962627,0.6476077712980824,1.0,0.0,1.0,277.34234424138947,0.0,9.559748773950854,24.963072732321045,8.225000000000001,7.989347257455513,2021.7908518099396,6723.797533292146,10308.540912315157,10308.540912315157,0.0,10308.540912315157,74.7369216142849,0.029,0.6476077712980824
9575,9575,2024-04-10 17:45:00,0.4618629413401539,9.53827052265698,0.4306108884632779,1.0,0.0,1.0,260.511813148002,0.0,9.600379560601429,24.8982327919394,8.3,7.984447573313697,2007.4212437622489,6676.0090416888015,10293.569818196695,10293.569818196695,0.0,10293.569818196695,74.62838118192604,0.029,0.4306108884632779
9576,9576,2024-04-10 18:00:00,0.45399848081268507,9.580188097268389,1.0,1.0,0.0,1.0,249.04753122859094,0.0,9.639247670525911,24.862692584801337,8.225000000000001,7.851054426223593,2003.2399443352467,6662.103443714578,10289.744762686101,10289.744762686101,0.0,10289.744762686101,385.86542860072876,0.15,1.0
9577,9577,2024-04-10 18:15:00,0.44654180688138784,9.619932169322203,-0.10386703132163247,1.0,1.0,1.0,419.15967727801416,-1239.51628543797,9.514053832859283,24.832306330812337,8.15,7.717907896959821,2338.458536916917,7776.927929094228,10663.228757781333,10663.228757781333,0.0,10663.228757781333,77.30840849391467,0.029,-0.10386703132163247
9578,9578,2024-04-10 18:30:00,0.4548809940476131,9.575484301726222,0.1890933998101668,1.0,1.0,1.0,434.0724910578104,-1187.6233542068983,9.399118271772004,24.794898608014474,8.075,7.585016048029233,2309.686376460362,7681.241384003729,10635.37708572226,10635.37708572226,0.0,10635.37708572226,77.10648387148639,0.029,0.1890933998101668
9579,9579,2024-04-10 18:45:00,0.4773892709856141,9.455515185646677,0.9740274975504565,1.0,0.0,1.0,284.7063598372546,0.0,9.443457689631327,24.762974271519226,8.0,7.452375669366796,1978.7196734259892,6580.557255636949,10267.849009939488,10267.849009939488,0.0,10267.849009939488,74.44190532206129,0.029,0.9740274975504565
9580,9580,2024-04-10 19:00:00,0.4837855118766396,9.421423221697511,1.0,1.0,0.0,1.0,278.20440369791726,0.0,9.486797139583222,24.75387823490576,8.0,7.59018043576103,1987.0199578869895,6608.1612148370505,10273.234982080136,10273.234982080136,0.0,10273.234982080136,462.29557419360606,0.18,1.0
9581,9581,2024-04-10 19:15:00,0.47556104956704287,9.465259605807661,0.9079200499989271,1.0,0.0,1.0,268.3689812908751,0.0,9.52862623845505,24.7585885230369,8.0,7.727383361685128,1987.6841522439317,6610.370102257248,10271.637999578394,10271.637999578394,0.0,10271.637999578394,74.46937549694336,0.029,0.9079200499989271
9582,9582,2024-04-10 19:30:00,0.46757236891795545,9.507839273667297,0.631957029345893,1.0,0.0,1.0,259.52263680509725,0.0,9.569097307813689,24.771518946209298,8.0,7.863987877529385,1989.708154834797,6617.101255292021,10271.898975445627,10271.898975445627,0.0,10271.898975445627,74.4712675719808,0.029,0.631957029345893
9583,9583,2024-04-10 19:45:00,0.45985267996065615,9.548985215809703,0.365130221210887,1.0,0.0,1.0,240.29935970794668,0.0,9.606618795777761,24.916990456691984,8.0,7.999998115571257,1968.8400516153936,6547.700950693005,10249.658666338863,10249.658666338863,0.0,10249.658666338863,74.31002533095676,0.029,0.365130221210887
9584,9584,2024-04-10 20:00:00,0.45253799286980473,9.587972498003941,1.0,1.0,0.0,1.0,225.4143248912463,0.0,9.638991165351845,26.35323111544852,8.025,7.9472633056380415,1960.1773474950662,6518.891705392606,10193.38220712231,10193.38220712231,0.0,10193.38220712231,458.7021993205039,0.18,1.0
9585,9585,2024-04-10 20:15:00,0.44406749863912853,9.633120232253445,0.0,1.0,0.0,1.0,260.52181382975834,0.0,9.679681403626608,26.067068429749565,8.05,7.894173882542218,2047.1602171765405,6808.167524441545,10325.551917429542,10325.551917429542,0.0,10325.551917429542,74.86025140136418,0.029,0.0
9586,9586,2024-04-10 20:30:00,0.43912562922791404,9.659460396215218,0.0,0.0,0.0,1.0,0.0,0.0,9.680347859116061,24.223765899531518,8.075,7.840716242595001,2105.7064514625995,7002.872642096884,10485.755167748788,10485.755167748788,0.0,10485.755167748788,76.02172496617872,0.029,0.0
9587,9587,2024-04-10 20:45:00,0.43522168653561116,9.680268410765192,-0.4927434843941713,0.0,1.0,1.0,0.0,-1389.1275860128478,9.463812978243933,24.185214710692534,8.1,7.786892930007817,2526.467401714356,8402.182287244283,10848.825272992908,10848.82527299291,0.0,10848.825272992908,78.65398322919859,0.029,-0.4927434843941713
9588,9588,2024-04-10 21:00:00,0.4659293724067851,9.516596445071835,1.0,1.0,1.0,1.0,408.77223794575536,-1182.8953821631092,9.345697931729344,24.435045703654637,8.325,7.949844942037134,2230.5479443022273,7418.053530296151,10543.500383190576,10543.500383190576,0.0,10543.500383190576,395.3812643696466,0.15,1.0
9589,9589,2024-04-10 21:15:00,0.487119143163767,9.403654966937122,1.0,1.0,0.0,1.0,279.7765087743662,0.0,9.386294652678957,25.578133690349926,8.55,8.111723223614929,1947.1244328033533,6475.482093796113,10175.840504994665,10175.840504994665,0.0,10175.840504994665,73.77484366121132,0.029,1.0
9590,9590,2024-04-10 21:30:00,0.4917371846899238,9.379040805602706,1.0,1.0,0.0,1.0,277.3423329760182,0.0,9.426046428425979,27.226601370101093,8.775,8.272520775472803,1962.8539872311362,6527.793310441808,10184.798067256334,10184.798067256334,0.0,10184.798067256334,73.83978598760842,0.029,1.0
9591,9591,2024-04-10 21:45:00,0.48393231376878065,9.420640767612399,1.0,1.0,0.0,1.0,305.41059832393796,0.0,9.475590306441456,26.00556815691072,9.0,8.43222558677253,2043.4333978760963,6795.7733747712555,10341.58150418344,10341.58150418344,0.0,10341.58150418344,74.97646590532995,0.029,1.0
9592,9592,2024-04-10 22:00:00,0.4758477172178896,9.463731667228648,1.0,1.0,0.0,1.0,285.6189448716552,0.0,9.523616740792352,24.967125498165082,8.75,8.328919233067198,2028.1380055800826,6744.906035600834,10353.016286475387,10353.016286475387,0.0,10353.016286475387,214.8250879443643,0.083,1.0
9593,9593,2024-04-10 22:15:00,0.4660006531141019,9.516216518901837,1.0,1.0,0.0,1.0,269.43212652848945,0.0,9.566611985772033,24.890450894808307,8.5,8.222408324517147,2014.123598085555,6698.298821774587,10307.508909597485,10307.508909597485,0.0,10307.508909597485,74.72943959458178,0.029,1.0
9594,9594,2024-04-10 22:30:00,0.4585096391464925,9.556143623349195,1.0,1.0,0.0,1.0,257.5973353778325,0.0,9.606792334607107,24.841681137868648,8.25,8.112752502027076,2004.6211038289446,6666.696716450229,10290.049539718706,10290.049539718708,0.0,10290.049539718706,74.60285916296063,0.029,1.0
9595,9595,2024-04-10 22:45:00,0.4527533365266566,9.58682471631292,1.0,1.0,0.0,1.0,246.53278411296677,0.0,9.645272026104607,24.81838871515587,8.0,7.999998115571257,2001.0697154852398,6654.88599123907,10286.982446025891,10286.982446025891,0.0,10286.982446025891,74.58062273368772,0.029,1.0
9596,9596,2024-04-10 23:00:00,0.4453753190603368,9.626149549408405,1.0,1.0,0.0,1.0,237.20088702059974,0.0,9.682317971895559,24.80818681196348,7.925,7.828181926239328,2000.3745314330415,6652.574042497599,10287.186140300657,10287.186140300657,0.0,10287.186140300657,213.45911241123864,0.083,1.0
9597,9597,2024-04-10 23:15:00,0.43829118291170843,9.663907995080594,1.0,1.0,0.0,1.0,228.80439570822656,0.0,9.718074244282693,24.804689152343315,7.85,7.656606645974887,2000.962871237021,6654.530663143695,10288.896810854587,10288.896810854587,0.0,10288.896810854587,74.59450187869575,0.029,1.0
9598,9598,2024-04-10 23:30:00,0.4314624445362091,9.700305170622006,1.0,1.0,0.0,1.0,221.0031245774642,0.0,9.752632453374353,24.804856992669865,7.775,7.485281931420179,2002.178738068052,6658.5742279822525,10291.412046827896,10291.412046827896,0.0,10291.412046827896,74.61273733950225,0.029,1.0
9599,9599,2024-04-10 23:45:00,0.42486702491128,9.735458757222878,1.0,1.0,0.0,1.0,213.6303214353676,0.0,9.786058497567945,24.807023637928403,7.7,7.314213063163325,2003.7111536367584,6663.670527637394,10294.392840152157,10294.392840152157,0.0,10294.392840152157,74.63434809110315,0.029,1.0
9600,9600,2024-04-11 00:00:00,0.41849016309323495,9.769447430713058,1.0,1.0,0.0,1.0,206.36795804472465,0.0,9.818369412847636,24.81304468391983,7.775,7.349163800100065,2004.9124218686247,6667.66554243678,10297.189601197057,10297.189601197057,0.0,10297.189601197057,74.65462460867866,0.029,1.0
9601,9601,2024-04-11 00:15:00,0.41232410708332395,9.802312509245883,1.0,1.0,0.0,1.0,199.51411030847265,0.0,9.849628048915408,24.821111085466267,7.85,7.3838427254784476,2006.4291629315035,6672.709713948437,10300.469709826282,10300.469709826286,0.0,10300.469709826282,74.67840539624055,0.029,1.0
9602,9602,2024-04-11 00:30:00,0.4063613366969335,9.834094075405345,1.0,1.0,0.0,1.0,192.98678901242076,0.0,9.879884599602459,24.830253758251335,7.925,7.418246326249492,2008.1173869108138,6678.3241800627575,10304.072946628037,10304.072946628037,0.0,10304.072946628037,74.70452886305327,0.029,1.0
9603,9603,2024-04-11 00:45:00,0.40059125471731827,9.864848612356694,1.0,1.0,0.0,1.0,186.72763717081259,0.0,9.909180264266727,24.839970724955908,8.0,7.452375669366796,2009.877306257067,6684.177080894977,10307.895179116003,10307.895179116003,0.0,10307.895179116003,74.73224004859102,0.029,1.0
9604,9604,2024-04-11 01:00:00,0.39500529282161323,9.894621789260801,1.0,1.0,0.0,1.0,180.82253240144118,0.0,9.937569398123056,24.8486098356652,8.0,7.452375669366796,2011.9134804014732,6690.948712430085,10312.140160836247,10312.140160836247,0.0,10312.140160836247,74.7630161660628,0.029,1.0
9605,9605,2024-04-11 01:15:00,0.38959447963734944,9.923461423532927,1.0,1.0,0.0,1.0,175.07224874462207,0.0,9.965075718423781,24.85668831145343,8.0,7.452375669366796,2013.8266499737974,6697.311272058669,10316.397845748215,10316.397845748215,0.0,10316.397845748215,74.79388438167456,0.029,1.0
9606,9606,2024-04-11 01:30:00,0.3843515088262766,9.951406457955946,1.0,1.0,0.0,1.0,169.48587907950971,0.0,9.991724360946067,24.86447853757593,8.0,7.452375669366796,2015.6482041211113,6703.369149544613,10320.711938239978,10320.711938239974,0.0,10320.711938239978,74.82516155223985,0.029,1.0
9607,9607,2024-04-11 01:45:00,0.3792717967407113,9.978481323372009,1.0,1.0,0.0,1.0,164.07107263111735,0.0,10.01754164782801,24.872109363192905,8.0,7.452375669366796,2017.4071283342141,6709.218740898101,10325.120154434548,10325.120154434548,0.0,10325.120154434548,74.85712111965047,0.029,1.0
9608,9608,2024-04-11 02:00:00,0.37435051550506293,10.004711752358014,0.9310414397796,1.0,0.0,1.0,158.83848878979012,0.0,10.042555557029587,24.879517217767713,7.925,7.457487037436253,2019.1391612796162,6714.978900924272,10329.665818497859,10329.66581849786,0.0,10329.665818497859,74.89007718410947,0.029,0.9310414397796
9609,9609,2024-04-11 02:15:00,0.3695825703337303,10.030124900121217,0.7655879099289644,1.0,0.0,1.0,153.77099825714856,0.0,10.06679142701458,24.886789791723672,7.85,7.4619637589195325,2020.8218417377534,6720.574931148474,10334.331519155696,10334.331519155696,0.0,10334.331519155696,74.9239035138788,0.029,0.7655879099289644
9610,9610,2024-04-11 02:30:00,0.36496296120946065,10.054747416753575,0.6052775605776148,1.0,0.0,1.0,148.86627249897424,0.0,10.09027423646708,24.893973062902162,7.775,7.465806073656381,2022.4630586286396,6726.033067469874,10339.131939229273,10339.131939229273,0.0,10339.131939229273,74.95870655941224,0.029,0.6052775605776148
9611,9611,2024-04-11 02:45:00,0.36048696816489667,10.0786044596811,0.44994779155633596,1.0,0.0,1.0,144.12107301474242,0.0,10.113028469786835,24.901089331570148,7.7,7.469027687285688,2024.0683958390327,6731.3718800209745,10344.079021427104,10344.079021427104,0.0,10344.079021427104,74.9945729053465,0.029,0.44994779155633596
9612,9612,2024-04-11 03:00:00,0.35614995141847067,10.101720758939551,0.2994104831549472,1.0,0.0,1.0,139.51165335739827,0.0,10.135074968853358,24.90840668964279,7.775,7.465806073656381,2025.5992856749795,6736.463105601238,10349.140110494604,10349.140110494604,0.0,10349.140110494604,75.03126580108588,0.029,0.2994104831549472
9613,9613,2024-04-11 03:15:00,0.3519476610582708,10.124118966559417,0.1533001550115041,1.0,0.0,1.0,135.0618851786517,0.0,10.156438251227879,24.915826893266686,7.85,7.4619637589195325,2027.1173164848904,6741.511566378477,10354.385755976868,10354.38575597687,0.0,10354.385755976868,75.06929673083229,0.029,0.1533001550115041
9614,9614,2024-04-11 03:30:00,0.34787583987353143,10.145821773474077,0.011610122768062258,1.0,0.0,1.0,130.76370523039742,0.0,10.177141592928928,24.923297029800565,7.925,7.457487037436253,2028.6174686294696,6746.500568717792,10359.815813714153,10359.815813714155,0.0,10359.815813714153,75.10866464942761,0.029,0.011610122768062258
9615,9615,2024-04-11 03:45:00,0.3439300051242591,10.166853072687699,-0.12574407337544127,1.0,1.0,1.0,335.68079911827385,-1459.642833595553,10.005314881811,24.919378218650213,8.0,7.452375669366796,2420.6047503812392,8050.118653528579,10792.465707830586,10792.46570783059,0.0,10792.465707830586,78.24537638177175,0.029,-0.12574407337544127
9616,9616,2024-04-11 04:00:00,0.35841890344872873,10.089627244618276,0.3768005091988378,1.0,1.0,1.0,359.84450973528305,-1388.6539846999049,9.848106964508402,24.897219165247726,8.0,7.452375669366796,2389.0452217488214,7945.16225777649,10761.656728216143,10761.656728216143,0.0,10761.656728216143,78.02201127956704,0.029,0.3768005091988378
9617,9617,2024-04-11 04:15:00,0.3892596302021178,9.925246171022712,1.0,1.0,0.0,1.0,192.91667253241377,0.0,9.87835609890399,24.87612980887428,8.0,7.452375669366796,2007.2060547853844,6675.293395403955,10342.271573142405,10342.27157314241,0.0,10342.271573142405,74.98146890528244,0.029,1.0
9618,9618,2024-04-11 04:30:00,0.4008773363644991,9.86332379717722,1.0,1.0,0.0,1.0,189.06471666494093,0.0,9.908012365666899,24.86804025073634,8.0,7.452375669366796,2014.1147801382306,6698.269496242514,10349.002089086676,10349.002089086678,0.0,10349.002089086676,75.0302651458784,0.029,1.0
9619,9619,2024-04-11 04:45:00,0.3952580319867226,9.893274689510768,1.0,1.0,0.0,1.0,182.2366937074081,0.0,9.936619722997573,24.867857156789523,8.0,7.452375669366796,2014.3558577216115,6699.071239340233,10349.171748545064,10349.171748545066,0.0,10349.171748545064,75.03149517695172,0.029,1.0
9620,9620,2024-04-11 05:00:00,0.3897930014465534,9.92240330228987,1.0,1.0,0.0,1.0,176.17235703018267,0.0,9.96429569593612,24.86977151495541,7.9,7.4133490966014906,2015.7060100171745,6703.5613925459165,10350.522240435768,10350.522240435768,0.0,10350.522240435768,75.04128624315932,0.029,1.0
9621,9621,2024-04-11 05:15:00,0.3845136723039369,9.950542126620016,1.0,1.0,0.0,1.0,170.42462212822855,0.0,9.991088962712492,24.872628528320732,7.8,7.37375949844435,2017.2670952031287,6708.7530377218645,10352.10228437582,10352.102284375822,0.0,10352.10228437582,75.0527415617247,0.029,1.0
9622,9622,2024-04-11 05:30:00,0.3794044926563406,9.977774054141705,1.0,1.0,0.0,1.0,164.9131959108664,0.0,10.017035832629276,24.875863374481916,7.699999999999999,7.333610011854487,2018.8915952810369,6714.1555795361655,10353.754931625659,10353.75493162566,0.0,10353.754931625659,75.06472325428604,0.029,1.0
9623,9623,2024-04-11 05:45:00,0.3744574970179332,10.004141540894416,0.9363281962859175,1.0,0.0,1.0,159.6034018275618,0.0,10.042167284592125,24.87918415879788,7.6,7.292915253596577,2020.5232403200057,6719.581883091949,10355.41832510124,10355.418325101242,0.0,10355.41832510124,75.076782856984,0.029,0.9363281962859175
9624,9624,2024-04-11 06:00:00,0.36966637620475884,10.029678214828635,0.7699431577131685,1.0,0.0,1.0,154.16172774574997,0.0,10.066463104905608,24.886083480332804,7.699999999999999,7.333610011854487,2021.4637558710529,6722.70972202568,10356.394666684735,10356.394666684735,5.64,10350.754666684736,75.04297133346434,0.029,0.7699431577131685
9625,9625,2024-04-11 06:15:00,0.36503014965505176,10.054389302338574,-0.764796736956539,1.0,1.0,1.0,352.06307417399887,-1414.323764730776,9.904114551111306,24.883877344484453,7.8,7.37375949844435,2402.0109589452227,7988.281946294436,10774.527483201071,10774.527483201076,0.0,10774.527483201071,78.11532425320777,0.029,-0.764796736956539
9626,9626,2024-04-11 06:30:00,0.3782783925047845,9.983776167949499,-0.7026995209345429,0.0,1.0,1.0,0.0,-1493.925872463954,9.674310281178538,24.279819209376328,7.9,7.4133490966014906,2541.5243580595725,8595.006182570705,10914.049320064296,10914.049320064296,0.0,10914.049320064296,79.12685757046614,0.029,-0.7026995209345429
9627,9627,2024-04-11 06:45:00,0.4256861840569068,9.731092638976687,0.9421333420133827,1.0,1.0,1.0,379.88896920571483,-1270.4459203722106,9.538318361827589,24.484016588558326,8.0,7.452375669366796,2270.759832033777,7551.784767281602,10636.840968904287,10636.840968904287,0.0,10636.840968904287,77.11709702455609,0.029,0.9421333420133827
9628,9628,2024-04-11 07:00:00,0.44933447234709956,9.60504726238996,1.0,1.0,0.0,1.0,240.00301641742072,0.0,9.57578285112714,24.623099701402477,8.0,7.452375669366796,1952.780872085331,6494.293511632597,10275.726333851106,10275.726333851106,70.5,10205.226333851106,73.98789092042053,0.029,1.0
9629,9629,2024-04-11 07:15:00,0.45831803401708565,9.557164878688933,0.30436204667642497,1.0,0.0,1.0,242.43106439761485,0.0,9.61362474435599,24.69732161663697,8.0,7.452375669366796,1976.7510298283598,6574.010208026251,10293.995245890674,10293.995245890674,0.0,10293.995245890674,74.6314655327074,0.029,0.30436204667642497
9630,9630,2024-04-11 07:30:00,0.45125342940610963,9.594819221265436,0.061605037825251,1.0,0.0,1.0,237.7570592519991,0.0,9.650751705804865,24.73962662464213,8.0,7.452375669366796,1985.707507482711,6603.79644546293,10297.36601798343,10297.36601798343,0.0,10297.36601798343,74.65590363037987,0.029,0.061605037825251
9631,9631,2024-04-11 07:45:00,0.4442211129217839,9.632301468126892,-0.17983396620988343,1.0,1.0,1.0,411.97299115973857,-1244.04202720858,9.523754673940262,24.756526826190182,8.0,7.452375669366796,2328.6627083580947,7744.350292371122,10672.624588014189,10672.624588014189,0.0,10672.624588014189,77.37652826310287,0.029,-0.17983396620988343
9632,9632,2024-04-11 08:00:00,0.45289494582996503,9.586069938726286,1.0,1.0,1.0,1.0,429.53670390670766,-1191.4894870590322,9.407526099467697,24.7448495462802,8.175,7.604171785882116,2304.687159304954,7664.61566629023,10643.852811315892,10643.852811315895,117.84,10526.012811315892,394.7254804243459,0.15,1.0
9633,9633,2024-04-11 08:15:00,0.4756927819001356,9.464557472472277,0.9110655285676961,1.0,0.0,1.0,281.21137192247966,0.0,9.451327001785048,24.727724267303802,8.35,7.755709233518421,1975.4516160732128,6569.688794169936,10272.62878477062,10272.62878477062,0.0,10272.62878477062,74.47655868958701,0.029,0.9110655285676961
9634,9634,2024-04-11 08:30:00,0.48225888384144394,9.429560149125104,1.0,1.0,0.0,1.0,275.9921234467572,0.0,9.494325347733753,24.719071281979673,8.524999999999999,7.906983804967907,1986.2275542299233,6605.5259463324055,10279.431503801772,10279.431503801772,0.0,10279.431503801772,74.52587840256285,0.029,1.0
9635,9635,2024-04-11 08:45:00,0.47411682446753883,9.472957325588018,0.8615604735702098,1.0,0.0,1.0,266.81294429673454,0.0,9.535914031336503,24.71654219065249,8.7,8.057997359144741,1988.1253270970608,6611.837301689159,10277.971365347415,10277.971365347415,0.0,10277.971365347415,74.51529239876876,0.029,0.8615604735702098
9636,9636,2024-04-11 09:00:00,0.4661826377258142,9.51524654092141,1.0,1.0,0.0,1.0,257.2219224265035,0.0,9.576030133155784,24.729028905242917,8.774999999999999,8.151388462599167,1988.434774521989,6612.866419923893,10275.45630073184,10275.45630073184,211.44,10064.016300731839,377.40061127744394,0.15,1.0
9637,9637,2024-04-11 09:15:00,0.45851886636873546,9.55609444225464,0.3151861258607185,1.0,0.0,1.0,248.57101490064164,0.0,9.614818520846779,24.750046034323873,8.85,8.24489269073613,1990.0182601050542,6618.13256129944,10274.800026654144,10274.800026654146,0.0,10274.800026654144,74.49230019324254,0.029,0.3151861258607185
9638,9638,2024-04-11 09:30:00,0.4511177040378522,9.595542637478248,0.056805607526198704,1.0,0.0,1.0,240.6111376360066,0.0,9.652385573738398,24.77641279634574,8.925,8.33850377750583,1992.4152204270563,6626.104046523071,10275.42314006231,10275.423140062308,0.0,10275.42314006231,74.49681776545175,0.029,0.056805607526198704
9639,9639,2024-04-11 09:45:00,0.4439556036224398,9.633716632692396,-0.19352638035601982,1.0,1.0,1.0,413.5347628494005,-1244.772234291769,9.525517557395439,24.79740191855773,9.0,8.43222558677253,2332.795398753027,7758.094233025729,10651.921955142792,10651.921955142792,0.0,10651.921955142792,77.22643417478525,0.029,-0.19352638035601982
9640,9640,2024-04-11 10:00:00,0.4525760757221622,9.587769516400876,1.0,1.0,1.0,1.0,413.60841073348826,-1178.3311495890034,9.404811693004605,25.529723626273412,9.5,8.692075396716058,2255.7514968485407,7501.872083678856,10559.885587398232,10559.885587398232,335.94,10223.945587398232,383.39795952743367,0.15,1.0
9641,9641,2024-04-11 10:15:00,0.4814828193942889,9.43369657262844,1.0,1.0,0.0,1.0,274.23753409440127,0.0,9.443449745986594,27.22773232139871,10.0,8.9418685453015,1965.078815951042,6535.192343752057,10177.941268332926,10177.941268332926,0.0,10177.941268332926,73.79007419541372,0.029,1.0
9642,9642,2024-04-11 10:30:00,0.4806559906164529,9.438103570014306,1.0,1.0,0.0,1.0,302.3363565591564,0.0,9.492516578525537,26.015163796260936,10.5,9.1813155198258,2045.5125786627887,6802.688031958627,10343.847091843974,10343.847091843974,0.0,10343.847091843974,74.99289141586881,0.029,1.0
9643,9643,2024-04-11 10:45:00,0.4726500038401042,9.480775479532245,1.0,1.0,0.0,1.0,282.45458408075046,0.0,9.540030218261528,24.986301207249735,11.0,9.410123481919149,2029.7520506153528,6750.273807453722,10354.598962964259,10354.598962964259,0.0,10354.598962964259,75.07084248149089,0.029,1.0
9644,9644,2024-04-11 11:00:00,0.46290606335980616,9.532710682292233,1.0,1.0,0.0,1.0,266.86497933380525,0.0,9.58264270119447,24.898897850585115,11.2,9.462621234090358,2016.809527751932,6707.231322012786,10310.650620025539,10310.650620025539,297.36,10013.290620025538,207.77578036552993,0.083,1.0
9645,9645,2024-04-11 11:15:00,0.455483586944919,9.572272481583582,1.0,1.0,0.0,1.0,255.71241177963157,0.0,9.622533799721307,24.84110844006169,11.4,9.51265124250383,2008.6186955289506,6679.991364206473,10294.204561447199,10294.204561447199,0.0,10294.204561447199,74.6329830704922,0.029,1.0
9646,9646,2024-04-11 11:30:00,0.4497729972977507,9.602709924402989,1.0,1.0,0.0,1.0,245.05819175614258,0.0,9.660786793335088,24.805745256374728,11.600000000000001,9.560174871799306,2005.8003760467504,6670.618579892269,10291.785581515853,10291.785581515853,0.0,10291.785581515853,74.61544546598994,0.029,1.0
9647,9647,2024-04-11 11:45:00,0.4424433444294369,9.641776974191101,1.0,1.0,0.0,1.0,235.85384035323614,0.0,9.697625081047093,24.78317821805556,11.8,9.605146977743207,2005.2643466172908,6668.83592598801,10292.034280320537,10292.034280320537,0.0,10292.034280320537,74.6172485323239,0.029,1.0
9648,9648,2024-04-11 12:00:00,0.4353999437239088,9.679318299951566,1.0,1.0,0.0,1.0,226.1981832950118,0.0,9.732979980950523,24.782641363538616,12.100000000000001,9.785818938277352,2003.0531590844387,6661.4822586857135,10261.553605553454,10261.553605553454,355.14,9906.413605553455,71.82149864026255,0.029,1.0
9649,9649,2024-04-11 12:15:00,0.42862844852794474,9.715410369346055,-0.7250621236100399,1.0,1.0,1.0,402.56442660999653,-1277.8096227478409,9.599353378362672,24.78835059369456,12.4,9.96401346891131,2348.397447660939,7809.981409123798,10671.34018064096,10671.34018064096,0.0,10671.34018064096,77.36721630964696,0.029,-0.7250621236100399
9650,9650,2024-04-11 12:30:00,0.43810100269070934,9.66492165565852,-0.39707481276795686,0.0,1.0,1.0,0.0,-1352.706328465738,9.391362238570217,24.264439283286134,12.7,10.139707907424008,2537.396763576133,8438.529675136004,10860.52560216066,10860.52560216066,0.0,10860.52560216066,78.73881061566479,0.029,-0.39707481276795686
9651,9651,2024-04-11 12:45:00,0.4797835398829081,9.4427537324241,1.0,1.0,1.0,1.0,424.9579465134939,-1152.9638456872826,9.280331230651832,24.466359568477202,13.0,10.312861802174861,2230.0624964150074,7416.439093618038,10543.873136928476,10543.873136928476,0.0,10543.873136928476,76.44308024273145,0.029,1.0
9652,9652,2024-04-11 13:00:00,0.5000352247343797,9.334812252165756,1.0,1.0,0.0,1.0,294.28282615190386,0.0,9.323281950927012,25.56537573927058,13.25,10.413737806810415,1945.8513343782977,6471.248195892003,10073.489207779314,10073.489207779316,290.16,9783.329207779314,203.00408106142078,0.083,1.0
9653,9653,2024-04-11 13:15:00,0.5036289382591144,9.31565775907892,1.0,1.0,0.0,1.0,290.8585732029574,0.0,9.365150164587336,27.21396005511461,13.5,10.511820360166116,1960.6170383806327,6520.353969646664,10056.277841213609,10056.277841213609,0.0,10056.277841213609,72.90801434879866,0.029,1.0
9654,9654,2024-04-11 13:30:00,0.4954060808280525,9.35948558918648,1.0,1.0,0.0,1.0,318.4250592129833,0.0,9.416701037800657,25.99840741075828,13.75,10.607067482057248,2041.0271664074737,6787.771056826859,10271.584047122255,10271.584047122251,0.0,10271.584047122255,74.46898434163634,0.029,1.0
9655,9655,2024-04-11 13:45:00,0.486989769182951,9.404344530254871,1.0,1.0,0.0,1.0,298.01557126433113,0.0,9.466627789423171,24.969572650941146,14.0,10.699429672882141,2025.477663062097,6736.058629627001,10279.776031237843,10279.776031237843,0.0,10279.776031237843,74.52837622647436,0.029,1.0
9656,9656,2024-04-11 14:00:00,0.4767521571546934,9.458911002365484,1.0,1.0,0.0,1.0,281.80693953752944,0.0,9.5115439242418,24.887278531077328,14.125,10.785189272796302,2012.3021559334654,6692.241316747155,10209.281674939717,10209.281674939717,176.28,10033.001674939716,208.18478475499913,0.083,1.0
9657,9657,2024-04-11 14:15:00,0.4689301957866029,9.500602056457407,0.6705372667752839,1.0,0.0,1.0,270.16469419367934,0.0,9.553653581239454,24.83381570123242,14.25,10.87070012140404,2003.9284250750277,6664.393099489661,10179.026575969834,10179.026575969834,0.0,10179.026575969834,73.7979426757813,0.029,0.6705372667752839
9658,9658,2024-04-11 14:30:00,0.46290296561744015,9.532727193259044,0.46425188936350303,1.0,0.0,1.0,258.91793775028884,0.0,9.594034435810745,24.804013809018137,14.375,10.955967692012726,2000.9544434790232,6654.502635250311,10168.085107074437,10168.08510707444,0.0,10168.085107074437,73.71861702628968,0.029,0.46425188936350303
9659,9659,2024-04-11 14:45:00,0.4551656329912397,9.573967176156692,0.19855910074220062,1.0,0.0,1.0,249.1995824390792,0.0,9.632921978007088,24.787624363028268,14.5,11.04098088204399,2000.385238100723,6652.60964927942,10161.49062297256,10161.49062297256,0.0,10161.49062297256,73.67080701655107,0.029,0.19855910074220062
9660,9660,2024-04-11 15:00:00,0.44773042778452565,9.613596819908478,1.0,1.0,0.0,1.0,239.66922967029262,0.0,9.670345627970015,24.78678780846787,14.625,11.178472058651172,1999.4698488112444,6649.56537185523,10145.550326902614,10145.550326902614,210.96,9934.590326902615,206.14274928322928,0.083,1.0
9661,9661,2024-04-11 15:15:00,0.4405726170599539,9.651747951070446,-0.312082052418549,1.0,1.0,1.0,412.4859431342816,-1252.181626235702,9.542178827235873,24.78901123173231,14.75,11.31618026980236,2339.257923085764,7779.586419088595,10647.010148094396,10647.010148094398,0.0,10647.010148094396,77.19082357368437,0.029,-0.312082052418549
9662,9662,2024-04-11 15:30:00,0.4493305672422312,9.605068076598908,-0.008060631096208049,0.0,1.0,1.0,0.0,-1326.2100355397758,9.338280440626425,24.267627460721528,14.875,11.454107783259605,2529.026935703065,8410.69443789738,10856.48151496896,10856.48151496896,0.0,10856.48151496896,78.70949098352497,0.029,-0.008060631096208049
9663,9663,2024-04-11 15:45:00,0.48993236492947084,9.38866049492592,1.0,1.0,0.0,1.0,268.9065939604331,0.0,9.380175073449754,24.469533574760366,15.0,11.592252633428341,1914.4116456208717,6366.690347326506,10015.681348207056,10015.681348207056,0.0,10015.681348207056,72.61368977450115,0.029,1.0
9664,9664,2024-04-11 16:00:00,0.49543048014873314,9.359355540807252,1.0,1.0,0.0,1.0,273.68246428700076,0.0,9.420582807266106,25.58462250437497,14.75,11.504588638512189,1951.5757416848307,6490.285652557104,10013.047680331054,10013.047680331054,262.5,9750.547680331054,202.32386436686937,0.083,1.0
9665,9665,2024-04-11 16:15:00,0.48527494586425524,9.41348453854352,1.0,1.0,0.0,1.0,271.1724096897101,0.0,9.459377369399622,27.233767797941706,14.5,11.413983163403861,1966.6471264059599,6540.408017746612,10016.825137734557,10016.825137734557,0.0,10016.825137734557,72.62198224857553,0.029,1.0
9666,9666,2024-04-11 16:30:00,0.47765667683241164,9.454089912483246,1.0,1.0,0.0,1.0,299.3240436080579,0.0,9.507970927837915,26.017635293401558,14.25,11.3204802432044,2046.9831748239687,6807.578741020922,10242.860225735963,10242.860225735965,0.0,10242.860225735963,74.26073663658573,0.029,1.0
9667,9667,2024-04-11 16:45:00,0.4697288755602283,9.496345093263983,0.701249882873626,1.0,0.0,1.0,279.54532182172596,0.0,9.555031398402221,24.987722640162524,14.0,11.224123997702126,2031.1913199706391,6755.060334077954,10266.166829339616,10266.166829339616,0.0,10266.166829339616,74.42970951271222,0.029,0.701249882873626
9668,9668,2024-04-11 17:00:00,0.4600776452242153,9.547786150954932,1.0,1.0,0.0,1.0,263.93889098608844,0.0,9.597186028544069,24.902955160873578,14.275,11.158846622411595,2018.0026869572212,6711.199368912478,10204.30375282635,10204.303752826352,192.96,10011.343752826351,375.42539073098817,0.15,1.0
9669,9669,2024-04-11 17:15:00,0.45273400457683605,9.586927755605464,0.11031592716678197,1.0,0.0,1.0,252.79888250711772,0.0,9.63662992697047,24.847329375031403,14.55,11.084285958037885,2009.669314626308,6683.485370566685,10187.15461916762,10187.154619167623,0.0,10187.15461916762,73.85687098896526,0.029,0.11031592716678197
9670,9670,2024-04-11 17:30:00,0.4470866251886619,9.617028287744432,-0.08227464919965738,1.0,1.0,1.0,421.6915919452193,-1238.516035356677,9.511977534471711,24.805429696528197,14.825,11.000126953182281,2342.604709432304,7790.716706754689,10666.332643281949,10666.332643281949,0.0,10666.332643281949,77.33091166379413,0.029,-0.08227464919965738
9671,9671,2024-04-11 17:45:00,0.45532038919260504,9.573142325603415,0.20687266247029198,1.0,1.0,1.0,435.9267639603858,-1186.8249673424984,9.39744791939019,24.761881665387797,15.1,10.906048566461306,2312.6454258002573,7691.082188572938,10637.07731209342,10637.07731209342,0.0,10637.07731209342,77.11881051267729,0.029,0.20687266247029198
9672,9672,2024-04-11 18:00:00,0.4777400295323893,9.453645642592365,1.0,1.0,0.0,1.0,285.3393927893476,0.0,9.441883059518398,24.73710251275738,14.575,10.917298423312232,1979.2372387601101,6582.278504159646,10163.72342009948,10163.72342009948,0.0,10163.72342009948,381.1396282537305,0.15,1.0
9673,9673,2024-04-11 18:15:00,0.48408986446409474,9.419801022406375,1.0,1.0,0.0,1.0,278.62061501985755,0.0,9.48528527975899,24.737309332548914,14.05,10.904452721743144,1987.1215121074672,6608.498950076346,10161.756125672,10161.756125672002,0.0,10161.756125672,73.672731911122,0.029,1.0
9674,9674,2024-04-11 18:30:00,0.4758505530415464,9.463716552288558,0.9144116028161352,1.0,0.0,1.0,268.6814281632963,0.0,9.527161633615137,24.75248676751851,13.525,10.868672302745217,1987.5952002502818,6610.074277793035,10165.789790762345,10165.789790762346,0.0,10165.789790762345,73.701975983027,0.029,0.9144116028161352
9675,9675,2024-04-11 18:45:00,0.4678515599508853,9.506351185461781,0.6354498431469725,1.0,0.0,1.0,259.78281268414827,0.0,9.567672392665573,24.776711169862196,13.0,10.811030932317934,1989.5311389490616,6616.512559891211,10174.035148510618,10174.035148510618,0.0,10174.035148510618,73.76175482670199,0.029,0.6354498431469725
9676,9676,2024-04-11 19:00:00,0.46012371916177536,9.547540576867737,1.0,1.0,0.0,1.0,228.19582924270816,0.0,9.6023427015916,25.543850009939572,12.75,10.701051874212451,1946.145532526413,6472.22660015218,10100.89666935431,10100.896669354308,0.0,10100.89666935431,454.5403501209439,0.18,1.0
9677,9677,2024-04-11 19:15:00,0.45151066291691966,9.593448166652818,0.06248461912806872,1.0,0.0,1.0,234.13947826889282,0.0,9.635336287693555,27.27008036549777,12.5,10.588462203484905,1977.333160841657,6575.946180319212,10094.969411270782,10094.969411270782,0.0,10094.969411270782,73.18852823171318,0.029,0.06248461912806872
9678,9678,2024-04-11 19:30:00,0.4445106332053472,9.630758325015499,1.0,1.0,0.0,1.0,263.4153225648551,0.0,9.678368595910147,26.05563674422452,12.25,10.473309992586522,2057.580163040712,6842.820765767586,10332.748614413647,10332.748614413647,0.0,10332.748614413647,74.91242745449895,0.029,1.0
9679,9679,2024-04-11 19:45:00,0.437501596248911,9.668116491993304,0.0,1.0,0.0,1.0,244.9051141198361,0.0,9.720052067184817,25.025423345222794,12.0,10.355619692170182,2041.511567320362,6789.382011619878,10351.433369900575,10351.433369900577,0.0,10351.433369900575,75.04789193177918,0.029,0.0
9680,9680,2024-04-11 20:00:00,0.4289509883151626,9.713691232280183,1.0,1.0,0.0,1.0,230.56810955264658,0.0,9.757052978529114,24.93308054513455,12.375,10.591848429282301,2028.6030407105254,6746.452586303724,10233.116953344414,10233.116953344414,0.0,10233.116953344414,460.4902629004986,0.18,1.0
9681,9681,2024-04-11 20:15:00,0.4225006558423521,9.748071504360263,-0.7620194177125854,1.0,1.0,1.0,406.7242406035772,-1287.8749852365797,9.622524619251038,24.861085811088614,12.75,10.824626086987418,2368.966475376847,7878.38708901627,10692.580508611863,10692.580508611863,0.0,10692.580508611863,77.52120868743602,0.029,-0.7620194177125854
9682,9682,2024-04-11 20:30:00,0.43367066194260623,9.688535371845909,-0.5446388827055509,0.0,1.0,1.0,0.0,-1363.4448081875603,9.412875868727625,24.23508172732293,13.125,11.053905701058422,2541.5243580595725,8472.93036619957,10865.441606636017,10865.441606636017,0.0,10865.441606636017,78.77445164811112,0.029,-0.5446388827055509
9683,9683,2024-04-11 20:45:00,0.47567031589358355,9.4646772162872,0.9174228419966016,1.0,1.0,1.0,424.34532979014574,-1161.9895035770592,9.300363266778039,24.39474106385963,13.5,11.279630362239711,2239.1764458498437,7446.749029323626,10533.785618173222,10533.785618173224,0.0,10533.785618173222,76.36994573175586,0.029,0.9174228419966016
9684,9684,2024-04-11 21:00:00,0.49614047273850553,9.355571280303765,1.0,1.0,0.0,1.0,290.61019079957885,0.0,9.345593612895112,24.523052310178223,13.125,11.201531477356998,1941.8670572356457,6457.997827883,10085.103027723977,10085.103027723977,0.0,10085.103027723977,378.1913635396491,0.15,1.0
9685,9685,2024-04-11 21:15:00,0.5022295689063588,9.323116397729107,1.0,1.0,0.0,1.0,290.4465737313608,0.0,9.39080321962351,24.608149243447386,12.75,11.114382366279054,1964.182678734221,6532.2120922574195,10115.084527986084,10115.084527986084,0.0,10115.084527986084,73.33436282789911,0.029,1.0
9686,9686,2024-04-11 21:30:00,0.4937455326179621,9.368336311146262,1.0,1.0,0.0,1.0,273.1985386882771,0.0,9.43336950804191,24.795825768895565,12.375,11.018443456178684,1949.9203628117064,6484.7804182378295,10103.54318968293,10103.543189682932,0.0,10103.54318968293,73.25068812520125,0.029,1.0
9687,9687,2024-04-11 21:45:00,0.48551290872244873,9.412216196509348,1.0,1.0,0.0,1.0,260.1102797534981,0.0,9.470984624708818,26.28038508866317,12.0,10.913956595838089,1948.4769165651683,6479.980000675734,10041.655954676598,10041.655954676598,0.0,10041.655954676598,72.80200567140534,0.029,1.0
9688,9688,2024-04-11 22:00:00,0.4757545716963632,9.464228132858384,1.0,1.0,0.0,1.0,264.0583312162387,0.0,9.508546231889692,28.281510087266064,11.75,10.80965247134366,1976.9139094148848,6574.5518908423155,10072.028488424326,10072.028488424325,0.0,10072.028488424326,208.99459113480478,0.083,1.0
9689,9689,2024-04-11 22:15:00,0.46821400265471497,9.504419365850369,1.0,1.0,0.0,1.0,275.54567388630136,0.0,9.555131343225224,26.59674285651424,11.5,10.702421896494087,2022.8808529659304,6727.422511156387,10290.115881080264,10290.115881080266,0.0,10290.115881080264,74.60334013783192,0.029,1.0
9690,9690,2024-04-11 22:30:00,0.4600419294742057,9.547976515902484,1.0,1.0,0.0,1.0,262.8231754555949,0.0,9.600816899060325,25.16242401464987,11.25,10.592306774148645,2020.0539362561592,6718.021135349901,10321.538982624625,10321.538982624623,0.0,10321.538982624625,74.83115762402853,0.029,1.0
9691,9691,2024-04-11 22:45:00,0.4510881986979719,9.59569990093981,1.0,1.0,0.0,1.0,260.79391836312277,0.0,9.642766320970171,24.972392937216355,11.0,10.479356381119036,2034.2898641632028,6765.365051690117,10293.151291553704,10293.151291553704,0.0,10293.151291553704,74.62534686376436,0.029,1.0
9692,9692,2024-04-11 23:00:00,0.44416000745809153,9.632627160248372,1.0,1.0,0.0,1.0,247.0161834909428,0.0,9.681324788291434,24.879542969923985,11.425,10.629906595138644,2020.129678555171,6718.273028805054,10214.96076434193,10214.96076434193,0.0,10214.96076434193,211.96043586009506,0.083,1.0
9693,9693,2024-04-11 23:15:00,0.4386185433146661,9.66216316413283,1.0,1.0,0.0,1.0,235.48952749939664,0.0,9.718109772073152,24.819515028041735,11.85,10.770675866524167,2014.7752392066006,6700.4659613470885,10195.989308624545,10195.989308624547,0.0,10195.989308624545,73.92092248752795,0.029,1.0
9694,9694,2024-04-11 23:30:00,0.43155169222322204,9.699829480450227,1.0,1.0,0.0,1.0,225.9505831796747,0.0,9.753427643152815,24.77818708601445,12.274999999999999,10.90135971998286,2012.786628384637,6693.852509452483,10184.210490016469,10184.210490016469,0.0,10184.210490016469,73.8355260526194,0.029,1.0
9695,9695,2024-04-11 23:45:00,0.4247886617063223,9.735876433105302,1.0,1.0,0.0,1.0,217.60744848333442,0.0,9.787462673769719,24.746409398455636,12.7,11.021654223189648,2012.622328803195,6693.306104210104,10176.350586845037,10176.350586845037,0.0,10176.350586845037,73.77854175462653,0.029,1.0
9696,9696,2024-04-12 00:00:00,0.4182834950805057,9.770548971220904,1.0,1.0,0.0,1.0,207.71333867882916,0.0,9.81997733188642,24.750206528380378,12.274999999999999,10.90135971998286,2008.4950808680937,6679.580263349526,10202.751945118267,10202.751945118267,0.0,10202.751945118267,73.96995160210744,0.029,1.0
9697,9697,2024-04-12 00:15:00,0.4120414299580337,9.80381917832368,1.0,1.0,0.0,1.0,199.61049027761473,0.0,9.851247985576396,24.773775582086078,11.85,10.770675866524167,2007.440336171727,6676.072536632227,10212.132348743464,10212.132348743464,0.0,10212.132348743464,74.03795952839012,0.029,1.0
