step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9698,9698,2024-04-12 00:30:00,0.40605852909618,9.83570803991736,1.0,1.0,0.0,1.0,182.1226234935054,0.0,9.87983561200225,24.9307877558474,11.425,10.629906595138644,1985.672583331594,6603.680299462505,10192.902043458538,10192.902043458538,0.0,10192.902043458538,73.8985398150744,0.029,1.0
9699,9699,2024-04-12 00:45:00,0.4004448412075233,9.8656289963639,1.0,1.0,0.0,1.0,170.2121184617745,0.0,9.903573285699112,26.38995214780486,11.0,10.479356381119036,1977.4129934287403,6576.211676699128,10126.213170561781,10126.213170561781,0.0,10126.213170561781,73.41504548657292,0.029,1.0
9700,9700,2024-04-12 01:00:00,0.3941628194804742,9.899112172169072,1.0,1.0,0.0,1.0,207.25629870634245,0.0,9.93608532026983,26.100594205671307,11.0,10.479356381119036,2065.703955193835,6869.837770811035,10300.9356591263,10300.9356591263,0.0,10300.9356591263,74.68178352866568,0.029,1.0
9701,9701,2024-04-12 01:15:00,0.39025732252475837,9.919928470943038,1.0,1.0,0.0,1.0,190.86580764707662,0.0,9.969058103616522,25.04956786998187,11.0,10.479356381119036,2053.3725387976565,6828.827620294032,10345.38504585318,10345.385045853178,0.0,10345.38504585318,75.00404158243556,0.029,1.0
9702,9702,2024-04-12 01:30:00,0.3819742002934049,9.964077512436152,1.0,1.0,0.0,1.0,179.19085979667076,0.0,9.997204002489115,24.966225847630888,11.0,10.479356381119036,2038.4199209401957,6779.100233815727,10271.422222454714,10271.422222454714,0.0,10271.422222454714,74.46781111279668,0.029,1.0
9703,9703,2024-04-12 01:45:00,0.3783833201341641,9.983216903684905,1.0,1.0,0.0,1.0,169.1850544464843,0.0,10.023810158431175,24.92577426549015,11.0,10.479356381119036,2031.1004936002487,6754.758276066046,10260.623874530358,10260.623874530356,0.0,10260.623874530358,74.3895230903451,0.029,1.0
9704,9704,2024-04-12 02:00:00,0.37324798599249226,10.010588234660016,0.8910341089931462,1.0,0.0,1.0,162.61758258851842,0.0,10.049406024112976,24.894002796811602,11.25,10.592707515076539,2030.3696158139476,6752.327621949539,10237.889554461983,10237.88955446198,0.0,10237.889554461983,74.22469926984938,0.029,0.8910341089931462
9705,9705,2024-04-12 02:15:00,0.3683515639562362,10.036686164113261,0.7245633120611567,1.0,0.0,1.0,156.7846089641776,0.0,10.0741046872881,24.866303581057817,11.5,10.70339066785618,2030.7047763689368,6753.442253421374,10229.857853367885,10229.857853367886,0.0,10229.857853367885,74.16646943691717,0.029,0.7245633120611567
9706,9706,2024-04-12 02:30:00,0.36363401648872024,10.061830692115121,0.5638702021838382,1.0,0.0,1.0,151.33789395115565,0.0,10.097965602359963,24.84124418018496,11.75,10.811361364771361,2031.4172155144697,6755.811586809673,10223.331204852911,10223.331204852913,0.0,10223.331204852911,74.11915123518361,0.029,0.5638702021838382
9707,9707,2024-04-12 02:45:00,0.3590791883420269,10.086107926136997,0.4086311316198074,1.0,0.0,1.0,146.19248188105522,0.0,10.121035126638967,24.817721601051744,12.0,10.916581995764831,2032.3548861076654,6758.92996436882,10217.605286709255,10217.605286709255,0.0,10217.605286709255,74.0776383286421,0.029,0.4086311316198074
9708,9708,2024-04-12 03:00:00,0.35467716095882335,10.109570732089471,0.2554461393970206,1.0,0.0,1.0,139.1237821889144,0.0,10.143018228938026,24.819096177531115,11.75,10.811361364771361,2028.7787927169775,6747.037078466401,10244.79222772368,10244.792227723683,0.0,10244.79222772368,74.27474365099668,0.029,0.2554461393970206
9709,9709,2024-04-12 03:15:00,0.3504514574640296,10.132093731716722,0.10529226226595347,1.0,0.0,1.0,133.2747812640773,0.0,10.164103156175784,24.833566572360695,11.5,10.70339066785618,2027.2695983967023,6742.018004886737,10254.323160225475,10254.323160225475,0.0,10254.323160225475,74.3438429116347,0.029,0.10529226226595347
9710,9710,2024-04-12 03:30:00,0.34641181857447634,10.153625006998041,-0.039696702610872714,1.0,1.0,1.0,336.5573108914971,-1454.2686353989454,9.99323316256747,24.84362959191745,11.25,10.592707515076539,2416.1603693826173,8035.33813457985,10748.226087506628,10748.226087506628,0.0,10748.226087506628,77.92463913442306,0.029,-0.039696702610872714
9711,9711,2024-04-12 03:45:00,0.3607737179523944,10.077076083313738,0.453574165919446,1.0,1.0,1.0,360.0570678552895,-1383.6561910553398,9.836822663424561,24.839768815217354,11.0,10.479356381119036,2383.6436422541487,7927.19841802044,10717.635523073479,10717.63552307348,0.0,10717.635523073479,77.70285754228273,0.029,0.453574165919446
9712,9712,2024-04-12 04:00:00,0.3914501703633961,9.913570591963099,1.0,1.0,0.0,1.0,194.4837260553339,0.0,9.867310095353199,24.827317812263964,11.0,10.479356381119036,2004.906530775202,6667.645950638061,10264.435823664337,10264.435823664337,0.0,10264.435823664337,74.41715972156645,0.029,1.0
9713,9713,2024-04-12 04:15:00,0.40297197529658824,9.852159371669185,1.0,1.0,0.0,1.0,191.05113000337903,0.0,9.897269371221196,24.822922432528998,11.0,10.479356381119036,2012.8324677425042,6694.004955765651,10248.219188558025,10248.219188558025,0.0,10248.219188558025,74.29958911704568,0.029,1.0
9714,9714,2024-04-12 04:30:00,0.3973018546516231,9.882381114706849,1.0,1.0,0.0,1.0,184.3812251304268,0.0,9.926204154762694,24.824051598192753,11.0,10.479356381119036,2013.5639458961841,6696.437606502481,10251.005118550345,10251.005118550343,0.0,10251.005118550345,74.31978710949001,0.029,1.0
9715,9715,2024-04-12 04:45:00,0.3917776698640957,9.91182501962437,1.0,1.0,0.0,1.0,178.19544286834568,0.0,9.95418897374011,24.827986897842404,11.0,10.479356381119036,2014.8182767989265,6700.609089928791,10255.236499757164,10255.236499757162,0.0,10255.236499757164,74.35046462323945,0.029,1.0
9716,9716,2024-04-12 05:00:00,0.38643866352537937,9.940281923409728,1.0,1.0,0.0,1.0,173.45025411691097,0.0,9.981444990821382,24.82103486936678,11.075,10.531442924004928,2018.6802633279503,6713.452760417364,10253.222766387777,10253.222766387777,0.0,10253.222766387777,74.33586505631138,0.029,1.0
9717,9717,2024-04-12 05:15:00,0.38125701340617507,9.967900118545087,1.0,1.0,0.0,1.0,168.44279660273773,0.0,10.007931503871449,24.80840986511999,11.15,10.583433831406134,2021.615381433198,6723.213977735326,10255.612533771917,10255.61253377192,0.0,10255.612533771917,74.3531908698464,0.029,1.0
9718,9718,2024-04-12 05:30:00,0.37621594060794905,9.994769036559632,1.0,1.0,0.0,1.0,163.3293340743124,0.0,10.033632019302349,24.792918030643598,11.225000000000001,10.635325163950357,2023.9377090965531,6730.937259795082,10257.44374753826,10257.44374753826,0.0,10257.44374753826,74.3664671696524,0.029,1.0
9719,9719,2024-04-12 05:45:00,0.3713207967200235,10.020860153482275,0.8339719752689791,1.0,0.0,1.0,158.24648899931444,0.0,10.058551136324514,24.775971958812946,11.3,10.687110409667815,2025.9313133390133,6737.56731812966,10258.969607315743,10258.969607315747,0.0,10258.969607315743,74.37752965303913,0.029,0.8339719752689791
9720,9720,2024-04-12 06:00:00,0.36657268545648264,10.046167586516948,0.6685963238891108,1.0,0.0,1.0,151.07645906283707,0.0,10.082368551524462,24.78176868512419,11.225000000000001,10.635325163950357,2023.0653423540346,6728.03606091676,10264.399245693208,10264.399245693208,286.38,9978.019245693209,72.34063953127577,0.029,0.6685963238891108
9721,9721,2024-04-12 06:15:00,0.36200140855220164,10.070532492416765,-0.7662439839119675,1.0,1.0,1.0,348.8787590798662,-1420.8084808765725,9.91853015188004,24.78882868256666,11.15,10.583433831406134,2402.906621162942,7991.260618101548,10744.999209952217,10744.999209952219,0.0,10744.999209952217,77.90124427215358,0.029,-0.7662439839119675
9722,9722,2024-04-12 06:30:00,0.3754366215204731,9.998922807295878,-0.7668088530956938,0.0,1.0,1.0,0.0,-1500.6036273107238,9.687690325868513,24.204788116361406,11.075,10.531442924004928,2541.5243580595725,8594.37715243697,10879.053841809866,10879.053841809866,0.0,10879.053841809866,78.87314035312153,0.029,-0.7668088530956938
9723,9723,2024-04-12 06:45:00,0.4231278563322465,9.744728525749126,0.848337933303719,1.0,1.0,1.0,376.5625561920425,-1275.9608405567337,9.550337509977695,24.424271296686214,11.0,10.479356381119036,2270.126509179451,7549.67854811364,10597.328439759878,10597.328439759878,0.0,10597.328439759878,76.83063118825912,0.029,0.848337933303719
9724,9724,2024-04-12 07:00:00,0.44695418791262137,9.617734178425728,1.0,1.0,0.0,1.0,237.01165414601823,0.0,9.587340167663745,24.5736477479391,11.0,10.610371966223568,1952.3994640600793,6493.025076602797,10147.573208240452,10147.573208240456,1527.48,8620.093208240452,62.495675759743285,0.029,1.0
9725,9725,2024-04-12 07:15:00,0.4561066224329002,9.568951702432642,0.21864871033744707,1.0,0.0,1.0,240.05787135734968,0.0,9.624815515799472,24.655743889227598,11.0,10.740810090580464,1977.4614353944824,6576.372778412232,10147.43396964164,10147.43396964164,0.0,10147.43396964164,73.56889627990189,0.029,0.21864871033744707
9726,9726,2024-04-12 07:30:00,0.44911967217811827,9.60619214729063,-0.02002201560985001,1.0,1.0,1.0,414.69258767106413,-1233.3813409685436,9.499869892627576,24.695775397408003,11.0,10.8706864943181,2321.9064879119787,7721.881371647049,10644.822266275272,10644.822266275272,0.0,10644.822266275272,77.17496143049573,0.029,-0.02002201560985001
9727,9727,2024-04-12 07:45:00,0.4575649967029362,9.56117856757335,0.2778425882660934,1.0,1.0,1.0,432.5337090955619,-1181.6926155657113,9.385603392352746,24.705366838361883,11.0,10.99999331988382,2299.5179906203325,7647.424746853773,10620.681054076984,10620.681054076984,0.0,10620.681054076984,76.99993764205814,0.029,0.2778425882660934
9728,9728,2024-04-12 08:00:00,0.47998648965538354,9.441672010136806,1.0,1.0,0.0,1.0,287.15767655261,0.0,9.43031532357127,24.692327768448266,11.425,11.228254059485726,1977.1933857369108,6575.481335251944,10104.441197271986,10104.441197271986,2879.94,7224.501197271986,270.91879489769946,0.15,1.0
9729,9729,2024-04-12 08:15:00,0.48628597840570054,9.408095735097616,1.0,1.0,0.0,1.0,272.49557904723696,0.0,9.472776339285428,24.80103361793447,11.85,11.450036327109611,1968.2151280070518,6545.622664597042,10066.099493360449,10066.099493360452,0.0,10066.099493360449,72.97922132686325,0.029,1.0
9730,9730,2024-04-12 08:30:00,0.47810969170423995,9.451675343216401,0.9995541274297178,1.0,0.0,1.0,253.62909235995244,0.0,9.50969854839528,26.16477371035317,12.274999999999999,11.6651791137833,1954.336657260766,6499.467530753101,9971.404740588341,9971.404740588341,0.0,9971.404740588341,72.29268436926547,0.029,0.9995541274297178
9731,9731,2024-04-12 08:45:00,0.4684599751787343,9.503108332297346,0.6698532808388445,1.0,0.0,1.0,289.69000455589196,0.0,9.554858790324136,25.853467714985946,12.7,11.873536042584753,2044.8075733565893,6800.343421023952,10138.86713593984,10138.86713593984,0.0,10138.86713593984,73.50678673556384,0.029,0.6698532808388445
9732,9732,2024-04-12 09:00:00,0.4629612730598057,9.532416414591236,1.0,1.0,0.0,1.0,283.25296466210034,0.0,9.601104794486051,24.963129560927804,13.274999999999999,11.978077745340522,2060.186070627381,6851.487139437022,10201.95565188798,10201.955651887984,3954.0,6247.95565188798,234.29833694579924,0.15,1.0
9733,9733,2024-04-12 09:15:00,0.45213783399675567,9.590105344797292,0.09674311657147477,1.0,0.0,1.0,259.78264528216044,0.0,9.641622562096178,24.829755225947622,13.85,12.057428953988925,2026.5812267410654,6739.728711888891,10124.932456569739,10124.932456569739,0.0,10124.932456569739,73.40576031013062,0.029,0.09674311657147477
9734,9734,2024-04-12 09:30:00,0.4462500443217914,9.621487263764852,-0.11317871317127477,1.0,1.0,1.0,422.90951788484784,-1240.628496332851,9.516831728773465,24.772937057801418,14.425,12.110261445797441,2347.6293225676195,7807.426882970363,10600.782192869152,10600.782192869152,0.0,10600.782192869152,76.85567089830136,0.029,-0.11317871317127477
9735,9735,2024-04-12 09:45:00,0.4543969136566187,9.578064450210222,0.1634406601834273,1.0,1.0,1.0,434.2517640136283,-1188.7813773395947,9.401743215176017,24.74454923635075,15.0,12.135178211137719,2311.415700096558,7686.992533777163,10560.766572151084,10560.766572151084,0.0,10560.766572151084,76.56555764809536,0.029,0.1634406601834273
9736,9736,2024-04-12 10:00:00,0.4768827054199456,9.45821518011169,1.0,1.0,0.0,1.0,284.5901367179642,0.0,9.44606255654074,24.728385369347247,15.5,11.842847326438697,1979.7856570432857,6584.1023592316615,10115.453201639211,10115.453201639213,4664.16,5451.2932016392115,204.42349506147042,0.15,1.0
9737,9737,2024-04-12 10:15:00,0.48329492202014224,9.424038065632642,1.0,1.0,0.0,1.0,278.7608868234536,0.0,9.489485804358324,24.730957943490157,16.0,11.505053198119848,1989.5158331354853,6616.4616578943605,10148.786404530996,10148.786404530994,0.0,10148.786404530996,73.57870143284973,0.029,1.0
9738,9738,2024-04-12 10:30:00,0.4750644226531491,9.467906627258715,1.0,1.0,0.0,1.0,244.8038331127929,0.0,9.526767423454212,25.48374632548506,16.5,11.11827937016807,1942.8669662446114,6461.323189515725,10094.913803289784,10094.913803289786,0.0,10094.913803289784,73.18812507385094,0.029,1.0
9739,9739,2024-04-12 10:45:00,0.4658090211068433,9.517237917500525,1.0,1.0,0.0,1.0,249.75756176619782,0.0,9.562196897726464,27.214423348948156,17.0,10.678552122134237,1973.3631749595984,6562.743340244485,10114.202213380993,10114.202213380995,0.0,10114.202213380993,73.32796604701221,0.029,1.0
9740,9740,2024-04-12 11:00:00,0.4582889430546119,9.557319933518919,1.0,1.0,0.0,1.0,279.442544756995,0.0,9.607757424888984,25.971536829442023,17.15,10.414560527625072,2055.578805118595,6836.164921297858,10339.89872565428,10339.89872565428,5006.58,5333.318725654281,110.66636355732632,0.083,1.0
9741,9741,2024-04-12 11:15:00,0.45086438491255715,9.59689282841607,1.0,1.0,0.0,1.0,260.10005025819,0.0,9.651911939677127,24.904224852994716,17.3,10.141896851460027,2039.1134462802738,6781.406666237616,10362.954316190846,10362.95431619085,0.0,10362.954316190846,75.13141879238364,0.029,1.0
9742,9742,2024-04-12 11:30:00,0.4418079026470671,9.645163878891132,1.0,1.0,0.0,1.0,245.3668317875276,0.0,9.69124681280515,24.79782329787814,17.450000000000003,9.860284896470276,2026.453443950041,6739.303749230503,10320.24490134236,10320.244901342363,0.0,10320.24490134236,74.82177553473211,0.029,1.0
9743,9743,2024-04-12 11:45:00,0.43495302667809776,9.681700367805739,1.0,1.0,0.0,1.0,235.11430225185993,0.0,9.72797040341017,24.725562288620715,17.6,9.569428754764743,2018.9422667292663,6714.324095759447,10303.467771607136,10303.467771607136,0.0,10303.467771607136,74.70014134415175,0.029,1.0
9744,9744,2024-04-12 12:00:00,0.42969594349696333,9.709720621161186,1.0,1.0,0.0,1.0,222.22012097970426,0.0,9.762711597116386,24.715848010555177,17.950000000000003,9.95982789234457,2009.7409054531695,6683.723457619372,10233.042525794375,10233.042525794375,4986.72,5246.322525794375,38.03583831200922,0.029,1.0
9745,9745,2024-04-12 12:15:00,0.4229930643838481,9.74544696683409,-0.7660742494756657,1.0,1.0,1.0,388.0542013036748,-1289.6527356089687,9.625036232049244,24.853284105757755,18.3,10.353381751841557,2331.772310648721,7754.691785504556,10649.647170637003,10649.647170637003,0.0,10649.647170637003,77.20994198711827,0.029,-0.7660742494756657
9746,9746,2024-04-12 12:30:00,0.43290972495708235,9.692591165978751,-0.577323959299965,0.0,1.0,1.0,0.0,-1364.6137347376855,9.415227338928752,25.536483649445046,18.65,10.750098331673758,2454.708873688516,8163.537516791946,10767.241474521585,10767.241474521586,0.0,10767.241474521585,78.0625006902815,0.029,-0.577323959299965
9747,9747,2024-04-12 12:45:00,0.4752225284912204,9.467063923141795,0.8860812220320368,1.0,1.0,1.0,435.835027457452,-1163.3680865804465,9.3043218680866,25.56703859478128,19.0,11.149962860526127,2264.9045702780054,7532.312132654241,10543.800367899994,10543.800367899994,0.0,10543.800367899994,76.44255266727497,0.029,0.8860812220320368
9748,9748,2024-04-12 13:00:00,0.49554572425716725,9.358741289709299,1.0,1.0,0.0,1.0,325.8812117227433,0.0,9.35575031868272,24.934669084017877,19.25,10.938369647566494,2026.0187591676543,6737.858133594765,10244.198131136516,10244.198131136516,4391.7,5852.498131136516,121.43933622108273,0.083,1.0
9749,9749,2024-04-12 13:15:00,0.4984764171664755,9.343120696502686,1.0,1.0,0.0,1.0,307.1464512488055,0.0,9.403539152099604,24.831366987994002,19.5,10.713636557945401,2005.0187505426247,6668.019155905414,10226.607664890511,10226.607664890511,0.0,10226.607664890511,74.14290557045621,0.029,1.0
9750,9750,2024-04-12 13:30:00,0.4915965295876096,9.37979049729804,1.0,1.0,0.0,1.0,291.75578550945517,0.0,9.448961400152449,24.783807908881027,19.75,10.475218631301919,1996.0231401931378,6638.102776263973,10235.919108529853,10235.919108529852,0.0,10235.919108529853,74.21041353684144,0.029,1.0
9751,9751,2024-04-12 13:45:00,0.4828538799400269,9.426388819919657,1.0,1.0,0.0,1.0,279.53797711172354,0.0,9.492506173689376,24.76423016210732,20.0,10.222550348767149,1992.6321587903021,6626.825510679644,10255.52830677235,10255.52830677235,0.0,10255.52830677235,74.35258022409954,0.029,1.0
9752,9752,2024-04-12 14:00:00,0.4745090798469758,9.470866604415619,1.0,1.0,0.0,1.0,270.34179369703764,0.0,9.534638199001265,24.750584124491922,19.9,10.160340779711108,1994.767310050417,6633.926306868882,10239.966762319696,10239.966762319696,3661.74,6578.226762319697,136.49820531813373,0.083,1.0
9753,9753,2024-04-12 14:15:00,0.4664726651047901,9.513700694991469,0.5856772806439104,1.0,0.0,1.0,261.82502268420467,0.0,9.575461952657603,24.741503354077256,19.8,10.098083770949044,1997.6483242531326,6643.507592773038,10247.210211786502,10247.210211786502,0.0,10247.210211786502,74.29227403545214,0.029,0.5856772806439104
9754,9754,2024-04-12 14:30:00,0.45869144572726883,9.555174594273657,0.32089334857046903,1.0,0.0,1.0,228.4610942029211,0.0,9.6102725617644,25.465643179596654,19.700000000000003,10.035787925950526,1950.6716827285632,6487.279056016882,10159.363480926866,10159.363480926868,0.0,10159.363480926866,73.65538523671978,0.029,0.32089334857046903
9755,9755,2024-04-12 14:45:00,0.4500246450595107,9.601368641832808,0.025163887982946512,1.0,0.0,1.0,233.2781407673625,0.0,9.643233874817216,27.162062475692363,19.6,9.973434867452609,1979.4883674713192,6583.113673933738,10145.279340910443,10145.279340910442,0.0,10145.279340910443,73.55327522160071,0.029,0.025163887982946512
9756,9756,2024-04-12 15:00:00,0.4430256998836502,9.638673019620144,1.0,1.0,0.0,1.0,261.8889380668086,0.0,9.68600700421808,25.967244186684002,19.700000000000003,10.229256530906055,2058.228968529347,6844.978474978787,10310.126518375777,10310.126518375779,2767.26,7542.866518375777,156.51448025629736,0.083,1.0
9757,9757,2024-04-12 15:15:00,0.43605734812335745,9.675814334502505,-0.4652696376501998,1.0,1.0,1.0,430.93547979866213,-1242.1750147024256,9.562127478983346,24.945838276577412,19.8,10.485644758106547,2366.765447861924,7871.067210522259,10745.647156154724,10745.647156154726,0.0,10745.647156154724,77.90594188212175,0.029,-0.4652696376501998
9758,9758,2024-04-12 15:30:00,0.45354038043268735,9.582629772293776,0.13842116557963366,1.0,1.0,1.0,440.49821096526506,-1195.4067131008142,9.444956539939197,24.863766256762442,19.9,10.7425899822064,2332.1737853691648,7756.026955624938,10668.119082353769,10668.119082353769,0.0,10668.119082353769,77.34386334706483,0.029,0.13842116557963366
9759,9759,2024-04-12 15:45:00,0.4740201221648644,9.473472748861273,0.8456970995310948,1.0,0.0,1.0,278.66905769567506,0.0,9.488371587498891,24.819182390184295,20.0,11.000067234024517,1988.766592858467,6613.969936299149,10145.097361686056,10145.097361686054,0.0,10145.097361686056,73.5519558722239,0.029,0.8456970995310948
9760,9760,2024-04-12 16:00:00,0.475272704407053,9.466796485510407,1.0,1.0,0.0,1.0,271.63619549713206,0.0,9.530704669247037,24.798752500716766,20.0,10.730253432619701,1995.4667396754721,6636.252374960172,10215.469631084157,10215.469631084157,1303.44,8912.029631084157,184.92461484499626,0.083,1.0
9761,9761,2024-04-12 16:15:00,0.46722940895907,9.509667250248157,0.6036223190651822,1.0,0.0,1.0,261.3899819554461,0.0,9.571463878971844,24.792631502013528,20.0,10.457953056313047,1994.7468032884383,6633.858108263925,10241.15031900864,10241.15031900864,0.0,10241.15031900864,74.24833981281265,0.029,0.6036223190651822
9762,9762,2024-04-12 16:30:00,0.45943553552243294,9.551208595665432,0.33680492746855956,1.0,0.0,1.0,252.15480658689975,0.0,9.610804931578574,24.79902161059043,20.0,10.183134433331205,1995.4018776314394,6636.036665579906,10264.868957252218,10264.868957252218,0.0,10264.868957252218,74.42029994007858,0.029,0.33680492746855956
9763,9763,2024-04-12 16:45:00,0.45192225113658224,9.591254401442017,0.08034168258828504,1.0,0.0,1.0,243.79496714021778,0.0,9.648862652263729,24.81320418254216,20.0,9.90575915259949,1997.219606039786,6642.08181994258,10279.94363011758,10279.94363011758,0.0,10279.94363011758,74.52959131835246,0.029,0.08034168258828504
9764,9764,2024-04-12 17:00:00,0.44466231258615085,9.629949873915816,1.0,1.0,0.0,1.0,226.52691627470844,0.0,9.684270747633175,24.942640154235896,19.75,9.898813278902491,1979.3261150594521,6582.574076890006,10233.709399785026,10233.709399785026,316.38,9917.329399785027,371.8998524919385,0.15,1.0
9765,9765,2024-04-12 17:15:00,0.4377721012499126,9.666674700337966,-0.409376511327408,1.0,1.0,1.0,417.9616725868182,-1258.128871898964,9.556037081184353,24.865295432324796,19.5,9.887524560382058,2357.7211493208274,7840.988910303152,10676.143037269045,10676.143037269045,0.0,10676.143037269045,77.40203702020058,0.029,-0.409376511327408
9766,9766,2024-04-12 17:30:00,0.4467243640265698,9.618959139738383,-0.09366215986022466,0.0,1.0,1.0,0.0,-1332.633063423863,9.351147998462096,24.250262316478672,19.25,9.87198823729718,2539.7274184947146,8446.280650850671,10861.611393402665,10861.611393402663,0.0,10861.611393402665,78.74668260216933,0.029,-0.09366215986022466
9767,9767,2024-04-12 17:45:00,0.48747221806494706,9.401773077713832,1.0,1.0,1.0,1.0,435.00472090153244,-1136.3843850790556,9.244204127390999,24.403954464433887,19.0,9.852292866703161,2232.0648716411165,7423.098321299273,10547.34260918392,10547.34260918392,0.0,10547.34260918392,76.46823391658342,0.029,1.0
9768,9768,2024-04-12 18:00:00,0.5071895568135222,9.296679662183926,1.0,1.0,0.0,1.0,302.94733771701146,0.0,9.29132873672224,24.53398127661551,18.75,10.725166599069421,1940.131268568112,6452.225177586048,10042.342708221968,10042.342708221968,0.0,10042.342708221968,376.5878515583238,0.15,1.0
9769,9769,2024-04-12 18:15:00,0.5125872106286435,9.26791016734933,1.0,1.0,0.0,1.0,281.20765280559465,0.0,9.333959681529564,25.40530035874035,18.5,11.543804834228533,1922.0687695552879,6392.155370563823,9911.733269109312,9911.733269109314,0.0,9911.733269109312,71.86006620104251,0.029,1.0
9770,9770,2024-04-12 18:30:00,0.5022442288069464,9.323038260458976,1.0,1.0,0.0,1.0,292.0318370850343,0.0,9.376083151124105,27.229228278022457,18.25,12.312232191151923,1969.1193709927104,6548.629873157228,9893.652582315217,9893.652582315217,0.0,9893.652582315217,71.72898122178533,0.029,1.0
9771,9771,2024-04-12 18:45:00,0.49314598692495426,9.371531889689994,1.0,1.0,0.0,1.0,316.8188964029639,0.0,9.427436514849829,26.010247253994564,18.0,13.034077767040984,2043.0616346372387,6794.537015062652,10051.567009117784,10051.567009117784,0.0,10051.567009117784,72.87386081610393,0.029,1.0
9772,9772,2024-04-12 19:00:00,0.4849641092219654,9.415141297846924,1.0,1.0,0.0,1.0,295.9327920894551,0.0,9.477062082828729,24.976930924943805,17.5,12.232893012831381,2026.3553253297412,6738.977439643856,10243.6959899908,10243.695989990798,0.0,10243.6959899908,460.966319549586,0.18,1.0
9773,9773,2024-04-12 19:15:00,0.474784535822887,9.469398424064012,0.8676125431006718,1.0,0.0,1.0,279.4579987434948,0.0,9.521609763015775,24.90062801866785,17.0,11.439675645714827,2012.454009142273,6692.7463295331645,10242.800723491613,10242.800723491613,0.0,10242.800723491613,74.2603052453142,0.029,0.8676125431006718
9774,9774,2024-04-12 19:30:00,0.4670248314726313,9.510757648250875,0.6027524167831372,1.0,0.0,1.0,267.4740885424061,0.0,9.563306968041157,24.85242435635352,16.5,10.654794809292916,2003.2131691790014,6662.014398534976,10288.975591571856,10288.975591571856,0.0,10288.975591571856,74.59507303889596,0.029,0.6027524167831372
9775,9775,2024-04-12 19:45:00,0.4610533680936783,9.542585548060694,0.4006552290445951,1.0,0.0,1.0,255.97894522601385,0.0,9.603237492299673,24.829877127147924,16.0,9.878612519626348,1999.500787152684,6649.668262390951,10285.678551885241,10285.678551885241,0.0,10285.678551885241,74.571169501168,0.029,0.4006552290445951
9776,9776,2024-04-12 20:00:00,0.45339699356944274,9.58339402427487,1.0,1.0,0.0,1.0,247.46773572141493,0.0,9.64186020634349,24.80722354868805,15.675,9.59245282002735,2001.2896735921963,6655.61749804931,10288.343890240707,10288.343890240707,0.0,10288.343890240707,462.9754750608318,0.18,1.0
9777,9777,2024-04-12 20:15:00,0.4460287702442311,9.622666654598248,-0.11806051963028989,1.0,1.0,1.0,419.2015507190775,-1240.5992876298117,9.516504010712486,24.77494794396614,15.35,9.306913181606856,2339.8139192763842,7781.435475736401,10665.35837879345,10665.358378793451,0.0,10665.35837879345,77.32384824625251,0.029,-0.11806051963028989
9778,9778,2024-04-12 20:30:00,0.4544063516462652,9.578014145725406,0.1784645767947182,1.0,1.0,1.0,434.8695520845012,-1188.6642129024272,9.401528357226892,24.727979562845857,15.024999999999999,9.021974946334147,2312.578240206111,7690.858751845152,10639.110593764632,10639.110593764632,0.0,10639.110593764632,77.13355180479358,0.029,0.1784645767947182
9779,9779,2024-04-12 20:45:00,0.47693340644459087,9.45794494365033,0.9658527179265782,1.0,0.0,1.0,285.70592264569905,0.0,9.446018147206697,24.686362834974236,14.7,8.737635375564967,1982.0659448295416,6591.685830775565,10267.995890176217,10267.995890176217,0.0,10267.995890176217,74.44297020377758,0.029,0.9658527179265782
9780,9780,2024-04-12 21:00:00,0.4833191459886684,9.423908951880398,1.0,1.0,0.0,1.0,277.4246684158877,0.0,9.489234601686928,24.68811221074664,14.524999999999999,8.681096505147973,1986.633173365499,6606.874899385981,10269.937504781976,10269.937504781976,0.0,10269.937504781976,385.1226564293241,0.15,1.0
9781,9781,2024-04-12 21:15:00,0.4750922719497245,9.467758190507968,0.8963755141635524,1.0,0.0,1.0,266.6513562909902,0.0,9.53079729923227,24.71474389297764,14.35,8.623249822643697,1985.2283843777075,6602.20304288685,10266.731479362768,10266.731479362768,0.0,10266.731479362768,74.43380322538007,0.029,0.8963755141635524
9782,9782,2024-04-12 21:30:00,0.4671402021465955,9.510142722558646,0.6162817348158592,1.0,0.0,1.0,246.81888565687234,0.0,9.569317582854605,24.8776042867232,14.175,8.564097230779366,1963.6041140879174,6530.287980503632,10243.867339752444,10243.867339752444,0.0,10243.867339752444,74.26803821320522,0.029,0.6162817348158592
9783,9783,2024-04-12 21:45:00,0.45962946837757523,9.550174933547524,0.35089497102629763,1.0,0.0,1.0,232.68427425385232,0.0,9.602729766795747,26.351669133428484,14.0,8.50366020451852,1957.1960319678187,6508.9768509603955,10188.918637850931,10188.918637850931,0.0,10188.918637850931,73.86966012441925,0.029,0.35089497102629763
9784,9784,2024-04-12 22:00:00,0.4509055911762228,9.596673199030732,1.0,1.0,0.0,1.0,268.12500027571105,0.0,9.644587357839782,26.06663414693259,13.5,8.292255499755122,2045.2658592732662,6801.867526107984,10323.815189560713,10323.815189560713,0.0,10323.815189560713,214.2191651833848,0.083,1.0
9785,9785,2024-04-12 22:15:00,0.445818717735628,9.623786234469103,1.0,1.0,0.0,1.0,265.0038314383185,0.0,9.688018580534788,25.17080206038344,13.0,8.071759724032777,2065.727767224119,6869.9169616285935,10374.139116576032,10374.139116576034,0.0,10374.139116576032,75.21250859517625,0.029,1.0
9786,9786,2024-04-12 22:30:00,0.4357007020030926,9.677715258323516,1.0,1.0,0.0,1.0,237.151110639807,0.0,9.726178124368797,24.986385792722082,12.5,7.842419948249185,2026.8438283989676,6740.6020368315085,10324.710328645799,10324.710328645799,0.0,10324.710328645799,74.85414988268204,0.029,1.0
9787,9787,2024-04-12 22:45:00,0.42834068144069004,9.716944167921122,1.0,1.0,0.0,1.0,225.87096683703678,0.0,9.761490757705559,24.92967722782508,12.0,7.60447363124936,2016.660351678682,6706.735212480761,10303.003661185368,10303.003661185368,0.0,10303.003661185368,74.69677654359393,0.029,1.0
9788,9788,2024-04-12 23:00:00,0.4232753938858155,9.743942150588603,1.0,1.0,0.0,1.0,216.90233552155507,0.0,9.79542391850772,24.886588943490977,12.0,7.659715340002805,2015.1543166231183,6701.726645554768,10301.982302946442,10301.982302946442,0.0,10301.982302946442,213.76613278613868,0.083,1.0
9789,9789,2024-04-12 23:15:00,0.41678033017273003,9.778560840179349,1.0,1.0,0.0,1.0,209.01731335650513,0.0,9.828144450537861,24.85120332789919,12.0,7.71476466115156,2015.2763516686475,6702.132493141509,10302.800896477882,10302.800896477882,0.0,10302.800896477882,74.69530649946465,0.029,1.0
9790,9790,2024-04-12 23:30:00,0.4105283324573002,9.81188398800259,1.0,1.0,0.0,1.0,201.7579594753137,0.0,9.859748686513685,24.819833069233724,12.0,7.769617567963934,2016.1298337214794,6704.970887882688,10304.528086950635,10304.528086950633,0.0,10304.528086950635,74.70782863039211,0.029,1.0
9791,9791,2024-04-12 23:45:00,0.40449475286487274,9.844042967230228,1.0,1.0,0.0,1.0,194.92800801394517,0.0,9.89030268937723,24.79076149437574,12.0,7.824278909636655,2017.342957020036,6709.00532865341,10306.764166405574,10306.764166405575,0.0,10306.764166405574,74.7240402064404,0.029,1.0
9792,9792,2024-04-13 00:00:00,0.3986643746030586,9.875118883365698,1.0,1.0,0.0,1.0,185.55034052371445,0.0,9.919415680442839,24.794927264959817,11.25,7.427252147799761,2012.5760367556768,6693.152152403154,10303.136067596148,10303.13606759615,0.0,10303.136067596148,74.69773649007207,0.029,1.0
9793,9793,2024-04-13 00:15:00,0.39306792024680165,9.904947985084547,1.0,1.0,0.0,1.0,177.78640090202208,0.0,9.94733670362774,24.819690097632776,10.5,7.013835865675677,2010.541515470808,6686.3860177238985,10298.329740294304,10298.329740294306,0.0,10298.329740294304,74.66289061713371,0.029,1.0
9794,9794,2024-04-13 00:30:00,0.38771831959087427,9.93346135658064,1.0,1.0,0.0,1.0,171.23570383760406,0.0,9.974252810968807,24.855838792481723,9.75,6.584591790635398,2010.5068529267414,6686.270741740686,10296.157944525326,10296.157944525326,0.0,10296.157944525326,74.64714509780862,0.029,1.0
9795,9795,2024-04-13 00:45:00,0.3825746985464012,9.960876856747682,1.0,1.0,0.0,1.0,165.43258089365258,0.0,10.0002792090758,24.892887672323663,9.0,6.140052337184615,2011.568939969827,6689.802886637894,10298.713055811919,10298.71305581192,0.0,10298.713055811919,74.66566965463642,0.029,1.0
9796,9796,2024-04-13 01:00:00,0.37760874375816783,9.987345395768966,1.0,1.0,0.0,1.0,161.37214373105746,0.0,10.025683334168955,24.91437616336166,9.0,6.271834067324904,2015.9155851401586,6704.258369037673,10304.684014746439,10304.684014746443,0.0,10304.684014746439,74.70895910691169,0.029,1.0
9797,9797,2024-04-13 01:15:00,0.3727844729091077,10.013058759394456,0.867092437771209,1.0,0.0,1.0,156.8573816321282,0.0,10.050394833236542,24.927879604206023,9.0,6.4030820531540735,2018.9772154075038,6714.4403233288385,10309.318370975334,10309.318370975334,0.0,10309.318370975334,74.74255818957117,0.029,0.867092437771209
9798,9798,2024-04-13 01:30:00,0.3680835911717787,10.03811445905442,0.7061881704698617,1.0,0.0,1.0,152.119538753779,0.0,10.074379141004785,24.9374106800881,9.0,6.533790303736225,2021.214123106622,6721.879527268292,10313.161037509408,10313.161037509408,0.0,10313.161037509408,74.77041752194322,0.029,0.7061881704698617
9799,9799,2024-04-13 01:45:00,0.3635159203375009,10.06246014460112,0.5507990031056773,1.0,0.0,1.0,147.3530626938051,0.0,10.097631702114807,24.944961858495898,9.0,6.663966343530397,2023.0252237499412,6727.902639909836,10316.655150505092,10316.655150505088,0.0,10316.655150505092,74.79574984116192,0.029,0.5507990031056773
9800,9800,2024-04-13 02:00:00,0.3590851130854158,10.086076347254734,0.40260765922068537,1.0,0.0,1.0,144.08454577390444,0.0,10.120382286545583,24.935604940494674,9.4,6.89928106265712,2027.676328833033,6743.370653753492,10323.097807568662,10323.09780756866,0.0,10323.097807568662,74.8424591048728,0.029,0.40260765922068537
9801,9801,2024-04-13 02:15:00,0.35476990824122523,10.10907638907427,0.2573777179332784,1.0,0.0,1.0,140.24811538405424,0.0,10.142543029649952,24.9175476661514,9.8,7.130070661433378,2030.8599194019464,6753.958207058084,10328.023880198307,10328.023880198305,0.0,10328.023880198307,74.87817313143773,0.029,0.2573777179332784
9802,9802,2024-04-13 02:30:00,0.3505571756342759,10.13153025386931,0.11513523203459913,1.0,0.0,1.0,136.1205368524482,0.0,10.164068890192086,24.895158071754476,10.2,7.35625285913418,2033.1245882217197,6761.489735163715,10332.078719150652,10332.078719150652,0.0,10332.078719150652,74.90757071384223,0.029,0.11513523203459913
9803,9803,2024-04-13 02:45:00,0.3464593584768892,10.15337161931818,-0.023374319676629562,1.0,1.0,1.0,340.31516448040014,-1454.3798677525488,9.993761113476834,24.859461464455066,10.6,7.5777374005368365,2424.1822887255,8062.01634486142,10762.533573111275,10762.533573111277,0.0,10762.533573111275,78.02836840505675,0.029,-0.023374319676629562
9804,9804,2024-04-13 03:00:00,0.3607264232228528,10.077328164222195,0.47131091805718117,1.0,1.0,1.0,361.32013185846694,-1383.918283852761,9.837504827222032,24.836694107834532,9.95,7.604886671053085,2386.6012682811215,7937.034489128764,10726.843717898104,10726.843717898104,0.0,10726.843717898104,77.76961695476126,0.029,0.47131091805718117
9805,9805,2024-04-13 03:15:00,0.39133638158894096,9.914177086130945,1.0,1.0,0.0,1.0,193.27186852801273,0.0,9.867806177083958,24.8313311092164,9.3,7.591429658085427,2002.6541668995867,6660.15534464517,10307.564848677992,10307.564848677994,0.0,10307.564848677992,74.72984515291544,0.029,1.0
9806,9806,2024-04-13 03:30:00,0.40286155218550007,9.852747926851285,1.0,1.0,0.0,1.0,188.61437079012495,0.0,9.89739175066654,24.847310826201365,8.65,7.5398434398285925,2007.8649499482747,6677.484659484005,10315.283067269585,10315.283067269585,0.0,10315.283067269585,74.7858022377045,0.029,1.0
9807,9807,2024-04-13 03:45:00,0.39724405151322123,9.88268920543453,1.0,1.0,0.0,1.0,181.38642590133426,0.0,9.925868102964381,24.875582241294264,8.0,7.452375669366796,2007.2148478164654,6675.322638072968,10317.534736520576,10317.534736520578,0.0,10317.534736520576,74.80212683977417,0.029,1.0
9808,9808,2024-04-13 04:00:00,0.3917979765205996,9.911716785145204,1.0,1.0,0.0,1.0,176.41684358962092,0.0,9.953582275005141,24.894238738801697,8.0,7.452375669366796,2010.843189332866,6687.389283698591,10324.367620195882,10324.367620195882,0.0,10324.367620195882,74.85166524642015,0.029,1.0
9809,9809,2024-04-13 04:15:00,0.386527256544846,9.939809722615971,1.0,1.0,0.0,1.0,171.28746663266213,0.0,9.980509342498213,24.90781606942641,8.0,7.452375669366796,2013.7473064640014,6697.047402185594,10330.550278498478,10330.550278498478,0.0,10330.550278498478,74.89648951911397,0.029,1.0
9810,9810,2024-04-13 04:30:00,0.38140188711961676,9.967127941652443,1.0,1.0,0.0,1.0,166.08742001147564,0.0,10.006638252779704,24.918804343188437,8.0,7.452375669366796,2016.1055914756475,6704.890266312668,10336.319842880963,10336.319842880965,0.0,10336.319842880963,74.93831886088698,0.029,1.0
9811,9811,2024-04-13 04:45:00,0.3764252352554392,9.993653496088509,0.9998417821736701,1.0,0.0,1.0,160.93675338793471,0.0,10.031976486531121,24.928426595018657,8.0,7.452375669366796,2018.1693705466257,6711.753702564879,10341.957342042315,10341.957342042315,0.0,10341.957342042315,74.97919072980679,0.029,0.9998417821736701
9812,9812,2024-04-13 05:00:00,0.37159762542127667,10.019384656504595,0.8370877434308284,1.0,0.0,1.0,157.13522155837094,0.0,10.056731014492616,24.9233541887934,8.25,7.397888410740459,2022.724627185758,6726.902956666159,10350.265797991957,10350.265797991959,0.0,10350.265797991957,75.03942703544169,0.029,0.8370877434308284
9813,9813,2024-04-13 05:15:00,0.3668988260472689,10.044429257168057,0.6778258014097757,1.0,0.0,1.0,152.8638248889887,0.0,10.08082911417421,24.91070285370783,8.5,7.335346483502255,2025.9813448820478,6737.733706243118,10357.318875211375,10357.318875211373,0.0,10357.318875211375,75.09056184528247,0.029,0.6778258014097757
9814,9814,2024-04-13 05:30:00,0.36231640357211836,10.06885356896061,0.5220553212610842,1.0,0.0,1.0,148.3635464212771,0.0,10.104235347779438,24.894091352030355,8.75,7.264519401199155,2028.419050280985,6745.840695912003,10362.646842872698,10362.646842872697,0.0,10362.646842872698,75.12918961082707,0.029,0.5220553212610842
9815,9815,2024-04-13 05:45:00,0.35786048302741424,10.092603625463882,0.370400174519493,1.0,0.0,1.0,143.81460068977282,0.0,10.126942086274145,24.875077895273574,9.0,7.185149112174011,2030.405835819026,6752.448077525141,10365.229802010901,10365.229802010901,0.0,10365.229802010901,75.14791606457904,0.029,0.370400174519493
9816,9816,2024-04-13 06:00:00,0.35353508853934523,10.11565797808529,0.21949140137509493,1.0,0.0,1.0,136.8613974039339,0.0,10.148580325768732,24.882578691520408,9.6,7.547341590308025,2026.8952349810932,6740.772997863298,10361.727467660177,10361.727467660177,304.56,10057.167467660178,72.9144641405363,0.029,0.21949140137509493
9817,9817,2024-04-13 06:15:00,0.3493757583340925,10.137827208079287,-0.7669124328967664,1.0,1.0,1.0,338.67365480556924,-1447.9073937837964,9.979015019946264,24.892712077084205,10.2,7.898797424404749,2413.1654518549303,8025.378044461204,10785.660925115488,10785.660925115488,0.0,10785.660925115488,78.19604170708729,0.029,-0.7669124328967664
9818,9818,2024-04-13 06:30:00,0.36356139659766223,10.06221775613446,-0.7675076106797325,0.0,1.0,1.0,0.0,-1528.628722512961,9.743849642100887,24.303132579031676,10.8,8.239210883023707,2541.5243580595725,8626.996669198721,10914.186424489475,10914.186424489475,0.0,10914.186424489475,79.1278515775487,0.029,-0.7675076106797325
9819,9819,2024-04-13 06:45:00,0.4123908381651988,9.80195683257949,0.4776131964836216,1.0,1.0,1.0,367.5289759298127,-1299.2736709303858,9.601533249259974,24.529649590981137,11.4,8.568262462712852,2278.013536320783,7575.9081522244815,10644.403181857379,10644.403181857379,0.0,10644.403181857379,77.171923068466,0.029,0.4776131964836216
9820,9820,2024-04-13 07:00:00,0.4368920343890644,9.671365456706287,1.0,1.0,0.0,1.0,226.23285981714133,0.0,9.636885387678277,24.68109141449515,11.05,8.13438872049681,1954.979919196068,6501.606803967228,10278.456596228736,10278.456596228736,1562.22,8716.236596228737,63.192715322658344,0.029,1.0
9821,9821,2024-04-13 07:15:00,0.4466571955019265,9.619317147974732,-0.10797166220638549,1.0,1.0,1.0,408.9218568203907,-1238.1884383391646,9.510317010681813,24.752381018785726,10.7,7.703122137598116,2315.414948024693,7700.2926895920655,10670.79680475141,10670.79680475141,0.0,10670.79680475141,77.36327683444772,0.029,-0.10797166220638549
9822,9822,2024-04-13 07:30:00,0.4554555454907868,9.572421942534106,0.2007643542715812,1.0,1.0,1.0,428.4890656512586,-1185.8860303553308,9.394788305132916,24.774051120456626,10.35,7.274469424092478,2295.932380036723,7635.500209963206,10645.671506880391,10645.671506880393,0.0,10645.671506880391,77.18111842488284,0.029,0.2007643542715812
9823,9823,2024-04-13 07:45:00,0.4781470422118813,9.451476265010673,0.9924957423505002,1.0,0.0,1.0,281.720374869526,0.0,9.438668893131258,24.779776530921716,10.0,6.84844619971837,1970.158831226572,6552.086768884171,10276.940794493397,10276.9407944934,0.0,10276.940794493397,74.50782076007714,0.029,0.9924957423505002
9824,9824,2024-04-13 08:00:00,0.48464119313063386,9.416862440613722,1.0,1.0,0.0,1.0,278.4724157791153,0.0,9.482050312506791,24.771870919916246,11.025,7.5171812530884194,1985.1942933574626,6602.089667599974,10287.061906354478,10287.06190635448,2854.5,7432.561906354478,278.7210714882929,0.15,1.0
9825,9825,2024-04-13 08:15:00,0.47645554934216794,9.460491922006245,0.9360874952024205,1.0,0.0,1.0,270.324546607202,0.0,9.524180310249763,24.75830243268328,12.05,8.164416427231046,1989.4915396013598,6616.380865756696,10286.938848950147,10286.938848950147,0.0,10286.938848950147,74.58030665488857,0.029,0.9360874952024205
9826,9826,2024-04-13 08:30:00,0.46843455651298926,9.503243813785767,0.6624978361332474,1.0,0.0,1.0,262.1741439706234,0.0,9.565058247177536,24.74220312943278,13.075,8.789328685977049,1993.1557744659708,6628.566880606856,10286.700747985558,10286.700747985557,0.0,10286.700747985558,74.5785804228953,0.029,0.6624978361332474
9827,9827,2024-04-13 08:45:00,0.4606484123129227,9.544743962372122,0.3968380708660912,1.0,0.0,1.0,254.18868914565775,0.0,9.60470931409674,24.725242109115378,14.1,9.391045857949043,1996.5451971597472,6639.838962448209,10239.32121379534,10239.32121379534,0.0,10239.32121379534,74.23507880001621,0.029,0.3968380708660912
9828,9828,2024-04-13 09:00:00,0.4530947988061475,9.585004722363234,1.0,1.0,0.0,1.0,243.56751086652005,0.0,9.642729126035405,24.741023192259007,15.075,10.322342365968806,1993.6778309991894,6630.30306534978,10119.317644242696,10119.317644242694,3851.76,6267.5576442426955,235.03341165910106,0.15,1.0
9829,9829,2024-04-13 09:15:00,0.4458095335075844,9.623835186404575,-0.12505364558109736,1.0,1.0,1.0,414.4173784074695,-1240.7997663595281,9.516605283670186,24.76503559796529,16.05,11.260831863848935,2330.001982431149,7748.80426826123,10548.628890779593,10548.628890779593,0.0,10548.628890779593,76.47755945815206,0.029,-0.12505364558109736
9830,9830,2024-04-13 09:30:00,0.4543166811017835,9.578492089727494,0.16518049262575268,1.0,1.0,1.0,430.13741912401014,-1188.5482784647372,9.40092104560686,24.78401252067531,17.025,12.206697086131285,2302.50624479001,7657.362676880979,10447.5724725773,10447.572472577303,0.0,10447.5724725773,75.74490042618542,0.029,0.16518049262575268
9831,9831,2024-04-13 09:45:00,0.4769821158804203,9.45768532235736,0.9464077779090933,1.0,0.0,1.0,281.5794028242129,0.0,9.444780274764007,24.81065608216994,18.0,13.160083390679128,1972.9301573692635,6561.30326912973,9918.679788903213,9918.679788903213,0.0,9918.679788903213,71.9104284695483,0.029,0.9464077779090933
9832,9832,2024-04-13 10:00:00,0.4834926010219553,9.422984436552978,1.0,1.0,0.0,1.0,253.55977097284503,0.0,9.48337323854237,25.581121118932746,18.5,13.104990788440679,1939.3582670395913,6449.654434046453,9922.412856770414,9922.412856770414,4504.14,5418.2728567704135,203.1852321288905,0.15,1.0
9833,9833,2024-04-13 10:15:00,0.47401357387618354,9.473507651239942,1.0,1.0,0.0,1.0,291.2744820837517,0.0,9.528751990295397,25.342806757892916,19.0,13.025218499025062,2035.0023790730636,6767.734637045134,10079.386008453388,10079.38600845339,0.0,10079.386008453388,73.07554856128706,0.029,1.0
9834,9834,2024-04-13 10:30:00,0.4678797324597419,9.506201025989576,1.0,1.0,0.0,1.0,284.0212441346553,0.0,9.573006552251398,25.108399162126158,19.5,12.919421476169559,2042.212482395864,6791.713019820596,10106.435963422926,10106.435963422928,0.0,10106.435963422926,73.27166073481622,0.029,1.0
9835,9835,2024-04-13 10:45:00,0.45947199734433475,9.551014254154696,1.0,1.0,0.0,1.0,264.2089199716469,0.0,9.614210420457447,24.99205657814134,20.0,12.786115662270984,2021.9785558621254,6724.421773945895,10092.34825394175,10092.348253941753,0.0,10092.34825394175,73.16952484107769,0.029,1.0
9836,9836,2024-04-13 11:00:00,0.45145700480325,9.593734164398677,1.0,1.0,0.0,1.0,251.01389690707128,0.0,9.653383852949865,24.921616105705873,19.95,12.715701086432611,2014.3794175319526,6699.149591358947,10080.657394468053,10080.657394468053,4838.16,5242.497394468053,108.78182093521211,0.083,1.0
9837,9837,2024-04-13 11:15:00,0.4439180822119878,9.633916621810105,1.0,1.0,0.0,1.0,240.56329001766207,0.0,9.690949861389116,24.874276744187487,19.9,12.645419540468202,2011.6368685493862,6690.028794285696,10081.445339372092,10081.44533937209,0.0,10081.445339372092,73.09047871044767,0.029,1.0
9838,9838,2024-04-13 11:30:00,0.4367201801947282,9.672281439562099,1.0,1.0,0.0,1.0,231.55871922676621,0.0,9.727131289256624,24.838938360749985,19.85,12.575270952779343,2011.1838090363426,6688.522070465322,10085.957579427042,10085.957579427046,0.0,10085.957579427042,73.12319245084606,0.029,1.0
9839,9839,2024-04-13 11:45:00,0.4298028265124512,9.709150934688635,1.0,1.0,0.0,1.0,223.41997295735277,0.0,9.762061490820006,24.809845844099435,19.8,12.505252137004199,2011.889996301904,6690.870612199978,10092.339230245461,10092.339230245461,0.0,10092.339230245461,73.1694594192796,0.029,1.0
9840,9840,2024-04-13 12:00:00,0.4231326579527697,9.744702933111737,0.8533073963482658,1.0,0.0,1.0,213.3389086094482,0.0,9.795442752519543,24.813126478759287,20.6,12.903559786894611,2007.8114282054703,6677.3066641379855,10024.88830391337,10024.88830391337,4846.26,5178.6283039133705,37.54505520337194,0.029,0.8533073963482658
9841,9841,2024-04-13 12:15:00,0.4167253395204338,9.778853940356088,-0.7649043811284064,1.0,1.0,1.0,393.0837996347047,-1303.3805356015678,9.656434008846425,24.823298466729344,21.4,13.286822832070538,2358.3961535931676,7843.23374787241,10503.730735163143,10503.730735163144,0.0,10503.730735163143,76.15204782993278,0.029,-0.7649043811284064
9842,9842,2024-04-13 12:30:00,0.4268962088131738,9.724643207025784,-0.7654992281676861,0.0,1.0,1.0,0.0,-1379.1586547910956,9.444358239017586,24.294122489389963,22.2,13.654543415949504,2543.9683350459327,8462.00452615557,10742.969772758242,10742.969772758242,0.0,10742.969772758242,77.88653085249726,0.029,-0.7654992281676861
9843,9843,2024-04-13 12:45:00,0.4696511874398296,9.496759170945708,0.6916213393014286,1.0,1.0,1.0,415.742976065825,-1174.9447039543336,9.328538560734312,24.501329165843313,23.0,14.006180942611774,2235.667479301402,7436.29267935613,10311.945226103386,10311.945226103386,0.0,10311.945226103386,74.76160288924955,0.029,0.6916213393014286
9844,9844,2024-04-13 13:00:00,0.4905498501290714,9.38536929881205,1.0,1.0,0.0,1.0,284.01908833525516,0.0,9.37276173889586,24.643602255185588,23.25,14.109309881243094,1941.69313321264,6458.038806264615,9901.167207383827,9901.167207383829,4532.94,5368.227207383828,111.39071455321442,0.083,1.0
9845,9845,2024-04-13 13:15:00,0.4970384548067413,9.350785035880069,1.0,1.0,0.0,1.0,285.5823653518746,0.0,9.41722969143493,24.72353150416686,23.5,14.210718432762297,1967.3567211587217,6542.866564989105,9922.30920516185,9922.309205161848,0.0,9922.30920516185,71.93674173742342,0.029,1.0
9846,9846,2024-04-13 13:30:00,0.48871832118868497,9.395131348064309,1.0,1.0,0.0,1.0,279.75792323231514,0.0,9.46080645286421,24.77315923901497,23.75,14.310384884495736,1977.3720614614151,6575.512211955967,9929.090373954323,9929.090373954323,0.0,9929.090373954323,71.98590521116884,0.029,1.0
9847,9847,2024-04-13 13:45:00,0.4804594771029463,9.439150987041296,1.0,1.0,0.0,1.0,272.6787950650007,0.0,9.503298236288295,24.808326643392967,24.0,14.408290888819414,1984.2932638891332,6597.73916086968,9931.84315718835,9931.843157188352,0.0,9931.84315718835,72.00586288961554,0.029,1.0
9848,9848,2024-04-13 14:00:00,0.47238612563421895,9.482181950369613,1.0,1.0,0.0,1.0,265.8004366707984,0.0,9.544735209675869,24.82939987032274,23.75,14.31367818340203,1990.6623552054712,6619.5850865607035,9956.59547821138,9956.59547821138,3897.24,6059.355478211381,125.73162617288615,0.083,1.0
9849,9849,2024-04-13 14:15:00,0.4645134874903368,9.524143111676505,0.5132451800582654,1.0,0.0,1.0,258.5329919283911,0.0,9.585057070892823,24.83517526551865,23.5,14.217213739408608,1995.6683632147995,6636.901680118201,9969.627781919118,9969.627781919118,0.0,9969.627781919118,72.2798014189136,0.029,0.5132451800582654
9850,9850,2024-04-13 14:30:00,0.4568444412883503,9.565019127933093,0.25079850303597273,1.0,0.0,1.0,250.80787678583778,0.0,9.624192945378269,24.833272338642576,23.25,14.118927030812984,1999.1712529595482,6649.100431599551,9980.352681652712,9980.352681652714,0.0,9980.352681652712,72.35755694198217,0.029,0.25079850303597273
9851,9851,2024-04-13 14:45:00,0.44939129858469407,9.60474437854358,-0.004266532375854392,1.0,0.0,1.0,242.9708873543682,0.0,9.66212533651933,24.827613673199927,23.0,14.018837523344764,2001.878460211742,6658.5247714223915,9990.21914630733,9990.21914630733,0.0,9990.21914630733,72.42908881072815,0.029,-0.004266532375854392
