step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9852,9852,2024-04-13 15:00:00,0.44216231881212825,9.643274840731356,1.0,1.0,0.0,1.0,233.874100675196,0.0,9.698660812559192,24.835709637156924,23.25,14.160880262122678,2001.5782857390902,6656.974479317506,9966.289910031413,9966.289910031415,2919.66,7046.629910031414,146.21757063315184,0.083,1.0
9853,9853,2024-04-13 15:15:00,0.43517738955328716,9.68050451368098,-0.5022806415716611,1.0,1.0,1.0,408.5154525589535,-1263.7849717456306,9.5681042806074,24.84137836852324,23.5,14.302071326784933,2344.6633860945503,7796.990704465307,10439.1237560478,10439.1237560478,0.0,10439.1237560478,75.68364723134655,0.029,-0.5022806415716611
9854,9854,2024-04-13 15:30:00,0.44424650493782136,9.632166128681412,-0.1874532465637771,0.0,1.0,1.0,0.0,-1338.2255209618,9.362352153541671,24.31414164857438,23.75,14.44239677516638,2533.0607724877705,8421.913267980653,10713.0990008388,10713.099000838802,0.0,10713.0990008388,77.6699677560813,0.029,-0.1874532465637771
9855,9855,2024-04-13 15:45:00,0.48533014341550873,9.413190335595338,1.0,1.0,1.0,1.0,429.8384855821252,-1140.92638971143,9.253920907956864,24.505691452621484,24.0,14.581860386015336,2227.4738538948664,7404.4077941183605,10280.280241679007,10280.28024167901,0.0,10280.280241679007,74.53203175217281,0.029,1.0
9856,9856,2024-04-13 16:00:00,0.5052295925668232,9.307126271618833,1.0,1.0,0.0,1.0,300.2069401253865,0.0,9.300629319958627,24.64025818849494,24.0,14.538567618259115,1939.9329893441106,6448.915908344392,9884.64882368565,9884.648823685653,1673.28,8211.368823685649,170.38590309147722,0.083,1.0
9857,9857,2024-04-13 16:15:00,0.5108034559365291,9.2774175798583,1.0,1.0,0.0,1.0,301.004596300798,0.0,9.347464703142773,24.717524900445657,24.0,14.495208572851626,1964.9234039820328,6532.437114020769,9912.234375578331,9912.234375578331,0.0,9912.234375578331,71.86369922294291,0.029,1.0
9858,9858,2024-04-13 16:30:00,0.5020281679179718,9.32418986499721,1.0,1.0,0.0,1.0,294.5140389366736,0.0,9.393306602377287,24.767454100032925,24.0,14.451783053883895,1974.3773317546809,6564.289206556389,9925.525879557532,9925.525879557532,0.0,9925.525879557532,71.96006262679211,0.029,1.0
9859,9859,2024-04-13 16:45:00,0.493334807461946,9.370525476227828,1.0,1.0,0.0,1.0,286.9293487730524,0.0,9.437985989755735,24.80499342233337,24.0,14.408290888819414,1980.9967226202089,6586.6949422524685,9935.039136523701,9935.039136523701,0.0,9935.039136523701,72.02903373979683,0.029,1.0
9860,9860,2024-04-13 17:00:00,0.4848437947501615,9.41578257398164,1.0,1.0,0.0,1.0,255.06838705173692,0.0,9.476794003839698,25.583431885507746,23.825,14.366601458241288,1939.5138018314035,6449.139544251707,9859.953720986665,9859.953720986665,432.18,9427.773720986665,353.5415145369999,0.15,1.0
9861,9861,2024-04-13 17:15:00,0.47525878116081394,9.466870696412862,0.8870368447190944,1.0,0.0,1.0,293.1157570337584,0.0,9.522455484521892,25.34377408339418,23.65,14.323585024237358,2035.8739211419831,6769.877422145299,10006.144151107868,10006.144151107866,0.0,10006.144151107868,72.54454509553204,0.029,0.8870368447190944
9862,9862,2024-04-13 17:30:00,0.46908742625188826,9.499764018077435,0.6754295181348113,1.0,0.0,1.0,285.91209530334305,0.0,9.567000322805413,25.10616888736207,23.475,14.279256642737089,2043.2317534714214,6794.680089588166,10026.269744693216,10026.269744693216,0.0,10026.269744693216,72.69045564902582,0.029,0.6754295181348113
9863,9863,2024-04-13 17:45:00,0.46062593397831025,9.544863771895606,0.3843643187040513,1.0,0.0,1.0,266.0647870811754,0.0,9.60848896609108,24.985692773843315,23.3,14.233630745302303,2022.97313386874,6727.623914113989,10004.777720068447,10004.777720068447,0.0,10004.777720068447,72.53463847049625,0.029,0.3843643187040513
9864,9864,2024-04-13 18:00:00,0.45255699979944575,9.587871191068954,1.0,1.0,0.0,1.0,251.22915031078796,0.0,9.647695308923733,24.92883970514026,22.975,14.605624067498148,2012.9312560027017,6691.1481852512825,9944.808847411747,9944.808847411747,0.0,9944.808847411747,372.93033177794047,0.15,1.0
9865,9865,2024-04-13 18:15:00,0.44498841970583436,9.628211722967903,-0.1617400110476313,1.0,1.0,1.0,420.09097915149374,-1243.0499834930433,9.522104331837241,24.894567135998585,22.65,14.951328118322289,2347.349848835659,7797.17235660885,10389.894653563535,10389.894653563535,0.0,10389.894653563535,75.32673623833563,0.029,-0.1617400110476313
9866,9866,2024-04-13 18:30:00,0.45333402067367773,9.583729669809298,0.12961607871427117,1.0,1.0,1.0,434.23436176789363,-1190.9652052028973,9.406682943842,24.86167839595196,22.325,15.272196294149788,2318.779930178886,7695.373505560907,10346.056021219316,10346.056021219312,0.0,10346.056021219316,75.00890615384004,0.029,0.12961607871427117
9867,9867,2024-04-13 18:45:00,0.47592528249098265,9.463318244323062,0.9154257888706218,1.0,0.0,1.0,284.16306411525255,0.0,9.450941708043983,24.838435269066565,22.0,15.569554688058506,1987.5345564278357,6589.2982290368545,9883.84582057228,9883.845820572278,0.0,9883.84582057228,71.65788219914903,0.029,0.9154257888706218
9868,9868,2024-04-13 19:00:00,0.4823738609801228,9.428947320975945,1.0,1.0,0.0,1.0,278.0214350019607,0.0,9.494256151901265,24.829204913259094,21.25,14.986416584791554,1993.2525577135355,6619.3326120974225,9968.739937352664,9968.739937352666,0.0,9968.739937352664,448.59329718086985,0.18,1.0
9869,9869,2024-04-13 19:15:00,0.4741592786227054,9.47273104494098,0.8506495857974969,1.0,0.0,1.0,268.14585048627094,0.0,9.53605407422567,24.82846663006155,20.5,14.401516961347747,1991.4593498376585,6621.213720825264,10000.393319985667,10000.393319985667,0.0,10000.393319985667,72.5028515698961,0.029,0.8506495857974969
9870,9870,2024-04-13 19:30:00,0.46617587192172877,9.515282602657186,0.5761712438099978,1.0,0.0,1.0,258.9933181731055,0.0,9.576446756623813,24.832199221293997,19.75,13.814816108185958,1991.8963376053614,6625.713070298,10035.293715590615,10035.293715590615,0.0,10035.293715590615,72.75587943803195,0.029,0.5761712438099978
9871,9871,2024-04-13 19:45:00,0.45846648798398404,9.556373619045365,0.3112439487724389,1.0,0.0,1.0,250.34903065078456,0.0,9.615512357914564,24.83828921917155,19.0,13.226281415519427,1994.033823477302,6631.486976803361,10075.291077421356,10075.291077421356,0.0,10075.291077421356,73.04586031130484,0.029,0.3112439487724389
9872,9872,2024-04-13 20:00:00,0.4510133746169287,9.59609871329177,1.0,1.0,0.0,1.0,242.32129921291792,0.0,9.653345564848978,24.843637138908118,18.625,12.948332463288907,1996.4243109970903,6639.43693566015,10071.437012366647,10071.437012366645,0.0,10071.437012366647,453.2146655564991,0.18,1.0
9873,9873,2024-04-13 20:15:00,0.4438003079556535,9.634544358596367,-0.20017018992686866,1.0,1.0,1.0,414.9664140323827,-1245.2186305633497,9.526631521456107,24.83907489240625,18.25,12.669458465421958,2336.323452170936,7769.827354108667,10590.159569189467,10590.159569189465,0.0,10590.159569189467,76.77865687662364,0.029,-0.20017018992686866
9874,9874,2024-04-13 20:30:00,0.4523812516827194,9.588807928531105,0.10038209451039377,1.0,1.0,1.0,431.0491261175026,-1192.733315177144,9.410447472231287,24.8193260655865,17.875,12.389659339407388,2309.3173400320493,7680.0140927514385,10586.82014846874,10586.82014846874,0.0,10586.82014846874,76.75444607639837,0.029,0.10038209451039377
9875,9875,2024-04-13 20:45:00,0.475148780988067,9.467456997333603,0.893333602274957,1.0,0.0,1.0,281.77784083103285,0.0,9.454338413519617,24.80079545785523,17.5,12.108942232492868,1978.1286802211325,6578.591810670448,10115.854119315225,10115.854119315223,0.0,10115.854119315225,73.33994236503538,0.029,0.893333602274957
9876,9876,2024-04-13 21:00:00,0.4817022859248289,9.432526816020662,1.0,1.0,0.0,1.0,275.757157404312,0.0,9.497303793973078,24.79768612329218,17.125,11.981505978769338,1987.2343199136865,6608.874110963297,10116.617867610186,10116.617867610186,0.0,10116.617867610186,379.373170035382,0.15,1.0
9877,9877,2024-04-13 21:15:00,0.47355494295653944,9.475952154041645,0.8345325448709883,1.0,0.0,1.0,266.07764865020994,0.0,9.538782998835206,24.803633832547398,16.75,11.848049279007922,1988.0447255793924,6611.5692481042925,10130.033827696949,10130.033827696949,0.0,10130.033827696949,73.44274525080289,0.029,0.8345325448709883
9878,9878,2024-04-13 21:30:00,0.4656341624990703,9.518169913879955,0.5606289767412354,1.0,0.0,1.0,257.1512304789154,0.0,9.578891942462336,24.813718773893513,16.375,11.708709913361881,1989.7218980746761,6617.146960693406,10137.607482914727,10137.607482914727,0.0,10137.607482914727,73.49765425113178,0.029,0.5606289767412354
9879,9879,2024-04-13 21:45:00,0.45798127413922884,9.55895980883791,0.29586436716207876,1.0,0.0,1.0,248.7200281200853,0.0,9.617706771605215,24.825992260807144,16.0,11.563618159322969,1991.7719937314487,6623.964890504336,10154.288550767133,10154.288550767136,0.0,10154.288550767133,73.61859199306171,0.029,0.29586436716207876
9880,9880,2024-04-13 22:00:00,0.45057828364448815,9.598417748174878,1.0,1.0,0.0,1.0,240.8056341050267,0.0,9.655306863491537,24.837363533571374,15.5,11.075403766893613,1994.2794483675234,6632.30384271682,10234.28635227932,10234.28635227932,0.0,10234.28635227932,212.36144180979588,0.083,1.0
9881,9881,2024-04-13 22:15:00,0.44341059967435603,9.636621503735682,1.0,1.0,0.0,1.0,233.11601665236137,0.0,9.691726663506355,24.848274098882154,15.0,10.588992196761625,1996.6589491261782,6640.2172632950105,10283.979502658336,10283.979502658338,0.0,10283.979502658336,74.55885139427293,0.029,1.0
9882,9882,2024-04-13 22:30:00,0.4364675703978651,9.673627849779379,1.0,1.0,0.0,1.0,225.65304547231423,0.0,9.727000924826378,24.858967490554225,14.5,10.1043592988765,1998.9318303803045,6647.77610319988,10315.440407177502,10315.440407177506,0.0,10315.440407177502,74.7869429520369,0.029,1.0
9883,9883,2024-04-13 22:45:00,0.42974270421635447,9.70947138652683,1.0,1.0,0.0,1.0,218.4212230168252,0.0,9.761165103964913,24.869553715325285,14.0,9.621485539521478,2001.125133682264,6655.070293555067,10320.963552149482,10320.963552149482,0.0,10320.963552149482,74.82698575308375,0.029,1.0
9884,9884,2024-04-13 23:00:00,0.42322941445226026,9.744187220969453,1.0,1.0,0.0,1.0,211.84333746048318,0.0,9.79431952741882,24.876494706876137,14.15,9.91546988589925,2004.161681959257,6665.168833567892,10283.302091741949,10283.302091741953,0.0,10283.302091741949,213.37851840364544,0.083,1.0
9885,9885,2024-04-13 23:15:00,0.41691492636431643,9.777843442478193,1.0,1.0,0.0,1.0,205.3545704633224,0.0,9.82647771607692,24.881436837596937,14.3,10.21027268379196,2006.882733371087,6674.218136938934,10255.306812099372,10255.306812099372,0.0,10255.306812099372,74.35097438772046,0.029,1.0
9886,9886,2024-04-13 23:30:00,0.4107886097607236,9.810496709975343,1.0,1.0,0.0,1.0,198.99314313342094,0.0,9.857659127079044,24.88526206231767,14.45,10.505870338759628,2009.376944010414,6682.513044065061,10238.05234673774,10238.05234673774,0.0,10238.05234673774,74.22587951384862,0.029,1.0
9887,9887,2024-04-13 23:45:00,0.4048473676205494,9.842163530582472,1.0,1.0,0.0,1.0,192.79595151086193,0.0,9.887888917420199,24.88823054743469,14.6,10.802241118708379,2011.7330276319706,6690.348587107839,10220.934767940218,10220.934767940218,0.0,10220.934767940218,74.10177706756659,0.029,1.0
9888,9888,2024-04-14 00:00:00,0.39908701149094256,9.872866228753276,1.0,1.0,0.0,1.0,186.11664793064114,0.0,9.917093090309464,24.89724346453796,14.45,10.914303232864322,2012.580087640568,6693.16562428617,10233.286622307078,10233.286622307078,0.0,10233.286622307078,74.19132801172631,0.029,1.0
9889,9889,2024-04-14 00:15:00,0.39351217970870417,9.902580082152607,1.0,1.0,0.0,1.0,179.8931355826,0.0,9.945341848358577,24.90915034439458,14.3,11.021907648106964,2013.8887760459068,6697.517882514951,10228.135038779797,10228.135038779797,0.0,10228.135038779797,74.15397903115354,0.029,1.0
9890,9890,2024-04-14 00:30:00,0.3881231456798697,9.931303633526294,1.0,1.0,0.0,1.0,174.01850692607744,0.0,9.97268885664407,24.922344954830354,14.15,11.125144479293056,2015.4654310864664,6702.761307799559,10223.045566281762,10223.045566281764,0.0,10223.045566281762,74.11708035554278,0.029,1.0
9891,9891,2024-04-14 00:45:00,0.382908299009927,9.959098766277089,1.0,1.0,0.0,1.0,168.40440348232235,0.0,9.99917415469129,24.936045916943073,14.0,11.224123997702126,2017.1477951743148,6708.356285882403,10218.489114433985,10218.489114433985,0.0,10218.489114433985,74.0840460796464,0.029,1.0
9892,9892,2024-04-14 01:00:00,0.377858857195814,9.986012291146311,1.0,1.0,0.0,1.0,163.33017901547564,0.0,10.024880610432087,24.946277388729168,13.75,11.405979018928322,2019.553946928693,6716.35833872399,10200.32434989453,10200.32434989453,0.0,10200.32434989453,73.95235153673535,0.029,1.0
9893,9893,2024-04-14 01:15:00,0.37296326594769913,10.012105792498764,0.8793903030827195,1.0,0.0,1.0,158.29548364498643,0.0,10.049814170535553,24.95451639692636,13.5,11.575337041440953,2021.653958227413,6723.3422712002775,10192.10527027262,10192.10527027262,0.0,10192.10527027262,73.8927632094765,0.029,0.8793903030827195
9894,9894,2024-04-14 01:30:00,0.3682132376807224,10.03742344316175,0.7146302030876281,1.0,0.0,1.0,153.33924257944966,0.0,10.073986796451557,24.96156006253529,13.25,11.732657058833166,2023.5345219276087,6729.5963946459615,10184.896387198616,10184.896387198614,0.0,10184.896387198616,73.84049880718997,0.029,0.7146302030876281
9895,9895,2024-04-14 01:45:00,0.36360708904668815,10.061974215381152,0.5548662666111126,1.0,0.0,1.0,148.4963866615576,0.0,10.097415844303153,24.967812150834224,13.0,11.878379008600879,2025.2764655461133,6735.3895142432475,10178.418053876423,10178.418053876425,0.0,10178.418053876423,73.79353089060407,0.029,0.5548662666111126
9896,9896,2024-04-14 02:00:00,0.3591420667177595,10.085772784394342,0.4000508428712973,1.0,0.0,1.0,143.80797302249388,0.0,10.120124987916249,24.972734887961888,13.15,11.56468764525442,2026.9763843287722,6741.04287334684,10248.29547262414,10248.29547262414,0.0,10248.29547262414,74.30014217652503,0.029,0.4000508428712973
9897,9897,2024-04-14 02:15:00,0.35481431811490904,10.108839684447535,0.2498901031616614,1.0,0.0,1.0,139.20198125357743,0.0,10.14212682758973,24.976989275070487,13.3,11.239181248030308,2028.491981568639,6746.083240887211,10279.163594119298,10279.163594119298,0.0,10279.163594119298,74.52393605736492,0.029,0.2498901031616614
9898,9898,2024-04-14 02:30:00,0.3506204467490594,10.131193018827513,0.10431225374886607,1.0,0.0,1.0,134.7046234594659,0.0,10.163438014845145,24.980929783133924,13.45,10.901396025464125,2029.8856719899356,6750.718187280651,10310.751777450108,10310.751777450108,0.0,10310.751777450108,74.75295038651329,0.029,0.10431225374886607
9899,9899,2024-04-14 02:45:00,0.3465577062283786,10.152847425802742,-0.03675171279372403,1.0,1.0,1.0,338.6445944915777,-1454.0636552887524,9.992926203986633,24.97354222422247,13.6,10.550850270419842,2420.304245190037,8049.119274160757,10794.080246483863,10794.080246483867,0.0,10794.080246483863,78.25708178700802,0.029,-0.03675171279372403
9900,9900,2024-04-14 03:00:00,0.36086428314409447,10.076593370841977,0.45960175901978034,1.0,1.0,1.0,362.438740464351,-1383.6095572234155,9.83689393862765,24.950354846043634,14.45,11.395939231179542,2388.5904825702573,7943.649947952563,10716.480640542906,10716.480640542906,0.0,10716.480640542906,77.69448464393608,0.029,0.45960175901978034
9901,9901,2024-04-14 03:15:00,0.39147161831075084,9.913456274403698,1.0,1.0,0.0,1.0,195.96369995281935,0.0,9.867613215320448,24.929441210676828,15.3,12.245306103336498,2008.1114280991478,6678.304363055897,10077.803387266855,10077.803387266855,0.0,10077.803387266855,73.0640745576847,0.029,1.0
9902,9902,2024-04-14 03:30:00,0.4029367211212314,9.852347276423837,1.0,1.0,0.0,1.0,192.1475743029772,0.0,9.897745121542965,24.92198500600954,16.15,13.098996150572589,2015.3324575471775,6702.3190824552985,10031.42574564753,10031.42574564753,0.0,10031.42574564753,72.7278366559446,0.029,1.0
9903,9903,2024-04-14 03:45:00,0.3972286911055359,9.882771076407494,1.0,1.0,0.0,1.0,185.3523278071097,0.0,9.926833168866041,24.922522821461534,17.0,13.957057951993988,2015.4952291379661,6704.147046040163,9990.617791388857,9990.617791388857,0.0,9990.617791388857,72.43197898756921,0.029,1.0
9904,9904,2024-04-14 04:00:00,0.39167394571810116,9.91237786932252,1.0,1.0,0.0,1.0,179.10570689987472,0.0,9.954961888181982,24.92599450522235,16.75,13.729326342389154,2016.6666196941978,6708.140777390116,10081.958776361185,10081.958776361185,0.0,10081.958776361185,73.0942011286186,0.029,1.0
9905,9905,2024-04-14 04:15:00,0.3863070681784936,9.94098332660863,1.0,1.0,0.0,1.0,173.19590228717107,0.0,9.9821830954114,24.9308889750319,16.5,13.501598301982574,2018.2509416432213,6712.933271985965,10099.864286839862,10099.864286839862,0.0,10099.864286839862,73.224016079589,0.029,1.0
9906,9906,2024-04-14 04:30:00,0.38111528670043765,9.968655521886667,1.0,1.0,0.0,1.0,167.54641135992347,0.0,10.008536803322238,24.936443136245664,16.25,13.273868187366627,2020.0675101612374,6718.066277600595,10115.583309053056,10115.583309053056,0.0,10115.583309053056,73.33797899063465,0.029,1.0
9907,9907,2024-04-14 04:45:00,0.37608999371483287,9.99544033349994,0.98817654045147,1.0,0.0,1.0,162.1126712913672,0.0,10.034056162406806,24.942263981117392,16.0,13.046136921125564,2021.6378561168035,6723.288720986861,10131.530708013723,10131.530708013725,0.0,10131.530708013723,73.45359763309949,0.029,0.98817654045147
9908,9908,2024-04-14 05:00:00,0.37122432979339776,10.02137432220119,0.8192721515687333,1.0,0.0,1.0,156.83029708844234,0.0,10.05876443394586,24.948245076506172,15.35,12.643846724651747,2023.1138108202515,6728.1972507615465,10174.675030624814,10174.675030624814,0.0,10174.675030624814,73.7663939720299,0.029,0.8192721515687333
9909,9909,2024-04-14 05:15:00,0.3665130086755517,10.04648566375931,0.6556354285963275,1.0,0.0,1.0,151.72244598678589,0.0,10.08268841378038,24.954235452861457,14.7,12.23227248159863,2024.5569046311102,6732.996496240907,10206.616717446328,10206.616717446328,0.0,10206.616717446328,73.99797120148588,0.029,0.6556354285963275
9910,9910,2024-04-14 05:30:00,0.36195133256970724,10.07079939740346,0.49708449033338203,1.0,0.0,1.0,146.77956869701956,0.0,10.105853426207549,24.960163524099613,14.05,11.811620449278976,2025.9601128057504,6737.663095486271,10240.505683055666,10240.50568305567,0.0,10240.505683055666,74.24366620215358,0.029,0.49708449033338203
9911,9911,2024-04-14 05:45:00,0.3575344129989077,10.094341578715822,0.34343170964776254,1.0,0.0,1.0,141.9927663379203,0.0,10.128283427762309,24.96600718952826,13.4,11.382096110661141,2027.3170892248838,6742.175943435671,10277.094743258156,10277.094743258158,0.0,10277.094743258156,74.50893688862163,0.029,0.34343170964776254
9912,9912,2024-04-14 06:00:00,0.3532576277782399,10.117136843941982,0.1945865507143727,1.0,0.0,1.0,137.48866067444487,0.0,10.15002180329333,24.97155366156985,13.8,11.705789687699292,2028.9109392749474,6747.476553548463,10180.683755363196,10180.683755363196,297.36,9883.323755363195,71.65409722638317,0.029,0.1945865507143727
9913,9913,2024-04-14 06:15:00,0.34911464858604113,10.1392189230364,-0.7640191373920133,1.0,1.0,1.0,340.7169665303946,-1448.5730735471848,9.980671572137354,24.96569616402226,14.2,12.028040803961872,2418.235508970458,8042.23935209672,10728.62050023999,10728.620500239987,0.0,10728.62050023999,77.78249862673992,0.029,-0.7640191373920133
9914,9914,2024-04-14 06:30:00,0.363270398749123,10.063768774667174,-0.7639810889855712,0.0,1.0,1.0,0.0,-1529.3971649181742,9.74538999196514,24.339701449413393,14.6,12.348833306986666,2541.5243580595725,8640.482523811837,10882.870678035648,10882.870678035648,0.0,10882.870678035648,78.90081241575845,0.029,-0.7639810889855712
9915,9915,2024-04-14 06:45:00,0.412096436962005,9.803525990992513,0.46751194271188795,1.0,1.0,1.0,369.97942530010613,-1300.0021210876928,9.603339218417547,24.544890146674607,15.0,12.668163724781598,2284.0017904505453,7595.823074833997,10503.837607688167,10503.837607688167,0.0,10503.837607688167,76.15282265573921,0.029,0.46751194271188795
9916,9916,2024-04-14 07:00:00,0.4365776564801099,9.673041090961014,1.0,1.0,0.0,1.0,227.7756597207517,0.0,9.638928642325613,24.68462017708701,15.5,12.997929197334612,1959.187349426235,6515.599304219057,9999.459659027512,9999.459659027512,1098.54,8900.919659027513,64.53166752794948,0.029,1.0
9917,9917,2024-04-14 07:15:00,0.4462959692978139,9.621242483642652,-0.1142051058033103,1.0,1.0,1.0,410.1806436521368,-1239.0774782225092,9.512416956999717,24.749096873639655,16.0,13.32271470104865,2319.097753696883,7712.540464712868,10478.65928897719,10478.65928897719,0.0,10478.65928897719,75.97027984508462,0.029,-0.1142051058033103
9918,9918,2024-04-14 07:30:00,0.4550667784005751,9.574494071124935,0.19130872767304916,1.0,1.0,1.0,429.5717442521151,-1186.7922527623668,9.396914998066556,24.766290047062558,16.5,13.64245918009572,2298.8486694872627,7646.586538877613,10434.926411096392,10434.926411096392,0.0,10434.926411096392,75.65321648044885,0.029,0.19130872767304916
9919,9919,2024-04-14 07:45:00,0.4777505002351298,9.453589833746758,0.9797272481927887,1.0,0.0,1.0,282.67128626883476,0.0,9.440941060989598,24.768664682830476,17.0,13.957057951993988,1972.9022726755734,6562.3990184397435,9952.212838722979,9952.212838722979,0.0,9952.212838722979,72.1535430807416,0.029,0.9797272481927887
9920,9920,2024-04-14 08:00:00,0.4842284587732411,9.419062314738625,1.0,1.0,0.0,1.0,277.87330535028207,0.0,9.48423003422951,24.774504760437924,17.5,14.119566010340181,1984.868639566846,6601.611023221954,9958.97144277855,9958.97144277855,2064.0,7894.971442778549,296.0614291041956,0.15,1.0
9921,9921,2024-04-14 08:15:00,0.47603797657866836,9.462717584835698,0.9160683186147519,1.0,0.0,1.0,268.84466089810786,0.0,9.526133067320824,24.783597194364496,18.0,14.269763662071073,1987.4930237882947,6609.479146238001,9952.221438613795,9952.221438613797,0.0,9952.221438613795,72.15360542995002,0.029,0.9160683186147519
9922,9922,2024-04-14 08:30:00,0.46804702421766164,9.505309360919863,0.6397221583173685,1.0,0.0,1.0,260.26608326764557,0.0,9.56671933714304,24.794705239674563,18.5,14.40722120938378,1990.4491185955264,6618.239766613553,9946.681808898395,9946.681808898396,0.0,9946.681808898395,72.11344311451336,0.029,0.6397221583173685
9923,9923,2024-04-14 08:45:00,0.4603095691795419,9.546549996273042,0.3721972891041314,1.0,0.0,1.0,252.06351030980852,0.0,9.606046609741245,24.807301000508442,19.0,14.531500334338544,1993.5897569326223,6627.481114065016,9942.637407616048,9942.637407616048,0.0,9942.637407616048,72.08412120521635,0.029,0.3721972891041314
9924,9924,2024-04-14 09:00:00,0.4528137096519994,9.586502927554843,1.0,1.0,0.0,1.0,244.2528194223083,0.0,9.64417506576678,24.820967639231274,19.5,14.903142844499397,1997.9646280243846,6637.412607533508,9912.776821546375,9912.776821546377,2591.64,7321.136821546375,274.54263080798904,0.15,1.0
9925,9925,2024-04-14 09:15:00,0.4455483798348672,9.625227135480158,-0.14423549116496037,1.0,1.0,1.0,416.6840834122295,-1241.474683596821,9.518298750599326,24.82189701440071,20.0,15.272632065494607,2340.420593751753,7767.26109030762,10363.885155863654,10363.885155863654,0.0,10363.885155863654,75.1381673800115,0.029,-0.14423549116496037
9926,9926,2024-04-14 09:30:00,0.4540217449834038,9.580064099238458,0.15164321082839544,1.0,1.0,1.0,432.8547685439734,-1189.340851791622,9.402912095998456,24.806111864122865,20.5,15.639954286374591,2316.9305937822946,7679.423042966471,10324.075829552125,10324.075829552126,0.0,10324.075829552125,74.84954976425291,0.029,0.15164321082839544
9927,9927,2024-04-14 09:45:00,0.4766359561798733,9.459530353561275,0.9384921304780061,1.0,0.0,1.0,284.04138945066427,0.0,9.447149892374444,24.79065816341337,21.0,16.005097544207164,1988.9740247519576,6582.146444605415,9867.174660353829,9867.174660353829,0.0,9867.174660353829,71.53701628756527,0.029,0.9384921304780061
9928,9928,2024-04-14 10:00:00,0.4830833160892634,9.425165925244226,1.0,1.0,0.0,1.0,278.40306581398715,0.0,9.490520914764877,24.78619209624591,21.25,16.11764048470344,2000.3610547571418,6615.728822259825,9887.380882265055,9887.380882265054,3406.44,6480.940882265055,243.03528308493955,0.15,1.0
9929,9929,2024-04-14 10:15:00,0.4748653487636015,9.468967691090004,1.0,1.0,0.0,1.0,268.88735717579567,0.0,9.532430829275528,24.790627215066603,21.5,16.228227476785122,2002.849513866688,6620.266228630972,9883.653694484336,9883.653694484337,0.0,9883.653694484336,71.65648928501143,0.029,1.0
9930,9930,2024-04-14 10:30:00,0.4668660969630985,9.511603703186685,1.0,1.0,0.0,1.0,260.1038050763472,0.0,9.572992332020025,24.800167369769955,21.75,16.33684822829076,2006.2102089571983,6627.57893146693,9881.037814932048,9881.037814932048,0.0,9881.037814932048,71.63752415825735,0.029,1.0
9931,9931,2024-04-14 10:45:00,0.45913033786544716,9.552835299177167,1.0,1.0,0.0,1.0,251.85348781454252,0.0,9.612287442217289,24.813038368505822,22.0,16.44346628310642,2010.0696263317864,6636.438897387223,9879.630404697726,9879.630404697727,0.0,9879.630404697726,71.62732043405852,0.029,1.0
9932,9932,2024-04-14 11:00:00,0.45163982304661165,9.59275974316156,1.0,1.0,0.0,1.0,243.79049458813435,0.0,9.650345040518648,24.825243283331055,22.525,16.48696207918525,2013.0601928316253,6644.520744244622,9886.41401188233,9886.41401188233,3707.94,6178.47401188233,128.20333574655837,0.083,1.0
9933,9933,2024-04-14 11:15:00,0.4443841795504137,9.631432322996295,1.0,1.0,0.0,1.0,235.95374921338623,0.0,9.687199806745339,24.837220773363228,23.05,16.511477163376277,2015.669025910918,6652.149497729883,9891.222942889959,9891.222942889959,0.0,9891.222942889959,71.7113663359522,0.029,1.0
9934,9934,2024-04-14 11:30:00,0.43735744153711376,9.668884836607184,1.0,1.0,0.0,1.0,228.35734486047772,0.0,9.722888605247455,24.84920342367248,23.575000000000003,16.516140475565166,2017.9609614424317,6659.483504441387,9896.453782740986,9896.453782740988,0.0,9896.453782740986,71.74928992487214,0.029,1.0
9935,9935,2024-04-14 11:45:00,0.43055289629563526,9.705153062744264,1.0,1.0,0.0,1.0,221.00359449060883,0.0,9.75744866602627,24.861287313441668,24.1,16.499973103206454,2019.9461137441504,6666.600811126778,9902.266365518133,9902.266365518133,0.0,9902.266365518133,71.79143115000647,0.029,1.0
9936,9936,2024-04-14 12:00:00,0.42396359292688857,9.740274049699684,0.8687407814890618,1.0,0.0,1.0,214.43717655982505,0.0,9.791000790333701,24.867951374031616,24.575000000000003,16.964040997978195,2028.637958227496,6677.440942764438,9872.912889145671,9872.912889145671,3221.94,6650.972889145671,48.219553446306115,0.029,0.8687407814890618
9937,9937,2024-04-14 12:15:00,0.4175746589103068,9.774327068008065,-0.7617432395344778,1.0,1.0,1.0,395.85538297061197,-1301.6317173913387,9.652688365333827,24.86166350853339,25.05,17.430275038666334,2394.540521300265,7855.790092930675,10333.378685875072,10333.378685875072,0.0,10333.378685875072,74.91699547259428,0.029,-0.7617432395344778
9938,9938,2024-04-14 12:30:00,0.4276630596334793,9.720555892153556,-0.7615400337636838,0.0,1.0,1.0,0.0,-1377.4232946907914,9.44088161529078,24.291642091704972,25.525,17.89868320033926,2593.008938999303,8472.60889274454,10602.225378212503,10602.2253782125,0.0,10602.225378212503,76.86613399204064,0.029,-0.7615400337636838
9939,9939,2024-04-14 12:45:00,0.47031591550490437,9.49321617035886,0.7177588458625328,1.0,1.0,1.0,417.8337236088698,-1173.5516121170735,9.325596553548646,24.472483974221728,26.0,18.369261836921936,2287.7374789949044,7445.562253623464,10177.840019271738,10177.840019271738,0.0,10177.840019271738,73.78934013972011,0.029,0.7177588458625328
9940,9940,2024-04-14 13:00:00,0.4911510385422015,9.382164964570066,1.0,1.0,0.0,1.0,284.99128252620255,0.0,9.369967691523957,24.5997410236769,26.0,18.241508136983786,1983.2977428469146,6460.055206104028,9807.64287131453,9807.642871314532,2506.86,7300.78287131453,151.4912445797765,0.083,1.0
9941,9941,2024-04-14 13:15:00,0.4975764615608623,9.347917459880604,1.0,1.0,0.0,1.0,285.91476272972466,0.0,9.414484810013484,24.670654652283023,26.0,18.11314999761154,2005.657793374591,6540.574962855731,9832.96834260826,9832.96834260826,0.0,9832.96834260826,71.28902048390988,0.029,1.0
9942,9942,2024-04-14 13:30:00,0.4892378923799821,9.392362033614695,1.0,1.0,0.0,1.0,279.72958111466335,0.0,9.45805501017858,24.71422643317274,26.0,17.984177416242737,2012.5932009878993,6570.734521868922,9843.372334062487,9843.372334062487,0.0,9843.372334062487,71.36444942195304,0.029,1.0
9943,9943,2024-04-14 13:45:00,0.48097508349713036,9.436402804960295,1.0,1.0,0.0,1.0,272.4379165330875,0.0,9.500507368088734,24.74479541560145,26.0,17.854596467240025,2016.6736440318352,6591.437535885108,9850.49473148615,9850.49473148615,0.0,9850.49473148615,71.41608680327458,0.029,1.0
9944,9944,2024-04-14 14:00:00,0.47290606479186276,9.479410674659372,1.0,1.0,0.0,1.0,264.20319212960425,0.0,9.5416966467103,24.776072006530022,26.3,17.828277467516145,2019.8135487725149,6603.562800707407,9848.521258479264,9848.521258479264,2345.16,7503.3612584792645,155.69474611344475,0.083,1.0
9945,9945,2024-04-14 14:15:00,0.4650604801922492,9.521227640575312,0.5284997381403759,1.0,0.0,1.0,256.2140409906797,0.0,9.581660545032985,24.809221361070783,26.6,17.794480129806434,2022.8456086877325,6615.329844999209,9852.062568144549,9852.062568144549,0.0,9852.062568144549,71.42745361904798,0.029,0.5284997381403759
9946,9946,2024-04-14 14:30:00,0.4574483130083341,9.56180049166558,0.26456667147065877,1.0,0.0,1.0,226.27195489497706,0.0,9.615987533044303,25.594014329042604,26.9,17.75297675318782,1981.2415053486397,6481.637301634696,9781.054113557657,9781.054113557655,0.0,9781.054113557657,70.91264232329301,0.029,0.26456667147065877
9947,9947,2024-04-14 14:45:00,0.4489369262060523,9.607166183321741,-0.030425662580367215,1.0,1.0,1.0,443.40179117067424,-1230.6173934573972,9.495911608311268,25.353459918284596,27.2,17.70352394942879,2417.507612637654,7911.89430720311,10363.646326054783,10363.64632605478,0.0,10363.646326054783,75.13643586389718,0.029,-0.030425662580367215
9948,9948,2024-04-14 15:00:00,0.4587559463177719,9.554830806126276,1.0,1.0,1.0,1.0,459.90576552369697,-1180.9720208079452,9.385983413137907,25.090138541216113,27.15,17.80734492928932,2396.1019784557316,7835.754451876602,10338.004277473656,10338.004277473658,1769.28,8568.724277473655,177.80102875757837,0.083,1.0
9949,9949,2024-04-14 15:15:00,0.4803145780573706,9.439923298954215,1.0,1.0,0.0,1.0,300.3122888620344,0.0,9.43272986121998,24.93991745040245,27.1,17.909939432487732,2041.3318314722164,6669.761178486265,9874.320410854169,9874.320410854169,0.0,9874.320410854169,71.58882297869273,0.029,1.0
9950,9950,2024-04-14 15:30:00,0.48602266044003606,9.409499219854608,1.0,1.0,0.0,1.0,288.59300807484243,0.0,9.477670868047863,24.858729139802797,27.05,18.011324620066755,2041.44258201032,6664.236842550486,9866.286205393519,9866.28620539352,0.0,9866.286205393519,71.53057498910302,0.029,1.0
9951,9951,2024-04-14 15:45:00,0.47742261899801497,9.45533744074058,0.9665103067202884,1.0,0.0,1.0,275.67265953041993,0.0,9.520625158302328,24.81375208778937,27.0,18.111511936378793,2038.0283833454566,6647.154629365801,9859.585082486201,9859.585082486201,0.0,9859.585082486201,71.48199184802496,0.029,0.9665103067202884
9952,9952,2024-04-14 16:00:00,0.46917841843015423,9.499279029767278,1.0,1.0,0.0,1.0,264.34559888661926,0.0,9.56183870569219,24.7938138904357,27.0,17.883082075851632,2031.5608584182585,6638.101659325806,9875.2528740501,9875.2528740501,1123.68,8751.5728740501,181.5951371365396,0.083,1.0
9953,9953,2024-04-14 16:15:00,0.4612837449721498,9.541357639298441,0.40528262092798,1.0,0.0,1.0,255.94405521597855,0.0,9.60176138334913,24.786900401174954,27.0,17.65271741663338,2030.3646266821058,6646.9711866988855,9883.228892766543,9883.228892766543,0.0,9883.228892766543,71.65340947255744,0.029,0.40528262092798
9954,9954,2024-04-14 16:30:00,0.45367320550007934,9.581921814684577,0.14175752484258292,1.0,0.0,1.0,247.0590944388512,0.0,9.640319591152071,24.790512819064283,27.0,17.420389124133063,2027.6472324246236,6650.247566618659,9885.430425711424,9885.430425711424,0.0,9885.430425711424,71.66937058640782,0.029,0.14175752484258292
9955,9955,2024-04-14 16:45:00,0.44631180192003755,9.6211580957662,-0.11367165712746302,1.0,1.0,1.0,418.6096873639264,-1239.940925370711,9.514973014752282,24.790993137844687,27.0,17.18606146652512,2366.389788501067,7774.741451888733,10340.399480694567,10340.39948069457,0.0,10340.399480694567,74.96789623503561,0.029,-0.11367165712746302
9956,9956,2024-04-14 17:00:00,0.4546944784529756,9.57647842984564,1.0,1.0,1.0,1.0,433.7342703656606,-1187.9924307883464,9.399927084621423,24.78981073000451,26.925,17.17297042734351,2337.1830142657723,7680.316100092203,10295.818258522071,10295.818258522075,347.04,9948.77825852207,373.07918469457763,0.15,1.0
9957,9957,2024-04-14 17:15:00,0.47722736310348823,9.456378154658408,0.952267500678292,1.0,0.0,1.0,274.14137625232456,0.0,9.44264561146612,24.91994722909043,26.85,17.15963029264338,1979.8553138431057,6506.702418543467,9824.667622440236,9824.667622440238,0.0,9824.667622440236,71.22884026269172,0.029,0.952267500678292
9958,9958,2024-04-14 17:30:00,0.4837867457569803,9.421416645115295,1.0,1.0,0.0,1.0,260.1735637789398,0.0,9.480432849715823,26.35196699135605,26.775,17.14602874810852,1976.445726348489,6496.163424594443,9758.8675672398,9758.8675672398,0.0,9758.8675672398,70.75178986248855,0.029,1.0
9959,9959,2024-04-14 17:45:00,0.4739823213561057,9.473674227171957,0.8393483668698868,1.0,0.0,1.0,294.94054809768556,0.0,9.526407409403555,26.0701045381153,26.7,17.132172918533666,2065.3394027580784,6788.956969335361,9920.298747363713,9920.298747363713,0.0,9920.298747363713,71.92216591838692,0.029,0.8393483668698868
9960,9960,2024-04-14 18:00:00,0.46837516727736284,9.503560358411656,1.0,1.0,0.0,1.0,274.57238871715725,0.0,9.572399817810837,25.007715755418175,26.275,17.977705884311156,2067.0605929777144,6749.455079745939,9905.942131657463,9905.942131657464,0.0,9905.942131657463,371.4728299371548,0.15,1.0
9961,9961,2024-04-14 18:15:00,0.45679521605171747,9.565281498444346,0.24108570948555988,1.0,0.0,1.0,261.36374155716794,0.0,9.613162873615995,24.91427640441321,25.85,18.745454199270792,2066.842655562561,6703.154889209915,9846.146644193761,9846.146644193761,0.0,9846.146644193761,71.38456317040477,0.029,0.24108570948555988
9962,9962,2024-04-14 18:30:00,0.4516124429249577,9.592905679209975,0.06688480135213022,1.0,0.0,1.0,249.08359020755466,0.0,9.652036841982548,24.859887198272872,25.425,19.442808445132535,2076.6002783721665,6683.660890657713,9842.337690794846,9842.337690794848,0.0,9842.337690794846,71.35694825826263,0.029,0.06688480135213022
9963,9963,2024-04-14 18:45:00,0.4441428837733208,9.6327184294882,-0.18628269032406286,1.0,1.0,1.0,419.614522433153,-1244.8322162356496,9.526095978482351,24.814384006401784,25.0,20.07616882463352,2442.5278982286736,7800.77973948215,10285.695757170753,10285.695757170755,0.0,10285.695757170753,74.57129423948797,0.029,-0.18628269032406286
9964,9964,2024-04-14 19:00:00,0.45255290815929,9.587892999510984,1.0,1.0,1.0,1.0,433.5994761661144,-1192.5971900179923,9.410323026654995,24.771952029950167,24.25,19.414027150816178,2393.263710940396,7697.289983764257,10311.55147508223,10311.55147508223,0.0,10311.55147508223,464.0198163787003,0.18,1.0
9965,9965,2024-04-14 19:15:00,0.4752099749866367,9.467130833321226,0.8911805813954458,1.0,0.0,1.0,283.0585231619368,0.0,9.4544083767535,24.740755495344565,23.5,18.75217734350973,2033.3231900870785,6587.498588975192,9874.90093874746,9874.90093874746,0.0,9874.90093874746,71.59303180591908,0.029,0.8911805813954458
9966,9966,2024-04-14 19:30:00,0.4817072855870119,9.432500167821226,1.0,1.0,0.0,1.0,276.72706983518754,0.0,9.497519944450724,24.730793824622943,22.75,18.090596797541416,2028.9962825290818,6615.892428356578,9884.446081747974,9884.446081747974,0.0,9884.446081747974,71.66223409267282,0.029,1.0
9967,9967,2024-04-14 19:45:00,0.47352801936418426,9.476095656788898,0.8349363917518992,1.0,0.0,1.0,268.3891860093915,0.0,9.53935084780053,24.734148524651363,22.0,17.429250024551482,2021.5652418545806,6628.380811652687,9897.182588563925,9897.182588563928,0.0,9897.182588563925,71.75457376708846,0.029,0.8349363917518992
9968,9968,2024-04-14 20:00:00,0.4655604153221431,9.518562986332977,1.0,1.0,0.0,1.0,258.9409488663026,0.0,9.579731323642642,24.753266635404923,21.875,17.144802637918534,2017.6728628065432,6630.830248843797,9881.352571940984,9881.352571940984,0.0,9881.352571940984,444.6608657373443,0.18,1.0
9969,9969,2024-04-14 20:15:00,0.457849108418982,9.559664252126826,0.2844823556578843,1.0,0.0,1.0,226.35722821833502,0.0,9.61410809836988,25.52520802070943,21.75,16.860408108140568,1967.445721549941,6479.097351875814,9807.904667864499,9807.904667864499,0.0,9807.904667864499,71.10730884201762,0.029,0.2844823556578843
9970,9970,2024-04-14 20:30:00,0.4492900253574107,9.605284164845001,-0.012315661122503216,1.0,1.0,1.0,417.073362339141,-1207.1252140435117,9.48583297279562,27.237997425043822,21.625,16.576068843733946,2315.2545935202097,7637.902187337723,10250.131137834846,10250.131137834846,0.0,10250.131137834846,74.31345074930263,0.029,-0.012315661122503216
9971,9971,2024-04-14 20:45:00,0.46888979547782744,9.50081739010318,1.0,1.0,1.0,1.0,468.194517428054,-1166.1579667035767,9.378757167821155,26.007887935483357,21.5,16.29180254182694,2371.4090644914345,7835.603466773796,10427.430690195974,10427.430690195975,0.0,10427.430690195974,75.59887250392082,0.029,1.0
9972,9972,2024-04-14 21:00:00,0.48684915346079255,9.405094012053976,1.0,1.0,0.0,1.0,306.90993451577634,0.0,9.42939644442552,24.938919985330426,21.125,16.28013105510865,2038.4336367076169,6735.803391903045,9970.633579953694,9970.633579953696,0.0,9970.633579953694,373.8987592482635,0.15,1.0
9973,9973,2024-04-14 21:15:00,0.48377997830392844,9.421452715640061,1.0,1.0,0.0,1.0,290.3676282282984,0.0,9.475670443025036,24.84634543606711,20.75,16.257926268757327,2024.8662680366485,6691.751652711611,9922.809898229165,9922.809898229163,0.0,9922.809898229165,71.94037176216145,0.029,1.0
9974,9974,2024-04-14 21:30:00,0.4757220675468784,9.464401379975138,0.9080743398426797,1.0,0.0,1.0,278.81998009166597,0.0,9.519107058566538,24.784858888476258,20.375,16.22552879685542,2016.8247716275318,6666.223418230036,9903.88032472717,9903.88032472717,0.0,9903.88032472717,71.80313235427198,0.029,0.9080743398426797
9975,9975,2024-04-14 21:45:00,0.46950821040584634,9.497521238536839,0.6972007434060102,1.0,0.0,1.0,267.27802124568666,0.0,9.56076924688543,24.746907862176226,20.0,16.18326418069899,2013.4370201351126,6656.444332271398,9902.27227491764,9902.272274917641,0.0,9902.27227491764,71.79147399315289,0.029,0.6972007434060102
9976,9976,2024-04-14 22:00:00,0.46152622355735096,9.54006522843932,1.0,1.0,0.0,1.0,256.579785497746,0.0,9.600787451471469,24.735849890444705,19.5,16.01724690081292,2009.8422732945141,6649.712779641796,9909.341146463405,9909.341146463403,0.0,9909.341146463405,205.61882878911567,0.083,1.0
9977,9977,2024-04-14 22:15:00,0.4538648385162149,9.580900410708574,1.0,1.0,0.0,1.0,247.4264433552633,0.0,9.639399833799374,24.739947564078236,19.0,15.840119374691199,2008.684795814534,6651.2377793374735,9914.361470038451,9914.361470038451,0.0,9914.361470038451,71.87912065777877,0.029,1.0
9978,9978,2024-04-14 22:30:00,0.44648941531199005,9.620211416387093,1.0,1.0,0.0,1.0,214.69546154539228,0.0,9.672019607695205,25.487666510817988,18.5,15.652215909223186,1959.812965299935,6494.822580401022,9839.937318492603,9839.937318492606,0.0,9839.937318492603,71.33954555907137,0.029,1.0
9979,9979,2024-04-14 22:45:00,0.4383410248863009,9.663642337356016,1.0,1.0,0.0,1.0,220.44342114215777,0.0,9.702901787279421,27.202733459330705,18.0,15.453855585614487,1988.0264391405392,6593.230954684788,9831.286444742344,9831.286444742344,0.0,9831.286444742344,71.27682672438199,0.029,1.0
9980,9980,2024-04-14 23:00:00,0.4317848633011183,9.69858667860504,1.0,1.0,0.0,1.0,250.10085183713787,0.0,9.74385586161159,25.9947549560919,18.175,15.469705137770324,2068.4977472637956,6859.724350006553,10013.6495843993,10013.6495843993,0.0,10013.6495843993,207.78322887628548,0.083,1.0
9981,9981,2024-04-14 23:15:00,0.42511932659908763,9.734113989226863,1.0,1.0,0.0,1.0,231.9395112145742,0.0,9.783492196002026,24.97150384003903,18.35,15.483198501862486,2052.098970095122,6805.011349931822,10025.836214923314,10025.836214923313,0.0,10025.836214923314,72.68731255819404,0.029,1.0
9982,9982,2024-04-14 23:30:00,0.4169863196203827,9.77746291642336,1.0,1.0,0.0,1.0,217.40824003342067,0.0,9.818407527267533,24.90067581097514,18.525,15.494295921819287,2037.8636306350052,6757.53380518942,9968.064462756043,9968.064462756045,0.0,9968.064462756043,72.26846735498131,0.029,1.0
9983,9983,2024-04-14 23:45:00,0.41089490496474096,9.80993015653793,1.0,1.0,0.0,1.0,207.1004003840224,0.0,9.85083385883139,24.85628350744887,18.7,15.502948884937101,2028.649104729151,6726.780869347251,9946.491565446855,9946.491565446859,0.0,9946.491565446855,72.1120638494897,0.029,1.0
9984,9984,2024-04-15 00:00:00,0.40624397762532344,9.834719599257026,1.0,1.0,0.0,1.0,198.45441286621576,0.0,9.881930757618159,24.82801832732706,18.025,15.358997533861302,2025.4299468933762,6719.2571749996605,9958.81741797576,9958.81741797576,0.0,9958.81741797576,72.20142628032427,0.029,1.0
9985,9985,2024-04-15 00:15:00,0.40028571115480305,9.8664771595449,1.0,1.0,0.0,1.0,190.95267136497503,0.0,9.911874488917551,24.80925393625252,17.35,15.188286641055676,2023.8590853438147,6717.663486639111,9967.496228074528,9967.496228074528,0.0,9967.496228074528,72.26434765354033,0.029,1.0
9986,9986,2024-04-15 00:30:00,0.394560233146791,9.896993957327604,1.0,1.0,0.0,1.0,184.14576693225501,0.0,9.940772081354552,24.795371322861804,16.675,14.99211531515713,2023.185920902472,6719.0941897016,9978.587527901873,9978.587527901873,0.0,9978.587527901873,72.34475957728858,0.029,1.0
9987,9987,2024-04-15 00:45:00,0.3890410078085368,9.926411428380499,1.0,1.0,0.0,1.0,177.79482221013552,0.0,9.968693714795815,24.784198793862345,16.0,14.771669583855122,2023.0199505439423,6722.02713251626,9991.901296519962,9991.901296519962,0.0,9991.901296519962,72.44128439976973,0.029,1.0
9988,9988,2024-04-15 01:00:00,0.38371143254119566,9.954818064555427,1.0,1.0,0.0,1.0,171.35229279326242,0.0,9.995625465810141,24.783614271498212,16.0,14.771669583855122,2023.1533471498583,6722.681307259089,9974.34829978787,9974.348299787867,0.0,9974.34829978787,72.31402517346206,0.029,1.0
9989,9989,2024-04-15 01:15:00,0.3785662781351649,9.982241737539571,1.0,1.0,0.0,1.0,165.57307879925364,0.0,10.021669579190766,24.789476822519674,16.0,14.771669583855122,2024.2748812931466,6726.4080226723345,9973.064118645083,9973.064118645083,0.0,9973.064118645083,72.30471486017686,0.029,1.0
9990,9990,2024-04-15 01:30:00,0.3735971928047164,10.008726962350861,0.9051660001847935,1.0,0.0,1.0,160.28893901807942,0.0,10.046902324978893,24.799893257320623,16.0,14.771669583855122,2026.0115462504607,6732.178739490255,9973.511163352043,9973.511163352043,0.0,9973.511163352043,72.30795593430231,0.029,0.9051660001847935
9991,9991,2024-04-15 01:45:00,0.36878744515700224,10.034362917313178,0.7373616885796882,1.0,0.0,1.0,144.80800466086285,0.0,10.069759362735876,24.93551903922237,16.0,14.771669583855122,2005.4946817486116,6664.0038076859555,9946.309511797825,9946.309511797823,0.0,9946.309511797825,72.11074396053424,0.029,0.7373616885796882
9992,9992,2024-04-15 02:00:00,0.3642775679392244,10.058400562883934,0.5791461683711934,1.0,0.0,1.0,132.61129649867075,0.0,10.087743389653918,26.359773900717897,16.0,14.640228650232464,1992.276649371922,6621.794329496315,9885.16964014478,9885.16964014478,0.0,9885.16964014478,71.66747989104967,0.029,0.5791461683711934
9993,9993,2024-04-15 02:15:00,0.3594290628551712,10.084243094981938,0.4095380790322294,1.0,0.0,1.0,170.30117792452708,0.0,10.114578158669975,26.071108628516054,16.0,14.50811478477135,2079.6315474139733,6913.585443903974,10059.220175614493,10059.220175614493,0.0,10059.220175614493,72.92934627320508,0.029,0.4095380790322294
9994,9994,2024-04-15 02:30:00,0.3562396573073093,10.101242626552041,0.29769187226076693,1.0,0.0,1.0,170.36286100440586,0.0,10.143339433864986,25.176150563265406,16.0,14.375308000408236,2097.087892640322,6973.017765502858,10128.07880980874,10128.07880980874,0.0,10128.07880980874,73.42857137111336,0.029,0.29769187226076693
9995,9995,2024-04-15 02:45:00,0.3495950076659714,10.136658609140373,0.06596293652654357,1.0,0.0,1.0,145.44652748896212,0.0,10.16727892619887,24.994298129287273,16.0,14.24180882224881,2056.8704205388467,6840.318801812596,10069.06096225751,10069.060962257512,0.0,10069.06096225751,73.00069197636695,0.029,0.06596293652654357
9996,9996,2024-04-15 03:00:00,0.34492396590368807,10.161555261733342,-0.09578454102696479,1.0,1.0,1.0,346.1156374759777,-1455.872800227412,9.997636040757993,24.917330893785493,15.25,13.816094736698282,2437.652232363374,8108.457890331508,10643.548383156902,10643.548383156902,0.0,10643.548383156902,77.16572577788754,0.029,-0.09578454102696479
9997,9997,2024-04-15 03:15:00,0.3600606303262017,10.080876840361345,0.4312908798064289,1.0,1.0,1.0,366.8846384796356,-1385.7094454134053,9.84196081786154,24.84817020711364,14.5,13.37433153352481,2400.2397156861225,7982.864271414271,10638.543395658733,10638.543395658733,0.0,10638.543395658733,77.12943961852582,0.029,0.4312908798064289
9998,9998,2024-04-15 03:30:00,0.39055385388401953,9.918347958798176,1.0,1.0,0.0,1.0,198.34282802271227,0.0,9.873040526754428,24.794530719308984,13.75,12.917008494454121,2015.7414166982621,6703.679143279007,10113.058940003622,10113.058940003624,0.0,10113.058940003622,73.31967731502627,0.029,1.0
9999,9999,2024-04-15 03:45:00,0.4019520692004212,9.857595471161755,1.0,1.0,0.0,1.0,193.4139876364302,0.0,9.90336072242276,24.761477321014087,13.0,12.444601581270422,2020.7607927142767,6720.371902594311,10144.319665777679,10144.319665777679,0.0,10144.319665777679,73.54631757688817,0.029,1.0
10000,10000,2024-04-15 04:00:00,0.39619266287000904,9.888293106902852,1.0,1.0,0.0,1.0,185.4137410433657,0.0,9.932451065678787,24.75073783682148,13.25,12.69025857707214,2018.8250966197907,6713.93442731656,10059.944705975357,10059.944705975357,0.0,10059.944705975357,72.93459911832134,0.029,1.0
10001,10001,2024-04-15 04:15:00,0.39062014536736134,9.917994625191964,1.0,1.0,0.0,1.0,178.69095112996172,0.0,9.960508532985788,24.75255047961194,13.5,12.935909417104128,2019.0076930289388,6714.541681664517,10041.521071627649,10041.52107162765,0.0,10041.521071627649,72.80102776930046,0.029,1.0
10002,10002,2024-04-15 04:30:00,0.3852597785921585,9.946565380103795,1.0,1.0,0.0,1.0,172.7892205470723,0.0,9.987659654596126,24.76221598428641,13.75,13.18156952884469,2020.4302864472384,6719.27274972147,10027.800647681828,10027.800647681828,0.0,10027.800647681828,72.70155469569326,0.029,1.0
10003,10003,2024-04-15 04:45:00,0.3800812551361299,9.974166910124428,1.0,1.0,0.0,1.0,143.693499698662,0.0,10.009277678175135,25.51164407281879,14.0,13.427225232261486,1973.873092840268,6564.945388440093,9929.825921472759,9929.825921472759,0.0,9929.825921472759,71.9912379306775,0.029,1.0
10004,10004,2024-04-15 05:00:00,0.37455572260637965,10.003617998507996,0.9373999116391192,1.0,0.0,1.0,151.96592233582027,0.0,10.029496047312133,27.236357775002475,14.1,13.452710889821109,2002.6834291559676,6660.888111753986,9928.781897646273,9928.781897646275,0.0,9928.781897646273,71.98366875793549,0.029,0.9373999116391192
10005,10005,2024-04-15 05:15:00,0.3702639083274457,10.026493368614714,1.0,1.0,0.0,1.0,183.629144032921,0.0,10.060156433840119,26.02623187597416,14.2,13.477534561686932,2082.4533864750697,6926.315632001929,10133.474550984127,10133.474550984123,0.0,10133.474550984127,73.46769049463492,0.029,1.0
10006,10006,2024-04-15 05:30:00,0.3652985879978428,10.052958525971498,0.6133766511481341,1.0,0.0,1.0,167.80066784205297,0.0,10.089836084204357,25.0013509363143,14.3,13.501683936546042,2065.4285473521745,6869.791904425491,10144.590819169725,10144.590819169725,0.0,10144.590819169725,73.54828343898052,0.029,0.6133766511481341
