step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10007,10007,2024-04-15 05:45:00,0.35920356353658045,10.085445006350026,0.40044954477487815,1.0,0.0,1.0,155.16250501994827,0.0,10.115116940603311,24.928246394294934,14.4,13.525161914286565,2050.648734479187,6820.722858680833,10082.076232830861,10082.076232830861,0.0,10082.076232830861,73.09505268802374,0.029,0.40044954477487815
10008,10008,2024-04-15 06:00:00,0.35478011266936793,10.109021999472269,0.24670555633175797,1.0,0.0,1.0,147.09908409025226,0.0,10.138328756968518,24.872156811300595,14.05,13.40340420048421,2042.7548454068444,6793.959813727012,10079.554432139956,10079.554432139957,282.06,9797.494432139956,71.03183463301468,0.029,0.24670555633175797
10009,10009,2024-04-15 06:15:00,0.35144584417502217,10.126793650547132,-0.7636208944567805,1.0,1.0,1.0,346.9370152355573,-1443.9351782771366,9.970641591227237,24.826212019828453,13.7,13.275187911117206,2425.872344148682,8067.636901743128,10638.973623384747,10638.973623384749,0.0,10638.973623384747,77.13255876953941,0.029,-0.7636208944567805
10010,10010,2024-04-15 06:30:00,0.3653052985403508,10.05292275877993,-0.7634124988464923,0.0,1.0,1.0,0.0,-1524.7477840885676,9.73607134150312,24.16067969642043,13.35,13.140675896126517,2541.5243580595725,8648.295863857551,10821.030201915135,10821.030201915135,0.0,10821.030201915135,78.45246896388473,0.029,-0.7634124988464923
10011,10011,2024-04-15 06:45:00,0.4138777511917952,9.794031586147732,0.5312517391238354,1.0,1.0,1.0,372.8718362822118,-1296.1781399401596,9.59504413250026,24.35011894348113,13.0,12.99999492099266,2285.6719842541447,7601.377578637745,10476.661958879122,10476.661958879124,0.0,10476.661958879122,75.95579920187363,0.029,0.5312517391238354
10012,10012,2024-04-15 07:00:00,0.43822818761551147,9.664243760009324,1.0,1.0,0.0,1.0,230.30598055311788,0.0,9.631013553724616,24.485848328068574,14.0,13.715045880077161,1960.06377254316,6519.782553136268,9894.366857108576,9894.366857108575,1423.44,8470.926857108576,61.41421971403718,0.029,1.0
10013,10013,2024-04-15 07:15:00,0.4478164061167765,9.613138555397581,-0.0592119785685821,1.0,1.0,1.0,412.1166870274323,-1235.859651234889,9.505284647695547,24.553463662333158,15.0,14.409869630373553,2319.761391759903,7713.545001974139,10348.081238695737,10348.081238695737,0.0,10348.081238695737,75.02358898054409,0.029,-0.0592119785685821
10014,10014,2024-04-15 07:30:00,0.4564769857752963,9.56697766581767,0.24217884477248622,1.0,1.0,1.0,431.58349115909624,-1183.9023267436473,9.390526778143435,24.578608002903852,16.0,15.083826028805154,2303.5099000840996,7649.390522986913,10300.835227795349,10300.835227795349,0.0,10300.835227795349,74.68105540151629,0.029,0.24217884477248622
10015,10015,2024-04-15 07:45:00,0.47901754180161626,9.446836502197385,1.0,1.0,0.0,1.0,265.1559754846036,0.0,9.430229387801456,25.325767840912217,17.0,15.736219474858718,1944.3580916496055,6441.4144639438055,9757.92918111229,9757.92918111229,0.0,9757.92918111229,70.7449865630641,0.029,1.0
10016,10016,2024-04-15 08:00:00,0.4840670341061905,9.419922708214004,1.0,1.0,0.0,1.0,269.12481897722085,0.0,9.46866239727422,27.045400753669153,17.75,16.0716355874646,1977.586687873517,6541.635720745036,9761.557350988704,9761.557350988704,2665.56,7095.997350988704,266.0999006620764,0.15,1.0
10017,10017,2024-04-15 08:15:00,0.4759070957818964,9.463415179482492,1.0,1.0,0.0,1.0,297.6607789007634,0.0,9.516975220931483,25.833346474995082,18.5,16.384727387765164,2062.371321623871,6811.067393169456,9948.226535893094,9948.226535893094,0.0,9948.226535893094,72.12464238522494,0.029,1.0
10018,10018,2024-04-15 08:30:00,0.46802720268819353,9.505415009671928,0.6395768398524309,1.0,0.0,1.0,277.94888970191556,0.0,9.563759821937225,24.803781147509348,19.25,16.674528891208524,2049.897870026398,6758.516618598084,9956.084866939062,9956.084866939062,0.0,9956.084866939062,72.1816152853082,0.029,0.6395768398524309
10019,10019,2024-04-15 08:45:00,0.4584321462507292,9.556556660483613,0.3071728266215608,1.0,0.0,1.0,262.265685934552,0.0,9.605623216393491,24.727988586596407,20.0,16.939977689635608,2039.7406666796733,6713.673095183492,9897.1667424748,9897.166742474801,0.0,9897.1667424748,71.7544588829423,0.029,0.3071728266215608
10020,10020,2024-04-15 09:00:00,0.45113867075781794,9.59543088486083,1.0,1.0,0.0,1.0,251.49282400517822,0.0,9.644858942745088,24.676802065647443,21.0,17.309019867049567,2036.9124829087025,6688.240738567975,9867.318325774148,9867.318325774148,3626.88,6240.438325774147,234.0164372165305,0.15,1.0
10021,10021,2024-04-15 09:15:00,0.4455233105740623,9.625360754640248,-0.1448653177916656,1.0,1.0,1.0,420.8964746877047,-1241.8985722056557,9.519557531655796,24.64768288970627,22.0,17.63548178382904,2381.003509614435,7798.320486485347,10303.555445086315,10303.555445086316,0.0,10303.555445086315,74.70077697687579,0.029,-0.1448653177916656
10022,10022,2024-04-15 09:30:00,0.45383850193370906,9.58104078469333,0.14542233420750342,1.0,1.0,1.0,423.4304064661069,-1189.5528362329283,9.402684968417624,24.743425810116182,23.0,17.916614626380767,2330.3429782447038,7614.410635060199,10237.625482171294,10237.625482171294,0.0,10237.625482171294,74.22278474574188,0.029,0.14542233420750342
10023,10023,2024-04-15 09:45:00,0.47654177563316613,9.460032335875225,0.935287984159834,1.0,0.0,1.0,268.5565532479194,0.0,9.441246884061313,26.10356499002984,24.0,18.149312762984508,1990.3715196313308,6489.10450934036,9726.506344397483,9726.506344397483,0.0,9726.506344397483,70.51717099688176,0.029,0.935287984159834
10024,10024,2024-04-15 10:00:00,0.4813741283555988,9.434275895864658,1.0,1.0,0.0,1.0,270.96051574892465,0.0,9.479946871650114,28.081536060164847,24.5,18.46008928593173,2022.6080221953985,6574.963611474346,9740.532731583395,9740.532731583395,4200.48,5540.052731583395,207.75197743437732,0.15,1.0
10025,10025,2024-04-15 10:15:00,0.47359943255299825,9.47571502449252,1.0,1.0,0.0,1.0,282.15124201365654,0.0,9.527553897123525,26.394465795616988,25.0,18.767186096557424,2075.8623474592823,6727.359900242406,9911.3122465089,9911.3122465089,0.0,9911.3122465089,71.85701378718953,0.029,1.0
10026,10026,2024-04-15 10:30:00,0.4652473115809608,9.520231829273479,1.0,1.0,0.0,1.0,269.19439731847086,0.0,9.574236627173292,24.947171274046063,25.5,19.070543114407158,2079.6773698649977,6718.060964718398,9931.431278879778,9931.431278879778,0.0,9931.431278879778,72.00287677187839,0.029,1.0
10027,10027,2024-04-15 10:45:00,0.45609780664339056,9.568998690590728,1.0,1.0,0.0,1.0,266.8331095020155,0.0,9.617114781542668,24.756007643957894,26.0,19.370118557763572,2101.0744192942384,6764.45252566598,9897.93470444898,9897.93470444898,0.0,9897.93470444898,71.76002660725511,0.029,1.0
10028,10028,2024-04-15 11:00:00,0.4490156055065581,9.606746822650045,1.0,1.0,0.0,1.0,251.32274145004058,0.0,9.656325299003786,24.67500109793599,26.125,19.01926164693855,2075.3722995699695,6706.178798050641,9892.87887335092,9892.878873350921,4540.44,5352.4388733509195,111.06310662203158,0.083,1.0
10029,10029,2024-04-15 11:15:00,0.4433696738257648,9.636839638508674,1.0,1.0,0.0,1.0,238.93298168198461,0.0,9.69363044177554,24.642822376822004,26.25,18.657270693115436,2060.4654768721075,6683.315837104305,9884.55215607454,9884.552156074538,0.0,9884.55215607454,71.66300313154042,0.029,1.0
10030,10030,2024-04-15 11:30:00,0.4361929348755387,9.675091657113379,1.0,1.0,0.0,1.0,204.5780515308354,0.0,9.72474310799931,25.364451371088506,26.375,18.283702599389365,2000.0568182131121,6512.598645407691,9805.15268324709,9805.152683247088,0.0,9805.15268324709,71.0873569535414,0.029,1.0
10031,10031,2024-04-15 11:45:00,0.4283762951099746,9.716754347063835,1.0,1.0,0.0,1.0,210.41101652600196,0.0,9.754065557512595,27.085006753938124,26.5,17.89808688475255,2022.5497067765987,6608.675581266935,9792.472952304282,9792.472952304284,0.0,9792.472952304282,70.99542890420605,0.029,1.0
10032,10032,2024-04-15 12:00:00,0.4221494578331394,9.749943389749367,1.0,1.0,0.0,1.0,240.41393990856807,0.0,9.793537222417966,25.8616002332245,26.875,18.28343870555218,2111.473148253052,6875.414026670787,9940.453619520056,9940.453619520056,4446.54,5493.913619520056,39.83087374152041,0.029,1.0
10033,10033,2024-04-15 12:15:00,0.4157284232205415,9.784167504234514,-0.7623096014888217,1.0,1.0,1.0,416.5015037044509,-1284.9727813272611,9.6606499774496,24.797212389670023,27.25,18.67053873918525,2446.636366943838,7936.783735001149,10414.552518113907,10414.552518113907,0.0,10414.552518113907,75.50550575632583,0.029,-0.7623096014888217
10034,10034,2024-04-15 12:30:00,0.43478253815859536,9.682609071614687,-0.5178001748738491,0.0,1.0,1.0,0.0,-1372.6318419753982,9.448203109287526,23.987573917664253,27.625,19.059374313236898,2611.9519746403093,8438.515078070177,10587.250158572067,10587.250158572067,0.0,10587.250158572067,76.7575636496475,0.029,-0.5178001748738491
10035,10035,2024-04-15 12:45:00,0.4722239471186829,9.48304636185742,0.7848625604037835,1.0,1.0,1.0,415.1500227294271,-1176.5390320049564,9.332034306922889,24.201372736170505,28.0,19.449946440712704,2311.7932829145157,7438.2596797861,10156.663002614869,10156.66300261487,0.0,10156.663002614869,73.6358067689578,0.029,0.7848625604037835
10036,10036,2024-04-15 13:00:00,0.4898618472687096,9.389036354057778,1.0,1.0,0.0,1.0,284.121938577376,0.0,9.373379615175374,25.305679822616064,28.25,19.55689919315085,2018.404918891733,6484.150769394196,9730.78401490742,9730.78401490742,4249.32,5481.46401490742,113.74037830932897,0.083,1.0
10037,10037,2024-04-15 13:15:00,0.4941807204787516,9.366016759848254,1.0,1.0,0.0,1.0,281.43303026963287,0.0,9.413738898641267,26.958315991783536,28.5,19.662245106369497,2037.0278555304112,6535.747733591661,9736.92286919123,9736.92286919123,0.0,9736.92286919123,70.59269080163642,0.029,1.0
10038,10038,2024-04-15 13:30:00,0.4862558502357753,9.408256318243318,1.0,1.0,0.0,1.0,309.2076504383314,0.0,9.46385129402615,25.73545434856136,28.75,19.765968426415725,2122.843757694991,6802.512586587886,9923.809910535183,9923.809910535185,0.0,9923.809910535183,71.94762185138008,0.029,1.0
10039,10039,2024-04-15 13:45:00,0.47807686909168995,9.451850287741292,0.9874873412772028,1.0,0.0,1.0,289.0386251433158,0.0,9.512378081830603,24.69652942489328,29.0,19.86804692834798,2109.0917552917217,6749.937639444522,9936.94919889042,9936.94919889042,0.0,9936.94919889042,72.04288169195554,0.029,0.9874873412772028
10040,10040,2024-04-15 14:00:00,0.4681252378541173,9.504892482237555,1.0,1.0,0.0,1.0,272.4549439380367,0.0,9.555813095339222,24.62616503119791,29.025,19.645238621516345,2088.182216201308,6701.244411528837,9894.524939525832,9894.524939525832,3604.98,6289.544939525833,130.50805749516104,0.083,1.0
10041,10041,2024-04-15 14:15:00,0.4605568602347823,9.54523193494861,0.37371158472158905,1.0,0.0,1.0,260.0823197836686,0.0,9.596363530398493,24.59061332066483,29.05,19.419773970455168,2072.163246242801,6666.381759869195,9869.268986145378,9869.26898614538,0.0,9869.268986145378,71.552200149554,0.029,0.37371158472158905
10042,10042,2024-04-15 14:30:00,0.45474446571162536,9.576211997757037,0.17249446902277324,1.0,0.0,1.0,224.30636522095898,0.0,9.630528822911549,25.314161343063493,29.075000000000003,19.191607954270243,2012.461496648484,6492.258187563974,9785.745820217915,9785.745820217915,0.0,9785.745820217915,70.94665719657989,0.029,0.17249446902277324
10043,10043,2024-04-15 14:45:00,0.446194084333681,9.62178553050148,-0.12367764382560724,1.0,1.0,1.0,415.26836238490137,-1213.6683417798365,9.500955313227838,27.020904561282414,29.1,18.96067726293171,2365.597713500668,7650.753645063144,10210.531765627813,10210.531765627813,0.0,10210.531765627813,74.02635530080165,0.029,-0.12367764382560724
10044,10044,2024-04-15 15:00:00,0.4660224373549822,9.516100408897945,1.0,1.0,1.0,1.0,466.91623955379464,-1172.273547747596,9.392756038370536,25.763942603181714,29.325000000000003,19.133699954860955,2431.9154095630156,7850.469497729211,10350.037306834794,10350.037306834794,2661.36,7688.677306834794,159.54005411682198,0.083,1.0
10045,10045,2024-04-15 15:15:00,0.48416949200924964,9.4193766075907,1.0,1.0,0.0,1.0,304.3606303207673,0.0,9.4430208985019,24.687002099457416,29.55,19.30674108541309,2092.2130369124557,6740.80090387056,9922.120665335062,9922.120665335062,0.0,9922.120665335062,71.9353748236792,0.029,1.0
10046,10046,2024-04-15 15:30:00,0.48121124464677856,9.43514406603267,1.0,1.0,0.0,1.0,287.4876481610072,0.0,9.488839679251468,24.597182061458618,29.775,19.47980747342831,2081.76104241453,6693.755425881352,9874.972773974232,9874.972773974232,0.0,9874.972773974232,71.59355261131319,0.029,1.0
10047,10047,2024-04-15 15:45:00,0.473230112867936,9.477683498413901,0.8214040541476482,1.0,0.0,1.0,275.14598751644087,0.0,9.531701558244961,24.54617905773509,30.0,19.652891636177067,2075.8564597535456,6662.00722304232,9851.382185430346,9851.382185430348,0.0,9851.382185430346,71.42252084437001,0.029,0.8214040541476482
10048,10048,2024-04-15 16:00:00,0.4670916785117962,9.510401353532126,1.0,1.0,0.0,1.0,237.96273676314124,0.0,9.56802278889932,25.249348760972566,30.0,19.652891636177067,2020.2639952780517,6482.691107819531,9772.923634118386,9772.923634118386,1470.24,8302.683634118386,172.28068540795653,0.083,1.0
10049,10049,2024-04-15 16:15:00,0.45801923240126835,9.55875749130124,0.29203682979112716,1.0,0.0,1.0,242.11241398347917,0.0,9.602291729006136,26.962812504008113,30.0,19.652891636177067,2049.4556587999755,6576.362300286273,9755.249421195585,9755.249421195585,0.0,9755.249421195585,70.725558303668,0.029,0.29203682979112716
10050,10050,2024-04-15 16:30:00,0.4507387177825068,9.597562634219239,1.0,1.0,0.0,1.0,271.12371167254815,0.0,9.64651334838509,25.740529938727743,30.0,19.652891636177067,2132.5921953218067,6843.133616958074,9942.753986587983,9942.753986587983,0.0,9942.753986587983,72.08496640276287,0.029,1.0
10051,10051,2024-04-15 16:45:00,0.44353290422310054,9.635969620490874,-0.20886480199086974,1.0,1.0,1.0,437.4372884752309,-1226.5639956417103,9.526217654121929,24.680548153640547,30.0,19.652891636177067,2448.1583183995663,7855.73281428407,10400.304260350345,10400.304260350345,0.0,10400.304260350345,75.40220588754,0.029,-0.20886480199086974
10052,10052,2024-04-15 17:00:00,0.4603828593448605,9.546159359691893,1.0,1.0,1.0,1.0,446.5046381487876,-1181.0858775760378,9.412271525013528,24.58170519572137,29.675,19.250662868068257,2401.521110532078,7742.252095526216,10330.21570361682,10330.21570361682,381.6,9948.615703616819,373.0730888856307,0.15,1.0
10053,10053,2024-04-15 17:15:00,0.48029688432082873,9.440017606569983,1.0,1.0,0.0,1.0,285.9757056716045,0.0,9.456796085983385,24.531211418877227,29.35,18.850421400331214,2042.4546104699782,6611.503101723799,9861.774537176245,9861.774537176247,0.0,9861.774537176245,71.49786539452778,0.029,1.0
10054,10054,2024-04-15 17:30:00,0.48130026054839326,9.434669611277064,1.0,1.0,0.0,1.0,252.6632344405305,0.0,9.495377923060929,25.24595354083756,29.025,18.452193583114823,1988.1538446681936,6463.455370332315,9786.286982667081,9786.286982667081,0.0,9786.286982667081,70.95058062433634,0.029,1.0
10055,10055,2024-04-15 17:45:00,0.4717542010266955,9.485550108527713,0.7651785117173122,1.0,0.0,1.0,256.3971066366454,0.0,9.531833517749732,26.97843874387699,28.7,18.056010027431185,2009.9214960752306,6558.346565658028,9771.327428171686,9771.327428171684,0.0,9771.327428171686,70.84212385424473,0.029,0.7651785117173122
10056,10056,2024-04-15 18:00:00,0.4640092707647497,9.526830586823884,1.0,1.0,0.0,1.0,285.3754039465162,0.0,9.578272045930206,25.74611491281027,28.525,18.572784175259034,2102.812126236258,6828.126404483267,9914.941676866873,9914.941676866873,0.0,9914.941676866873,371.81031288250773,0.15,1.0
10057,10057,2024-04-15 18:15:00,0.45643848957388633,9.567182850571186,0.23129367467858053,1.0,0.0,1.0,265.98854773798763,0.0,9.62325699718361,24.69455232047259,28.35,19.067472126387816,2097.1002280378875,6774.569823695327,9927.962316704363,9927.962316704361,0.0,9927.962316704363,71.97772679610664,0.029,0.23129367467858053
10058,10058,2024-04-15 18:30:00,0.44721199746700613,9.616360053500857,-0.08478392085139118,1.0,1.0,1.0,432.3006548216427,-1220.207444230632,9.50161602371746,24.586416129934026,28.175,19.541238411239224,2426.0764466141477,7795.247887507766,10313.542209122872,10313.54220912287,0.0,10313.542209122872,74.77318101614082,0.029,-0.08478392085139118
10059,10059,2024-04-15 18:45:00,0.4631538244727907,9.531390115560026,0.47301322093955744,1.0,1.0,1.0,441.41571057559224,-1182.89762793758,9.388522323022828,24.51107331020205,28.0,19.99516729177308,2413.0527308830415,7713.387576335053,10259.59314304516,10259.59314304516,0.0,10259.59314304516,74.38205028707742,0.029,0.47301322093955744
10060,10060,2024-04-15 19:00:00,0.4795468165040607,9.444015468033356,1.0,1.0,0.0,1.0,268.0825960323234,0.0,9.428856111556001,25.174589300062344,27.0,20.295414251424294,2029.411246696486,6459.398048258323,9749.179052345711,9749.179052345708,0.0,9749.179052345711,438.713057355557,0.18,1.0
10061,10061,2024-04-15 19:15:00,0.48434543204748587,9.4184388471869,1.0,1.0,0.0,1.0,269.8401043389316,0.0,9.467491027587625,26.865168583372597,26.0,20.492554257204127,2061.64611462166,6544.662070657523,9742.853356085523,9742.853356085521,0.0,9742.853356085523,70.63568683162005,0.029,1.0
10062,10062,2024-04-15 19:30:00,0.4761292553482248,9.462231068993962,1.0,1.0,0.0,1.0,309.5254378170764,0.0,9.515725477392603,26.38127005107415,25.0,20.59713913461846,2167.4085730391616,6871.219593183552,9929.188376505817,9929.188376505816,0.0,9929.188376505817,71.98661572966718,0.029,1.0
10063,10063,2024-04-15 19:45:00,0.47058998607001606,9.491755374246814,0.7323778770001981,1.0,0.0,1.0,272.000265439174,0.0,9.563021632968269,24.677207531822706,24.0,20.618029471479115,2120.1777530197687,6718.897725003772,9956.52086676245,9956.520866762452,0.0,9956.52086676245,72.18477628402776,0.029,0.7323778770001981
10064,10064,2024-04-15 20:00:00,0.4582117496503571,9.557731374363597,1.0,1.0,0.0,1.0,266.2205185054529,0.0,9.605671692367071,24.562974297522366,24.0,20.548134656368493,2125.1529097303423,6741.146404972295,9908.52160447066,9908.52160447066,0.0,9908.52160447066,445.88347220117964,0.18,1.0
10065,10065,2024-04-15 20:15:00,0.4511577057284568,9.595329428467325,0.05333251239601567,1.0,0.0,1.0,245.90585149695937,0.0,9.644043181128012,24.570824687092593,24.0,20.478035677642076,2094.091354571774,6648.5459015120505,9861.038990744528,9861.038990744528,0.0,9861.038990744528,71.49253268289783,0.029,0.05333251239601567
10066,10066,2024-04-15 20:30:00,0.4455957831595513,9.624974475759592,-0.13833034189332447,1.0,1.0,1.0,405.5043680839661,-1221.2691691437813,9.513296134459559,25.835549972231842,24.0,20.407731306746033,2395.1864670383184,7612.205773673478,10211.527725696948,10211.527725696948,0.0,10211.527725696948,74.03357601130287,0.029,-0.13833034189332447
10067,10067,2024-04-15 20:45:00,0.4626813068881841,9.533908634285979,0.4561697026600909,1.0,1.0,1.0,435.64878596531264,-1166.0682629338812,9.393799944062746,27.697503582411013,24.0,20.337231003934896,2391.5586937671783,7607.848114636357,10183.088830193989,10183.08883019399,0.0,10183.088830193989,73.82739401890642,0.029,0.4561697026600909
10068,10068,2024-04-15 21:00:00,0.4868885051615393,9.404884267488995,1.0,1.0,0.0,1.0,299.66452983194563,0.0,9.44335476598722,26.049461858567447,23.75,20.004742579393664,2099.8157747317277,6708.718808399048,9924.200303244337,9924.200303244339,0.0,9924.200303244337,372.1575113716626,0.15,1.0
10069,10069,2024-04-15 21:15:00,0.4811279672076071,9.435587934783454,1.0,1.0,0.0,1.0,286.09109904067327,0.0,9.492650690158852,24.607280357103953,23.5,19.673282032092658,2088.3974724144264,6699.67410240286,9952.340622124246,9952.340622124246,0.0,9952.340622124246,72.15446951040079,0.029,1.0
10070,10070,2024-04-15 21:30:00,0.47146514397790934,9.487090782597743,0.761769439468536,1.0,0.0,1.0,280.447831608398,0.0,9.537501328430201,24.48903225397621,23.25,19.34286792488472,2088.5072759427558,6726.088842285111,9907.87840258173,9907.878402581728,0.0,9907.87840258173,71.83211841871754,0.029,0.761769439468536
10071,10071,2024-04-15 21:45:00,0.4640496446093646,9.526615394232087,0.5077638269696092,1.0,0.0,1.0,260.29893482150675,0.0,9.57807957532208,24.48959793284727,23.0,19.013500321467536,2053.928581612983,6637.405940549,9861.992560170545,9861.992560170547,0.0,9861.992560170545,71.49944606123645,0.029,0.5077638269696092
10072,10072,2024-04-15 22:00:00,0.4581774443709208,9.557914221502992,1.0,1.0,0.0,1.0,233.1064354828304,0.0,9.61204749982716,25.76559885788505,22.75,18.92553975208132,2017.5164990441544,6527.443031610431,9762.169007974657,9762.169007974655,0.0,9762.169007974657,202.56500691547413,0.083,1.0
10073,10073,2024-04-15 22:15:00,0.4491586770341674,9.605984251407888,1.0,1.0,0.0,1.0,235.9805602378652,0.0,9.645398737406039,27.671065299889126,22.5,18.83504670220268,2040.1772013956577,6607.056273988611,9767.726496662817,9767.72649666282,0.0,9767.726496662817,70.81601710080542,0.029,1.0
10074,10074,2024-04-15 22:30:00,0.4424568283515377,9.641705104886304,1.0,1.0,0.0,1.0,248.05876153832077,0.0,9.687585124944787,26.041829514700492,22.25,18.742067142775436,2084.525546138732,6757.18145292426,9937.172276197098,9937.172276197098,0.0,9937.172276197098,72.04449900242896,0.029,1.0
10075,10075,2024-04-15 22:45:00,0.43505885794286775,9.681136287164515,1.0,1.0,0.0,1.0,236.55631564277863,0.0,9.72913736757951,24.609204139413457,22.0,18.64662836836334,2080.006322836728,6749.081334629335,9959.943032464842,9959.943032464842,0.0,9959.943032464842,72.20958698537011,0.029,1.0
10076,10076,2024-04-15 23:00:00,0.42691805905338975,9.724526745245432,1.0,1.0,0.0,1.0,232.09145990722547,0.0,9.766480804388415,24.49915439301813,22.175,18.37111709131457,2081.65964045564,6772.71925325622,9926.388867623858,9926.388867623858,0.0,9926.388867623858,205.97256900319508,0.083,1.0
10077,10077,2024-04-15 23:15:00,0.4207419488469927,9.757445412645529,1.0,1.0,0.0,1.0,212.8448492382493,0.0,9.799772690297445,24.506920912561252,22.35,18.084189222955096,2048.423754997453,6681.141683735111,9882.347632234812,9882.34763223481,0.0,9882.347632234812,71.6470203337024,0.029,1.0
10078,10078,2024-04-15 23:30:00,0.4159046353779391,9.783228293435585,1.0,1.0,0.0,1.0,188.08475722339338,0.0,9.82672761802316,25.794666458541787,22.525,17.785389975173093,2009.5148873288574,6572.359090243405,9796.888352213778,9796.888352213778,0.0,9796.888352213778,71.0274405535499,0.029,1.0
10079,10079,2024-04-15 23:45:00,0.40866526484770893,9.821814138361711,1.0,1.0,0.0,1.0,192.7344849965554,0.0,9.853341719728762,27.709429878575236,22.7,17.474221353270007,2028.883576245986,6652.344510867073,9807.740614572065,9807.740614572065,0.0,9807.740614572065,71.10611945564747,0.029,1.0
10080,10080,2024-04-16 00:00:00,0.4033187163176839,9.850311242026745,1.0,1.0,0.0,1.0,206.43431834851472,0.0,9.889067801412983,26.07626389169878,22.275,17.74013399119608,2079.4673634288856,6803.70759318865,9945.18722020605,9945.187220206046,0.0,9945.18722020605,72.10260734649387,0.029,1.0
10081,10081,2024-04-16 00:15:00,0.39705780172847394,9.883681916787234,1.0,1.0,0.0,1.0,195.91708159670935,0.0,9.92432180186635,24.637642569511023,21.85,17.976454928909536,2079.919830753069,6791.517503181073,9965.041027535643,9965.041027535643,0.0,9965.041027535643,72.24654744963341,0.029,1.0
10082,10082,2024-04-16 00:30:00,0.39015197572404714,9.920489969390829,1.0,1.0,0.0,1.0,192.88067281459803,0.0,9.955608934807634,24.51925645965465,21.425,18.184894739805664,2091.3935975001705,6816.248134144631,9920.248927650071,9920.248927650075,0.0,9920.248927650071,71.92180472546302,0.029,1.0
10083,10083,2024-04-16 00:45:00,0.3849767055766324,9.94807415927655,1.0,1.0,0.0,1.0,174.86328005584127,0.0,9.983068347797015,24.519624170434962,21.0,18.367024036089532,2066.937754824096,6725.866540335827,9874.104233027065,9874.104233027065,0.0,9874.104233027065,71.58725568944622,0.029,1.0
10084,10084,2024-04-16 01:00:00,0.3809714075104356,9.969422397969378,1.0,1.0,0.0,1.0,151.19991998393826,0.0,10.00432530208353,25.793349270005695,20.75,18.289442217594594,2030.6873191423042,6611.9841754854015,9795.153993440808,9795.15399344081,0.0,9795.153993440808,71.01486645244586,0.029,1.0
10085,10085,2024-04-16 01:15:00,0.37516808774946364,10.000354092295359,0.9592605650873415,1.0,0.0,1.0,156.72780742318974,0.0,10.02535554613519,27.694092660567147,20.5,18.20888598276904,2052.543512323168,6688.152966027791,9800.761893584193,9800.761893584193,0.0,9800.761893584193,71.0555237284854,0.029,0.9592605650873415
10086,10086,2024-04-16 01:30:00,0.37094231205421524,10.022877476751033,1.0,1.0,0.0,1.0,171.2533559850344,0.0,10.055614637711834,26.0642122928365,20.25,18.125406095346047,2096.5506792706005,6836.756771314536,9970.85832922435,9970.85832922435,0.0,9970.85832922435,72.28872288687654,0.029,1.0
10087,10087,2024-04-16 01:45:00,0.3656421110112235,10.051127548310179,0.6279799218986589,1.0,0.0,1.0,162.27331525797996,0.0,10.085625983399561,24.626640879888416,20.0,18.039043653191065,2091.6780443767566,6826.146547566369,9993.532746788362,9993.532746788362,0.0,9993.532746788362,72.45311241421562,0.029,0.6279799218986589
10088,10088,2024-04-16 02:00:00,0.35976751493521203,10.08243914539532,0.42322480642654287,1.0,0.0,1.0,159.94388210219765,0.0,10.111798683468104,24.51559167846435,20.125,17.855706104617084,2095.1330457201916,6848.320757721427,9955.211614181084,9955.211614181084,0.0,9955.211614181084,72.17528420281286,0.029,0.42322480642654287
10089,10089,2024-04-16 02:15:00,0.3554362448851737,10.105524814762024,0.27220980664679945,1.0,0.0,1.0,143.83389781198613,0.0,10.134491747768136,24.521843672989753,20.25,17.666846939767467,2066.6605611650375,6765.171562872627,9913.58580309366,9913.58580309366,0.0,9913.58580309366,71.87349707242903,0.029,0.27220980664679945
10090,10090,2024-04-16 02:30:00,0.3521173667861112,10.123214435030027,0.1564223774946426,1.0,0.0,1.0,120.82223008134015,0.0,10.151014536331594,25.807272958158936,20.375,17.472310635328775,2026.703288136565,6645.293828238458,9822.805787673484,9822.805787673484,0.0,9822.805787673484,71.21534196063276,0.029,0.1564223774946426
10091,10091,2024-04-16 02:45:00,0.3475010571267004,10.147819365514687,-0.004368405045160923,1.0,0.0,1.0,127.24825838471051,0.0,10.167446307730104,27.71731477486397,20.5,17.271939652140652,2046.2597550768319,6719.5402411292325,9830.07350663164,9830.07350663164,0.0,9830.07350663164,71.26803292307939,0.029,-0.004368405045160923
10092,10092,2024-04-16 03:00:00,0.3441987965501124,10.165420414387901,1.0,1.0,0.0,1.0,142.95678010873957,0.0,10.193315052996208,26.08240834636148,19.875,17.347279340742706,2093.10799939018,6869.551893919944,9985.257572539591,9985.257572539587,0.0,9985.257572539591,72.39311740091203,0.029,1.0
10093,10093,2024-04-16 03:15:00,0.33967152449425064,10.189550774445644,0.0,1.0,0.0,1.0,134.77481028006764,0.0,10.21907070637312,24.63733845575182,19.25,17.38527516483701,2089.910782121546,6857.1010241643235,10007.934635195013,10007.934635195013,0.0,10007.934635195013,72.55752610516384,0.029,0.0
10094,10094,2024-04-16 03:30:00,0.3346320815386769,10.216411005398852,-0.44816945667035524,0.0,1.0,1.0,0.0,-1629.7541316012657,9.966598194015587,23.66855257892248,18.625,17.388205178606874,2653.114102083583,8724.264763295489,10666.339340539686,10666.339340539686,0.0,10666.339340539686,77.33096021891272,0.029,-0.44816945667035524
10095,10095,2024-04-16 03:45:00,0.3737331788685921,10.008002156630404,0.9107633713801612,1.0,1.0,1.0,328.9140346864742,-1391.6311228374518,9.80413766881036,23.983239411425064,18.0,17.358125371556312,2334.1996577093405,7660.073631938616,10276.037870282158,10276.037870282158,0.0,10276.037870282158,74.50127455954565,0.029,0.9107633713801612
10096,10096,2024-04-16 04:00:00,0.3970254705089965,9.883854242187049,1.0,1.0,0.0,1.0,192.39680402313283,0.0,9.83006339492701,25.69996475228023,18.25,17.302517033565234,2013.3445556957454,6609.966798490683,9773.876489808701,9773.876489808701,0.0,9773.876489808701,70.86060455111308,0.029,1.0
10097,10097,2024-04-16 04:15:00,0.4078247677986748,9.826293987633063,1.0,1.0,0.0,1.0,191.81376010097125,0.0,9.856547426554492,27.55954645309819,18.5,17.239426874296903,2024.9912877120169,6651.274162724241,9797.141210081418,9797.141210081418,0.0,9797.141210081418,71.02927377309028,0.029,1.0
10098,10098,2024-04-16 04:30:00,0.4027145003756257,9.853531712997915,1.0,1.0,0.0,1.0,205.45227010117142,0.0,9.892097068812452,25.93163640853951,18.75,17.168636843308416,2069.8072995090356,6801.933594272332,9969.5070317592,9969.5070317592,0.0,9969.5070317592,72.2789259802542,0.029,1.0
10099,10099,2024-04-16 04:45:00,0.39648455866912785,9.886737302293549,1.0,1.0,0.0,1.0,195.28429491879933,0.0,9.927230733298048,24.49640281894864,19.0,17.089918686900713,2065.6298750909127,6791.9622420555725,9993.725249395122,9993.725249395122,0.0,9993.725249395122,72.45450805811464,0.029,1.0
10100,10100,2024-04-16 05:00:00,0.3896037912448982,9.923411792664693,1.0,1.0,0.0,1.0,192.28856338296978,0.0,9.958399496127143,24.3884773866622,19.1,16.95005548311526,2071.211390392235,6816.79861276969,9954.919714543317,9954.919714543317,0.0,9954.919714543317,72.17316793043905,0.029,1.0
10101,10101,2024-04-16 05:15:00,0.3844486235706301,9.950888836368541,1.0,1.0,0.0,1.0,174.630380510118,0.0,9.985817424770666,24.39755384312558,19.2,16.80677778141343,2042.707972330855,6728.853034465801,9911.883830921315,9911.883830921315,0.0,9911.883830921315,71.86115777417953,0.029,1.0
10102,10102,2024-04-16 05:30:00,0.380451765367751,9.972192090589887,1.0,1.0,0.0,1.0,150.51695546013747,0.0,10.006932632488962,25.69089629237012,19.299999999999997,16.65999141144864,2005.155238680419,6611.584080273259,9820.980136791824,9820.980136791824,0.0,9820.980136791824,71.20210599174074,0.029,1.0
10103,10103,2024-04-16 05:45:00,0.374675491674888,10.002979629372847,0.9387274093302636,1.0,0.0,1.0,156.0838493765453,0.0,10.027836717904586,27.60717399199798,19.4,16.509640019611187,2026.4698512586904,6687.802004501039,9829.259726773083,9829.259726773083,0.0,9829.259726773083,71.26213301910487,0.029,0.9387274093302636
10104,10104,2024-04-16 06:00:00,0.3704748764391429,10.025368908579368,1.0,1.0,0.0,1.0,170.95732232702085,0.0,10.058044787198277,25.972560786196095,19.299999999999997,16.65999141144864,2074.049757135283,6838.749603589065,9981.863321956913,9981.863321956913,295.56,9686.303321956913,70.22569908418762,0.029,1.0
10105,10105,2024-04-16 06:15:00,0.3651846289962589,10.05356592744994,-0.7638131147589811,1.0,1.0,1.0,372.959232654632,-1387.3551408682933,9.902515429276702,24.499088930012647,19.2,16.80677778141343,2437.860094640343,8031.009593556212,10510.324805344706,10510.32480534471,0.0,10510.324805344706,76.19985483874912,0.029,-0.7638131147589811
10106,10106,2024-04-16 06:30:00,0.38990604111102783,9.921800800878222,-0.3007525560417099,0.0,1.0,1.0,0.0,-1484.0114428851923,9.672739757287342,23.581115867705496,19.1,16.95005548311526,2603.781372171426,8569.600752712637,10653.643546744675,10653.643546744675,0.0,10653.643546744675,77.2389157138989,0.029,-0.3007525560417099
10107,10107,2024-04-16 06:45:00,0.42956351752309285,9.710426451601915,1.0,1.0,1.0,1.0,375.6774609626698,-1269.6407153849543,9.536195182547978,23.86684191894868,19.0,17.089918686900713,2286.6762373440783,7519.270338395488,10218.023351442182,10218.02335144218,0.0,10218.023351442182,74.08066929795582,0.029,1.0
10108,10108,2024-04-16 07:00:00,0.449681939642883,9.603195261703434,1.0,1.0,0.0,1.0,246.54720245222342,0.0,9.570539737134842,25.554615056323783,19.25,17.32717923244447,1996.7605834538144,6554.322851192015,9736.598655575259,9736.59865557526,1436.46,8300.138655575258,60.176005252920625,0.029,1.0
10109,10109,2024-04-16 07:15:00,0.45671045973905533,9.565733249590835,0.25211765687873855,1.0,0.0,1.0,244.12118262133941,0.0,9.605165238643618,27.41491197035646,19.5,17.564450729671513,2013.3368894849023,6596.711261302939,9756.592199837494,9756.592199837496,0.0,9756.592199837494,70.73529344882184,0.029,0.25211765687873855
10110,10110,2024-04-16 07:30:00,0.450028543391651,9.6013478637225,1.0,1.0,0.0,1.0,255.79589150832265,0.0,9.64854338407409,25.7889237965269,19.75,17.801741578315,2062.8524508825258,6745.881991428518,9921.573800872333,9921.573800872335,0.0,9921.573800872333,71.93141005632442,0.029,1.0
10111,10111,2024-04-16 07:45:00,0.4424204968179037,9.641898751960573,-0.24161102380268534,1.0,1.0,1.0,430.9030868297574,-1225.2749273519248,9.528056913222946,24.329871217496457,20.0,18.039043653191065,2391.632643905454,7805.042047329394,10391.131856026437,10391.131856026437,0.0,10391.131856026437,75.33570595619167,0.029,-0.24161102380268534
10112,10112,2024-04-16 08:00:00,0.4609495655960947,9.543138815372815,1.0,1.0,1.0,1.0,449.52652484939904,-1182.057032933913,9.414603457577106,24.193952263468162,20.425,17.861373215304567,2376.3415289564746,7767.12692585537,10338.47194380907,10338.471943809069,2645.28,7693.19194380907,288.4946978928401,0.15,1.0
10113,10113,2024-04-16 08:15:00,0.4798732929190438,9.442275348741497,1.0,1.0,0.0,1.0,282.61232263251594,0.0,9.458595242933406,24.185470025877006,20.85,17.657260514508778,2013.4460638685555,6591.434416906283,9851.824428609032,9851.82442860903,0.0,9851.824428609032,71.42572710741548,0.029,1.0
10114,10114,2024-04-16 08:30:00,0.48091303358148774,9.43673353101067,1.0,1.0,0.0,1.0,257.24648418893946,0.0,9.496323420037612,25.46345352130004,21.275,17.42513460909775,1982.379895715678,6502.318786365199,9769.674989364921,9769.674989364921,0.0,9769.674989364921,70.83014367289569,0.029,1.0
10115,10115,2024-04-16 08:45:00,0.4709857718149014,9.489645836226575,0.7466980807816873,1.0,0.0,1.0,259.19131381107553,0.0,9.533267127319617,27.38092659608596,21.7,17.16327916505378,2002.762636940213,6581.857619597019,9780.510687599764,9780.510687599766,0.0,9780.510687599764,70.9087024850983,0.029,0.7466980807816873
10116,10116,2024-04-16 09:00:00,0.463561202808187,9.529218789032363,1.0,1.0,0.0,1.0,270.89629983963994,0.0,9.578968345898314,25.753335278096536,22.275,17.42544776116124,2053.27824989208,6734.853566504623,9920.339294938658,9920.339294938658,3460.98,6459.359294938658,242.2259735601997,0.15,1.0
10117,10117,2024-04-16 09:15:00,0.45554627835115497,9.571938336388344,0.20703071593553068,1.0,0.0,1.0,258.6269403236913,0.0,9.62395148310196,24.315547611409865,22.85,17.67737325127619,2055.080404185708,6727.381425450583,9940.4542231693,9940.454223169298,0.0,9940.4542231693,72.06829311797742,0.029,0.20703071593553068
10118,10118,2024-04-16 09:30:00,0.44673180824927133,9.618919462031384,-0.0965827031113913,1.0,1.0,1.0,435.1625235359826,-1220.689585941676,9.50282028621671,24.18414175065284,23.425,17.91876647729481,2392.808839958186,7817.10567766409,10338.168980949698,10338.1689809497,0.0,10338.168980949698,74.95172511188532,0.029,-0.0965827031113913
10119,10119,2024-04-16 09:45:00,0.46294411080796605,9.53250788939354,0.46867264666609115,1.0,1.0,1.0,435.8674001297023,-1183.2111840961722,9.388809844995546,24.165570842844975,24.0,18.149312762984508,2354.0460199933977,7675.850536048594,10256.014572954924,10256.014572954924,0.0,10256.014572954924,74.35610565392321,0.029,0.46867264666609115
10120,10120,2024-04-16 10:00:00,0.47940847676271997,9.444752818854703,1.0,1.0,0.0,1.0,271.7943647928336,0.0,9.428155479548323,25.412871071425894,24.75,18.437629310142935,1995.9723580106252,6489.790278491536,9723.17290681788,9723.17290681788,3503.64,6219.53290681788,233.23248400567047,0.15,1.0
10121,10121,2024-04-16 10:15:00,0.48384489383327467,9.421106715868646,1.0,1.0,0.0,1.0,273.088450710801,0.0,9.467283374364175,27.32238089362991,25.5,18.706407964403695,2025.6372391814368,6568.685805143925,9735.585596797371,9735.585596797371,0.0,9735.585596797371,70.58299557678095,0.029,1.0
10122,10122,2024-04-16 10:30:00,0.4759808304911855,9.463022173481981,1.0,1.0,0.0,1.0,284.08466805505617,0.0,9.515030384647414,25.697103023130527,26.25,18.954801236110033,2077.6586813907597,6719.931096311467,9903.10151030003,9903.10151030003,0.0,9903.10151030003,71.79748594967522,0.029,1.0
10123,10123,2024-04-16 10:45:00,0.4676052581535466,9.507663974041597,1.0,1.0,0.0,1.0,271.44329687252144,0.0,9.561997932625108,24.26137962199297,27.0,19.18191484199629,2080.7611439719503,6713.320604608041,9926.792418184492,9926.792418184492,0.0,9926.792418184492,71.96924503183757,0.029,1.0
10124,10124,2024-04-16 11:00:00,0.45840139014505843,9.556720590526838,1.0,1.0,0.0,1.0,265.8675453943788,0.0,9.604552872876626,24.15439975303243,26.825,19.168794027304248,2087.748031064675,6736.844862354885,9893.265532321546,9893.265532321546,3820.44,6072.825532321545,126.01112979567208,0.083,1.0
10125,10125,2024-04-16 11:15:00,0.4513642511236926,9.594228541510718,1.0,1.0,0.0,1.0,245.69647227823322,0.0,9.642874597601294,24.16527628139645,26.65,19.15381170478448,2059.0209206505983,6645.176440080914,9847.249403512677,9847.249403512677,0.0,9847.249403512677,71.3925581754669,0.029,1.0
10126,10126,2024-04-16 11:30:00,0.4458103897828016,9.623830622457668,1.0,1.0,0.0,1.0,219.76463556290426,0.0,9.674708626945794,25.46752275199081,26.475,19.137001098173048,2025.7745716947738,6539.166536208767,9758.43775374756,9758.437753747561,0.0,9758.43775374756,70.7486737146698,0.029,1.0
10127,10127,2024-04-16 11:45:00,0.4373380266769935,9.668988317811625,1.0,1.0,0.0,1.0,223.61802527751325,0.0,9.706085059453256,27.392676592075226,26.3,19.11837898429961,2051.03942693967,6622.07972969345,9765.848597567994,9765.848597567994,0.0,9765.848597567994,70.80240233236796,0.029,1.0
10128,10128,2024-04-16 12:00:00,0.4310352250767373,9.70258225034099,1.0,1.0,0.0,1.0,236.19933372664963,0.0,9.74640892993212,25.756974421157516,27.225,19.798278151608912,2114.412307839472,6772.808307977947,9908.334752871191,9908.334752871191,4432.02,5476.314752871191,39.70328195831613,0.029,1.0
10129,10129,2024-04-16 12:15:00,0.4239652817025906,9.740265048525192,-0.7625430744662919,1.0,1.0,1.0,417.58454718246344,-1264.0584690846754,9.617659539028324,24.28033306785107,28.15,20.474017208907824,2476.2913574718486,7862.926263559698,10391.237154362989,10391.237154362989,0.0,10391.237154362989,75.33646936913168,0.029,-0.7625430744662919
10130,10130,2024-04-16 12:30:00,0.4439517438483826,9.63373720528812,-0.19616639757043333,0.0,1.0,1.0,0.0,-1352.8273072889308,9.408276998654449,23.42719043393668,29.075,21.1455879539658,2680.626901909767,8431.091814598816,10575.535256065843,10575.535256065845,0.0,10575.535256065843,76.67263060647737,0.029,-0.19616639757043333
10131,10131,2024-04-16 12:45:00,0.4798088002843395,9.44261909448447,1.0,1.0,1.0,1.0,416.7417667812761,-1159.7982941832104,9.29489959301,23.690346982004147,30.0,21.81297979979449,2370.6258151850966,7385.223049327653,10148.583383202966,10148.583383202968,0.0,10148.583383202966,73.57722952822151,0.029,1.0
10132,10132,2024-04-16 13:00:00,0.4970859378716473,9.35053195114412,1.0,1.0,0.0,1.0,295.74163331414775,0.0,9.336860884284691,25.35641469279275,30.0,21.67115721778465,2085.5842077251896,6507.2014275760885,9742.244938363616,9742.244938363618,3966.06,5776.184938363616,119.85583747104505,0.083,1.0
10133,10133,2024-04-16 13:15:00,0.5007293112875435,9.331112770837393,1.0,1.0,0.0,1.0,291.9941721588248,0.0,9.378909896080584,27.22382890936092,30.0,21.528571963060855,2095.6250105343574,6553.0781777901175,9765.40971547854,9765.409715478541,0.0,9765.40971547854,70.79922043721942,0.029,1.0
10134,10134,2024-04-16 13:30:00,0.4926155313943689,9.374359217668013,1.0,1.0,0.0,1.0,302.26065406551777,0.0,9.429472197499095,25.594142283266915,30.0,21.385216304386525,2139.0606693827744,6703.6249841120825,9930.318070650974,9930.318070650974,0.0,9930.318070650974,71.99480601221957,0.029,1.0
10135,10135,2024-04-16 13:45:00,0.4837443946531088,9.42164237649893,1.0,1.0,0.0,1.0,288.8630216112118,0.0,9.479155784794134,24.150866918089662,30.0,21.241076589838777,2132.1392801492916,6696.476312072173,9950.998157015187,9950.998157015187,0.0,9950.998157015187,72.1447366383601,0.029,1.0
10136,10136,2024-04-16 14:00:00,0.47400652507761726,9.4735452213363,1.0,1.0,0.0,1.0,282.49441555920686,0.0,9.52426360101312,24.054822293776947,29.875,21.041255253352247,2132.7539462357495,6718.212159736869,9904.953666466936,9904.953666466936,2174.1,7730.8536664669355,160.41521357918893,0.083,1.0
10137,10137,2024-04-16 14:15:00,0.46654707548289526,9.513304087676168,0.5841794182754498,1.0,0.0,1.0,261.55244885402897,0.0,9.565015731865135,24.072880794622122,29.75,20.84165393952558,2097.2829734862353,6624.2548103349,9855.704807473741,9855.704807473745,0.0,9855.704807473741,71.45385985418463,0.029,0.5841794182754498
10138,10138,2024-04-16 14:30:00,0.46064465921741593,9.544763966371173,0.37840735405158676,1.0,0.0,1.0,235.35303186290994,0.0,9.59922256158473,25.392951921269074,29.625,20.642284305148184,2058.6380469981905,6521.6851685898755,9765.812916828032,9765.812916828032,0.0,9765.812916828032,70.80214364700323,0.029,0.37840735405158676
10139,10139,2024-04-16 14:45:00,0.4515751110168873,9.59310465827999,0.06276533678435064,1.0,0.0,1.0,239.00189892266079,0.0,9.632949607985122,27.334304753083522,29.5,20.443135694496473,2080.0020167882117,6607.35664417625,9772.290523559674,9772.290523559672,0.0,9772.290523559674,70.84910629580764,0.029,0.06276533678435064
10140,10140,2024-04-16 15:00:00,0.4448009175661887,9.629211109372214,1.0,1.0,0.0,1.0,251.194882375333,0.0,9.675612000193635,25.687689896847676,29.625,20.786717096109797,2137.8762280634123,6759.022592344696,9925.083190098896,9925.083190098896,1707.84,8217.243190098896,170.5077961945521,0.083,1.0
10141,10141,2024-04-16 15:15:00,0.4373197726547171,9.669085611750358,-0.43436383734906103,1.0,1.0,1.0,427.80974146766425,-1236.0655364450574,9.552995595861265,24.19548073210917,29.75,21.12955123073987,2487.467746789273,7825.421487941464,10399.473399844086,10399.473399844086,0.0,10399.473399844086,75.39618214886963,0.029,-0.43436383734906103
10142,10142,2024-04-16 15:30:00,0.45622073413779096,9.568343487045574,0.22814090039328705,1.0,1.0,1.0,447.31401793752843,-1192.1265270866304,9.437652767592164,24.04137573810496,29.875,21.47163988212947,2489.269690624262,7790.85267646725,10326.48832940731,10326.488329407313,0.0,10326.48832940731,74.867040388203,0.029,0.22814090039328705
10143,10143,2024-04-16 15:45:00,0.4754609121879643,9.46579333803815,0.9031426435301494,1.0,0.0,1.0,278.5355214593387,0.0,9.48101195262782,24.01528690562963,30.0,21.81297979979449,2119.5721246795297,6600.818870533971,9846.601054633846,9846.601054633846,0.0,9846.601054633846,71.38785764609538,0.029,0.9031426435301494
10144,10144,2024-04-16 16:00:00,0.47664829053019786,9.459464611474045,1.0,1.0,0.0,1.0,253.07134116698083,0.0,9.518124623196439,25.271388950241953,29.75,22.618803074513924,2119.297133826584,6509.644371347782,9767.556263453049,9767.55626345305,929.16,8838.396263453049,183.39672246665077,0.083,1.0
10145,10145,2024-04-16 16:15:00,0.46687522875014503,9.511555030761727,0.6056236056624043,1.0,0.0,1.0,255.47669986708902,0.0,9.554482798243983,27.170759278064317,29.5,23.37471884857059,2175.2002702299765,6591.342503000961,9796.537666401264,9796.537666401266,0.0,9796.537666401264,71.02489808140916,0.029,0.6056236056624043
10146,10146,2024-04-16 16:30:00,0.4595699196640255,9.550492328190744,1.0,1.0,0.0,1.0,266.91614086382003,0.0,9.59955438881697,25.53768546403303,29.25,24.08467448679548,2255.1445268088273,6741.508538900595,9988.109981889114,9988.109981889114,0.0,9988.109981889114,72.41379736869608,0.029,1.0
10147,10147,2024-04-16 16:45:00,0.4516646246906156,9.592627550399019,0.07845099072793144,1.0,0.0,1.0,254.765726738558,0.0,9.643936365933179,24.081655252762026,29.0,24.752162384485384,2283.085313432951,6733.818468044658,10037.510482512389,10037.51048251239,0.0,10037.510482512389,72.77195099821482,0.029,0.07845099072793144
10148,10148,2024-04-16 17:00:00,0.4429681835563635,9.638979581644582,1.0,1.0,0.0,1.0,249.10969837409957,0.0,9.683869387297419,23.98759993464526,28.95,23.89713462438245,2250.722460438308,6752.948128333267,10003.911750939524,10003.911750939526,320.22,9683.691750939524,363.13844066023216,0.15,1.0
10149,10149,2024-04-16 17:15:00,0.43636244305513394,9.674188178516136,-0.4610429891305889,1.0,1.0,1.0,410.864696149204,-1257.6741878824216,9.554575416233085,23.996294969234068,28.9,23.017448883876742,2556.707531535655,7789.83341298051,10382.251331202686,10382.251331202682,0.0,10382.251331202686,75.27132215121948,0.029,-0.4610429891305889
10150,10150,2024-04-16 17:30:00,0.44690098535130024,9.61801774807757,-0.09624552629038913,0.0,1.0,1.0,0.0,-1331.9466648032699,9.349772231654,24.567059805497916,28.85,22.111619862032676,2630.0006102021403,8147.855697174696,10498.531360136547,10498.531360136547,0.0,10498.531360136547,76.11435236098997,0.029,-0.09624552629038913
10151,10151,2024-04-16 17:45:00,0.48773511008801296,9.400371863230891,1.0,1.0,1.0,1.0,459.42048136855203,-1099.1412652498248,9.240427372082973,27.119261051586456,28.8,21.178041007634967,2389.9966647950678,7513.389652190738,10161.239180575238,10161.239180575236,0.0,10161.239180575238,73.66898405917048,0.029,1.0
10152,10152,2024-04-16 18:00:00,0.5162260367062197,9.248515224355849,1.0,1.0,0.0,1.0,307.96549950662495,0.0,9.286340022760369,27.627579317729403,28.35,21.294623344801046,2072.7459122503215,6504.710437410714,9759.284931651455,9759.284931651457,6.6,9752.684931651454,365.72568493692955,0.15,1.0
10153,10153,2024-04-16 18:15:00,0.5106282842757549,9.278351244810226,1.0,1.0,0.0,1.0,312.4490192198768,0.0,9.339340891375123,25.758833691311622,27.9,21.390669422496288,2114.9673550068715,6627.568955531817,9904.222985195995,9904.222985195995,0.0,9904.222985195995,71.80561664267097,0.029,1.0
10154,10154,2024-04-16 18:30:00,0.5003246258442774,9.333269744250002,1.0,1.0,0.0,1.0,306.17348543494654,0.0,9.391731280617321,24.29115097172496,27.45,21.467162530223355,2131.3902011628634,6671.226648160747,9934.006701046266,9934.006701046266,0.0,9934.006701046266,72.02154858258544,0.029,1.0
10155,10155,2024-04-16 18:45:00,0.49047124830582484,9.385788246529954,1.0,1.0,0.0,1.0,296.8246483928808,0.0,9.44040470204429,23.80378433362303,27.0,21.525005189047736,2137.4077902679196,6684.102749730578,9907.725210150866,9907.725210150866,0.0,9907.725210150866,71.83100777359378,0.029,1.0
10156,10156,2024-04-16 19:00:00,0.4816647403304064,9.432726934038934,1.0,1.0,0.0,1.0,264.34940218570915,0.0,9.481577376879208,23.98278403432351,26.75,21.622447171018276,2082.8885497206825,6504.417023185593,9810.967867727411,9810.967867727411,0.0,9810.967867727411,441.4935540477335,0.18,1.0
10157,10157,2024-04-16 19:15:00,0.4763383448989377,9.461116621688662,0.9368442102967192,1.0,0.0,1.0,258.5021743306252,0.0,9.51878506284419,25.565271508620558,26.5,21.712205564200804,2101.0636730629467,6551.26245037442,9765.39586279626,9765.395862796262,0.0,9765.39586279626,70.7991200052729,0.029,0.9368442102967192
10158,10158,2024-04-16 19:30:00,0.46646353242399774,9.513749372180092,0.5947417990277841,1.0,0.0,1.0,254.55211599667294,0.0,9.554938982758545,27.576957101281863,26.25,21.79450198250502,2114.8533124874725,6585.660660437955,9770.678824841318,9770.678824841318,0.0,9770.678824841318,70.83742148009955,0.029,0.5947417990277841
10159,10159,2024-04-16 19:45:00,0.45948200363065184,9.550960920648626,1.0,1.0,0.0,1.0,266.52485149079746,0.0,9.600279874057366,25.77549657459259,26.0,21.869563699448666,2167.014663931142,6739.996036220081,9946.34003113707,9946.340031137068,0.0,9946.34003113707,72.11096522574375,0.029,1.0
10160,10160,2024-04-16 20:00:00,0.4515269758509753,9.593361218714302,1.0,1.0,0.0,1.0,253.50103585626422,0.0,9.644564701665946,24.279430052362308,25.125,21.97160803927354,2166.101012328049,6726.0642554488295,9964.228501606469,9964.22850160647,0.0,9964.228501606469,448.3902825722911,0.18,1.0
10161,10161,2024-04-16 20:15:00,0.44284595200811583,9.639631075796743,-0.23234528023987636,1.0,1.0,1.0,430.4121645381321,-1224.898756860421,9.522210407377493,23.809135301249086,24.25,22.007608629335728,2513.4967412333976,7800.211162702953,10377.764539653514,10377.764539653515,0.0,10377.764539653514,75.23879291248798,0.029,-0.23234528023987636
