step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10162,10162,2024-04-16 20:30:00,0.4611078973348223,9.542294907205397,0.4011526429323268,1.0,1.0,1.0,416.0021311205921,-1190.6445493743984,9.403994327052883,23.97901672511855,23.375,21.982921645828853,2437.0438037725776,7565.787672523213,10244.363075381512,10244.363075381514,0.0,10244.363075381512,74.27163229651597,0.029,0.4011526429323268
10163,10163,2024-04-16 20:45:00,0.47617243241197166,9.462000935244191,0.923813106997323,1.0,0.0,1.0,274.27606486703604,0.0,9.443019213341556,25.546782969606152,22.5,21.90219165599235,2102.130385580112,6534.75802297913,9761.087649382382,9761.087649382383,0.0,9761.087649382382,70.76788545802228,0.029,0.923813106997323
10164,10164,2024-04-16 21:00:00,0.48073520936305436,9.43768133409492,1.0,1.0,0.0,1.0,269.72280653025416,0.0,9.481580211870991,27.53268382818043,22.375,21.56735562554858,2102.00199227156,6569.069776546112,9775.736770454556,9775.736770454556,0.0,9775.736770454556,366.5901288920458,0.15,1.0
10165,10165,2024-04-16 21:15:00,0.4732889898026482,9.477369684351885,1.0,1.0,0.0,1.0,281.4162760183589,0.0,9.529271521123427,25.715195816497474,22.25,21.23224464507639,2140.978152420308,6725.124274013481,9945.841139077686,9945.841139077686,0.0,9945.841139077686,72.10734825831322,0.029,1.0
10166,10166,2024-04-16 21:30:00,0.46492064157041507,9.521972980429688,0.5382420615019401,1.0,0.0,1.0,267.9626652866156,0.0,9.57590954365385,24.17814419386852,22.125,20.896864242648917,2126.4254408022352,6712.285495315041,9959.972927136292,9959.972927136292,0.0,9959.972927136292,72.20980372173813,0.029,0.5382420615019401
10167,10167,2024-04-16 21:45:00,0.4557787418299587,9.57069930604632,0.2280195783362348,1.0,0.0,1.0,259.4843901321508,0.0,9.618806916547518,23.69205847060462,22.0,20.56122959497759,2119.4921656840024,6721.983078315531,9923.503374496591,9923.503374496591,0.0,9923.503374496591,71.9453994651003,0.029,0.2280195783362348
10168,10168,2024-04-16 22:00:00,0.44801434981565813,9.612083515482542,1.0,1.0,0.0,1.0,227.80549536627765,0.0,9.654363559432616,23.868583586298698,22.0,20.56122959497759,2062.6015412662505,6541.554385192932,9811.538438513,9811.538438513,0.0,9811.538438513,203.58942259914477,0.083,1.0
10169,10169,2024-04-16 22:15:00,0.44339705603344987,9.636693691341712,1.0,1.0,0.0,1.0,223.24096570936064,0.0,9.686094947167295,25.448275607584883,22.0,20.56122959497759,2076.2081460156264,6584.707822532793,9763.067447063333,9763.067447063333,0.0,9763.067447063333,70.78223899120917,0.029,1.0
10170,10170,2024-04-16 22:30:00,0.43494640612537433,9.681735655351755,1.0,1.0,0.0,1.0,220.4109708933479,0.0,9.71693935559379,27.457393829751428,22.0,20.56122959497759,2086.651696717013,6617.82961243156,9765.9431963989,9765.943196398903,0.0,9765.9431963989,70.80308817389204,0.029,1.0
10171,10171,2024-04-16 22:45:00,0.4289896019599317,9.713485421553564,1.0,1.0,0.0,1.0,233.47680261490584,0.0,9.75713266548453,25.658688755536577,22.0,20.56122959497759,2135.18806347448,6771.763019579847,9939.39886652663,9939.39886652663,0.0,9939.39886652663,72.06064178231807,0.029,1.0
10172,10172,2024-04-16 23:00:00,0.4219401687308891,9.751058900664361,1.0,1.0,0.0,1.0,221.55063285909137,0.0,9.796433430020507,24.16678111158103,21.675,20.49017612230694,2128.4046889901897,6756.804471679015,9958.146506626374,9958.146506626374,0.0,9958.146506626374,206.63154001249725,0.083,1.0
10173,10173,2024-04-16 23:15:00,0.41423775555906617,9.792112762870177,1.0,1.0,0.0,1.0,214.12915556582095,0.0,9.832159937007164,23.723555125307026,21.35,20.413287394111936,2127.9472145159734,6762.380305074252,9923.762499892448,9923.762499892448,0.0,9923.762499892448,71.94727812422025,0.029,1.0
10174,10174,2024-04-16 23:30:00,0.4077683342303677,9.82659477855214,1.0,1.0,0.0,1.0,182.77994310391696,0.0,9.860803595033454,23.916882913300142,21.025,20.33069683460452,2067.328465543423,6576.518257604519,9825.42923004527,9825.42923004527,0.0,9825.42923004527,71.23436191782821,0.029,1.0
10175,10175,2024-04-16 23:45:00,0.4040208002937522,9.8465691344343,1.0,1.0,0.0,1.0,181.33087781238072,0.0,9.885920495490137,25.539639125606705,20.7,20.242535912799564,2080.314302132644,6626.033295913496,9777.462426020893,9777.462426020891,0.0,9777.462426020893,70.88660258865147,0.029,1.0
10176,10176,2024-04-17 00:00:00,0.3973050601999835,9.882364029134088,1.0,1.0,0.0,1.0,180.15326038718922,0.0,9.910538306385433,27.520467307715258,20.775,20.432177741240988,2096.2695606747634,6660.017390572122,9774.598705623644,9774.598705623644,0.0,9774.598705623644,70.86584061577143,0.029,1.0
10177,10177,2024-04-17 00:15:00,0.39255129333421684,9.907701606528624,1.0,1.0,0.0,1.0,194.72714846236258,0.0,9.94477130158275,25.696570444717675,20.85,20.6216344480943,2150.6681707754415,6815.18294474354,9949.8804101179,9949.880410117898,0.0,9949.8804101179,72.13663297335478,0.029,1.0
10178,10178,2024-04-17 00:30:00,0.3865502716486736,9.93968705211257,1.0,1.0,0.0,1.0,184.16864264792923,0.0,9.97840769912639,24.14539225870863,20.925,20.810907008837454,2151.5375303187643,6799.883936391786,9969.772531339635,9969.772531339637,0.0,9969.772531339635,72.28085085221235,0.029,1.0
10179,10179,2024-04-17 00:45:00,0.3799617866968266,9.974803676905914,1.0,1.0,0.0,1.0,178.34655242137967,0.0,10.008728057912842,23.649484054021066,21.0,20.99999362346522,2159.945584659016,6807.956812818743,9938.904956796852,9938.904956796852,0.0,9938.904956796852,72.05706093677718,0.029,1.0
10180,10180,2024-04-17 01:00:00,0.3744695195269343,10.00407746092144,0.947308188013551,1.0,0.0,1.0,148.4505037473014,0.0,10.032095497018675,23.822124117969043,21.25,21.077430003039197,2104.5275206993997,6626.296828843152,9845.06417274503,9845.064172745031,0.0,9845.06417274503,71.37671525240147,0.029,0.947308188013551
10181,10181,2024-04-17 01:15:00,0.3713915472791879,10.020483053001929,0.8404634552111888,1.0,0.0,1.0,146.95939954070514,0.0,10.051976019180827,25.395684419638584,21.5,21.151663376889832,2118.825156666013,6663.516927861277,9796.006973857193,9796.006973857195,0.0,9796.006973857193,71.02105056046466,0.029,0.8404634552111888
10182,10182,2024-04-17 01:30:00,0.36602641296340566,10.049079218905048,0.6520532888536553,1.0,0.0,1.0,146.55401009563724,0.0,10.071335041507878,27.39715369670499,21.75,21.222656723506947,2130.730916353587,6693.894712571313,9799.085990218451,9799.085990218451,0.0,9799.085990218451,71.04337342908377,0.029,0.6520532888536553
10183,10183,2024-04-17 01:45:00,0.36228624574578233,10.06901431017498,1.0,1.0,0.0,1.0,161.9049398253738,0.0,10.100405082449955,25.598134492550393,22.0,21.290342213020093,2181.4951050767377,6846.429102410147,9972.805860684919,9972.805860684919,0.0,9972.805860684919,72.30284248996567,0.029,1.0
10184,10184,2024-04-17 02:00:00,0.35719323696660904,10.096160046967974,0.33715338123182526,1.0,0.0,1.0,152.30377078633387,0.0,10.128932364843974,24.103957810986046,21.9,21.221505670373173,2173.674363209232,6828.922894647787,9992.644933355235,9992.644933355237,0.0,9992.644933355235,72.44667576682546,0.029,0.33715338123182526
10185,10185,2024-04-17 02:15:00,0.3516061101083529,10.125939433122479,0.13900200810422575,1.0,0.0,1.0,146.94588739601278,0.0,10.15421330714063,23.663208380807262,21.8,21.15253246347832,2172.476804385121,6832.158646250481,9956.678821730524,9956.678821730524,0.0,9956.678821730524,72.1859214575463,0.029,0.13900200810422575
10186,10186,2024-04-17 02:30:00,0.34702347735978833,10.150364865672328,-0.023677540990875667,1.0,1.0,1.0,324.5446702787513,-1449.7267532001185,9.982147456084654,23.84590179922421,21.700000000000003,21.083421205053092,2520.4131357459755,7933.909601648193,10359.303486987137,10359.303486987137,0.0,10359.303486987137,75.10495028065675,0.029,-0.023677540990875667
10187,10187,2024-04-17 02:45:00,0.3627434962302125,10.066577165092967,0.5186552618913496,1.0,1.0,1.0,363.7340510660557,-1352.73080185377,9.822186275531978,25.409588653628294,21.6,21.01416279092269,2485.327607570487,7831.918621523148,10272.977358440685,10272.977358440683,0.0,10272.977358440685,74.47908584869496,0.029,0.5186552618913496
10188,10188,2024-04-17 03:00:00,0.4050690552094555,9.840981935733602,1.0,1.0,0.0,1.0,193.07391553928557,0.0,9.848311177019971,27.361991569314373,21.200000000000003,20.414064803967424,2091.4508382433414,6646.329306203075,9796.302442614255,9796.302442614257,0.0,9796.302442614255,71.02319270895335,0.029,1.0
10189,10189,2024-04-17 03:15:00,0.4042632342989339,9.845276961186682,1.0,1.0,0.0,1.0,207.2360233454566,0.0,9.884500675301329,25.535694019041127,20.8,19.816711745297738,2123.9066658215343,6801.674323052829,9973.114009606588,9973.114009606588,0.0,9973.114009606588,72.30507656964777,0.029,1.0
10190,10190,2024-04-17 03:30:00,0.39791781652005115,9.879098037948127,1.0,1.0,0.0,1.0,196.15568707462674,0.0,9.92001960357364,23.978932920784136,20.4,19.2222158401154,2104.2391466720555,6786.015787499783,9991.93573157843,9991.93573157843,0.0,9991.93573157843,72.44153405394361,0.029,1.0
10191,10191,2024-04-17 03:45:00,0.39095934397749416,9.916186696599956,1.0,1.0,0.0,1.0,189.92260403064537,0.0,9.952148700328914,23.48061693085527,20.0,18.630682539811264,2093.551440278985,6794.121502096503,9960.174661135932,9960.17466113593,0.0,9960.174661135932,72.21126629323551,0.029,1.0
10192,10192,2024-04-17 04:00:00,0.3851400395810706,9.947203589032894,1.0,1.0,0.0,1.0,159.71895357951598,0.0,9.977239696608144,23.653857179628005,19.75,18.563278345583768,2036.230135480642,6612.24998528982,9832.292565151929,9832.292565151929,0.0,9832.292565151929,71.28412109735149,0.029,1.0
10193,10193,2024-04-17 04:15:00,0.3818441405284788,9.964770730983208,1.0,1.0,0.0,1.0,157.60632955500293,0.0,9.998769631901368,25.236895235846603,19.5,18.492497493956158,2046.018497191165,6648.965114895897,9782.046975108433,9782.046975108431,0.0,9782.046975108433,70.91984056953615,0.029,1.0
10194,10194,2024-04-17 04:30:00,0.3760469820623808,9.99566958560751,1.0,1.0,0.0,1.0,156.8706062224449,0.0,10.019728594333829,27.24664083135332,19.25,18.418395340364906,2054.022515281749,6679.776195804841,9784.622418375026,9784.622418375026,0.0,9784.622418375026,70.93851253321894,0.029,1.0
10195,10195,2024-04-17 04:45:00,0.37199807720790556,10.017250248481863,1.0,1.0,0.0,1.0,171.92067081530317,0.0,10.050337662719857,25.450764823309996,19.0,18.341028348549802,2099.4664445434864,6832.609049985039,9960.074932643853,9960.074932643854,0.0,9960.074932643853,72.21054326166794,0.029,1.0
10196,10196,2024-04-17 05:00:00,0.36663455630711267,10.04583781488309,0.6694337401845071,1.0,0.0,1.0,162.01896496205313,0.0,10.080369584019602,23.960183301565138,18.7,18.07331080358521,2089.091736002785,6815.625729340068,9989.585002766406,9989.585002766407,0.0,9989.585002766406,72.42449127005645,0.029,0.6694337401845071
10197,10197,2024-04-17 05:15:00,0.36075212398100637,10.077191179181236,0.46086627460056034,1.0,0.0,1.0,156.33642482385403,0.0,10.107101762058528,23.522566396982768,18.4,17.805165230199314,2085.2476022410406,6818.921633081153,9957.20874123606,9957.20874123606,0.0,9957.20874123606,72.18976337396144,0.029,0.46086627460056034
10198,10198,2024-04-17 05:30:00,0.3559072389669878,10.103014416305955,0.2888549796002258,1.0,0.0,1.0,127.57161124715135,0.0,10.127256744458357,23.718186815208476,18.1,17.536600789506984,2026.8592512002815,6641.53392775867,9863.786840181909,9863.786840181912,0.0,9863.786840181909,71.51245459131884,0.029,0.2888549796002258
10199,10199,2024-04-17 05:45:00,0.35323813679863114,10.117240730863296,0.1925882233443681,1.0,0.0,1.0,127.25776788001824,0.0,10.143952269148597,25.357901989354133,17.8,17.26760602619873,2034.0464823366146,6679.645842149734,9816.437852817591,9816.437852817591,0.0,9816.437852817591,71.16917443292753,0.029,0.1925882233443681
10200,10200,2024-04-17 06:00:00,0.34869917312392634,10.141433407249473,0.03578268850914457,1.0,0.0,1.0,127.79139016079748,0.0,10.160430066875703,27.339417709526685,17.6,17.04407220268548,2040.5551212715102,6711.6374617841575,9823.221786414384,9823.221786414386,21.3,9801.921786414385,71.0639329515043,0.029,0.03578268850914457
10201,10201,2024-04-17 06:15:00,0.3455164253674352,10.15839745279157,1.0,1.0,0.0,1.0,144.22177833709193,0.0,10.18680657581035,25.514513119652737,17.4,16.820847724856574,2084.85873518603,6867.505328566957,10007.565095213962,10007.565095213962,0.0,10007.565095213962,72.55484694030123,0.029,1.0
10202,10202,2024-04-17 06:30:00,0.3408979505652789,10.183013923487064,-0.7621274527186872,1.0,1.0,1.0,353.82027032028174,-1438.3478627096172,10.020316216504115,23.92880734860653,17.2,16.59792314249939,2454.3540752829686,8095.737969251984,10558.921340738574,10558.921340738574,0.0,10558.921340738574,76.55217972035467,0.029,-0.7621274527186872
10203,10203,2024-04-17 06:45:00,0.36755252864599314,10.040945022316857,-0.7618980643237927,0.0,1.0,1.0,0.0,-1533.4541161485424,9.78204736139327,22.547945558632225,17.0,16.375307106932095,2590.9158665122795,8557.048596259738,10687.834931783751,10687.834931783751,0.0,10687.834931783751,77.48680325543219,0.029,-0.7618980643237927
10204,10204,2024-04-17 07:00:00,0.41063887829990253,9.81129477866152,0.43553073780914037,1.0,1.0,1.0,339.9179185488535,-1314.4070707989772,9.633093487610559,23.05005624661009,17.0,16.375307106932095,2252.9878639061876,7440.969802361626,10204.964165765714,10204.964165765716,182.34,10022.624165765714,72.66402520180142,0.029,0.43553073780914037
10205,10205,2024-04-17 07:15:00,0.4303597390760044,9.706182590724897,-0.6501527941242613,1.0,1.0,1.0,410.848661066897,-1213.9953229855723,9.501632847044919,24.993357275852556,17.0,16.375307106932095,2307.5493047123323,7621.170521764008,10197.197148157895,10197.197148157895,0.0,10197.197148157895,73.92967932414474,0.029,-0.6501527941242613
10206,10206,2024-04-17 07:30:00,0.46587625639366015,9.516879553421791,0.5826927191210189,1.0,1.0,1.0,437.3668987501574,-1160.7526360366198,9.383300099310542,27.004360964733742,17.0,16.375307106932095,2300.8794709942026,7599.141982649428,10207.599277598258,10207.599277598258,0.0,10207.599277598258,74.00509476258738,0.029,0.5826927191210189
10207,10207,2024-04-17 07:45:00,0.4892203582973195,9.392455490275287,1.0,1.0,0.0,1.0,296.29369533895016,0.0,9.431752058162306,25.570635454186256,17.0,16.375307106932095,2018.3335144921673,6665.974093088183,9904.75222053537,9904.75222053537,0.0,9904.75222053537,71.80945359888145,0.029,1.0
10208,10208,2024-04-17 08:00:00,0.48328801519304165,9.424074879021088,1.0,1.0,0.0,1.0,285.536306284285,0.0,9.48084728336034,24.039568896582878,17.175,16.33443302835244,2020.966121271472,6676.150560569218,9950.557191367152,9950.557191367154,199.14,9751.417191367153,365.67814467626823,0.15,1.0
10209,10209,2024-04-17 08:15:00,0.4736771012013789,9.47530105059665,0.8440751283627994,1.0,0.0,1.0,281.84950386728127,0.0,9.527739606174803,23.302727839894647,17.35,16.289609904358603,2035.4509931930804,6725.610594744389,9947.687511068378,9947.687511068378,0.0,9947.687511068378,72.12073445524574,0.029,0.8440751283627994
10210,10210,2024-04-17 08:30:00,0.4652068156460855,9.520447672606364,0.548547435952073,1.0,0.0,1.0,233.12974870064807,0.0,9.564098904370837,23.65880916626837,17.525,16.24074372241011,1944.823881874113,6427.694730244953,9796.889424965011,9796.889424965011,0.0,9796.889424965011,71.02744833099634,0.029,0.548547435952073
10211,10211,2024-04-17 08:45:00,0.46040710010482094,9.546030156441304,0.38058322960428775,1.0,0.0,1.0,240.23953298228705,0.0,9.597909488613084,25.50936240242905,17.7,16.18774756188662,1983.0839013317348,6556.041657946815,9768.008970918403,9768.008970918403,0.0,9768.008970918403,70.81806503915843,0.029,0.38058322960428775
10212,10212,2024-04-17 09:00:00,0.4515526979921886,9.593224119701635,1.0,1.0,0.0,1.0,238.04639242244164,0.0,9.632212131099468,27.09024946525181,18.025,16.275076883348955,1997.1238125242746,6599.474927139707,9788.07876400603,9788.07876400603,359.94,9428.13876400603,353.5552036502261,0.15,1.0
10213,10213,2024-04-17 09:15:00,0.44493634288414113,9.628489292427528,1.0,1.0,0.0,1.0,251.11939079309397,0.0,9.675258394758844,25.2812588337573,18.35,16.356624688012,2045.9626254550412,6757.913620017816,9957.704436608166,9957.704436608166,0.0,9957.704436608166,72.19335716540921,0.029,1.0
10214,10214,2024-04-17 09:30:00,0.43738523261279255,9.668736710173816,-0.41453939072320684,1.0,1.0,1.0,426.5223318023921,-1235.919422280284,9.55263262357582,23.710162043550792,18.675,16.432245816182352,2367.2439472776023,7815.862417642717,10436.11903688415,10436.11903688415,0.0,10436.11903688415,75.6618630174101,0.029,-0.41453939072320684
10215,10215,2024-04-17 09:45:00,0.4562842608455269,9.568004889693341,0.24792273026518927,1.0,1.0,1.0,444.3096325994136,-1188.2153926437595,9.437801454935093,23.1879363266817,19.0,16.501815727644427,2349.5966752846193,7754.5410391151545,10364.475268587565,10364.475268587561,0.0,10364.475268587565,75.14244569725984,0.029,0.24792273026518927
10216,10216,2024-04-17 10:00:00,0.47718501508733085,9.456603869584526,1.0,1.0,0.0,1.0,261.98813673815835,0.0,9.478585341991861,23.351805574016538,19.25,16.433930779228064,1963.6945549412312,6483.248417804306,9817.452034747988,9817.452034747988,848.1,8969.352034747988,336.35070130304956,0.15,1.0
10217,10217,2024-04-17 10:15:00,0.47686345312908013,9.458317794822003,1.0,1.0,0.0,1.0,258.3453055629784,0.0,9.515781616154605,24.943254592086873,19.5,16.358369818618918,1981.5737002090746,6545.171753096344,9771.749261014656,9771.749261014658,0.0,9771.749261014656,70.84518214235626,0.029,1.0
10218,10218,2024-04-17 10:30:00,0.46702583479612103,9.510752300536675,1.0,1.0,0.0,1.0,254.42349152431737,0.0,9.551896719501412,26.968114725598717,19.75,16.274896657714823,1991.137618828699,6579.699842480814,9777.280826357413,9777.280826357413,0.0,9777.280826357413,70.88528599109125,0.029,1.0
10219,10219,2024-04-17 10:45:00,0.46005191906004267,9.547923271409973,1.0,1.0,0.0,1.0,275.75022577520895,0.0,9.596885208771841,25.690658741919258,20.0,16.18326418069899,2054.5563105582655,6792.482634260965,9954.610814756952,9954.610814756952,0.0,9954.610814756952,72.17092840698791,0.029,1.0
10220,10220,2024-04-17 11:00:00,0.4528771428625243,9.586164828542746,1.0,1.0,0.0,1.0,253.02547662980925,0.0,9.641172174296267,24.03459949536339,20.2,16.264020028387637,2032.602752531448,6717.104859902115,9966.126962759925,9966.126962759925,695.52,9270.606962759924,192.36509447726846,0.083,1.0
10221,10221,2024-04-17 11:15:00,0.443480490762474,9.636248984236014,1.0,1.0,0.0,1.0,249.97813988781834,0.0,9.683170689778066,23.289993293255804,20.4,16.34319508203585,2047.412028135623,6763.193352718856,9953.722822825397,9953.722822825397,0.0,9953.722822825397,72.16449046548414,0.029,1.0
10222,10222,2024-04-17 11:30:00,0.4358925327217371,9.676692800593141,1.0,1.0,0.0,1.0,201.8832248748212,0.0,9.714731159242765,23.643784981987523,20.6,16.420772965227396,1957.690479120338,6464.252107012921,9798.965560998628,9798.965560998631,0.0,9798.965560998628,71.04250031724006,0.029,1.0
10223,10223,2024-04-17 11:45:00,0.4316984635731485,9.699047189155118,1.0,1.0,0.0,1.0,210.20800972256328,0.0,9.743872298731205,25.497626396424593,20.8,16.496736541276732,1996.775790898679,6590.292970157953,9766.067954129801,9766.0679541298,0.0,9766.067954129801,70.80399266744107,0.029,1.0
10224,10224,2024-04-17 12:00:00,0.4240595524859493,9.73976258524989,0.8828584464060624,1.0,0.0,1.0,209.08303704689473,0.0,9.773659299009639,27.085287425517603,21.1,16.494403270592287,2009.823830171009,6633.446155968493,9800.330361909466,9800.330361909466,1224.48,8575.850361909466,62.17491512384363,0.029,0.8828584464060624
10225,10225,2024-04-17 12:15:00,0.4183150616043956,9.770380721648571,1.0,1.0,0.0,1.0,222.94970036637437,0.0,9.8123342077551,25.273981861258537,21.4,16.484885632441035,2057.3294155592616,6790.607919817507,9972.192204197712,9972.19220419771,0.0,9972.192204197712,72.29839348043342,0.029,1.0
10226,10226,2024-04-17 12:30:00,0.4115324419460773,9.806532084427408,-0.7625152010544781,1.0,1.0,1.0,407.1926048339486,-1290.1834115840113,9.677992522795465,23.6969282365116,21.7,16.467976565266802,2390.7846792785595,7891.998908032823,10470.863238461665,10470.863238461665,0.0,10470.863238461665,75.91375847884707,0.029,-0.7625152010544781
10227,10227,2024-04-17 12:45:00,0.43250074366487,9.694771036266243,-0.578269808032761,0.0,1.0,1.0,0.0,-1376.304669193176,9.464234387176806,22.414799825306297,22.0,16.44346628310642,2541.9143217248597,8392.03904104938,10638.037119938184,10638.037119938184,0.0,10638.037119938184,77.12576911955183,0.029,-0.578269808032761
10228,10228,2024-04-17 13:00:00,0.4708305335798251,9.490473256019532,1.0,1.0,1.0,1.0,390.6319376494352,-1182.458890647555,9.343326920077201,22.888624962077294,22.25,16.656621047086645,2210.5555540784935,7289.627474394664,10125.456257231825,10125.456257231825,1227.96,8897.496257231825,184.6230473375604,0.083,1.0
10229,10229,2024-04-17 13:15:00,0.4873069140083259,9.402654148335623,1.0,1.0,0.0,1.0,283.85750904034313,0.0,9.382856293121616,24.833339906501372,22.5,16.869795206906474,1974.2686733666576,6501.171492078415,9701.191955708367,9701.191955708367,0.0,9701.191955708367,70.33364167888567,0.029,1.0
10230,10230,2024-04-17 13:30:00,0.492056518631699,9.377338755693044,1.0,1.0,0.0,1.0,282.86715412278585,0.0,9.423689007273444,26.908459271557405,22.75,17.08299383889505,1996.6194152282178,6565.365706209088,9743.392952631406,9743.392952631404,0.0,9743.392952631406,70.6395989065777,0.029,1.0
10231,10231,2024-04-17 13:45:00,0.48404995844043075,9.420013721512504,1.0,1.0,0.0,1.0,302.74271625256483,0.0,9.472915676705062,25.62215409989124,23.0,17.296209247599858,2062.8604464747355,6772.847269444949,9905.72428439974,9905.724284399741,0.0,9905.72428439974,71.81650106189811,0.029,1.0
10232,10232,2024-04-17 14:00:00,0.47632963089988545,9.46116306730361,1.0,1.0,0.0,1.0,278.20776182548326,0.0,9.52113436467391,23.96431341329335,23.175,17.29291646014047,2038.2769018329839,6692.295324921011,9938.737058615683,9938.737058615683,1917.54,8021.197058615683,166.43983896627543,0.083,1.0
10233,10233,2024-04-17 14:15:00,0.4660921266120883,9.51572896515757,0.575898194769726,1.0,0.0,1.0,274.2737121362162,0.0,9.566883182073028,23.229159068167096,23.35,17.287062589228675,2052.1725316618067,6738.209175035619,9928.03800257045,9928.03800257045,0.0,9928.03800257045,71.97827551863577,0.029,0.575898194769726
10234,10234,2024-04-17 14:30:00,0.457826407317106,9.559785248999825,0.2868772649583417,1.0,0.0,1.0,225.43256972603157,0.0,9.60205732983591,23.5881562795971,23.525,17.27858613158771,1960.6656928574034,6438.124742963012,9776.893389465551,9776.893389465553,0.0,9776.893389465551,70.88247707362525,0.029,0.2868772649583417
10235,10235,2024-04-17 14:45:00,0.45317494513869333,9.584577542410765,0.12360096267598339,1.0,0.0,1.0,232.9449149576166,0.0,9.63470164623131,25.4570009759458,23.7,17.267454917083597,1999.6181239116602,6566.593168484091,9746.803015229189,9746.80301522919,0.0,9746.803015229189,70.66432186041162,0.029,0.12360096267598339
10236,10236,2024-04-17 15:00:00,0.4446235685393927,9.630156379685037,1.0,1.0,0.0,1.0,231.27179742860832,0.0,9.667942787482396,27.03905133662242,23.775,17.488565373095092,2016.7517446438972,6611.831725542308,9763.39953296452,9763.39953296452,2284.56,7478.839532964521,155.18592030901382,0.083,1.0
10237,10237,2024-04-17 15:15:00,0.43821311706207056,9.664324086059164,1.0,1.0,0.0,1.0,244.5388505976435,0.0,9.709984582037638,25.21850238567981,23.85,17.709241845025947,2068.6568558087583,6770.06023305816,9928.707906460391,9928.70790646039,0.0,9928.707906460391,71.98313232183784,0.029,1.0
10238,10238,2024-04-17 15:30:00,0.4308383817074792,9.703631425499136,-0.6440890938551169,1.0,1.0,1.0,421.6875283262841,-1249.6876383366841,9.584439399651153,23.630701274545228,23.925,17.92948623570197,2398.7127487597336,7835.666155320541,10399.774045073187,10399.774045073189,0.0,10399.774045073187,75.39836182678062,0.029,-0.6440890938551169
10239,10239,2024-04-17 15:45:00,0.45024999495932694,9.600167526866787,0.0390628257681494,1.0,1.0,1.0,439.85662461050237,-1200.8682459180525,9.466921181993131,23.102589515653968,24.0,18.149312762984508,2384.07377611613,7772.671444092894,10326.8456258624,10326.8456258624,0.0,10326.8456258624,74.8696307875024,0.029,0.0390628257681494
10240,10240,2024-04-17 16:00:00,0.47163991297877333,9.486159263823138,1.0,1.0,0.0,1.0,255.1450475935676,0.0,9.506650818095368,23.264657106051132,24.0,18.03502116991002,1986.612686978097,6483.058440411501,9791.822361465202,9791.822361465203,891.6,8900.222361465201,184.67961400040292,0.083,1.0
10241,10241,2024-04-17 16:15:00,0.4714995908184443,9.486907180937692,0.7779878829424778,1.0,0.0,1.0,252.51028259222755,0.0,9.542940099154727,24.852698185990718,24.0,17.920250435865846,2004.9226780842755,6549.82915422709,9748.573659410467,9748.573659410471,0.0,9748.573659410467,70.67715903072589,0.029,0.7779878829424778
10242,10242,2024-04-17 16:30:00,0.46190936402723337,9.538023089734846,0.4446770066886719,1.0,0.0,1.0,249.01208172104404,0.0,9.578200060024033,26.88196115440939,24.0,17.80499591558603,2013.9688919820062,6585.844212012036,9753.081529752371,9753.081529752371,0.0,9753.081529752371,70.7098410907047,0.029,0.4446770066886719
10243,10243,2024-04-17 16:45:00,0.45510131786218566,9.57430997579455,1.0,1.0,0.0,1.0,270.70697637759713,0.0,9.622402358037277,25.602022303460007,24.0,17.689248673046738,2077.4882082066288,6800.074985597917,9926.236973208044,9926.236973208046,0.0,9926.236973208044,71.96521805575833,0.029,1.0
10244,10244,2024-04-17 17:00:00,0.4480532956177013,9.611875934357652,1.0,1.0,0.0,1.0,247.90434298243156,0.0,9.665871781045258,23.953849865315377,24.1,17.49577741504182,2050.6624711026216,6722.62982057936,9956.728216465217,9956.72821646522,275.22,9681.508216465218,363.05655811744566,0.15,1.0
10245,10245,2024-04-17 17:15:00,0.4388279222221385,9.661047174556002,-0.3683253577597514,1.0,1.0,1.0,431.2758849844413,-1233.857943738173,9.542915225905153,23.201664547044725,24.2,17.297457880017436,2388.246375707854,7841.0911916585455,10406.687013754165,10406.687013754165,0.0,10406.687013754165,75.4484808497177,0.029,-0.3683253577597514
10246,10246,2024-04-17 17:30:00,0.45718390161206945,9.56320980440767,0.266652732936105,1.0,1.0,1.0,400.26455625460954,-1198.7027351873287,9.421020633828025,23.541800858068047,24.299999999999997,17.094139595846375,2277.3545589063533,7487.199197873391,10218.439211967701,10218.439211967703,0.0,10218.439211967701,74.08368428676584,0.029,0.266652732936105
10247,10247,2024-04-17 17:45:00,0.47263935762451414,9.48083222386134,0.801246804407052,1.0,0.0,1.0,269.6700574294207,0.0,9.458821402053953,25.379060440663242,24.4,16.88570257498769,1982.938778448391,6529.045286118784,9745.550814453407,9745.550814453409,0.0,9745.550814453407,70.6552434047872,0.029,0.801246804407052
10248,10248,2024-04-17 18:00:00,0.4777537060018249,9.453572747010274,1.0,1.0,0.0,1.0,266.37805644857104,0.0,9.497558663559385,26.95210452114341,23.799999999999997,16.805299075188366,1995.0739182649015,6572.40689463776,9774.807267125316,9774.807267125321,1.74,9773.067267125316,366.49002251719935,0.15,1.0
10249,10249,2024-04-17 18:15:00,0.4702810623155873,9.49340193785792,1.0,1.0,0.0,1.0,278.5949626462993,0.0,9.54489118136403,25.13114377628177,23.2,16.704193410711973,2042.0925518255733,6731.559394887095,9949.247939531373,9949.247939531373,0.0,9949.247939531373,72.13204756160246,0.029,1.0
10250,10250,2024-04-17 18:30:00,0.4619758202687368,9.537668877967633,0.43984723415154137,1.0,0.0,1.0,264.6761549073193,0.0,9.59108940378888,23.56952618342823,22.6,16.583293676259242,2035.4994973040893,6714.718900865456,9970.689682068823,9970.689682068825,0.0,9970.689682068823,72.28750019499897,0.029,0.43984723415154137
10251,10251,2024-04-17 18:45:00,0.4529183063501735,9.585945427153575,0.1351400235449354,1.0,0.0,1.0,256.59321697713756,0.0,9.633547338778149,23.078457271698504,22.0,16.44346628310642,2037.419333622177,6726.46686948701,9940.017801997688,9940.017801997687,0.0,9940.017801997688,72.06512906448324,0.029,0.1351400235449354
10252,10252,2024-04-17 19:00:00,0.4452341102746542,9.626902192236093,1.0,1.0,0.0,1.0,216.2599936663514,0.0,9.66650362022071,23.95475399383145,21.25,16.359067786776986,1966.8442626368528,6496.495287700703,9799.741737605518,9799.741737605518,0.0,9799.741737605518,440.9883781922483,0.18,1.0
10253,10253,2024-04-17 19:15:00,0.43938408201820733,9.658082842842955,-0.3335182419809571,1.0,1.0,1.0,407.8958505552768,-1227.7548637604996,9.5334497845292,25.7195718329682,20.5,16.239192027510754,2315.830736763523,7654.074253234574,10237.4644663957,10237.4644663957,0.0,10237.4644663957,74.22161738136883,0.029,-0.3335182419809571
10254,10254,2024-04-17 19:30:00,0.459847683265313,9.549011848195882,0.376514158921657,1.0,1.0,1.0,429.29676677131323,-1175.558588812269,9.412926604759381,26.788696025278092,19.75,16.08587107006877,2297.8318842264493,7600.445598992493,10241.578221347796,10241.578221347796,0.0,10241.578221347796,74.25144210477153,0.029,0.376514158921657
10255,10255,2024-04-17 19:45:00,0.48272482832589286,9.427076665022991,1.0,1.0,0.0,1.0,295.6072429539303,0.0,9.46221192618792,25.008412587722376,19.0,15.900938124610201,2027.4656794793339,6711.969466207244,9961.520324111538,9961.520324111538,0.0,9961.520324111538,72.22102234980865,0.029,1.0
10256,10256,2024-04-17 20:00:00,0.47756922188922224,9.454556047330446,1.0,1.0,0.0,1.0,280.65360694691077,0.0,9.510740322217153,23.513091468070897,19.5,15.952327069986202,2021.9038814854089,6691.996373978524,9964.75980020734,9964.759800207341,0.0,9964.75980020734,448.41419100933024,0.18,1.0
10257,10257,2024-04-17 20:15:00,0.4680505670847809,9.505290477438118,0.6497986099159692,1.0,0.0,1.0,283.4035725288504,0.0,9.556344161823988,23.194542644735165,20.0,15.985089590795162,2048.1928935816377,6777.979219392985,9945.26405808572,9945.264058085724,0.0,9945.26405808572,72.10316442112148,0.029,0.6497986099159692
10258,10258,2024-04-17 20:30:00,0.46053311497280913,9.545358497194927,0.3866562356212447,1.0,0.0,1.0,231.80242112900308,0.0,9.591811890933187,24.016375084231683,20.5,15.99837505945376,1958.1753087035793,6479.686253657148,9800.162921497267,9800.162921497267,0.0,9800.162921497267,71.0511811808552,0.029,0.3866562356212447
10259,10259,2024-04-17 20:45:00,0.4535092584235388,9.582795652602538,0.14089487584828284,1.0,0.0,1.0,234.86402063250867,0.0,9.624794641462527,25.837421742863086,21.0,15.99126260276614,1983.418304542791,6563.4348622952375,9772.981559691356,9772.981559691352,0.0,9772.981559691356,70.85411630776234,0.029,0.14089487584828284
10260,10260,2024-04-17 21:00:00,0.4464895831200024,9.620210521970387,1.0,1.0,0.0,1.0,230.8511949630629,0.0,9.658612274379653,26.918252424995323,20.5,16.164327274179527,1993.6801413058085,6591.853563690154,9792.334199922809,9792.334199922809,0.0,9792.334199922809,367.2125324971053,0.15,1.0
10261,10261,2024-04-17 21:15:00,0.4401315047525264,9.654099079669034,1.0,1.0,0.0,1.0,245.8893563062115,0.0,9.700898601795267,25.12251575589276,20.0,16.3059117363206,2047.3385754425683,6764.304273851727,9956.999907102458,9956.999907102458,0.0,9956.999907102458,72.18824932649282,0.029,1.0
10262,10262,2024-04-17 21:30:00,0.43254941477613623,9.694511619243194,-0.5793043985251647,1.0,1.0,1.0,422.7775681644043,-1246.0787525584935,9.576098646438275,23.536056414093764,19.5,16.41784907982998,2371.1045940621416,7829.237519784475,10438.488690768558,10438.488690768558,0.0,10438.488690768558,75.67904300807204,0.029,-0.5793043985251647
10263,10263,2024-04-17 21:45:00,0.45183161384196247,9.59173749822234,0.09882798413775162,1.0,1.0,1.0,441.1145212247584,-1197.5522090365837,9.459290859241078,23.01050301058312,19.0,16.501815727644427,2353.842679220597,7768.554434104076,10366.689435365952,10366.689435365952,0.0,10366.689435365952,75.15849840640315,0.029,0.09882798413775162
10264,10264,2024-04-17 22:00:00,0.4730931948810101,9.478413271284216,1.0,1.0,0.0,1.0,252.4705900044773,0.0,9.497173917608956,23.868168151389014,19.0,16.501815727644427,1958.9125574321206,6465.138429975954,9772.721054471558,9772.721054471558,0.0,9772.721054471558,202.78396188028483,0.083,1.0
10265,10265,2024-04-17 22:15:00,0.4714131050567486,9.48736815004753,1.0,1.0,0.0,1.0,253.9937981281868,0.0,9.53322581817858,25.646553779864714,19.0,16.501815727644427,1982.7941967925683,6543.956702804982,9753.227568363636,9753.227568363636,0.0,9753.227568363636,70.71089987063637,0.029,1.0
10266,10266,2024-04-17 22:30:00,0.4637380677894772,9.528276098682086,1.0,1.0,0.0,1.0,249.0392983589475,0.0,9.569818656274256,26.756439677759378,19.0,16.501815727644427,1990.8215712062804,6570.450017484596,9783.27790805869,9783.277908058692,0.0,9783.27790805869,70.9287648334255,0.029,1.0
10267,10267,2024-04-17 22:45:00,0.45685595554772357,9.564957756930633,1.0,1.0,0.0,1.0,263.2470173468938,0.0,9.614716724445753,24.992503424253815,19.0,16.501815727644427,2042.5855148874205,6741.2902422359975,9948.917846479808,9948.91784647981,0.0,9948.917846479808,72.12965438697861,0.029,1.0
10268,10268,2024-04-17 23:00:00,0.44880161744684566,9.607887379008313,1.0,1.0,0.0,1.0,249.7693934791258,0.0,9.658420554755505,23.496307063181746,19.1,16.62327395849433,2038.5534263300322,6723.194908659871,9954.02337006537,9954.023370065372,0.0,9954.02337006537,206.54598492885643,0.083,1.0
10269,10269,2024-04-17 23:15:00,0.44023214665492433,9.653562658329253,1.0,1.0,0.0,1.0,241.63702621143725,0.0,9.698369634213776,23.066489585651954,19.2,16.744921102205918,2042.309058763295,6730.574436018123,9915.20324547154,9915.20324547154,0.0,9915.20324547154,71.88522352966868,0.029,1.0
10270,10270,2024-04-17 23:30:00,0.4330006382230993,9.69210659827088,1.0,1.0,0.0,1.0,201.69160668829508,0.0,9.728994225263598,23.96996218320069,19.299999999999997,16.86674042606578,1973.7868144810438,6499.714029166662,9777.398410081345,9777.398410081345,0.0,9777.398410081345,70.88613847308976,0.029,1.0
10271,10271,2024-04-17 23:45:00,0.4275551641599245,9.721130975027602,1.0,1.0,0.0,1.0,210.73278502203763,0.0,9.758475860901244,25.8385622182586,19.4,16.988743692191722,2011.8300470769816,6619.646182658674,9768.12526673062,9768.12526673062,0.0,9768.12526673062,70.81890818379699,0.029,1.0
10272,10272,2024-04-18 00:00:00,0.42116747036508073,9.75517738295412,1.0,1.0,0.0,1.0,203.9454857587202,0.0,9.788214114560121,26.882086814458326,19.049999999999997,16.603251926443324,2007.2016833173009,6620.586913322436,9827.399084515864,9827.399084515866,0.0,9827.399084515864,71.24864336274001,0.029,1.0
10273,10273,2024-04-18 00:15:00,0.41571917640615874,9.784216789755174,1.0,1.0,0.0,1.0,219.61265996283188,0.0,9.82642554026626,25.088532994392796,18.7,16.218938702965072,2054.4535408827483,6790.904758539479,10003.090237852928,10003.090237852928,0.0,10003.090237852928,72.52240422443373,0.029,1.0
10274,10274,2024-04-18 00:30:00,0.4088724291535977,9.820709952611324,1.0,1.0,0.0,1.0,207.5446351236314,0.0,9.86374197781687,23.527239268353746,18.35,15.8357967984177,2044.8600534052111,6771.501516752103,10032.283905621143,10032.283905621145,0.0,10032.283905621143,72.73405831575329,0.029,1.0
10275,10275,2024-04-18 00:45:00,0.40155849986872955,9.859693195699672,1.0,1.0,0.0,1.0,201.15375946866976,0.0,9.897582067642345,23.038962276791494,18.0,15.453855585614487,2044.7170116434359,6781.243492612451,10008.51322729451,10008.51322729451,0.0,10008.51322729451,72.56172089788521,0.029,1.0
10276,10276,2024-04-18 01:00:00,0.3954309118036212,9.892353240086699,1.0,1.0,0.0,1.0,162.50598018727445,0.0,9.922218106727906,23.911303551647777,18.0,15.62723486504692,1976.3395000670105,6550.236388245836,9824.156747537836,9824.156747537836,0.0,9824.156747537836,71.22513641964932,0.029,1.0
10277,10277,2024-04-18 01:15:00,0.39102151401448126,9.915855330302815,1.0,1.0,0.0,1.0,168.0310811016562,0.0,9.944876349597264,25.697413113660318,18.0,15.799540955960168,2002.3335454929663,6631.712281034926,9793.823754759342,9793.823754759344,0.0,9793.823754759342,71.00522222200523,0.029,1.0
10278,10278,2024-04-18 01:30:00,0.38619624958850346,9.941573989693277,1.0,1.0,0.0,1.0,165.86509788171017,0.0,9.968540616482043,26.80485821444412,18.0,15.97078531873518,2011.2163636648415,6656.056873230013,9819.307795407078,9819.30779540708,0.0,9819.307795407078,71.18998151670132,0.029,1.0
10279,10279,2024-04-18 01:45:00,0.38174978091686634,9.965273667713102,1.0,1.0,0.0,1.0,182.68001449889542,0.0,10.000928800831954,25.039836385676683,18.0,16.14098511270206,2063.96905905775,6825.053152127705,9980.208853464339,9980.208853464337,0.0,9980.208853464339,72.35651418761645,0.029,1.0
10280,10280,2024-04-18 02:00:00,0.3759555308808143,9.99615702040526,0.9990295152393507,1.0,0.0,1.0,171.7862725727934,0.0,10.03249945070774,23.547205748701323,18.125,16.1156862176372,2057.2975521873436,6803.845548811919,10007.188801972745,10007.188801972745,0.0,10007.188801972745,72.5521188143024,0.029,0.9990295152393507
10281,10281,2024-04-18 02:15:00,0.36976809995576776,10.029136027235758,0.7787994896746608,1.0,0.0,1.0,177.55830987721615,0.0,10.061703229248092,23.231353025202935,18.25,16.088372989935934,2082.130428611494,6886.894599907925,9987.456729454076,9987.456729454076,0.0,9987.456729454076,72.40906128854205,0.029,0.7787994896746608
10282,10282,2024-04-18 02:30:00,0.36495903433862564,10.054768346975125,0.6071178367791773,1.0,0.0,1.0,129.3478959318412,0.0,10.08130369289271,24.052412270007824,18.375,16.05902196693801,1990.7546077695993,6585.594620195866,9841.185815662871,9841.185815662871,0.0,9841.185815662871,71.34859716355582,0.029,0.6071178367791773
10283,10283,2024-04-18 02:45:00,0.3609364248250255,10.076208855682614,0.463055552146248,1.0,0.0,1.0,135.87531746203138,0.0,10.098890962811884,25.874297036305922,18.5,16.02759466908605,2014.316138468465,6664.53976297189,9811.783719395888,9811.78371939589,0.0,9811.783719395888,71.13543196562019,0.029,0.463055552146248
10284,10284,2024-04-18 03:00:00,0.3571849709424612,10.096204104876682,0.3336898777097536,1.0,0.0,1.0,135.01847633927684,0.0,10.117828480470447,26.94414678940051,18.375,15.88380600039208,2020.7099779745122,6690.116474163729,9856.346262808609,9856.346262808609,0.0,9856.346262808609,71.45851040536242,0.029,0.3336898777097536
10285,10285,2024-04-18 03:15:00,0.353629993651606,10.11515213383694,1.0,1.0,0.0,1.0,153.0801275656271,0.0,10.145714015617914,25.142892909726122,18.25,15.740249681431928,2070.925815100262,6860.601419100145,10029.440824301684,10029.440824301686,0.0,10029.440824301684,72.71344597618722,0.029,1.0
10286,10286,2024-04-18 03:30:00,0.348649592550689,10.141697671704827,0.05177532962160432,1.0,0.0,1.0,143.2313877001866,0.0,10.173060219069974,23.569218418591525,18.125,15.596932615327905,2063.316244647497,6839.309216639144,10050.603488335048,10050.60348833505,0.0,10050.603488335048,72.86687529042909,0.029,0.05177532962160432
10287,10287,2024-04-18 03:45:00,0.34329379291881895,10.170244083742695,-0.12501450194326813,1.0,1.0,1.0,355.3395129133537,-1434.8852720860507,10.005553275566228,23.04703836208612,18.0,15.453855585614487,2440.229914913351,8092.950404196355,10555.163935913022,10555.163935913024,0.0,10555.163935913022,76.52493853536942,0.029,-0.12501450194326813
10288,10288,2024-04-18 04:00:00,0.3690628407635272,10.0328950587304,0.7763297221740602,1.0,1.0,1.0,346.0462416987946,-1370.6075754164292,9.844107780194108,23.87996714533144,18.0,15.337670601465407,2344.3796312672785,7778.1591320836515,10370.508044948707,10370.508044948705,0.0,10370.508044948707,75.18618332587813,0.029,0.7763297221740602
10289,10289,2024-04-18 04:15:00,0.39720567547715807,9.882893749706747,1.0,1.0,0.0,1.0,184.03529848550735,0.0,9.868818578908527,25.629126527773632,18.0,15.220999660691467,1993.4666085718968,6616.35692156866,9822.591575399016,9822.591575399018,0.0,9822.591575399016,71.21378892164287,0.029,1.0
10290,10290,2024-04-18 04:30:00,0.400523491568685,9.865209789938909,1.0,1.0,0.0,1.0,181.08642025449305,0.0,9.894872631034534,26.736416960301153,18.0,15.103845547887236,1999.6731357348751,6639.236844499918,9858.062610142937,9858.062610142937,0.0,9858.062610142937,71.4709539235363,0.029,1.0
10291,10291,2024-04-18 04:45:00,0.39562584117484195,9.891314266538092,1.0,1.0,0.0,1.0,197.3803411347579,0.0,9.929542247738974,24.97361126812792,18.0,14.9861984542559,2049.931359851757,6808.252069023593,10032.535683368198,10032.535683368196,0.0,10032.535683368198,72.73588370441944,0.029,1.0
10292,10292,2024-04-18 05:00:00,0.3894192473153483,9.924395411809193,1.0,1.0,0.0,1.0,185.98100785462003,0.0,9.963308179664594,23.48735407440987,17.9,14.80351689820512,2042.75253924752,6787.344235736914,10059.921862743438,10059.921862743437,0.0,10059.921862743438,72.93443350488994,0.029,1.0
10293,10293,2024-04-18 05:15:00,0.38280056797616885,9.95967297268702,1.0,1.0,0.0,1.0,191.16766618461926,0.0,9.99460994204634,23.175733148485882,17.8,14.620904004356662,2066.695961388029,6869.3840627718155,10046.250453003224,10046.250453003226,0.0,10046.250453003224,72.83531578427338,0.029,1.0
10294,10294,2024-04-18 05:30:00,0.377644521656782,9.987154699569352,1.0,1.0,0.0,1.0,142.50090638944576,0.0,10.016237426009743,24.002687406105384,17.700000000000003,14.438372633612092,1975.5399373585817,6568.3064892413795,9902.466104476356,9902.466104476356,0.0,9902.466104476356,71.79287925745359,0.029,1.0
10295,10295,2024-04-18 05:45:00,0.37323835143203743,10.01063958686724,0.8891338286748657,1.0,0.0,1.0,152.51068420124636,0.0,10.036683750380494,25.876088898045822,17.6,14.255910908104951,2007.9893658454348,6677.6661631843845,9895.20774664452,9895.207746644523,0.0,9895.20774664452,71.74025616317277,0.029,0.8891338286748657
10296,10296,2024-04-18 06:00:00,0.3688033336661239,10.03427823155956,0.7356483064859994,1.0,0.0,1.0,147.6119933409862,0.0,10.05769539678015,26.907542203897762,17.700000000000003,14.438372633612092,2008.4037630940222,6677.572796363756,9884.829281235818,9884.829281235818,158.1,9726.729281235817,70.51878728895969,0.029,0.7356483064859994
10297,10297,2024-04-18 06:15:00,0.36495725906714094,10.054777809172139,1.0,1.0,0.0,1.0,165.1786231769126,0.0,10.087479509428494,25.10310342225766,17.8,14.620904004356662,2060.1561406243877,6847.646884721501,10045.59608582348,10045.596085823481,0.0,10045.59608582348,72.83057162222023,0.029,1.0
10298,10298,2024-04-18 06:30:00,0.3596333296086394,10.083154353185952,-0.7620196090431467,1.0,1.0,1.0,367.656984780547,-1399.0599484426943,9.929536291850464,23.498175776101746,17.9,14.80351689820512,2419.614357285358,8039.522797087456,10575.82268962999,10575.82268962999,0.0,10575.82268962999,76.67471449981743,0.029,-0.7620196090431467
10299,10299,2024-04-18 06:45:00,0.38477448166830974,9.94915201270791,-0.4613051938432256,0.0,1.0,1.0,0.0,-1491.7767819906312,9.697752014059468,22.137488320330934,18.0,14.9861984542559,2563.031704776361,8512.36598895116,10687.466118664744,10687.466118664744,0.0,10687.466118664744,77.4841293603194,0.029,-0.4613051938432256
10300,10300,2024-04-18 07:00:00,0.4266034736339117,9.72620348553125,0.9973945419789981,1.0,1.0,1.0,373.9727860877582,-1245.0856911039923,9.556186072217523,23.571012986359236,18.25,15.21486405783144,2254.8120854301646,7483.908396870526,10206.41937942147,10206.419379421472,724.38,9482.03937942147,68.74478550080566,0.029,0.9973945419789981
10301,10301,2024-04-18 07:15:00,0.45231906856875953,9.589139364528512,0.11920662430088022,1.0,0.0,1.0,245.0022950867941,0.0,9.58995680758523,25.54721828378384,18.5,15.44354597978012,1983.2166156630012,6577.519072866842,9766.718396026848,9766.718396026848,0.0,9766.718396026848,70.80870837119465,0.029,0.11920662430088022
10302,10302,2024-04-18 07:30:00,0.4528829277963147,9.586133994845643,0.13728148448452965,1.0,0.0,1.0,237.4691935117356,0.0,9.624768319826417,26.629991807004387,18.75,15.672234552894805,1986.129312732588,6581.510482603174,9795.416563081099,9795.416563081097,0.0,9795.416563081099,71.01677008233797,0.029,0.13728148448452965
10303,10303,2024-04-18 07:45:00,0.4465047200247982,9.620129842267826,0.75,1.0,0.0,1.0,252.0119051991873,0.0,9.667903642412341,24.8688846143656,19.0,15.900938124610201,2039.516516965528,6751.864147711327,9953.82145455633,9953.821454556328,0.0,9953.82145455633,72.1652055455334,0.029,0.75
10304,10304,2024-04-18 08:00:00,0.43876883150989243,9.661362128052273,1.0,1.0,0.0,1.0,238.92154038644333,0.0,9.70990042324049,23.379009602673438,19.425,15.915421951246534,2034.1007613072193,6733.496300020359,9981.975006365263,9981.975006365265,1820.16,8161.815006365263,306.06806273869734,0.15,1.0
10305,10305,2024-04-18 08:15:00,0.4305345096775442,9.70525106341869,-0.6530487883045641,1.0,1.0,1.0,420.11170973350573,-1250.7609970326146,9.581703100644196,22.936254397026765,19.85,15.914776606696536,2365.0018987433436,7828.903179248408,10415.640521332956,10415.640521332956,0.0,10415.640521332956,75.51339377966394,0.029,-0.6530487883045641
10306,10306,2024-04-18 08:30:00,0.44977229215618153,9.602713682807552,0.011069162987770444,1.0,1.0,1.0,405.4071098161773,-1200.8185974521136,9.456148612464347,23.81651270845365,20.275,15.898362486708743,2275.167424206591,7532.078462805932,10239.95867674638,10239.95867674638,0.0,10239.95867674638,74.23970040641126,0.029,0.011069162987770444
10307,10307,2024-04-18 08:45:00,0.4716287187024588,9.486218929315894,0.7664023874553352,1.0,0.0,1.0,262.35513708304103,0.0,9.49274633158281,25.636290788681173,20.7,15.865505282542316,1973.6012506104564,6534.679724172509,9759.203628109653,9759.203628109652,0.0,9759.203628109653,70.754226303795,0.029,0.7664023874553352
10308,10308,2024-04-18 09:00:00,0.4713627669420309,9.487636452198975,1.0,1.0,0.0,1.0,257.5354813113983,0.0,9.530714094649266,26.714775455882933,21.275,16.23101159831784,1986.0538876210999,6564.403940086028,9768.530871391706,9768.530871391706,2262.36,7506.170871391705,281.48140767718894,0.15,1.0
10309,10309,2024-04-18 09:15:00,0.4642231505533738,9.525690607550517,0.75,1.0,0.0,1.0,271.86210013298273,0.0,9.577021909976903,24.917825432229787,21.85,16.591350809589198,2042.7539883979418,6738.32920614624,9925.85730021735,9925.85730021735,0.0,9925.85730021735,71.96246542657579,0.029,0.75
10310,10310,2024-04-18 09:30:00,0.4559149965647292,9.569973068309993,0.22830593733116236,1.0,0.0,1.0,258.13729025898306,0.0,9.622216235872642,23.347875604657695,22.425,16.946446971978776,2042.082670750202,6721.091777744959,9936.111329687214,9936.111329687215,0.0,9936.111329687214,72.0368071402323,0.029,0.22830593733116236
10311,10311,2024-04-18 09:45:00,0.4470546419924925,9.617198758180015,-0.07009646791311167,1.0,1.0,1.0,434.1718596152954,-1216.1054165487137,9.501979624854084,22.833985459077418,23.0,17.296209247599858,2373.349361597881,7792.2533305348325,10342.676874829938,10342.676874829938,0.0,10342.676874829938,74.98440734251706,0.029,-0.07009646791311167
10312,10312,2024-04-18 10:00:00,0.46496214136537684,9.521751786522541,1.0,1.0,1.0,1.0,418.6068503864393,-1169.0279915162675,9.383591989459761,23.677717401896164,23.25,17.24779945533057,2283.699056003997,7500.567856621726,10192.292865084275,10192.292865084275,2604.36,7587.932865084274,284.5474824406603,0.15,1.0
10313,10313,2024-04-18 10:15:00,0.48556236314881923,9.411952604416793,1.0,1.0,0.0,1.0,277.5468217279097,0.0,9.422644007058368,25.448498000398573,23.5,17.193001187767038,1985.4447996849788,6523.562163552213,9727.153008472835,9727.153008472837,0.0,9727.153008472835,70.52185931142806,0.029,1.0
10314,10314,2024-04-18 10:30:00,0.484569602013188,9.417244021269708,1.0,1.0,0.0,1.0,271.7962954605236,0.0,9.462771228164947,26.562051263504824,23.75,17.131636619845892,1992.748042157905,6550.410138441219,9764.857429897032,9764.857429897032,0.0,9764.857429897032,70.7952163667535,0.029,1.0
10315,10315,2024-04-18 10:45:00,0.4770215215084768,9.457475290359818,1.0,1.0,0.0,1.0,285.27803382467636,0.0,9.511076391149745,24.79903792984127,24.0,17.06351863929409,2043.8703237301963,6721.643013921715,9930.953198945055,9930.953198945055,0.0,9930.953198945055,71.99941069235166,0.029,1.0
10316,10316,2024-04-18 11:00:00,0.46835162861665885,9.503685819473208,1.0,1.0,0.0,1.0,270.88433801538554,0.0,9.558068491987148,23.299934954311613,24.1,16.941820077430915,2036.4905130382642,6702.892467144782,9951.897451629215,9951.897451629215,1717.98,8233.917451629215,170.85378712130623,0.083,1.0
