step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10317,10317,2024-04-18 11:15:00,0.4591356457653469,9.552807008070701,1.0,1.0,0.0,1.0,229.1814784817211,0.0,9.592787769047426,24.50363067030528,24.2,16.81712770977848,1962.056921151718,6463.150640815105,9772.296670241087,9772.296670241087,0.0,9772.296670241087,70.84915085924789,0.029,1.0
10318,10318,2024-04-18 11:30:00,0.4533082750250958,9.58386689411624,1.0,1.0,0.0,1.0,238.85293109727118,0.0,9.626285127332842,26.718776372795176,24.299999999999997,16.689366241843242,2000.5499375257366,6595.218525616535,9768.086697172135,9768.086697172135,0.0,9768.086697172135,70.81862855449799,0.029,1.0
10319,10319,2024-04-18 11:45:00,0.4460503635004472,9.622551562542617,1.0,1.0,0.0,1.0,230.0477157843388,0.0,9.662123276486312,26.729474091550724,24.4,16.55848558453086,1995.7774638296812,6584.643438731019,9833.024236920226,9833.024236920226,0.0,9833.024236920226,71.28942571767165,0.029,1.0
10320,10320,2024-04-18 12:00:00,0.44031068673510126,9.65314403970191,1.0,1.0,0.0,1.0,236.4793255858293,0.0,9.703434272995423,24.871324482306395,24.799999999999997,16.882473061661017,2036.5526629705766,6705.716324414683,9917.68731874984,9917.68731874984,719.58,9198.10731874984,66.68627806093635,0.029,1.0
10321,10321,2024-04-18 12:15:00,0.4317403928441896,9.69882370614047,-0.6203589356647395,1.0,1.0,1.0,422.2889378045751,-1246.9914725640513,9.57820397251469,23.353079999734145,25.2,17.2064875539917,2383.0998478699426,7829.377265527686,10397.746033482874,10397.746033482874,0.0,10397.746033482874,75.38365874275084,0.029,-0.6203589356647395
10322,10322,2024-04-18 12:30:00,0.4514314070908675,9.593870600205676,0.07141376766440165,1.0,1.0,1.0,440.95514625301604,-1198.374007667987,9.461184394852667,22.83541232186755,25.6,17.530524341956465,2370.9893872016387,7770.639507325443,10324.929313313,10324.929313313,0.0,10324.929313313,74.85573752151925,0.029,0.07141376766440165
10323,10323,2024-04-18 12:45:00,0.4727330129140679,9.480333041168018,0.8198758578158382,1.0,0.0,1.0,252.4178680494264,0.0,9.499092993222375,23.66893725632663,26.0,17.854596467240025,1978.7530009864354,6467.974749447531,9734.743898716606,9734.743898716606,0.0,9734.743898716606,70.5768932656954,0.029,0.8198758578158382
10324,10324,2024-04-18 13:00:00,0.471052281871007,9.489291337627533,1.0,1.0,0.0,1.0,253.8440426628319,0.0,9.53511812065366,25.453892378676766,26.0,17.854596467240025,2002.6450898942064,6546.06972248211,9730.622448391763,9730.622448391763,823.5,8907.122448391763,184.82279080412908,0.083,1.0
10325,10325,2024-04-18 13:15:00,0.4633823030280275,9.530172324860613,0.49631752348660707,1.0,0.0,1.0,249.08809443538524,0.0,9.571697444986977,26.572396986291135,26.0,17.854596467240025,2011.165924769635,6573.92187635088,9760.377025370413,9760.377025370413,0.0,9760.377025370413,70.7627334339355,0.029,0.49631752348660707
10326,10326,2024-04-18 13:30:00,0.4565034479185055,9.566836622594366,0.75,1.0,0.0,1.0,263.11496168747925,0.0,9.616566486178156,24.805869783227326,26.0,17.854596467240025,2063.0320343989583,6743.457243141901,9923.003627836077,9923.003627836077,0.0,9923.003627836077,71.94177630181156,0.029,0.75
10327,10327,2024-04-18 13:45:00,0.4484536846753955,9.609741860680142,-0.023540940316723612,1.0,1.0,1.0,434.5109180857743,-1212.6496125300985,9.498871131619703,23.248819730289718,26.0,17.854596467240025,2380.484154872701,7781.11674889121,10387.589763783915,10387.589763783917,0.0,10387.589763783915,75.31002578743339,0.029,-0.023540940316723612
10328,10328,2024-04-18 14:00:00,0.466482428723086,9.513648654905952,1.0,1.0,1.0,1.0,451.3974879714204,-1166.747247014683,9.388381617774932,22.789338730199038,26.25,17.25117500061065,2350.72464510441,7720.516615957109,10368.374393072756,10368.374393072756,437.4,9930.974393072756,206.0677186562597,0.083,1.0
10329,10329,2024-04-18 14:15:00,0.4865927423343282,9.40646068335803,1.0,1.0,0.0,1.0,265.7561540983674,0.0,9.428218927066693,23.680730851197787,26.5,16.609901344317787,1953.2122460196824,6442.250423287311,9796.00034266545,9796.00034266545,0.0,9796.00034266545,71.02100248432451,0.029,1.0
10330,10330,2024-04-18 14:30:00,0.4844452301942817,9.417906923064479,1.0,1.0,0.0,1.0,271.76052967792856,0.0,9.467191057489543,25.569430695921653,26.75,15.927918625520233,1981.5895286932218,6559.296879989367,9817.675405126525,9817.675405126525,0.0,9817.675405126525,71.17814668716731,0.029,1.0
10331,10331,2024-04-18 14:45:00,0.47599290689592993,9.462957806244694,0.9178668336504646,1.0,0.0,1.0,262.9891192444607,0.0,9.505959068251297,26.6934663644001,27.0,15.202045157758336,1976.7038859741483,6561.098579889154,9868.4094921652,9868.409492165196,0.0,9868.4094921652,71.5459688181977,0.029,0.9178668336504646
10332,10332,2024-04-18 15:00:00,0.4688872018112503,9.500831214346036,1.0,1.0,0.0,1.0,276.9770310186366,0.0,9.553038780095374,24.90145907773375,27.0,15.362114711814733,2029.7989811226184,6733.899140837061,9970.347220201555,9970.347220201555,350.82,9619.527220201555,199.60518981918227,0.083,1.0
10333,10333,2024-04-18 15:15:00,0.4604391264820778,9.545859455850525,0.3771280060088502,1.0,0.0,1.0,262.9891352475254,0.0,9.598983501212041,23.337497002142484,27.0,15.521045003469029,2025.577930861204,6716.137129904069,9982.598047625359,9982.59804762536,0.0,9982.598047625359,72.37383584528385,0.029,0.3771280060088502
10334,10334,2024-04-18 15:30:00,0.4514309364802498,9.593873108560269,0.07276106494891549,1.0,0.0,1.0,254.96787230288018,0.0,9.641171632856398,22.853019382607155,27.0,15.678848935865256,2030.3544065798067,6727.882306439048,9941.402706304603,9941.402706304601,0.0,9941.402706304603,72.07516962070838,0.029,0.07276106494891549
10335,10335,2024-04-18 15:45:00,0.44379556663054737,9.634569629859183,-0.18325330823729585,1.0,1.0,1.0,398.4402839122612,-1225.0228716544989,9.51148326014635,23.686744079349666,27.0,15.83554266672366,2288.274575069035,7577.57126759161,10254.530358953518,10254.53035895352,0.0,10254.530358953518,74.345345102413,0.029,-0.18325330823729585
10336,10336,2024-04-18 16:00:00,0.46102431373039066,9.542740407817018,1.0,1.0,1.0,1.0,430.26772181533846,-1166.199589414227,9.391267522315983,25.436634640605668,26.75,15.85344829996065,2286.4162941312134,7570.825345743254,10202.610173537658,10202.610173537658,767.28,9435.330173537657,195.7831011009064,0.083,1.0
10337,10337,2024-04-18 16:15:00,0.4868240774336778,9.405227667278497,1.0,1.0,0.0,1.0,278.3950045996755,0.0,9.431756070703246,26.541823607111766,26.5,15.866751281740864,1976.6197090846194,6544.638004861317,9780.322012932387,9780.322012932385,0.0,9780.322012932387,70.90733459375981,0.029,1.0
10338,10338,2024-04-18 16:30:00,0.48286420220284654,9.426333802258828,1.0,1.0,0.0,1.0,291.5363718920188,0.0,9.481048437109663,24.7776194369954,26.25,15.875551984110428,2028.1761995654856,6715.081537378694,9953.694329592094,9953.694329592097,0.0,9953.694329592094,72.16428388954269,0.029,1.0
10339,10339,2024-04-18 16:45:00,0.4740153458442068,9.473498206650378,0.8654456300761177,1.0,0.0,1.0,277.06458891279425,0.0,9.529080251605127,23.24960652027696,26.0,15.879954937360576,2022.9322580807575,6697.588586546881,9970.892039963885,9970.892039963883,0.0,9970.892039963885,72.28896728973817,0.029,0.8654456300761177
10340,10340,2024-04-18 17:00:00,0.46459650980983586,9.523700602713575,1.0,1.0,0.0,1.0,235.0940637941774,0.0,9.564730401404868,24.450998871472656,26.025,15.563699073342908,1947.8384686561237,6457.350483185356,9814.558303966163,9814.558303966167,202.86,9611.698303966163,360.4386863987311,0.15,1.0
10341,10341,2024-04-18 17:15:00,0.4586146725956676,9.555583795065091,0.32121031075992423,1.0,0.0,1.0,244.214093072585,0.0,9.599080172347819,26.667169210714743,26.05,15.242377391590873,1984.8197106093585,6587.224184577002,9818.168503621493,9818.168503621495,0.0,9818.168503621493,71.18172165125583,0.029,0.32121031075992423
10342,10342,2024-04-18 17:30:00,0.4511698664393721,9.595264611878147,0.75,1.0,0.0,1.0,235.20976047311697,0.0,9.635721563149366,26.676371397158338,26.075000000000003,14.915864280877587,1979.7772094430861,6576.4048006661,9894.585920903335,9894.585920903337,0.0,9894.585920903335,71.73574792654918,0.029,0.75
10343,10343,2024-04-18 17:45:00,0.4453010625867084,9.626545336412844,0.75,1.0,0.0,1.0,241.11271540648386,0.0,9.677619791190343,24.887189053870113,26.1,14.584009154385022,2014.0839371793138,6694.941724202756,10029.426097016634,10029.426097016636,0.0,10029.426097016634,72.71333920337061,0.029,0.75
10344,10344,2024-04-18 18:00:00,0.436600308820876,9.67292035398473,1.0,1.0,0.0,1.0,237.23024837136344,0.0,9.719304306422671,23.403197177586257,25.575000000000003,15.409553927914645,2031.1812964263531,6737.397296311712,9951.351408740868,9951.35140874087,0.0,9951.351408740868,373.1756778277825,0.15,1.0
10345,10345,2024-04-18 18:15:00,0.42876411996731334,9.71468724057422,-0.719348652446554,1.0,1.0,1.0,419.9044138153544,-1254.6191635632688,9.590608876603783,22.901485209703786,25.05,16.144565453785543,2371.6874751581277,7842.464647373145,10367.76054573504,10367.760545735036,0.0,10367.76054573504,75.16626395657904,0.029,-0.719348652446554
10346,10346,2024-04-18 18:30:00,0.44808197120755355,9.61172309346374,-0.041803199942111964,0.0,1.0,1.0,0.0,-1355.8724555851238,9.383181557184345,23.081633438629243,24.525,16.79817068907811,2494.9962941555723,8221.95349220869,10444.106951589833,10444.106951589834,0.0,10444.106951589833,75.71977539902629,0.029,-0.041803199942111964
10347,10347,2024-04-18 18:45:00,0.4717459173598275,9.48559426047212,0.7871521533485711,1.0,1.0,1.0,450.76824753248155,-1112.761892211044,9.270291177207586,25.405911156482123,24.0,17.378169429270322,2287.5495515441607,7505.966052730863,10077.870786688196,10077.870786688196,0.0,10077.870786688196,73.06456320348943,0.029,0.7871521533485711
10348,10348,2024-04-18 19:00:00,0.5102553977437706,9.280338730025703,1.0,1.0,0.0,1.0,302.27853967109974,0.0,9.314247738799086,26.49444519013861,23.5,17.193001187767038,1982.8349200168038,6514.9868779596245,9746.60228136374,9746.60228136374,0.0,9746.60228136374,438.59710266136824,0.18,1.0
10349,10349,2024-04-18 19:15:00,0.5049966072516723,9.308368083348586,1.0,1.0,0.0,1.0,314.8166852960151,0.0,9.367101128299941,24.733157145708407,23.0,16.99917808278337,2032.419295583648,6686.921076584833,9925.428310601686,9925.428310601688,0.0,9925.428310601686,71.95935525186223,0.029,1.0
10350,10350,2024-04-18 19:30:00,0.49550530173792967,9.358956741736835,1.0,1.0,0.0,1.0,299.8783412227429,0.0,9.418648884772638,23.20781846003926,22.5,16.796929664849326,2025.287505185823,6672.294848306895,9948.766228516532,9948.766228516532,0.0,9948.766228516532,72.12855515674485,0.029,1.0
10351,10351,2024-04-18 19:45:00,0.4853973184166678,9.41283229283916,1.0,1.0,0.0,1.0,257.9427019094097,0.0,9.45786985937513,24.382849183494645,22.0,16.58647293349227,1951.5102796037313,6437.533214025891,9772.417563160472,9772.417563160474,0.0,9772.417563160472,70.85002733291343,0.029,1.0
10352,10352,2024-04-18 20:00:00,0.4788274843287301,9.447849508527868,1.0,1.0,0.0,1.0,265.39322361020925,0.0,9.495569941996528,26.56225175469648,21.775,16.249640512742122,1985.5904299149922,6562.237249114031,9778.716190386132,9778.716190386132,0.0,9778.716190386132,440.04222856737596,0.18,1.0
10353,10353,2024-04-18 20:15:00,0.47065102870783665,9.49143001698723,0.75,1.0,0.0,1.0,256.10963881772227,0.0,9.535464187289307,26.56154839439605,21.55,15.913905668690253,1979.893915610526,6554.099120361777,9850.324976632517,9850.324976632517,0.0,9850.324976632517,71.41485608058575,0.029,0.75
10354,10354,2024-04-18 20:30:00,0.4642609234166041,9.5254892781895,0.75,1.0,0.0,1.0,261.09512217040555,0.0,9.580497950233621,24.752951111195,21.325000000000003,15.579289074321531,2012.7491320733627,6672.144187777906,9978.489801461816,9978.489801461817,0.0,9978.489801461816,72.34405106059816,0.029,0.75
10355,10355,2024-04-18 20:45:00,0.4548937592629284,9.575416263128592,0.1980261165671036,1.0,0.0,1.0,256.1998089856013,0.0,9.62501886897901,23.316455908629557,21.1,15.245810883117596,2022.5227855301732,6712.281677379638,10018.103870561801,10018.103870561803,0.0,10018.103870561801,72.63125306157306,0.029,0.1980261165671036
10356,10356,2024-04-18 21:00:00,0.4465218164688792,9.620038718220874,1.0,1.0,0.0,1.0,215.8486846278354,0.0,9.65771979808213,24.481195375285623,20.325000000000003,14.389282717143542,1948.5506946227156,6479.000819905934,9912.809716363423,9912.809716363423,0.0,9912.809716363423,371.7303643636283,0.15,1.0
10357,10357,2024-04-18 21:15:00,0.44103013856756124,9.649309361434899,-0.2849413130803425,1.0,1.0,1.0,412.72897908668944,-1223.1409960700032,9.525889401067372,26.60087068149503,19.55,13.541858587209736,2305.913057201169,7669.831453547578,10430.344229574475,10430.344229574477,0.0,10430.344229574475,75.61999566441494,0.029,-0.2849413130803425
10358,10358,2024-04-18 21:30:00,0.46187575981596835,9.538202200180889,0.75,1.0,1.0,1.0,427.8368934682648,-1192.6176838921795,9.409306596539546,26.599093418528252,18.775,12.703608248902798,2302.0950209059474,7655.995084315794,10558.84593596676,10558.845935966761,0.0,10558.84593596676,76.55163303575901,0.029,0.75
10359,10359,2024-04-18 21:45:00,0.47532611930977847,9.46651178407888,0.915684132908035,1.0,0.0,1.0,287.20951362189,0.0,9.458135340105418,24.678689877535216,18.0,11.874574638938553,1999.5823522149844,6649.939520401742,10213.412064598997,10213.412064598997,0.0,10213.412064598997,74.04723746834273,0.029,0.915684132908035
10360,10360,2024-04-18 22:00:00,0.47794491741965145,9.452553590153258,1.0,1.0,0.0,1.0,280.8269951703461,0.0,9.506614082997576,23.221500194815928,17.5,11.789237020055685,2010.5245396967769,6686.329561999286,10188.742117999287,10188.742117999287,0.0,10188.742117999287,211.4163989484852,0.083,1.0
10361,10361,2024-04-18 22:15:00,0.4688250491954647,9.501162487788173,1.0,1.0,0.0,1.0,239.2747120545049,0.0,9.542933580144545,24.39919177631056,17.0,11.68906359844663,1939.4579297251823,6449.985878675822,9995.704434485033,9995.704434485033,0.0,9995.704434485033,72.46885715001649,0.029,1.0
10362,10362,2024-04-18 22:30:00,0.4627340583712894,9.533627468881027,1.0,1.0,0.0,1.0,247.6927632890215,0.0,9.577911482840886,26.56999719077234,16.5,11.57461134630337,1977.4027181459558,6576.177504558633,9995.26137488535,9995.261374885351,0.0,9995.26137488535,72.46564496791879,0.029,1.0
10363,10363,2024-04-18 22:45:00,0.45515141187712055,9.574042974694947,1.0,1.0,0.0,1.0,239.04218669201026,0.0,9.615190576512553,26.554424556309005,16.0,11.446393720818362,1975.1662720044314,6568.739835604764,10076.181700295758,10076.181700295758,0.0,10076.181700295758,73.05231732714425,0.029,1.0
10364,10364,2024-04-18 23:00:00,0.44918032481267817,9.605868868748425,1.0,1.0,0.0,1.0,244.57040424802028,0.0,9.657681995723365,24.741432031282553,16.175,11.595115441979651,2010.3591914438048,6685.779669227503,10165.676685835504,10165.676685835506,0.0,10165.676685835504,210.93779123108672,0.083,1.0
10365,10365,2024-04-18 23:15:00,0.4403532727157112,9.65291705642526,1.0,1.0,0.0,1.0,240.25834050159813,0.0,9.699740495488433,23.30217917667094,16.35,11.743829525661047,2022.4138981965327,6725.869576378874,10183.606029863893,10183.606029863895,0.0,10183.606029863893,73.83114371651322,0.029,1.0
10366,10366,2024-04-18 23:30:00,0.4324454150479926,9.6950659377942,1.0,1.0,0.0,1.0,199.7418070352342,0.0,9.7299113191342,24.48939182149263,16.525,11.89253285401814,1950.8065974436558,6487.727737060093,9974.756638259232,9974.756638259236,0.0,9974.756638259232,72.31698562737944,0.029,1.0
10367,10367,2024-04-18 23:45:00,0.4273701084718955,9.722117321844797,1.0,1.0,0.0,1.0,209.97999641374722,0.0,9.758994840860984,26.67174604639102,16.7,12.041221722958305,1989.1551083696224,6615.262008440643,9956.948779611292,9956.948779611292,0.0,9956.948779611292,72.18787865218187,0.029,1.0
10368,10368,2024-04-19 00:00:00,0.4210686110978308,9.755704302848562,1.0,1.0,0.0,1.0,202.68706022635092,0.0,9.790659226607493,26.645693596487444,16.275,12.381925337139522,1987.3646598632154,6609.307577872273,9988.261314641146,9988.261314641142,0.0,9988.261314641146,72.4148945311483,0.029,1.0
10369,10369,2024-04-19 00:15:00,0.41599850662154575,9.782727959707161,1.0,1.0,0.0,1.0,209.41386851123718,0.0,9.827743640767517,24.80532479324324,15.85,12.685686434697876,2022.0075421999609,6724.518172773034,10096.63094816862,10096.63094816862,0.0,10096.63094816862,73.2005743742225,0.029,1.0
10370,10370,2024-04-19 00:30:00,0.40832041838046246,9.823652170032135,1.0,1.0,0.0,1.0,206.25830948452148,0.0,9.86458569784296,23.338927444192272,15.425,12.954840463064626,2033.8669290661328,6763.958511562646,10110.558992587836,10110.558992587838,0.0,10110.558992587836,73.30155269626181,0.029,1.0
10371,10371,2024-04-19 00:45:00,0.401395384256073,9.860562601915131,1.0,1.0,0.0,1.0,199.98978279379693,0.0,9.8981388228059,22.873570096308846,15.0,13.191510068969004,2036.9122775049377,6774.086317958902,10064.63825217966,10064.638252179659,0.0,10064.63825217966,72.96862732830255,0.029,1.0
10372,10372,2024-04-19 01:00:00,0.39532064980144555,9.892940936558295,1.0,1.0,0.0,1.0,161.6031211837268,0.0,9.922612632135733,23.74845996680409,14.75,13.262269675216446,1967.9204387889486,6544.6426272029685,9928.18865414632,9928.18865414632,0.0,9928.18865414632,71.97936774256081,0.029,1.0
10373,10373,2024-04-19 01:15:00,0.39094067780984637,9.916286187273519,1.0,1.0,0.0,1.0,167.45289882914273,0.0,9.945162253782012,25.542861879883578,14.5,13.32498619413337,1993.0354272734205,6628.166646252406,9899.03937506799,9899.03937506799,0.0,9899.03937506799,71.76803546924293,0.029,1.0
10374,10374,2024-04-19 01:30:00,0.38614037321676925,9.94187181075462,1.0,1.0,0.0,1.0,165.32285913464216,0.0,9.968735522287453,26.652979697845062,14.25,13.37989576809742,2000.3061679386235,6652.609674802057,9929.067070238892,9929.067070238892,0.0,9929.067070238892,71.98573625923197,0.029,1.0
10375,10375,2024-04-19 01:45:00,0.38171110956151894,9.965479786037104,1.0,1.0,0.0,1.0,182.14342565339717,0.0,10.001023837907875,24.891205786961944,14.0,13.427225232261486,2051.0065482081122,6821.4852390180795,10103.09101796643,10103.091017966428,0.0,10103.09101796643,73.24740988025663,0.029,1.0
10376,10376,2024-04-19 02:00:00,0.3759349290737937,9.99626682803668,1.0,1.0,0.0,1.0,171.4728058271563,0.0,10.032595614264388,23.3765971878393,14.25,12.984105599946037,2045.2533818877437,6801.826030513164,10193.94314005735,10193.943140057352,0.0,10193.94314005735,73.90608776541579,0.029,1.0
10377,10377,2024-04-19 02:15:00,0.3697487595967992,10.02923911134906,0.7877527633567845,1.0,0.0,1.0,165.7918570943446,0.0,10.060813082133404,22.93174596295486,14.5,12.512643999637664,2046.9624420821517,6807.509790882898,10187.33729743789,10187.33729743789,0.0,10187.33729743789,73.85819540642471,0.029,0.7877527633567845
10378,10378,2024-04-19 02:30:00,0.3646363206947104,10.056488410697193,0.6085200518577377,1.0,0.0,1.0,128.13762061190712,0.0,10.080085477431057,23.818364187733728,14.75,12.011078908583054,1977.1044014308254,6575.185403327422,10071.518905536324,10071.518905536324,0.0,10071.518905536324,73.01851206513835,0.029,0.6085200518577377
10379,10379,2024-04-19 02:45:00,0.36115582115332634,10.07503947325277,0.4860135698868635,1.0,0.0,1.0,135.43642551520546,0.0,10.097618207863942,25.6361605664358,15.0,11.477491273984953,2002.4172062333691,6659.367293031633,10086.41106491683,10086.41106491683,0.0,10086.41106491683,73.12648022064703,0.029,0.4860135698868635
10380,10380,2024-04-19 03:00:00,0.35742194229191726,10.094941047584081,0.35666129009294817,1.0,0.0,1.0,134.4958230603402,0.0,10.116422038879229,26.735938307274388,14.75,11.851011894463793,2009.865590526753,6684.138118309645,10007.760853767839,10007.76085376784,0.0,10007.760853767839,72.55626618981684,0.029,0.35666129009294817
10381,10381,2024-04-19 03:15:00,0.35389177510471115,10.11375683869189,0.75,1.0,0.0,1.0,152.4159577583284,0.0,10.144128235177233,24.96160628114621,14.5,12.202334740669642,2060.745392467784,6853.347256079381,10167.88052812271,10167.88052812271,0.0,10167.88052812271,73.71713382888966,0.029,0.75
10382,10382,2024-04-19 03:30:00,0.3489436822093719,10.140130173824048,0.06761599506516157,1.0,0.0,1.0,142.8330260042107,0.0,10.171325919590613,23.416834057897933,14.25,12.532582130233836,2054.8224079573133,6833.649398308592,10166.02177130637,10166.021771306376,0.0,10166.02177130637,73.7036578419712,0.029,0.06761599506516157
10383,10383,2024-04-19 03:45:00,0.34361759005590664,10.168518245002018,-0.11385602845410236,1.0,1.0,1.0,354.67096851342706,-1434.1123860629732,10.003751981632668,22.919040394974722,14.0,12.842780430417967,2431.1762622077335,8085.275952355268,10674.047381787153,10674.047381787153,0.0,10674.047381787153,77.38684351795686,0.029,-0.11385602845410236
10384,10384,2024-04-19 04:00:00,0.369401119656283,10.031092032232012,0.7837163176028993,1.0,1.0,1.0,345.5269425039812,-1369.8413621806214,9.842327534429227,23.7537866535244,13.75,12.747745474268939,2336.841833177588,7771.551315284331,10524.748434736215,10524.748434736215,0.0,10524.748434736215,76.30442615183756,0.029,0.7837163176028993
10385,10385,2024-04-19 04:15:00,0.3975411889772043,9.881105462751501,1.0,1.0,0.0,1.0,183.87194569256528,0.0,9.866999634300718,25.508864333309035,13.5,12.64967553610652,1988.2315696075261,6612.190628606806,9944.872831992183,9944.872831992183,0.0,9944.872831992183,72.10032803194333,0.029,1.0
10386,10386,2024-04-19 04:30:00,0.40086404844711104,9.863394621776898,1.0,1.0,0.0,1.0,180.95627893952678,0.0,9.893027866958313,26.617724403134517,13.25,12.548608130680606,1995.1679439551826,6635.258680718633,9983.310746426285,9983.310746426283,0.0,9983.310746426285,72.37900291159058,0.029,1.0
10387,10387,2024-04-19 04:45:00,0.3959713634600065,9.889472632758165,1.0,1.0,0.0,1.0,197.2606329745859,0.0,9.927664559886221,24.857511626334027,13.0,12.444601581270422,2045.9952764377565,6804.293322686771,10171.803061488363,10171.803061488363,0.0,10171.803061488363,73.74557219579063,0.029,1.0
10388,10388,2024-04-19 05:00:00,0.38977080524202024,9.922521608060032,1.0,1.0,0.0,1.0,186.12724330480825,0.0,9.96150850781012,23.345671458499584,13.35,12.239582951601125,2040.3035860597897,6785.364671540991,10214.067594232745,10214.067594232745,0.0,10214.067594232745,74.0519900581874,0.029,1.0
10389,10389,2024-04-19 05:15:00,0.3831386021282466,9.957871250656446,1.0,1.0,0.0,1.0,179.9989658595058,0.0,9.991925280808118,22.902761280020318,13.7,12.011100305666481,2042.134067143385,6791.452237019686,10191.036472095031,10191.036472095027,0.0,10191.036472095031,73.88501442268898,0.029,1.0
10390,10390,2024-04-19 05:30:00,0.37762891721339464,9.987237871252606,1.0,1.0,0.0,1.0,141.91821700940764,0.0,10.013327618425937,23.790719204609434,14.05,11.757850319891414,1972.3656944299175,6559.426054918473,10057.41744963917,10057.41744963917,0.0,10057.41744963917,72.91627650988399,0.029,1.0
10391,10391,2024-04-19 05:45:00,0.3737796742656074,10.007754336164313,0.9247560413724955,1.0,0.0,1.0,148.81892178663256,0.0,10.032934087237074,25.610414683814874,14.4,11.478438860073817,1998.0162386411548,6644.731152496059,10052.608439489184,10052.608439489186,0.0,10052.608439489184,72.88141118629659,0.029,0.9247560413724955
10392,10392,2024-04-19 06:00:00,0.3696059088594383,10.030000505779194,0.7797637321526711,1.0,0.0,1.0,147.4247687511749,0.0,10.053748966542491,26.711107710102947,14.05,11.109539037870134,2005.5232782493886,6669.697045657056,10128.102740566843,10128.102740566843,2.76,10125.342740566843,73.40873486910961,0.029,0.7797637321526711
10393,10393,2024-04-19 06:15:00,0.36569680406001226,10.050836034360135,0.75,1.0,0.0,1.0,164.9040533616694,0.0,10.08339541863114,24.93799080908237,13.7,10.741821230153517,2056.412478889746,6838.937440345027,10334.379713451497,10334.3797134515,0.0,10334.379713451497,74.92425292252335,0.029,0.75
10394,10394,2024-04-19 06:30:00,0.3603980339203056,10.079078479204771,-0.7657527767386026,1.0,1.0,1.0,367.38739016966633,-1397.3538574183947,9.925579014346678,23.368287671607398,13.35,10.375284873467384,2414.8567027382073,8031.002577041801,10777.004445768036,10777.004445768036,0.0,10777.004445768036,78.13328223181827,0.029,-0.7657527767386026
10395,10395,2024-04-19 06:45:00,0.38552195448953036,9.945167982570803,-0.4338348822322245,0.0,1.0,1.0,0.0,-1489.9582943141602,9.694073657132183,22.04257434944745,13.0,10.009924823852744,2541.5243580595725,8504.359566304027,10841.201883896967,10841.201883896967,0.0,10841.201883896967,78.59871365825302,0.029,-0.4338348822322245
10396,10396,2024-04-19 07:00:00,0.4273000303298077,9.722490838342125,1.0,1.0,1.0,1.0,373.62955399099087,-1243.5651552976246,9.552680547154303,23.477803783964646,14.0,10.884124169471413,2247.850629655982,7475.596452204596,10473.156724257213,10473.156724257215,85.68,10387.476724257212,75.30920625086479,0.029,1.0
10397,10397,2024-04-19 07:15:00,0.45298497676037985,9.585590073867175,0.13791785064205497,1.0,0.0,1.0,245.1754935272689,0.0,9.586468836038726,25.463861834720646,15.0,11.756190160836852,1976.421341883298,6572.9137766175445,9894.360244697267,9894.360244697267,0.0,9894.360244697267,71.7341117740552,0.029,0.13791785064205497
10398,10398,2024-04-19 07:30:00,0.4535377620315543,9.582643728371815,0.15717405670346085,1.0,0.0,1.0,237.69183996545425,0.0,9.62130912895284,26.550916147536963,16.0,12.626201062824148,1977.7391452105699,6577.296348016234,9882.12010694213,9882.12010694213,0.0,9882.12010694213,71.64537077533045,0.029,0.15717405670346085
10399,10399,2024-04-19 07:45:00,0.4471544440368729,9.616666813283468,0.75,1.0,0.0,1.0,252.29202174524872,0.0,9.664475600742623,24.79323335198604,17.0,13.494224526251474,2028.850153814338,6748.099102539405,10007.96381311291,10007.963813112907,0.0,10007.96381311291,72.5577376450686,0.029,0.75
10400,10400,2024-04-19 08:00:00,0.43941323134242183,9.657927476944892,1.0,1.0,0.0,1.0,239.45362611562956,0.0,9.706605706374827,23.281719539378123,17.25,13.687845792615704,2023.767160087671,6731.709640567097,10063.543451419593,10063.543451419593,106.56,9956.983451419594,373.38687942823475,0.15,1.0
10401,10401,2024-04-19 08:15:00,0.43115447135909324,9.701946667656033,-0.626877636945975,1.0,1.0,1.0,385.8114900147571,-1250.9352275876513,9.570571676608152,24.450586713650054,17.5,13.880945769184502,2281.864169542567,7590.204364342507,10341.890310928176,10341.89031092818,0.0,10341.890310928176,74.97870475422928,0.029,-0.626877636945975
10402,10402,2024-04-19 08:30:00,0.4496647489853935,9.603286887907853,0.015070139334351956,1.0,1.0,1.0,425.251540932506,-1188.4930167289683,9.445678299310575,26.574037220739434,17.75,14.073526047645002,2291.755349545524,7622.48463546622,10288.472347781779,10288.472347781777,0.0,10288.472347781779,74.5914245214179,0.029,0.015070139334351956
10403,10403,2024-04-19 08:45:00,0.47706011985577074,9.457269561168742,0.9655614608170996,1.0,0.0,1.0,266.86329565181535,0.0,9.48657247018181,26.56103910600889,18.0,14.265581036366278,1968.7491818816911,6547.106272534172,9868.113182177787,9868.113182177785,0.0,9868.113182177787,71.54382057078897,0.029,0.9655614608170996
10404,10404,2024-04-19 09:00:00,0.473511078043857,9.476185954026242,1.0,1.0,0.0,1.0,271.1495217217533,0.0,9.533255831175648,24.718974807965996,19.0,14.718721338024446,2005.088904463175,6663.378965710331,9955.84208876974,9955.84208876974,295.62,9660.222088769739,362.25832832886516,0.15,1.0
10405,10405,2024-04-19 09:15:00,0.4637933130698076,9.527981641337925,0.5019384567004249,1.0,0.0,1.0,266.01049732645157,0.0,9.579387529512333,23.251564617092455,20.0,15.137457733149272,2019.5248602386303,6704.506845305983,9968.650409570319,9968.650409570319,0.0,9968.650409570319,72.2727154693848,0.029,0.5019384567004249
10406,10406,2024-04-19 09:30:00,0.4551182539134056,9.574219706641548,0.20496643323281852,1.0,0.0,1.0,225.36041672126112,0.0,9.613562436262006,24.419087395028832,21.0,15.519892305130805,1951.7279987386578,6471.303710626203,9778.735594859061,9778.735594859063,0.0,9778.735594859061,70.8958330627282,0.029,0.20496643323281852
10407,10407,2024-04-19 09:45:00,0.44938299831938044,9.604788618957702,0.010434070547082026,1.0,0.0,1.0,234.24658041230197,0.0,9.646462752685085,26.573728654173056,22.0,15.8639269988455,1992.3371353688665,6596.760975809897,9763.950282432786,9763.950282432786,0.0,9763.950282432786,70.7886395476377,0.029,0.010434070547082026
10408,10408,2024-04-19 10:00:00,0.44225132262437583,9.642800450412077,1.0,1.0,0.0,1.0,226.22294898075532,0.0,9.681757711473788,26.557565368335514,22.5,15.944819114651189,1991.2816533083662,6590.871451004363,9837.918011961305,9837.918011961305,848.46,8989.458011961306,337.10467544854896,0.15,1.0
10409,10409,2024-04-19 10:15:00,0.4365991363998528,9.672926602988785,1.0,1.0,0.0,1.0,231.9811400484765,0.0,9.722323573310739,24.726569143157615,23.0,16.011080512337852,2026.656655177497,6705.89340330598,9951.063557701367,9951.063557701367,0.0,9951.063557701367,72.14521079333491,0.029,1.0
10410,10410,2024-04-19 10:30:00,0.4281801130054305,9.717799997681055,1.0,1.0,0.0,1.0,227.9427862544352,0.0,9.76251308135502,23.268522957687086,23.5,16.06212748502811,2038.9025986760344,6744.771657483714,9976.263453166388,9976.263453166392,0.0,9976.263453166388,72.32791003545631,0.029,1.0
10411,10411,2024-04-19 10:45:00,0.42062387533083245,9.758074744486663,0.7802598395650898,1.0,0.0,1.0,188.16228584589905,0.0,9.790908643533761,24.44665328842304,24.0,16.09733472661317,1968.0144833298232,6509.1576976511,9796.980043426875,9796.980043426875,0.0,9796.980043426875,71.02810531484485,0.029,0.7802598395650898
10412,10412,2024-04-19 11:00:00,0.4158427169268481,9.7835583187799,1.0,1.0,0.0,1.0,198.70436360458942,0.0,9.818210917142478,26.640426330626816,24.225,15.81486497605852,2003.577726728324,6635.396960851297,9815.404903162012,9815.404903162016,957.36,8858.044903162012,183.80443174061176,0.083,1.0
10413,10413,2024-04-19 11:15:00,0.409926175996062,9.81509348194099,0.75,1.0,0.0,1.0,191.28723710661333,0.0,9.84807343898641,26.63631367137157,24.45,15.51764518453432,1998.3707806362077,6626.009753449802,9888.878759731428,9888.878759731428,0.0,9888.878759731428,71.69437100805285,0.029,0.75
10414,10414,2024-04-19 11:30:00,0.40514470483620474,9.840578723223029,0.75,1.0,0.0,1.0,198.45771172154502,0.0,9.883385231831497,24.825823190733164,24.674999999999997,15.20499166739383,2030.9188331289472,6740.989532154869,10018.89829995317,10018.898299953173,0.0,10018.89829995317,72.6370126746605,0.029,0.75
10415,10415,2024-04-19 11:45:00,0.3978417110880293,9.879503679900804,-0.02245965456981301,1.0,1.0,1.0,396.0179848086563,-1318.108883445276,9.742488322408633,23.358281224801697,24.9,14.876201831236202,2384.8192562603313,7922.614620511441,10568.348238318027,10568.348238318027,0.0,10568.348238318027,76.6205247278057,0.029,-0.02245965456981301
10416,10416,2024-04-19 12:00:00,0.4202596951846756,9.760015824665679,0.7565294397361277,1.0,1.0,1.0,416.8436376409251,-1263.5905838551123,9.611262242205656,22.856579745868967,25.424999999999997,15.216835836116529,2366.932609053823,7855.998205969422,10428.314036396965,10428.314036396967,1281.9,9146.414036396965,66.311501763878,0.029,0.7565294397361277
10417,10417,2024-04-19 12:15:00,0.444149561850362,9.63268283533757,-0.18372624525803197,1.0,1.0,1.0,403.1336860051883,-1212.7989882310894,9.48358537917309,23.687869411783335,25.95,15.555720741279124,2281.228345376437,7562.812282932987,10241.249508252575,10241.249508252577,0.0,10241.249508252575,74.24905893483117,0.029,-0.18372624525803197
10418,10418,2024-04-19 12:30:00,0.4663791644465443,9.514199053499919,0.5939556405277288,1.0,1.0,1.0,434.3183753799733,-1155.176374700308,9.365807793108333,25.42002817861324,26.475,15.892842634789405,2282.405416999744,7556.2269150470165,10175.95615275678,10175.95615275678,0.0,10175.95615275678,73.77568210748666,0.029,0.5939556405277288
10419,10419,2024-04-19 12:45:00,0.4916547745181933,9.37948005181803,1.0,1.0,0.0,1.0,283.6591726158014,0.0,9.407142668411971,26.509037975095495,27.0,16.228211220272378,1978.7168918309453,6540.248022480035,9751.692075694826,9751.692075694828,0.0,9751.692075694826,70.69976754878749,0.029,1.0
10420,10420,2024-04-19 13:00:00,0.4875009939809347,9.401619702081618,1.0,1.0,0.0,1.0,296.62691903873747,0.0,9.457229325944287,24.744629508367442,27.25,16.40893015458157,2032.2681021044061,6710.753185818944,9926.636330771546,9926.636330771546,1057.68,8868.956330771545,184.03084386350957,0.083,1.0
10421,10421,2024-04-19 13:15:00,0.47850856697703203,9.44954933801242,1.0,1.0,0.0,1.0,281.9680289875965,0.0,9.506024230487865,23.215634044282638,27.5,16.589641114868975,2029.0782787890519,6693.2854591746445,9939.13718446813,9939.137184468134,0.0,9939.13718446813,72.05874458739395,0.029,1.0
10422,10422,2024-04-19 13:30:00,0.4689398121025919,9.500550801493185,0.6892110951362419,1.0,0.0,1.0,240.58238752055098,0.0,9.542559466959789,24.392775817622663,27.75,16.770341134910833,1960.039102021766,6458.419926017685,9754.949257477636,9754.949257477638,0.0,9754.949257477636,70.72338211671287,0.029,0.6892110951362419
10423,10423,2024-04-19 13:45:00,0.46281362290067574,9.533203389939398,0.47548397471105674,1.0,0.0,1.0,248.9696241166571,0.0,9.57771631399103,26.56993601441661,28.0,16.951036196627463,2000.7172336007588,6584.744773270144,9743.503085458173,9743.503085458173,0.0,9743.503085458173,70.64039736957176,0.029,0.47548397471105674
10424,10424,2024-04-19 14:00:00,0.455191699987316,9.573828239067605,1.0,1.0,0.0,1.0,239.9734235859248,0.0,9.61509905908647,26.578472605827397,27.425,16.479424810194978,1991.9570177103503,6575.036962780086,9850.645513522726,9850.645513522726,1237.26,8613.385513522726,178.72774940559657,0.083,1.0
10425,10425,2024-04-19 14:15:00,0.44920420981451964,9.60574156168861,0.75,1.0,0.0,1.0,245.489193859776,0.0,9.657687113378298,24.782146772275226,26.85,16.009432958967338,2022.4967037973277,6692.1806652268115,9980.967964213949,9980.967964213949,0.0,9980.967964213949,72.36201774055114,0.029,0.75
10426,10426,2024-04-19 14:30:00,0.4403556539057602,9.652904364682298,-0.3154401227405009,1.0,1.0,1.0,428.1297067185726,-1228.7750759625364,9.536111953058366,23.33107385800978,26.275,15.541018238177399,2352.4306980024676,7799.293527753405,10495.934488167204,10495.934488167204,0.0,10495.934488167204,76.09552503921223,0.029,-0.3154401227405009
10427,10427,2024-04-19 14:45:00,0.4594148081217877,9.551319072710871,0.34443250316753415,1.0,1.0,1.0,410.92022133934756,-1182.4354763835306,9.414126570753965,24.506690829717144,25.7,15.0741461188347,2258.4568420743467,7499.058217913585,10290.545332805063,10290.545332805066,0.0,10290.545332805063,74.60645366283671,0.029,0.34443250316753415
10428,10428,2024-04-19 15:00:00,0.47968462616918056,9.443280942518268,1.0,1.0,0.0,1.0,275.09972469286765,0.0,9.452774656093633,26.6371036415725,25.775,15.416650241526748,1977.3022082566276,6558.520080983206,9757.35567395145,9757.35567395145,941.64,8815.71567395145,182.9261002344926,0.083,1.0
10429,10429,2024-04-19 15:15:00,0.4787081474126163,9.448485574290755,1.0,1.0,0.0,1.0,266.42123993754257,0.0,9.494343761233868,26.595061403049687,25.85,15.757231551086003,1979.41933169118,6556.99398223158,9816.556334424728,9816.556334424728,0.0,9816.556334424728,71.17003342457927,0.029,1.0
10430,10430,2024-04-19 15:30:00,0.4720499436094946,9.483973800561394,0.7895775900287536,1.0,0.0,1.0,270.2272970731423,0.0,9.540951189557783,24.7300617948441,25.925,16.095909754373142,2016.565501835584,6669.785406635159,9920.896090183986,9920.896090183987,0.0,9920.896090183986,71.9264966538339,0.029,0.7895775900287536
10431,10431,2024-04-19 15:45:00,0.46234622517594925,9.53569461981219,0.46131919853697845,1.0,0.0,1.0,264.955281357239,0.0,9.586981587842727,23.24334962358296,26.0,16.43271701184312,2032.2543283493508,6709.819019816974,9938.017182917974,9938.017182917976,0.0,9938.017182917974,72.05062457615531,0.029,0.46131919853697845
10432,10432,2024-04-19 16:00:00,0.4536896746335208,9.581834034203334,1.0,1.0,0.0,1.0,224.05539222687992,0.0,9.620946928637398,24.420348070689062,26.0,16.659803511135312,1963.599169721974,6474.569672128114,9760.67002554188,9760.670025541882,693.12,9067.55002554188,188.151663029994,0.083,1.0
10433,10433,2024-04-19 16:15:00,0.4479881666900961,9.612223071541788,-0.03626570448489292,1.0,1.0,1.0,418.8687438852922,-1208.6476452280367,9.492347770989262,26.567602013452287,26.0,16.88503076593028,2325.2940029301813,7656.32137251428,10194.540916674789,10194.540916674785,0.0,10194.540916674789,73.91042164589223,0.029,-0.03626570448489292
10434,10434,2024-04-19 16:30:00,0.4682279434349342,9.5043450614918,0.75,1.0,1.0,1.0,433.7101246054295,-1178.908998845347,9.378770373860458,26.573764876687243,26.0,17.10842411231817,2324.7233849507256,7643.6959341174725,10240.09766273323,10240.09766273323,0.0,10240.09766273323,74.24070805481591,0.029,0.75
10435,10435,2024-04-19 16:45:00,0.4813319210443774,9.434500860833468,1.0,1.0,0.0,1.0,294.1551876920826,0.0,9.428624636064164,24.665343272691665,26.0,17.330009634540463,2025.6730371166173,6649.087403957991,9889.87802359446,9889.87802359446,0.0,9889.87802359446,71.70161567105984,0.029,1.0
10436,10436,2024-04-19 17:00:00,0.4835065904763929,9.422909872760826,1.0,1.0,0.0,1.0,287.2908718975817,0.0,9.47803810148919,23.23150375337167,25.375,17.09497943818825,2032.770886359516,6683.683949596479,9944.782291842228,9944.782291842228,320.04,9624.742291842227,360.9278359440835,0.15,1.0
10437,10437,2024-04-19 17:15:00,0.47420964413419997,9.472462596764714,0.8631089566446304,1.0,0.0,1.0,245.12589930005666,0.0,9.515209462782769,24.436280268768446,24.75,16.84815168705433,1956.7280078417468,6444.312932958433,9770.599956857945,9770.599956857946,0.0,9770.599956857945,70.8368496872201,0.029,0.8631089566446304
10438,10438,2024-04-19 17:30:00,0.46797764923303137,9.505679129587943,0.645015091341626,1.0,0.0,1.0,254.22837114264237,0.0,9.55110250610404,26.648002536888693,24.125,16.589896149668032,1993.835228180231,6577.019844252782,9770.417310834544,9770.417310834544,0.0,9770.417310834544,70.83552550355044,0.029,0.645015091341626
10439,10439,2024-04-19 17:45:00,0.46020010493402774,9.547133440701632,0.75,1.0,0.0,1.0,244.98523566334376,0.0,9.589251959270332,26.65838867015164,23.5,16.32056091473223,1987.6793726276485,6566.678373993381,9839.76589602205,9839.76589602205,0.0,9839.76589602205,71.33830274615987,0.029,0.75
10440,10440,2024-04-19 18:00:00,0.4540897192700847,9.579701796290449,1.0,1.0,0.0,1.0,250.87217823223034,0.0,9.632792109153943,24.80328111741037,23.625,16.267642949660733,2023.8801939789007,6688.152463551652,9946.125153199448,9946.125153199448,8.82,9937.305153199448,372.6489432449793,0.15,1.0
10441,10441,2024-04-19 18:15:00,0.4450457666090945,9.627906063973526,-0.1532700812535691,1.0,1.0,1.0,432.03875783513973,-1219.0130800031727,9.513567722585021,23.28882179151648,23.75,16.212819176876504,2356.2155025565867,7788.610684712009,10434.412999633274,10434.412999633274,0.0,10434.412999633274,75.64949424734124,0.029,-0.1532700812535691
10442,10442,2024-04-19 18:30:00,0.4636934619001959,9.528513848071956,0.5021128612723201,1.0,1.0,1.0,449.7563568775783,-1172.6640724418955,9.402007861560739,22.77262323841843,23.875,16.15605817571982,2338.438219914078,7732.074208186863,10370.11303809824,10370.113038098238,0.0,10370.11303809824,75.18331952621224,0.029,0.5021128612723201
10443,10443,2024-04-19 18:45:00,0.4840001458168737,9.420279222796063,1.0,1.0,0.0,1.0,264.5757870842434,0.0,9.44177538846178,23.60772099688505,24.0,16.09733472661317,1952.1442945639897,6456.667223149175,9780.638926929252,9780.638926929254,0.0,9780.638926929252,70.90963222023709,0.029,1.0
10444,10444,2024-04-19 19:00:00,0.4818932167103356,9.431509154933911,1.0,1.0,0.0,1.0,265.17141801881485,0.0,9.479564844615089,25.395347253801724,23.75,16.02111739897395,1974.2903231173502,6532.311512477016,9762.264066742458,9762.26406674246,0.0,9762.264066742458,439.30188300341064,0.18,1.0
10445,10445,2024-04-19 19:15:00,0.47384572343171066,9.474402294108982,0.8636994580441228,1.0,0.0,1.0,259.88056626577225,0.0,9.517832771216897,26.51145543483246,23.5,15.942452702576311,1981.7088333077286,6559.257508427316,9794.999635364959,9794.999635364959,0.0,9794.999635364959,71.01374735639595,0.029,0.8636994580441228
10446,10446,2024-04-19 19:30:00,0.4666481334803857,9.512765448549544,0.75,1.0,0.0,1.0,273.72675368771684,0.0,9.564336795273652,24.75038434179882,23.25,15.861391816818934,2032.5995647335621,6730.1476571514,9965.095335557085,9965.095335557085,0.0,9965.095335557085,72.24694118278887,0.029,0.75
10447,10447,2024-04-19 19:45:00,0.45830364680635266,9.55724156252214,0.32342718278854893,1.0,0.0,1.0,260.04930991776644,0.0,9.609707257382723,23.22377580903047,23.0,15.777954837463161,2026.8579905432882,6713.552772697085,9985.570470017485,9985.570470017485,0.0,9985.570470017485,72.39538590762677,0.029,0.32342718278854893
10448,10448,2024-04-19 20:00:00,0.44940828936962984,9.604653817659873,1.0,1.0,0.0,1.0,218.59641481740985,0.0,9.642805324851022,24.421314342448493,22.5,15.59998424148854,1952.88416583015,6473.181755610617,9810.240439499543,9810.240439499546,0.0,9810.240439499543,441.4608197774794,0.18,1.0
10449,10449,2024-04-19 20:15:00,0.4438479524038171,9.634290413687655,-0.18757199385583792,1.0,1.0,1.0,415.0152046157808,-1217.2172298413839,9.512177314133941,26.591591820319056,22.0,15.413260696750774,2310.18522805584,7662.750792820993,10269.819381787976,10269.819381787976,0.0,10269.819381787976,74.45619051796284,0.029,-0.18757199385583792
10450,10450,2024-04-19 20:30:00,0.46447194165546185,9.524364550976388,0.75,1.0,1.0,1.0,428.25771555245444,-1174.000588855169,9.395378010877737,26.572059093580858,21.5,15.21802281886732,2285.981544812423,7587.288653887234,10308.073235322896,10308.073235322892,0.0,10308.073235322896,74.733530956091,0.029,0.75
10451,10451,2024-04-19 20:45:00,0.4833904678819349,9.423528806189287,1.0,1.0,0.0,1.0,289.6714572631617,0.0,9.44419936431112,24.75149299229546,21.0,15.014494652482128,2000.5758459458887,6643.845109613066,9974.641500846912,9974.641500846912,0.0,9974.641500846912,72.31615088114012,0.029,1.0
10452,10452,2024-04-19 21:00:00,0.4805684664791372,9.438570073666199,1.0,1.0,0.0,1.0,284.0916648154596,0.0,9.493171159914187,23.269548502543884,21.0,15.265914187626901,2014.9239883936411,6686.6424283802735,9968.415798642358,9968.415798642358,0.0,9968.415798642358,373.8155924490884,0.15,1.0
10453,10453,2024-04-19 21:15:00,0.4713589595782348,9.487656745448009,0.7630619014530934,1.0,0.0,1.0,243.16816880601309,0.0,9.530130220310694,24.42431025539621,21.0,15.514790641207362,1946.9604873568126,6455.61710931073,9781.395666326242,9781.395666326243,0.0,9781.395666326242,70.91511858086525,0.029,0.7630619014530934
10454,10454,2024-04-19 21:30:00,0.46516420467585456,9.520674789077695,0.5547890083297742,1.0,0.0,1.0,250.8502702981867,0.0,9.565667580805407,26.552842281594145,21.0,15.761168425540955,1985.7226031546502,6577.764957283941,9765.644150696131,9765.644150696131,0.0,9765.644150696131,70.80092009254696,0.029,0.5547890083297742
10455,10455,2024-04-19 21:45:00,0.45745765105386094,9.561750719882921,0.75,1.0,0.0,1.0,242.85912240855788,0.0,9.603581108370788,26.51172825802097,21.0,16.005097544207164,1987.293325495841,6575.832036025363,9821.656921394502,9821.656921394502,0.0,9821.656921394502,71.20701268011014,0.029,0.75
10456,10456,2024-04-19 22:00:00,0.4513857957192713,9.594113708816284,1.0,1.0,0.0,1.0,247.47991565728924,0.0,9.646575369990709,24.674554236647694,20.75,16.05945264855244,2021.568998983324,6687.517599346607,9943.38214663226,9943.382146632262,0.0,9943.38214663226,206.32517954261942,0.083,1.0
10457,10457,2024-04-19 22:15:00,0.4424474627379855,9.641755023606537,1.0,1.0,0.0,1.0,243.00279805636936,0.0,9.689098922456308,23.217304491359233,20.5,16.107148512701784,2034.046947120681,6727.234497323864,9967.925174017042,9967.92517401704,0.0,9967.925174017042,72.26745751162356,0.029,1.0
10458,10458,2024-04-19 22:30:00,0.4344517417011405,9.684372216732921,1.0,1.0,0.0,1.0,202.7831301284211,0.0,9.719755876105888,24.394662314259435,20.25,16.148356613592806,1963.284265429768,6491.873670637209,9788.342471281256,9788.342471281256,0.0,9788.342471281256,70.96548291678911,0.029,1.0
10459,10459,2024-04-19 22:45:00,0.4292970987813872,9.711846463495206,1.0,1.0,0.0,1.0,212.42407044836017,0.0,9.749246794582119,26.551034040557987,20.0,16.18326418069899,2001.1875216212507,6616.042555473611,9779.132915074626,9779.132915074626,0.0,9779.132915074626,70.89871363429104,0.029,1.0
10460,10460,2024-04-19 23:00:00,0.4229044493840346,9.745919284783096,1.0,1.0,0.0,1.0,204.73309868301155,0.0,9.781182777655513,26.551379186893833,20.075,16.85174585875106,2006.3813031215461,6607.691455118712,9792.075971049375,9792.075971049377,0.0,9792.075971049375,203.18557639927454,0.083,1.0
10461,10461,2024-04-19 23:15:00,0.417790944598189,9.773174265291653,1.0,1.0,0.0,1.0,211.573569364877,0.0,9.818504058634963,24.740225373423357,20.15,17.510459110861515,2051.361260714663,6724.151627802016,9895.30289906556,9895.30289906556,0.0,9895.30289906556,71.74094601822532,0.029,1.0
10462,10462,2024-04-19 23:30:00,0.4100616238033326,9.814371545128237,1.0,1.0,0.0,1.0,208.08598949085243,0.0,9.855535790124335,23.29951364527517,20.225,18.159650259376427,2074.1472151963003,6761.59774276527,9914.268936952067,9914.268936952065,0.0,9914.268936952067,71.87844979290249,0.029,1.0
10463,10463,2024-04-19 23:45:00,0.4030998363376977,9.851477872320071,1.0,1.0,0.0,1.0,168.06802580087225,0.0,9.88078581842199,24.493260607594866,20.3,18.799547383086082,2012.4641280845758,6519.721456847425,9737.749823292348,9737.74982329235,0.0,9737.749823292348,70.59868621886953,0.029,1.0
10464,10464,2024-04-20 00:00:00,0.39883598982375124,9.874204174239406,1.0,1.0,0.0,1.0,179.97900165050498,0.0,9.905250319840576,26.62176991328008,19.725,18.27621162563633,2042.1098723284817,6649.999728135239,9788.571319588373,9788.571319588373,0.0,9788.571319588373,70.9671420670157,0.029,1.0
10465,10465,2024-04-20 00:15:00,0.39354218164069316,9.902420171855105,1.0,1.0,0.0,1.0,174.10042867238684,0.0,9.932456255678426,26.586071735440054,19.15,17.75199255950264,2031.9423385172915,6647.557435874555,9856.014600483755,9856.014600483755,0.0,9856.014600483755,71.45610585350722,0.029,1.0
10466,10466,2024-04-20 00:30:00,0.389189526152802,9.925619825605565,1.0,1.0,0.0,1.0,181.33764208996712,0.0,9.965206955848593,24.723588186028223,18.575,17.226888590489192,2057.354142728815,6758.186459404874,9979.647231221852,9979.647231221852,0.0,9979.647231221852,72.35244242635844,0.029,1.0
10467,10467,2024-04-20 00:45:00,0.3824288750938268,9.961654095749903,1.0,1.0,0.0,1.0,178.98348805551856,0.0,9.99784417023952,23.238745932058723,18.0,16.70089054638424,2061.658339656458,6796.194136877025,10017.494602823594,10017.494602823597,0.0,10017.494602823594,72.62683587047106,0.029,1.0
10468,10468,2024-04-20 01:00:00,0.376295603382721,9.994344433970097,1.0,1.0,0.0,1.0,140.55293064154534,0.0,10.01887748043524,24.413950667803398,18.0,16.70089054638424,1989.7662248867437,6559.204039938774,9803.456796106675,9803.456796106677,0.0,9803.456796106675,71.07506177177339,0.029,1.0
10469,10469,2024-04-20 01:15:00,0.37272983474167004,10.013349980826899,0.8978637301621201,1.0,0.0,1.0,152.12063827100908,0.0,10.039000146896424,26.55898557324975,18.0,16.70089054638424,2026.0473168332967,6678.803559668222,9793.246705476051,9793.246705476053,0.0,9793.246705476051,71.00103861470137,0.029,0.8978637301621201
10470,10470,2024-04-20 01:30:00,0.368368172507893,10.03659764053293,0.75,1.0,0.0,1.0,146.4788760813788,0.0,10.061947222044148,26.540520682012435,18.0,16.70089054638424,2023.9737010807626,6671.967948202319,9854.3033545482,9854.3033545482,0.0,9854.3033545482,71.44369932047445,0.029,0.75
10471,10471,2024-04-20 01:45:00,0.3646962975716821,10.056168733942934,0.75,1.0,0.0,1.0,154.9756036553856,0.0,10.090534753113472,24.702669048818038,18.0,16.70089054638424,2057.820257192455,6783.5420943553345,9966.2697997073,9966.2697997073,0.0,9966.2697997073,72.25545604787793,0.029,0.75
10472,10472,2024-04-20 02:00:00,0.35882038036254105,10.087487372667656,0.4069450768540761,1.0,0.0,1.0,153.3268451347069,0.0,10.119067156279824,23.26173764897238,18.125,16.400284498698085,2065.136770441634,6819.614988127309,10016.953129913905,10016.953129913905,0.0,10016.953129913905,72.62291019187582,0.029,0.4069450768540761
