step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10473,10473,2024-04-20 02:15:00,0.35345982163059014,10.116059150708955,0.21740303099866023,1.0,0.0,1.0,115.14440964520604,0.0,10.136119743320542,24.45784249048818,18.25,16.08973505654133,1988.9121662757138,6578.519679953634,9843.667770206393,9843.667770206393,0.0,9843.667770206393,71.36659133399635,0.029,0.21740303099866023
10474,10474,2024-04-20 02:30:00,0.3505507303277279,10.13156460735321,0.11333248079044703,1.0,0.0,1.0,128.3621822944013,0.0,10.152480380476526,26.638603845436972,18.375,15.768867717698296,2023.4056961897402,6702.374576875051,9845.171566253224,9845.171566253226,0.0,9845.171566253224,71.37749385533589,0.029,0.11333248079044703
10475,10475,2024-04-20 02:45:00,0.3470089991440548,10.150442034562188,0.75,1.0,0.0,1.0,122.87292605091906,0.0,10.171736245060861,26.641144896993353,18.5,15.437282129611697,2017.4943588284634,6691.351167831828,9919.066988077786,9919.06698807779,0.0,9919.066988077786,71.91323566356395,0.029,0.75
10476,10476,2024-04-20 03:00:00,0.3439286121365818,10.166860497312019,0.75,1.0,0.0,1.0,132.92470209162718,0.0,10.19692065946692,24.787895280170407,18.375,15.944645932285201,2056.6768939844324,6807.326060140251,9966.851477152353,9966.851477152353,0.0,9966.851477152353,72.25967320935456,0.029,0.75
10477,10477,2024-04-20 03:15:00,0.33878131825287355,10.194295573712184,-0.2943806247240599,1.0,1.0,1.0,351.51311734259906,-1442.216099949572,10.02923514160554,23.26917983928068,18.25,16.433319482743617,2451.7045104701156,8094.674936418982,10505.306188074535,10505.306188074535,0.0,10505.306188074535,76.16346986354039,0.029,-0.2943806247240599
10478,10478,2024-04-20 03:30:00,0.3658563742837131,10.04998552506781,0.6502829190828991,1.0,1.0,1.0,341.34817417998835,-1379.9364391064262,9.865382545374413,24.38975766513833,18.125,16.90420015018678,2363.6539564081736,7781.651516804092,10272.668455235591,10272.668455235591,0.0,10272.668455235591,74.47684630045804,0.029,0.6502829190828991
10479,10479,2024-04-20 03:45:00,0.39311502135801624,9.904696936161773,1.0,1.0,0.0,1.0,183.33457342126698,0.0,9.889975688429075,26.465057825942363,18.0,17.358125371556312,2025.7433740215122,6647.922412369926,9746.98168890833,9746.98168890833,0.0,9746.98168890833,70.6656172445854,0.029,1.0
10480,10480,2024-04-20 04:00:00,0.39641749681296873,9.887094741986877,1.0,1.0,0.0,1.0,176.89109628214908,0.0,9.917648354051213,26.44628548945214,18.0,17.358125371556312,2024.0052531357305,6642.218338965835,9830.504637264514,9830.504637264514,0.0,9830.504637264514,71.27115862016772,0.029,1.0
10481,10481,2024-04-20 04:15:00,0.39198750278428346,9.91070661015977,1.0,1.0,0.0,1.0,184.0747605780399,0.0,9.950762420446267,24.60655847107321,18.0,17.358125371556312,2057.813538008306,6753.167660584683,9940.942826534565,9940.942826534569,0.0,9940.942826534565,72.0718354923756,0.029,1.0
10482,10482,2024-04-20 04:30:00,0.38514864481503974,9.947157723135838,1.0,1.0,0.0,1.0,181.6726041045974,0.0,9.983750737455503,23.141429565410427,18.0,17.358125371556312,2069.471706471804,6791.426504155877,9965.855604307044,9965.855604307044,0.0,9965.855604307044,72.25245313122608,0.029,1.0
10483,10483,2024-04-20 04:45:00,0.37894934752040005,9.980199977716268,1.0,1.0,0.0,1.0,143.2110333748695,0.0,10.005182344237232,24.317926145981044,18.0,17.358125371556312,1997.3678293512398,6554.801774956823,9788.961711857066,9788.96171185707,0.0,9788.961711857066,70.96997241096373,0.029,1.0
10484,10484,2024-04-20 05:00:00,0.3753181746004079,9.999554129379826,0.9795274506193326,1.0,0.0,1.0,154.76764349060903,0.0,10.025664695336783,26.48761468822901,18.125,17.235066607735952,2032.1577143611703,6675.023946411448,9786.805896723818,9786.805896723818,0.0,9786.805896723818,70.95434275124768,0.029,0.9795274506193326
10485,10485,2024-04-20 05:15:00,0.37087769454453295,10.02322188807764,0.8218083345780468,1.0,0.0,1.0,148.59784593402347,0.0,10.048896520232578,26.49169796111283,18.25,17.10784438640517,2027.241264099663,6664.904531880599,9849.323831975236,9849.323831975236,0.0,9849.323831975236,71.40759778182047,0.029,0.8218083345780468
10486,10486,2024-04-20 05:30:00,0.36715994426422516,10.04303749707168,0.6896619246293672,1.0,0.0,1.0,157.42606869960628,0.0,10.077776223153382,24.686016924042235,18.375,16.97635790209314,2060.1919066059995,6779.338976540205,9964.5049231323,9964.5049231323,0.0,9964.5049231323,72.24266069270917,0.029,0.6896619246293672
10487,10487,2024-04-20 05:45:00,0.36122289692329834,10.07468195939882,0.4807222289499334,1.0,0.0,1.0,155.9000440851159,0.0,10.106684876515041,23.24610966275438,18.5,16.84050882928812,2069.7547063641605,6816.893009519339,9993.317700046482,9993.317700046484,0.0,9993.317700046482,72.451553325337,0.029,0.4807222289499334
10488,10488,2024-04-20 06:00:00,0.35579219063058737,10.10362762393897,0.29286577161335625,1.0,0.0,1.0,118.71069237560596,0.0,10.124349848161215,24.403103837300897,18.625,16.90355134116104,1999.7463160874886,6583.6168501224,9805.375810848875,9805.375810848876,329.46,9475.915810848875,68.70038962865435,0.029,0.29286577161335625
10489,10489,2024-04-20 06:15:00,0.35278448873070145,10.119658675065361,-0.7645956263543321,1.0,1.0,1.0,346.50854609177253,-1407.3947404559644,9.952524577214042,26.4848823678054,18.75,16.9661295007037,2407.9600168338457,7924.260205217896,10304.807681439073,10304.807681439075,0.0,10304.807681439073,74.70985569043329,0.029,-0.7645956263543321
10490,10490,2024-04-20 06:30:00,0.38111246994858344,9.96867053517405,0.0,0.0,1.0,1.0,0.0,-1524.5489857475663,9.719328544609798,26.022216018947212,18.875,17.02825735695097,2642.9639297769045,8728.953200502356,10647.507187600784,10647.507187600784,0.0,10647.507187600784,77.19442711010569,0.029,0.0
10491,10491,2024-04-20 06:45:00,0.4062919389703291,9.834463965288146,0.2856438160226312,1.0,0.0,1.0,220.8611752666651,0.0,9.755906187298834,24.443284860149262,19.0,17.089918686900713,2032.9411763936002,6684.479115012701,9883.96288016745,9883.96288016745,0.0,9883.96288016745,71.65873088121401,0.029,0.2856438160226312
10492,10492,2024-04-20 07:00:00,0.42183914285598717,9.751597368577588,0.82923783161181,1.0,0.0,1.0,219.97257324938485,0.0,9.794530539604388,23.010117850024923,18.75,16.678781033561425,2045.1428220114997,6742.664223634985,9980.423502156702,9980.423502156702,1476.78,8503.643502156701,61.65141539063609,0.029,0.82923783161181
10493,10493,2024-04-20 07:15:00,0.41458792286991814,9.790246371103336,-0.7662136796220103,1.0,1.0,1.0,372.50840876476184,-1286.064870965648,9.650800575758282,24.173021665087898,18.5,16.269027969578786,2310.1136426942885,7633.988107293501,10290.549753829479,10290.549753829482,0.0,10290.549753829479,74.60648571526372,0.029,-0.7662136796220103
10494,10494,2024-04-20 07:30:00,0.4342662163610539,9.685361066795583,-0.5101813169275131,0.0,1.0,1.0,0.0,-1361.3174957725637,9.439092518933968,25.54265839805478,18.25,15.86070653592656,2485.2843104912927,8229.058543798952,10528.599903281214,10528.599903281214,0.0,10528.599903281214,76.33234929878881,0.029,-0.5101813169275131
10495,10495,2024-04-20 07:45:00,0.47657519300324513,9.459854221292703,0.9585286819499909,1.0,1.0,1.0,426.34795028521035,-1142.7290368866927,9.32299473504607,26.062818845699315,18.0,15.453855585614487,2246.813216405427,7451.488842322413,10232.449462620596,10232.449462620596,0.0,10232.449462620596,74.18525860399933,0.029,0.9585286819499909
10496,10496,2024-04-20 08:00:00,0.49717905119742317,9.350035657117735,1.0,1.0,0.0,1.0,311.9983756486262,0.0,9.374496498796322,24.4405544598688,18.275,15.503091429309396,2014.4470966054964,6679.67094122897,9933.51881818947,9933.518818189468,2705.64,7227.878818189471,271.0454556821051,0.15,1.0
10497,10497,2024-04-20 08:15:00,0.49410390230556045,9.366426200711363,1.0,1.0,0.0,1.0,297.7545139459489,0.0,9.425632492149493,22.931875732958265,18.55,15.547297963624045,2011.605475289158,6669.1586760518785,9963.178376242608,9963.17837624261,0.0,9963.178376242608,72.23304322775891,0.029,1.0
10498,10498,2024-04-20 08:30:00,0.484079159414557,9.419858080320411,1.0,1.0,0.0,1.0,255.498425221211,0.0,9.46443716531294,24.122841649047114,18.825000000000003,15.586377590369928,1940.2236666253814,6431.552639702089,9778.489291176515,9778.489291176516,0.0,9778.489291176515,70.89404736102973,0.029,1.0
10499,10499,2024-04-20 08:45:00,0.4775772617021085,9.454513195127761,0.9852614505513856,1.0,0.0,1.0,263.5728574873134,0.0,9.501839220266664,26.30018886953635,19.1,15.620188443139567,1979.2337082973445,6560.008813132131,9770.072389451212,9770.072389451212,0.0,9770.072389451212,70.83302482352128,0.029,0.9852614505513856
10500,10500,2024-04-20 09:00:00,0.46946935505899257,9.49772833753557,1.0,1.0,0.0,1.0,255.0044613593793,0.0,9.541585731445151,26.274152418562213,19.325000000000003,15.917805342837257,1980.6990505805254,6556.650384321299,9810.55224173881,9810.552241738811,3533.34,6277.212241738809,235.39545906520533,0.15,1.0
10501,10501,2024-04-20 09:15:00,0.4631039133066521,9.531656142075544,0.47995153559092857,1.0,0.0,1.0,259.875746848844,0.0,9.586485535802943,24.431629744044564,19.55,16.21629667817985,2018.949981231456,6673.640202644791,9916.848327712463,9916.848327712463,0.0,9916.848327712463,71.89715037591536,0.029,0.47995153559092857
10502,10502,2024-04-20 09:30:00,0.45376567845453103,9.58142893383735,0.15960488191488448,1.0,0.0,1.0,255.15419564578877,0.0,9.630924222587963,22.955505446536147,19.775,16.515657406713697,2034.7360540887753,6714.849710611354,9936.087205617692,9936.087205617692,0.0,9936.087205617692,72.03663224072827,0.029,0.15960488191488448
10503,10503,2024-04-20 09:45:00,0.44540974906399805,9.62596603748889,-0.12631802597674363,1.0,1.0,1.0,397.16400918253515,-1220.6793911864022,9.501467625193667,24.104384841368596,20.0,16.81587159672334,2292.515025079168,7551.764560008787,10198.681469644358,10198.68146964436,0.0,10198.681469644358,73.9404406549216,0.029,-0.12631802597674363
10504,10504,2024-04-20 10:00:00,0.46292609399206014,9.53260391902232,1.0,1.0,1.0,1.0,435.2383928266258,-1161.2088934097017,9.382517449349084,26.210705740086006,20.0,16.81587159672334,2302.93235885709,7586.079130680578,10174.868039606357,10174.868039606357,2827.8,7347.068039606357,275.51505148523836,0.15,1.0
10505,10505,2024-04-20 10:15:00,0.4890168655142075,9.393540106809274,1.0,1.0,0.0,1.0,280.0851656647142,0.0,9.425445244161297,26.184930929517122,20.0,16.81587159672334,1984.4058880388056,6536.822515065888,9791.054714260274,9791.054714260275,0.0,9791.054714260274,70.98514667838698,0.029,1.0
10506,10506,2024-04-20 10:30:00,0.48507377358487835,9.414556786792598,1.0,1.0,0.0,1.0,283.4233988225981,0.0,9.473997650975683,24.349349171701622,20.0,16.81587159672334,2018.7736776551458,6650.033296343688,9909.992638412004,9909.992638412004,0.0,9909.992638412004,71.84744662848703,0.029,1.0
10507,10507,2024-04-20 10:45:00,0.47495492583149707,9.46849024531812,1.0,1.0,0.0,1.0,277.75743079787725,0.0,9.52191878600774,22.88512815017583,20.0,16.81587159672334,2031.0519186572399,6690.478994832929,9935.923525427863,9935.923525427863,0.0,9935.923525427863,72.03544555935201,0.029,1.0
10508,10508,2024-04-20 11:00:00,0.4659422478326335,9.516527819052063,1.0,1.0,0.0,1.0,236.19581589379766,0.0,9.557726883233396,24.073481200461035,20.275,16.78163576355585,1958.6302886640465,6453.317759015264,9760.432079615246,9760.432079615246,2672.16,7088.272079615246,147.08164565201636,0.083,1.0
10509,10509,2024-04-20 11:15:00,0.4599358076419473,9.54854214526842,1.0,1.0,0.0,1.0,245.30993841505392,0.0,9.592268244488759,26.25508443308653,20.55,16.739742397715386,1997.619129526997,6583.5080547453845,9754.532173269658,9754.532173269661,0.0,9754.532173269658,70.72035825620502,0.029,1.0
10510,10510,2024-04-20 11:30:00,0.4524507240543364,9.588437640790387,1.0,1.0,0.0,1.0,236.74330406363146,0.0,9.629158449525312,26.246383292113226,20.825000000000003,16.689958244923343,1994.7572687687148,6576.097831827145,9818.080790032598,9818.080790032598,0.0,9818.080790032598,71.18108572773635,0.029,1.0
10511,10511,2024-04-20 11:45:00,0.4465425744662378,9.619928078094953,1.0,1.0,0.0,1.0,242.33939337434578,0.0,9.67127034235448,24.428405725498184,21.1,16.632036696360853,2029.4746192625453,6692.901106698629,9933.301269477342,9933.301269477342,0.0,9933.301269477342,72.01643420371073,0.029,1.0
10512,10512,2024-04-20 12:00:00,0.4377955262377054,9.66654984515303,1.0,1.0,0.0,1.0,238.1309067630193,0.0,9.713052306252946,22.952788925040302,21.075000000000003,16.610976670377948,2041.4524985119792,6733.25074871663,9959.05505522886,9959.05505522886,2437.62,7521.435055228861,54.53040415040924,0.029,1.0
10513,10513,2024-04-20 12:15:00,0.4299398889422784,9.708420391937656,-0.6722526703983133,1.0,1.0,1.0,385.32536068467937,-1253.5418279109333,9.576538798857886,24.10621186077103,21.05,16.58990764303126,2303.029452447336,7596.951377197228,10240.86259235384,10240.862592353842,0.0,10240.86259235384,74.24625379456535,0.029,-0.6722526703983133
10514,10514,2024-04-20 12:30:00,0.448522456033709,9.609375309340331,-0.023230525287771444,0.0,1.0,1.0,0.0,-1327.287040921425,9.370152583081515,25.66425537432344,21.025,16.56884063581219,2485.5374512282137,8200.004973904997,10459.662220084476,10459.66222008448,0.0,10459.662220084476,75.83255109561246,0.029,-0.023230525287771444
10515,10515,2024-04-20 12:45:00,0.48960746882122536,9.390392191182869,1.0,1.0,1.0,1.0,437.7064594796093,-1115.2439563706655,9.260283598140512,26.166516755881283,21.0,16.547776140416737,2250.010353497668,7423.89562242551,10157.718481226486,10157.718481226484,0.0,10157.718481226486,73.64345898889202,0.029,1.0
10516,10516,2024-04-20 13:00:00,0.509222092772103,9.285846245524692,1.0,1.0,0.0,1.0,325.61243364628723,0.0,9.313949324004613,24.521058452461457,21.0,16.413104635440632,2020.985358938933,6673.341790334497,9917.039563739372,9917.039563739372,2099.46,7817.579563739372,162.214775947592,0.083,1.0
10517,10517,2024-04-20 13:15:00,0.5055289262485123,9.30553082309543,1.0,1.0,0.0,1.0,310.5232257385772,0.0,9.367138665678322,22.993026877756648,21.0,16.27776444208231,2015.6253680660504,6660.518811220194,9950.932901698994,9950.932901698996,0.0,9950.932901698994,72.14426353731771,0.029,1.0
10518,10518,2024-04-20 13:30:00,0.49509957583052744,9.361119260823289,1.0,1.0,0.0,1.0,268.20432632147356,0.0,9.407939409157764,24.1712006677676,21.0,16.141768051558238,1943.1183032060198,6425.403067028824,9772.07591845464,9772.07591845464,0.0,9772.07591845464,70.84755040879615,0.029,1.0
10519,10519,2024-04-20 13:45:00,0.48826854324720315,9.397528664492407,1.0,1.0,0.0,1.0,275.7534982342801,0.0,9.447249458641377,26.344027605336755,21.0,16.005097544207164,1980.6556746795206,6553.8678642266195,9767.587372299971,9767.587372299971,0.0,9767.587372299971,70.8150084491748,0.029,1.0
10520,10520,2024-04-20 14:00:00,0.4797464150143021,9.44295160797377,1.0,1.0,0.0,1.0,266.23282712663706,0.0,9.48871118440664,26.337505762062218,21.125,15.661259814162259,1975.4196915767973,6546.307789434615,9853.757698361816,9853.757698361816,784.62,9069.137698361816,188.18460724100768,0.083,1.0
10521,10521,2024-04-20 14:15:00,0.47310482295717843,9.478351293638239,0.8284037782633616,1.0,0.0,1.0,270.72402377733897,0.0,9.53524947764097,24.521499079942586,21.25,15.306225898592793,2008.281867154921,6663.7423636749245,9985.007896511674,9985.007896511674,0.0,9985.007896511674,72.39130724970964,0.029,0.8284037782633616
10522,10522,2024-04-20 14:30:00,0.46341753943608893,9.529984514805646,0.49255545066040074,1.0,0.0,1.0,265.4120746808951,0.0,9.581223817223968,23.073890754182944,21.375,14.939556870961347,2018.1259351805672,6703.404608761667,10028.310454065038,10028.310454065037,0.0,10028.310454065038,72.70525079197154,0.029,0.49255545066040074
10523,10523,2024-04-20 14:45:00,0.4547714022337094,9.576068426094329,0.19295213577861392,1.0,0.0,1.0,224.13100403313612,0.0,9.615164012227684,24.264653946158752,21.5,14.560785008622176,1944.971405553654,6465.460011562871,9858.84922358827,9858.849223588271,0.0,9858.84922358827,71.47665687101495,0.029,0.19295213577861392
10524,10524,2024-04-20 15:00:00,0.44907336136728665,9.606438983912362,1.0,1.0,0.0,1.0,233.96375480804903,0.0,9.647978174061253,26.43574626418285,21.625,14.886762937674412,1985.9350669587736,6597.3174164864895,9792.85422833155,9792.85422833155,320.88,9471.97422833155,196.54346523787967,0.083,1.0
10525,10525,2024-04-20 15:15:00,0.4419660763294411,9.644320813164079,0.0,1.0,0.0,1.0,226.03759290654403,0.0,9.683254867957555,26.40553935391282,21.75,15.212623092696,1986.1027967200662,6592.085038107562,9844.751368730012,9844.751368730012,0.0,9844.751368730012,71.3744474232926,0.029,0.0
10526,10526,2024-04-20 15:30:00,0.43631660890430457,9.674432474540057,0.0,0.0,0.0,1.0,0.0,0.0,9.68390599989606,23.74687999454781,21.875,15.538352065749207,2084.6626718611205,6911.59904769445,10094.401343984759,10094.401343984759,0.0,10094.401343984759,73.1844097438895,0.029,0.0
10527,10527,2024-04-20 15:45:00,0.43455069111204314,9.68384481637281,-0.5023047339565245,0.0,1.0,1.0,0.0,-1375.146046871469,9.46703858868529,22.20379259027145,22.0,15.8639269988455,2511.403524390671,8315.42436632616,10588.117646854751,10588.117646854751,0.0,10588.117646854751,76.76385293969695,0.029,-0.5023047339565245
10528,10528,2024-04-20 16:00:00,0.47128962233954597,9.48802631293022,1.0,1.0,1.0,1.0,422.77550856054086,-1148.6004075628762,9.345714380379146,24.16101677362496,21.75,15.65522093508759,2248.0259324544636,7449.872290962382,10168.617465630472,10168.617465630472,100.32,10068.297465630472,208.9171724118323,0.083,1.0
10529,10529,2024-04-20 16:15:00,0.49454938810682053,9.364051761390646,1.0,1.0,0.0,1.0,289.55096150579936,0.0,9.386660859737498,26.32846567370593,21.5,15.446519685519345,1975.0118265722133,6550.2384104493085,9783.691378362344,9783.691378362346,0.0,9783.691378362344,70.931762493127,0.029,1.0
10530,10530,2024-04-20 16:30:00,0.4910127140587978,9.382902234066608,1.0,1.0,0.0,1.0,278.8918580364802,0.0,9.430149974703488,26.301341361764162,21.25,15.237827485922002,1969.476857254336,6536.396049825112,9856.70638053032,9856.70638053032,0.0,9856.70638053032,71.46112125884483,0.029,1.0
10531,10531,2024-04-20 16:45:00,0.48418274159169,9.419305987316292,1.0,1.0,0.0,1.0,282.44759191749023,0.0,9.478558013290225,24.46908484632713,21.0,15.029135825285653,2002.7601054269182,6650.842324559103,9980.642613821188,9980.642613821188,0.0,9980.642613821188,72.35965895020362,0.029,1.0
10532,10532,2024-04-20 17:00:00,0.4740959343541015,9.473068669892639,1.0,1.0,0.0,1.0,276.70839431078815,0.0,9.52629458080232,23.020766312217173,20.975,15.042159852671617,2014.7632465935606,6690.470633024166,9990.034851682462,9990.034851682463,12.9,9977.134851682462,374.1425569380923,0.15,1.0
10533,10533,2024-04-20 17:15:00,0.465117636858374,9.520922995544867,0.5534182506727908,1.0,0.0,1.0,235.14757506816474,0.0,9.561938942893443,24.2106663568642,20.95,15.055113560751481,1943.341502738454,6453.0737825704,9806.55259402749,9806.552594027491,0.0,9806.55259402749,71.0975063066993,0.029,0.5534182506727908
10534,10534,2024-04-20 17:30:00,0.4591382994923208,9.55279286370593,0.346440605866649,1.0,0.0,1.0,244.3306503773094,0.0,9.59633447783224,26.398814289830202,20.924999999999997,15.067979114050843,1982.6774366012519,6583.4626167522365,9798.87777396602,9798.877773966018,0.0,9798.87777396602,71.04186386125365,0.029,0.346440605866649
10535,10535,2024-04-20 17:45:00,0.45168512641747083,9.59251827619488,0.08840215300465509,1.0,0.0,1.0,235.68783951253695,0.0,9.633066981007206,26.390979098645214,20.9,15.080767826697528,1980.2880324653763,6575.297688338181,9862.043082451231,9862.043082451231,0.0,9862.043082451231,71.49981234777142,0.029,0.08840215300465509
10536,10536,2024-04-20 18:00:00,0.4458019787312584,9.623875453362393,1.0,1.0,0.0,1.0,241.49950328840868,0.0,9.675106043198582,24.55392314279408,20.924999999999997,15.173632511400116,2016.40636148655,6693.447377087055,9970.853780347814,9970.853780347816,0.0,9970.853780347814,373.90701676304303,0.15,1.0
10537,10537,2024-04-20 18:15:00,0.4370729895907863,9.67040096548111,-0.4211802060019454,1.0,1.0,1.0,425.4894286609937,-1235.70238567278,9.552109886310015,23.057562245129503,20.95,15.266398141501298,2352.7743295764394,7807.806512058208,10466.131821527064,10466.131821527066,0.0,10466.131821527064,75.87945570607121,0.029,-0.4211802060019454
10538,10538,2024-04-20 18:30:00,0.45637875220286334,9.567501250758738,0.2530375092300294,1.0,1.0,1.0,409.2096044579233,-1188.8998453445752,9.428910481415171,24.196469737889615,20.975,15.359046895781908,2264.397442926732,7512.261621111056,10238.907612310215,10238.907612310217,0.0,10238.907612310215,74.23208018924906,0.029,0.2530375092300294
10539,10539,2024-04-20 18:45:00,0.4768519817333757,9.458378937361108,0.9679858592424524,1.0,0.0,1.0,271.30053158347084,0.0,9.466986089426292,26.31789498654998,21.0,15.451590170914177,1976.7080253163426,6555.746420261078,9767.016089378603,9767.016089378603,0.0,9767.016089378603,70.81086664799487,0.029,0.9679858592424524
10540,10540,2024-04-20 19:00:00,0.4760306512903,9.462756628622701,1.0,1.0,0.0,1.0,262.17619228596766,0.0,9.507849820406724,26.300466472002796,20.75,15.37791024780609,1974.5029826912428,6550.10474352776,9847.28928925249,9847.289289252489,0.0,9847.28928925249,443.12801801636203,0.18,1.0
10541,10541,2024-04-20 19:15:00,0.4694848973204591,9.497645497281953,0.7101424094342981,1.0,0.0,1.0,266.57644248895616,0.0,9.553775690158766,24.471804413172194,20.5,15.301410341865086,2008.857550055547,6665.75626600545,9965.959072666643,9965.959072666643,0.0,9965.959072666643,72.25320327683316,0.029,0.7101424094342981
10542,10542,2024-04-20 19:30:00,0.45992674147394935,9.54859046794385,0.3798195989028579,1.0,0.0,1.0,261.52421003844154,0.0,9.59916884614028,23.01377787873831,20.25,15.22212863343607,2020.559740363497,6706.256444638175,9995.962022248677,9995.962022248677,0.0,9995.962022248677,72.47072466130291,0.029,0.3798195989028579
10543,10543,2024-04-20 19:45:00,0.4513905669310437,9.594088278257537,0.0846805332337602,1.0,0.0,1.0,220.6175975563872,0.0,9.632583185582805,24.192395802571973,20.0,15.14011615262553,1948.9477145312403,6470.152029030656,9816.486691718661,9816.486691718661,0.0,9816.486691718661,71.16952851496029,0.029,0.0846805332337602
10544,10544,2024-04-20 20:00:00,0.44577985864844727,9.623993353403776,1.0,1.0,0.0,1.0,229.78925004607254,0.0,9.6647463900144,26.366133082685963,19.75,14.988866058295736,1986.0926840547058,6596.185348899205,9817.804372020071,9817.804372020073,0.0,9817.804372020071,441.8011967409032,0.18,1.0
10545,10545,2024-04-20 20:15:00,0.4388080035493209,9.66115334108212,0.0,1.0,0.0,1.0,221.6482936778953,0.0,9.699309918623516,26.356502901956212,19.5,14.836469867012184,1983.0326606717415,6588.436437003562,9887.657606734329,9887.65760673433,0.0,9887.657606734329,71.68551764882389,0.029,0.0
10546,10546,2024-04-20 20:30:00,0.43327278263351926,9.690656068563342,0.0,0.0,0.0,1.0,0.0,0.0,9.699958906675755,23.72272238042816,19.25,14.682934632978377,2078.4640760643133,6907.70549836496,10161.820942278673,10161.820942278673,0.0,10161.820942278673,73.67320183152039,0.029,0.0
10547,10547,2024-04-20 20:45:00,0.4315388556578884,9.699897899343455,-0.607730902165397,0.0,1.0,1.0,0.0,-1382.4950968228823,9.481927052018381,22.200286692430467,19.0,14.528268953579166,2502.372036982825,8318.807378347954,10681.840360455733,10681.840360455733,0.0,10681.840360455733,77.44334261330407,0.029,-0.607730902165397
10548,10548,2024-04-20 21:00:00,0.46847515277824353,9.503027435691962,1.0,1.0,1.0,1.0,420.22715900968626,-1154.4850555803741,9.359245150695157,24.155403915931906,18.75,14.65700418012174,2243.0205866644387,7454.96919264258,10188.649438641005,10188.649438641005,0.0,10188.649438641005,382.0743539490377,0.15,1.0
10549,10549,2024-04-20 21:15:00,0.4919705373850009,9.377797035737945,1.0,1.0,0.0,1.0,286.24650274703265,0.0,9.399709413832756,26.304577947868193,18.5,14.776026114621214,1970.8901538959863,6548.957126121959,9786.190832600867,9786.190832600869,0.0,9786.190832600867,70.9498835363563,0.029,1.0
10550,10550,2024-04-20 21:30:00,0.4885566416438788,9.395993100038126,1.0,1.0,0.0,1.0,275.9031173080748,0.0,9.442744715119186,26.27226438894744,18.25,14.88565541616487,1967.6783006984351,6536.685186040052,9848.632050438413,9848.632050438413,0.0,9848.632050438413,71.4025823656785,0.029,1.0
10551,10551,2024-04-20 21:45:00,0.48179824293665824,9.432015365147612,1.0,1.0,0.0,1.0,279.60228483685756,0.0,9.490721659304914,24.431749316001625,18.0,14.9861984542559,2002.6785032949695,6651.315445469131,9960.460442086416,9960.460442086416,0.0,9960.460442086416,72.21333820512652,0.029,1.0
10552,10552,2024-04-20 22:00:00,0.471803559146,9.48528702975182,1.0,1.0,0.0,1.0,274.1191755746198,0.0,9.53807374883325,22.973943822507852,18.0,14.838442199493212,2014.238196324214,6692.084371809482,10010.875369420291,10010.875369420293,0.0,10010.875369420291,207.72566391547105,0.083,1.0
10553,10553,2024-04-20 22:15:00,0.46289830647846036,9.532752026469806,1.0,1.0,0.0,1.0,232.8474294497963,0.0,9.573378604969696,24.153948079897383,18.0,14.689903478907425,1942.6381696465762,6456.205853233983,9832.508036605226,9832.508036605228,0.0,9832.508036605226,71.28568326538789,0.029,1.0
10554,10554,2024-04-20 22:30:00,0.45697539851395375,9.564321125920626,1.0,1.0,0.0,1.0,241.53329825101795,0.0,9.607387407181479,26.315800112290052,18.0,14.540582679938101,1980.083953142272,6582.399147878364,9830.226518193414,9830.226518193414,0.0,9830.226518193414,71.26914225690226,0.029,1.0
10555,10555,2024-04-20 22:45:00,0.44960329188145626,9.603614454271838,1.0,1.0,0.0,1.0,233.20638722820394,0.0,9.643750456119932,26.30012738345319,18.0,14.390465346982285,1977.7001250342678,6575.914090579701,9901.597111980134,9901.597111980138,0.0,9901.597111980134,71.78657906185597,0.029,1.0
10556,10556,2024-04-20 23:00:00,0.4437795825046189,9.634654825250381,1.0,1.0,0.0,1.0,238.87904489485751,0.0,9.685351138219106,24.477473829198477,17.975,14.277408504194744,2012.4304623884384,6692.286061079188,10023.097598989929,10023.097598989929,0.0,10023.097598989929,207.97927517904103,0.083,1.0
10557,10557,2024-04-20 23:15:00,0.4351413339392057,9.680696690104034,1.0,1.0,0.0,1.0,234.77369415203106,0.0,9.72657334577848,23.02304971061063,17.95,14.164192374308868,2024.283736489498,6732.4200253407935,10056.294428641779,10056.294428641779,0.0,10056.294428641779,72.9081346076529,0.029,1.0
10558,10558,2024-04-20 23:30:00,0.42739110685608284,9.722005400457078,1.0,1.0,0.0,1.0,194.5344475549681,0.0,9.755943986663688,24.204717010557022,17.924999999999997,14.050812680995625,1952.7543308494294,6495.040465101114,9874.02344835937,9874.02344835937,0.0,9874.02344835937,71.58667000060544,0.029,1.0
10559,10559,2024-04-20 23:45:00,0.4224479646776216,9.748352348268277,1.0,1.0,0.0,1.0,204.66011439609127,0.0,9.78421291050437,26.37114597995158,17.9,13.93727507605872,1990.2898121508424,6620.2316790172845,9870.493617582433,9870.493617582431,0.0,9870.493617582433,71.56107872747265,0.029,1.0
10560,10560,2024-04-21 00:00:00,0.41632171386669675,9.781005265090506,1.0,1.0,0.0,1.0,197.45172626442792,0.0,9.815045654510076,26.351448408062105,17.674999999999997,14.098402937281056,1988.4841433704246,6613.68303899347,9907.854631051532,9907.854631051534,0.0,9907.854631051532,71.83194607512361,0.029,1.0
10561,10561,2024-04-21 00:15:00,0.4113849990703652,9.807317954954954,1.0,1.0,0.0,1.0,204.3751362156033,0.0,9.851300697431746,24.520471465036017,17.45,14.249895292716413,2023.3260672772453,6728.709906580999,10019.511513707035,10019.511513707035,0.0,10019.511513707035,72.64145847437601,0.029,1.0
10562,10562,2024-04-21 00:30:00,0.40388230011993764,9.847307340360732,1.0,1.0,0.0,1.0,201.39517128723284,0.0,9.887356012815024,23.05689882278815,17.225,14.392058133532093,2035.492202622028,6768.060616954046,10040.309287932881,10040.309287932883,0.0,10040.309287932881,72.7922423375134,0.029,1.0
10563,10563,2024-04-21 00:45:00,0.39710550641787445,9.88342765079273,1.0,1.0,0.0,1.0,162.2723129350522,0.0,9.911743733865759,24.23184386111616,17.0,14.525205821529434,1964.6222580913384,6531.1607060999295,9849.789189183495,9849.789189183499,0.0,9849.789189183495,71.41097162158034,0.029,1.0
10564,10564,2024-04-21 01:00:00,0.3929856039927006,9.905386730718906,1.0,1.0,0.0,1.0,173.28589267779742,0.0,9.935148604805239,26.386903347526076,17.0,14.525205821529434,2001.3322075922101,6653.198601659757,9849.009172731243,9849.009172731243,0.0,9849.009172731243,71.40531650230152,0.029,1.0
10565,10565,2024-04-21 01:15:00,0.3879132924057824,9.93242215147718,1.0,1.0,0.0,1.0,166.9350044042443,0.0,9.961255150349114,26.369271992721284,17.0,14.525205821529434,1999.1398805971578,6645.91046286774,9912.744886454248,9912.744886454248,0.0,9912.744886454248,71.8674004267933,0.029,1.0
10566,10566,2024-04-21 01:30:00,0.3837344453475297,9.954695406297667,1.0,1.0,0.0,1.0,174.88440708453032,0.0,9.992919870592472,24.539490234825315,17.0,14.525205821529434,2033.295015343466,6759.455277602437,10029.926087816773,10029.926087816773,0.0,10029.926087816773,72.7169641366716,0.029,1.0
10567,10567,2024-04-21 01:45:00,0.3772060573210472,9.989491714478818,1.0,1.0,0.0,1.0,172.82601222369,0.0,10.024527830038204,23.077559281859696,17.0,14.525205821529434,2044.8306792872509,6797.804264806486,10056.44019520049,10056.440195200492,0.0,10056.44019520049,72.90919141520355,0.029,1.0
10568,10568,2024-04-21 02:00:00,0.37126697867854336,10.021147003643364,0.8445007541174939,1.0,0.0,1.0,134.39744725665133,0.0,10.04459334182197,24.25647579719608,17.175,14.403410274112023,1972.7701934500258,6559.410431074244,9884.012916120364,9884.012916120364,0.0,9884.012916120364,71.65909364187264,0.029,0.8445007541174939
10569,10569,2024-04-21 02:15:00,0.3678605616332744,10.039303206494647,0.726066256979748,1.0,0.0,1.0,146.4700510008905,0.0,10.06382246158822,26.41447126770158,17.35,14.275631254311069,2008.9730768992674,6680.801175330049,9880.024959550938,9880.024959550938,0.0,9880.024959550938,71.6301809567443,0.029,0.726066256979748
10570,10570,2024-04-21 02:30:00,0.36369469607834837,10.061507269902403,0.5812931041461226,1.0,0.0,1.0,140.82641851490533,0.0,10.085884570528172,26.39818122162252,17.525,14.141691387327516,2006.289988244305,6672.695332649193,9951.180602348097,9951.180602348099,0.0,9951.180602348097,72.14605936702371,0.029,0.5812931041461226
10571,10571,2024-04-21 02:45:00,0.36016434810554304,10.080324024597456,0.4585842504908821,1.0,0.0,1.0,149.70861664237796,0.0,10.113631114515023,24.571865041245317,17.7,14.001412292780959,2039.9895644111466,6785.3694458291275,10077.840647246663,10077.840647246667,0.0,10077.840647246663,73.06434469253831,0.029,0.4585842504908821
10572,10572,2024-04-21 03:00:00,0.3544680270090931,10.110685416041534,0.2609439724602287,1.0,0.0,1.0,148.48086763090546,0.0,10.141460000675924,23.10758928567274,17.275,14.062082191601203,2051.430117085022,6823.199791629628,10085.231108710952,10085.231108710954,0.0,10085.231108710952,73.11792553815441,0.029,0.2609439724602287
10573,10573,2024-04-21 03:15:00,0.34924095213585993,10.138545725115867,0.08008944694913084,1.0,0.0,1.0,110.81484918656237,0.0,10.157880895517673,24.282435743371874,16.85,14.104336334340141,1979.8033523457118,6584.783937831405,9896.192718486194,9896.192718486192,0.0,9896.192718486194,71.74739720902491,0.029,0.08008944694913084
10574,10574,2024-04-21 03:30:00,0.34643652007358755,10.153493348007778,-0.016450901549488563,1.0,1.0,1.0,341.26267459634226,-1420.5795521400603,9.983049103676034,26.399910265218743,16.425,14.128992747695833,2386.9847818723183,7938.920012524706,10427.832544101595,10427.832544101595,0.0,10427.832544101595,75.60178594473656,0.029,-0.016450901549488563
10575,10575,2024-04-21 03:45:00,0.3753325502245718,9.999477507303032,0.9874580920415192,1.0,1.0,1.0,359.8180402530191,-1379.8215317990148,9.827258662856423,26.40144338411206,16.0,14.136792196729262,2378.0286176539325,7909.089212331753,10477.52351700823,10477.52351700823,0.0,10477.52351700823,75.96204549830968,0.029,0.9874580920415192
10576,10576,2024-04-21 04:00:00,0.3933016247493574,9.903702340085925,1.0,1.0,0.0,1.0,202.70378139492726,0.0,9.863018270368578,24.49026201672306,16.0,14.136792196729262,2025.4977623488987,6736.603591249145,10044.079672213222,10044.079672213222,0.0,10044.079672213222,72.81957762354587,0.029,1.0
10577,10577,2024-04-21 04:15:00,0.40167784541639223,9.85905708393063,1.0,1.0,0.0,1.0,199.1425782184688,0.0,9.898791335468934,23.021918065610958,16.0,14.136792196729262,2035.9718761124418,6771.4394492324245,10065.933457139805,10065.933457139803,0.0,10065.933457139805,72.9780175642636,0.029,1.0
10578,10578,2024-04-21 04:30:00,0.39495190766494587,9.894906332145839,1.0,1.0,0.0,1.0,159.93181763301396,0.0,9.922821699162,24.199103676769614,16.0,14.136792196729262,1964.4023290460789,6533.4062720285065,9876.88673256978,9876.88673256978,0.0,9876.88673256978,71.6074288111309,0.029,1.0
10579,10579,2024-04-21 04:45:00,0.3908903130064643,9.916554631675545,1.0,1.0,0.0,1.0,170.9488345665008,0.0,9.94586583441233,26.352970369059655,16.0,14.136792196729262,2000.8950388840217,6654.777386190395,9866.562069404914,9866.562069404914,0.0,9866.562069404914,71.53257500318563,0.029,1.0
10580,10580,2024-04-21 05:00:00,0.38589580157785813,9.943175377590016,1.0,1.0,0.0,1.0,164.5407615597632,0.0,9.971593136403397,26.34038103689252,16.15,14.089568423593327,1998.354368980031,6646.550642911295,9936.16802781915,9936.16802781915,0.0,9936.16802781915,72.03721820168884,0.029,1.0
10581,10581,2024-04-21 05:15:00,0.3817776048671699,9.965125366057984,1.0,1.0,0.0,1.0,172.66748121695838,0.0,10.002892615264223,24.518493718203544,16.3,14.039278018891459,2032.5956016578693,6760.644110742105,10057.7213018235,10057.7213018235,0.0,10057.7213018235,72.91847943822037,0.029,1.0
10582,10582,2024-04-21 05:30:00,0.3753270035635115,9.999507071006484,0.984458378354083,1.0,0.0,1.0,170.68996716753963,0.0,10.03415056195617,23.06255622452411,16.450000000000003,13.985867468526601,2044.0645628727814,6798.9720007061915,10087.797911387928,10087.79791138793,0.0,10087.797911387928,73.13653485756248,0.029,0.984458378354083
10583,10583,2024-04-21 05:45:00,0.3694538903066108,10.030810764665764,0.7798006695306133,1.0,0.0,1.0,132.20660790611757,0.0,10.053869954453962,24.244805897665113,16.6,13.929263866014436,1972.083303355118,6559.689318753341,9901.517696275223,9901.517696275223,0.0,9901.517696275223,71.78600329799536,0.029,0.7798006695306133
10584,10584,2024-04-21 06:00:00,0.36610434762640975,10.048663827151236,0.6634637754411716,1.0,0.0,1.0,144.5331222407247,0.0,10.072806610239375,26.39604306233446,16.450000000000003,13.985867468526601,2008.9812179723906,6682.27770341554,9880.957802835956,9880.957802835956,63.72,9817.237802835956,71.17497407056068,0.029,0.6634637754411716
10585,10585,2024-04-21 06:15:00,0.3620035249100753,10.070521212229298,0.0,1.0,0.0,1.0,139.09383766525235,0.0,10.09461040690148,26.37269152211274,16.3,14.039278018891459,2006.916102495176,6675.231192344961,9943.076096786874,9943.076096786875,0.0,9943.076096786874,72.08730170170483,0.029,0.0
10586,10586,2024-04-21 06:30:00,0.35851473857533595,10.08911644339346,0.0,0.0,0.0,1.0,0.0,0.0,10.095240242984916,23.62091417940505,16.15,14.089568423593327,2077.8217652471485,6910.860174961702,10187.133541363253,10187.133541363253,0.0,10187.133541363253,73.8567181748836,0.029,0.0
10587,10587,2024-04-21 06:45:00,0.3573768565505044,10.095181354585812,-0.7668503384561779,0.0,1.0,1.0,0.0,-1563.4344079606838,9.848539125913232,22.077802635121785,16.0,14.136792196729262,2555.798696589722,8500.331621837759,10707.109671782102,10707.109671782104,0.0,10707.109671782102,77.62654512042025,0.029,-0.7668503384561779
10588,10588,2024-04-21 07:00:00,0.399171904848743,9.8724137471562,0.04188164731239481,1.0,1.0,1.0,366.3859975340634,-1299.8228552888045,9.693676324425,24.117317853819493,16.25,14.373125515535921,2298.994772301332,7644.398672929367,10265.089190250515,10265.089190250517,488.64,9776.449190250516,70.87925662931625,0.029,0.04188164731239481
10589,10589,2024-04-21 07:15:00,0.4282748971974458,9.717294797937614,-0.7205477555597445,1.0,1.0,1.0,408.9845330340591,-1236.3072904761727,9.55845843966931,26.248850942754224,16.5,14.609461267071488,2315.0049481106903,7694.882023909527,10285.31553938048,10285.31553938048,0.0,10285.31553938048,74.56853766050848,0.029,-0.7205477555597445
10590,10590,2024-04-21 07:30:00,0.4561083611677962,9.568942434975646,0.24684892329533553,1.0,1.0,1.0,422.78769021702453,-1205.9539208816752,9.43903711842758,26.249217672949715,16.75,14.845801684892294,2309.3094857426904,7672.572060384854,10324.813961700585,10324.813961700587,0.0,10324.813961700585,74.85490122232925,0.029,0.24684892329533553
10591,10591,2024-04-21 07:45:00,0.46948684500946225,9.497635116099566,0.7123377928511624,1.0,0.0,1.0,281.0383025667452,0.0,9.48683807750033,24.34267317405844,17.0,15.082147439243766,2004.2502623020919,6654.835907823756,9947.417325427888,9947.41732542789,0.0,9947.417325427888,72.1187756093522,0.029,0.7123377928511624
10592,10592,2024-04-21 08:00:00,0.47253726406408403,9.481376382538432,1.0,1.0,0.0,1.0,275.01798010514284,0.0,9.534387908835807,22.878625472669306,17.375,15.0435214085583,2015.2904563949699,6692.196928896659,9994.47042098161,9994.470420981614,1092.84,8901.63042098161,333.81114078681037,0.15,1.0
10593,10593,2024-04-21 08:15:00,0.4635929704738586,9.529049467374334,0.5033065593049921,1.0,0.0,1.0,233.61543039450453,0.0,9.569816257930807,24.059523783347082,17.75,14.990385327235547,1943.7676551918182,6455.590765756044,9813.21195330647,9813.211953306474,0.0,9813.21195330647,71.14578666147192,0.029,0.5033065593049921
10594,10594,2024-04-21 08:30:00,0.4576490829193433,9.5607303880399,0.29802338613033297,1.0,0.0,1.0,242.27445149071562,0.0,9.603932460859275,26.223494128385596,18.125,14.922129743104554,1981.4326244715785,6581.804416793579,9808.134307422095,9808.134307422095,0.0,9808.134307422095,71.1089737288102,0.029,0.29802338613033297
10595,10595,2024-04-21 08:45:00,0.45025355720365307,9.600148540104529,0.04246250162016339,1.0,0.0,1.0,233.9389754781384,0.0,9.640400918794587,26.209681323906864,18.5,14.838120027237338,1979.118722194534,6575.408463471651,9876.457315898893,9876.457315898895,0.0,9876.457315898893,71.60431554026698,0.029,0.04246250162016339
10596,10596,2024-04-21 09:00:00,0.44441308938176793,9.631278233595177,1.0,1.0,0.0,1.0,239.74245028389086,0.0,9.682132644595274,24.381858520620554,19.125,15.646714586760629,2019.5482664340448,6692.931604403303,9911.220713070526,9911.220713070526,1868.7,8042.520713070527,301.5945267401447,0.15,1.0
10597,10597,2024-04-21 09:15:00,0.43574818707218765,9.67746216290524,-0.46460800791557855,1.0,1.0,1.0,424.3293983373787,-1238.4569959624757,9.558469656856598,22.893230671964364,19.75,16.46244740492479,2365.9982472290367,7810.4232430393395,10374.75418865783,10374.754188657831,0.0,10374.75418865783,75.21696786776927,0.029,-0.46460800791557855
10598,10598,2024-04-21 09:30:00,0.45517135178877777,9.573936694965814,0.21175908216580824,1.0,1.0,1.0,408.0215066275856,-1191.4219542994597,9.434660237227432,24.040056472924245,20.375,17.285096663283007,2288.343750727667,7513.778019633043,10139.654393775243,10139.654393775243,0.0,10139.654393775243,73.51249435487051,0.029,0.21175908216580824
10599,10599,2024-04-21 09:45:00,0.47574643706389336,9.464271490449448,0.9282883169450126,1.0,0.0,1.0,269.9871755067739,0.0,9.472496331145832,26.164619372562367,21.0,18.1144335605642,2010.1884523583108,6555.783420744646,9684.741535311077,9684.741535311077,0.0,9684.741535311077,70.21437613100531,0.029,0.9282883169450126
10600,10600,2024-04-21 10:00:00,0.47499293402071674,9.46828766166958,1.0,1.0,0.0,1.0,261.1749872901514,0.0,9.513192369494625,26.14932124949826,21.0,17.24422815507038,1994.8606880547502,6552.07582286525,9845.554602229031,9845.554602229033,3254.34,6591.214602229031,247.17054758358864,0.15,1.0
10601,10601,2024-04-21 10:15:00,0.4684750491903687,9.503027987815335,1.0,1.0,0.0,1.0,265.5573541761924,0.0,9.558944919642363,24.320756201305926,21.0,16.345519636406546,2018.4019503410627,6667.280713278729,9989.952849354768,9989.95284935477,0.0,9989.952849354768,72.42715815782206,0.029,1.0
10602,10602,2024-04-21 10:30:00,0.45895308845486676,9.55378003853556,1.0,1.0,0.0,1.0,260.43136265515176,0.0,9.6041715895082,22.858905198079558,21.0,15.416633454231567,2022.0637927296273,6706.990220204095,10055.008241550555,10055.008241550559,0.0,10055.008241550555,72.89880975124153,0.029,1.0
10603,10603,2024-04-21 10:45:00,0.4504478806971047,9.599112795884432,1.0,1.0,0.0,1.0,219.41250792451433,0.0,9.637397135601097,24.040540059563188,21.0,14.455777259272923,1945.9693654244165,6469.829384492341,9909.626069795318,9909.62606979532,0.0,9909.626069795318,71.84478900601606,0.029,1.0
10604,10604,2024-04-21 11:00:00,0.4448677174370503,9.628855066060522,1.0,1.0,0.0,1.0,228.90261707066517,0.0,9.669414248662163,26.218842202139793,21.2,14.509156179167345,1984.6147838527593,6597.78948305149,9822.007438470773,9822.007438470773,4323.6,5498.407438470773,114.09195434826854,0.083,1.0
10605,10605,2024-04-21 11:15:00,0.437929560675644,9.665835441598817,1.0,1.0,0.0,1.0,220.87180595642204,0.0,9.703859560351527,26.20308875428871,21.4,14.560652478779812,1982.628686159715,6590.641888901778,9884.262973532515,9884.262973532517,0.0,9884.262973532515,71.66090655811074,0.029,1.0
10606,10606,2024-04-21 11:30:00,0.43241330477686635,9.695237085539302,1.0,1.0,0.0,1.0,226.99421584524416,0.0,9.743607931543018,24.38139678715255,21.6,14.610248990062514,2017.7017752172205,6706.661923493136,9999.709250893568,9999.709250893568,0.0,9999.709250893568,72.49789206897837,0.029,1.0
10607,10607,2024-04-21 11:45:00,0.4241685193104663,9.739181792075215,0.9032440141168728,1.0,0.0,1.0,223.16394373734678,0.0,9.783038540930574,22.920893227005234,21.8,14.657913678209658,2029.6289237466092,6745.722929821949,10024.756776795111,10024.756776795113,0.0,10024.756776795111,72.67948663176456,0.029,0.9032440141168728
10608,10608,2024-04-21 12:00:00,0.4167554102364953,9.77869366343948,0.6465526698131042,1.0,0.0,1.0,183.42075664783889,0.0,9.810692837821085,24.099193171731283,21.85,15.297038704532488,1961.674049917129,6509.285482898572,9781.370610335978,9781.370610335978,4351.74,5429.630610335978,39.364821924935846,0.029,0.6465526698131042
10609,10609,2024-04-21 12:15:00,0.4120961096698097,9.803527735459914,-0.7665011431751704,1.0,1.0,1.0,391.13107200828534,-1283.525805861077,9.665695662919875,26.23604348699242,21.9,15.925416605312583,2342.468585960581,7753.937588000577,10232.82257998682,10232.822579986821,0.0,10232.82257998682,74.18796370490445,0.029,-0.7665011431751704
10610,10610,2024-04-21 12:30:00,0.43541006170338203,9.679264371120974,0.0,0.0,1.0,1.0,0.0,-1390.9257683124652,9.453025884189081,25.831538403389136,21.95,16.543361961296963,2593.409824047565,8559.20970806674,10570.159671237558,10570.159671237556,0.0,10570.159671237558,76.63365761647229,0.029,0.0
10611,10611,2024-04-21 12:45:00,0.45815629772932376,9.558026933102704,0.317075249907807,1.0,0.0,1.0,274.9166926315926,0.0,9.498017668680818,24.25804267246564,22.0,17.1511852269058,2017.5048889214745,6630.874732163178,9831.688467460066,9831.688467460064,0.0,9831.688467460066,71.27974138908549,0.029,0.317075249907807
10612,10612,2024-04-21 13:00:00,0.47041765702682303,9.492673888047033,1.0,1.0,0.0,1.0,272.0802652350943,0.0,9.544759427243347,22.82153171605692,22.25,17.0510456462224,2033.7822156698198,6689.0405006591,9930.504726052302,9930.504726052306,3821.94,6108.564726052302,126.75271806558527,0.083,1.0
10613,10613,2024-04-21 13:15:00,0.4616364682343508,9.53947762431091,0.43516142860556567,1.0,0.0,1.0,231.1031695853101,0.0,9.579748131023011,24.004929603186905,22.5,16.942473259355783,1961.1051668650027,6454.741241887675,9760.81912670919,9760.81912670919,0.0,9760.81912670919,70.76593866864162,0.029,0.43516142860556567
10614,10614,2024-04-21 13:30:00,0.455767526578372,9.570759083337277,0.23277299830463946,1.0,0.0,1.0,240.79664268543266,0.0,9.613590297369836,26.182194985485864,22.75,16.825189060340776,1999.9414637549291,6587.605686709141,9757.864795097457,9757.864795097457,0.0,9757.864795097457,70.74451976445657,0.029,0.23277299830463946
10615,10615,2024-04-21 13:45:00,0.44843729292458817,9.609829228711945,0.0,1.0,0.0,1.0,232.53337654810298,0.0,9.649841148122638,26.16410366863685,23.0,16.698905980915637,1996.4764777460218,6581.404054867079,9823.731907210025,9823.731907210024,0.0,9823.731907210025,71.22205632727268,0.029,0.0
10616,10616,2024-04-21 14:00:00,0.4426317511366741,9.640772766441527,1.0,1.0,0.0,1.0,238.08904416040272,0.0,9.691304619588653,24.34230264633861,22.875,16.668711575220843,2031.0798263819652,6696.710503795186,9931.641206440805,9931.641206440805,2554.92,7376.721206440805,153.0669650336467,0.083,1.0
10617,10617,2024-04-21 14:15:00,0.43402137972969135,9.686666046040745,-0.5256190608007542,1.0,1.0,1.0,423.0489410150665,-1242.0841537781992,9.566848833413934,22.859081923479227,22.75,16.637774555237698,2369.9880238932774,7815.593377776981,10422.599718101757,10422.599718101756,0.0,10422.599718101757,75.56384795623775,0.029,-0.5256190608007542
10618,10618,2024-04-21 14:30:00,0.4535816461241255,9.582409826158411,0.1545055442674792,1.0,1.0,1.0,406.57805993617313,-1194.7586503765085,9.442273331177072,24.015771259445806,22.625,16.606104794774566,2278.91418988395,7516.68028716143,10203.85322376484,10203.85322376484,0.0,10203.85322376484,73.97793587229509,0.029,0.1545055442674792
10619,10619,2024-04-21 14:45:00,0.47428392516374873,9.47206667887722,0.8743397421688709,1.0,0.0,1.0,268.7277986822195,0.0,9.479885365053576,26.16393360823338,22.5,16.57370696258703,1988.2813552407508,6559.326043152439,9743.091335397121,9743.091335397121,0.0,9743.091335397121,70.63741218162913,0.029,0.8743397421688709
10620,10620,2024-04-21 15:00:00,0.4736029970360413,9.4756960257979,1.0,1.0,0.0,1.0,259.7761240110826,0.0,9.52037371056189,26.14046141594556,22.375,16.13719798820704,1982.0697891335649,6554.354301502366,9846.825268544102,9846.825268544102,1517.7,8329.125268544101,172.8293493222901,0.083,1.0
10621,10621,2024-04-21 15:15:00,0.4671176427351412,9.510262964221697,0.6228078072415616,1.0,0.0,1.0,264.18750537903446,0.0,9.56593291568182,24.305590400875925,22.25,15.699349289596478,2012.8704551192118,6669.394114321521,9977.483426811597,9977.4834268116,0.0,9977.483426811597,72.33675484438409,0.029,0.6228078072415616
10622,10622,2024-04-21 15:30:00,0.4576370787359836,9.560794370337208,0.2969177723983889,1.0,0.0,1.0,259.11978314271647,0.0,9.61097848417574,22.835362626319416,22.125,15.260188011605749,2021.6871502342822,6709.207121681917,10021.498621417815,10021.498621417817,0.0,10021.498621417815,72.65586500527917,0.029,0.2969177723983889
10623,10623,2024-04-21 15:45:00,0.44916605011233607,9.605944952901249,0.006188344638964837,1.0,0.0,1.0,218.29807274446748,0.0,9.644042624857159,24.010946964988698,22.0,14.81974805835286,1948.2708721301008,6473.18435825862,9853.399299034625,9853.399299034627,0.0,9853.399299034625,71.43714491800104,0.029,0.006188344638964837
10624,10624,2024-04-21 16:00:00,0.44361284973943615,9.635543510888805,1.0,1.0,0.0,1.0,227.63378724731072,0.0,9.675871295944107,26.18463389813722,21.75,14.881907969315277,1986.6333284071166,6599.71218322896,9807.404467767628,9807.404467767628,410.64,9396.764467767629,194.9828627061783,0.083,1.0
10625,10625,2024-04-21 16:15:00,0.4367144282157142,9.672312097610243,0.0,1.0,0.0,1.0,219.68511539414112,0.0,9.710136648543662,26.1656665613519,21.5,14.937404095979822,1984.841586449477,6592.882355092292,9869.424493308332,9869.424493308334,0.0,9869.424493308332,71.55332757648542,0.029,0.0
10626,10626,2024-04-21 16:30:00,0.4312270193193205,9.701559987028022,0.0,0.0,0.0,1.0,0.0,0.0,9.710776627893678,23.52002270328831,21.25,14.986427321601552,2080.0992003517167,6908.441769174301,10131.014323395202,10131.014323395202,0.0,10131.014323395202,73.44985384461522,0.029,0.0
10627,10627,2024-04-21 16:45:00,0.42950909153163336,9.710716542136394,-0.6752056439810891,0.0,1.0,1.0,0.0,-1387.4436885949224,9.491951551405613,21.986146125007853,21.0,15.029135825285653,2506.6946377276604,8324.327403813428,10640.544369788471,10640.544369788473,0.0,10640.544369788471,77.14394668096642,0.029,-0.6752056439810891
