step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10628,10628,2024-04-21 17:00:00,0.46657997996294315,9.513128706797513,1.0,1.0,1.0,1.0,418.5553614815056,-1158.4404127864127,9.368339615349605,23.955896975511642,20.975,14.650944390327096,2244.1124813551596,7458.682140177241,10228.143149383532,10228.143149383532,202.86,10025.283149383531,375.9481181018824,0.15,1.0
10629,10629,2024-04-21 17:15:00,0.4902371380251964,9.387036054325703,1.0,1.0,0.0,1.0,284.50256493848843,0.0,9.408531616807842,26.286714062929647,20.95,14.268671435437476,1970.078744643551,6551.506634874842,9843.244772649874,9843.244772649876,0.0,9843.244772649874,71.36352460171159,0.029,1.0
10630,10630,2024-04-21 17:30:00,0.48689724917781474,9.404837661882247,1.0,1.0,0.0,1.0,273.9989381549857,0.0,9.451256493183509,26.268140385804223,20.924999999999997,13.882226231683905,1965.4418707934342,6537.681477557241,9930.511002374,9930.511002374,0.0,9930.511002374,71.99620476721151,0.029,1.0
10631,10631,2024-04-21 17:45:00,0.4801875960866948,9.440600112857917,1.0,1.0,0.0,1.0,277.8743191998701,0.0,9.498932415879272,24.446749342610246,20.9,13.491542050180461,2000.2538417594635,6652.974990768646,10074.795146439805,10074.795146439805,0.0,10074.795146439805,73.04226481168858,0.029,1.0
10632,10632,2024-04-21 18:00:00,0.4702568796098179,9.49353083167967,1.0,1.0,0.0,1.0,272.5024713749647,0.0,9.546041476231997,22.98652285748531,20.674999999999997,13.536066417488646,2012.5719244114364,6694.1127791901345,10062.500021978423,10062.500021978423,4.86,10057.640021978423,377.16150082419085,0.15,1.0
10633,10633,2024-04-21 18:15:00,0.46139762213239427,9.540750674034339,0.4276301521820676,1.0,0.0,1.0,231.28833610278858,0.0,9.581114930188019,24.16276676027134,20.45,13.575472076450021,1941.6387233334146,6458.298396353032,9871.764024398526,9871.764024398528,0.0,9871.764024398526,71.57028917688932,0.029,0.4276301521820676
10634,10634,2024-04-21 18:30:00,0.4555127535856928,9.572117023388257,0.2252470961820345,1.0,0.0,1.0,240.15741554775434,0.0,9.614910258066867,26.331736784571618,20.225,13.609865119516975,1979.809747411769,6585.3522918383815,9861.817686703305,9861.817686703303,0.0,9861.817686703305,71.49817822859897,0.029,0.2252470961820345
10635,10635,2024-04-21 18:45:00,0.448187927299005,9.611158347496303,0.0,1.0,0.0,1.0,231.89098772276202,0.0,9.651078299559202,26.31054513337663,20.0,13.639382321606801,1977.8850750434956,6579.013511713535,9926.580875692993,9926.580875692993,0.0,9926.580875692993,71.9677113487742,0.029,0.0
10636,10636,2024-04-21 19:00:00,0.44239532712321883,9.642032906433244,1.0,1.0,0.0,1.0,237.51414370683966,0.0,9.692482865291668,24.485471491959903,19.75,13.53927435742023,2012.7368596573037,6694.672329286127,10063.30655253328,10063.30655253328,0.0,10063.30655253328,452.8487948639976,0.18,1.0
10637,10637,2024-04-21 19:15:00,0.4337983979692174,9.687854538824071,-0.5305378849704959,1.0,1.0,1.0,422.6494130845865,-1242.5430011506505,9.567905492075038,23.003906695685576,19.5,13.4370354498653,2349.5845586321943,7814.588295426164,10593.86269658095,10593.86269658095,0.0,10593.86269658095,76.8055045502119,0.029,-0.5305378849704959
10638,10638,2024-04-21 19:30:00,0.45338046702630386,9.5834821107498,0.15183711346888656,1.0,1.0,1.0,406.25458194957724,-1195.1800990285678,9.44323113147691,24.153428399196546,19.25,13.332694695762294,2260.017853460032,7516.0605532897525,10366.123117961033,10366.123117961033,0.0,10366.123117961033,75.1543926052175,0.029,0.15183711346888656
10639,10639,2024-04-21 19:45:00,0.4740991902384615,9.473051316029,0.8737650587609275,1.0,0.0,1.0,268.0237963179173,0.0,9.480774613246885,26.293083284779883,19.0,13.226281415519427,1971.3066939544171,6555.904174908704,9878.00660464892,9878.006604648921,0.0,9878.00660464892,71.61554788370466,0.029,0.8737650587609275
10640,10640,2024-04-21 20:00:00,0.47343423831010367,9.476595509807147,1.0,1.0,0.0,1.0,259.0004007351285,0.0,9.521151025550763,26.271294426524427,19.05,12.96618472105446,1969.6139367004273,6550.274632644896,9977.058398719017,9977.058398719017,0.0,9977.058398719017,448.9676279423557,0.18,1.0
10641,10641,2024-04-21 20:15:00,0.46696650197580314,9.51106854446897,0.6242267180007258,1.0,0.0,1.0,263.6018725800328,0.0,9.566628431405995,24.441124747402256,19.1,12.701958520415879,2004.5551213156423,6666.477280765383,10119.044318068178,10119.044318068178,0.0,10119.044318068178,73.3630713059943,0.029,0.6242267180007258
10642,10642,2024-04-21 20:30:00,0.45750461918154917,9.561500379762343,0.2985865318026091,1.0,0.0,1.0,258.67442817518935,0.0,9.61159551548543,22.980484879154584,19.15,12.433507217260775,2016.7806686991564,6707.135346493019,10166.589099554896,10166.589099554896,0.0,10166.589099554896,73.707770971773,0.029,0.2985865318026091
10643,10643,2024-04-21 20:45:00,0.4490488287955962,9.606569742519472,0.007793238024102619,1.0,0.0,1.0,217.8726320269365,0.0,9.64459545909431,24.155214049435028,19.2,12.160739490483142,1945.8236656029394,6471.156178835276,9986.80911002919,9986.80911002919,0.0,9986.80911002919,72.40436604771163,0.029,0.007793238024102619
10644,10644,2024-04-21 21:00:00,0.44350636495908885,9.636111074768056,1.0,1.0,0.0,1.0,227.03230138444843,0.0,9.676340367377724,26.332684542457265,18.9,12.370722648210604,1983.4544884572845,6596.303660661742,9920.981295119833,9920.981295119833,0.0,9920.981295119833,372.0367985669937,0.15,1.0
10645,10645,2024-04-21 21:15:00,0.4366248123368529,9.672789750244574,0.0,1.0,0.0,1.0,218.92359560829428,0.0,9.71048254761197,26.322175672959435,18.6,12.564734902106855,1981.0121940062954,6588.18140934656,9977.212992646697,9977.212992646697,0.0,9977.212992646697,72.33479419668856,0.029,0.0
10646,10646,2024-04-21 21:30:00,0.4311569694463664,9.701933352850867,0.0,0.0,0.0,1.0,0.0,0.0,9.71112955008782,23.690208394182104,18.3,12.743456278748619,2076.608444468133,6906.102440828063,10246.452258317595,10246.452258317595,0.0,10246.452258317595,74.28677887280257,0.029,0.0
10647,10647,2024-04-21 21:45:00,0.42944301384431255,9.711068736209814,-0.677047237952298,0.0,1.0,1.0,0.0,-1387.608547644267,9.492286322225752,22.170618577436382,18.0,12.907518904326302,2502.6222942027975,8322.881465933428,10746.084425894025,10746.084425894025,0.0,10746.084425894025,77.90911208773169,0.029,-0.677047237952298
10648,10648,2024-04-21 22:00:00,0.46651684535909516,9.513465214236023,1.0,1.0,1.0,1.0,418.4016529700013,-1158.5693975087258,9.36863511303535,24.13563051427455,17.75,12.664005756155415,2242.5926991058554,7458.110340606298,10343.997736854848,10343.99773685485,0.0,10343.997736854848,214.6379530397381,0.083,1.0
10649,10649,2024-04-21 22:15:00,0.49018059103143424,9.387337449802455,1.0,1.0,0.0,1.0,284.0757944371989,0.0,9.408748797894269,26.3019430485162,17.5,12.420968808332999,1969.1989926927477,6548.894668197639,9935.333105396641,9935.333105396641,0.0,9935.333105396641,72.03116501412565,0.029,1.0
10650,10650,2024-04-21 22:30:00,0.48685548952062846,9.40506024085505,1.0,1.0,0.0,1.0,273.4791266489728,0.0,9.451396694954996,26.27700451062304,17.25,12.178415022276402,1964.8149545895947,6534.314829458408,10019.778436927616,10019.778436927616,0.0,10019.778436927616,72.64339366772522,0.029,1.0
10651,10651,2024-04-21 22:45:00,0.480157583149343,9.440760081814002,1.0,1.0,0.0,1.0,277.4990356242409,0.0,9.499021581461294,24.45301880492472,17.0,11.936335315064593,1999.75463982189,6650.512491134738,10163.482726329425,10163.482726329426,0.0,10163.482726329425,73.68524976588833,0.029,1.0
10652,10652,2024-04-21 23:00:00,0.4702388088154191,9.493627149013816,1.0,1.0,0.0,1.0,272.25471686869525,0.0,9.546106323622235,22.98701873486019,16.55,12.008896479512815,2012.379063164068,6692.497084373641,10156.300361153551,10156.300361153551,0.0,10156.300361153551,210.7432324939362,0.083,1.0
10653,10653,2024-04-21 23:15:00,0.46138456628837793,9.540820261682946,1.0,1.0,0.0,1.0,231.2100054669712,0.0,9.581180257909887,24.155472390426517,16.1,12.060388593225323,1941.8270480285225,6457.864770693667,9957.964102280155,9957.964102280155,0.0,9957.964102280155,72.19523974153113,0.029,1.0
10654,10654,2024-04-21 23:30:00,0.45549992610748025,9.57218539384713,1.0,1.0,0.0,1.0,239.73796602768928,0.0,9.614944482959121,26.30625490072931,15.649999999999999,12.091787380032269,1979.3003131884232,6582.488268530241,9948.098671925367,9948.098671925367,0.0,9948.098671925367,72.12371537145891,0.029,1.0
10655,10655,2024-04-21 23:45:00,0.448180280226454,9.611199106393,1.0,1.0,0.0,1.0,231.60882435935338,0.0,9.651081957327929,26.278687566305234,15.2,12.10399382388068,1977.669821172833,6577.065799543075,10017.911925782697,10017.911925782697,0.0,10017.911925782697,72.62986146192456,0.029,1.0
10656,10656,2024-04-22 00:00:00,0.44239255868284827,9.642047662220419,1.0,1.0,0.0,1.0,237.1134170052627,0.0,9.692401266537093,24.46497913355305,15.149999999999999,12.11215309576532,2012.1539182660108,6691.748328037724,10142.311973473592,10142.311973473592,0.0,10142.311973473592,73.53176180768355,0.029,1.0
10657,10657,2024-04-22 00:15:00,0.4338122465135754,9.687780726082643,1.0,1.0,0.0,1.0,233.03485755651198,0.0,9.733324745924312,23.02340579197568,15.1,12.120070756768596,2024.128147496805,6731.570593972409,10170.174220459074,10170.174220459076,0.0,10170.174220459074,73.73376309832828,0.029,1.0
10658,10658,2024-04-22 00:30:00,0.4261181749122815,9.72879012771754,1.0,1.0,0.0,1.0,192.6095862656149,0.0,9.762379507610937,24.213292617602598,15.05,12.127744699271709,1952.2207200298067,6492.430633973501,9971.493287415813,9971.493287415813,0.0,9971.493287415813,72.29332633376465,0.029,1.0
10659,10659,2024-04-22 00:45:00,0.4212267404118831,9.754861473604663,1.0,1.0,0.0,1.0,203.13835363946006,0.0,9.79038388452875,26.39494684577843,15.0,12.135178211137719,1990.5542413188707,6619.915054854659,9962.259499994574,9962.259499994574,0.0,9962.259499994574,72.22638137496067,0.029,1.0
10660,10660,2024-04-22 01:00:00,0.41515957269849546,9.787199477517019,1.0,1.0,0.0,1.0,195.7926323312771,0.0,9.820954276657021,26.37870190898718,14.75,12.040483638012605,1988.1849860672462,6612.035707392802,10047.223646288448,10047.22364628845,0.0,10047.223646288448,72.84237143559126,0.029,1.0
10661,10661,2024-04-22 01:15:00,0.4102645784748759,9.813289796728911,1.0,1.0,0.0,1.0,202.92805648775308,0.0,9.856976090459302,24.554207756781047,14.5,11.942967797633187,2023.0835315857926,6728.096552194341,10181.561571084974,10181.561571084974,0.0,10181.561571084974,73.81632139036607,0.029,1.0
10662,10662,2024-04-22 01:30:00,0.4028123283292228,9.853010290005242,1.0,1.0,0.0,1.0,199.9860665065374,0.0,9.89280285574014,23.097160118821588,14.25,11.842679100073223,2034.880864125079,6767.330519128196,10218.091911496058,10218.091911496062,0.0,10218.091911496058,74.08116635834642,0.029,1.0
10663,10663,2024-04-22 01:45:00,0.39607855752752286,9.888901288378303,1.0,1.0,0.0,1.0,160.72102226558872,0.0,9.916948195139447,24.274527615933383,14.0,11.739651482773802,1963.2425683852857,6529.08560088986,10024.280852745978,10024.280852745977,0.0,10024.280852745978,72.67603618240835,0.029,1.0
10664,10664,2024-04-22 02:00:00,0.3919981016913723,9.910650117984986,1.0,1.0,0.0,1.0,172.0016787676663,0.0,9.94017500014814,26.422701597120682,13.8,11.756955240186363,2000.39085199328,6652.628319201136,10001.662819011093,10001.662819011091,0.0,10001.662819011093,72.51205543783043,0.029,1.0
10665,10665,2024-04-22 02:15:00,0.38696658670090506,9.937468092884176,1.0,1.0,0.0,1.0,165.79754119875312,0.0,9.966128150397255,26.393587561299306,13.6,11.770054337558287,1998.4428443644838,6646.149899894011,10070.475134619897,10070.4751346199,0.0,10070.475134619897,73.01094472599426,0.029,1.0
10666,10666,2024-04-22 02:30:00,0.3828120726602725,9.959611652720747,1.0,1.0,0.0,1.0,173.70256741634057,0.0,9.997653646981664,24.550438169852562,13.399999999999999,11.779018644367442,2032.4114532544745,6759.11808770603,10196.934377734133,10196.934377734133,0.0,10196.934377734133,73.92777423857247,0.029,1.0
10667,10667,2024-04-22 02:45:00,0.3763136802139152,9.994248084459832,1.0,1.0,0.0,1.0,171.68028991458948,0.0,10.02912192704908,23.078190092346627,13.2,11.783950471332567,2043.9481918956387,6797.485406832166,10225.163413092903,10225.163413092905,0.0,10225.163413092903,74.13243474492356,0.029,1.0
10668,10668,2024-04-22 03:00:00,0.3704009274100068,10.025763056904664,0.8242413545054874,1.0,0.0,1.0,132.93500838264782,0.0,10.048953480556097,24.26430382351871,13.149999999999999,11.808103129544795,1971.4990228857673,6556.543796357695,10018.474680668762,10018.474680668764,0.0,10018.474680668762,72.63394143484852,0.029,0.8242413545054874
10669,10669,2024-04-22 03:15:00,0.36703203638692744,10.043719246057677,0.7055079675993516,1.0,0.0,1.0,145.28539728923923,0.0,10.067971743678866,26.438394433152908,13.1,11.831889733958505,2008.459621346028,6679.462336885082,10006.207077480045,10006.207077480045,0.0,10006.207077480045,72.54500131173033,0.029,0.7055079675993516
10670,10670,2024-04-22 03:30:00,0.3629128290764819,10.065674621022351,0.5599952851885953,1.0,0.0,1.0,139.3604722333868,0.0,10.089789902762238,26.43204352400361,13.05,11.855312243043963,2005.3276202336865,6669.046352791289,10072.591337127751,10072.591337127751,0.0,10072.591337127751,73.0262871941762,0.029,0.5599952851885953
10671,10671,2024-04-22 03:45:00,0.3594211761627693,10.08428513105244,0.43599931455806434,1.0,0.0,1.0,148.59187905818678,0.0,10.117330316985463,24.619622750811686,13.0,11.878379008600879,2039.8212536892142,6783.76059602517,10197.51781183457,10197.517811834572,0.0,10197.51781183457,73.93200413580064,0.029,0.43599931455806434
10672,10672,2024-04-22 04:00:00,0.35377002455113293,10.114405769142461,0.23782905849700142,1.0,0.0,1.0,147.4455873815631,0.0,10.14498527194813,23.160754505681425,12.75,11.637276713680583,2051.2798292789266,6821.8679710863335,10273.392143584393,10273.392143584395,0.0,10273.392143584393,74.48209304098685,0.029,0.23782905849700142
10673,10673,2024-04-22 04:15:00,0.3485758805637181,10.142090556595383,0.057749013477990954,1.0,0.0,1.0,109.65851329808615,0.0,10.161226955551479,24.336282815212485,12.5,11.396172634920376,1979.257834672892,6582.3469992502405,10086.385804135689,10086.38580413569,0.0,10086.385804135689,73.12629707998374,0.029,0.057749013477990954
10674,10674,2024-04-22 04:30:00,0.34580054570093033,10.156883091414041,-0.037387291989407864,1.0,1.0,1.0,340.4705726636031,-1421.8806625162497,9.986057758553368,26.460700534970275,12.25,11.155062281924868,2387.0267311829066,7938.449435885977,10639.513760137797,10639.513760137797,0.0,10639.513760137797,77.13647476099904,0.029,-0.037387291989407864
10675,10675,2024-04-22 04:45:00,0.3747621133797818,10.002517935685763,0.9694708329287277,1.0,1.0,1.0,358.5462975100669,-1381.02679860131,9.829889589718531,26.464875856596173,12.0,10.913956595838089,2376.9369812283962,7904.894315288343,10667.787508350659,10667.787508350659,0.0,10667.787508350659,77.34145943554228,0.029,0.9694708329287277
10676,10676,2024-04-22 05:00:00,0.3927732436431044,9.906518611382253,1.0,1.0,0.0,1.0,201.8937549063157,0.0,9.865556086634976,24.545174699447063,11.95,10.750901071191194,2025.2180133704585,6735.195121933019,10293.055947358866,10293.055947358866,0.0,10293.055947358866,74.62465561835178,0.029,1.0
10677,10677,2024-04-22 05:15:00,0.4011988501263092,9.861610128826772,1.0,1.0,0.0,1.0,198.3881790992313,0.0,9.901250768053872,23.067185314112255,11.9,10.587877009639898,2035.769975698334,6770.287405691276,10324.745575425335,10324.745575425335,0.0,10324.745575425335,74.85440542183369,0.029,1.0
10678,10678,2024-04-22 05:30:00,0.39448780886976886,9.897379978724132,1.0,1.0,0.0,1.0,159.32982546030325,0.0,9.925216504426928,24.23103128861803,11.850000000000001,10.424888354170406,1964.487479291417,6533.225756570315,10133.934772999166,10133.934772999166,0.0,10133.934772999166,73.47102710424396,0.029,1.0
10679,10679,2024-04-22 05:45:00,0.3904367567919081,9.91897208629913,1.0,1.0,0.0,1.0,170.0899070522374,0.0,9.948167307618505,26.374255328613216,11.8,10.261932203770504,2000.3911291323673,6652.629240872687,10135.052561931074,10135.052561931074,0.0,10135.052561931074,73.47913107400029,0.029,1.0
10680,10680,2024-04-22 06:00:00,0.3854615507585624,9.945489934456862,1.0,1.0,0.0,1.0,163.39756728884828,0.0,9.973712869353257,26.368883217403937,11.600000000000001,10.324238675163864,1997.2440593492188,6642.163143439271,10174.111317389397,10174.1113173894,303.96,9870.151317389398,71.55859705107314,0.029,1.0
10681,10681,2024-04-22 06:15:00,0.3813717530655961,9.967288556160373,0.0,1.0,0.0,1.0,171.79030158145844,0.0,10.00485841477569,24.55949158417437,11.4,10.381158315546294,2032.0196492334912,6757.815079085001,10302.964077941177,10302.964077941177,0.0,10302.964077941177,74.69648956507353,0.029,0.0
10682,10682,2024-04-22 06:30:00,0.3749550720811497,10.001489465807472,-0.769773838851303,0.0,1.0,1.0,0.0,-1523.4978386633295,9.767674546330094,22.229437932705007,11.2,10.432821540491705,2541.5243580595725,8499.060305188945,10836.634042718633,10836.634042718635,0.0,10836.634042718633,78.5655968097101,0.029,-0.769773838851303
10683,10683,2024-04-22 06:45:00,0.414458520530749,9.790936085571108,0.572748475794158,1.0,1.0,1.0,380.08828901444133,-1268.070497388513,9.620648099922033,24.227330828260897,11.0,10.479356381119036,2290.234221459503,7616.550047758486,10527.234338740216,10527.234338740218,0.0,10527.234338740216,76.32244895586658,0.029,0.572748475794158
10684,10684,2024-04-22 07:00:00,0.4421933643138357,9.643109368207256,1.0,1.0,0.0,1.0,233.0353554446643,0.0,9.652969064205006,26.369539303242547,11.5,10.836845868582529,1984.6198337039336,6600.179207673857,10021.868847058724,10021.868847058724,1419.18,8602.688847058724,62.36949414117575,0.029,1.0
10685,10685,2024-04-22 07:15:00,0.44091319476478746,9.649932671903683,0.0,1.0,0.0,1.0,223.96486012726237,0.0,9.687960000761842,26.34472500567585,12.0,11.189237136157535,1980.22687869987,6585.5697143161515,10053.169162394246,10053.169162394246,0.0,10053.169162394246,72.88547642735828,0.029,0.0
10686,10686,2024-04-22 07:30:00,0.4354188509389611,9.679217524495337,0.0,0.0,0.0,1.0,0.0,0.0,9.688608775357173,23.70335587828813,12.5,11.536445609310986,2076.2891713935255,6905.040645781572,10316.93675159344,10316.936751593443,0.0,10316.93675159344,74.79779144905244,0.029,0.0
10687,10687,2024-04-22 07:45:00,0.4336683295067663,9.688547803728936,-0.5309104851594695,0.0,1.0,1.0,0.0,-1377.2984482532106,9.471399009541354,22.177010250460874,13.0,11.878379008600879,2499.399942369788,8312.165005678997,10783.50060947958,10783.500609479583,0.0,10783.50060947958,78.18037941872697,0.029,-0.5309104851594695
10688,10688,2024-04-22 08:00:00,0.47046532013324266,9.492419843689817,1.0,1.0,1.0,1.0,421.60840104412256,-1150.3133815186588,9.349642745724372,24.117909726507648,13.625,12.016342238518869,2239.6685406280344,7448.385571329335,10358.406924932391,10358.406924932391,2609.04,7749.366924932391,290.60125968496465,0.15,1.0
10689,10689,2024-04-22 08:15:00,0.49379856270682976,9.368053660772597,1.0,1.0,0.0,1.0,287.9251740652131,0.0,9.390391613788323,26.257537358879432,14.25,12.128037912459666,1968.0661449575628,6545.127196997236,9920.283948669414,9920.283948669417,0.0,9920.283948669414,71.92205862785326,0.029,1.0
10690,10690,2024-04-22 08:30:00,0.49030881538381926,9.386654014004243,1.0,1.0,0.0,1.0,286.25445739761926,0.0,9.435032010090444,26.266617941217124,14.875,12.212089801265341,1977.676369432397,6577.08757685573,10011.94108733842,10011.94108733842,0.0,10011.94108733842,72.58657288320356,0.029,1.0
10691,10691,2024-04-22 08:45:00,0.4853943769398407,9.412847970910649,1.0,1.0,0.0,1.0,281.46551032257975,0.0,9.483565188081341,24.37272104105803,15.5,12.26697439623815,2000.3084058049128,6652.354130860894,10116.691665542374,10116.691665542376,0.0,10116.691665542374,73.34601457518221,0.029,1.0
10692,10692,2024-04-22 09:00:00,0.4731528786825442,9.47809515662204,1.0,1.0,0.0,1.0,275.3479176689347,0.0,9.531115844311296,22.933056526041483,15.875,12.208847759435502,2011.3394467841813,6689.039669357446,10152.62960833813,10152.62960833813,3555.12,6597.5096083381295,247.40661031267985,0.15,1.0
10693,10693,2024-04-22 09:15:00,0.46420810534104534,9.525770798532228,0.531046101725288,1.0,0.0,1.0,233.54240647168967,0.0,9.56650111242833,24.129757536726096,16.25,12.134832517549937,1939.329739679911,6449.559561626552,9959.792490045382,9959.792490045384,0.0,9959.792490045382,72.20849555282902,0.029,0.531046101725288
10694,10694,2024-04-22 09:30:00,0.4582706685118766,9.557417336831698,0.3219583975090896,1.0,0.0,1.0,242.96911051652864,0.0,9.60066363524978,26.332101548111833,16.625,12.044241788282482,1978.911307367847,6581.19456578424,9959.32593750095,9959.32593750095,0.0,9959.32593750095,72.20511304688189,0.029,0.3219583975090896
10695,10695,2024-04-22 09:45:00,0.45086893017960883,9.596868602142685,0.06165314371617367,1.0,0.0,1.0,234.10721679819443,0.0,9.637132102287989,26.334683711010122,17.0,11.936335315064593,1975.883392400196,6571.124737259552,10037.214529789908,10037.21452978991,0.0,10037.214529789908,72.76980534097683,0.029,0.06165314371617367
10696,10696,2024-04-22 10:00:00,0.44502782341453373,9.628001701200535,1.0,1.0,0.0,1.0,240.3472622644639,0.0,9.678952168261281,24.516250611183043,17.5,12.264318092837955,2012.1812437430608,6691.839203399545,10103.264183419387,10103.26418341939,3946.2,6157.0641834193875,230.889906878227,0.15,1.0
10697,10697,2024-04-22 10:15:00,0.4363472078253094,9.6742693822911,1.0,1.0,0.0,1.0,236.16738607475986,0.0,9.720405425413396,23.05878983317041,18.0,12.58866773943607,2024.2091054098892,6731.839832808766,10111.737473887026,10111.737473887028,0.0,10111.737473887026,73.31009668568095,0.029,1.0
10698,10698,2024-04-22 10:30:00,0.42855336200068833,9.715810580536331,1.0,1.0,0.0,1.0,195.95590566831365,0.0,9.750001548614746,24.238888494257626,18.5,12.90933688560299,1952.9885606103524,6494.984213932978,9900.726555808771,9900.726555808771,0.0,9900.726555808771,71.7802675296136,0.029,1.0
10699,10699,2024-04-22 10:45:00,0.42357314477047675,9.742355138373359,0.8860522567128667,1.0,0.0,1.0,206.43893107627792,0.0,9.77852918647242,26.418028273714157,19.0,13.226281415519427,1991.5269601359728,6623.149991038667,9876.990515045465,9876.990515045467,0.0,9876.990515045465,71.60818123407962,0.029,0.8860522567128667
10700,10700,2024-04-22 11:00:00,0.4173932329494568,9.775294068379395,1.0,1.0,0.0,1.0,199.39632959279783,0.0,9.809691843894814,26.38103757633531,19.15,13.050404579138002,1990.0479611786454,6618.231337097722,9993.631329339638,9993.631329339638,3881.04,6112.591329339638,126.83627008379749,0.083,1.0
10701,10701,2024-04-22 11:15:00,0.41240349236299184,9.801889385705254,0.4975024064300833,1.0,0.0,1.0,205.93114456226962,0.0,9.846260560674304,24.52822463242404,19.3,12.868553546498479,2023.998464409652,6731.139311567145,10128.950989568755,10128.950989568757,0.0,10128.950989568755,73.43489467437348,0.029,0.4975024064300833
10702,10702,2024-04-22 11:30:00,0.4048335186223789,9.84223734574272,0.23832749748238227,1.0,0.0,1.0,202.70474342951044,0.0,9.882591318862694,23.04603749464213,19.450000000000003,12.680580007601819,2035.4533454281202,6769.2343997248445,10169.501472264716,10169.501472264717,0.0,10169.501472264716,73.7288856739192,0.029,0.23832749748238227
10703,10703,2024-04-22 11:45:00,0.39800414297153797,9.878637917961703,0.004695193967358541,1.0,0.0,1.0,163.84410142923517,0.0,9.90725614304374,24.20631751138971,19.6,12.48630037731327,1964.892184085007,6534.571668829449,9985.688287556968,9985.68828755697,0.0,9985.688287556968,72.39624008478802,0.029,0.004695193967358541
10704,10704,2024-04-22 12:00:00,0.3938387965867237,9.900839214192763,-0.13941759137274695,0.0,1.0,1.0,0.0,-1481.5781198934744,9.677142974845907,25.651135555726448,19.950000000000003,12.577845041115097,2507.8072086619954,8340.124750529296,10738.326110110145,10738.326110110147,3229.92,7508.406110110145,54.43594429829856,0.029,-0.13941759137274695
10705,10705,2024-04-22 12:15:00,0.430510096387404,9.705381186255137,-0.6403959055630051,0.0,1.0,1.0,0.0,-1414.115265756276,9.4608888908886,25.671516841451528,20.3,12.663469809669916,2489.2350341837277,8278.35993403848,10723.568222302478,10723.568222302478,0.0,10723.568222302478,77.74586961169297,0.029,-0.6403959055630051
10706,10706,2024-04-22 12:30:00,0.45634904100558055,9.567659611440256,0.2547088367531558,1.0,1.0,1.0,451.5486840097188,-1150.2796122925354,9.350220530501982,24.527971149252977,20.65,12.743051898615061,2302.476763940459,7657.26463347391,10501.030561749083,10501.030561749081,0.0,10501.030561749083,76.13247157268086,0.029,0.2547088367531558
10707,10707,2024-04-22 12:45:00,0.49383406717721384,9.36786442194545,1.0,1.0,0.0,1.0,301.896815308621,0.0,9.400840516297764,23.08486686288273,21.0,12.81642649468617,2001.6041321764783,6656.6632817175,10076.35572054551,10076.35572054551,0.0,10076.35572054551,73.05357897395496,0.029,1.0
10708,10708,2024-04-22 13:00:00,0.48874559846658666,9.394985960173093,1.0,1.0,0.0,1.0,260.0379991642129,0.0,9.440314109268112,24.268081603886188,20.75,12.702123360563373,1931.2809862429892,6422.792110158065,9918.554003134295,9918.554003134295,1415.64,8502.914003134296,176.43546556503665,0.083,1.0
10709,10709,2024-04-22 13:15:00,0.4821360337681273,9.430214940015881,1.0,1.0,0.0,1.0,269.04963223218226,0.0,9.478546347210239,26.464431793465685,20.5,12.586235871691382,1972.337957175626,6559.333810123805,9920.198179836547,9920.198179836547,0.0,9920.198179836547,71.92143680381497,0.029,1.0
10710,10710,2024-04-22 13:30:00,0.47385538651180154,9.474350789892098,0.8576006585961861,1.0,0.0,1.0,259.74307671581056,0.0,9.51902267890567,26.446551490731036,20.25,12.46878846260481,1970.0932585627338,6551.86869622103,9996.960566434438,9996.96056643444,0.0,9996.960566434438,72.47796410664968,0.029,0.8576006585961861
10711,10711,2024-04-22 13:45:00,0.4673714902815048,9.50890995679958,0.6357156583923642,1.0,0.0,1.0,264.49627782801014,0.0,9.56463513703514,24.621942481619413,20.0,12.349791007310394,2005.4270950533682,6669.377172641721,10131.14983834334,10131.14983834334,0.0,10131.14983834334,73.45083632798922,0.029,0.6357156583923642
10712,10712,2024-04-22 14:00:00,0.4578819920623139,9.559488982307867,1.0,1.0,0.0,1.0,259.47123277881656,0.0,9.609754669990002,23.153816176737323,20.125,12.264340130952403,2017.5248602814397,6709.6102778247,10163.132786280084,10163.132786280084,2416.38,7746.752786280084,160.74512031531177,0.083,1.0
10713,10713,2024-04-22 14:15:00,0.44939724247821916,9.604712697591092,0.01113737766662699,1.0,0.0,1.0,218.85740261799359,0.0,9.642922695385307,24.322577471633032,20.25,12.176206281209408,1947.035635353681,6475.186783293282,9972.089469036484,9972.089469036484,0.0,9972.089469036484,72.29764865051452,0.029,0.01113737766662699
10714,10714,2024-04-22 14:30:00,0.4438276149328081,9.634398812408133,-0.17863814463690142,1.0,1.0,1.0,415.1726044321562,-1217.30295067123,9.512377613280215,26.464160201476545,20.375,12.085337095109946,2304.5571804484857,7664.1834002555315,10467.628044677234,10467.628044677234,0.0,10467.628044677234,75.89030332390995,0.029,-0.17863814463690142
10715,10715,2024-04-22 14:45:00,0.4644344627135993,9.524564313736516,0.5401030009583165,1.0,1.0,1.0,430.00095446656314,-1187.0875805658782,9.396970388858884,26.46487291468756,20.5,11.991682119476874,2300.172149375964,7649.6002592335835,10535.8566687433,10535.856668743298,0.0,10535.8566687433,76.38496084838893,0.029,0.5401030009583165
10716,10716,2024-04-22 15:00:00,0.47774882928026585,9.453598739936183,1.0,1.0,0.0,1.0,289.8603948832489,0.0,9.446140049407758,24.574770710247233,20.875,12.19048749486697,1999.1179571595494,6648.395098373414,10104.588659585648,10104.58865958565,1314.96,8789.628659585647,182.3847946864022,0.083,1.0
10717,10717,2024-04-22 15:15:00,0.48020486365086684,9.44050807674088,1.0,1.0,0.0,1.0,283.32602900344887,0.0,9.49496802228916,23.129515448012143,21.25,12.386749781972787,2009.917567191345,6684.310975244307,10117.398332983723,10117.398332983723,0.0,10117.398332983723,73.351137914132,0.029,1.0
10718,10718,2024-04-22 15:30:00,0.47101894121953225,9.489469043299893,0.7640607697674046,1.0,0.0,1.0,241.4984154855802,0.0,9.531601954747304,24.321345581730984,21.625,12.580436883680605,1938.4117111639616,6446.5065070212695,9910.271686809152,9910.271686809154,0.0,9910.271686809152,71.84946972936636,0.029,0.7640607697674046
10719,10719,2024-04-22 15:45:00,0.4648758647255827,9.522211641012644,0.5505697287512414,1.0,0.0,1.0,250.59071512417503,0.0,9.566963992815598,26.525663180984374,22.0,12.771517391359954,1977.9861652567654,6578.117853750022,9892.637475237372,9892.637475237372,0.0,9892.637475237372,71.72162169547096,0.029,0.5505697287512414
10720,10720,2024-04-22 16:00:00,0.4572136493461173,9.563051248985195,1.0,1.0,0.0,1.0,241.8379546826194,0.0,9.60466929655324,26.508476275278905,21.75,12.58851176447059,1975.717438467299,6570.572830199702,10003.647409895324,10003.647409895324,1031.16,8972.487409895324,186.179113755328,0.083,1.0
10721,10721,2024-04-22 16:15:00,0.4511742714111364,9.595241133378643,0.75,1.0,0.0,1.0,247.2173115775054,0.0,9.647599962733954,24.684613714661968,21.5,12.405439944046766,2010.8456939530022,6687.397613224209,10141.908319314449,10141.90831931445,0.0,10141.908319314449,73.52883531502975,0.029,0.75
10722,10722,2024-04-22 16:30:00,0.4422542942299379,9.642784611754431,-0.23672220541604555,1.0,1.0,1.0,429.2289683121536,-1224.7973923649845,9.526916976551334,23.206223557858813,21.25,12.222300454323193,2342.838458654235,7791.494078182807,10686.559708560226,10686.559708560226,0.0,10686.559708560226,77.47755788706164,0.029,-0.23672220541604555
10723,10723,2024-04-22 16:45:00,0.46115801995389216,9.542027753645755,0.4218925151448944,1.0,1.0,1.0,412.38921401956947,-1178.7831044572142,9.405787138042989,24.357216605580287,21.0,12.03908878827803,2253.7168287643776,7495.105460794439,10462.540260300024,10462.540260300022,0.0,10462.540260300024,75.85341688717517,0.029,0.4218925151448944
10724,10724,2024-04-22 17:00:00,0.481285507920087,9.434748242785936,1.0,1.0,0.0,1.0,276.11863638555553,0.0,9.444577083227296,26.5064159450265,21.025,12.09814949446932,1970.1196043407322,6551.956313432751,9930.357217678193,9930.357217678193,300.36,9629.997217678192,361.1248956629322,0.15,1.0
10725,10725,2024-04-22 17:15:00,0.48024897967661684,9.440272938323632,1.0,1.0,0.0,1.0,266.7917066228161,0.0,9.486169152295355,26.48391406572018,21.05,12.157211835635586,1968.3104908902617,6545.939809527399,9999.23165929624,9999.231659296242,0.0,9999.23165929624,72.49442952989774,0.029,1.0
10726,10726,2024-04-22 17:30:00,0.47358606933825903,9.47578625042708,0.8537471621758144,1.0,0.0,1.0,271.07498664059034,0.0,9.53283258163935,24.652448068339222,21.075000000000003,12.21628570974855,2003.2556595643432,6662.155707289981,10120.973265527335,10120.973265527333,0.0,10120.973265527335,73.37705617507318,0.029,0.8537471621758144
10727,10727,2024-04-22 17:45:00,0.4638723844907492,9.527560190664307,0.5192978142399293,1.0,0.0,1.0,265.7871585540677,0.0,9.57891801968897,23.194339842649068,21.1,12.275350386314344,2015.2879382365772,6702.171026176119,10145.26373693196,10145.263736931962,0.0,10145.26373693196,73.55316209275671,0.029,0.5192978142399293
10728,10728,2024-04-22 18:00:00,0.45520547966397046,9.573754793391037,1.0,1.0,0.0,1.0,224.66341427042528,0.0,9.612957051625719,24.37779943192159,20.825000000000003,12.838815518811195,1944.1133016527683,6465.4680826116255,9875.504262076445,9875.504262076445,4.2,9871.304262076445,370.1739098278667,0.15,1.0
10729,10729,2024-04-22 18:15:00,0.4494914817129725,9.604210402469857,0.016435710991871424,1.0,0.0,1.0,234.0645354697423,0.0,9.645779037712199,26.563171669478084,20.55,13.367919397919097,1982.8101963739928,6594.353939170512,9845.866564451399,9845.866564451395,0.0,9845.866564451399,71.38253259227264,0.029,0.016435710991871424
10730,10730,2024-04-22 18:30:00,0.44237906603450516,9.642119578036088,0.75,1.0,0.0,1.0,225.80082303213584,0.0,9.680996779872675,26.550153136687772,20.275,13.864812251323745,1980.1653971612172,6586.679944580351,9886.3723380055,9886.372338005502,0.0,9886.3723380055,71.67619945053988,0.029,0.75
10731,10731,2024-04-22 18:45:00,0.43673885063066886,9.672181926138535,0.75,1.0,0.0,1.0,231.7860343796295,0.0,9.721512212807783,24.72741575757555,20.0,14.331433333761343,2015.8291970384096,6703.183958388114,9985.79143312741,9985.791433127411,0.0,9985.79143312741,72.39698789017372,0.029,0.75
10732,10732,2024-04-22 19:00:00,0.42833163778682054,9.716992370596246,1.0,1.0,0.0,1.0,227.79336284563107,0.0,9.761670446434385,23.27256055305521,19.5,13.844468113910118,2026.9514620917982,6742.328032993134,10113.379971360606,10113.379971360606,0.0,10113.379971360606,455.10209871122726,0.18,1.0
10733,10733,2024-04-22 19:15:00,0.42078143516188177,9.75723495058717,-0.7672832753520453,1.0,1.0,1.0,377.91811781047613,-1272.972033842805,9.620916042387323,24.432140324727623,19.0,13.359526273624041,2291.4688259135014,7620.822993121161,10449.722358219633,10449.72235821963,0.0,10449.722358219633,75.76048709709234,0.029,-0.7672832753520453
10734,10734,2024-04-22 19:30:00,0.4400056462047879,9.65476990572848,-0.31340730343732076,0.0,1.0,1.0,0.0,-1350.1464760533925,9.411357524304949,25.800408552541388,18.5,12.876594603210586,2467.024156440024,8204.494012223833,10702.121914448531,10702.121914448528,0.0,10702.121914448531,77.59038387975185,0.029,-0.31340730343732076
10735,10735,2024-04-22 19:45:00,0.48084835660058023,9.437078259318907,1.0,1.0,1.0,1.0,429.73164027058914,-1131.5822185778493,9.297520854707463,26.326009826570225,18.0,12.39565029893293,2234.66932994294,7431.759875133927,10424.35451141628,10424.354511416283,0.0,10424.35451141628,75.57657020776804,0.029,1.0
10736,10736,2024-04-22 20:00:00,0.5020625725415965,9.324006488353291,1.0,1.0,0.0,1.0,317.3413491767093,0.0,9.349904251023156,24.68490649805673,18.0,12.235506467502534,2007.3589539628383,6675.801886730488,10125.56752763584,10125.567527635842,0.0,10125.56752763584,455.6505387436128,0.18,1.0
10737,10737,2024-04-22 20:15:00,0.4987437572211266,9.341695774011395,1.0,1.0,0.0,1.0,302.8453325093879,0.0,9.401913393980474,23.159159580337697,18.0,12.074565871869703,2004.1257960180249,6665.049488976478,10169.134164471963,10169.134164471963,0.0,10169.134164471963,73.72622269242174,0.029,1.0
10738,10738,2024-04-22 20:30:00,0.48854780196355546,9.39604021553425,1.0,1.0,0.0,1.0,260.8871356910097,0.0,9.441606982747203,24.325366436629544,18.0,11.912827951497862,1933.6968734501104,6430.826539846681,9978.31081809094,9978.31081809094,0.0,9978.31081809094,72.34275343115932,0.029,1.0
10739,10739,2024-04-22 20:45:00,0.48189970950964445,9.431474548313595,1.0,1.0,0.0,1.0,268.150287787756,0.0,9.479796775970229,26.483307775133593,18.0,11.75027982588274,1971.0812079960858,6555.154284320829,9978.870864092025,9978.870864092029,0.0,9978.870864092025,72.34681376466719,0.029,1.0
10740,10740,2024-04-22 21:00:00,0.47361821502321455,9.475614913926266,1.0,1.0,0.0,1.0,258.7446466230305,0.0,9.520109573589869,26.477619242847698,17.0,11.879278775790247,1968.5583914974359,6546.7642437113445,10010.546585290527,10010.546585290527,0.0,10010.546585290527,375.39549694839474,0.15,1.0
10741,10741,2024-04-22 21:15:00,0.46716046800861666,9.510034705514073,0.6346995196770423,1.0,0.0,1.0,263.71504587572895,0.0,9.565565211357304,24.666425116506808,16.0,11.91492512217104,2004.2585531137286,6665.490994502046,10144.253844761142,10144.253844761142,0.0,10144.253844761142,73.54584037451829,0.029,0.6346995196770423
10742,10742,2024-04-22 21:30:00,0.45770473161870345,9.56043378047231,0.3057731448860197,1.0,0.0,1.0,258.776393946149,0.0,9.61049418466288,23.227903893745747,15.0,11.865912888162082,2016.441514106932,6706.007432194384,10185.250634836795,10185.250634836797,0.0,10185.250634836795,73.84306710256676,0.029,0.3057731448860197
10743,10743,2024-04-22 21:45:00,0.4492560733721338,9.605465128926527,0.01149218984531722,1.0,0.0,1.0,217.6992095886169,0.0,9.643439943432883,24.41564041994144,14.0,11.739651482773802,1944.8821112590654,6468.024885225388,10001.774978416355,10001.774978416359,0.0,10001.774978416355,72.51286859351858,0.029,0.01149218984531722
10744,10744,2024-04-22 22:00:00,0.4437224337407755,9.634959428161666,1.0,1.0,0.0,1.0,227.34980383801306,0.0,9.675239240474637,26.58543045990176,13.75,11.507507887376951,1983.5671525724033,6596.678343680337,10020.4813876639,10020.481387663898,0.0,10020.4813876639,207.92498879402595,0.083,1.0
10745,10745,2024-04-22 22:15:00,0.43683252224603875,9.671682656428613,1.0,1.0,0.0,1.0,219.26522778298778,0.0,9.709456047368068,26.569813490342,13.5,11.275358040766534,1981.208043884809,6588.832740283619,10108.689724576217,10108.689724576217,0.0,10108.689724576217,73.28800050317759,0.029,1.0
10746,10746,2024-04-22 22:30:00,0.4313525179682356,9.700891079229304,1.0,1.0,0.0,1.0,225.53065712190474,0.0,9.749012371660886,24.74384649891731,13.25,11.043201513579488,2016.282953191738,6705.4801118291225,10257.0055479344,10257.0055479344,0.0,10257.0055479344,74.3632902225244,0.029,1.0
10747,10747,2024-04-22 22:45:00,0.4231496577681131,9.744612324095957,0.8792581825142498,1.0,0.0,1.0,221.81777618874563,0.0,9.788237679413628,23.29177727674786,13.0,10.811030932317934,2028.1709716453095,6745.0156696650365,10301.312715487004,10301.312715487005,0.0,10301.312715487004,74.68451718728078,0.029,0.8792581825142498
10748,10748,2024-04-22 23:00:00,0.41577549596359,9.783916606514065,1.0,1.0,0.0,1.0,182.33095224840196,0.0,9.815753464593401,24.455637766050973,13.35,10.885983009738347,1957.552496842729,6510.162333447112,10062.686005178692,10062.686005178693,0.0,10062.686005178692,208.80073460745785,0.083,1.0
10749,10749,2024-04-22 23:15:00,0.41113955161572574,9.808626189888182,1.0,1.0,0.0,1.0,192.55818518587014,0.0,9.8421971030068,26.60240071360741,13.7,10.952910283435495,1994.3552031915244,6632.555777825883,10047.698607811144,10047.698607811146,0.0,10047.698607811144,72.84581490663079,0.029,1.0
10750,10750,2024-04-22 23:30:00,0.40540823849069235,9.83917408884461,1.0,1.0,0.0,1.0,185.77444531408284,0.0,9.871255947520455,26.57255725842602,14.05,11.01158915389636,1992.519738241422,6626.451637680579,10115.034043687363,10115.034043687365,0.0,10115.034043687363,73.33399681673339,0.029,1.0
10751,10751,2024-04-22 23:45:00,0.40075557087799685,9.863972807220277,1.0,1.0,0.0,1.0,192.94518658376035,0.0,9.90579921635464,24.72740806706982,14.4,11.061782911296815,2026.6559016618949,6739.977055602594,10241.993239811523,10241.993239811523,0.0,10241.993239811523,74.25445098863355,0.029,1.0
10752,10752,2024-04-23 00:00:00,0.39361654079191616,9.902023837579087,1.0,1.0,0.0,1.0,190.07973043887384,0.0,9.940067509623102,23.288520295555227,13.8,11.07088088858854,2037.8321453085557,6777.145489417407,10272.316587238034,10272.316587238036,0.0,10272.316587238034,74.47429525747575,0.029,1.0
10753,10753,2024-04-23 00:15:00,0.3871754579721407,9.93635480900849,1.0,1.0,0.0,1.0,150.88219793951717,0.0,9.962669673407554,24.476332292159874,13.2,11.048138207539898,1965.6544966110498,6537.106864335756,10071.267598989432,10071.267598989432,0.0,10071.267598989432,73.01669009267339,0.029,1.0
10754,10754,2024-04-23 00:30:00,0.38334969951685294,9.956746101575174,1.0,1.0,0.0,1.0,162.83847480334302,0.0,9.984412598705793,26.6581542952608,12.6,10.995302052886553,2003.361884093474,6662.508974407748,10068.275677393385,10068.275677393387,0.0,10068.275677393385,72.99499866110204,0.029,1.0
10755,10755,2024-04-23 00:45:00,0.3786406668103671,9.981845245900743,1.0,1.0,0.0,1.0,156.3178537964666,0.0,10.00886219338773,26.65437839036051,12.0,10.913956595838089,2000.1055964071386,6651.679654899514,10148.261245594966,10148.261245594966,0.0,10148.261245594966,73.5748940305635,0.029,1.0
10756,10756,2024-04-23 01:00:00,0.3747268559826989,10.002705857612215,0.9661664085920897,1.0,0.0,1.0,165.10263221373967,0.0,10.039015345924392,24.828273505639103,12.0,11.05191639045399,2035.1367143662064,6768.1813911254885,10245.1633224505,10245.1633224505,0.0,10245.1633224505,74.27743408776612,0.029,0.9661664085920897
10757,10757,2024-04-23 01:15:00,0.36852286079435054,10.035773151966112,0.7508007329705907,1.0,0.0,1.0,163.3681417641759,0.0,10.069156762449191,23.373001441794457,12.0,11.189240454508735,2046.6104871318107,6806.339306891039,10262.979206924418,10262.97920692442,0.0,10262.979206924418,74.40659925020204,0.029,0.7508007329705907
10758,10758,2024-04-23 01:30:00,0.36286010218081216,10.065955655376271,0.5550517260626557,1.0,0.0,1.0,158.316316541473,0.0,10.096210448815778,22.917859164131023,12.0,11.325925471400652,2049.076606741871,6814.540792685714,10214.749942261105,10214.749942261105,0.0,10214.749942261105,74.05693708139302,0.029,0.5550517260626557
10759,10759,2024-04-23 01:45:00,0.3579593137300164,10.092076857819013,0.3860939856728447,1.0,0.0,1.0,121.2248091423778,0.0,10.114428338345506,23.79253957054561,12.0,11.46198421721065,1979.9095038420041,6584.5142321011945,10050.95651928099,10050.95651928099,0.0,10050.95651928099,72.86943476478717,0.029,0.3860939856728447
10760,10760,2024-04-23 02:00:00,0.35466280665146277,10.109647240547703,0.2736380406819986,1.0,0.0,1.0,128.59581726620507,0.0,10.130959501156664,25.578854906828642,12.425,11.277345811665128,2004.8054771023847,6667.3098800522175,10068.564547535176,10068.564547535176,0.0,10068.564547535176,72.99709296963003,0.029,0.2736380406819986
10761,10761,2024-04-23 02:15:00,0.3511418783910395,10.12841378817576,0.1530416288328759,1.0,0.0,1.0,127.65673663442351,0.0,10.148705108202979,26.680890690817694,12.85,11.06326515987313,2011.7268399432467,6690.328008932732,10122.970200874122,10122.970200874122,0.0,10122.970200874122,73.3915339563374,0.029,0.1530416288328759
10762,10762,2024-04-23 02:30:00,0.3478102586345058,10.146171321478084,0.75,1.0,0.0,1.0,145.67856686792678,0.0,10.175361891894166,24.910490016847955,13.274999999999999,10.817952504545115,2062.3154621835015,6858.568780784661,10330.428073597926,10330.428073597926,0.0,10330.428073597926,74.89560353358497,0.029,0.75
10763,10763,2024-04-23 02:45:00,0.3430513445099236,10.171536333762107,-0.12509158267388376,1.0,1.0,1.0,354.22076023293016,-1433.7323666302868,10.009628732791668,23.34547988525117,13.7,10.539447959787754,2429.7644591435637,8080.580769393163,10788.073631139896,10788.073631139898,0.0,10788.073631139896,78.21353382576424,0.029,-0.12509158267388376
10764,10764,2024-04-23 03:00:00,0.36957508713714454,10.03016478555902,0.795446216724346,1.0,1.0,1.0,377.7298310159756,-1369.6770564487927,9.855425440570283,22.8550339781111,13.024999999999999,10.587929072297788,2404.216073734812,7995.615417691636,10740.153454347721,10740.153454347721,0.0,10740.153454347721,77.86611254402098,0.029,0.795446216724346
10765,10765,2024-04-23 03:15:00,0.39764732075563525,9.880539780372464,1.0,1.0,0.0,1.0,170.8616434235572,0.0,9.880765434846081,23.718927844344595,12.35,10.592226308545245,1966.2393055361658,6539.051742464283,10134.073577377942,10134.073577377942,0.0,10134.073577377942,73.47203343599008,0.029,1.0
10766,10766,2024-04-23 03:30:00,0.39885838564894444,9.874084804491126,1.0,1.0,0.0,1.0,175.5556413502047,0.0,9.904588877140057,25.518557935493636,11.675,10.555181508749197,1989.6628068407183,6616.950443089832,10086.344178143314,10086.344178143318,0.0,10086.344178143314,73.12599529153903,0.029,1.0
10767,10767,2024-04-23 03:45:00,0.3937817565283306,9.901143237703998,1.0,1.0,0.0,1.0,173.11546291062356,0.0,9.929353991691123,26.642854401106952,11.0,10.479356381119036,1996.9610002935774,6641.221784060583,10131.90967737382,10131.90967737382,0.0,10131.90967737382,73.4563451609602,0.029,1.0
10768,10768,2024-04-23 04:00:00,0.38912778076648585,9.92594892851463,1.0,1.0,0.0,1.0,189.7124410325483,0.0,9.962811134052412,24.884044661654148,11.25,10.592306774148645,2047.8339150425809,6810.408017342088,10294.550013071865,10294.550013071868,0.0,10294.550013071865,74.63548759477102,0.029,1.0
10769,10769,2024-04-23 04:15:00,0.38314055969628663,9.957860816818792,1.0,1.0,0.0,1.0,179.0063923288358,0.0,9.995580626951618,23.358975008141677,11.5,10.702421896494087,2042.4735499026028,6792.581242691554,10304.913748276855,10304.913748276856,0.0,10304.913748276855,74.7106246750072,0.029,1.0
10770,10770,2024-04-23 04:30:00,0.3767204879818027,9.992079799056992,1.0,1.0,0.0,1.0,173.25727950648852,0.0,10.024992003864398,22.901352762021084,11.75,10.80965247134366,2044.6147243859218,6799.7020700988005,10253.267064262409,10253.26706426241,0.0,10253.267064262409,74.33618621590247,0.029,1.0
10771,10771,2024-04-23 04:45:00,0.3713927167696589,10.020476819617718,0.852983610106258,1.0,0.0,1.0,135.5922860583596,0.0,10.045442168841705,23.775590296499995,12.0,10.913956595838089,1975.2774444556935,6569.109557850216,10087.799662836254,10087.799662836253,0.0,10087.799662836254,73.13654755556284,0.029,0.852983610106258
10772,10772,2024-04-23 05:00:00,0.36770897151084964,10.040111181847172,0.7270289137926629,1.0,0.0,1.0,142.38947441588593,0.0,10.064122226433444,25.561475279456396,12.075,10.824453507954011,2000.186766721374,6651.949600110784,10086.562953993498,10086.5629539935,0.0,10086.562953993498,73.12758141645287,0.029,0.7270289137926629
10773,10773,2024-04-23 05:15:00,0.3637313025172115,10.061312157583263,0.5904545865160336,1.0,0.0,1.0,141.0264152665368,0.0,10.08394628640815,26.663621915798444,12.15,10.733328288287225,2007.2624036398188,6675.480792774019,10129.135060233906,10129.135060233904,0.0,10129.135060233906,73.43622918669583,0.029,0.5904545865160336
10774,10774,2024-04-23 05:30:00,0.3600082047048958,10.081156268922905,0.75,1.0,0.0,1.0,158.6567806421007,0.0,10.112616938554375,24.893209120031408,12.225000000000001,10.640559936538239,2057.9990163644625,6844.213731287499,10330.28313391263,10330.283133912624,0.0,10330.28313391263,74.89455272086657,0.029,0.75
10775,10775,2024-04-23 05:45:00,0.3548855678956752,10.108459923116051,0.2856396778807082,1.0,0.0,1.0,148.86295233414964,0.0,10.140737924082444,23.356142503627417,12.3,10.5461250004664,2052.1173859694045,6824.653403419447,10351.858542093307,10351.858542093307,0.0,10351.858542093307,75.05097443017648,0.029,0.2856396778807082
10776,10776,2024-04-23 06:00:00,0.34937805391828736,10.137814972615528,0.09392253003597884,1.0,0.0,1.0,143.83894941611945,0.0,10.165569682084952,22.90677523940533,12.475000000000001,10.614658189332442,2053.5745182005753,6829.4993359712025,10286.985093535644,10286.985093535646,367.08,9919.905093535644,71.91931192813342,0.029,0.09392253003597884
10777,10777,2024-04-23 06:15:00,0.34487691471415327,10.161806044573563,-0.7691281404770733,1.0,1.0,1.0,320.5023886219322,-1434.6966145380838,9.990437263273853,23.77037843147577,12.65,10.68166568607287,2360.1594296090384,7849.097811860736,10655.52439897364,10655.52439897364,0.0,10655.52439897364,77.25255189255888,0.029,-0.7691281404770733
10778,10778,2024-04-23 06:30:00,0.3691116659144382,10.032634820676044,-0.7693697683193035,0.0,1.0,1.0,0.0,-1524.5002412177848,9.754379846182848,24.692162902689404,12.825,10.74713004290487,2512.3388766714816,8355.195556768529,10797.229648033574,10797.229648033574,0.0,10797.229648033574,78.27991494824342,0.029,-0.7693697683193035
10779,10779,2024-04-23 06:45:00,0.41405376282406614,9.793093444147727,0.5582925385236912,1.0,1.0,1.0,397.33106427102433,-1259.5341546588697,9.610055394916731,26.55848558349481,13.0,10.811030932317934,2316.4663298804626,7703.78923263065,10544.239335414659,10544.239335414664,0.0,10544.239335414659,76.44573518175628,0.029,0.5582925385236912
10780,10780,2024-04-23 07:00:00,0.4459360676081995,9.623160759648297,1.0,1.0,0.0,1.0,231.90362028575078,0.0,9.645501799973971,26.554060779280817,13.25,11.16750717795847,1975.4864351880897,6569.804590855095,10049.855118787274,10049.855118787274,1559.1,8490.755118787274,61.55797461120774,0.029,1.0
10781,10781,2024-04-23 07:15:00,0.44344215133800974,9.636453333368408,0.75,1.0,0.0,1.0,238.34380815134008,0.0,9.687019681580294,24.735835520873167,13.5,11.525552711517003,2012.0310944874277,6691.339857389671,10152.944272945459,10152.944272945459,0.0,10152.944272945459,73.60884597885457,0.029,0.75
