step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10782,10782,2024-04-23 07:30:00,0.43482662259102506,9.682374101589836,-0.49402389213354964,1.0,1.0,1.0,423.2941591583353,-1240.3680605105258,9.562880291176773,23.261026659363285,13.75,11.885143521483776,2348.592142178387,7810.628897717877,10669.175044140142,10669.175044140144,0.0,10669.175044140142,77.35151907001604,0.029,-0.49402389213354964
10783,10783,2024-04-23 07:45:00,0.4543336484647972,9.578401653682631,0.18604090155937006,1.0,1.0,1.0,406.97840711476164,-1193.1682202223935,9.438638160120856,24.408525712939724,14.0,12.246267625951822,2259.184042851409,7513.287579167095,10399.367100845882,10399.367100845884,0.0,10399.367100845882,75.39541148113265,0.029,0.18604090155937006
10784,10784,2024-04-23 08:00:00,0.4749809458187309,9.468351558786164,1.0,1.0,0.0,1.0,269.0277781433885,0.0,9.476376060933385,26.5264331155239,14.5,12.256805676171794,1971.2046018439867,6555.564650828026,9927.797975370491,9927.797975370491,2732.04,7195.757975370491,269.84092407639343,0.15,1.0
10785,10785,2024-04-23 08:15:00,0.47426256142320217,9.472180547614332,0.8774011670613419,1.0,0.0,1.0,260.2134944475536,0.0,9.516965723423004,26.49736604821941,15.0,12.244965894288011,1970.0419517707408,6551.698067057715,10002.973702215731,10002.973702215731,0.0,10002.973702215731,72.52155934106406,0.029,0.8774011670613419
10786,10786,2024-04-23 08:30:00,0.46776091068148945,9.506834346067661,0.6550546643439737,1.0,0.0,1.0,264.67957754534007,0.0,9.562663449289781,24.65029091195238,15.5,12.20961992518243,2004.8225727416584,6667.3667344083815,10133.385430269655,10133.385430269656,0.0,10133.385430269655,73.467044369455,0.029,0.6550546643439737
10787,10787,2024-04-23 08:45:00,0.4582526051847077,9.557513614365508,0.3281705641120148,1.0,0.0,1.0,259.7144406945986,0.0,9.607827789009798,23.181924710531874,16.0,12.149533675069122,2017.0681763097937,6708.0915002719685,10168.438646215001,10168.438646215007,0.0,10168.438646215001,73.72118018505877,0.029,0.3281705641120148
10788,10788,2024-04-23 09:00:00,0.44975966259613964,9.602780998362576,1.0,1.0,0.0,1.0,218.52776249545624,0.0,9.640903944515438,24.3740078609476,17.0,12.581351708585977,1945.3373359819059,6469.538809806552,9900.780237885087,9900.780237885085,3659.04,6241.740237885087,234.06525892069072,0.15,1.0
10789,10789,2024-04-23 09:15:00,0.44420409605129924,9.632392168046575,-0.1650009945801228,1.0,1.0,1.0,415.12918597204975,-1216.4597775502145,9.510421436440552,26.54073577985574,18.0,12.975140539609027,2303.479655735903,7660.599914852956,10357.641120669105,10357.641120669105,0.0,10357.641120669105,75.09289812485102,0.029,-0.1650009945801228
10790,10790,2024-04-23 09:30:00,0.464803834774478,9.522595560652032,0.75,1.0,1.0,1.0,428.5028821415467,-1173.302341831343,9.393782132205072,26.514016046499176,19.0,13.328652038512127,2281.133433270002,7586.283881935843,10367.542919949796,10367.5429199498,0.0,10367.542919949796,75.16468616963603,0.029,0.75
10791,10791,2024-04-23 09:45:00,0.4836965002400897,9.421897653720322,1.0,1.0,0.0,1.0,289.9993021026262,0.0,9.442687007064034,24.682957795627363,20.0,13.639382321606801,1997.3040378525932,6643.6065584911485,10001.136374812017,10001.136374812017,0.0,10001.136374812017,72.50823871738713,0.029,1.0
10792,10792,2024-04-23 10:00:00,0.4808533197241549,9.437051805870254,1.0,1.0,0.0,1.0,284.0825599969497,0.0,9.491602439857663,23.229829014300666,20.5,13.833104685931945,2009.4029026294,6683.965385099536,10032.685002542983,10032.685002542983,4311.48,5721.2050025429835,214.54518759536188,0.15,1.0
10793,10793,2024-04-23 10:15:00,0.4716532040427539,9.486088422452122,1.0,1.0,0.0,1.0,242.63005963570615,0.0,9.528428178919972,24.409540518026336,21.0,14.017962085939645,1938.8937189516441,6449.054173068946,9838.11432165886,9838.114321658864,0.0,9838.11432165886,71.32632883202675,0.029,1.0
10794,10794,2024-04-23 10:30:00,0.46547962860410924,9.518993579540098,1.0,1.0,0.0,1.0,251.39576644540438,0.0,9.563952800765868,26.59048889024836,21.5,14.19369537193877,1978.115204834026,6578.706267517313,9823.631569619945,9823.631569619947,0.0,9823.631569619945,71.2213288797446,0.029,1.0
10795,10795,2024-04-23 10:45:00,0.4577809709647021,9.560027424758138,1.0,1.0,0.0,1.0,242.7785164957293,0.0,9.601807336504194,26.57451134468291,22.0,14.360048834514618,1976.5420931346348,6572.317117434235,9881.609110590443,9881.609110590443,0.0,9881.609110590443,71.64166605178072,0.029,1.0
10796,10796,2024-04-23 11:00:00,0.4517181136846869,9.592342454060619,1.0,1.0,0.0,1.0,248.08447695097743,0.0,9.644911737691732,24.732566341213793,21.875,13.838219384593453,2010.9031229627496,6688.951439716757,10084.717086504443,10084.717086504443,4432.26,5652.4570865044425,117.28848454496719,0.083,1.0
10797,10797,2024-04-23 11:15:00,0.44276181888979455,9.640079505317395,1.0,1.0,0.0,1.0,243.48350190876369,0.0,9.687561030007389,23.263455502759964,21.75,13.313915301531075,2023.0593943315325,6728.016279791037,10145.548509426666,10145.548509426664,0.0,10145.548509426666,73.55522669334333,0.029,1.0
10798,10798,2024-04-23 11:30:00,0.43474205070043026,9.682824869766707,1.0,1.0,0.0,1.0,203.40285186203013,0.0,9.71834276958679,24.43013329606688,21.625,12.787169381070386,1952.6357689747758,6493.8109474069515,9982.421698661401,9982.421698661401,0.0,9982.421698661401,72.37255731529515,0.029,1.0
10799,10799,2024-04-23 11:45:00,0.4295667475538301,9.710409235538085,1.0,1.0,0.0,1.0,213.15776787466675,0.0,9.747959520916645,26.599229266405224,21.5,12.258028055357086,1990.281289322868,6619.007308162764,10008.953001467886,10008.953001467886,0.0,10008.953001467886,72.56490926064218,0.029,1.0
10800,10800,2024-04-23 12:00:00,0.423148110070111,9.744620573326308,0.8738956684533423,1.0,0.0,1.0,205.28214391567238,0.0,9.779996178792173,26.59392203100992,21.875,12.567881993435865,1987.4274998864578,6609.516562690308,9978.495404254,9978.495404254001,3724.02,6254.475404253999,45.344946680841495,0.029,0.8738956684533423
10801,10801,2024-04-23 12:15:00,0.4180175929480682,9.771966229586797,0.75,1.0,0.0,1.0,211.99704108879254,0.0,9.817426112054381,24.782460697633454,22.25,12.87865002820838,2022.2431651244392,6725.301775506708,10083.022517060745,10083.022517060746,0.0,10083.022517060745,73.10191324869041,0.029,0.75
10802,10802,2024-04-23 12:30:00,0.4102654265929458,9.813285276259599,-0.7681318491658282,1.0,1.0,1.0,405.21036791140534,-1291.997220934635,9.682159458164792,23.3173030271833,22.625,13.190347269079052,2371.0196161008967,7885.215145698547,10601.29696582428,10601.29696582428,0.0,10601.29696582428,76.85940300222603,0.029,-0.7681318491658282
10803,10803,2024-04-23 12:45:00,0.431704959162773,9.69901256766242,-0.6036800506691942,0.0,1.0,1.0,0.0,-1398.55483875,9.468190974609513,23.688040038924573,23.0,13.502988687979736,2453.308628566117,8159.816819984305,10600.230754390432,10600.230754390432,0.0,10600.230754390432,76.85167296933064,0.029,-0.6036800506691942
10804,10804,2024-04-23 13:00:00,0.4551907636548542,9.573833229719627,1.0,1.0,1.0,1.0,441.0632576014267,-1145.5893695262753,9.348083050007787,26.567922642111736,23.25,13.600242149378134,2274.6054922060666,7565.891435423105,10265.544165728985,10265.544165728985,2933.7,7331.844165728985,152.13576643887646,0.083,1.0
10805,10805,2024-04-23 13:15:00,0.49587251864529996,9.356999475620551,1.0,1.0,0.0,1.0,285.2298512503911,0.0,9.391643434830746,26.544212106547736,23.5,13.695688755089574,1958.950847404426,6516.118780745778,9887.205041128098,9887.2050411281,0.0,9887.205041128098,71.68223654817871,0.029,1.0
10806,10806,2024-04-23 13:30:00,0.49145317139231043,9.380554596478985,1.0,1.0,0.0,1.0,290.40436347337544,0.0,9.44123709360033,24.728105458989965,23.75,13.789312489265017,1997.3843850399883,6644.008213394864,10014.64292175665,10014.642921756651,0.0,10014.64292175665,72.6061611827357,0.029,1.0
10807,10807,2024-04-23 13:45:00,0.48112684717821685,9.435593904540104,1.0,1.0,0.0,1.0,284.56206071709937,0.0,9.490213296133428,23.277716498275943,24.0,13.881087585158289,2009.7260134749524,6684.986266988951,10038.516555829552,10038.516555829552,0.0,10038.516555829552,72.77924502976425,0.029,1.0
10808,10808,2024-04-23 14:00:00,0.4719156017771039,9.484689842528036,1.0,1.0,0.0,1.0,243.24304472766914,0.0,9.527142115825423,24.452268817743178,24.0,13.83832951117908,1939.4145671565184,6451.1559645594025,9864.594396228606,9864.594396228606,2954.94,6909.654396228605,143.37532872174356,0.083,1.0
10809,10809,2024-04-23 14:15:00,0.4657254027274877,9.51768360346249,0.575155888350021,1.0,0.0,1.0,251.89679143939088,0.0,9.562758972621788,26.631891522605105,24.0,13.795521524170145,1978.2039406893925,6580.206002256478,9858.669389483937,9858.669389483937,0.0,9858.669389483937,71.47535307375855,0.029,0.575155888350021
10810,10810,2024-04-23 14:30:00,0.4580064273738523,9.558825742097367,0.75,1.0,0.0,1.0,243.3440324142621,0.0,9.600714219285015,26.609812962568885,24.0,13.752663209172903,1976.462734745839,6574.411846511589,9927.393634652912,9927.39363465291,0.0,9927.393634652912,71.97360385123362,0.029,0.75
10811,10811,2024-04-23 14:45:00,0.4519273329547482,9.591227315351192,0.75,1.0,0.0,1.0,248.41971375385722,0.0,9.643870777277481,24.773215602353627,24.0,13.709751473612988,2011.0849578481934,6689.549106694202,10050.429047011045,10050.429047011045,0.0,10050.429047011045,72.86561059083007,0.029,0.75
10812,10812,2024-04-23 15:00:00,0.44295836634756575,9.639031907367475,1.0,1.0,0.0,1.0,243.7013984731769,0.0,9.686503302656094,23.326773451124367,24.0,13.663469073450688,2022.5932933804727,6727.769385918738,10079.32374240852,10079.323742408522,2496.66,7582.66374240852,157.34027265497681,0.083,1.0
10813,10813,2024-04-23 15:15:00,0.434941344249948,9.681762635147777,-0.4918504999586777,1.0,1.0,1.0,388.9370356246502,-1242.8966440590702,9.55221687927256,24.494025812829317,24.0,13.617100094223177,2279.0603518805583,7580.755293507997,10375.019372999934,10375.019372999934,0.0,10375.019372999934,75.21889045424952,0.029,-0.4918504999586777
10814,10814,2024-04-23 15:30:00,0.453188173518831,9.58450703514463,0.14285280187779165,1.0,1.0,1.0,428.565951238471,-1181.2761960683772,9.428980997968678,26.63660638090711,24.0,13.570636999342806,2290.164863305411,7617.553572530563,10336.249465919547,10336.249465919545,0.0,10336.249465919547,74.93780862791672,0.029,0.14285280187779165
10815,10815,2024-04-23 15:45:00,0.48022309483870596,9.440410904509697,1.0,1.0,0.0,1.0,270.89035588592526,0.0,9.470506540537164,26.61596970367956,24.0,13.524086257387825,1968.7231674342631,6548.224062013516,9923.93611243019,9923.93611243019,0.0,9923.93611243019,71.94853681511889,0.029,1.0
10816,10816,2024-04-23 16:00:00,0.47655434137191327,9.459965360487702,1.0,1.0,0.0,1.0,274.6387050209373,0.0,9.517737136751292,24.78502800145141,24.0,13.434129476070078,2002.9826002508707,6661.795288005029,10059.19153413407,10059.19153413407,1402.74,8656.45153413407,179.62136933328196,0.083,1.0
10817,10817,2024-04-23 16:15:00,0.466717496279908,9.51239574482809,0.6104017857567355,1.0,0.0,1.0,269.14301822848705,0.0,9.564337410619412,23.333700169540965,24.0,13.343889437162488,2014.9872117703715,6701.222834470875,10091.673854715284,10091.673854715285,0.0,10091.673854715284,73.1646354466858,0.029,0.6104017857567355
10818,10818,2024-04-23 16:30:00,0.45795325887101507,9.55910913021749,0.30802444609942237,1.0,0.0,1.0,228.0865725466009,0.0,9.59891650147367,24.513144478616457,24.0,13.253361440726595,1944.2068954455005,6465.779344141046,9905.697150628303,9905.697150628303,0.0,9905.697150628303,71.81630434205519,0.029,0.30802444609942237
10819,10819,2024-04-23 16:45:00,0.4521505832797678,9.590037391118837,0.10840190700268876,1.0,0.0,1.0,237.33043496291214,0.0,9.632257992079522,26.70135084927303,24.0,13.162547398230037,1982.9325973901964,6594.568026203612,9902.295912083588,9902.295912083588,0.0,9902.295912083588,71.79164536260602,0.029,0.10840190700268876
10820,10820,2024-04-23 17:00:00,0.444925354965337,9.628547858034754,1.0,1.0,0.0,1.0,228.99047947377016,0.0,9.667985615226796,26.68402373238136,23.825,13.131383029231953,1980.6839323409079,6587.089721265159,9966.444864646948,9966.44486464695,437.76,9528.684864646948,357.32568242426055,0.15,1.0
10821,10821,2024-04-23 17:15:00,0.43920314118673404,9.659047257474707,0.75,1.0,0.0,1.0,234.689402638905,0.0,9.70898791318057,24.85760551304871,23.65,13.098771522498312,2015.3916550419947,6702.515953446812,10091.196979875473,10091.196979875476,0.0,10091.196979875473,73.16117810409717,0.029,0.75
10822,10822,2024-04-23 17:30:00,0.4306919820560744,9.704411735641123,-0.6382692497654415,1.0,1.0,1.0,420.7313788576161,-1249.1074276246902,9.583079041881872,23.381240963533447,23.475,13.06472658925383,2353.4346405035653,7826.733421222203,10623.808129113711,10623.808129113711,0.0,10623.808129113711,77.0226089360744,0.029,-0.6382692497654415
10823,10823,2024-04-23 17:45:00,0.45050361732324756,9.59881571966709,0.05136273804588927,1.0,1.0,1.0,439.1122473030357,-1200.2113200948486,9.465386284869606,22.89720935127025,23.3,13.029265977704796,2334.8477169631387,7764.919554302817,10555.072701262494,10555.072701262494,0.0,10555.072701262494,76.52427708415308,0.029,0.05136273804588927
10824,10824,2024-04-23 18:00:00,0.47192718227368724,9.484628118481247,1.0,1.0,0.0,1.0,250.62397548053943,0.0,9.50295426595243,23.761552722795646,22.975,13.94550489155921,1942.7198115225533,6461.9829578527415,9797.45231002264,9797.452310022642,16.2,9781.252310022639,366.79696162584895,0.15,1.0
10825,10825,2024-04-23 18:15:00,0.47031512513112184,9.49322038305112,0.7359653270152082,1.0,0.0,1.0,252.90188053942333,0.0,9.538801797423872,25.559403088567457,22.65,14.792043179812547,1969.9626786051049,6545.651692701745,9755.517987352086,9755.51798735209,0.0,9755.517987352086,70.72750540830263,0.029,0.7359653270152082
10826,10826,2024-04-23 18:30:00,0.46268789958202994,9.53387349522778,0.47311310164876846,1.0,0.0,1.0,248.11618747935043,0.0,9.575240430231077,26.67459100106373,22.325,15.574984778217614,1982.8271469602173,6573.062338959758,9765.969282475851,9765.969282475851,0.0,9765.969282475851,70.80327729794992,0.029,0.47311310164876846
10827,10827,2024-04-23 18:45:00,0.4558353319725536,9.57039768058629,0.75,1.0,0.0,1.0,262.36576864592195,0.0,9.61999776556732,24.908429786786296,22.0,16.299715448391947,2041.1163180135331,6743.968851326121,9913.726929682482,9913.726929682482,0.0,9913.726929682482,71.874520240198,0.029,0.75
10828,10828,2024-04-23 19:00:00,0.44780646531060114,9.613191539894496,1.0,1.0,0.0,1.0,248.93839937996412,0.0,9.663650790701974,23.38248066564934,21.5,15.518493042133747,2028.5724066961832,6726.128969650189,10054.957930864017,10054.957930864017,0.0,10054.957930864017,452.47310688888075,0.18,1.0
10829,10829,2024-04-23 19:15:00,0.4392477611605781,9.658809433014119,-0.34219165501895055,1.0,1.0,1.0,427.3057571755205,-1232.468478291896,9.53961639288394,22.90544574649224,21.0,14.743903723034977,2349.629300366712,7807.969613573546,10531.915184118472,10531.915184118472,0.0,10531.915184118472,76.35638508485893,0.029,-0.34219165501895055
10830,10830,2024-04-23 19:30:00,0.4577900741023882,9.55997890503427,0.30417825988405456,1.0,1.0,1.0,412.39480976522003,-1184.04777819886,9.417872275979235,23.754094775254664,20.5,13.976278359400776,2259.5119145033605,7515.624332493808,10393.131963501359,10393.131963501359,0.0,10393.131963501359,75.35020673538486,0.029,0.30417825988405456
10831,10831,2024-04-23 19:45:00,0.47897944245314367,9.447039571724744,1.0,1.0,0.0,1.0,269.9890209314342,0.0,9.455771292938937,25.527078549677473,20.0,13.215926957963852,1962.369016233921,6526.18045973973,9933.711874383123,9933.711874383123,0.0,9933.711874383123,72.01941108927765,0.029,1.0
10832,10832,2024-04-23 20:00:00,0.4783272594904197,9.450515706916063,1.0,1.0,0.0,1.0,264.4269682359988,0.0,9.494772792864762,26.639727925316105,19.675,13.061353807299074,1970.2718914140235,6552.462769106359,9923.708912563263,9923.708912563263,0.0,9923.708912563263,446.5669010653468,0.18,1.0
10833,10833,2024-04-23 20:15:00,0.47099105971294813,9.489617651729986,0.7630682500036275,1.0,0.0,1.0,278.1359309246086,0.0,9.541990111369348,24.873929640844576,19.35,12.903993152038021,2021.7133009769884,6723.539625260346,10113.560400024398,10113.560400024398,0.0,10113.560400024398,73.32331290017689,0.029,0.7630682500036275
10834,10834,2024-04-23 20:30:00,0.46251756338367106,9.534781387165033,0.47171013264732636,1.0,0.0,1.0,264.3294386938755,0.0,9.58804309642016,23.348014671408414,19.025,12.743872103339406,2016.8098819094857,6707.232499821897,10143.063065309376,10143.063065309376,0.0,10143.063065309376,73.53720722349298,0.029,0.47171013264732636
10835,10835,2024-04-23 20:45:00,0.4534883745128526,9.582906963846495,0.160997938832466,1.0,0.0,1.0,255.9748124150809,0.0,9.630312568001573,22.887659615895114,18.7,12.581038959515144,2019.681659149097,6716.783066688186,10114.407554183299,10114.407554183299,0.0,10114.407554183299,73.32945476782892,0.029,0.160997938832466
10836,10836,2024-04-23 21:00:00,0.445837785070289,9.62368460557536,1.0,1.0,0.0,1.0,215.7037453778409,0.0,9.663154404589148,23.771670262930797,18.525,12.669387972936406,1950.607293000711,6487.064917401647,9937.01638179418,9937.01638179418,0.0,9937.01638179418,372.6381143172817,0.15,1.0
10837,10837,2024-04-23 21:15:00,0.4400080839353676,9.65475691262449,-0.3106799386933888,1.0,1.0,1.0,407.5741351117213,-1226.369476445837,9.530235043786858,25.554958441039393,18.35,12.753184197967656,2299.2212682500467,7646.437947878195,10396.950575022027,10396.950575022025,0.0,10396.950575022027,75.3778916689097,0.029,-0.3106799386933888
10838,10838,2024-04-23 21:30:00,0.46045447059870753,9.545777671708889,0.3997515378285249,1.0,1.0,1.0,429.035766514687,-1174.235389772585,9.409857178000674,26.637313032855655,18.175,12.832525856322075,2283.295844799954,7593.475336629605,10390.80732222311,10390.80732222311,0.0,10390.80732222311,75.33335308611755,0.029,0.3997515378285249
10839,10839,2024-04-23 21:45:00,0.4833043596636878,9.423987762992544,1.0,1.0,0.0,1.0,295.5278376124937,0.0,9.459094960521236,24.868781444508414,18.0,12.907518904326302,2016.507088871655,6706.225511844362,10080.316324443353,10080.31632444335,0.0,10080.316324443353,73.08229335221431,0.029,1.0
10840,10840,2024-04-23 22:00:00,0.4781534482961261,9.451442120581648,1.0,1.0,0.0,1.0,280.9639005739151,0.0,9.507730054870319,23.347574151309963,17.75,12.664005756155415,2011.369788455085,6689.140575567302,10148.938186299998,10148.938186299998,0.0,10148.938186299998,210.59046736572498,0.083,1.0
10841,10841,2024-04-23 22:15:00,0.4686162943916388,9.502275150892565,1.0,1.0,0.0,1.0,272.0309472276437,0.0,9.552477062378076,22.89311582494742,17.5,12.420968808332999,2014.222630734746,6698.628171114431,10125.129766560365,10125.129766560363,0.0,10125.129766560365,73.40719080756266,0.029,1.0
10842,10842,2024-04-23 22:30:00,0.46051800997715653,9.545439006821756,1.0,1.0,0.0,1.0,231.42393576173816,0.0,9.587757240257353,23.77361202890257,17.25,12.178415022276402,1945.5700237376745,6470.312651154616,9990.376940308026,9990.376940308026,0.0,9990.376940308026,72.43023281723319,0.029,1.0
10843,10843,2024-04-23 22:45:00,0.4542667791695328,9.57875806702639,1.0,1.0,0.0,1.0,235.0274307635819,0.0,9.620806234859314,25.57661673866524,17.0,11.936335315064593,1971.915326179693,6557.928281334611,9980.339971523254,9980.339971523255,0.0,9980.339971523254,72.35746479354358,0.029,1.0
10844,10844,2024-04-23 23:00:00,0.4472382017059063,9.61622038490752,1.0,1.0,0.0,1.0,230.80357157630925,0.0,9.654568111223291,26.688476374392557,16.75,11.96923226830745,1979.9910795506933,6584.7855255183,9987.56262306763,9987.56262306763,0.0,9987.56262306763,207.24192442865333,0.083,1.0
10845,10845,2024-04-23 23:15:00,0.44088985505701933,9.650057072546087,1.0,1.0,0.0,1.0,245.62664962796995,0.0,9.696739111257108,24.921638292068696,16.5,11.995828867837721,2031.3388711838184,6755.55103987095,10170.95847830438,10170.95847830438,0.0,10170.95847830438,73.73944896770675,0.029,1.0
10846,10846,2024-04-23 23:30:00,0.4333282741336667,9.690360298867557,1.0,1.0,0.0,1.0,232.9672519877025,0.0,9.737920152714242,23.39360764120912,16.25,12.01628447802973,2026.2880792503609,6738.753801762492,10189.008266012419,10189.00826601242,0.0,10189.008266012419,73.87030992859005,0.029,1.0
10847,10847,2024-04-23 23:45:00,0.42525613016932745,9.733384826197485,1.0,1.0,0.0,1.0,225.6270667338804,0.0,9.775484032886949,22.93064253037344,16.0,12.030757928869251,2029.0199047606895,6747.838936167611,10148.267598114673,10148.267598114675,0.0,10148.267598114673,73.57494008633138,0.029,1.0
10848,10848,2024-04-24 00:00:00,0.41845574713739414,9.769630867757689,1.0,1.0,0.0,1.0,186.2112778245339,0.0,9.803760947428307,23.81400574411615,16.0,12.287816933378226,1959.6293747226962,6517.069331939945,9958.067355534267,9958.067355534267,0.0,9958.067355534267,72.19598832762344,0.029,1.0
10849,10849,2024-04-24 00:15:00,0.41341616692160504,9.796491830307845,1.0,1.0,0.0,1.0,191.42989061477925,0.0,9.830019229292844,25.61998994027801,16.0,12.542715581101168,1985.5178496284757,6603.165707119577,9917.730873752418,9917.730873752418,0.0,9917.730873752418,71.90354883470503,0.029,1.0
10850,10850,2024-04-24 00:30:00,0.40782950076748614,9.826268760909299,1.0,1.0,0.0,1.0,188.57938333302948,0.0,9.857189377421554,26.742657103531656,16.0,12.795481098368617,1993.1628692726606,6628.590475551743,9936.793766359844,9936.793766359842,0.0,9936.793766359844,72.04175480610887,0.029,1.0
10851,10851,2024-04-24 00:45:00,0.4027228228776038,9.853487354062372,1.0,1.0,0.0,1.0,204.63266536257507,0.0,9.892960530422044,24.988478637407624,16.0,13.046136921125564,2044.0094366208205,6797.68908622449,10099.79234730196,10099.79234730196,0.0,10099.79234730196,73.22349451793922,0.029,1.0
10852,10852,2024-04-24 01:00:00,0.39631738549153794,9.887628335330103,1.0,1.0,0.0,1.0,193.41695315634635,0.0,9.927969177023984,23.465492194003,15.75,12.955909657362895,2038.7531089143097,6780.208305145887,10153.613713503655,10153.613713503655,0.0,10153.613713503655,73.6136994229015,0.029,1.0
10853,10853,2024-04-24 01:15:00,0.3894574970393635,9.924191540780193,1.0,1.0,0.0,1.0,187.24913305565485,0.0,9.959556639286099,23.007740688958602,15.5,12.862814549690716,2041.0644278366428,6787.894975829317,10119.928191201318,10119.928191201318,0.0,10119.928191201318,73.36947938620956,0.029,1.0
10854,10854,2024-04-24 01:30:00,0.38373672485302196,9.954683256533393,1.0,1.0,0.0,1.0,149.20435004061775,0.0,9.982113867115284,23.883625998871143,15.25,12.76688366748374,1971.9040593965155,6557.890811796718,9977.141362705133,9977.141362705133,0.0,9977.141362705133,72.33427487961222,0.029,1.0
10855,10855,2024-04-24 01:45:00,0.3796884391920654,9.976260619106291,1.0,1.0,0.0,1.0,155.51546209646278,0.0,10.0028152781795,25.67797093987479,15.0,12.668163724781598,1996.939948234653,6641.1517719810745,9956.12808955077,9956.12808955077,0.0,9956.12808955077,72.18192864924309,0.029,1.0
10856,10856,2024-04-24 02:00:00,0.37528087208721916,9.999752951775122,0.9877392007369912,1.0,0.0,1.0,153.73918408347828,0.0,10.024603234740846,26.786499446129582,14.925,12.334206917196518,2004.1350059252607,6665.08011803561,10032.904163391462,10032.904163391462,0.0,10032.904163391462,72.73855518458811,0.029,0.9877392007369912
10857,10857,2024-04-24 02:15:00,0.3711878340251671,10.02156884464586,0.846530941896485,1.0,0.0,1.0,170.90385525679255,0.0,10.055173108163219,25.020318808966206,14.85,11.999208851784497,2054.809134221976,6833.605254321672,10242.339903235796,10242.339903235796,0.0,10242.339903235796,74.25696429845952,0.029,0.846530941896485
10858,10858,2024-04-24 02:30:00,0.36572189361295987,10.050702307042924,0.6575561114408289,1.0,0.0,1.0,160.664530442572,0.0,10.085116292655544,23.49109978692391,14.774999999999999,11.66315628560126,2048.9479098890547,6814.112790164716,10283.261411224745,10283.261411224747,0.0,10283.261411224745,74.5536452313794,0.029,0.6575561114408289
10859,10859,2024-04-24 02:45:00,0.35985621549175634,10.081966371428939,0.4546413460077308,1.0,0.0,1.0,155.50257520226577,0.0,10.111793870976346,23.0286169006019,14.7,11.326078130742554,2051.0040048023247,6820.950671488435,10271.372917633646,10271.372917633646,0.0,10271.372917633646,74.46745365284393,0.029,0.4546413460077308
10860,10860,2024-04-24 03:00:00,0.3550222580400728,10.107731364646412,0.286871943864856,1.0,0.0,1.0,118.20030401496966,0.0,10.129549429045568,23.90743930331125,14.524999999999999,11.303845881708785,1981.183805858858,6588.752132747506,10081.115741045107,10081.115741045109,0.0,10081.115741045107,73.08808912257703,0.029,0.286871943864856
10861,10861,2024-04-24 03:15:00,0.3518043344607784,10.124882897324051,0.17458999447779852,1.0,0.0,1.0,125.63380540284079,0.0,10.145596342647854,25.70844936252663,14.35,11.279425838363684,2005.9392627809166,6671.080470537266,10054.17469929404,10054.174699294044,0.0,10054.17469929404,72.8927665698818,0.029,0.17458999447779852
10862,10862,2024-04-24 03:30:00,0.34838522984618936,10.14310672491981,0.05506255518271084,1.0,0.0,1.0,124.81025373292104,0.0,10.162867599720506,26.82732715076142,14.175,11.252835599097388,2012.8646643517404,6694.1120308775835,10090.621302819278,10090.62130281928,0.0,10090.621302819278,73.15700444543977,0.029,0.05506255518271084
10863,10863,2024-04-24 03:45:00,0.3451430388812308,10.16038760276304,1.0,1.0,0.0,1.0,142.81603504104908,0.0,10.189052789168706,25.07016591379943,14.0,11.224123997702126,2063.192485111598,6861.485464572849,10281.790128348255,10281.790128348255,0.0,10281.790128348255,74.54297843052485,0.029,1.0
10864,10864,2024-04-24 04:00:00,0.34046918688553307,10.185299233900109,-0.2213415938178532,1.0,1.0,1.0,352.36553641766113,-1439.1414243204306,10.022128185741389,23.51718079439203,13.75,11.124955380314647,2432.1957858291225,8088.666545603077,10791.402273962254,10791.402273962256,0.0,10791.402273962254,78.23766648622635,0.029,-0.2213415938178532
10865,10865,2024-04-24 04:15:00,0.3672040951336232,10.042802172937789,0.7066934081194964,1.0,1.0,1.0,376.24354136346295,-1374.6670728305592,9.86692039878477,23.018033008015003,13.5,11.023024324710903,2406.933145397763,8004.651485754151,10744.941888867179,10744.941888867179,0.0,10744.941888867179,77.90082869428706,0.029,0.7066934081194964
10866,10866,2024-04-24 04:30:00,0.39545997354811746,9.892198340988534,1.0,1.0,0.0,1.0,169.02803361375973,0.0,9.891999882967523,23.874090695448334,13.25,10.918370827025091,1968.0478291040156,6545.066284618099,10115.663391143706,10115.663391143706,0.0,10115.663391143706,73.33855958579187,0.029,1.0
10867,10867,2024-04-24 04:45:00,0.39673775673427586,9.88538775660631,1.0,1.0,0.0,1.0,173.57306128966215,0.0,9.915554776947923,25.659639579625896,13.0,10.811030932317934,1991.0079350845533,6621.4238879863515,10077.786786410237,10077.786786410237,0.0,10077.786786410237,73.06395420147422,0.029,1.0
10868,10868,2024-04-24 05:00:00,0.3917173768054872,9.912146381626753,1.0,1.0,0.0,1.0,171.1778788491357,0.0,9.940058962959315,26.769671880760633,13.05,10.882441502199129,1998.269516724522,6645.573470360272,10087.761714142753,10087.761714142753,0.0,10087.761714142753,73.13627242753496,0.029,1.0
10869,10869,2024-04-24 05:15:00,0.38711250278987147,9.936690360129985,1.0,1.0,0.0,1.0,187.81623629761748,0.0,9.973253087375566,25.004487661982928,13.1,10.953911928150788,2049.1032302013464,6814.629333372794,10272.294312994616,10272.294312994616,0.0,10272.294312994616,74.47413376921097,0.029,1.0
10870,10870,2024-04-24 05:30:00,0.3811725427489971,9.968350347147846,1.0,1.0,0.0,1.0,177.08003176354842,0.0,10.005743438866004,23.47681389736707,13.149999999999999,11.025437925602791,2043.5338710133165,6796.107514690623,10285.154579143826,10285.154579143824,0.0,10285.154579143826,74.56737069879274,0.029,1.0
10871,10871,2024-04-24 05:45:00,0.3748069591975115,10.002278907477264,0.9733193756974265,1.0,0.0,1.0,171.4399988550118,0.0,10.034891523358855,23.014953898339975,13.2,11.097022096623938,2045.7768491628128,6803.566906909809,10236.903987787698,10236.903987787698,0.0,10236.903987787698,74.21755391146081,0.029,0.9733193756974265
10872,10872,2024-04-24 06:00:00,0.36952683851438173,10.030421950718345,0.7895853242326777,1.0,0.0,1.0,133.6817622568432,0.0,10.055043284641458,23.89375963330192,13.149999999999999,11.14896821029307,1976.1070897621755,6571.868679576502,10077.682817662195,10077.682817662197,375.18,9702.502817662195,70.34314542805092,0.029,0.7895853242326777
10873,10873,2024-04-24 06:15:00,0.3658941496529913,10.049784182349557,-0.7684344977445697,1.0,1.0,1.0,351.51204909157406,-1381.4369928680926,9.888479885014602,25.66448624366196,13.1,11.2002721073415,2362.912534215975,7858.253713396469,10603.409188869718,10603.409188869718,0.0,10603.409188869718,76.87471661930546,0.029,-0.7684344977445697
10874,10874,2024-04-24 06:30:00,0.39248473388237176,9.908056368406958,-0.18919398418049,0.0,1.0,1.0,0.0,-1486.6728416904934,9.659780777217879,25.915625476731005,13.05,11.250941861099607,2499.5429240408225,8312.640514709097,10799.371624828309,10799.371624828309,0.0,10799.371624828309,78.29544428000524,0.029,-0.18919398418049
10875,10875,2024-04-24 06:45:00,0.4284666884560052,9.716272550529492,1.0,1.0,1.0,1.0,421.3742454097219,-1229.0230534994334,9.53138284117049,24.805395976224965,13.0,11.300984060010613,2331.230970093996,7752.891468580936,10642.983906671527,10642.983906671527,0.0,10642.983906671527,77.16163332336858,0.029,1.0
10876,10876,2024-04-24 07:00:00,0.4593255254573561,9.551794949312292,1.0,1.0,0.0,1.0,264.9687416825079,0.0,9.576281376381196,23.356444984376363,13.75,11.75980602435724,2012.2542408082038,6692.081967128596,10130.840921517696,10130.840921517696,1579.86,8550.980921517696,61.9946116810033,0.029,1.0
10877,10877,2024-04-24 07:15:00,0.45569737580168185,9.571132986977036,0.2293566632755044,1.0,0.0,1.0,269.0105216892681,0.0,9.619626944991868,23.01539945286203,14.5,12.203914332682459,2039.817814680863,6783.7491590380805,10095.338474183629,10095.338474183629,0.0,10095.338474183629,73.19120393783132,0.029,0.2293566632755044
10878,10878,2024-04-24 07:30:00,0.4485564674631075,9.609194028421637,-0.016735627055834507,1.0,1.0,1.0,400.604075435231,-1216.3911442524595,9.491730841174398,23.797547453473324,15.25,12.632860109141125,2272.957773293954,7559.09438192857,10399.055715374256,10399.055715374257,0.0,10399.055715374256,75.39315393646336,0.029,-0.016735627055834507
10879,10879,2024-04-24 07:45:00,0.46480746159915787,9.522576229676488,0.5493827609639754,1.0,1.0,1.0,432.3070998880209,-1158.341586875558,9.373104497055037,25.533371395241524,16.0,13.046136921125564,2271.574925628108,7554.495494899179,10309.45126825572,10309.45126825572,0.0,10309.45126825572,74.74352169485397,0.029,0.5493827609639754
10880,10880,2024-04-24 08:00:00,0.49026735168954727,9.386875015494713,1.0,1.0,0.0,1.0,281.25734773388643,0.0,9.414063275941768,26.624215927065094,16.3,13.263902954658972,1965.041641125051,6535.068712762693,9870.922894904626,9870.922894904625,2768.28,7102.642894904626,266.34910855892343,0.15,1.0
10881,10881,2024-04-24 08:15:00,0.4861940545509544,9.408585689243413,1.0,1.0,0.0,1.0,294.5075456066851,0.0,9.463837697468545,24.855092515081235,16.6,13.48050928037175,2016.5229270607226,6707.0411823449285,10040.646591702241,10040.646591702241,0.0,10040.646591702241,72.79468778984125,0.029,1.0
10882,10882,2024-04-24 08:30:00,0.4772587212740678,9.456211015609219,0.9816299445388825,1.0,0.0,1.0,280.19813934237976,0.0,9.512364010188566,23.32416088175158,16.9,13.695945406933289,2011.6863270382473,6691.534744369915,10047.061818268656,10047.061818268658,0.0,10047.061818268656,72.84119818244776,0.029,0.9816299445388825
10883,10883,2024-04-24 08:45:00,0.46774410814558015,9.506923903584058,0.6535173307081237,1.0,0.0,1.0,271.44672587755076,0.0,9.557041849399841,22.859412051019998,17.2,13.910186306515778,2014.9085676624181,6702.176370100511,9998.64392133422,9998.64392133422,0.0,9998.64392133422,72.4901684296731,0.029,0.6535173307081237
10884,10884,2024-04-24 09:00:00,0.4596587341155349,9.5500189471642,1.0,1.0,0.0,1.0,230.70910464176697,0.0,9.592197500062777,23.747497985366703,18.15,14.253907707718804,1946.36991496566,6472.760985167517,9830.909439856981,9830.909439856981,3694.98,6135.929439856982,230.09735399463682,0.15,1.0
10885,10885,2024-04-24 09:15:00,0.45342852035444503,9.583225986510808,0.15170730717317524,1.0,0.0,1.0,234.6154234847097,0.0,9.625143240069145,25.561026229398507,19.1,14.556749156817393,1974.0865127030859,6562.288433089012,9798.408347021656,9798.408347021657,0.0,9798.408347021656,71.038460515907,0.029,0.15170730717317524
10886,10886,2024-04-24 09:30:00,0.4464230062584432,9.620565376642498,-0.09201132871820057,1.0,1.0,1.0,415.7850971359322,-1212.0488003044304,9.497206935855608,26.66281243685835,20.05,14.816126515292535,2301.859461072358,7648.053969867995,10284.66487151834,10284.66487151834,0.0,10284.66487151834,74.56382031850796,0.029,-0.09201132871820057
10887,10887,2024-04-24 09:45:00,0.46673302451558357,9.51231297933194,0.75,1.0,1.0,1.0,454.53541795194207,-1166.914028704321,9.388843446964735,24.87592610882698,21.0,15.029135825285653,2331.657715037475,7743.058138120062,10418.756154668408,10418.756154668408,0.0,10418.756154668408,75.53598212134597,0.029,0.75
10888,10888,2024-04-24 10:00:00,0.4865231761436979,9.40683147115409,1.0,1.0,0.0,1.0,295.9748869762408,0.0,9.439128383476163,23.332059443108392,21.5,15.338208798986729,2013.1698346119776,6679.262957009592,9956.778310606669,9956.778310606669,4281.36,5675.418310606669,212.8281866477501,0.15,1.0
10889,10889,2024-04-24 10:15:00,0.4815411044106289,9.433385913491348,1.0,1.0,0.0,1.0,286.5249382579958,0.0,9.486141867566786,22.87545501392582,22.0,15.64345455227473,2018.269396552972,6688.779421158428,9917.399236668187,9917.399236668187,0.0,9917.399236668187,71.90114446584435,0.029,1.0
10890,10890,2024-04-24 10:30:00,0.47303305820814157,9.478733799750605,1.0,1.0,0.0,1.0,245.6134419259821,0.0,9.523616481104813,23.756146499731273,22.5,15.94482444132259,1952.258612897832,6461.7108421945,9772.649741686873,9772.649741686873,0.0,9772.649741686873,70.85171062722983,0.029,1.0
10891,10891,2024-04-24 10:45:00,0.4664025379193699,9.514074472889758,1.0,1.0,0.0,1.0,248.94167604159105,0.0,9.558803700793975,25.56343246232187,23.0,16.24226013246988,1982.2433577200475,6551.427091498862,9743.613782533423,9743.613782533424,0.0,9743.613782533423,70.64119992336732,0.029,1.0
10892,10892,2024-04-24 11:00:00,0.4589209617868553,9.553951273676061,1.0,1.0,0.0,1.0,244.35063471708636,0.0,9.59466086135468,26.673849379702276,23.05,16.130259601760308,1989.5211699310837,6579.222677972793,9801.055753181998,9801.055753182,4685.28,5115.775753181998,106.15234687852646,0.083,1.0
10893,10893,2024-04-24 11:15:00,0.45217818318414654,9.589890283628499,1.0,1.0,0.0,1.0,258.72779553807015,0.0,9.638870952852107,24.902412091309845,23.1,16.01697503258015,2040.0867575284155,6750.1436690642895,9972.081836850266,9972.081836850264,0.0,9972.081836850266,72.29759331716443,0.029,1.0
10894,10894,2024-04-24 11:30:00,0.4442480890252419,9.63215768549546,1.0,1.0,0.0,1.0,245.35342775041744,0.0,9.681995886098587,23.36605094324654,23.15,15.902398581109216,2033.4549652441501,6731.753069194312,9992.696261600884,9992.696261600888,0.0,9992.696261600884,72.4470478966064,0.029,1.0
10895,10895,2024-04-24 11:45:00,0.435792997543836,9.677223323091354,1.0,1.0,0.0,1.0,237.67487329436312,0.0,9.721430072334464,22.903898938838616,23.2,15.786496153712351,2035.36126694847,6741.474225903016,9959.878100342617,9959.878100342617,0.0,9959.878100342617,72.20911622748397,0.029,1.0
10896,10896,2024-04-24 12:00:00,0.4286548988182103,9.715269389298939,1.0,1.0,0.0,1.0,198.01949117791392,0.0,9.751530920694757,23.788767178227104,23.9,15.98104961027642,1967.7310734602122,6511.833924048205,9796.656812789222,9796.656812789222,4711.62,5085.0368127892225,36.86651689272186,0.029,1.0
10897,10897,2024-04-24 12:15:00,0.42330016326702624,9.74381012978675,-0.7667976276979306,1.0,1.0,1.0,395.8741607791134,-1261.3876856459228,9.611144479458282,25.576546145661386,24.6,16.154286723349202,2329.011916253827,7700.9744798412485,10236.745315739447,10236.745315739447,0.0,10236.745315739447,74.21640353911098,0.029,-0.7667976276979306
10898,10898,2024-04-24 12:30:00,0.4451070081939436,9.62757964632628,-0.13957978578229024,0.0,1.0,1.0,0.0,-1358.1648744619997,9.402303462700404,25.89144323301189,25.3,16.305207460490873,2475.172980724599,8177.878891459311,10471.352043987144,10471.352043987144,0.0,10471.352043987144,75.9173023189068,0.029,-0.13957978578229024
10899,10899,2024-04-24 12:45:00,0.4776942392448481,9.45388970482496,0.9926738430582276,1.0,1.0,1.0,459.9694701509609,-1126.9557287460548,9.296555835774038,24.739025377727057,26.0,16.43271701184312,2309.543467719439,7625.334324907473,10286.288862359901,10286.288862359901,0.0,10286.288862359901,74.57559425210928,0.029,0.9926738430582276
10900,10900,2024-04-24 13:00:00,0.5040542312005954,9.313390947700826,1.0,1.0,0.0,1.0,313.28091494538097,0.0,9.348943025699509,23.281206958376554,26.25,16.2973678245598,2012.4633006364481,6649.38026972147,9932.287746729282,9932.287746729286,4339.92,5592.367746729282,116.0416307446326,0.083,1.0
10901,10901,2024-04-24 13:15:00,0.4985235862524325,9.342869285274535,1.0,1.0,0.0,1.0,271.3149296870688,0.0,9.390167595826037,24.462758224392022,26.5,16.152935875050016,1940.7840114573914,6417.325878915587,9771.08522741917,9771.08522741917,0.0,9771.08522741917,70.84036789878898,0.029,1.0
10902,10902,2024-04-24 13:30:00,0.49162573957692607,9.379634808054984,1.0,1.0,0.0,1.0,279.73164888573314,0.0,9.430068727949077,26.65512472112615,26.75,15.999106202027436,1980.3193685394388,6552.93939454392,9770.699176063534,9770.699176063534,0.0,9770.699176063534,70.83756902646063,0.029,1.0
10903,10903,2024-04-24 13:45:00,0.48298151170257175,9.425708542625292,1.0,1.0,0.0,1.0,270.33084611575674,0.0,9.472188196133974,26.63992992905953,27.0,15.83554266672366,1977.1085261764342,6547.150987810921,9840.245313181535,9840.245313181535,0.0,9840.245313181535,71.34177852056612,0.029,1.0
10904,10904,2024-04-24 14:00:00,0.47623485153743905,9.46166824130545,1.0,1.0,0.0,1.0,274.53395653023483,0.0,9.51937711902165,24.812309228872067,26.9,15.813313690685147,2012.1403671401777,6663.79898092665,9947.520965126554,9947.520965126554,3620.76,6326.760965126554,131.280290026376,0.083,1.0
10905,10905,2024-04-24 14:15:00,0.4664094579623101,9.514037589060887,0.5962443317827683,1.0,0.0,1.0,269.0745460041049,0.0,9.565957129091931,23.3614361247382,26.8,15.79067377224786,2023.9155667982018,6703.445098128748,9974.294505349839,9974.294505349842,0.0,9974.294505349839,72.31363516378633,0.029,0.5962443317827683
10906,10906,2024-04-24 14:30:00,0.4576491533664811,9.560730012556656,0.29360568386476166,1.0,0.0,1.0,260.8241442177652,0.0,9.608915235509773,22.913972013558283,26.700000000000003,15.76763416337595,2027.1516273072723,6714.817536515744,9942.988302958043,9942.988302958041,0.0,9942.988302958043,72.08666519644582,0.029,0.29360568386476166
10907,10907,2024-04-24 14:45:00,0.44987555919760097,9.602163269476787,0.025306925126764933,1.0,0.0,1.0,220.76777998114116,0.0,9.642531618745547,23.79791043628542,26.6,15.744179254268868,1958.4175924849108,6487.776238914969,9807.111566189791,9807.111566189791,0.0,9807.111566189791,71.10155885487599,0.029,0.025306925126764933
10908,10908,2024-04-24 15:00:00,0.4439136822712534,9.63394007349422,1.0,1.0,0.0,1.0,225.0792972400111,0.0,9.674013896693607,25.60661080762665,26.950000000000003,16.239395387278847,1990.0624605477606,6577.3675509704035,9744.10834585021,9744.108345850213,2453.64,7290.468345850211,151.2772181763919,0.083,1.0
10909,10909,2024-04-24 15:15:00,0.4372197808671859,9.6696185679779,-0.41723384891315135,1.0,1.0,1.0,409.5764008055568,-1231.4416418016212,9.542017010231381,26.700318680567268,27.3,16.737944180073153,2330.3432009612247,7680.1453019151995,10217.033943181108,10217.033943181108,0.0,10217.033943181108,74.07349608806304,0.029,-0.41723384891315135
10910,10910,2024-04-24 15:30:00,0.4582341437318401,9.557612013909292,0.75,1.0,1.0,1.0,448.8987081487206,-1184.7801227757145,9.429975874826134,24.895873740861333,27.65,17.239753881800986,2366.570243886142,7773.204181188664,10338.24812196543,10338.24812196543,0.0,10338.24812196543,74.95229888424936,0.029,0.75
10911,10911,2024-04-24 15:45:00,0.4786939028283324,9.448561497924988,1.0,1.0,0.0,1.0,288.13394670352807,0.0,9.479083849154385,23.343119323351647,28.0,17.74472342201456,2045.1863879056784,6691.291167257169,9897.45370794558,9897.45370794558,0.0,9897.45370794558,71.75653938260547,0.029,1.0
10912,10912,2024-04-24 16:00:00,0.4740165910400978,9.473491569756279,1.0,1.0,0.0,1.0,278.8742103958121,0.0,9.524916383901665,22.8875707531649,27.75,17.26516200818073,2040.2821112115128,6700.24265554672,9928.932158802696,9928.932158802694,1118.22,8810.712158802697,182.82227729515597,0.083,1.0
10913,10913,2024-04-24 16:15:00,0.46572164798306753,9.51770361625025,0.5745982516940114,1.0,0.0,1.0,238.10209510318307,0.0,9.561233191821266,23.76771117527617,27.5,16.787058308845847,1964.4802342682158,6472.369016652391,9801.7476894508,9801.747689450802,0.0,9801.7476894508,71.0626707485183,0.029,0.5745982516940114
10914,10914,2024-04-24 16:30:00,0.4592910825750954,9.551978529874741,0.35286746932897545,1.0,0.0,1.0,241.43875127570172,0.0,9.59526493778058,25.576218558658873,27.25,16.310488285656273,1985.5442180759794,6559.978573087081,9790.141118378431,9790.141118378431,0.0,9790.141118378431,70.97852310824364,0.029,0.35286746932897545
10915,10915,2024-04-24 16:45:00,0.4520532386110608,9.590556238203046,0.10290047498520835,1.0,0.0,1.0,237.04671244864772,0.0,9.629973493170445,26.69930045306466,27.0,15.83554266672366,1989.2156099219728,6587.243640296477,9836.092666523913,9836.092666523915,0.0,9836.092666523913,71.31167183229837,0.029,0.10290047498520835
10916,10916,2024-04-24 17:00:00,0.4455266851094925,9.625342768366405,1.0,1.0,0.0,1.0,251.55182699606948,0.0,9.67304555876301,24.937778431076904,26.875,16.330336366543815,2045.4663205573759,6757.234835252118,9929.997750189481,9929.997750189483,419.76,9510.23775018948,356.6339156321055,0.15,1.0
10917,10917,2024-04-24 17:15:00,0.4378020029464091,9.66651532429564,-0.3963254654661234,1.0,1.0,1.0,426.5980182629936,-1235.0041455161324,9.550512694077817,23.389569782408945,26.75,16.80844787455111,2371.655810103524,7812.830686937748,10394.38823762977,10394.38823762977,0.0,10394.38823762977,75.35931472281584,0.029,-0.3963254654661234
10918,10918,2024-04-24 17:30:00,0.45668522354319147,9.56586775851479,0.2605121490432357,1.0,1.0,1.0,444.3674330295655,-1187.3147981050456,9.435721555912963,22.90294979015828,26.625,17.270635261170103,2360.475865208452,7751.442363785353,10313.98285558845,10313.98285558845,0.0,10313.98285558845,74.77637570301627,0.029,0.2605121490432357
10919,10919,2024-04-24 17:45:00,0.4775794227432367,9.454501676778548,0.9873538296854429,1.0,0.0,1.0,257.11772259234596,0.0,9.474283963834388,23.768851505860567,26.5,17.71758288958237,1973.8000005965162,6459.182735991172,9726.619797695896,9726.619797695896,0.0,9726.619797695896,70.51799353329524,0.029,0.9873538296854429
10920,10920,2024-04-24 18:00:00,0.4757408071539321,9.464301497869542,1.0,1.0,0.0,1.0,258.7917043231897,0.0,9.511053419640602,25.557730833259694,26.375,18.326037967238722,2009.391829185012,6540.393264736646,9700.510265754298,9700.510265754298,14.28,9686.230265754297,363.2336349657861,0.15,1.0
10921,10921,2024-04-24 18:15:00,0.4679151507581225,9.506012246459207,0.649225695568686,1.0,0.0,1.0,253.80330006209132,0.0,9.548383197767457,26.664220275123323,26.25,18.91132906779668,2029.7085003891873,6567.879416110331,9730.047260921532,9730.047260921532,0.0,9730.047260921532,70.5428426416811,0.029,0.649225695568686
10922,10922,2024-04-24 18:30:00,0.4608946518562439,9.54343150560622,0.75,1.0,0.0,1.0,267.769595598619,0.0,9.593990512206672,24.89238083503441,26.125,19.474687411478435,2095.4499601473735,6738.173908230871,9890.787263608614,9890.787263608616,0.0,9890.787263608614,71.70820766116246,0.029,0.75
10923,10923,2024-04-24 18:45:00,0.4527117489619761,9.587046378032667,0.12750320485509878,1.0,0.0,1.0,254.36058625686442,0.0,9.638497749537903,23.354226660727797,26.0,20.017264708336274,2104.2898197562754,6721.943981478657,9911.606576993394,9911.606576993396,0.0,9911.606576993394,71.85914768320211,0.029,0.12750320485509878
10924,10924,2024-04-24 19:00:00,0.4439863756714051,9.63355261767141,1.0,1.0,0.0,1.0,246.10835616640276,0.0,9.679227945796438,22.894797906698727,25.5,19.15079902005216,2085.132152478403,6729.745056981969,9939.408667799984,9939.408667799984,0.0,9939.408667799984,447.27339005099924,0.18,1.0
10925,10925,2024-04-24 19:15:00,0.4366131495404104,9.672851912949612,-0.4341392399736279,1.0,1.0,1.0,391.33471504126925,-1240.1441873103224,9.545968519731524,23.75521225958896,25.0,18.28958362291017,2330.074823630125,7586.78491266295,10261.769358976826,10261.769358976826,0.0,10261.769358976826,74.397827852582,0.029,-0.4341392399736279
10926,10926,2024-04-24 19:30:00,0.45439580328775314,9.578070368476276,0.18548329136140737,1.0,1.0,1.0,425.22208720930877,-1179.8321618634911,9.422754075908166,25.503393435946155,24.5,17.434057431156603,2313.7234989595545,7588.6271581689925,10224.517640165774,10224.517640165774,0.0,10224.517640165774,74.12775289120187,0.029,0.18548329136140737
10927,10927,2024-04-24 19:45:00,0.48084977739746076,9.437070686471534,1.0,1.0,0.0,1.0,271.72707846290575,0.0,9.462226050712273,26.60052586411814,24.0,16.584663032608074,1985.2855372729696,6549.019700256619,9820.656113562543,9820.656113562545,0.0,9820.656113562543,71.19975682332844,0.029,1.0
10928,10928,2024-04-24 20:00:00,0.4771235978519615,9.456931223449045,1.0,1.0,0.0,1.0,285.1247719947477,0.0,9.51052394295513,24.8371296037056,23.375,16.472496707931203,2035.6902824789925,6719.657267883096,9946.880875875913,9946.880875875911,0.0,9946.880875875913,447.6096394144161,0.18,1.0
10929,10929,2024-04-24 20:15:00,0.46845459574336823,9.503137004687847,0.6724248066255164,1.0,0.0,1.0,270.9990713958855,0.0,9.55760166300071,23.311011281392872,22.75,16.33997012688321,2029.1280213953094,6702.912743852072,9968.753259139792,9968.753259139794,0.0,9968.753259139792,72.2734611287635,0.029,0.6724248066255164
10930,10930,2024-04-24 20:30:00,0.45922365598292053,9.552337913611034,0.35402989028460535,1.0,0.0,1.0,262.4169609898538,0.0,9.600854315874004,22.85390319394526,22.125,16.187967385947534,2030.3973796366301,6712.451669045958,9938.09445332062,9938.094453320622,0.0,9938.09445332062,72.0511847865745,0.029,0.35402989028460535
10931,10931,2024-04-24 20:45:00,0.4513954840968325,9.594062069763883,0.08429500908746841,1.0,0.0,1.0,222.21670620084583,0.0,9.634708253845078,23.7319501281132,21.5,16.017307867634727,1959.888538885221,6484.776978830382,9806.826942123731,9806.826942123731,0.0,9806.826942123731,71.09949533039705,0.029,0.08429500908746841
10932,10932,2024-04-24 21:00:00,0.4453917613566671,9.626061911968964,1.0,1.0,0.0,1.0,226.0774940876465,0.0,9.666358124497105,25.531360125522593,21.625,16.12384100984247,1987.1399158603997,6571.5570994891805,9764.071035274488,9764.071035274488,0.0,9764.071035274488,366.1526638227933,0.15,1.0
10933,10933,2024-04-24 21:15:00,0.43865965291494985,9.661944049963317,-0.3611703685907052,1.0,1.0,1.0,409.8557529470382,-1228.368694874731,9.534904123486733,26.617953569122815,21.75,16.230380757870833,2320.5858177892765,7670.140478395132,10249.097452003378,10249.09745200338,0.0,10249.097452003378,74.30595652702449,0.029,-0.3611703685907052
10934,10934,2024-04-24 21:30:00,0.45958058251929396,9.550435495172163,0.75,1.0,1.0,1.0,449.14503825534683,-1181.9030507015307,9.423336304109242,24.820731803384973,21.875,16.336919050150748,2350.223845579379,7763.73136954017,10382.136601475562,10382.136601475562,0.0,10382.136601475562,75.27049036069783,0.029,0.75
10935,10935,2024-04-24 21:45:00,0.4799544072475141,9.44184300937075,1.0,1.0,0.0,1.0,288.9324468643039,0.0,9.472540175928282,23.274084208132226,22.0,16.44346628310642,2025.1448399793308,6685.943133937055,9938.51936869184,9938.519368691841,0.0,9938.51936869184,72.05426542301583,0.029,1.0
