step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10936,10936,2024-04-24 22:00:00,0.4752470993815097,9.466932960296553,1.0,1.0,0.0,1.0,279.63947683059405,0.0,9.518485795216984,22.81572217274048,21.75,16.33684822829076,2026.6513573520047,6694.844230930657,9924.46350499154,9924.46350499154,0.0,9924.46350499154,205.93261772857446,0.083,1.0
10937,10937,2024-04-24 22:15:00,0.4669317105458085,9.51125398279084,1.0,1.0,0.0,1.0,238.87615604127527,0.0,9.554921357071354,23.69346996636121,21.5,16.228227476785122,1956.6210369771836,6467.2137830685715,9790.56502872372,9790.56502872372,0.0,9790.56502872372,70.98159645824698,0.029,1.0
10938,10938,2024-04-24 22:30:00,0.4604807057687878,9.545637838252361,1.0,1.0,0.0,1.0,242.05435902373566,0.0,9.58905761912353,25.491527849399144,21.25,16.11764048470344,1981.7457616902902,6553.9192497677195,9769.678067812421,9769.678067812423,0.0,9769.678067812421,70.83016599164006,0.029,1.0
10939,10939,2024-04-24 22:45:00,0.45321997070187864,9.584337556158987,1.0,1.0,0.0,1.0,237.58141787440553,0.0,9.623855117884062,26.605132171133953,21.0,16.005097544207164,1988.7857936781447,6580.769924389548,9804.341590107902,9804.341590107904,0.0,9804.341590107902,71.0814765282823,0.029,1.0
10940,10940,2024-04-24 23:00:00,0.44667643007269,9.619214627712562,1.0,1.0,0.0,1.0,252.1679873972692,0.0,9.667022300317486,24.841640412513968,20.75,15.618705479894466,2036.9912133025446,6751.480244715134,10003.898411439084,10003.898411439084,0.0,10003.898411439084,207.580892037361,0.083,1.0
10941,10941,2024-04-24 23:15:00,0.4389348976138584,9.660476995718135,1.0,1.0,0.0,1.0,239.23367903300016,0.0,9.709164539338413,23.313453162730276,20.5,15.233938756834798,2029.1256788097396,6734.442628258729,10036.841756644613,10036.841756644615,0.0,10036.841756644613,72.76710273567345,0.029,1.0
10942,10942,2024-04-24 23:30:00,0.43067363162316935,9.704509543448507,1.0,1.0,0.0,1.0,231.64262523904338,0.0,9.747648101442099,22.853647364544262,20.25,14.850828192580597,2029.6958563758185,6743.251844841437,10015.214184633916,10015.214184633916,0.0,10015.214184633916,72.6103028385959,0.029,1.0
10943,10943,2024-04-24 23:45:00,0.4237069713395379,9.741641842760263,1.0,1.0,0.0,1.0,192.35257568796962,0.0,9.776886270217316,23.728722910553053,20.0,14.469414557870298,1959.5432716936887,6514.830389318531,9889.550625768596,9889.550625768597,0.0,9889.550625768596,71.69924203682233,0.029,1.0
10944,10944,2024-04-25 00:00:00,0.4185022529825241,9.769382991603146,1.0,1.0,0.0,1.0,197.0866986580866,0.0,9.804034495119637,25.529580799792605,20.0,14.638560731959132,1985.4827744148067,6599.233437606319,9818.184062832783,9818.184062832783,0.0,9818.184062832783,71.18183445553768,0.029,1.0
10945,10945,2024-04-25 00:15:00,0.4127249365625214,9.800176088121761,1.0,1.0,0.0,1.0,194.0512714124303,0.0,9.832062334617028,26.646803525407595,20.0,14.806721442830836,1993.8466802827334,6624.80115412158,9843.308517006422,9843.308517006424,0.0,9843.308517006422,71.36398674829657,0.029,1.0
10946,10946,2024-04-25 00:30:00,0.40745667079315584,9.82825594467248,1.0,1.0,0.0,1.0,209.98044656303517,0.0,9.868666104952155,24.888741396040132,20.0,14.973905690443665,2045.686456849946,6794.366650932477,10006.184021227722,10006.184021227722,0.0,10006.184021227722,72.544834153901,0.029,1.0
10947,10947,2024-04-25 00:45:00,0.400900933953518,9.863198022027749,1.0,1.0,0.0,1.0,198.51229996822133,0.0,9.904461611612776,23.365338625469583,20.0,15.14011615262553,2041.2256035302123,6776.497977414223,10016.949055443522,10016.949055443522,0.0,10016.949055443522,72.62288065196553,0.029,1.0
10948,10948,2024-04-25 01:00:00,0.3938861452452235,9.900586845842959,1.0,1.0,0.0,1.0,192.20080812060007,0.0,9.936812979821497,22.907148926224348,19.75,15.055421891976327,2043.1238437745028,6784.406048325578,10000.520912488533,10000.520912488533,0.0,10000.520912488533,72.50377661554187,0.029,1.0
10949,10949,2024-04-25 01:15:00,0.3880274243939617,9.931813827980184,1.0,1.0,0.0,1.0,154.0919798728891,0.0,9.960123764980983,23.782810667314873,19.5,14.968072111842115,1973.621010827721,6555.11122602735,9863.543688024069,9863.543688024069,0.0,9863.543688024069,71.5106917381745,0.029,1.0
10950,10950,2024-04-25 01:30:00,0.38384906127370527,9.954084503411151,1.0,1.0,0.0,1.0,160.16197746878245,0.0,9.981540301565403,25.578232605908223,19.25,14.878111169136021,1998.1531636036168,6638.040613648464,9841.4557710813,9841.4557710813,0.0,9841.4557710813,71.35055434033943,0.029,1.0
10951,10951,2024-04-25 01:45:00,0.37928903526593155,9.978389442032585,1.0,1.0,0.0,1.0,158.26641872212338,0.0,10.00401692334367,26.689758805927973,19.0,14.785582884667836,2005.0373839218155,6662.28761128589,9876.636149474036,9876.636149474038,0.0,9876.636149474036,71.60561208368676,0.029,1.0
10952,10952,2024-04-25 02:00:00,0.37506636575762825,10.000896270511841,0.9769579500380152,1.0,0.0,1.0,175.31588379408592,0.0,10.035246263821351,24.928677505543575,19.05,14.924333029670223,2056.4821347935617,6831.062885869365,10024.933619060588,10024.933619060588,0.0,10024.933619060588,72.68076873818927,0.029,0.9769579500380152
10953,10953,2024-04-25 02:15:00,0.3694815358468335,10.030663413936377,0.7829389059040418,1.0,0.0,1.0,164.96222589607916,0.0,10.065837228691555,23.400501732996005,19.1,15.063071034249283,2051.446630159599,6811.901312587368,10036.143978848366,10036.143978848368,0.0,10036.143978848366,72.76204384665066,0.029,0.7829389059040418
10954,10954,2024-04-25 02:30:00,0.3634886664160918,10.06260540800223,0.5748050356264931,1.0,0.0,1.0,159.6756470527791,0.0,10.09314074770443,22.9417006511858,19.15,15.201792268339958,2054.3630688579956,6818.871126749361,9993.088061306493,9993.088061306493,0.0,9993.088061306493,72.44988844447208,0.029,0.5748050356264931
10955,10955,2024-04-25 02:45:00,0.35854179059289887,10.088972256139849,0.4030205223487248,1.0,0.0,1.0,122.54191827958974,0.0,10.111566986517989,23.81644058363957,19.2,15.340485278684374,1985.9399714102576,6588.870783348457,9848.679616482048,9848.679616482048,0.0,9848.679616482048,71.40292721949486,0.029,0.4030205223487248
10956,10956,2024-04-25 03:00:00,0.35520915222758415,10.106735218626977,0.28743686585438993,1.0,0.0,1.0,129.67858550478294,0.0,10.128248838269872,25.607974792187477,18.9,15.382003599761896,2010.771898540495,6670.328752171574,9827.67703355451,9827.67703355451,0.0,9827.67703355451,71.2506584932702,0.029,0.28743686585438993
10957,10957,2024-04-25 03:15:00,0.3516543685193008,10.125682215792127,0.16425078276829097,1.0,0.0,1.0,128.74732793325194,0.0,10.146141318443755,26.714946220082787,18.6,15.414559582749435,2018.0261511222245,6693.645943067176,9857.596583494855,9857.596583494857,0.0,9857.596583494855,71.4675752303377,0.029,0.16425078276829097
10958,10958,2024-04-25 03:30:00,0.34829522641574473,10.14358644320408,0.75,1.0,0.0,1.0,146.7202720137424,0.0,10.172936632565445,24.95031462889753,18.3,15.43842257375486,2068.883809662584,6861.765854039656,10025.157350946767,10025.157350946767,0.0,10025.157350946767,72.68239079436407,0.029,0.75
10959,10959,2024-04-25 03:45:00,0.3435114104561946,10.169084182268483,-0.1179047718004349,1.0,1.0,1.0,355.0718317448563,-1432.7914634485383,10.007463850304948,23.388125378501904,18.0,15.453855585614487,2437.188676717862,8082.864268657053,10571.315613776835,10571.315613776836,0.0,10571.315613776835,76.64203819988205,0.029,-0.1179047718004349
10960,10960,2024-04-25 04:00:00,0.3699877250228829,10.027965425628034,0.8012912696239928,1.0,1.0,1.0,378.75549538832496,-1368.8634738560747,9.853569669693563,22.88649298929885,17.75,15.36516168920403,2411.3474876081355,7999.612149645457,10513.58776647678,10513.58776647678,0.0,10513.58776647678,76.22351130695665,0.029,0.8012912696239928
10961,10961,2024-04-25 04:15:00,0.3980043170044753,9.878636990366147,1.0,1.0,0.0,1.0,172.2814736729152,0.0,9.879144490310136,23.740440329412827,17.5,15.27361686188706,1972.6473579147917,6546.185540299879,9845.910221033475,9845.910221033473,0.0,9845.910221033475,71.3828491024927,0.029,1.0
10962,10962,2024-04-25 04:30:00,0.39917274544441994,9.872409266781242,1.0,1.0,0.0,1.0,176.54267665835945,0.0,9.903152749237815,25.521696877254463,17.25,15.179267650552731,1994.7431658425044,6621.426017050028,9824.566430671495,9824.566430671495,0.0,9824.566430671495,71.22810662236834,0.029,1.0
10963,10963,2024-04-25 04:45:00,0.3940547518527061,9.899688172625076,1.0,1.0,0.0,1.0,174.0458912571604,0.0,9.928088313821396,26.63003131620458,17.0,15.082147439243766,2001.4649271970097,6645.58756540059,9858.517001931821,9858.517001931821,0.0,9858.517001931821,71.47424826400571,0.029,1.0
10964,10964,2024-04-25 05:00:00,0.3893685770127356,9.92466548452212,1.0,1.0,0.0,1.0,190.60820517393586,0.0,9.961689465520031,24.868404785820463,17.275,15.23069375726549,2053.3060841671395,6814.762867707783,10005.321793011135,10005.321793011137,0.0,10005.321793011135,72.53858299933073,0.029,1.0
10965,10965,2024-04-25 05:15:00,0.3833552757248751,9.956716380386416,1.0,1.0,0.0,1.0,179.75839952187792,0.0,9.994579081127956,23.338215641811562,17.55,15.376976109669023,2048.664474439897,6796.145525655758,10017.005950451561,10017.005950451561,0.0,10017.005950451561,72.62329314077382,0.029,1.0
10966,10966,2024-04-25 05:30:00,0.3769110785531066,9.991063951311942,1.0,1.0,0.0,1.0,174.0177030008531,0.0,10.024107320254679,22.878789050742682,17.825000000000003,15.520971073572213,2051.9294355646,6803.5117572721665,9974.83037313437,9974.830373134371,0.0,9974.83037313437,72.31752020522418,0.029,1.0
10967,10967,2024-04-25 05:45:00,0.3715623122110312,10.019572875915204,0.8550876881932331,1.0,0.0,1.0,136.47295878891978,0.0,10.044690168363198,23.752529377937957,18.1,15.662639450560686,1983.7739684003095,6573.957734971093,9832.049989291816,9832.049989291816,0.0,9832.049989291816,71.28236242236567,0.029,0.8550876881932331
10968,10968,2024-04-25 06:00:00,0.36785633542303736,10.039325732195211,0.7262862826225868,1.0,0.0,1.0,143.10218432668609,0.0,10.063455345329428,25.543324104518348,18.075000000000003,15.783653066257388,2009.4701087466813,6655.798464284506,9804.444959027014,9804.444959027014,378.66,9425.784959027014,68.33694095294585,0.029,0.7262862826225868
10969,10969,2024-04-25 06:15:00,0.363858965144701,10.060631715778744,-0.7674762291105787,1.0,1.0,1.0,353.0659886765197,-1385.492367349277,9.89790071586764,26.61946147309587,18.05,15.903707257686833,2381.791953389514,7884.87645293911,10341.827444044022,10341.82744404402,0.0,10341.827444044022,74.97824896931917,0.029,-0.7674762291105787
10970,10970,2024-04-25 06:30:00,0.3907092432205122,9.91751973363467,0.75,1.0,1.0,1.0,397.1462098532621,-1326.1276579957755,9.755270661163234,24.81618696765389,18.025,16.02281653354475,2406.3333909818616,7961.743375037777,10471.202607679565,10471.202607679566,0.0,10471.202607679565,75.91621890567684,0.029,0.75
10971,10971,2024-04-25 06:45:00,0.41674135767099907,9.778768563613575,0.650579865772452,1.0,0.0,1.0,221.88512792507774,0.0,9.794165499607725,23.259592651721846,18.0,16.14098511270206,2042.8935054840592,6755.3612850624795,9974.715000242199,9974.715000242199,0.0,9974.715000242199,72.31668375175595,0.029,0.650579865772452
10972,10972,2024-04-25 07:00:00,0.4146635490493486,9.789843283566972,0.5789792341580015,1.0,0.0,1.0,214.66809922310935,0.0,9.830029460093105,22.798016066944147,18.25,16.378202172697165,2047.6182396196755,6762.585976525503,9928.415641582364,9928.415641582362,1575.36,8353.055641582363,60.55965340147213,0.029,0.5789792341580015
10973,10973,2024-04-25 07:15:00,0.4081693880016404,9.824457161951257,-0.767427821287016,1.0,1.0,1.0,369.9213983275591,-1300.5059248465711,9.683877073597326,23.653728801525432,18.5,16.615430605116355,2326.1649477964065,7672.104747842753,10259.400322645892,10259.400322645892,0.0,10259.400322645892,74.38065233918272,0.029,-0.767427821287016
10974,10974,2024-04-25 07:30:00,0.4279379900736056,9.719090512907682,-0.7312271386725667,0.0,1.0,1.0,0.0,-1383.3283311676475,9.469768798439794,24.631067683733722,18.75,16.852664155058623,2492.9439297385743,8210.055236370392,10440.516878130706,10440.516878130706,0.0,10440.516878130706,75.69374736644762,0.029,-0.7312271386725667
10975,10975,2024-04-25 07:45:00,0.46812717141086135,9.504882176380109,0.6655514496535222,1.0,1.0,1.0,434.47600408338786,-1148.196478174445,9.349572313598708,26.381370926744754,19.0,17.089918686900713,2290.100560994263,7530.040523042501,10118.901557370185,10118.901557370187,0.0,10118.901557370185,73.36203629093384,0.029,0.6655514496535222
10976,10976,2024-04-25 08:00:00,0.4947273864082722,9.36310303044391,1.0,1.0,0.0,1.0,284.78398838702964,0.0,9.39305595166643,26.399125039126144,19.0,16.944161454794642,1979.553102445119,6515.387161038139,9787.584955536624,9787.584955536626,2786.7,7000.884955536624,262.5331858326234,0.15,1.0
10977,10977,2024-04-25 08:15:00,0.49118469456401087,9.381985577973822,1.0,1.0,0.0,1.0,289.7207655273367,0.0,9.442528125155015,24.578724572284493,19.0,16.797645197175445,2015.9203766905805,6641.40476196189,9916.930057944579,9916.930057944577,0.0,9916.930057944579,71.8977429200982,0.029,1.0
10978,10978,2024-04-25 08:30:00,0.4808820232810429,9.436898815912041,1.0,1.0,0.0,1.0,284.07790591171454,0.0,9.49141479541785,23.121857722824,19.0,16.650362637110636,2026.8844520474381,6683.621223350407,9947.984188982788,9947.984188982788,0.0,9947.984188982788,72.12288537012522,0.029,1.0
10979,10979,2024-04-25 08:45:00,0.47168828509587224,9.485901440439001,0.7888995644532543,1.0,0.0,1.0,242.73402576093852,0.0,9.528253340582099,24.29837493106258,19.0,16.502301646477406,1954.1751641688816,6449.484873307195,9773.920077548502,9773.920077548502,0.0,9773.920077548502,70.86092056222665,0.029,0.7888995644532543
10980,10980,2024-04-25 09:00:00,0.46551295690579036,9.518815939692137,1.0,1.0,0.0,1.0,251.09681012417053,0.0,9.563744281406542,26.457002999022638,19.75,17.04930553007894,1999.4731332146555,6576.277739119622,9721.697001284065,9721.697001284067,3785.04,5936.657001284065,222.62463754815244,0.15,1.0
10981,10981,2024-04-25 09:15:00,0.4578191280263845,9.55982404761937,0.30332752400727825,1.0,0.0,1.0,242.67334165618226,0.0,9.601571747522973,26.443604460163474,20.5,17.589102687583818,2005.9422418737884,6571.198407060775,9774.363922406728,9774.36392240673,0.0,9774.363922406728,70.86413843744879,0.029,0.30332752400727825
10982,10982,2024-04-25 09:30:00,0.45176130137805803,9.59211226365495,0.09392207281022376,1.0,0.0,1.0,247.69395991774945,0.0,9.644557578420988,24.612022349286214,21.25,18.12158185948216,2050.1400828534674,6685.6452374211585,9880.618531940774,9880.618531940774,0.0,9880.618531940774,71.63448435657061,0.029,0.09392207281022376
10983,10983,2024-04-25 09:45:00,0.4428267430551478,9.639733459516062,-0.21528991751714927,1.0,1.0,1.0,429.74828320223185,-1223.5880984655435,9.524124706256757,23.12968132893397,22.0,18.64662836836334,2400.9362821259024,7790.416037770241,10348.414930677021,10348.41493067702,0.0,10348.414930677021,75.02600824740841,0.029,-0.21528991751714927
10984,10984,2024-04-25 10:00:00,0.4616880204349153,9.539202851081901,1.0,1.0,1.0,1.0,412.6388543071292,-1177.6568908641318,9.403208291570422,24.27650472653677,22.25,18.742067142775436,2311.353880766695,7492.467018462321,10155.44177361183,10155.441773611832,4453.92,5701.52177361183,213.80706651044363,0.15,1.0
10985,10985,2024-04-25 10:15:00,0.4817790090154248,9.432117881947786,1.0,1.0,0.0,1.0,276.62226845996213,0.0,9.442067655661388,26.401608909611326,22.5,18.83504670220268,2022.9549614462196,6551.282562448905,9710.553616826246,9710.553616826248,0.0,9710.553616826246,70.40151372199028,0.029,1.0
10986,10986,2024-04-25 10:30:00,0.48072116032763546,9.437756215453703,1.0,1.0,0.0,1.0,266.9424332997466,0.0,9.483669736956674,26.385794277479974,22.75,18.92553975208132,2022.2691975877494,6542.8203885190605,9776.006420276475,9776.006420276477,0.0,9776.006420276475,70.87604654700445,0.029,1.0
10987,10987,2024-04-25 10:45:00,0.4740558964831657,9.473282071744727,1.0,1.0,0.0,1.0,271.65772542429363,0.0,9.530386285485513,24.549348140027725,23.0,19.013500321467536,2061.0882481783597,6662.134683281754,9887.315386056795,9887.315386056795,0.0,9887.315386056795,71.68303654891176,0.029,1.0
10988,10988,2024-04-25 11:00:00,0.4643333468026606,9.525103261541819,1.0,1.0,0.0,1.0,266.42052203323885,0.0,9.576552788359304,23.08420278479704,22.7,18.708927388729915,2066.998131835269,6702.637530189949,9933.520321708393,9933.520321708394,4775.64,5157.880321708392,107.02601667544914,0.083,1.0
10989,10989,2024-04-25 11:15:00,0.45565140720424335,9.571377999601383,1.0,1.0,0.0,1.0,225.09688272710554,0.0,9.610670137541216,24.258594799574034,22.4,18.404920601079326,1987.618012314793,6464.6617067587395,9759.197478203767,9759.197478203767,0.0,9759.197478203767,70.75418171697731,0.029,1.0
10990,10990,2024-04-25 11:30:00,0.44992343003085444,9.601908117935546,1.0,1.0,0.0,1.0,234.64229906445166,0.0,9.643596071466712,26.416033699779288,22.1,18.101484123150843,2021.8981858858695,6594.741366857804,9755.034154212299,9755.0341542123,0.0,9755.034154212299,70.72399761803916,0.029,1.0
10991,10991,2024-04-25 11:45:00,0.44279017423007755,9.639928371353687,1.0,1.0,0.0,1.0,226.13790740780553,0.0,9.678878274186772,26.395906783634526,21.8,17.798613203954872,2013.752251442159,6585.487367545638,9818.626855274577,9818.626855274577,0.0,9818.626855274577,71.18504470074069,0.029,1.0
10992,10992,2024-04-25 12:00:00,0.4371384403179677,9.670052113105232,1.0,1.0,0.0,1.0,232.2798243738172,0.0,9.719469438624447,24.562130649904464,22.6,18.2739135116416,2058.4079497497655,6703.217478796117,9888.00448001779,9888.00448001779,4760.88,5127.124480017789,37.17165248012898,0.029,1.0
10993,10993,2024-04-25 12:15:00,0.4287165084698676,9.714941009855606,-0.7084373416570915,1.0,1.0,1.0,419.1274078488961,-1253.2420824648677,9.592627030117125,23.074981204222908,23.4,18.736390322549052,2415.838434763068,7831.619061694736,10365.837126687626,10365.83712668763,0.0,10365.837126687626,75.15231916848529,0.029,-0.7084373416570915
10994,10994,2024-04-25 12:30:00,0.4486913740224937,9.608474976460109,-0.01344327248076378,0.0,1.0,1.0,0.0,-1356.8391822841963,9.38505866859855,23.446456037515002,24.2,19.185684200811796,2513.4554986267094,8111.728631152619,10379.629390115253,10379.629390115255,0.0,10379.629390115253,75.25231307833559,0.029,-0.01344327248076378
10995,10995,2024-04-25 12:45:00,0.47138067387746785,9.487541008233096,0.7758540772927072,1.0,1.0,1.0,452.8277312976988,-1112.8561085695003,9.272200250278772,26.419943403945332,25.0,19.621415997704563,2342.86548714969,7520.7051788490535,10069.179384417319,10069.179384417323,0.0,10069.179384417319,73.00155053702557,0.029,0.7758540772927072
10996,10996,2024-04-25 13:00:00,0.5102158325954275,9.280549612266372,1.0,1.0,0.0,1.0,300.2076925816599,0.0,9.31806868023299,26.398928773339545,25.0,19.352538394714802,2017.6717727506298,6497.242668537981,9764.55638544134,9764.55638544134,4387.26,5377.296385441339,111.5788999979078,0.083,1.0
10997,10997,2024-04-25 13:15:00,0.5053643122457642,9.306408215730077,1.0,1.0,0.0,1.0,305.09372882758413,0.0,9.369929838726078,24.5728642284977,25.0,19.080945857009407,2051.83926530364,6627.381568691425,9890.731023005244,9890.731023005244,0.0,9890.731023005244,71.70779991678802,0.029,1.0
10998,10998,2024-04-25 13:30:00,0.49455797470532337,9.364005994820626,1.0,1.0,0.0,1.0,298.7808344542552,0.0,9.421110994117239,23.113448741197445,25.0,18.806595621046878,2058.621022166301,6668.762905099588,9918.835015421639,9918.835015421639,0.0,9918.835015421639,71.91155386180688,0.029,1.0
10999,10999,2024-04-25 13:45:00,0.4849313425756403,9.415315944071837,1.0,1.0,0.0,1.0,256.5283926205054,0.0,9.460085332522649,24.292634689791175,25.0,18.529425478936144,1979.7965501338929,6431.431105200179,9745.062161066731,9745.062161066731,0.0,9745.062161066731,70.6517006677338,0.029,1.0
11000,11000,2024-04-25 14:00:00,0.4784014843344672,9.45012008849729,1.0,1.0,0.0,1.0,265.2053665613609,0.0,9.497744963538771,26.462144499496905,24.5,18.459903218922776,2019.4022146141206,6564.554188999995,9729.805866621402,9729.805866621402,3634.8,6095.005866621402,126.47137173239409,0.083,1.0
11001,11001,2024-04-25 14:15:00,0.470242335625039,9.493608351118542,0.7327395282817063,1.0,0.0,1.0,255.7115346805619,0.0,9.53760067540628,26.445043979820962,24.0,18.376117782543446,2014.807886296043,6554.904032755409,9791.058663096308,9791.058663096308,0.0,9791.058663096308,70.98517530744823,0.029,0.7327395282817063
11002,11002,2024-04-25 14:30:00,0.4638569992003808,9.52764219426197,0.5127891882851107,1.0,0.0,1.0,260.86608505047855,0.0,9.582640866683695,24.610879169594327,23.5,18.278600430270735,2049.5633965568964,6674.122659080218,9904.923187920558,9904.92318792056,0.0,9904.923187920558,71.81069311242405,0.029,0.5127891882851107
11003,11003,2024-04-25 14:45:00,0.45449074608350826,9.5775643233749,0.1894132771436784,1.0,0.0,1.0,255.88066976265114,0.0,9.627166441429289,23.149101722816148,23.0,18.16784871562364,2059.5903886742694,6713.641099383868,9932.143662896238,9932.143662896242,0.0,9932.143662896238,72.00804155599774,0.029,0.1894132771436784
11004,11004,2024-04-25 15:00:00,0.44611758115389155,9.622193292449758,1.0,1.0,0.0,1.0,214.8940027015643,0.0,9.659701009494341,24.32545195687269,23.0,18.38176194085371,1990.5671054871812,6475.692316457906,9739.787338933284,9739.787338933282,2627.46,7112.3273389332835,147.58079228286564,0.083,1.0
11005,11005,2024-04-25 15:15:00,0.44065126179223263,9.6513287746474,-0.29419004181599384,1.0,1.0,1.0,412.9230652812523,-1223.9237855051667,9.527707490321232,26.45631172392988,23.0,18.59400081389843,2363.881913798275,7674.232722471332,10176.497102953208,10176.497102953208,0.0,10176.497102953208,73.77960399641076,0.029,-0.29419004181599384
11006,11006,2024-04-25 15:30:00,0.4615328491035678,9.540029914277984,0.4332847820591168,1.0,1.0,1.0,426.86047126259996,-1193.3378154102481,9.410858014895824,26.45893116599754,23.0,18.80456999496318,2361.7391596742377,7651.975643237714,10220.422293714411,10220.422293714411,0.0,10220.422293714411,74.09806162942948,0.029,0.4332847820591168
11007,11007,2024-04-25 15:45:00,0.47501049658486805,9.468194053202653,0.9038981687222483,1.0,0.0,1.0,287.2827992591908,0.0,9.459638136487197,24.5421263894333,23.0,19.013500321467536,2058.2482629611504,6652.954921638876,9876.799320082253,9876.799320082253,0.0,9876.799320082253,71.60679507059633,0.029,0.9038981687222483
11008,11008,2024-04-25 16:00:00,0.47766309442556104,9.45405570671176,1.0,1.0,0.0,1.0,280.87017826862393,0.0,9.508121363173514,23.07214892758367,23.0,18.73472545587413,2063.380927453769,6689.143026917454,9928.106226703674,9928.106226703674,1532.52,8395.586226703674,174.20841420410125,0.083,1.0
11009,11009,2024-04-25 16:15:00,0.46854226453891645,9.502669730007575,0.6767207234259873,1.0,0.0,1.0,239.02846587787792,0.0,9.544399691156123,24.249602592424964,23.0,18.453046628743266,1984.2545684777758,6450.726098175159,9752.62837176894,9752.628371768942,0.0,9752.62837176894,70.70655569532482,0.029,0.6767207234259873
11010,11010,2024-04-25 16:30:00,0.46245692606957,9.535104584049192,0.4674235173239261,1.0,0.0,1.0,248.00595188563074,0.0,9.579400487109332,26.411153271027363,23.0,18.168414795835048,2018.860789631022,6580.840913546066,9748.17165632132,9748.17165632132,0.0,9748.17165632132,70.67424450832956,0.029,0.4674235173239261
11011,11011,2024-04-25 16:45:00,0.454872822384927,9.575527856688339,0.20594891209854965,1.0,0.0,1.0,239.03536092511928,0.0,9.616676373182472,26.39312156547612,23.0,17.88076342754536,2010.7734559029616,6571.171231138256,9811.429268457461,9811.429268457461,0.0,9811.429268457461,71.1328621963166,0.029,0.20594891209854965
11012,11012,2024-04-25 17:00:00,0.44890119374838944,9.607356637321084,1.0,1.0,0.0,1.0,244.98206173481447,0.0,9.659237275760727,24.562930703744694,22.675,17.45407612835688,2040.4283138320611,6691.2370184329675,9940.26121989313,9940.26121989313,424.56,9515.70121989313,356.83879574599234,0.15,1.0
11013,11013,2024-04-25 17:15:00,0.4400627758287496,9.654465404832765,-0.3121986913638472,1.0,1.0,1.0,427.80014975098214,-1229.4087754316115,9.537572629921293,23.081194763492018,22.35,17.029372891170787,2371.049261687741,7799.457397309224,10435.100829217945,10435.100829217945,0.0,10435.100829217945,75.6544810118301,0.029,-0.3121986913638472
11014,11014,2024-04-25 17:30:00,0.45913705931222626,9.552799473865834,0.35144451842650193,1.0,1.0,1.0,411.0952984471393,-1183.0578418991872,9.415559039953717,24.232769865114847,22.025,16.6066745724328,2274.684181618624,7502.701397768969,10226.726021668901,10226.726021668901,0.0,10226.726021668901,74.14376365709954,0.029,0.35144451842650193
11015,11015,2024-04-25 17:45:00,0.47941214827498724,9.444733249694318,1.0,1.0,0.0,1.0,274.1225217354975,0.0,9.454026995478923,26.373315902656852,21.7,16.186021510729216,1982.3895387460789,6553.80356141815,9776.80911708288,9776.80911708288,0.0,9776.80911708288,70.88186609885088,0.029,1.0
11016,11016,2024-04-25 18:00:00,0.4784701647968212,9.449754021632943,1.0,1.0,0.0,1.0,265.04418018198777,0.0,9.495335437199456,26.352652478181163,21.525,16.458130452810845,1983.8632477501742,6549.113516446636,9796.961159129754,9796.961159129758,17.94,9779.021159129754,366.71329346736576,0.15,1.0
11017,11017,2024-04-25 18:15:00,0.4718535080271267,9.485020802215415,0.7913652224063361,1.0,0.0,1.0,269.3397059480984,0.0,9.54170230385547,24.516766119500456,21.35,16.71948613103864,2022.0503422925865,6664.863378198702,9904.623490145486,9904.623490145486,0.0,9904.623490145486,71.80852030355479,0.029,0.7913652224063361
11018,11018,2024-04-25 18:30:00,0.46220189801760664,9.536463883566157,0.4581672664679914,1.0,0.0,1.0,264.2092116810494,0.0,9.587524937878912,23.05258868618309,21.175,16.97046851506629,2037.6829526754589,6705.535229549242,9926.149119497582,9926.149119497582,0.0,9926.149119497582,71.96458111635748,0.029,0.4581672664679914
11019,11019,2024-04-25 18:45:00,0.45358485877827354,9.582392702711802,0.16087270741690898,1.0,0.0,1.0,223.41071034898857,0.0,9.621378319069288,24.226588276340557,21.0,17.211459872452075,1969.655426289865,6470.826616428188,9747.212500577694,9747.212500577694,0.0,9747.212500577694,70.66729062918829,0.029,0.16087270741690898
11020,11020,2024-04-25 19:00:00,0.4479022130787185,9.61268120429043,1.0,1.0,0.0,1.0,232.33538962197707,0.0,9.653954460442764,26.385335185192012,20.75,16.953732858706942,2004.1534112286347,6595.935291556282,9769.403068955207,9769.40306895521,0.0,9769.403068955207,439.62313810298434,0.18,1.0
11021,11021,2024-04-25 19:15:00,0.44084009853337913,9.65032227481709,0.0,1.0,0.0,1.0,224.34596697340143,0.0,9.688950000684715,26.36816805630385,20.5,16.6964596329149,1999.0112907617417,6589.858675648208,9836.767738478375,9836.767738478376,0.0,9836.767738478375,71.31656610396821,0.029,0.0
11022,11022,2024-04-25 19:30:00,0.43523588194237744,9.680192749247128,0.0,0.0,0.0,1.0,0.0,0.0,9.689599650326041,23.721542520667835,20.25,16.439637945752477,2092.704913654785,6909.138660649695,10102.428041890884,10102.428041890886,0.0,10102.428041890884,73.24260330370892,0.029,0.0
11023,11023,2024-04-25 19:45:00,0.43348243933721625,9.689538598332637,-0.5354918870793741,0.0,1.0,1.0,0.0,-1377.7523725948708,9.472318683914066,22.189041620501595,20.0,16.18326418069899,2515.1940619321745,8315.378103053366,10620.680463114186,10620.680463114186,0.0,10620.680463114186,76.99993335757785,0.029,-0.5354918870793741
11024,11024,2024-04-25 20:00:00,0.4702914787802509,9.493346418101263,1.0,1.0,1.0,1.0,421.8182792012487,-1150.686131428609,9.350508722079924,24.140585413702276,19.5,16.111173409720084,2253.0205128215302,7451.301553885812,10143.41390385372,10143.41390385372,0.0,10143.41390385372,456.4536256734174,0.18,1.0
11025,11025,2024-04-25 20:15:00,0.4936353423799939,9.368923625114633,1.0,1.0,0.0,1.0,288.16103063507023,0.0,9.391264340604137,26.287416138075983,19.0,16.022982410604296,1979.1173600386214,6548.224824927371,9758.076531241417,9758.076531241417,0.0,9758.076531241417,70.74605485150028,0.029,1.0
11026,11026,2024-04-25 20:30:00,0.49014566283252115,9.387523617102662,1.0,1.0,0.0,1.0,277.76311140909246,0.0,9.434585148334085,26.25676879359998,18.5,15.919327829394373,1974.4656277301042,6535.970160153473,9827.29793660534,9827.297936605344,0.0,9827.29793660534,71.24791004038872,0.029,1.0
11027,11027,2024-04-25 20:45:00,0.4833424409308031,9.42378478983882,1.0,1.0,0.0,1.0,281.3314890607439,0.0,9.482829340784363,24.41510461381823,18.0,15.80078313187811,2007.9247884428291,6650.1951030812725,9945.530640047285,9945.530640047285,0.0,9945.530640047285,72.10509714034282,0.029,1.0
11028,11028,2024-04-25 21:00:00,0.4732904946186847,9.47736166368241,1.0,1.0,0.0,1.0,275.7477478085038,0.0,9.530418285877513,22.9621372516037,17.75,15.792079854802074,2020.067211817322,6690.658871356179,9964.226577965506,9964.226577965506,0.0,9964.226577965506,373.65849667370645,0.15,1.0
11029,11029,2024-04-25 21:15:00,0.4643404468908608,9.525065418071712,0.5351427680082113,1.0,0.0,1.0,234.34899896409172,0.0,9.565944439292224,24.145923439195908,17.5,15.77834083185153,1948.5666978898055,6454.218318395874,9784.755248824405,9784.755248824405,0.0,9784.755248824405,70.93947555397695,0.029,0.5351427680082113
11030,11030,2024-04-25 21:30:00,0.45838094033227045,9.556829588028998,0.32853737286442164,1.0,0.0,1.0,243.16483029582065,0.0,9.600184661305011,26.311824274730906,17.25,15.759691062873344,1986.9162513693345,6581.759677175353,9777.739697382058,9777.739697382058,0.0,9777.739697382058,70.88861280601992,0.029,0.32853737286442164
11031,11031,2024-04-25 21:45:00,0.45095934329783016,9.596386700222565,0.0710412448399028,1.0,0.0,1.0,234.72904911208346,0.0,9.636772199470053,26.301084056934258,17.0,15.736219474858718,1984.6311061544047,6574.832483997556,9841.462588284392,9841.462588284396,0.0,9841.462588284392,71.35060376506185,0.029,0.0710412448399028
11032,11032,2024-04-25 22:00:00,0.4450997578607994,9.627618290601939,1.0,1.0,0.0,1.0,240.45382266150952,0.0,9.678618928856778,24.47111147090807,17.0,15.897371382395791,2021.4089988780443,6692.025701841546,9940.299075785608,9940.299075785608,0.0,9940.299075785608,206.26120582255137,0.083,1.0
11033,11033,2024-04-25 22:15:00,0.4364100697412759,9.673934328279,1.0,1.0,0.0,1.0,236.32094922971893,0.0,9.720089163009986,23.009570773825555,17.0,16.057599406915564,2035.1128179546583,6732.381740729667,9962.184113470263,9962.184113470264,0.0,9962.184113470263,72.22583482265941,0.029,1.0
11034,11034,2024-04-25 22:30:00,0.4286132026599407,9.715491629822516,1.0,1.0,0.0,1.0,196.2182835810381,0.0,9.74972325137469,24.187593523110507,17.0,16.216913012679427,1965.3178061930805,6496.338804763883,9779.494124904995,9779.494124904997,0.0,9779.494124904995,70.90133240556122,0.029,1.0
11035,11035,2024-04-25 22:45:00,0.42362714243295924,9.742067330832327,0.8963456939712455,1.0,0.0,1.0,206.11829409956647,0.0,9.778227490470366,26.337666409312963,17.0,16.375307106932095,2004.538973226147,6620.41470970188,9767.499132430103,9767.499132430103,0.0,9767.499132430103,70.81436871011825,0.029,0.8963456939712455
11036,11036,2024-04-25 23:00:00,0.4174488527146476,9.774997615030928,1.0,1.0,0.0,1.0,199.0425200092149,0.0,9.809317282612708,26.31219668230286,17.05,15.946074835233484,1998.6310632934744,6615.157780076223,9877.033014498982,9877.033014498984,0.0,9877.033014498982,204.9484350508539,0.083,1.0
11037,11037,2024-04-25 23:15:00,0.4124710911549781,9.801529084143967,1.0,1.0,0.0,1.0,205.65741338905394,0.0,9.845794703787382,24.468787257377816,17.1,15.507323173882984,2029.1919123510722,6728.458930540971,10009.582995758667,10009.582995758668,0.0,10009.582995758667,72.56947671925033,0.029,1.0
11038,11038,2024-04-25 23:30:00,0.4049198797191719,9.841777041096814,1.0,1.0,0.0,1.0,202.5780496515539,0.0,9.882055608608084,22.996967488208416,17.15,15.058720033534895,2038.038980526981,6767.460728312409,10055.37544849672,10055.37544849672,0.0,10055.37544849672,72.90147200160122,0.029,1.0
11039,11039,2024-04-25 23:45:00,0.3981041478222614,9.878104892107347,1.0,1.0,0.0,1.0,163.53663413446785,0.0,9.906649932488152,24.16648657589164,17.2,14.599923283569247,1964.9485037579284,6531.432617411861,9888.732607970176,9888.732607970174,0.0,9888.732607970176,71.69331140778378,0.029,1.0
11040,11040,2024-04-26 00:00:00,0.39395024107673077,9.900245215061025,1.0,1.0,0.0,1.0,174.2672137785839,0.0,9.930193859533631,26.329145713836773,17.15,14.722625198517429,2001.6138625845008,6651.778666100264,9831.536690002307,9831.53669000231,0.0,9831.536690002307,71.27864100251674,0.029,1.0
11041,11041,2024-04-26 00:15:00,0.38884566578784824,9.927452601350769,1.0,1.0,0.0,1.0,167.72400426146646,0.0,9.956404349544098,26.32035688753531,17.1,14.843879611769003,1999.57753112842,6643.294667161731,9889.320152656772,9889.320152656772,0.0,9889.320152656772,71.6975711067616,0.029,1.0
11042,11042,2024-04-26 00:30:00,0.384650103069345,9.949814950640391,1.0,1.0,0.0,1.0,175.7942168099575,0.0,9.98817655325717,24.501879326354928,17.05,14.963717193872817,2034.6496861553967,6757.883800532654,10000.64873817755,10000.64873817755,0.0,10000.64873817755,72.50470335178724,0.029,1.0
11043,11043,2024-04-26 00:45:00,0.3780992195177936,9.98473115997016,1.0,1.0,0.0,1.0,173.71433694511174,0.0,10.01988965954356,23.04961067872832,17.0,15.082147439243766,2046.842881746149,6796.2588041894,10022.320071488946,10022.320071488946,0.0,10022.320071488946,72.66182051829486,0.029,1.0
11044,11044,2024-04-26 01:00:00,0.37214034596192874,10.01649195602292,0.8766880026688426,1.0,0.0,1.0,135.34827293887955,0.0,10.040098306835759,24.227205326392006,16.75,15.009532714682946,1974.8539641842049,6558.50861337822,9854.82384271977,9854.823842719774,0.0,9854.82384271977,71.44747285971833,0.029,0.8766880026688426
11045,11045,2024-04-26 01:15:00,0.36871067787478545,10.034772086927394,0.7576016507182295,1.0,0.0,1.0,147.4101970379655,0.0,10.059474520290008,26.379551885754,16.5,14.933543596875687,2011.0819940417941,6680.10611090717,9848.070014246694,9848.070014246694,0.0,9848.070014246694,71.39850760328854,0.029,0.7576016507182295
11046,11046,2024-04-26 01:30:00,0.36451312324109053,10.057145053124987,0.6125293446347851,1.0,0.0,1.0,141.81083751115256,0.0,10.081690065230168,26.361176994673237,16.25,14.854235590291648,2008.4235551644267,6672.527124044318,9914.717285265577,9914.717285265579,0.0,9914.717285265577,71.88170031817543,0.029,0.6125293446347851
11047,11047,2024-04-26 01:45:00,0.36095830808791773,10.076092217891398,0.49003273323435415,1.0,0.0,1.0,150.60695655117536,0.0,10.109579259630124,24.5291805809986,16.0,14.771669583855122,2041.868967402213,6784.8709292448275,10034.855688544805,10034.855688544807,0.0,10034.855688544805,72.75270374194984,0.029,0.49003273323435415
11048,11048,2024-04-26 02:00:00,0.3552314139329715,10.106616563737262,0.2928546286739826,1.0,0.0,1.0,149.39319946184906,0.0,10.137566381476882,23.055289783303817,16.05,14.950791063447763,2054.2071520472587,6823.062361594547,10035.071011694023,10035.071011694024,0.0,10035.071011694023,72.75426483478167,0.029,0.2928546286739826
11049,11049,2024-04-26 02:15:00,0.3499746920120633,10.134634891575702,0.11172156803174484,1.0,0.0,1.0,111.89286841661863,0.0,10.154163528909761,24.223892808845367,16.1,15.129648261060947,1983.8017830445592,6586.059726937161,9844.920486169314,9844.920486169314,0.0,9844.920486169314,71.37567352472753,0.029,0.11172156803174484
11050,11050,2024-04-26 02:30:00,0.34714159182804316,10.14973531555653,0.014572428217098098,1.0,0.0,1.0,124.44561085042258,0.0,10.169995704290194,26.360134474176032,16.15,15.30823135622022,2020.5107081332726,6704.275768081252,9828.43413539527,9828.43413539527,0.0,9828.43413539527,71.25614748161571,0.029,0.014572428217098098
11051,11051,2024-04-26 02:45:00,0.34371132378096186,10.168018644247473,0.0,1.0,0.0,1.0,119.72210046238732,0.0,10.18880499280679,26.332816665335933,16.2,15.486542211221309,2019.8428634331613,6697.965603673058,9884.363963339207,9884.363963339207,0.0,9884.363963339207,71.66163873420925,0.029,0.0
11052,11052,2024-04-26 03:00:00,0.3407029827173351,10.184053102116604,0.0,0.0,0.0,1.0,0.0,0.0,10.189428810272739,23.566383988280556,16.15,15.463180082881637,2084.2097421327453,6911.990868681437,10130.49997442725,10130.49997442725,0.0,10130.49997442725,73.44612481459757,0.029,0.0
11053,11053,2024-04-26 03:15:00,0.33970533664771296,10.18937055566769,-0.24393218106256184,0.0,1.0,1.0,0.0,-1606.5414591021247,9.935894355213334,22.03393692108299,16.1,15.439723186831253,2575.923401222952,8543.400229349227,10670.36526492158,10670.365264921582,0.0,10670.36526492158,77.36014817068146,0.029,-0.24393218106256184
11054,11054,2024-04-26 03:30:00,0.38265851989688915,9.96043008894958,1.0,1.0,1.0,1.0,353.5516703920624,-1334.4379877422048,9.77333909217671,24.099915368522364,16.05,15.416184400285104,2318.25609308874,7689.443517841177,10251.725588986155,10251.725588986155,0.0,10251.725588986155,74.32501052014963,0.029,1.0
11055,11055,2024-04-26 03:45:00,0.41310228687184897,9.798164810973045,1.0,1.0,0.0,1.0,202.50071764444988,0.0,9.800792590323127,26.269835009213047,16.0,15.392562826057274,1999.801659175582,6633.698613608528,9806.460268291536,9806.460268291532,0.0,9806.460268291536,71.09683694511364,0.029,1.0
11056,11056,2024-04-26 04:00:00,0.41310564445572645,9.798146915050978,1.0,1.0,0.0,1.0,194.3472666066286,0.0,9.831180373234828,26.24369556688098,16.0,15.392562826057274,1995.3902677782328,6619.065242703285,9868.383769777909,9868.383769777909,0.0,9868.383769777909,71.54578233088985,0.029,1.0
11057,11057,2024-04-26 04:15:00,0.40833534106742553,9.823572632110622,1.0,1.0,0.0,1.0,201.08119319767033,0.0,9.866917899406722,24.409673322881016,16.0,15.392562826057274,2029.3788283041995,6731.811357215242,9982.205305276015,9982.205305276015,0.0,9982.205305276015,72.37098846325111,0.029,1.0
11058,11058,2024-04-26 04:30:00,0.40094028703568013,9.862988270099825,1.0,1.0,0.0,1.0,198.19549256318479,0.0,9.902465397618878,22.9455714712956,16.0,15.392562826057274,2041.18407255399,6770.9714569497255,10008.440620202966,10008.440620202968,0.0,10008.440620202966,72.5611944964715,0.029,1.0
11059,11059,2024-04-26 04:45:00,0.39425910648475515,9.898598962436255,1.0,1.0,0.0,1.0,159.07921655539545,0.0,9.926351026868256,24.12303965219141,16.0,15.392562826057274,1969.5601483299147,6533.382131676801,9825.904264499019,9825.90426449902,0.0,9825.904264499019,71.23780591761789,0.029,1.0
11060,11060,2024-04-26 05:00:00,0.39022187086912047,9.920117428267588,1.0,1.0,0.0,1.0,170.26167206357763,0.0,9.94930137772293,26.261211150534614,15.9,15.319946746149489,2005.9523290563025,6655.715889801902,9823.78538897094,9823.78538897094,13.44,9810.34538897094,71.12500407003932,0.029,1.0
11061,11061,2024-04-26 05:15:00,0.38524918305614836,9.94662185431073,1.0,1.0,0.0,1.0,164.2512555258247,0.0,9.97500516648425,26.23296261781102,15.8,15.247144088967334,2003.8344814111822,6650.231891659943,9889.648019835693,9889.648019835693,0.0,9889.648019835693,71.69994814380878,0.029,1.0
11062,11062,2024-04-26 05:30:00,0.3811351616584732,9.968549588360338,1.0,1.0,0.0,1.0,172.10049493096642,0.0,10.006262993636772,24.387212718549897,15.7,15.174157802830823,2037.1559939020558,6762.315128699759,10007.74039293818,10007.74039293818,0.0,10007.74039293818,72.5561178488018,0.029,1.0
11063,11063,2024-04-26 05:45:00,0.3746924920329447,10.002889017464405,0.9738035149419726,1.0,0.0,1.0,170.14064852882154,0.0,10.037484256925643,22.90979038133873,15.6,15.10099423478178,2048.289316460555,6800.704800553083,10036.863803048414,10036.863803048414,0.0,10036.863803048414,72.767262572101,0.029,0.9738035149419726
11064,11064,2024-04-26 06:00:00,0.36882630320132687,10.034155803936928,0.7699769017880493,1.0,0.0,1.0,131.5637751774985,0.0,10.05709683183401,24.096515930325236,15.7,15.174157802830823,1976.393543078496,6560.615009940868,9838.506675811737,9838.506675811737,390.9,9447.606675811738,68.4951483996351,0.029,0.7699769017880493
11065,11065,2024-04-26 06:15:00,0.3654940137766745,10.051916906570325,-0.7691696152393279,1.0,1.0,1.0,355.470763518472,-1380.7689296312644,9.890856696662604,26.22695742971232,15.8,15.247144088967334,2375.3654076422654,7883.251445945008,10341.936679919645,10341.936679919647,0.0,10341.936679919645,74.97904092941744,0.029,-0.7691696152393279
11066,11066,2024-04-26 06:30:00,0.3927844031900087,9.906459130997254,0.0,0.0,1.0,1.0,0.0,-1495.8201308252576,9.662065315593999,25.799498488282865,15.9,15.319946746149489,2595.693353288543,8677.624724617564,10681.272499266557,10681.272499266557,0.0,10681.272499266557,77.43922561968255,0.029,0.0
11067,11067,2024-04-26 06:45:00,0.4174435197281177,9.775026039849132,0.6768233462102762,1.0,0.0,1.0,231.81241999959482,0.0,9.700228251043793,24.27078780141703,16.0,15.392562826057274,2010.114418201269,6667.907880597894,9918.68045941675,9918.680459416752,0.0,9918.68045941675,71.91043333077144,0.029,0.6768233462102762
11068,11068,2024-04-26 07:00:00,0.4323244894338201,9.695710471317739,1.0,1.0,0.0,1.0,230.84568334096673,0.0,9.740511315188254,22.83948260398086,16.0,15.392562826057274,2028.3246726173568,6728.314534874347,9984.745746394268,9984.745746394268,1497.6,8487.145746394268,61.531806661358445,0.029,1.0
11069,11069,2024-04-26 07:15:00,0.4247617891407988,9.736019663879542,-0.7684504107988861,1.0,1.0,1.0,379.84433361788194,-1264.4237243947434,9.601342368840553,24.003566889263144,16.0,15.392562826057274,2291.41008146815,7601.015737093602,10279.950915036208,10279.95091503621,0.0,10279.950915036208,74.52964413401251,0.029,-0.7684504107988861
11070,11070,2024-04-26 07:30:00,0.44375188646762037,9.634802445127583,-0.18244190760358026,0.0,1.0,1.0,0.0,-1338.6530385037104,9.393177818185425,25.621876594515744,16.0,15.392562826057274,2473.2761548886433,8204.29792446483,10505.472070466583,10505.472070466583,0.0,10505.472070466583,76.16467251088274,0.029,-0.18244190760358026
11071,11071,2024-04-26 07:45:00,0.4852548212573784,9.413591802698173,1.0,1.0,1.0,1.0,433.22501533264875,-1124.3854768158171,9.281116030197222,26.140210558707814,16.0,15.392562826057274,2239.300679937465,7428.1595625098325,10196.683996624446,10196.683996624446,0.0,10196.683996624446,73.92595897552724,0.029,1.0
11072,11072,2024-04-26 08:00:00,0.5052163219008875,9.30719700426827,1.0,1.0,0.0,1.0,320.86811941686034,0.0,9.33407457951314,24.479323259548526,16.125,15.335463047563328,2011.5423661124298,6673.9237997899545,9946.512889111873,9946.512889111873,2728.62,7217.892889111873,270.6709833416952,0.15,1.0
11073,11073,2024-04-26 08:15:00,0.5017303012403928,9.325777494388706,1.0,1.0,0.0,1.0,306.1654193335122,0.0,9.386628334788568,22.932800900681304,16.25,15.276065676271465,2007.767398077058,6662.679034187061,9979.743741325407,9979.743741325407,0.0,9979.743741325407,72.3531421246092,0.029,1.0
11074,11074,2024-04-26 08:30:00,0.49142725279514676,9.380692742601868,1.0,1.0,0.0,1.0,264.39300815762647,0.0,9.426874682900648,24.089896295731606,16.375,15.214328848910226,1937.4483679048008,6430.561916438103,9797.573149390775,9797.573149390775,0.0,9797.573149390775,71.03240533308312,0.029,1.0
11075,11075,2024-04-26 08:45:00,0.4846884472816943,9.41661057598857,1.0,1.0,0.0,1.0,271.1100383705777,0.0,9.465547376462085,26.217793502023955,16.5,15.150223983404395,1973.6667491993223,6552.023062283878,9789.688738613258,9789.68873861326,0.0,9789.688738613258,70.97524335494613,0.029,1.0
11076,11076,2024-04-26 09:00:00,0.4762999514154317,9.46132125895575,1.0,1.0,0.0,1.0,261.62752930070064,0.0,9.506282311961396,26.222446650538895,16.625,15.135888166723374,1971.0761232037687,6543.694120477903,9847.82598424098,9847.82598424098,3660.54,6187.285984240981,232.02322440903677,0.15,1.0
11077,11077,2024-04-26 09:15:00,0.4697748844025765,9.496099866134267,0.7289163774346376,1.0,0.0,1.0,266.5285346402686,0.0,9.552123407188152,24.41964561957675,16.75,15.119780072509403,2006.8213734728592,6662.67017633671,9965.384111344007,9965.384111344007,0.0,9965.384111344007,72.24903480724406,0.029,0.7289163774346376
11078,11078,2024-04-26 09:30:00,0.4602365134267071,9.546939383435651,0.394351127349468,1.0,0.0,1.0,261.54118146814176,0.0,9.59744219230505,22.98587064723935,16.875,15.101873224613456,2019.0166901579355,6703.497673891098,9993.413609360081,9993.413609360083,0.0,9993.413609360081,72.45224866786059,0.029,0.394351127349468
11079,11079,2024-04-26 09:45:00,0.4517145493681455,9.592361451867784,0.09458195942468228,1.0,0.0,1.0,220.24171928734356,0.0,9.630754565076115,24.18386965105413,17.0,15.082147439243766,1946.9269417067035,6464.501704089189,9811.342855314459,9811.34285531446,0.0,9811.342855314459,71.13223570102983,0.029,0.09458195942468228
11080,11080,2024-04-26 10:00:00,0.4461202126175689,9.622179266748358,1.0,1.0,0.0,1.0,230.17396554097365,0.0,9.662965412804157,26.35224198163373,17.25,15.179267650552731,1987.0524608810033,6595.897210421485,9794.612957410287,9794.612957410287,4238.58,5556.032957410287,208.35123590288575,0.15,1.0
11081,11081,2024-04-26 10:15:00,0.4391432421357755,9.659366519416317,1.0,1.0,0.0,1.0,222.22747096408997,0.0,9.69762600556314,26.3363933761788,17.5,15.27361686188706,1985.7427045004029,6589.64245169283,9855.133581166761,9855.133581166763,0.0,9855.133581166761,71.44971846345902,0.029,1.0
11082,11082,2024-04-26 10:30:00,0.4335928360604316,9.6889501837979,1.0,1.0,0.0,1.0,228.31259165745777,0.0,9.737593039378268,24.506799414701394,17.75,15.36516168920403,2021.3533357942656,6705.8119376397835,9967.802125982575,9967.802125982576,0.0,9967.802125982575,72.26656541337367,0.029,1.0
11083,11083,2024-04-26 10:45:00,0.4253018859893877,9.733140947676564,0.9513525433786917,1.0,0.0,1.0,224.52333354105926,0.0,9.777235977582428,23.045492217631285,18.0,15.453855585614487,2033.9431235287698,6745.512306963849,9991.372147149768,9991.37214714977,0.0,9991.372147149768,72.43744806683583,0.029,0.9513525433786917
11084,11084,2024-04-26 11:00:00,0.41784908615659255,9.772864370785362,1.0,1.0,0.0,1.0,185.2593758702713,0.0,9.80521334901206,24.200530722399332,17.8,15.298396932924845,1962.7690533055968,6512.889204505921,9832.943288732828,9832.94328873283,4496.22,5336.723288732827,110.73700824120617,0.083,1.0
11085,11085,2024-04-26 11:15:00,0.41313757779588456,9.797976710347935,0.5293504434549144,1.0,0.0,1.0,195.21568231545592,0.0,9.832076585417084,26.33001532396606,17.6,15.142547946088142,1998.3777064850215,6634.204141557524,9828.509971868769,9828.50997186877,0.0,9828.509971868769,71.25669729604857,0.029,0.5293504434549144
11086,11086,2024-04-26 11:30:00,0.40731444938389594,9.829013984783835,0.3313879252797097,1.0,0.0,1.0,188.72139497889498,0.0,9.861597951740233,26.288298830951625,17.4,14.986288265699804,1996.49509093143,6630.77729928202,9898.802595109586,9898.802595109586,0.0,9898.802595109586,71.7663188145445,0.029,0.3313879252797097
11087,11087,2024-04-26 11:45:00,0.40258817114991086,9.854205047770975,0.17122811428056897,1.0,0.0,1.0,195.39024854968866,0.0,9.896541643391519,24.422817596562854,17.2,14.829629962856558,2029.092472666893,6741.569059703544,10021.784883763497,10021.7848837635,0.0,10021.784883763497,72.65794040728537,0.029,0.17122811428056897
11088,11088,2024-04-26 12:00:00,0.39536190746642996,9.892721033203928,-0.07939024178427584,1.0,1.0,1.0,393.5794010118488,-1323.2776877502124,9.754418351299158,22.957432440551234,17.4,14.986288265699804,2386.3888314889327,7925.696124508858,10518.735836886372,10518.73583688637,4461.6,6057.135836886371,43.91423481742619,0.029,-0.07939024178427584
11089,11089,2024-04-26 12:15:00,0.4179937413782349,9.772093358454008,-0.7699528002366725,0.0,1.0,1.0,0.0,-1432.2146445189508,9.535261354628691,23.32312138180933,17.6,15.142547946088142,2467.740524197565,8192.639628166977,10524.692061264912,10524.692061264912,0.0,10524.692061264912,76.30401744417061,0.029,-0.7699528002366725
11090,11090,2024-04-26 12:30:00,0.44212658151527845,9.643465320523566,-0.23483328248758537,0.0,1.0,1.0,0.0,-1305.501858035348,9.329276641527812,25.81392589650561,17.8,15.298396932924845,2461.11543601924,8166.509840146909,10440.783246970177,10440.783246970177,0.0,10440.783246970177,75.69567854053379,0.029,-0.23483328248758537
11091,11091,2024-04-26 12:45:00,0.49796038428573,9.34587115175706,1.0,1.0,1.0,1.0,452.3349149586089,-1095.1905519981826,9.223066125786067,26.440341979568622,18.0,15.453855585614487,2245.9110096294235,7448.497572800516,10176.261201171697,10176.261201171697,0.0,10176.261201171697,73.77789370849482,0.029,1.0
