step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11092,11092,2024-04-26 13:00:00,0.517959374037648,9.239276536379336,1.0,1.0,0.0,1.0,333.16163785725695,0.0,9.277959638937851,24.73127411967687,18.5,15.652215909223186,2011.4062934160586,6665.803368372195,9919.503632339778,9919.503632339778,4132.14,5787.363632339778,120.08779537105039,0.083,1.0
11093,11093,2024-04-26 13:15:00,0.5123176567697181,9.269346889417402,1.0,1.0,0.0,1.0,317.84026754765216,0.0,9.332295476832007,23.20653734970316,19.0,15.840119374691199,2009.2210848552202,6653.358878848764,9942.704587673436,9942.704587673434,0.0,9942.704587673436,72.08460826063241,0.029,1.0
11094,11094,2024-04-26 13:30:00,0.5016632785888013,9.326134725121689,1.0,1.0,0.0,1.0,275.3940909046042,0.0,9.37421710967914,24.38152245127686,19.5,16.01724690081292,1940.0074200119902,6418.998037387218,9756.93077547309,9756.93077547309,0.0,9756.93077547309,70.73774812217991,0.029,1.0
11095,11095,2024-04-26 13:45:00,0.49464747324620406,9.363528967597732,1.0,1.0,0.0,1.0,282.54926868699124,0.0,9.414599689114999,26.54833288658905,20.0,16.18326418069899,1980.2385619027514,6546.784083092444,9745.647149471435,9745.647149471435,0.0,9745.647149471435,70.65594183366791,0.029,1.0
11096,11096,2024-04-26 14:00:00,0.48589179339071664,9.41019674122748,1.0,1.0,0.0,1.0,273.4932602788007,0.0,9.457240542965296,26.512601049180667,19.675,15.893780432845713,1976.7087629792782,6544.146662799662,9844.91042276539,9844.910422765393,3529.98,6314.93042276539,131.03480627238184,0.083,1.0
11097,11097,2024-04-26 14:15:00,0.4790617556110454,9.446600842593128,1.0,1.0,0.0,1.0,277.3100404537984,0.0,9.504920149024304,24.65265056068396,19.35,15.604323198784233,2008.984395066076,6659.024801391706,9970.912411868341,9970.912411868341,0.0,9970.912411868341,72.28911498604548,0.029,1.0
11098,11098,2024-04-26 14:30:00,0.46913165851,9.4995282601417,0.7055303080197112,1.0,0.0,1.0,271.7705315765227,0.0,9.551986781291136,23.171566554207086,19.025,15.314892508316584,2018.9418944210413,6698.925368283159,10007.995437200452,10007.995437200452,0.0,10007.995437200452,72.55796691970328,0.029,0.7055303080197112
11099,11099,2024-04-26 14:45:00,0.46027973720731097,9.546709000685032,0.40279813493228783,1.0,0.0,1.0,231.14824880946833,0.0,9.58707396087631,24.32924351670698,18.7,15.025479167225843,1947.457913226838,6467.25491911582,9835.846585719039,9835.84658571904,0.0,9835.846585719039,71.30988774646303,0.029,0.40279813493228783
11100,11100,2024-04-26 15:00:00,0.45439407885908994,9.57807955968105,1.0,1.0,0.0,1.0,239.53787938422192,0.0,9.620732939464599,26.51782606722627,18.775,15.244290990004947,1985.8904531726903,6590.738657457106,9784.562038369855,9784.562038369855,2550.48,7234.082038369856,150.1072022961745,0.083,1.0
11101,11101,2024-04-26 15:15:00,0.4470938599766331,9.616989726324546,0.75,1.0,0.0,1.0,230.8596480757086,0.0,9.656707970756726,26.51975966405137,18.85,15.463141871717946,1984.4784388353166,6581.247209327521,9839.077287359012,9839.077287359012,0.0,9839.077287359012,71.33331033335284,0.029,0.75
11102,11102,2024-04-26 15:30:00,0.44133210923858,9.647699857758369,0.75,1.0,0.0,1.0,236.79936095644035,0.0,9.697954933135254,24.711701295730812,18.925,15.682026261889837,2021.6081701787418,6698.814719746869,9947.400295238878,9947.400295238878,0.0,9947.400295238878,72.11865214048187,0.029,0.75
11103,11103,2024-04-26 15:45:00,0.432769401065397,9.693339092321434,-0.5631827784641945,1.0,1.0,1.0,422.1535537194455,-1244.7012008529991,9.572897241551681,23.250894080120204,19.0,15.900938124610201,2362.0210723912332,7819.522500436036,10434.844559368521,10434.844559368521,0.0,10434.844559368521,75.65262305542178,0.029,-0.5631827784641945
11104,11104,2024-04-26 16:00:00,0.45243466256979364,9.588523248503,1.0,1.0,1.0,1.0,406.09197711091355,-1197.2020955844425,9.447872796315133,24.399551095887702,19.0,15.748665202226512,2270.8928025013665,7522.7922992482845,10246.572878075203,10246.572878075205,1452.48,8794.092878075204,182.4774272200605,0.083,1.0
11105,11105,2024-04-26 16:15:00,0.47321323695950746,9.477773447005825,0.8344118364561528,1.0,0.0,1.0,267.9021899411411,0.0,9.48538481367206,26.537991411273758,19.0,15.595548986512956,1979.8683224944066,6562.737901504504,9781.862485091538,9781.862485091538,0.0,9781.862485091538,70.91850301691366,0.029,0.8344118364561528
11106,11106,2024-04-26 16:30:00,0.4725691335590385,9.481206518130325,0.8159426582670277,1.0,0.0,1.0,258.8389020652554,0.0,9.525737732567832,26.52040848111379,19.0,15.441595653252657,1976.9544514528827,6556.794790279712,9855.072996201427,9855.072996201427,0.0,9855.072996201427,71.44927922246035,0.029,0.8159426582670277
11107,11107,2024-04-26 16:45:00,0.4661052978699518,9.515658762353157,0.75,1.0,0.0,1.0,263.3243756718979,0.0,9.571180329325282,24.686489328061903,19.0,15.286789978131333,2010.6837904673891,6672.129165732189,9976.958106739445,9976.958106739447,0.0,9976.958106739445,72.33294627386098,0.029,0.75
11108,11108,2024-04-26 17:00:00,0.4566498547195629,9.56605627434473,1.0,1.0,0.0,1.0,258.3913400733111,0.0,9.616153746838311,23.206490506250717,18.875,14.928259363983164,2020.8862060706347,6712.758903293565,10035.02308223446,10035.023082234464,338.94,9696.08308223446,363.6031155837922,0.15,1.0
11109,11109,2024-04-26 17:15:00,0.44819283733890103,9.611132176983658,-0.023881020087575356,1.0,1.0,1.0,399.62933259571406,-1214.7940859826979,9.488038262142346,24.346859229773234,18.75,14.569743694124684,2270.0834341584773,7546.082218907572,10331.230891563557,10331.230891563555,0.0,10331.230891563557,74.9014239638358,0.029,-0.023881020087575356
11110,11110,2024-04-26 17:30:00,0.46550575276559997,9.518854337759352,0.582250784467906,1.0,1.0,1.0,437.2724814796759,-1155.934124546154,9.370309349590057,26.436320023007763,18.625,14.211271643414454,2279.153387150501,7579.7624020755775,10309.04594815669,10309.04594815669,0.0,10309.04594815669,74.74058312413601,0.029,0.582250784467906
11111,11111,2024-04-26 17:45:00,0.4913284738864379,9.381219234185286,1.0,1.0,0.0,1.0,286.74481035706464,0.0,9.415033231569074,26.439741677938873,18.5,13.852878782741637,1968.2769007472,6547.1192308722175,9947.689433220363,9947.689433220363,0.0,9947.689433220363,72.12074839084764,0.029,1.0
11112,11112,2024-04-26 18:00:00,0.4891542769076478,9.392807704082237,1.0,1.0,0.0,1.0,285.72697275431454,0.0,9.464174872581749,24.578262037257716,18.375,13.710778705935233,1999.101761121355,6649.689920464994,10045.58565568613,10045.58565568613,7.32,10038.265655686131,376.4349620882299,0.15,1.0
11113,11113,2024-04-26 18:15:00,0.47680636294167167,9.45862208552089,0.9744632415411341,1.0,0.0,1.0,279.51077394121273,0.0,9.512356077834724,23.144422962611667,18.25,13.56885498865845,2010.3240157644707,6686.740802292967,10074.278749097513,10074.278749097517,0.0,10074.278749097513,73.03852093095698,0.029,0.9744632415411341
11114,11114,2024-04-26 18:30:00,0.4677429405073524,9.506930127095812,0.6565880854189152,1.0,0.0,1.0,237.644096922749,0.0,9.548374890884364,24.342014048733486,18.125,13.427105712626235,1938.6393312877085,6447.760261875421,9890.528071449644,9890.528071449646,0.0,9890.528071449644,71.70632851800993,0.029,0.6565880854189152
11115,11115,2024-04-26 18:45:00,0.4617013377363063,9.539131869865487,0.44302569621525234,1.0,0.0,1.0,246.87802130384154,0.0,9.583147200331913,26.544214432054645,18.0,13.285536942035515,1978.3199829677578,6579.2280193736,9890.907332652687,9890.90733265269,0.0,9890.907332652687,71.70907816173198,0.029,0.44302569621525234
11116,11116,2024-04-26 19:00:00,0.45416673508479344,9.579291301998051,1.0,1.0,0.0,1.0,238.26979937207824,0.0,9.62029819170209,26.528163461621077,18.0,13.065631486277558,1976.1169697027628,6571.901536941589,9978.486947884212,9978.486947884212,0.0,9978.486947884212,449.03191265478955,0.18,1.0
11117,11117,2024-04-26 19:15:00,0.4482164449630719,9.611006348346827,0.75,1.0,0.0,1.0,243.83595950436631,0.0,9.662697975462697,24.702322051939515,18.0,12.844032502214136,2011.3358792479958,6689.027804929935,10117.214125575263,10117.214125575263,0.0,10117.214125575263,73.34980241042066,0.029,0.75
11118,11118,2024-04-26 19:30:00,0.43940950789505195,9.657947322919373,-0.3335452009318932,1.0,1.0,1.0,426.97729447252425,-1230.7617478104366,9.540693013496103,23.225477030985942,18.0,12.62071136622582,2345.087896637099,7798.974953638811,10664.447071906165,10664.447071906166,0.0,10664.447071906165,77.3172412713197,0.029,-0.3335452009318932
11119,11119,2024-04-26 19:45:00,0.45854396644046413,9.555960658872326,0.3358613276174941,1.0,1.0,1.0,410.32349918292215,-1184.2941676949586,9.418372800582974,24.374707644643088,18.0,12.39565029893293,2255.8264875973255,7502.1214777302985,10441.9652468384,10441.9652468384,0.0,10441.9652468384,75.7042480395784,0.029,0.3358613276174941
11120,11120,2024-04-26 20:00:00,0.47887019513996143,9.447621859904006,1.0,1.0,0.0,1.0,273.23333421131883,0.0,9.456781210840926,26.484210651605668,17.675,12.22537624994776,1970.192891739847,6552.20004271511,9944.944255606,9944.944255606002,0.0,9944.944255606,447.52249150227,0.18,1.0
11121,11121,2024-04-26 20:15:00,0.47795095797858744,9.452521393974129,1.0,1.0,0.0,1.0,264.4730425234045,0.0,9.498053102728354,26.44117193224597,17.35,12.052428888984794,1969.436579398734,6549.684801809245,10029.918355071695,10029.918355071695,0.0,10029.918355071695,72.7169080742698,0.029,1.0
11122,11122,2024-04-26 20:30:00,0.47133971882688164,9.48775929865272,0.7891285942705937,1.0,0.0,1.0,268.4850714399409,0.0,9.54438695584647,24.57841957869246,17.025,11.876833909077627,2003.626840277501,6663.390129713697,10169.943165480785,10169.943165480787,0.0,10169.943165480785,73.7320879497357,0.029,0.7891285942705937
11123,11123,2024-04-26 20:45:00,0.4616952007476389,9.539164580015084,0.45998605239111867,1.0,0.0,1.0,263.3517828017039,0.0,9.590156029251196,23.096900161457413,16.7,11.698628369732672,2015.8238704840821,6703.953356885826,10212.166461331013,10212.166461331015,0.0,10212.166461331013,74.03820684464985,0.029,0.45998605239111867
11124,11124,2024-04-26 21:00:00,0.4530881824904844,9.585039987325718,1.0,1.0,0.0,1.0,221.69617308695976,0.0,9.62370940709802,24.299117408242452,16.525,11.787521527049481,1943.3213191975722,6462.834214882976,9974.496938991164,9974.496938991164,0.0,9974.496938991164,374.0436352121686,0.15,1.0
11125,11125,2024-04-26 21:15:00,0.44745268547175404,9.61507718643555,-0.040226773490821065,1.0,1.0,1.0,417.13741299648916,-1209.6348537367264,9.494615002570308,26.477905364477195,16.35,11.871958998198332,2299.7125126410765,7648.071661781735,10457.915393949334,10457.915393949334,0.0,10457.915393949334,75.81988660613267,0.029,-0.040226773490821065
11126,11126,2024-04-26 21:30:00,0.46779469878519714,9.5066542554749,0.6612192291556296,1.0,1.0,1.0,429.99089687152394,-1166.9257777688586,9.379187919348995,26.462339673880738,16.175,11.952045440699841,2276.7982880052286,7571.8666443607235,10485.318133077397,10485.318133077397,0.0,10485.318133077397,76.01855646481113,0.029,0.6612192291556296
11127,11127,2024-04-26 21:45:00,0.4864906345764687,9.407004917707422,1.0,1.0,0.0,1.0,292.3935308173959,0.0,9.428415656337652,24.648356644142858,16.0,12.027880906007114,1995.5360169141225,6636.482767795283,10115.310664296136,10115.310664296136,0.0,10115.310664296136,73.33600231614699,0.029,1.0
11128,11128,2024-04-26 22:00:00,0.4835394445106537,9.422734760758216,1.0,1.0,0.0,1.0,286.5609784083045,0.0,9.477696145079026,23.19934787615186,16.0,11.91250400279379,2008.0308021752435,6678.036228304084,10177.264524994125,10177.264524994127,0.0,10177.264524994125,211.1782388936281,0.083,1.0
11129,11129,2024-04-26 22:15:00,0.474271144984645,9.472134797231842,1.0,1.0,0.0,1.0,244.91891001562692,0.0,9.514875110747088,24.37852537053883,16.0,11.79667223847922,1937.153768575505,6442.323012340939,9986.178936444328,9986.178936444328,0.0,9986.178936444328,72.39979728922138,0.029,1.0
11130,11130,2024-04-26 22:30:00,0.4680387916832756,9.50535324032814,1.0,1.0,0.0,1.0,253.32100267813098,0.0,9.550721667415926,26.549620680150653,16.0,11.680375605549484,1975.565277948023,6570.0667954022565,9985.205861074375,9985.205861074375,0.0,9985.205861074375,72.39274249278922,0.029,1.0
11131,11131,2024-04-26 22:45:00,0.46026886846433085,9.546766931085116,1.0,1.0,0.0,1.0,244.5221610941516,0.0,9.588847058927744,26.534783908140554,16.0,11.563618159322969,1973.3797363440885,6562.798417848621,10063.71749180342,10063.71749180342,0.0,10063.71749180342,72.96195181557479,0.029,1.0
11132,11132,2024-04-26 23:00:00,0.45416213111711645,9.57931584114577,1.0,1.0,0.0,1.0,250.07438912226326,0.0,9.632291507534688,24.676715024419476,15.725,11.41728693520552,2009.1530913153156,6681.768585162314,10209.969894171805,10209.969894171805,0.0,10209.969894171805,211.85687530406497,0.083,1.0
11133,11133,2024-04-26 23:15:00,0.4451366931698486,9.627421425404707,1.0,1.0,0.0,1.0,245.63432253987034,0.0,9.675312339268853,23.191432205296913,15.45,11.268828051736719,2021.4225378641956,6722.572644774298,10251.844697054608,10251.84469705461,0.0,10251.844697054608,74.32587405364592,0.029,1.0
11134,11134,2024-04-26 23:30:00,0.437047779793204,9.670535333702222,1.0,1.0,0.0,1.0,205.8287172698663,0.0,9.706500741731098,24.339121328223374,15.175,11.118268263873382,1951.7554430640037,6490.883279007401,10060.004417293492,10060.004417293492,0.0,10060.004417293492,72.93503202537782,0.029,1.0
11135,11135,2024-04-26 23:45:00,0.43180576802307064,9.698475256437034,1.0,1.0,0.0,1.0,214.60500513750108,0.0,9.736421591872064,26.463719110739245,14.9,10.965631901682613,1987.5315997043838,6609.862763732003,10059.529271437643,10059.529271437645,0.0,10059.529271437643,72.93158721792291,0.029,1.0
11136,11136,2024-04-27 00:00:00,0.42531688397691103,9.733061008403064,1.0,1.0,0.0,1.0,206.31538282703724,0.0,9.76859542182028,26.47634475566259,14.675,11.039510906714996,1983.8680925743954,6597.679169082853,10096.419835137563,10096.419835137567,0.0,10096.419835137563,73.19904380474733,0.029,1.0
11137,11137,2024-04-27 00:15:00,0.42016375927184424,9.76052716308107,1.0,1.0,0.0,1.0,213.31081136532515,0.0,9.806159193061601,24.68870568786626,14.45,11.107111393348372,2019.347404797623,6715.671448944977,10222.090024112098,10222.090024112098,0.0,10222.090024112098,74.11015267481271,0.029,1.0
11138,11138,2024-04-27 00:30:00,0.4123839273618967,9.80199366716109,1.0,1.0,0.0,1.0,209.96851970917083,0.0,9.843437287694249,23.273340434816106,14.225,11.168595005230747,2031.0346074787612,6754.539160948013,10246.800896157682,10246.800896157682,0.0,10246.800896157682,74.2893064971432,0.029,1.0
11139,11139,2024-04-27 00:45:00,0.405376464946903,9.839343441833007,1.0,1.0,0.0,1.0,169.8620036319388,0.0,9.86893898514923,24.479261900627094,14.0,11.224123997702126,1958.2282148042327,6512.409544506899,10038.798913267485,10038.798913267485,0.0,10038.798913267485,72.78129212118927,0.029,1.0
11140,11140,2024-04-27 01:00:00,0.4010715050393721,9.862288878140147,1.0,1.0,0.0,1.0,181.8454230253684,0.0,9.893641812974952,26.65422581662068,14.0,11.353855136668914,1997.6934353347679,6643.657617083986,10016.047844568167,10016.047844568167,0.0,10016.047844568167,72.61634687311921,0.029,1.0
11141,11141,2024-04-27 01:15:00,0.39572553364049473,9.890782905696163,1.0,1.0,0.0,1.0,175.0984775664985,0.0,9.921020382098664,26.637574588275633,14.0,11.483015653904124,1995.215333253185,6635.416281612279,10076.804143888503,10076.804143888503,0.0,10076.804143888503,73.05683004319165,0.029,1.0
11142,11142,2024-04-27 01:30:00,0.3913423533855063,9.914145256455251,1.0,1.0,0.0,1.0,182.9310006991993,0.0,9.953957376038458,24.809716385255413,14.0,11.61161311794315,2029.8291549520181,6750.530230588791,10195.401603138793,10195.401603138793,0.0,10195.401603138793,73.91666162275625,0.029,1.0
11143,11143,2024-04-27 01:45:00,0.384545306136543,9.950373518292226,1.0,1.0,0.0,1.0,180.6010183821892,0.0,9.9867794135374,23.35522799886481,14.0,11.739651482773802,2041.4009317233642,6789.014074771453,10214.183296256835,10214.183296256835,0.0,10214.183296256835,74.05282889786206,0.029,1.0
11144,11144,2024-04-27 02:00:00,0.37837747618164724,9.98324805195182,1.0,1.0,0.0,1.0,175.39521918456873,0.0,10.016547949860259,22.874128915403183,13.8,11.53024906312385,2044.8512793507152,6800.488772485618,10230.753735020508,10230.753735020506,0.0,10230.753735020508,74.17296457889869,0.029,1.0
11145,11145,2024-04-27 02:15:00,0.3729871779794151,10.011978341369717,0.9202188804048391,1.0,0.0,1.0,138.23297611237143,0.0,10.037449807291203,23.724551286811188,13.6,11.321199439802937,1976.7742232674486,6574.087341617195,10092.241254734055,10092.24125473406,0.0,10092.241254734055,73.16874909682191,0.029,0.9202188804048391
11146,11146,2024-04-27 02:30:00,0.369227350464798,10.032018222022627,0.7936942266960366,1.0,0.0,1.0,144.2621991768931,0.0,10.056488212653395,25.48349408928122,13.399999999999999,11.112499332906221,2000.2813294476953,6652.264083987991,10077.9682463398,10077.9682463398,0.0,10077.9682463398,73.06526978596355,0.029,0.7936942266960366
11147,11147,2024-04-27 02:45:00,0.36517023246710756,10.053642660950317,0.6565916922893226,1.0,0.0,1.0,142.73367727797225,0.0,10.076624393018754,26.56554035310264,13.2,10.90415683093082,2007.167179622025,6675.164109663411,10128.43372666793,10128.43372666793,0.0,10128.43372666793,73.43114451834249,0.029,0.6565916922893226
11148,11148,2024-04-27 03:00:00,0.3613879598915251,10.073802173778171,0.75,1.0,0.0,1.0,159.82072894251905,0.0,10.105406703780625,24.830100205112895,12.899999999999999,10.918994319937713,2056.8191108514357,6840.28976171819,10289.598016160064,10289.598016160062,0.0,10289.598016160064,74.59958561716047,0.029,0.75
11149,11149,2024-04-27 03:15:00,0.35624382249206793,10.101220426117278,0.34232257327298043,1.0,0.0,1.0,150.02595828676445,0.0,10.133589209123588,23.335966503424785,12.6,10.925416116830549,2050.9699338022497,6820.837362781921,10308.06241454752,10308.062414547521,0.0,10308.06241454752,74.73345250546951,0.029,0.34232257327298043
11150,11150,2024-04-27 03:30:00,0.35072343709040776,10.130644080308127,0.144986188135603,1.0,0.0,1.0,156.46875907042622,0.0,10.159531029283194,23.01377287297893,12.3,10.923657260618777,2075.91404677487,6903.793107252384,10284.800955163519,10284.80095516352,0.0,10284.800955163519,74.56480692493551,0.029,0.144986188135603
11151,11151,2024-04-27 03:45:00,0.3464529419571412,10.153405819368437,-0.009581108373715324,1.0,0.0,1.0,108.91802254041224,0.0,10.175978329697392,23.827849015143162,12.0,10.913956595838089,1985.1075909405363,6601.801324472623,10118.012557766331,10118.012557766333,0.0,10118.012557766331,73.3555910438059,0.029,-0.009581108373715324
11152,11152,2024-04-27 04:00:00,0.3430266310900795,10.171668056289876,-0.13307554504884783,0.0,1.0,1.0,0.0,-1609.9067230760031,9.926587479147052,24.71197601548592,12.0,10.612822918170473,2539.379900806056,8445.124923701305,10832.154806971876,10832.154806971876,0.0,10832.154806971876,78.53312235054611,0.029,-0.13307554504884783
11153,11153,2024-04-27 04:15:00,0.3813358987974941,9.967479659409356,1.0,1.0,1.0,1.0,372.7872562285252,-1327.4366762930147,9.767271820220273,26.603731218917574,12.0,10.308618649049155,2344.3643621238957,7796.568720783036,10571.900184116872,10571.900184116874,0.0,10571.900184116872,76.64627633484733,0.029,1.0
11154,11154,2024-04-27 04:30:00,0.4161741982641394,9.781791523252137,1.0,1.0,0.0,1.0,199.8762632722598,0.0,9.797800776760171,26.597854126340113,12.0,10.001291239681398,1985.0888340834001,6601.738945463622,10220.228719102672,10220.228719102673,0.0,10220.228719102672,74.09665821349438,0.029,1.0
11155,11155,2024-04-27 04:45:00,0.4146383354481298,9.789977672061468,1.0,1.0,0.0,1.0,207.4518929853135,0.0,9.834520516200053,24.780530133485687,12.0,9.690786727122058,2021.2978452662767,6722.157959060613,10326.860084889327,10326.860084889327,0.0,10326.860084889327,74.86973561544762,0.029,1.0
11156,11156,2024-04-27 05:00:00,0.40704187844591805,9.830466787883257,1.0,1.0,0.0,1.0,204.5930037742421,0.0,9.871127196716547,23.3026883727627,12.35,9.74691360498133,2033.6600183227586,6763.270395902877,10350.008829952658,10350.00882995266,11.58,10338.428829952658,74.95360901715678,0.029,1.0
11157,11157,2024-04-27 05:15:00,0.40016206110173635,9.867136214327745,1.0,1.0,0.0,1.0,165.80023361432941,0.0,9.896112574745619,24.45338948599691,12.7,9.794289650425712,1963.3822579930804,6529.550161622972,10168.796904845854,10168.796904845854,0.0,10168.796904845854,73.72377756013245,0.029,1.0
11158,11158,2024-04-27 05:30:00,0.3959440790828247,9.889618058488544,1.0,1.0,0.0,1.0,176.18655545876805,0.0,9.920049879490394,26.583868017052996,13.05,9.832656125449564,1999.072466423373,6648.243811458936,10150.035404706265,10150.035404706265,0.0,10150.035404706265,73.58775668412042,0.029,1.0
11159,11159,2024-04-27 05:45:00,0.39075458165561594,9.917278079775567,1.0,1.0,0.0,1.0,170.0747684263494,0.0,9.946699500052734,26.54250061114512,13.4,9.861738412973388,1997.6173007591365,6643.404419048506,10222.703324571847,10222.703324571847,0.0,10222.703324571847,74.11459910314589,0.029,1.0
11160,11160,2024-04-27 06:00:00,0.38648825071010123,9.94001762371516,1.0,1.0,0.0,1.0,177.32634315819678,0.0,9.978734682526614,24.738973953559338,13.05,9.65328811250941,2030.5153017361777,6752.812124411132,10335.583562340498,10335.583562340502,368.28,9967.303562340498,72.2629508269686,0.029,1.0
11161,11161,2024-04-27 06:15:00,0.37987642626391716,9.975258648013321,-0.6108366628754821,1.0,1.0,1.0,381.32049808759746,-1355.7511559826278,9.829437362145473,23.291219182918024,12.7,9.441986885228514,2395.4416847266166,7966.434745953688,10758.207975019059,10758.20797501906,0.0,10758.207975019059,77.99700781888818,0.029,-0.6108366628754821
11162,11162,2024-04-27 06:30:00,0.40375883403633817,9.847965414586318,0.21225380537603086,1.0,1.0,1.0,367.53122155183405,-1299.7998469369527,9.682194832617306,24.45873716916404,12.35,9.227879571062932,2301.102192134171,7652.693269174692,10583.66394526461,10583.66394526461,0.0,10583.66394526461,76.73156360316842,0.029,0.21225380537603086
11163,11163,2024-04-27 06:45:00,0.4282431557233983,9.717463979994287,1.0,1.0,0.0,1.0,219.42484673114512,0.0,9.712197775236804,26.63197406373766,12.0,9.011000158605855,1985.4881550098378,6603.066952788302,10174.371861487523,10174.371861487523,0.0,10174.371861487523,73.76419599578455,0.029,1.0
11164,11164,2024-04-27 07:00:00,0.4298756960785542,9.708762539901306,1.0,1.0,0.0,1.0,211.5552568335732,0.0,9.745224490501414,26.61749043654785,12.5,9.33441126871531,1983.0711497450775,6595.028804815379,10217.533002049633,10217.533002049633,1382.28,8835.253002049632,64.05558426485983,0.029,1.0
11165,11165,2024-04-27 07:15:00,0.42458647252739523,9.736954101428983,0.75,1.0,0.0,1.0,218.22722462899867,0.0,9.783646429702904,24.79482776807318,13.0,9.65259406214377,2018.3544262189464,6712.369135596422,10304.46782381648,10304.46782381648,0.0,10304.46782381648,74.70739172266948,0.029,0.75
11166,11166,2024-04-27 07:30:00,0.4166254985580001,9.77938609268586,-0.7693537401856748,1.0,1.0,1.0,409.49315967542225,-1278.6087100836114,9.651220133042566,23.32032553175276,13.5,9.965455688784846,2364.349524061094,7863.032659135257,10735.408719334317,10735.408719334317,0.0,10735.408719334317,77.8317132151738,0.029,-0.7693537401856748
11167,11167,2024-04-27 07:45:00,0.4375730679027087,9.667735548078563,-0.3925416150366392,0.0,1.0,1.0,0.0,-1384.1404561120444,9.439466942365307,23.68463148930047,14.0,10.272896564708553,2448.615584118091,8143.273281573659,10745.869442353662,10745.869442353662,0.0,10745.869442353662,77.90755345706405,0.029,-0.3925416150366392
11168,11168,2024-04-27 08:00:00,0.4607850944165054,9.544015446760026,1.0,1.0,1.0,1.0,444.34773835809176,-1134.2633915080244,9.32181815741323,26.508581313483965,14.55,10.59446516620641,2268.6495141822015,7544.766558671062,10472.279478603505,10472.279478603505,2392.92,8079.359478603505,302.9759804476314,0.15,1.0
11169,11169,2024-04-27 08:15:00,0.500835193008739,9.33054842126342,1.0,1.0,0.0,1.0,290.2665847707505,0.0,9.366211596955617,26.45335496139707,15.1,10.90887397036959,1957.0893756449045,6508.6221478414855,10042.542837323233,10042.542837323233,0.0,10042.542837323233,72.80843557059345,0.029,1.0
11170,11170,2024-04-27 08:30:00,0.4962606253972458,9.35493086663268,1.0,1.0,0.0,1.0,294.96868433423106,0.0,9.416606303506866,24.599904665705232,15.649999999999999,11.215950926958486,1995.006107618308,6634.7204674006225,10156.623484497624,10156.623484497624,0.0,10156.623484497624,73.63552026260778,0.029,1.0
11171,11171,2024-04-27 08:45:00,0.4857642918213601,9.41087632459215,1.0,1.0,0.0,1.0,289.1600255710954,0.0,9.466377511449304,23.119437350664665,16.2,11.515535227951661,2007.797001613521,6677.258686137057,10165.641784685913,10165.641784685913,0.0,10165.641784685913,73.70090293897287,0.029,1.0
11172,11172,2024-04-27 09:00:00,0.4764039801563363,9.460766785766728,1.0,1.0,0.0,1.0,246.70131602262936,0.0,9.503796904580414,24.324546304250763,16.65,11.440781817301575,1935.3152216686196,6436.208622642178,10002.867689871924,10002.867689871926,3406.86,6596.0076898719235,247.35028837019712,0.15,1.0
11173,11173,2024-04-27 09:15:00,0.4701299336002895,9.494207453910457,0.7451245230456802,1.0,0.0,1.0,255.74823715158126,0.0,9.539921327617671,26.546596720456105,17.1,11.34327293075834,1975.2365673493832,6568.973614319593,10004.062974414897,10004.062974414897,0.0,10004.062974414897,72.52945656450801,0.029,0.7451245230456802
11174,11174,2024-04-27 09:30:00,0.46230217835731835,9.535929389355493,0.75,1.0,0.0,1.0,246.224680631458,0.0,9.578251626210445,26.563069139594983,17.55,11.221811636678622,1971.6164831153496,6556.934429642645,10085.834892605633,10085.834892605633,0.0,10085.834892605633,73.12230297139085,0.029,0.75
11175,11175,2024-04-27 09:45:00,0.45616227711082524,9.568655062999301,0.75,1.0,0.0,1.0,252.1370043159615,0.0,9.621841021705691,24.782213512384228,18.0,11.07510414672402,2008.2320498188242,6678.7055103953935,10232.930535255193,10232.930535255193,0.0,10232.930535255193,74.18874638060015,0.029,0.75
11176,11176,2024-04-27 10:00:00,0.4471049030697022,9.616930866638487,1.0,1.0,0.0,1.0,247.69259974845846,0.0,9.665071065440138,23.334835184168632,18.5,10.981588246295768,2020.5972334027479,6719.82795924111,10266.821435790314,10266.821435790314,3721.2,6545.6214357903145,245.46080384213678,0.15,1.0
11177,11177,2024-04-27 10:15:00,0.4389767621144142,9.660253857930172,1.0,1.0,0.0,1.0,207.19388481894504,0.0,9.696410988590435,24.51525833847715,19.0,10.861601330376812,1949.5425190109197,6483.523836621869,10073.652436030581,10073.652436030583,0.0,10073.652436030581,73.03398016122172,0.029,1.0
11178,11178,2024-04-27 10:30:00,0.4337089152989649,9.688331481456517,1.0,1.0,0.0,1.0,217.34599162263464,0.0,9.726643308807303,26.704940563605902,19.5,10.713627227694762,1988.3720963748872,6612.657973451551,10079.322299222289,10079.32229922229,0.0,10079.322299222289,73.0750866693616,0.029,1.0
11179,11179,2024-04-27 10:45:00,0.4271595375277865,9.723239664976898,1.0,1.0,0.0,1.0,209.49632795762437,0.0,9.75935208653143,26.688943575384585,20.0,10.536009311956429,1985.8608899703042,6604.306544116707,10170.399918218009,10170.399918218009,0.0,10170.399918218009,73.73539940708056,0.029,1.0
11180,11180,2024-04-27 11:00:00,0.4219212400597647,9.751159790481454,1.0,1.0,0.0,1.0,216.23074258275602,0.0,9.797552108318301,24.83292092078104,20.2,10.684989779274764,2021.1440451015542,6721.646471352941,10255.847393966387,10255.847393966389,2710.26,7545.587393966387,156.57093842480253,0.083,1.0
11181,11181,2024-04-27 11:15:00,0.4140094099225671,9.793329845112718,0.5597575991484877,1.0,0.0,1.0,212.7045083289399,0.0,9.835471369334309,23.348150788291992,20.4,10.833906318334288,2032.767885021056,6760.303460085561,10272.595323121226,10272.595323121226,0.0,10272.595323121226,74.47631609262889,0.029,0.5597575991484877
11182,11182,2024-04-27 11:30:00,0.4068809239821972,9.831324675174889,0.3171117426586497,1.0,0.0,1.0,206.43309602629785,0.0,9.870086498988009,22.867978641170993,20.6,10.982760195628336,2036.318974839716,6772.113192502656,10223.44786525109,10223.44786525109,0.0,10223.44786525109,74.11999702307041,0.029,0.3171117426586497
11183,11183,2024-04-27 11:45:00,0.4006146206912928,9.86472407171541,0.10416633214083877,1.0,0.0,1.0,168.33883503820817,0.0,9.895649259696599,23.722243692511963,20.8,11.131545659557082,1968.441525509555,6546.37558667477,10057.613399762922,10057.613399762926,0.0,10057.613399762922,72.91769714828119,0.029,0.10416633214083877
11184,11184,2024-04-27 12:00:00,0.3960478009671287,9.889065220845204,-0.054126704942958084,1.0,1.0,1.0,374.8255417605115,-1318.3836657284442,9.742808743677264,25.5294515943092,21.1,11.375183093651875,2338.1002196100935,7775.736286040942,10540.891321591194,10540.891321591194,1250.1,9290.791321591194,67.35823708153616,0.029,-0.054126704942958084
11185,11185,2024-04-27 12:15:00,0.4201246758110178,9.760735477927275,-0.7703014503981338,0.0,1.0,1.0,0.0,-1419.1752220194303,9.524536708127718,25.841097429349023,21.4,11.619559085122953,2477.2447107804414,8238.484144289894,10767.06435673143,10767.064356731431,0.0,10767.06435673143,78.06121658630286,0.029,-0.7703014503981338
11186,11186,2024-04-27 12:30:00,0.4543240974876776,9.578452560390678,0.18948532951170677,1.0,1.0,1.0,441.35622477882765,-1175.3669564794131,9.407924288371218,24.73946602837772,21.7,11.864690152282913,2310.4223023780573,7683.688826510284,10566.891528577788,10566.891528577788,0.0,10566.891528577788,76.60996358218897,0.029,0.18948532951170677
11187,11187,2024-04-27 12:45:00,0.48283977779386533,9.426463984358698,1.0,1.0,0.0,1.0,290.08808070305827,0.0,9.456626310001251,23.323103192514175,22.0,12.110589722470255,2004.8520072074225,6667.464623558548,10111.434843319528,10111.434843319528,0.0,10111.434843319528,73.30790261406658,0.029,1.0
11188,11188,2024-04-27 13:00:00,0.478237005322775,9.450996761629609,1.0,1.0,0.0,1.0,248.70934452666168,0.0,9.494336902696688,24.506716304345005,22.0,11.858797511512037,1934.7561238976436,6434.349251179501,9991.909147519093,9991.909147519093,1036.32,8955.589147519093,185.82847481102118,0.083,1.0
11189,11189,2024-04-27 13:15:00,0.4719195641922647,9.484668722855229,0.7896305576614316,1.0,0.0,1.0,258.37245103732533,0.0,9.53090736110445,26.711319383364117,22.0,11.604808988131058,1976.2149954828565,6572.227537772883,10005.054217299828,10005.054217299828,0.0,10005.054217299828,72.53664307542375,0.029,0.7896305576614316
11190,11190,2024-04-27 13:30:00,0.4640010351875014,9.526874482450618,0.75,1.0,0.0,1.0,249.30976378288028,0.0,9.569779105639544,26.69397826622793,22.0,11.348589299836258,1973.7955803712662,6564.181375458538,10096.187481000874,10096.187481000878,0.0,10096.187481000874,73.19735923725634,0.029,0.75
11191,11191,2024-04-27 13:45:00,0.4577742948995503,9.560063008185397,0.75,1.0,0.0,1.0,254.42845375823038,0.0,9.613850085909805,24.870869914754223,22.0,11.090106742607967,2009.0220735519679,6681.332864072159,10246.509594781564,10246.509594781566,0.0,10246.509594781564,74.28719456216635,0.029,0.75
11192,11192,2024-04-27 14:00:00,0.44861246906918395,9.60889553986125,1.0,1.0,0.0,1.0,249.73935324417874,0.0,9.657480715084937,23.401750378089375,22.0,11.182107774566619,2021.0761851047646,6721.420791788404,10233.022031883487,10233.022031883489,2152.68,8080.342031883487,167.66709716158238,0.083,1.0
11193,11193,2024-04-27 14:15:00,0.44040826973743213,9.652623922299487,-0.29657427787287877,1.0,1.0,1.0,428.2186079373533,-1230.0238887986247,9.533991075023083,22.91441899988137,22.0,11.273726755729397,2346.849417107506,7804.8331792723675,10688.957898469287,10688.957898469285,0.0,10688.957898469287,77.49494476390234,0.029,-0.29657427787287877
11194,11194,2024-04-27 14:30:00,0.4588615124057766,9.55426813887721,0.3483218594870741,1.0,1.0,1.0,413.62722329441755,-1181.8279624848733,9.412816818074049,23.750112776523455,22.0,11.364969945283853,2259.877410472546,7515.593487068743,10506.665739311773,10506.665739311773,0.0,10506.665739311773,76.17332661001036,0.029,0.3483218594870741
11195,11195,2024-04-27 14:45:00,0.4799525619642383,9.44185284473061,1.0,1.0,0.0,1.0,271.4070374602143,0.0,9.45098041809816,25.50843178046753,22.0,11.455836339972748,1962.9351610795682,6528.063267406626,9966.250308975585,9966.250308975585,0.0,9966.250308975585,72.25531474007299,0.029,1.0
11196,11196,2024-04-27 15:00:00,0.4792311874533089,9.445697770873863,1.0,1.0,0.0,1.0,265.73376040841714,0.0,9.490132909928992,26.655908057701055,22.0,11.450446473943995,1970.6809533695814,6553.823171823229,10011.840318454635,10011.840318454635,1856.22,8155.620318454635,169.22912160793368,0.083,1.0
11197,11197,2024-04-27 15:15:00,0.47186629230986366,9.484952661988427,0.7987994516157767,1.0,0.0,1.0,279.12324849297977,0.0,9.537453997246793,24.912590766039845,22.0,11.445053584927681,2021.5027385488697,6722.839365323211,10199.530984096245,10199.530984096244,0.0,10199.530984096245,73.94659963469779,0.029,0.7987994516157767
11198,11198,2024-04-27 15:30:00,0.4633733928279021,9.530219816227282,0.5023669717589249,1.0,0.0,1.0,265.2094167789754,0.0,9.583580468105204,23.415233862094638,22.0,11.439649580144135,2016.414757611366,6705.918449073936,10219.04890893363,10219.048908933626,0.0,10219.04890893363,74.08810458976882,0.029,0.5023669717589249
11199,11199,2024-04-27 15:45:00,0.45432886955209595,9.578427125287329,0.18648539770035436,1.0,0.0,1.0,268.5955381777269,0.0,9.626902713707187,23.090148855247683,22.0,11.434242026575054,2042.5985810852835,6792.997054424474,10197.3366684473,10197.336668447297,0.0,10197.3366684473,73.93069084624292,0.029,0.18648539770035436
11200,11200,2024-04-27 16:00:00,0.4471885826764614,9.61648485433446,1.0,1.0,0.0,1.0,218.00835074250358,0.0,9.660277889590745,23.890282274876398,22.25,11.604891410077483,1953.9652459316299,6498.232341378074,10006.842816484104,10006.842816484104,1125.06,8881.782816484105,184.2969934420452,0.083,1.0
11201,11201,2024-04-27 16:15:00,0.44056455951544427,9.651790897782682,-0.2966217863271411,1.0,1.0,1.0,408.71179147382406,-1225.2956318268082,9.527767487836387,25.663389382533907,22.5,11.775422427046482,2300.35383522476,7650.204485363539,10465.384897106143,10465.384897106145,0.0,10465.384897106143,75.87404050401955,0.029,-0.2966217863271411
11202,11202,2024-04-27 16:30:00,0.4609254598266549,9.54326729912393,0.4130750924122401,1.0,1.0,1.0,430.0731390860669,-1173.3061183791845,9.407723054034637,26.74652865177351,22.75,11.945840120617348,2284.386997222712,7597.104143220564,10450.494461026272,10450.494461026272,0.0,10450.494461026272,75.76608484244048,0.029,0.4130750924122401
11203,11203,2024-04-27 16:45:00,0.48371191315650564,9.421815502875825,1.0,1.0,0.0,1.0,296.58745837464403,0.0,9.457158535620927,24.96948866800044,23.0,12.116152570335824,2017.7497912053304,6710.358322554383,10126.147146742082,10126.147146742082,0.0,10126.147146742082,73.4145668138801,0.029,1.0
11204,11204,2024-04-27 17:00:00,0.4785219643322556,9.449477930109078,1.0,1.0,0.0,1.0,281.80544795944314,0.0,9.505981891141175,23.434734589880318,22.575,11.917536224820347,2012.254174202215,6692.081745619442,10200.36539910653,10200.36539910653,361.8,9838.56539910653,368.94620246649487,0.15,1.0
11205,11205,2024-04-27 17:15:00,0.46894739228035814,9.500510399145691,0.6944052939270603,1.0,0.0,1.0,272.95623984623734,0.0,9.550919536579213,22.969006786189517,22.15,11.715478506227436,2015.3747991365337,6702.459896364816,10174.777889565405,10174.777889565405,0.0,10174.777889565405,73.76713969934919,0.029,0.6944052939270603
11206,11206,2024-04-27 17:30:00,0.4608147632633562,9.543857311806311,0.41590265982102753,1.0,0.0,1.0,232.4810513327503,0.0,9.586388853286403,23.840662986660274,21.725,11.510036573501614,1947.085629700355,6475.353047704135,10036.22565197977,10036.225651979772,0.0,10036.22565197977,72.76263597685333,0.029,0.41590265982102753
11207,11207,2024-04-27 17:45:00,0.4545312395950472,9.577348492958398,0.2015167928300998,1.0,0.0,1.0,235.93718305658157,0.0,9.619614252204943,25.63527480764251,21.3,11.301249730642567,1973.2213566684331,6562.271700225213,10024.834030053544,10024.834030053546,0.0,10024.834030053544,72.68004671788819,0.029,0.2015167928300998
11208,11208,2024-04-27 18:00:00,0.4474651657351056,9.615010666631887,1.0,1.0,0.0,1.0,231.5697701895956,0.0,9.653459333494418,26.771339463969134,20.975,12.069309478860177,1981.038382606849,6588.268503838874,9924.160192540765,9924.160192540767,15.12,9909.040192540764,371.58900722027863,0.15,1.0
11209,11209,2024-04-27 18:15:00,0.44110071610850665,9.64893318314166,0.75,1.0,0.0,1.0,246.16461593663954,0.0,9.6956802965817,25.020166608268188,20.65,12.78176660565105,2031.9318375428309,6757.5230468856635,10062.86700873724,10062.867008737241,0.0,10062.86700873724,72.95578581334499,0.029,0.75
11210,11210,2024-04-27 18:30:00,0.43352963142345957,9.68928706451296,-0.5325952606012543,1.0,1.0,1.0,422.9173858613899,-1243.9188954510676,9.571098817378449,23.489632076846192,20.325,13.442927580723032,2351.7464840641046,7821.811773046593,10537.755543264113,10537.755543264113,0.0,10537.755543264113,76.39872768866482,0.029,-0.5325952606012543
11211,11211,2024-04-27 18:45:00,0.4527778610880129,9.586694000400891,0.13439895832712925,1.0,1.0,1.0,440.84899185038626,-1195.453837801918,9.454439150596055,23.01106026969682,20.0,14.056634635668946,2332.6368217780982,7758.538191483251,10428.40920844763,10428.409208447632,0.0,10428.40920844763,75.60596676124533,0.029,0.13439895832712925
11212,11212,2024-04-27 19:00:00,0.4740121971970501,9.473514988939723,1.0,1.0,0.0,1.0,252.7324929817347,0.0,9.492332007289448,23.877352892509382,19.5,13.402810709246573,1942.0200928444524,6458.8837574823265,9942.814912450527,9942.814912450527,0.0,9942.814912450527,447.4266710602737,0.18,1.0
11213,11213,2024-04-27 19:15:00,0.47232341809780404,9.482516181538704,0.8075218386008055,1.0,0.0,1.0,254.80279369800772,0.0,9.528488842256104,25.67238528065853,19.0,12.7549434121931,1967.0331627454195,6541.6918449954555,9961.817568841769,9961.81756884177,0.0,9961.817568841769,72.22317737410283,0.029,0.8075218386008055
11214,11214,2024-04-27 19:30:00,0.4646297380616834,9.523523496131228,0.5440325851307583,1.0,0.0,1.0,249.79532231355944,0.0,9.56519738019833,26.79325428433784,18.5,12.113156597696914,1974.9466505682315,6568.009448448419,10039.340544504152,10039.340544504154,0.0,10039.340544504152,72.78521894765511,0.029,0.5440325851307583
11215,11215,2024-04-27 19:45:00,0.45772573907084285,9.560321810752408,0.75,1.0,0.0,1.0,263.85402855226005,0.0,9.610197367144494,25.03207939627396,18.0,11.477565351319049,2026.0542603358836,6737.9761985603645,10257.98669924857,10257.986699248573,0.0,10257.98669924857,74.37040356955214,0.029,0.75
11216,11216,2024-04-27 20:00:00,0.44965248579775785,9.60335225069795,1.0,1.0,0.0,1.0,250.65269511069403,0.0,9.654153888927008,23.497646212516074,17.775,11.399679961531072,2021.319910607313,6722.231340976205,10240.063564575683,10240.063564575685,0.0,10240.063564575683,460.80286040590573,0.18,1.0
11217,11217,2024-04-27 20:15:00,0.44103582415073583,9.649279057276578,-0.27044205081613026,1.0,1.0,1.0,428.61184872888396,-1228.7143187439935,9.530975725220877,23.00548273847269,17.55,11.319714889085452,2346.1429472263094,7802.483697653,10691.048253708388,10691.04825370839,0.0,10691.048253708388,77.51009983938582,0.029,-0.27044205081613026
11218,11218,2024-04-27 20:30:00,0.4594354967100325,9.551208802535527,0.3726060975930096,1.0,1.0,1.0,413.80821662332914,-1180.6107950855244,9.410028288292843,23.840660764885705,17.325000000000003,11.237704773005854,2258.8334808817726,7512.12172776135,10537.57075645798,10537.57075645798,0.0,10537.57075645798,76.39738798432036,0.029,0.3726060975930096
11219,11219,2024-04-27 20:45:00,0.4804859023438572,9.439010140507241,1.0,1.0,0.0,1.0,271.4834474978909,0.0,9.448220302194166,25.58880306066592,17.1,11.153660798853949,1961.7117756055766,6523.994698086053,10004.671115491587,10004.671115491587,0.0,10004.671115491587,72.53386558731401,0.029,1.0
11220,11220,2024-04-27 21:00:00,0.4797493926184562,9.442935737343628,1.0,1.0,0.0,1.0,265.6557996419693,0.0,9.487381226887905,26.724676536471858,16.325000000000003,11.101665685914238,1969.1388602238371,6548.694687796219,10040.874049049726,10040.874049049728,0.0,10040.874049049726,376.5327768393647,0.15,1.0
11221,11221,2024-04-27 21:15:00,0.47238234933038814,9.482202078069031,0.8215056116883585,1.0,0.0,1.0,279.12000765244255,0.0,9.534707418529383,24.980696965986226,15.55,11.00688015934135,2020.1195412296147,6718.239315463979,10243.105193107258,10243.105193107258,0.0,10243.105193107258,74.26251265002763,0.029,0.8215056116883585
11222,11222,2024-04-27 21:30:00,0.46388877870030565,9.52747280952737,0.5249620124616273,1.0,0.0,1.0,265.41740912390475,0.0,9.5808553718883,23.484260285727604,14.775,10.871997500791368,2015.4843105895056,6702.824094687655,10278.954566324071,10278.954566324073,0.0,10278.954566324071,74.52242060584952,0.029,0.5249620124616273
11223,11223,2024-04-27 21:45:00,0.45484096407468205,9.575697661481945,0.20878540669664308,1.0,0.0,1.0,256.8609313461471,0.0,9.62319820024984,23.0467886660288,14.0,10.699429672882141,2017.967595776375,6711.082667427256,10255.870799330114,10255.870799330114,0.0,10255.870799330114,74.35506329514332,0.029,0.20878540669664308
11224,11224,2024-04-27 22:00:00,0.4471770205349396,9.616546480548772,1.0,1.0,0.0,1.0,216.8470006241922,0.0,9.65621134177102,23.929847176146406,13.5,10.6404496881089,1949.5087449356026,6483.411515387405,10090.641993270487,10090.641993270488,0.0,10090.641993270487,209.3808213603626,0.083,1.0
11225,11225,2024-04-27 22:15:00,0.44131925063869293,9.647768394095767,1.0,1.0,0.0,1.0,221.24046695001448,0.0,9.687117998051454,25.730760040182584,13.0,10.562989652841695,1976.2939828267206,6572.490223157654,10072.228653926826,10072.228653926826,0.0,10072.228653926826,73.0236577409695,0.029,1.0
11226,11226,2024-04-27 22:30:00,0.4347475518392364,9.68279554869687,1.0,1.0,0.0,1.0,217.40042053313923,0.0,9.71878837808463,26.848909506970713,12.5,10.46780777717951,1984.1242860724478,6598.5311826374245,10118.657352236854,10118.65735223685,0.0,10118.657352236854,73.3602658037172,0.029,1.0
11227,11227,2024-04-27 22:45:00,0.42879299139300514,9.714533355875282,1.0,1.0,0.0,1.0,232.5323399593291,0.0,9.758923908649734,25.087198168044246,12.0,10.355619692170182,2035.1402046841226,6768.192998750962,10320.136345130588,10320.136345130588,0.0,10320.136345130588,74.82098850219677,0.029,1.0
11228,11228,2024-04-27 23:00:00,0.4215988079198937,9.752878353786967,1.0,1.0,0.0,1.0,220.43853483291466,0.0,9.79818611582722,23.550126277951296,12.3,10.137884539514715,2030.2687753634896,6751.992260469671,10348.502809532147,10348.502809532147,0.0,10348.502809532147,214.73143329779205,0.083,1.0
11229,11229,2024-04-27 23:15:00,0.41390430102372966,9.793890075543521,1.0,1.0,0.0,1.0,213.58088056567135,0.0,9.83391993793154,23.07602015294684,12.6,9.901487915247403,2033.1310937972055,6761.511370523457,10323.721336277345,10323.721336277344,0.0,10323.721336277345,74.84697968801076,0.029,1.0
11230,11230,2024-04-27 23:30:00,0.40743463119768436,9.828373415716342,1.0,1.0,0.0,1.0,174.90718019466505,0.0,9.860492059772575,23.938662607604805,12.899999999999999,9.64552137909074,1964.5072901877886,6533.291640959908,10209.569023318007,10209.569023318007,0.0,10209.569023318007,74.01937541905555,0.029,1.0
11231,11231,2024-04-27 23:45:00,0.4026915118599196,9.853654241786629,1.0,1.0,0.0,1.0,180.00176231349818,0.0,9.885066409342473,25.711572111812483,13.2,9.369037173568737,1989.1846045779225,6615.360102925753,10192.180935683291,10192.18093568329,0.0,10192.180935683291,73.89331178370387,0.029,1.0
11232,11232,2024-04-28 00:00:00,0.3974606937699393,9.881534502206224,1.0,1.0,0.0,1.0,177.2525407038354,0.0,9.910473827405333,26.847587314066327,12.649999999999999,9.548794394785483,1996.1580184736197,6638.551336137902,10184.50909852369,10184.509098523691,0.0,10184.50909852369,73.83769096429675,0.029,1.0
11233,11233,2024-04-28 00:15:00,0.39268511030265185,9.906988362086866,1.0,1.0,0.0,1.0,193.47867943889037,0.0,9.944503507678396,25.103798888020805,12.1,9.688970624136841,2046.5295270308243,6806.070060778454,10348.20575923264,10348.205759232642,0.0,10348.20575923264,75.02449175443664,0.029,1.0
11234,11234,2024-04-28 00:30:00,0.3865937296891936,9.939455420756598,1.0,1.0,0.0,1.0,182.64034348246688,0.0,9.977785853432698,23.605875010263397,11.55,9.79204413601506,2041.161682458193,6788.21841204622,10361.839213406603,10361.839213406603,0.0,10361.839213406603,75.12333429719789,0.029,1.0
11235,11235,2024-04-28 00:45:00,0.3800724117422593,9.974214045413758,1.0,1.0,0.0,1.0,176.643495995091,0.0,10.007677879181985,23.167247214145142,11.0,9.860255072576075,2043.0146105799026,6794.380628836828,10332.801251596853,10332.801251596853,0.0,10332.801251596853,74.91280907407719,0.029,1.0
11236,11236,2024-04-28 01:00:00,0.3746577296951239,10.00307430072499,0.968884103131261,1.0,0.0,1.0,139.01019352278564,0.0,10.028646691035496,24.046705010556003,11.0,9.860255072576075,1973.9813908729175,6564.79931879899,10188.150056293669,10188.150056293669,0.0,10188.150056293669,73.86408790812911,0.029,0.968884103131261
11237,11237,2024-04-28 01:15:00,0.37088518503398044,10.023181963768884,0.8379426019583771,1.0,0.0,1.0,146.0088756250014,0.0,10.047871220446085,25.84254664782299,11.0,9.860255072576075,1999.6185345545348,6650.059850714444,10158.659497203818,10158.659497203818,0.0,10158.659497203818,73.65028135472768,0.029,0.8379426019583771
11238,11238,2024-04-28 01:30:00,0.3667935737987708,10.044990251652552,0.6970130655290052,1.0,0.0,1.0,144.52835861256793,0.0,10.068223152234182,26.95735717095968,11.0,9.860255072576075,2006.7128429391332,6673.653138404947,10195.009520412686,10195.009520412686,0.0,10195.009520412686,73.91381902299199,0.029,0.6970130655290052
11239,11239,2024-04-28 01:45:00,0.36297102848514207,10.065364418174193,1.0,1.0,0.0,1.0,161.92816664995524,0.0,10.097403023774008,25.194372760211717,11.0,9.860255072576075,2057.2113121324523,6841.594091492702,10360.7539867497,10360.7539867497,0.0,10360.7539867497,75.11546640393533,0.029,1.0
11240,11240,2024-04-28 02:00:00,0.35775604515354353,10.093160279331613,0.38743384541840914,1.0,0.0,1.0,152.11178446085393,0.0,10.126038635360446,23.65987442618884,11.25,9.647113743994371,2051.5511235696868,6822.770204807182,10374.587142242988,10374.587142242988,0.0,10374.587142242988,75.21575678126167,0.029,0.38743384541840914
11241,11241,2024-04-28 02:15:00,0.3521478859164399,10.123051768065375,0.19489835465857383,1.0,0.0,1.0,147.3146048778982,0.0,10.151476551276575,23.18881893381145,11.5,9.419340001842155,2053.775267274308,6830.166959986599,10345.508171177251,10345.508171177251,0.0,10345.508171177251,75.00493424103507,0.029,0.19489835465857383
11242,11242,2024-04-28 02:30:00,0.34753807117659274,10.14762208062876,0.036746012844357516,1.0,0.0,1.0,110.52381121727294,0.0,10.168076260029357,24.05338651213848,11.75,9.17630571766965,1984.492728427646,6599.756498202,10233.103607147556,10233.103607147556,0.0,10233.103607147556,74.19000115181979,0.029,0.036746012844357516
11243,11243,2024-04-28 02:45:00,0.3445211962189446,10.163702024153025,-0.06624768974439212,1.0,1.0,1.0,335.50509902201446,-1426.1935900857086,9.991893022406893,25.79922988110059,12.0,8.917365039077906,2381.6591694228446,7920.598727693389,10640.695485229522,10640.695485229522,0.0,10640.695485229522,77.14504226791404,0.029,-0.06624768974439212
11244,11244,2024-04-28 03:00:00,0.37286489095568726,10.012630131206187,0.917414266448468,1.0,1.0,1.0,362.9358913292692,-1356.972433498338,9.83200006054838,26.879583089341832,11.75,9.05612064477491,2358.2768898655177,7842.837116758431,10626.368255657198,10626.368255657198,0.0,10626.368255657198,77.04116985351469,0.029,0.917414266448468
11245,11245,2024-04-28 03:15:00,0.4032112561482736,9.850884004729702,1.0,1.0,0.0,1.0,209.87555710708605,0.0,9.86807902300498,25.11422485523611,11.5,9.184264177765321,2042.4963322473782,6792.657009120839,10337.639411963937,10337.639411963937,0.0,10337.639411963937,74.94788573673854,0.029,1.0
11246,11246,2024-04-28 03:30:00,0.4010108857334681,9.862611979040615,1.0,1.0,0.0,1.0,198.1041715689924,0.0,9.903810225308796,23.60818546158956,11.25,9.302149726230684,2036.4565575453112,6772.57074638647,10357.747305245914,10357.747305245917,0.0,10357.747305245914,75.09366796303287,0.029,1.0
