step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11247,11247,2024-04-28 03:45:00,0.39400713419824923,9.899941974723331,1.0,1.0,0.0,1.0,191.63185434796878,0.0,9.936050736774177,23.164869377816366,11.0,9.410123481919149,2038.443962953615,6779.180189479973,10328.45435578694,10328.45435578694,0.0,10328.45435578694,74.88129407945532,0.029,1.0
11248,11248,2024-04-28 04:00:00,0.3881680536412438,9.93106427409217,1.0,1.0,0.0,1.0,153.45468240064739,0.0,9.959260789957572,24.044345064193035,10.75,9.285877345271176,1969.307092170177,6549.25417076391,10217.076067044605,10217.076067044605,0.0,10217.076067044605,74.07380148607339,0.029,1.0
11249,11249,2024-04-28 04:15:00,0.3840069225369583,9.953243102878012,1.0,1.0,0.0,1.0,159.91102994308352,0.0,9.980649255977351,25.840762085671333,10.5,9.159213138985539,1995.032268843244,6634.807470850824,10198.278060175042,10198.278060175042,0.0,10198.278060175042,73.93751593626905,0.029,1.0
11250,11250,2024-04-28 04:30:00,0.37945557522859574,9.977501784031585,1.0,1.0,0.0,1.0,157.9802183219887,0.0,10.003092405855622,26.95714392269473,10.25,9.030166109372814,2002.2325907936506,6658.753324065913,10222.502965841268,10222.502965841268,0.0,10222.502965841268,74.1131465023492,0.029,1.0
11251,11251,2024-04-28 04:45:00,0.3752390633789819,9.999975792190027,1.0,1.0,0.0,1.0,174.9517792043162,0.0,10.034294894002015,25.19499680635239,10.0,8.89876781499125,2052.806471975723,6826.945072107809,10356.241479708528,10356.241479708526,0.0,10356.241479708528,75.08275072788683,0.029,1.0
11252,11252,2024-04-28 05:00:00,0.3696586439091722,10.029719427964112,0.8003243175519833,1.0,0.0,1.0,164.7277821213627,0.0,10.064883487046341,23.664657855899026,10.25,8.899293071817459,2047.3139157382366,6808.678674251662,10370.13186141588,10370.13186141588,14.46,10355.671861415882,75.07862099526514,0.029,0.8003243175519833
11253,11253,2024-04-28 05:15:00,0.36366702906363385,10.061654735090832,0.5935833620058798,1.0,0.0,1.0,159.5346250362165,0.0,10.092210520870243,23.1965036202342,10.5,8.893728737361034,2049.6171491099544,6816.338455108565,10341.20348886837,10341.20348886837,0.0,10341.20348886837,74.97372529429569,0.029,0.5935833620058798
11254,11254,2024-04-28 05:30:00,0.35871598655151465,10.088043791680427,0.4226928929594186,1.0,0.0,1.0,122.35376321372847,0.0,10.110636476235758,24.06366034133724,10.75,8.881915277479507,1980.3600751871047,6586.012681110422,10228.918121793433,10228.918121793435,0.0,10228.918121793433,74.15965638300239,0.029,0.4226928929594186
11255,11255,2024-04-28 05:45:00,0.3553828888744988,10.105809202298921,0.30780938242114825,1.0,0.0,1.0,129.43858693086946,0.0,10.127334043422348,25.84258955626324,11.0,8.863697247047112,2004.7521344425863,6667.132480276148,10208.917311429354,10208.917311429354,0.0,10208.917311429354,74.01465050786281,0.029,0.30780938242114825
11256,11256,2024-04-28 06:00:00,0.35182537549958004,10.124770748587238,0.1835629833334244,1.0,0.0,1.0,128.4238994471771,0.0,10.145167168196888,26.96825951414683,11.95,9.885272740683055,2011.559075245499,6689.770079876974,10106.80117929167,10106.80117929167,411.48,9695.32117929167,70.29107854986461,0.029,0.1835629833334244
11257,11257,2024-04-28 06:15:00,0.34847708702947583,10.142617126132894,1.0,1.0,0.0,1.0,146.32599425843273,0.0,10.171897398433739,25.215736269071588,12.9,10.915601882743026,2061.9315480837554,6857.292011392537,10201.390933128541,10201.390933128541,0.0,10201.390933128541,73.96008426518193,0.029,1.0
11258,11258,2024-04-28 06:30:00,0.3437048549218768,10.168053123266397,-0.7701278823967725,1.0,1.0,1.0,354.81982756094453,-1432.3396994484222,10.006414708346067,23.678001128605896,13.850000000000001,11.954676309871948,2429.393490092905,8079.34705088785,10696.664550833526,10696.664550833526,0.0,10696.664550833526,77.55081799354306,0.029,-0.7701278823967725
11259,11259,2024-04-28 06:45:00,0.37018556961758037,10.026910913938297,-0.7701037159662488,0.0,1.0,1.0,0.0,-1527.069309405616,9.769132597256032,22.351452753903956,14.8,13.002442035009407,2541.5243580595725,8542.265340870423,10702.825509100712,10702.825509100714,0.0,10702.825509100712,77.59548494098017,0.029,-0.7701037159662488
11260,11260,2024-04-28 07:00:00,0.41308464831906805,9.798258824459367,0.5278037977051404,1.0,1.0,1.0,340.8115052098427,-1309.005593983389,9.621137286300577,22.855896754512553,14.850000000000001,12.790471719060244,2233.0909589629377,7426.510743210882,10401.16805432554,10401.168054325542,1635.0,8766.16805432554,63.55471839386017,0.029,0.5278037977051404
11261,11261,2024-04-28 07:15:00,0.4326911745136596,9.693756039842194,-0.5658439584422609,1.0,1.0,1.0,411.7402691669493,-1209.2136961049114,9.490572708272008,24.809118555251125,14.9,12.575304833281997,2287.902011411726,7608.793900206268,10409.098029010365,10409.098029010365,0.0,10409.098029010365,75.46596071032515,0.029,-0.5658439584422609
11262,11262,2024-04-28 07:30:00,0.46797147967599884,9.505712013326926,0.6608656773793851,1.0,1.0,1.0,438.24562310127834,-1156.3450752033852,9.373073928017995,26.8352022911192,14.95,12.35689482519819,2281.6890020946676,7588.131517307977,10437.824602533938,10437.824602533938,0.0,10437.824602533938,75.67422836837105,0.029,0.6608656773793851
11263,11263,2024-04-28 07:45:00,0.49115150114774475,9.38216249888252,1.0,1.0,0.0,1.0,312.2758124927707,0.0,9.42306714626897,25.54853441049723,15.0,12.135178211137719,2031.4143641476544,6755.802104121026,10149.980272715948,10149.980272715946,0.0,10149.980272715948,73.58735697719062,0.029,1.0
11264,11264,2024-04-28 08:00:00,0.48575038028441475,9.41095047308407,1.0,1.0,0.0,1.0,287.6201361898522,0.0,9.47284490477114,23.856539989737392,15.65,12.201538831290547,2007.8140570002954,6677.315406626925,10148.956382173554,10148.956382173556,2859.96,7288.996382173554,273.33736433150824,0.15,1.0
11265,11265,2024-04-28 08:15:00,0.4751857960946351,9.467259706815595,0.9121396009325367,1.0,0.0,1.0,283.79734219126436,0.0,9.520180995548868,23.084083310155375,16.3,12.235338370122566,2022.6182902356668,6726.549315674026,10138.142135701119,10138.142135701119,0.0,10138.142135701119,73.50153048383311,0.029,0.9121396009325367
11266,11266,2024-04-28 08:30:00,0.4666339863160095,9.51284085293567,0.6179767865906821,1.0,0.0,1.0,235.69523270159547,0.0,9.556924617843686,23.418537695383446,16.950000000000003,12.23460033767724,1934.4569476807624,6433.354291534053,9973.298994525703,9973.298994525703,0.0,9973.298994525703,72.30641771031135,0.029,0.6179767865906821
11267,11267,2024-04-28 08:45:00,0.46178895308158446,9.538664880075155,0.4524017205893985,1.0,0.0,1.0,241.38433464962316,0.0,9.591035460345864,25.22421990437187,17.6,12.197121158366036,1970.2997463847323,6552.555405386306,9943.562289790923,9943.562289790925,0.0,9943.562289790923,72.0908266009842,0.029,0.4524017205893985
11268,11268,2024-04-28 09:00:00,0.4528462123347517,9.586329688255773,1.0,1.0,0.0,1.0,238.88848642344618,0.0,9.625413615533478,26.852530108198973,18.450000000000003,12.676312482740894,1982.765690036075,6594.012948384891,9902.914288113867,9902.914288113867,3829.44,6073.474288113866,227.75528580427,0.15,1.0
11269,11269,2024-04-28 09:15:00,0.44621409036539944,9.621678898352421,1.0,1.0,0.0,1.0,251.60005199786312,0.0,9.668435676025208,25.08073648742653,19.3,13.139854756686013,2029.635747428693,6749.887022105042,10058.481322769403,10058.481322769403,0.0,10058.481322769403,72.92398959007818,0.029,1.0
11270,11270,2024-04-28 09:30:00,0.4386673189826015,9.661903189822734,-0.3560637921325156,1.0,1.0,1.0,426.8039194341584,-1233.1296426835959,9.546175689675406,23.554518954380026,20.15,13.587257786562033,2347.096915136253,7806.975926802679,10539.440456934448,10539.440456934448,0.0,10539.440456934448,76.41094331277475,0.029,-0.3560637921325156
11271,11271,2024-04-28 09:45:00,0.45750654318075484,9.561490124846577,0.2968935658985152,1.0,1.0,1.0,444.4671609273238,-1185.553007021248,9.431656135828314,23.07667564644423,21.0,14.017973999725175,2328.602555669697,7745.284701921729,10440.03633080266,10440.036330802663,0.0,10440.03633080266,75.69026339831929,0.029,0.2968935658985152
11272,11272,2024-04-28 10:00:00,0.47835128049333525,9.450387674970523,1.0,1.0,0.0,1.0,257.4722106748818,0.0,9.470272643248805,23.945328779030596,21.5,13.852545945034194,1940.559208685756,6454.950274877378,9875.603247565641,9875.603247565643,4480.98,5394.623247565642,202.29837178371156,0.15,1.0
11273,11273,2024-04-28 10:15:00,0.4764963002390914,9.460274719725643,1.0,1.0,0.0,1.0,259.6828014082949,0.0,9.507174195741039,25.74665396140924,22.0,13.656174714606998,1966.1854384760318,6540.127499672536,9868.362813887195,9868.362813887195,0.0,9868.362813887195,71.54563040068217,0.029,1.0
11274,11274,2024-04-28 10:30:00,0.46864635271534477,9.502114940027212,1.0,1.0,0.0,1.0,254.6323167076818,0.0,9.544628699722685,26.870775128669017,22.5,13.426887328392715,1974.6084303462394,6567.389507612707,9916.899745333443,9916.899745333443,0.0,9916.899745333443,71.89752315366746,0.029,1.0
11275,11275,2024-04-28 10:45:00,0.4616022464530966,9.539660026404995,1.0,1.0,0.0,1.0,268.5906243807876,0.0,9.590371429128501,25.108441643170025,23.0,13.162517489290952,2026.014685340889,6737.844585414778,10115.249187107744,10115.249187107742,0.0,10115.249187107744,73.33555660653114,0.029,1.0
11276,11276,2024-04-28 11:00:00,0.4533949697922007,9.58340481100757,1.0,1.0,0.0,1.0,255.01374528225708,0.0,9.634998195900291,23.581320747930526,23.05,13.07154524129954,2020.8459905051259,6720.6552418405245,10123.717459501042,10123.717459501044,4810.92,5312.797459501042,110.24054728464662,0.083,1.0
11277,11277,2024-04-28 11:15:00,0.44464552658908885,9.630039343280156,1.0,1.0,0.0,1.0,247.0549944653997,0.0,9.67589944008518,23.120709945943144,23.1,12.979602121144271,2023.88824194662,6730.772748663578,10090.60855738287,10090.608557382868,0.0,10090.60855738287,73.1569120410258,0.029,1.0
11278,11278,2024-04-28 11:30:00,0.43724247047947423,9.669497632344402,1.0,1.0,0.0,1.0,207.36364307462438,0.0,9.707470450314208,23.997622949521105,23.15,12.886677387706062,1955.4399429831562,6503.136688624739,9948.694950890836,9948.694950890838,0.0,9948.694950890836,72.12803839395856,0.029,1.0
11279,11279,2024-04-28 11:45:00,0.4316341942840292,9.699389744466124,1.0,1.0,0.0,1.0,211.9508465580769,0.0,9.736949243463084,25.798558399958555,23.2,12.79274968716998,1981.8242211064594,6590.881938834149,9928.841303402967,9928.841303402969,0.0,9928.841303402967,71.98409944967152,0.029,1.0
11280,11280,2024-04-28 12:00:00,0.42536500858492216,9.732804504242365,0.9520257148278213,1.0,0.0,1.0,208.46480815848426,0.0,9.767210341388733,26.931127185661833,23.4,13.325618235359435,1989.6887170172604,6617.036611637368,9885.677089956172,9885.677089956172,4812.66,5073.017089956173,36.77937390218225,0.029,0.9520257148278213
11281,11281,2024-04-28 12:15:00,0.419676140114862,9.763126173187786,1.0,1.0,0.0,1.0,223.80230370603607,0.0,9.805987654733952,25.17217597244556,23.6,13.858821531992795,2040.0726046263326,6785.9581720845645,10030.923283924556,10030.923283924556,0.0,10030.923283924556,72.72419380845304,0.029,1.0
11282,11282,2024-04-28 12:30:00,0.4127271089481812,9.800164509306194,-0.7680016781148622,1.0,1.0,1.0,407.64698522239735,-1287.6109110051852,9.672041527285758,23.63238366669437,23.8,14.392254151173617,2371.4612224506454,7885.163703396632,10517.130549884541,10517.13054988454,0.0,10517.130549884541,76.24919648666292,0.029,-0.7680016781148622
11283,11283,2024-04-28 12:45:00,0.4336280368755317,9.688762563453416,-0.5319011863286378,0.0,1.0,1.0,0.0,-1373.5718286458628,9.458708069116689,22.393796910154173,24.0,14.92581211328525,2525.226100314626,8388.070092480486,10644.2043495028,10644.204349502797,0.0,10644.2043495028,77.1704815338953,0.029,-0.5319011863286378
11284,11284,2024-04-28 13:00:00,0.47187715742397507,9.484894750930213,1.0,1.0,1.0,1.0,409.57931457196554,-1149.5483192297802,9.338041912791375,23.794834327150525,24.25,14.810968563855482,2215.417480735114,7360.928952754088,10204.389210498417,10204.38921049842,4476.54,5727.849210498417,118.85287111784216,0.083,1.0
11285,11285,2024-04-28 13:15:00,0.49418291983466067,9.366005037281258,1.0,1.0,0.0,1.0,289.90774763573575,0.0,9.378747340127834,25.7803038161949,24.5,14.687669965437118,1967.3277377979243,6538.288046132519,9801.655193114537,9801.655193114539,0.0,9801.655193114537,71.0620001500804,0.029,1.0
11286,11286,2024-04-28 13:30:00,0.49263885345142133,9.374234911103924,1.0,1.0,0.0,1.0,281.00580257982705,0.0,9.420323509779562,26.875940434146134,24.75,14.555647965808316,1968.5057326053025,6543.748595936452,9845.42943622729,9845.42943622729,0.0,9845.42943622729,71.37936341264786,0.029,1.0
11287,11287,2024-04-28 13:45:00,0.4850188707382786,9.414849418964975,1.0,1.0,0.0,1.0,293.99497250298634,0.0,9.470016291824356,25.11021260631632,25.0,14.414599433357198,2019.2256710601798,6713.773210095844,10024.637201519357,10024.63720151936,0.0,10024.637201519357,72.67861971101534,0.029,1.0
11288,11288,2024-04-28 14:00:00,0.47609739175481397,9.462400901946841,1.0,1.0,0.0,1.0,279.3983424918386,0.0,9.51840749732896,23.594847558041785,25.05,14.216689797787682,2013.4370858982738,6696.038232531569,10056.364445892998,10056.364445893,3807.12,6249.244445892998,129.6718222522797,0.083,1.0
11289,11289,2024-04-28 14:15:00,0.4666076403487192,9.512981276941327,0.607825668666038,1.0,0.0,1.0,270.5823407258564,0.0,9.562925068467958,23.147547983215606,25.1,14.015979052904736,2016.1333307864322,6705.971511107375,10029.074840996062,10029.074840996062,0.0,10029.074840996062,72.71079259722146,0.029,0.607825668666038
11290,11290,2024-04-28 14:30:00,0.4585511803351728,9.555922208813529,0.3293432071188082,1.0,0.0,1.0,230.01354307799357,0.0,9.597978601635901,24.03646939637163,25.15,13.812404993257266,1947.3508124489977,6477.571533497799,9895.824993330372,9895.824993330372,0.0,9895.824993330372,71.74473120164521,0.029,0.3293432071188082
11291,11291,2024-04-28 14:45:00,0.4523394675567179,9.589030637922694,0.11493506418866875,1.0,0.0,1.0,234.10615445648153,0.0,9.630861430620556,25.854517493011475,25.2,13.605915750962644,1974.6771594533698,6568.270636719753,9883.062729215706,9883.062729215706,0.0,9883.062729215706,71.65220478681387,0.029,0.11493506418866875
11292,11292,2024-04-28 15:00:00,0.44534863678371567,9.626291765942796,1.0,1.0,0.0,1.0,230.0637823805741,0.0,9.66449663551603,26.97757356281524,25.4,13.8876814254408,1983.0306477701865,6596.179186424789,9867.112420956684,9867.112420956684,2831.28,7035.832420956684,145.99352273485118,0.083,1.0
11293,11293,2024-04-28 15:15:00,0.43902471934025733,9.659998245916428,1.0,1.0,0.0,1.0,244.79920064706877,0.0,9.706568259164591,25.206295391846847,25.6,14.170672375869739,2034.4445040341432,6766.176773340472,10026.517792992236,10026.517792992236,0.0,10026.517792992236,72.69225399919371,0.029,1.0
11294,11294,2024-04-28 15:30:00,0.4314805692019288,9.70020856615372,-0.608811210712646,1.0,1.0,1.0,421.94872909743066,-1248.2937245106548,9.581215667397052,23.65503857541276,25.8,14.454871767416822,2355.694535708556,7832.067391761303,10512.556730924396,10512.556730924398,0.0,10512.556730924396,76.21603629920187,0.029,-0.608811210712646
11295,11295,2024-04-28 15:45:00,0.4508607763638763,9.59691206198054,0.06761050094004713,1.0,1.0,1.0,439.9697552109759,-1199.5369521999548,9.463849812282628,23.15615209213752,26.0,14.740270111647808,2337.6690769764964,7768.282881988093,10424.342839676525,10424.342839676525,0.0,10424.342839676525,75.57648558765482,0.029,0.06761050094004713
11296,11296,2024-04-28 16:00:00,0.47222311129402145,9.483050816802866,1.0,1.0,0.0,1.0,256.48422731220023,0.0,9.503787285174388,23.32421136921817,26.0,14.740270111647808,1952.2422368712462,6487.475072830616,9869.192283681923,9869.192283681923,1616.7,8252.492283681922,171.2392148863999,0.083,1.0
11297,11297,2024-04-28 16:15:00,0.47205621697226524,9.483940363537826,0.8013942717640762,1.0,0.0,1.0,253.19155557002568,0.0,9.540184423459799,24.926900590556667,26.0,14.740270111647808,1971.0505509145862,6549.97677781719,9818.986677065985,9818.986677065986,0.0,9818.986677065985,71.1876534087284,0.029,0.8013942717640762
11298,11298,2024-04-28 16:30:00,0.4624288975305999,9.535253976161902,0.46838119648571835,1.0,0.0,1.0,251.01020768562466,0.0,9.576217015078695,26.988465043438026,26.0,14.740270111647808,1985.3643277760793,6597.542734967366,9834.473545751054,9834.473545751054,0.0,9834.473545751054,71.29993320669514,0.029,0.46838119648571835
11299,11299,2024-04-28 16:45:00,0.45535672726416104,9.572948643682022,1.0,1.0,0.0,1.0,271.824463282575,0.0,9.620676947538431,25.70024849384303,26.0,14.740270111647808,2047.7745450548448,6804.937453324417,10006.16255020838,10006.16255020838,0.0,10006.16255020838,72.54467848901076,0.029,1.0
11300,11300,2024-04-28 17:00:00,0.4483852480108137,9.610106628102363,1.0,1.0,0.0,1.0,248.3288579360127,0.0,9.664308414882424,24.030644113051206,25.85,14.63274198061131,2022.6918251034865,6722.977879792076,10041.677675514493,10041.677675514493,436.98,9604.697675514493,360.1761628317935,0.15,1.0
11301,11301,2024-04-28 17:15:00,0.43912284010195335,9.659475262256588,-0.34538296264570756,1.0,1.0,1.0,431.74324175848346,-1233.2830965815779,9.541598098568686,23.258304102317425,25.7,14.52520084636679,2358.9678887627238,7842.1173143353635,10513.504177350711,10513.504177350711,0.0,10513.504177350711,76.22290528579266,0.029,-0.34538296264570756
11302,11302,2024-04-28 17:30:00,0.45743606824898897,9.561865756232889,0.290980382779579,1.0,1.0,1.0,401.17784002470114,-1198.1874953565919,9.419925218808219,23.586878700734335,25.549999999999997,14.417636903612403,2253.1875748721022,7491.574371528314,10317.21617440896,10317.216174408963,0.0,10317.21617440896,74.79981726446496,0.029,0.290980382779579
11303,11303,2024-04-28 17:45:00,0.4728652873428894,9.4796280184624,0.8273588695196497,1.0,0.0,1.0,269.9275069033271,0.0,9.45785162566575,25.39403627498856,25.4,14.310059881034144,1963.465309197826,6529.220389221875,9822.602330057707,9822.602330057707,0.0,9822.602330057707,71.21386689291838,0.029,0.8273588695196497
11304,11304,2024-04-28 18:00:00,0.4779365934085415,9.452597957132474,1.0,1.0,0.0,1.0,266.403161402182,0.0,9.496565490225128,26.999474588662412,24.799999999999997,14.355767643404876,1976.1134763796044,6570.926407731693,9842.299845829328,9842.29984582933,19.5,9822.799845829328,368.35499421859976,0.15,1.0
11305,11305,2024-04-28 18:15:00,0.4704675076473378,9.49240818423969,1.0,1.0,0.0,1.0,278.3605852818813,0.0,9.543820086330573,25.200252527008644,24.2,14.374524989453281,2023.4422582265004,6728.145750416072,10021.116792218412,10021.116792218412,0.0,10021.116792218412,72.65309674358349,0.029,1.0
11306,11306,2024-04-28 18:30:00,0.46217574126398453,9.536603299062962,0.45822432258805407,1.0,0.0,1.0,264.54911848511347,0.0,9.58992748033776,23.671740154916403,23.6,14.367745033626953,2018.5386325169513,6711.897975172033,10041.244765274638,10041.24476527464,0.0,10041.244765274638,72.79902454824112,0.029,0.45822432258805407
11307,11307,2024-04-28 18:45:00,0.45313594689952075,9.584785403025554,0.14876500543922358,1.0,0.0,1.0,256.0817911283939,0.0,9.632258921783762,23.19940461526937,23.0,14.336742160684986,2021.1291672703703,6720.765696000897,10008.118707880169,10008.118707880169,0.0,10008.118707880169,72.55886063213123,0.029,0.14876500543922358
11308,11308,2024-04-28 19:00:00,0.44547354865445793,9.62562598567174,1.0,1.0,0.0,1.0,225.35135874196752,0.0,9.667417355167524,23.3795427797917,22.5,14.158104740435894,1968.3857675591375,6546.481127453183,9924.5317993655,9924.531799365504,0.0,9924.5317993655,446.60393097144754,0.18,1.0
11309,11309,2024-04-28 19:15:00,0.4409108110161397,9.649945377283975,-0.27772967056002845,1.0,1.0,1.0,407.78004918955077,-1228.3128047100122,9.53473505573339,24.963645610195524,22.0,13.971172168785067,2301.539833311348,7655.4346941678705,10358.401450594507,10358.40145059451,0.0,10358.401450594507,75.09841051681018,0.029,-0.27772967056002845
11310,11310,2024-04-28 19:30:00,0.45960336666989954,9.550314055649435,0.37276384492501324,1.0,1.0,1.0,430.92650487324414,-1174.3962338737695,9.413053324972754,26.95346645304391,21.5,13.776170650871336,2286.969187845065,7607.270900817695,10339.094248557682,10339.09424855768,0.0,10339.094248557682,74.95843330204319,0.029,0.37276384492501324
11311,11311,2024-04-28 19:45:00,0.4832381810269033,9.424340495126605,1.0,1.0,0.0,1.0,304.1909606175131,0.0,9.461766106239635,25.666211978250725,21.0,13.573302824280445,2033.6367503207416,6764.296883171677,10058.62473259051,10058.624732590511,0.0,10058.62473259051,72.9250293112812,0.029,1.0
11312,11312,2024-04-28 20:00:00,0.47843197034031176,9.449957598086138,1.0,1.0,0.0,1.0,279.99413182176636,0.0,9.510303158749377,23.998954336531245,21.05,13.573924389219316,2010.299836324456,6686.67523179588,10072.811114016502,10072.811114016502,0.0,10072.811114016502,453.2765001307426,0.18,1.0
11313,11313,2024-04-28 20:15:00,0.4681307053364368,9.504863340556792,0.6654009301115859,1.0,0.0,1.0,276.2093469421174,0.0,9.55641498153513,23.244267989483067,21.1,13.574354416410142,2024.5911354703512,6734.212316487726,10061.521196975144,10061.521196975144,0.0,10061.521196975144,72.9460286780698,0.029,0.6654009301115859
11314,11314,2024-04-28 20:30:00,0.4597997202223515,9.549267491214867,0.37743255517874746,1.0,0.0,1.0,227.71167884238997,0.0,9.591939729629761,23.591006829603057,21.15,13.574590905737647,1935.208052335377,6436.906155585066,9898.992191603524,9898.992191603527,0.0,9898.992191603524,71.76769338912555,0.029,0.37743255517874746
11315,11315,2024-04-28 20:45:00,0.4551058702857775,9.574285711376806,0.21578340485015785,1.0,0.0,1.0,234.44289480159415,0.0,9.624909796819498,25.426336350692683,21.2,13.57463056721401,1972.4257811883363,6560.7002519390435,9865.765622308632,9865.765622308632,0.0,9865.765622308632,71.52680076173759,0.029,0.21578340485015785
11316,11316,2024-04-28 21:00:00,0.446466045927561,9.6203359752061,1.0,1.0,0.0,1.0,232.2025659734284,0.0,9.658285958891394,27.032861836950488,20.15,13.368445015637572,1985.1754029856668,6602.223078295108,9923.216397946877,9923.216397946879,0.0,9923.216397946877,372.12061492300785,0.15,1.0
11317,11317,2024-04-28 21:15:00,0.440027578962398,9.654653004130418,1.0,1.0,0.0,1.0,245.19535998752494,0.0,9.700376879809149,25.239750464359126,19.1,13.105488358984427,2032.2593884223866,6758.612371132042,10128.628807539935,10128.628807539933,0.0,10128.628807539935,73.43255885466453,0.029,1.0
11318,11318,2024-04-28 21:30:00,0.43264412486339937,9.694006814478081,-0.5634024023919544,1.0,1.0,1.0,422.3353865986447,-1245.803640398779,9.575455115702471,23.692226229995246,18.05,12.789735377258065,2352.937405462235,7825.079784427195,10676.750247184722,10676.750247184722,0.0,10676.750247184722,77.40643929208923,0.029,-0.5634024023919544
11319,11319,2024-04-28 21:45:00,0.45195190675771746,9.591096336981366,0.10996625659536342,1.0,1.0,1.0,440.2417025000013,-1197.2203264611949,9.458505691394153,23.188198415040105,17.0,12.424691754339834,2333.7199405075057,7761.1689484754625,10629.942511489644,10629.942511489644,0.0,10629.942511489644,77.06708320829992,0.029,0.10996625659536342
11320,11320,2024-04-28 22:00:00,0.47323815974115885,9.477640608579623,1.0,1.0,0.0,1.0,256.74922571224175,0.0,9.498485353204273,23.355088133324095,16.75,12.209451581053859,1948.6204370806702,6480.457301721608,10022.090503245674,10022.090503245676,0.0,10022.090503245674,207.95837794234774,0.083,1.0
11321,11321,2024-04-28 22:15:00,0.47305488447200145,9.478617465764232,1.0,1.0,0.0,1.0,253.5842336024168,0.0,9.534952593259693,24.9506260712798,16.5,11.994193615254117,1967.7243961916797,6543.990655348038,9982.495856994152,9982.495856994152,0.0,9982.495856994152,72.3730949632076,0.029,1.0
11322,11322,2024-04-28 22:30:00,0.4634119185056422,9.530014474364927,1.0,1.0,0.0,1.0,251.08746034047286,0.0,9.57101888814497,26.999549080567927,16.25,11.778917264253588,1981.384388788855,6589.41920422462,10012.70398580988,10012.70398580988,0.0,10012.70398580988,72.59210389712163,0.029,1.0
11323,11323,2024-04-28 22:45:00,0.4563321811867947,9.567749474274384,1.0,1.0,0.0,1.0,271.8161118301515,0.0,9.615474917504283,25.71676692202927,16.0,11.563618159322969,2043.5650721492202,6796.211279192496,10216.001518812513,10216.001518812514,0.0,10216.001518812513,74.06601101139071,0.029,1.0
11324,11324,2024-04-28 23:00:00,0.44936121800326556,9.604904708042595,1.0,1.0,0.0,1.0,248.75211707771993,0.0,9.659171385077572,24.044229817991155,16.775,11.898255635587775,2019.8560799754655,6717.363131792864,10162.382498839028,10162.382498839032,0.0,10162.382498839028,210.86943685090984,0.083,1.0
11325,11325,2024-04-28 23:15:00,0.44008817359074087,9.654330034761351,1.0,1.0,0.0,1.0,246.00203552765078,0.0,9.70060580894469,23.28589958843985,17.55,12.210870052654514,2034.0663801282574,6764.621818827256,10131.198281167523,10131.198281167523,0.0,10131.198281167523,73.45118753846454,0.029,1.0
11326,11326,2024-04-28 23:30:00,0.4326023476313591,9.694229487124856,1.0,1.0,0.0,1.0,198.22884714556102,0.0,9.731604914929934,23.629544497031663,18.325000000000003,12.500480658313396,1944.6605081266694,6467.287907612871,9948.426416894628,9948.426416894628,0.0,9948.426416894628,72.12609152248606,0.029,1.0
11327,11327,2024-04-28 23:45:00,0.4284803162481626,9.716199914397293,1.0,1.0,0.0,1.0,206.07623295072779,0.0,9.760188305473505,25.45476337467295,19.1,12.76602252856556,1981.1769836957048,6588.72944452348,9900.484653652058,9900.48465365206,0.0,9900.484653652058,71.77851373897742,0.029,1.0
11328,11328,2024-04-29 00:00:00,0.420983489001284,9.756158003623156,1.0,1.0,0.0,1.0,204.67729748926763,0.0,9.789283406113372,27.064378750027615,18.325000000000003,12.368851475629286,1993.2243199958496,6628.794840024274,10012.925434156903,10012.925434156905,0.0,10012.925434156903,72.59370939763755,0.029,1.0
11329,11329,2024-04-29 00:15:00,0.4153710148517063,9.786072490840406,1.0,1.0,0.0,1.0,218.47542337166774,0.0,9.827218633115958,25.275909198535704,17.55,11.957137123361383,2039.990414569497,6784.323168315254,10235.269151008326,10235.269151008326,0.0,10235.269151008326,74.20570134481036,0.029,1.0
11330,11330,2024-04-29 00:30:00,0.4087184262927425,9.821530787859682,1.0,1.0,0.0,1.0,206.80481862942258,0.0,9.864319173872998,23.758448912122496,16.775,11.531346826932094,2034.8757174580264,6767.313403041633,10279.898771970302,10279.898771970302,0.0,10279.898771970302,74.5292660967847,0.029,1.0
11331,11331,2024-04-29 00:45:00,0.4014477775574287,9.860283345618905,1.0,1.0,0.0,1.0,200.04466261174127,0.0,9.897930425966349,23.293425538074874,16.0,11.0918866324016,2036.921014029418,6774.1153727059345,10274.556572912183,10274.556572912184,0.0,10274.556572912183,74.49053515361332,0.029,1.0
11332,11332,2024-04-29 01:00:00,0.39536057742023295,9.892728122350158,1.0,1.0,0.0,1.0,170.3820891546723,0.0,9.924651170419594,23.473202686446776,16.0,11.0918866324016,1983.9114643313305,6597.823408983846,10123.225358737704,10123.225358737704,0.0,10123.225358737704,73.39338385084835,0.029,1.0
11333,11333,2024-04-29 01:15:00,0.3918626075826938,9.911372301584242,1.0,1.0,0.0,1.0,167.45763651047866,0.0,9.9477037968605,25.07932713255901,16.0,11.0918866324016,1994.3198661100735,6632.438258557813,10062.465564687998,10062.465564687998,0.0,10062.465564687998,72.952875343988,0.029,1.0
11334,11334,2024-04-29 01:30:00,0.38566308401221416,9.944415762214899,1.0,1.0,0.0,1.0,167.79216611169826,0.0,9.970811106678394,27.127018565394035,16.0,11.0918866324016,2007.1421137884838,6675.080749117198,10078.399193087596,10078.399193087596,0.0,10078.399193087596,73.06839414988508,0.029,1.0
11335,11335,2024-04-29 01:45:00,0.38112455338581724,9.968606130453594,1.0,1.0,0.0,1.0,190.8962674647065,0.0,10.00274321611479,25.842849093334276,16.0,11.0918866324016,2069.0619291551143,6881.005264727378,10268.167963275844,10268.167963275846,0.0,10268.167963275844,74.44421773374988,0.029,1.0
11336,11336,2024-04-29 02:00:00,0.3761221740675497,9.99526881221996,1.0,1.0,0.0,1.0,170.62898244677586,0.0,10.034301006642217,24.169582833946002,16.425,11.329180854653156,2044.339985420019,6798.788380545016,10249.20774448963,10249.207744489631,0.0,10249.20774448963,74.30675614754982,0.029,1.0
11337,11337,2024-04-29 02:15:00,0.36942656368848226,10.03095641554039,0.7874082182389035,1.0,0.0,1.0,170.2647062504367,0.0,10.063979890955194,23.411267294734053,16.85,11.562212150840372,2057.8914299698686,6843.855935062465,10218.448480171977,10218.448480171977,0.0,10218.448480171977,74.08375148124684,0.029,0.7874082182389035
11338,11338,2024-04-29 02:30:00,0.3640642936666778,10.059537314756607,0.6006261889333931,1.0,0.0,1.0,124.03651441630892,0.0,10.083589157077538,23.754533217383575,17.275,11.790894904729784,1967.8841856949095,6544.522061584594,10030.751973977194,10030.751973977194,0.0,10030.751973977194,72.72295181133467,0.029,0.6006261889333931
11339,11339,2024-04-29 02:45:00,0.3613800493915184,10.073844336743207,0.5068734856967662,1.0,0.0,1.0,135.0486193003345,0.0,10.101136006272677,25.578602017963462,17.7,12.015159928591716,2003.368091900785,6662.5296194905195,9979.770713709537,9979.770713709537,0.0,9979.770713709537,72.35333767439414,0.029,0.5068734856967662
11340,11340,2024-04-29 03:00:00,0.356760487894903,10.098466599520167,0.3467113469299507,1.0,0.0,1.0,135.92389749986566,0.0,10.119546724289238,27.18267931497841,17.025,11.831770916088244,2014.6875666433393,6700.174391838765,10059.442318892157,10059.442318892157,0.0,10059.442318892157,72.93095681196814,0.029,0.3467113469299507
11341,11341,2024-04-29 03:15:00,0.3532101309045004,10.117390002279013,1.0,1.0,0.0,1.0,151.8558523015047,0.0,10.147150326886553,25.390272135383487,16.35,11.625896570003585,2061.0875416233102,6854.485129290097,10269.87076164352,10269.87076164352,0.0,10269.87076164352,74.45656302191553,0.029,1.0
11342,11342,2024-04-29 03:30:00,0.3483745737394408,10.14316352196878,0.05755878765256037,1.0,0.0,1.0,142.35642378027774,0.0,10.174246645602235,23.867027024719228,15.675,11.39852126034048,2055.286997296125,6835.194466458197,10307.887472597504,10307.887472597504,0.0,10307.887472597504,74.73218417633191,0.029,0.05755878765256037
11343,11343,2024-04-29 03:45:00,0.3430683491393696,10.17144569908716,-0.1254613150596815,1.0,1.0,1.0,354.1314495861117,-1435.267777384021,10.00641167281913,23.373346211110427,15.0,11.150555471497391,2431.3947563700626,8086.002590577214,10781.088847066514,10781.088847066514,0.0,10781.088847066514,78.16289414123223,0.029,-0.1254613150596815
11344,11344,2024-04-29 04:00:00,0.3688946316698706,10.03379161319959,0.7718110209898955,1.0,1.0,1.0,345.34551253579514,-1388.9515980269712,9.84686645708744,23.527522958937855,15.0,11.150555471497391,2358.5340571426605,7843.6923687753,10662.374974697696,10662.374974697697,0.0,10662.374974697696,77.3022185665583,0.029,0.7718110209898955
11345,11345,2024-04-29 04:15:00,0.3892771978747574,9.925152535327543,1.0,1.0,0.0,1.0,175.87196735312412,0.0,9.870956436357996,24.99804761726804,15.0,11.150555471497391,1972.9015981471855,6561.208290746191,10039.551779314348,10039.551779314348,0.0,10039.551779314348,72.78675040002902,0.029,1.0
11346,11346,2024-04-29 04:30:00,0.4003075547530335,9.866360733166331,1.0,1.0,0.0,1.0,183.1468538100581,0.0,9.896301199367453,27.119471381339626,15.0,11.150555471497391,2001.9906303148202,6657.948644754373,10062.464437271481,10062.464437271481,0.0,10062.464437271481,72.95286717021824,0.029,1.0
11347,11347,2024-04-29 04:45:00,0.39514072776266057,9.89389992102502,1.0,1.0,0.0,1.0,205.7465490633847,0.0,9.9305189248982,25.836708773683878,15.0,11.150555471497391,2063.808228993033,6863.53322197932,10255.495326862734,10255.495326862736,0.0,10255.495326862734,74.35234111975483,0.029,1.0
11348,11348,2024-04-29 05:00:00,0.3897793338829685,9.922476150403778,1.0,1.0,0.0,1.0,185.14448706116633,0.0,9.964325285932498,24.16451248511318,15.3,11.272431150944788,2039.656273522887,6783.211927385977,10258.640253277295,10258.640253277295,15.54,10243.100253277295,74.26247683626039,0.029,1.0
11349,11349,2024-04-29 05:15:00,0.382607417691786,9.96070246370278,1.0,1.0,0.0,1.0,184.34516756375365,0.0,9.99619028725997,23.4057189534349,15.6,11.390609773202428,2053.348488235715,6828.747636200272,10236.510367486864,10236.510367486864,0.0,10236.510367486864,74.21470016427978,0.029,1.0
11350,11350,2024-04-29 05:30:00,0.3768502736115997,9.991388041650174,1.0,1.0,0.0,1.0,137.7983935548386,0.0,10.017913226639475,23.74871561951358,15.899999999999999,11.505020289019534,1963.3860447210861,6529.562755008881,10054.63275417548,10054.632754175484,0.0,10054.63275417548,72.89608746777223,0.029,1.0
11351,11351,2024-04-29 05:45:00,0.3738990588478771,10.007118016340815,0.9412034284630934,1.0,0.0,1.0,148.2442815773005,0.0,10.037513556024756,25.571163344575105,16.2,11.61560373761812,1999.1080598631581,6648.362183288749,10010.31077398573,10010.31077398573,0.0,10010.31077398573,72.57475311139655,0.029,0.9412034284630934
11352,11352,2024-04-29 06:00:00,0.36874461354812244,10.034591209788507,0.7619914495562992,1.0,0.0,1.0,148.71454448475808,0.0,10.057911834317887,27.176065840074436,15.899999999999999,11.621307875244156,2010.6004198953638,6686.581914062124,10049.719098080204,10049.719098080204,397.38,9652.339098080205,69.97945846108149,0.029,0.7619914495562992
11353,11353,2024-04-29 06:15:00,0.36481071140430593,10.05555890821505,1.0,1.0,0.0,1.0,164.27067988079293,0.0,10.087440382062345,25.38482946293417,15.6,11.619176229098775,2057.113919157979,6841.270195160432,10242.64296132081,10242.64296132081,0.0,10242.64296132081,74.25916146957587,0.029,1.0
11354,11354,2024-04-29 06:30:00,0.359636690732936,10.083136438393451,-0.7680018317772829,1.0,1.0,1.0,367.13628468007295,-1398.9572983981789,9.929291883020767,23.835522038165642,15.3,11.60941614713593,2416.205348151538,8035.487718863132,10782.388720863046,10782.388720863046,0.0,10782.388720863046,78.17231822625709,0.029,-0.7680018317772829
11355,11355,2024-04-29 06:45:00,0.3848191744210419,9.948913800335847,-0.4526032436790388,0.0,1.0,1.0,0.0,-1491.6709860837236,9.697540059485462,22.512561640187876,15.0,11.592252633428341,2541.5243580595725,8507.324663084151,10846.954494719223,10846.95449471922,0.0,10846.954494719223,78.64042008671437,0.029,-0.4526032436790388
11356,11356,2024-04-29 07:00:00,0.4266439938750822,9.725987512645812,0.9997199627866317,1.0,1.0,1.0,352.25212872863875,-1279.2866634784568,9.555873279932928,23.0116072569251,15.75,12.03602722937736,2222.8789578060323,7392.549056161346,10397.416661738609,10397.416661738609,1564.74,8832.67666173861,64.03690579760492,0.029,0.9997199627866317
11357,11357,2024-04-29 07:15:00,0.44551843606781194,9.625386735758562,-0.11868632279694066,1.0,1.0,1.0,421.37849936092874,-1183.404767875501,9.430963541141905,24.958070771928895,16.5,12.466438489073985,2277.948192845309,7575.690841764888,10342.661212558933,10342.661212558933,0.0,10342.661212558933,74.98429379105227,0.029,-0.11868632279694066
11358,11358,2024-04-29 07:30:00,0.47928239765688097,9.445424820488824,1.0,1.0,1.0,1.0,447.0272782079873,-1132.8531598302663,9.318616641052735,26.987439788433573,17.25,12.883084624932353,2272.6479787080466,7558.064109152985,10329.909449022198,10329.909449022198,0.0,10329.909449022198,74.89184350541093,0.029,1.0
11359,11359,2024-04-29 07:45:00,0.5014459653607176,9.327293004627375,1.0,1.0,0.0,1.0,323.7108685438507,0.0,9.370375860446536,25.698748191798437,18.0,13.285536942035515,2028.8232858301785,6747.185047621828,10019.290538286621,10019.290538286621,0.0,10019.290538286621,72.639856402578,0.029,1.0
11360,11360,2024-04-29 08:00:00,0.49571856567630773,9.35782004494528,1.0,1.0,0.0,1.0,298.46037575289813,0.0,9.421813909788762,24.02209780151596,18.55,13.470631859883389,2004.7063636039657,6667.69653957935,10057.023748401116,10057.023748401116,2743.98,7313.043748401116,274.23914056504185,0.15,1.0
11361,11361,2024-04-29 08:15:00,0.4847992292062882,9.416020108330484,1.0,1.0,0.0,1.0,294.2069096861172,0.0,9.470738551484342,23.261614975515403,19.1,13.642239885309392,2019.208193436343,6716.471651168452,10037.506811629912,10037.50681162991,0.0,10037.506811629912,72.77192438431686,0.029,1.0
11362,11362,2024-04-29 08:30:00,0.47596035208993615,9.46313132336064,0.9365187746067933,1.0,0.0,1.0,245.54212233283153,0.0,9.509001848318581,23.605230979917238,19.65,13.799868091218945,1930.3617493739866,6421.067180837847,9869.99491616061,9869.99491616061,0.0,9869.99491616061,71.55746314216442,0.029,0.9365187746067933
11363,11363,2024-04-29 08:45:00,0.47092178081144165,9.489986908275016,0.762573336304258,1.0,0.0,1.0,251.41007379773075,0.0,9.544626374897007,25.430063368042436,20.2,13.9430050813484,1967.6698653187034,6544.978829111591,9831.278000978476,9831.278000978478,0.0,9831.278000978476,71.27676550709396,0.029,0.762573336304258
11364,11364,2024-04-29 09:00:00,0.4615896131408061,9.539727361959503,1.0,1.0,0.0,1.0,248.70835722555236,0.0,9.580553518016282,27.04429688772746,20.9,14.409914875267308,1981.2803503202251,6587.649424353035,9819.994525447846,9819.994525447846,3654.3,6165.694525447846,231.2135447042942,0.15,1.0
11365,11365,2024-04-29 09:15:00,0.4546590295620802,9.576667372434112,1.0,1.0,0.0,1.0,261.24256706441844,0.0,9.625120962580926,25.257173373463736,21.6,14.87142365952665,2030.227245084366,6744.698467079495,9975.613734461762,9975.613734461762,0.0,9975.613734461762,72.32319957484778,0.029,1.0
11366,11366,2024-04-29 09:30:00,0.4468403495261878,9.618340937025419,-0.07592684392363744,1.0,1.0,1.0,433.4258258513701,-1216.0339762859717,9.506693466860485,23.716700580836918,22.3,15.32745575255057,2346.8767614939734,7786.706107658922,10438.86271510531,10438.862715105312,0.0,10438.86271510531,75.68175468451349,0.029,-0.07592684392363744
11367,11367,2024-04-29 09:45:00,0.46499927137454994,9.521553883573649,0.5559630210046455,1.0,1.0,1.0,450.4737963822085,-1169.9091842295022,9.395665116493142,23.21943736151357,23.0,15.777954837463161,2332.631877537539,7726.366419937824,10351.16724688282,10351.16724688282,0.0,10351.16724688282,75.04596253990044,0.029,0.5559630210046455
11368,11368,2024-04-29 10:00:00,0.48520732004041245,9.413844984184601,1.0,1.0,0.0,1.0,270.246230882946,0.0,9.4377183211268,23.388085318936838,23.5,15.862375694322084,1954.5398130916374,6471.816845694927,9819.737836294988,9819.737836294988,4235.88,5583.8578362949875,209.39466886106203,0.15,1.0
11369,11369,2024-04-29 10:15:00,0.4846491582476544,9.416819986540002,1.0,1.0,0.0,1.0,266.6406039124316,0.0,9.476199630048434,24.987467307996457,24.0,15.932956300102258,1974.8775173036363,6536.929677730548,9770.97004576765,9770.97004576765,0.0,9770.97004576765,70.83953283181546,0.029,1.0
11370,11370,2024-04-29 10:30:00,0.47448196634119344,9.471011119401439,1.0,1.0,0.0,1.0,263.98284031452556,0.0,9.514254348803513,27.04085733528591,24.5,15.9891457247799,1989.821888055833,6584.69040795764,9785.762026033242,9785.762026033242,0.0,9785.762026033242,70.94677468874102,0.029,1.0
11371,11371,2024-04-29 10:45:00,0.4670131403624069,9.510819961868371,1.0,1.0,0.0,1.0,284.54519079607246,0.0,9.560685363413695,25.755513124027775,25.0,16.030376657144494,2053.1912965848924,6793.071905550956,9952.921157941952,9952.921157941952,0.0,9952.921157941952,72.15867839507915,0.029,1.0
11372,11372,2024-04-29 11:00:00,0.4597321488761896,9.54962764648991,1.0,1.0,0.0,1.0,260.65298937462217,0.0,9.606252723945353,24.075387031146423,25.175,15.899561871916616,2027.4590793124705,6711.989062785437,9990.756323764235,9990.756323764235,4514.4,5476.356323764236,113.6343937181079,0.083,1.0
11373,11373,2024-04-29 11:15:00,0.45005944849283636,9.601183139533182,1.0,1.0,0.0,1.0,257.50851785395236,0.0,9.649488121794942,23.313364579898327,25.35,15.763177781486327,2040.5676456052963,6759.383777540491,9984.58696215924,9984.586962159241,0.0,9984.58696215924,72.38825547565449,0.029,1.0
11374,11374,2024-04-29 11:30:00,0.4422480796454093,9.642817735489968,1.0,1.0,0.0,1.0,209.7715483970493,0.0,9.682260829282875,23.65669717496425,25.525,15.621066595936655,1950.4319937318478,6464.285024450828,9833.688034177805,9833.688034177807,0.0,9833.688034177805,71.2942382477891,0.029,1.0
11375,11375,2024-04-29 11:45:00,0.43790348263156326,9.665974437573768,1.0,1.0,0.0,1.0,216.94212716290502,0.0,9.712528112489633,25.484333883102643,25.7,15.473077286370984,1985.657688223956,6584.923649467471,9806.752438601305,9806.752438601305,0.0,9806.752438601305,71.09895517985946,0.029,1.0
11376,11376,2024-04-29 12:00:00,0.4299644643832764,9.708289404837137,1.0,1.0,0.0,1.0,215.51986104851727,0.0,9.743284256016985,27.104007859607858,26.275,15.845488935957052,2001.5086296812283,6627.664516600222,9793.253036519427,9793.253036519427,4475.76,5317.493036519427,38.55182451476585,0.029,1.0
11377,11377,2024-04-29 12:15:00,0.4240324800624635,9.73990688126707,1.0,1.0,0.0,1.0,228.9772137624367,0.0,9.782857455320457,25.310429180743505,26.85,16.215953206210973,2052.1422916843912,6783.369468534296,9953.483270827855,9953.483270827857,0.0,9953.483270827855,72.16275371350196,0.029,1.0
11378,11378,2024-04-29 12:30:00,0.41709171853277477,9.77690114022031,-0.7664576476392073,1.0,1.0,1.0,411.3313655897683,-1278.4891693469579,9.65097581880439,23.76160441200966,27.425,16.584467343121663,2387.3657103257206,7875.402936805065,10434.69959928059,10434.69959928059,0.0,10434.69959928059,75.65157209478429,0.029,-0.7664576476392073
11379,11379,2024-04-29 12:45:00,0.4376263667771195,9.667451465077953,-0.3946497759590426,0.0,1.0,1.0,0.0,-1363.9024582655693,9.439156108794341,22.51076587538565,28.0,16.951036196627463,2545.8516842632307,8378.887029390622,10596.184200396134,10596.184200396136,0.0,10596.184200396134,76.82233545287197,0.029,-0.3946497759590426
11380,11380,2024-04-29 13:00:00,0.4755802969514794,9.465157017248615,1.0,1.0,1.0,1.0,394.7020261567186,-1172.0490286001989,9.320476242755328,22.985509469003134,28.25,16.876861071167163,2210.4003031639727,7278.171189164124,10133.780431017134,10133.780431017134,4141.26,5992.520431017134,124.34479894360554,0.083,1.0
11381,11381,2024-04-29 13:15:00,0.49179916954086983,9.378710426347164,1.0,1.0,0.0,1.0,288.6859252970427,0.0,9.36075845196046,24.93397139577258,28.5,16.796174706067774,1972.3547968111159,6497.939572100119,9717.960798295531,9717.960798295531,0.0,9717.960798295531,70.4552157876426,0.029,1.0
11382,11382,2024-04-29 13:30:00,0.4962199133413671,9.355147861890513,1.0,1.0,0.0,1.0,287.52092615281674,0.0,9.402318191070757,27.022297478506715,28.75,16.708785124861745,1990.765909230235,6562.180563197948,9765.303191363288,9765.303191363286,0.0,9765.303191363288,70.79844813738384,0.029,1.0
11383,11383,2024-04-29 13:45:00,0.48807072692947134,9.398583025465918,1.0,1.0,0.0,1.0,307.2228673264288,0.0,9.452248756566666,25.733426017696164,29.0,16.61450309236216,2052.465946872783,6769.4333226973595,9936.468895457429,9936.468895457429,0.0,9936.468895457429,72.03939949206637,0.029,1.0
11384,11384,2024-04-29 14:00:00,0.4802394849058622,9.440323545451754,1.0,1.0,0.0,1.0,282.54544797963416,0.0,9.501197410611258,24.06300602567257,28.875,16.418028235681636,2025.859126710804,6689.252098726044,9970.568633375173,9970.568633375176,3532.92,6437.648633375173,133.58120914253485,0.083,1.0
11385,11385,2024-04-29 14:15:00,0.46984833682302296,9.495708364733288,0.717262181127349,1.0,0.0,1.0,278.69697171098045,0.0,9.54769372869642,23.31190493835608,28.75,16.221951065421354,2038.1653335273747,6736.96034204906,9965.207143237894,9965.207143237894,0.0,9965.207143237894,72.24775178847474,0.029,0.717262181127349
11386,11386,2024-04-29 14:30:00,0.46144798464686454,9.540482241832212,0.42602826114278064,1.0,0.0,1.0,230.25595415154189,0.0,9.583611973171578,23.661438798676738,28.625,16.026272825870212,1946.7072251841992,6440.487943211449,9815.82266246556,9815.822662465562,0.0,9815.82266246556,71.16471430287531,0.029,0.42602826114278064
11387,11387,2024-04-29 14:45:00,0.45670498932222103,9.565762406912562,0.26185623254363094,1.0,0.0,1.0,236.88103906340248,0.0,9.616947798717476,25.505217396645715,28.5,15.831002387884466,1982.277329117585,6564.397126253567,9790.461792981234,9790.461792981234,0.0,9790.461792981234,70.98084799911395,0.029,0.26185623254363094
11388,11388,2024-04-29 15:00:00,0.447968697663841,9.612326841451727,1.0,1.0,0.0,1.0,234.9556536801981,0.0,9.650733932265991,27.119947243125996,28.875,16.412845944073716,2001.4400565755182,6608.812319361397,9763.442095579743,9763.442095579745,2587.26,7176.182095579743,148.90577848327968,0.083,1.0
11389,11389,2024-04-29 15:15:00,0.44145245858296356,9.647058395752804,1.0,1.0,0.0,1.0,247.89387407564132,0.0,9.693264566641261,25.317270051457058,29.25,16.998644575443883,2056.2973330945606,6765.507640516294,9919.427871240976,9919.427871240978,0.0,9919.427871240976,71.91585206649708,0.029,1.0
11390,11390,2024-04-29 15:30:00,0.4339915494002829,9.686825041696492,-0.5248420898677244,1.0,1.0,1.0,424.2614726712124,-1243.0549642909787,9.569121506520023,23.75975125430184,29.625,17.58824160712567,2389.5312474204507,7827.83587751851,10382.080478532496,10382.080478532498,0.0,10382.080478532496,75.2700834693606,0.029,-0.5248420898677244
11391,11391,2024-04-29 15:45:00,0.4531570250715987,9.584673056368379,0.145274119722743,1.0,1.0,1.0,441.87553093236744,-1194.7480363487991,9.45283379154483,23.25410071327657,30.0,18.181474890683564,2381.793635897486,7762.959341797828,10303.535446078977,10303.535446078977,0.0,10303.535446078977,74.70063198407259,0.029,0.145274119722743
11392,11392,2024-04-29 16:00:00,0.47432198596230646,9.471863814820907,1.0,1.0,0.0,1.0,257.97754578882643,0.0,9.49300489042707,23.42081834064148,29.75,17.94874223826226,1984.2309824487286,6479.751790714829,9798.82660849196,9798.826608491961,1385.64,8413.18660849196,174.5736221262082,0.083,1.0
11393,11393,2024-04-29 16:15:00,0.4741009627894417,9.473041868332276,0.8709759049016412,1.0,0.0,1.0,255.81940159700412,0.0,9.529807836137758,25.016071530386558,29.5,17.716754707741302,2001.8350678324493,6550.96909806701,9758.927947436983,9758.927947436985,0.0,9758.927947436983,70.75222761891813,0.029,0.8709759049016412
11394,11394,2024-04-29 16:30:00,0.464385263356317,9.52482654631083,0.5346855044655565,1.0,0.0,1.0,253.5025896377985,0.0,9.566231168565176,27.071527346764782,29.25,17.485500847707538,2012.5674885245335,6598.270659146907,9776.450016931538,9776.450016931538,0.0,9776.450016931538,70.87926262275366,0.029,0.5346855044655565
11395,11395,2024-04-29 16:45:00,0.45723627808680234,9.562930637797344,1.0,1.0,0.0,1.0,274.35974936550554,0.0,9.61109110364725,25.783391789249464,29.0,17.254982260083207,2072.4913008171243,6806.521795639464,9945.496349220775,9945.496349220775,0.0,9945.496349220775,72.10484853185062,0.029,1.0
11396,11396,2024-04-29 17:00:00,0.45020208900912845,9.600422865581345,1.0,1.0,0.0,1.0,250.5735810926182,0.0,9.655069060822969,24.11445870366952,28.7,17.09063268039877,2044.727552897031,6723.200304003365,9965.991557382044,9965.991557382044,421.26,9544.731557382043,357.9274334018266,0.15,1.0
11397,11397,2024-04-29 17:15:00,0.44086445824650006,9.650192437546155,-0.28774594750838656,1.0,1.0,1.0,433.37062873840324,-1229.6273100722117,9.533192388236195,23.34447798807782,28.4,16.925218095432406,2381.482200569266,7839.258359170539,10416.200390452035,10416.200390452033,0.0,10416.200390452035,75.51745283077726,0.029,-0.28774594750838656
11398,11398,2024-04-29 17:30:00,0.45903845086389916,9.553325056895417,0.3433906410675255,1.0,1.0,1.0,402.7935758534339,-1194.757951034648,9.41229795808466,23.674938876756524,28.1,16.758747654276192,2272.9572373899537,7489.5193029518705,10227.021264185878,10227.021264185882,0.0,10227.021264185878,74.14590416534762,0.029,0.3433906410675255
11399,11399,2024-04-29 17:45:00,0.47436795755743244,9.471618786218885,0.8760227220608294,1.0,0.0,1.0,271.78361371620974,0.0,9.450502531633921,25.48213143731878,27.8,16.59123004808585,1979.562537015373,6529.887274630532,9752.132608828932,9752.13260882893,0.0,9752.132608828932,70.70296141400976,0.029,0.8760227220608294
11400,11400,2024-04-29 18:00:00,0.47932217284255396,9.445212818749187,1.0,1.0,0.0,1.0,268.27792998209355,0.0,9.489512720802747,27.07996985956475,27.35,16.862705468879465,1995.7556425189337,6572.229358658023,9756.189503873651,9756.189503873653,20.4,9735.789503873651,365.0921063952619,0.15,1.0
