step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11401,11401,2024-04-29 18:15:00,0.4717961884436669,9.485326315595255,1.0,1.0,0.0,1.0,280.2540971979517,0.0,9.537078001232086,25.274578047737588,26.9,17.104527414588205,2047.0131026054567,6730.064268882943,9921.85856239487,9921.85856239487,0.0,9921.85856239487,71.9334745773628,0.029,1.0
11402,11402,2024-04-29 18:30:00,0.463449846128502,9.529812320135084,0.5007016121584058,1.0,0.0,1.0,266.30614228409144,0.0,9.58347453214695,23.73839642926803,26.45,17.318430844829106,2045.081007002214,6713.3695828947375,9936.456810892114,9936.456810892114,0.0,9936.456810892114,72.03931187896782,0.029,0.5007016121584058
11403,11403,2024-04-29 18:45:00,0.45435301649882237,9.578298422061277,0.19046253996536566,1.0,0.0,1.0,257.87054332087456,0.0,9.626097220036874,23.260357848449512,26.0,17.50599470302065,2050.915453161494,6722.924427966373,9901.082355558701,9901.082355558701,0.0,9901.082355558701,71.78284707780058,0.029,0.19046253996536566
11404,11404,2024-04-29 19:00:00,0.4466382440902952,9.619418158998727,1.0,1.0,0.0,1.0,227.22715985869914,0.0,9.66154624496574,23.43899515666164,25.0,16.50591783821669,1985.3154606241737,6549.56939375799,9890.73737281164,9890.73737281164,0.0,9890.73737281164,445.08318177652376,0.18,1.0
11405,11405,2024-04-29 19:15:00,0.44203942633525184,9.643929857633108,-0.23846873894832546,1.0,1.0,1.0,408.8942176249269,-1226.008023632227,9.529416108822511,25.01939121318754,24.0,15.517719734473324,2308.482823285232,7654.24852503991,10349.435330422815,10349.435330422815,0.0,10349.435330422815,75.03340614556541,0.029,-0.23846873894832546
11406,11406,2024-04-29 19:30:00,0.4606136047733212,9.544929486558198,0.4074372309915541,1.0,1.0,1.0,431.893443052575,-1172.3082471239588,9.408222753223722,27.009725427352166,23.0,14.541388720260944,2287.9713326013502,7605.900114128751,10355.980298568826,10355.980298568827,0.0,10355.980298568826,75.08085716462399,0.029,0.4074372309915541
11407,11407,2024-04-29 19:45:00,0.4841532928113618,9.419462949315442,1.0,1.0,0.0,1.0,305.32194638368935,0.0,9.457115974141042,25.722005440608488,22.0,13.576857120157166,2033.6584622385503,6764.37962025251,10128.950683336498,10128.9506833365,0.0,10128.950683336498,73.43489245418961,0.029,1.0
11408,11408,2024-04-29 20:00:00,0.4793126469383056,9.445263591818831,1.0,1.0,0.0,1.0,281.05786284387005,0.0,9.505808618795017,24.05975941151717,22.425,14.376879887113311,2010.9494949574798,6686.586131133506,9977.425754201131,9977.425754201131,0.0,9977.425754201131,448.9841589390509,0.18,1.0
11409,11409,2024-04-29 20:15:00,0.46897784395912123,9.500348091697884,0.6926891447885946,1.0,0.0,1.0,277.26329859465403,0.0,9.552071500889351,23.308776201494847,22.85,15.18267047454165,2028.7662639685443,6734.295649172928,9935.785076322967,9935.785076322967,0.0,9935.785076322967,72.03444180334152,0.029,0.6926891447885946
11410,11410,2024-04-29 20:30:00,0.46061976798715343,9.544896636628472,0.4032734898520852,1.0,0.0,1.0,228.83222163121846,0.0,9.587771068971525,23.65847080483452,23.275,15.993767404422607,1944.9402075221158,6437.647597675175,9759.642037761085,9759.642037761085,0.0,9759.642037761085,70.75740477376787,0.029,0.4032734898520852
11411,11411,2024-04-29 20:45:00,0.45590428256420334,9.570030173932796,0.2405068042696734,1.0,0.0,1.0,235.66350186424634,0.0,9.620910804917665,25.495913096436247,23.7,16.80974082747873,1992.1318062126195,6562.529167403803,9716.11241632073,9716.11241632073,0.0,9716.11241632073,70.44181501832529,0.029,0.2405068042696734
11412,11412,2024-04-29 21:00:00,0.4472207854666164,9.616313213462934,1.0,1.0,0.0,1.0,233.35084930062393,0.0,9.654475636704719,27.09196030476363,22.275,15.8658395012379,1994.5012439698999,6603.8707244887455,9871.642643708752,9871.642643708754,0.0,9871.642643708752,370.18659913907817,0.15,1.0
11413,11413,2024-04-29 21:15:00,0.44074581367493076,9.650824813112619,1.0,1.0,0.0,1.0,246.3183691449642,0.0,9.696760955355003,25.29286841331126,20.85,14.900514835955528,2035.0892029139666,6760.388472288649,10090.96750903483,10090.96750903483,0.0,10090.96750903483,73.15951444050252,0.029,1.0
11414,11414,2024-04-29 21:30:00,0.43332798836018616,9.690361822040208,-0.5422464152541072,1.0,1.0,1.0,423.07816148593366,-1244.3950611992418,9.572205356584927,23.738430001598577,19.425,13.914254838492663,2352.407171169529,7824.786474792503,10639.860377256542,10639.860377256542,0.0,10639.860377256542,77.13898773510994,0.029,-0.5422464152541072
11415,11415,2024-04-29 21:45:00,0.45256937631074406,9.587805224263734,0.12785474579669223,1.0,1.0,1.0,440.930054008322,-1195.9497937877268,9.455587294758693,23.22900222653146,18.0,12.907518904326302,2333.67889258136,7761.032436855423,10630.520956627492,10630.520956627492,0.0,10630.520956627492,77.07127693554932,0.029,0.12785474579669223
11416,11416,2024-04-29 22:00:00,0.47379510392964613,9.474672096054986,1.0,1.0,0.0,1.0,257.54216388459116,0.0,9.495690441831572,23.395445513957824,18.0,12.68469321669904,1948.8558000393743,6481.240039896404,9992.671486331987,9992.671486331988,0.0,9992.671486331987,207.34793334138874,0.083,1.0
11417,11417,2024-04-29 22:15:00,0.4735907714084892,9.475761188392752,1.0,1.0,0.0,1.0,254.29127971220248,0.0,9.532269696986694,24.99095974776621,18.0,12.460133679993042,1967.8592532497157,6544.439144643238,9953.839614029468,9953.839614029468,0.0,9953.839614029468,72.16533720171364,0.029,1.0
11418,11418,2024-04-29 22:30:00,0.4639178586867732,9.527317813199499,1.0,1.0,0.0,1.0,251.7576375557153,0.0,9.568441709633113,27.041227230625523,18.0,12.233817901706288,1981.497273702859,6589.7946215461725,9983.74346850279,9983.74346850279,0.0,9983.74346850279,72.38214014664523,0.029,1.0
11419,11419,2024-04-29 22:45:00,0.4568173393626512,9.56516358119707,1.0,1.0,0.0,1.0,272.49149249909186,0.0,9.61300604297629,25.757851137221206,18.0,12.005724195653672,2043.7343312299631,6796.774178064338,10184.63248095605,10184.632480956052,0.0,10184.63248095605,73.83858548693136,0.029,1.0
11420,11420,2024-04-29 23:00:00,0.4498293525201171,9.602409551067776,1.0,1.0,0.0,1.0,250.6739591172707,0.0,9.656898888781642,24.125533909565345,18.9,13.04166213170096,2022.738042842872,6726.9475726372575,10055.171770113591,10055.171770113591,0.0,10055.171770113591,208.64481422985702,0.083,1.0
11421,11421,2024-04-29 23:15:00,0.440521518625661,9.652020305725227,1.0,1.0,0.0,1.0,248.00957605555848,0.0,9.698610484635926,23.37325463141955,19.8,14.092668055576699,2037.051159618029,6775.242738633659,9991.985427168978,9991.985427168978,0.0,9991.985427168978,72.44189434697509,0.029,1.0
11422,11422,2024-04-29 23:30:00,0.4329864336759643,9.69218230850711,1.0,1.0,0.0,1.0,200.22929253745409,0.0,9.729920332179919,23.72228862195227,20.700000000000003,15.158454122082272,1951.0808219456637,6478.207459358084,9795.167679918002,9795.167679918002,0.0,9795.167679918002,71.01496567940552,0.029,1.0
11423,11423,2024-04-29 23:45:00,0.4288253454645495,9.714360908673951,1.0,1.0,0.0,1.0,208.27250136902458,0.0,9.75880997670513,25.556316317312337,21.6,16.238664532136625,1997.4212678839795,6601.714302139834,9743.013197378674,9743.013197378676,0.0,9743.013197378674,70.63684568099539,0.029,1.0
11424,11424,2024-04-30 00:00:00,0.42125008266385483,9.754737059401654,1.0,1.0,0.0,1.0,206.82993279112736,0.0,9.788246913180895,27.155616742211244,20.950000000000003,15.370197169996779,2002.1702005968616,6642.059562876291,9911.668746152747,9911.668746152747,0.0,9911.668746152747,71.85959840960741,0.029,1.0
11425,11425,2024-04-30 00:15:00,0.4155717436575566,9.785002606305223,1.0,1.0,0.0,1.0,220.66464549098583,0.0,9.8265519610705,25.35631387005264,20.3,14.511179128716211,2044.9711326985375,6798.4208200435705,10129.67471588093,10129.67471588093,0.0,10129.67471588093,73.44014169013676,0.029,1.0
11426,11426,2024-04-30 00:30:00,0.4088540994560771,9.820807649899109,1.0,1.0,0.0,1.0,208.80000724063845,0.0,9.863999045002815,23.826341977951973,19.65,13.661938529429936,2038.4954035351439,6780.662186647248,10193.475325088382,10193.475325088384,0.0,10193.475325088382,73.90269610689077,0.029,1.0
11427,11427,2024-04-30 00:45:00,0.4015150778720859,9.859924634941782,1.0,1.0,0.0,1.0,202.02277397779338,0.0,9.897946973685164,23.35293569998004,19.0,12.82276150709283,2041.061510380746,6787.885273350575,10210.74973922625,10210.749739226248,0.0,10210.74973922625,74.02793560939031,0.029,1.0
11428,11428,2024-04-30 01:00:00,0.39536702660254064,9.892693748208458,1.0,1.0,0.0,1.0,172.33551024214563,0.0,9.924969999278126,23.53199812331961,18.5,12.745268607431553,1988.1020247423078,6611.759805881288,10035.302084384473,10035.302084384475,0.0,10035.302084384473,72.75594011178744,0.029,1.0
11429,11429,2024-04-30 01:15:00,0.39183097337929174,9.911540911888375,1.0,1.0,0.0,1.0,169.11042198400168,0.0,9.948278045826523,25.13820709676927,18.0,12.652719818822636,1998.0657026497897,6644.895653180662,9984.110797728694,9984.110797728694,0.0,9984.110797728694,72.38480328353303,0.029,1.0
11430,11430,2024-04-30 01:30:00,0.385561342852448,9.944958042596452,1.0,1.0,0.0,1.0,169.36871448198272,0.0,9.971626744090498,27.186243611266928,17.5,12.545686872604014,2010.85445519877,6687.426750185942,10006.86255928222,10006.86255928222,0.0,10006.86255928222,72.54975355479611,0.029,1.0
11431,11431,2024-04-30 01:45:00,0.3809753439342664,9.96940141683036,1.0,1.0,0.0,1.0,192.53075971653845,0.0,10.003818569182975,25.89973554714162,17.0,12.424691754339834,2073.0044796921557,6894.116864056315,10198.817802932992,10198.817802932992,0.0,10198.817802932992,73.9414290712642,0.029,1.0
11432,11432,2024-04-30 02:00:00,0.3759322627012494,9.99628103980234,0.9934980947353438,1.0,0.0,1.0,172.03197567539564,0.0,10.035586279383736,24.23019048703373,16.875,12.375705658058722,2047.9192383028408,6810.691773857435,10218.902862026353,10218.902862026354,0.0,10218.902862026353,74.08704574969106,0.029,0.9934980947353438
11433,11433,2024-04-30 02:15:00,0.3691905258474466,10.03221449723311,0.7573694073561672,1.0,0.0,1.0,171.53119843220756,0.0,10.065446046922034,23.478105774697504,16.75,12.326132274075466,2061.2715379586275,6855.097039322448,10208.732992741776,10208.732992741774,0.0,10208.732992741776,74.01331419737788,0.029,0.7573694073561672
11434,11434,2024-04-30 02:30:00,0.3637953696075101,10.060970679991971,0.568231501026779,1.0,0.0,1.0,124.93240995884477,0.0,10.08519561657065,23.8269908225291,16.625,12.275969937802422,1970.5373290887578,6553.345525688734,10040.630983986575,10040.630983986575,0.0,10040.630983986575,72.79457463390267,0.029,0.568231501026779
11435,11435,2024-04-30 02:45:00,0.36109173124924654,10.075381072441516,0.47262724986232124,1.0,0.0,1.0,136.24796810882324,0.0,10.10289250314792,25.6663351546508,16.5,12.22522788453545,2006.7574103793745,6673.801354747151,10008.134491816474,10008.134491816474,0.0,10008.134491816474,72.55897506566944,0.029,0.47262724986232124
11436,11436,2024-04-30 03:00:00,0.35643533519608833,10.10019966340485,0.3112290591914229,1.0,0.0,1.0,137.20498004153538,0.0,10.121509780525365,27.262679930209487,16.625,12.394674346754043,2018.353854490989,6712.367234221199,10008.45021593815,10008.450215938154,0.0,10008.45021593815,72.5612640655516,0.029,0.3112290591914229
11437,11437,2024-04-30 03:15:00,0.3528455753697235,10.119333083279374,1.0,1.0,0.0,1.0,153.2519536862072,0.0,10.14935938291346,25.458240613431904,16.75,12.564444629731629,2065.1105659480913,6867.864357417043,10183.847309960238,10183.847309960238,0.0,10183.847309960238,73.83289299721173,0.029,1.0
11438,11438,2024-04-30 03:30:00,0.3479668939470601,10.14533645526217,0.022034938112813405,1.0,0.0,1.0,143.68062523783578,0.0,10.176698975527936,23.92120238916178,16.875,12.734537302936213,2059.2860437397594,6848.493952203305,10190.277818693665,10190.277818693667,0.0,10190.277818693665,73.87951418552908,0.029,0.022034938112813405
11439,11439,2024-04-30 03:45:00,0.34261306218925686,10.17387237853126,-0.16072140442738822,1.0,1.0,1.0,355.68627102166795,-1436.3603112647195,10.008971655174799,23.41747012121871,17.0,12.904954320839344,2435.937560691363,8101.110432450396,10708.289751241065,10708.289751241067,0.0,10708.289751241065,77.63510069649773,0.029,-0.16072140442738822
11440,11440,2024-04-30 04:00:00,0.36841659270981275,10.036339560856698,0.7372028875540585,1.0,1.0,1.0,346.9283842815129,-1390.0651299735239,9.849500085316931,23.57049944466906,17.0,12.904954320839344,2363.160932142948,7859.079801499081,10571.09863081922,10571.09863081922,0.0,10571.09863081922,76.64046507343936,0.029,0.7372028875540585
11441,11441,2024-04-30 04:15:00,0.38878986372541424,9.927750026343542,1.0,1.0,0.0,1.0,177.04369658385696,0.0,9.87376782100928,25.04094446834615,17.0,12.904954320839344,1976.7579400757909,6574.033189189012,9937.768405830451,9937.768405830451,0.0,9937.768405830451,72.04882094227078,0.029,1.0
11442,11442,2024-04-30 04:30:00,0.3997857561960187,9.86914191947522,1.0,1.0,0.0,1.0,184.25281427005737,0.0,9.899280248784905,27.162022088794515,17.0,12.904954320839344,2005.8006523779711,6670.619498877128,9965.090393388033,9965.090393388033,0.0,9965.090393388033,72.24690535206324,0.029,1.0
11443,11443,2024-04-30 04:45:00,0.39458448475325525,9.89686469626515,1.0,1.0,0.0,1.0,206.95546361189926,0.0,9.933689797392157,25.877420464447862,17.0,12.904954320839344,2067.914299752431,6877.188634663992,10148.319886784884,10148.319886784884,0.0,10148.319886784884,73.57531917919042,0.029,1.0
11444,11444,2024-04-30 05:00:00,0.38919317733587633,9.925600364799779,1.0,1.0,0.0,1.0,186.13579090501025,0.0,9.967643835758407,24.20748378187709,16.4,12.667935988170598,2043.3927807904458,6795.638295982041,10210.814842521788,10210.814842521788,15.3,10195.514842521789,73.91748260828297,0.029,1.0
11445,11445,2024-04-30 05:15:00,0.3819884034398556,9.96400180966557,1.0,1.0,0.0,1.0,185.22064644210693,0.0,9.999631174175619,23.453682918667347,15.8,12.416690551583795,2056.901073023484,6840.56234038267,10216.174636226382,10216.174636226382,0.0,10216.174636226382,74.06726611264128,0.029,1.0
11446,11446,2024-04-30 05:30:00,0.37620895648720215,9.994806261923213,1.0,1.0,0.0,1.0,138.36782233795262,0.0,10.021443436817703,23.8012972414747,15.2,12.151693004082546,1966.3293776771372,6539.351292162384,10062.26180785738,10062.261807857381,0.0,10062.26180785738,72.95139810696601,0.029,1.0
11447,11447,2024-04-30 05:45:00,0.37324505865832086,10.01060383735115,0.896400201644954,1.0,0.0,1.0,149.03596888373755,0.0,10.04113457509529,25.636547325021237,14.6,11.873384327332497,2002.578427023995,6659.903459249497,10048.319604847291,10048.319604847291,0.0,10048.319604847291,72.85031713514286,0.029,0.896400201644954
11448,11448,2024-04-30 06:00:00,0.36806815561071504,10.038196730594889,0.7166314133669242,1.0,0.0,1.0,149.5342380219419,0.0,10.061666674303316,27.236333695549533,14.7,11.45669092541304,2014.1980264489364,6698.546345521004,10123.769914671104,10123.769914671104,382.74,9741.029914671104,70.62246688136551,0.029,0.7166314133669242
11449,11449,2024-04-30 06:15:00,0.36410864220320427,10.059300937056921,1.0,1.0,0.0,1.0,165.12992063601968,0.0,10.0913550328393,25.435572009350373,14.8,11.027863399392094,2060.8697986826637,6853.760989379233,10341.219054292851,10341.219054292851,0.0,10341.219054292851,74.97383814362317,0.029,1.0
11450,11450,2024-04-30 06:30:00,0.3589064150708982,10.087028807672112,-0.7644793890781216,1.0,1.0,1.0,368.15093393731576,-1400.6119630532787,9.933142391581688,23.876452203850462,14.9,10.586444225836921,2420.271843782793,8049.011517959413,10798.358132213869,10798.358132213869,0.0,10798.358132213869,78.28809645855056,0.029,-0.7644793890781216
11451,11451,2024-04-30 06:45:00,0.38409449277215474,9.952776353524415,-0.4936169089779164,0.0,1.0,1.0,0.0,-1493.4391287260564,9.70111622177854,22.54579061706195,15.0,10.131959584659276,2541.5243580595725,8521.957746748709,10859.568230936751,10859.568230936755,0.0,10859.568230936751,78.73186967429145,0.029,-0.4936169089779164
11452,11452,2024-04-30 07:00:00,0.4259667249510805,9.729597356010741,0.9611645405665974,1.0,1.0,1.0,353.01520336964103,-1280.8154567334534,9.559333061245987,23.045905014191305,15.75,10.7626204316197,2226.2443218758017,7403.741127097215,10533.567298063896,10533.567298063897,1461.78,9071.787298063895,65.77045791096324,0.029,0.9611645405665974
11453,11453,2024-04-30 07:15:00,0.4448586073113886,9.628903623030299,-0.15379425549512132,1.0,1.0,1.0,422.33808897050824,-1184.854926638608,9.434338354384986,24.998496569034007,16.5,11.392925184926364,2281.6596646678104,7588.033950876633,10422.08691884458,10422.08691884458,0.0,10422.08691884458,75.5601301616232,0.029,-0.15379425549512132
11454,11454,2024-04-30 07:30:00,0.47864750081466384,9.448808820657842,1.0,1.0,1.0,1.0,448.0364180095367,-1134.2714749473205,9.321920791851213,27.03480608218966,17.25,12.022940254379186,2276.4260811041772,7570.628809180628,10389.633294688327,10389.633294688327,0.0,10389.633294688327,75.32484138649038,0.029,1.0
11455,11455,2024-04-30 07:45:00,0.5008250985290864,9.33060222483997,1.0,1.0,0.0,1.0,324.55506408000076,0.0,9.373813860497961,25.74312338943474,18.0,12.652719818822636,2032.3036459899959,6758.759556941917,10054.280153386226,10054.280153386226,0.0,10054.280153386226,72.89353111205014,0.029,1.0
11456,11456,2024-04-30 08:00:00,0.49507967885236287,9.361225311716906,1.0,1.0,0.0,1.0,299.2748857825956,0.0,9.425373814444349,24.070207525978354,18.875,13.254295562983033,2008.4093516611586,6679.295156791839,10055.146202391783,10055.146202391785,2550.12,7505.026202391783,281.43848258969183,0.15,1.0
11457,11457,2024-04-30 08:15:00,0.48413430161788046,9.419564172376697,1.0,1.0,0.0,1.0,294.9860410011193,0.0,9.474408900884773,23.31399482671799,19.75,13.847282302601572,2022.6447079488437,6727.999584902931,10013.454802795113,10013.454802795113,0.0,10013.454802795113,72.59754732026457,0.029,1.0
11458,11458,2024-04-30 08:30:00,0.4752755276868187,9.466781437429256,0.8964071309215208,1.0,0.0,1.0,246.12267897759418,0.0,9.512763416102167,23.661905786989,20.625,14.43154653103999,1934.2177531764737,6431.318060810628,9830.315670427311,9830.315670427311,0.0,9830.315670427311,71.26978861059801,0.029,0.8964071309215208
11459,11459,2024-04-30 08:45:00,0.4702245506354375,9.493703145113118,0.7212470190197128,1.0,0.0,1.0,252.2615785268831,0.0,9.54849139504402,25.498453882423778,21.5,15.006937370640395,1974.48971291109,6557.343427187535,9780.040491130134,9780.040491130136,0.0,9780.040491130134,70.90529356069348,0.029,0.7212470190197128
11460,11460,2024-04-30 09:00:00,0.4608675939564679,9.543575724212026,1.0,1.0,0.0,1.0,249.6327184578702,0.0,9.584564245847766,27.107182395611066,22.375,15.801461949577229,1993.0072998432236,6600.769669436647,9777.191199461638,9777.191199461637,3335.04,6442.1511994616385,241.58066997981143,0.15,1.0
11461,11461,2024-04-30 09:15:00,0.45390925457186254,9.580663673131973,1.0,1.0,0.0,1.0,262.2796229363004,0.0,9.629313689431804,25.31025579590109,23.25,16.599959271325105,2049.091175645485,6758.888505521768,9925.864805248146,9925.864805248146,0.0,9925.864805248146,71.96251983804906,0.029,1.0
11462,11462,2024-04-30 09:30:00,0.4460587570913225,9.622506824703251,-0.1182305570830245,1.0,1.0,1.0,434.65896700595647,-1217.8113247747885,9.510830723385277,23.75730930815274,24.125,17.40249937322893,2378.2781958750043,7802.231770441629,10376.787401460057,10376.787401460058,0.0,10376.787401460057,75.23170866058541,0.029,-0.1182305570830245
11463,11463,2024-04-30 09:45:00,0.4642211360625278,9.525701344786727,0.5153527686612868,1.0,1.0,1.0,451.432576663572,-1171.648129239386,9.399703576895003,23.251725517805422,25.0,18.20915252106311,2375.2998303286904,7739.826544475755,10296.259101642514,10296.259101642514,0.0,10296.259101642514,74.64787848690823,0.029,0.5153527686612868
11464,11464,2024-04-30 10:00:00,0.4844459520372545,9.417903075641433,1.0,1.0,0.0,1.0,269.90178956358955,0.0,9.441705230413408,23.418868190721817,25.25,17.801581790877854,1980.8067396764375,6476.095981528799,9820.261975042258,9820.26197504226,3972.78,5847.481975042258,219.28057406408465,0.15,1.0
11465,11465,2024-04-30 10:15:00,0.48389633880533733,9.420832514167552,1.0,1.0,0.0,1.0,267.50168293436604,0.0,9.480309521860345,25.01679751605184,25.5,17.370581443447453,1996.0210578663007,6549.769352384389,9786.880068555929,9786.88006855593,0.0,9786.880068555929,70.95488049703049,0.029,1.0
11466,11466,2024-04-30 10:30:00,0.4737140006095758,9.475104376750961,1.0,1.0,0.0,1.0,264.77880196634493,0.0,9.518483561615593,27.0720457922388,25.75,16.914788015517285,2004.0458732269506,6597.284162037988,9811.644375616163,9811.644375616163,0.0,9811.644375616163,71.13442172321719,0.029,1.0
11467,11467,2024-04-30 10:45:00,0.46622159373866945,9.515038905372892,1.0,1.0,0.0,1.0,285.34930283500455,0.0,9.565044390064564,25.78513233711196,26.0,16.43271701184312,2061.356678849769,6805.9037066058245,9992.42599777702,9992.42599777702,0.0,9992.42599777702,72.4450884838834,0.029,1.0
11468,11468,2024-04-30 11:00:00,0.4589201445919406,9.553955629324957,1.0,1.0,0.0,1.0,261.3343735324024,0.0,9.610714016947226,24.107455227779585,26.25,16.342214371304387,2035.585765931555,6724.163397540634,9992.082210420842,9992.082210420844,4072.44,5919.642210420841,122.83257586623246,0.083,1.0
11469,11469,2024-04-30 11:15:00,0.44922491018967753,9.605631228689019,1.0,1.0,0.0,1.0,258.12853817156815,0.0,9.654033914747483,23.3502894751023,26.5,16.244298692884815,2048.7807274026886,6771.265055029608,9984.262816081786,9984.262816081784,0.0,9984.262816081786,72.38590541659295,0.029,1.0
11470,11470,2024-04-30 11:30:00,0.44139822364006753,9.64734746799844,1.0,1.0,0.0,1.0,210.15221592788612,0.0,9.686866477872577,23.698050241460546,26.75,16.138733226567116,1958.0266407268716,6474.570818931794,9832.972273823058,9832.972273823058,0.0,9832.972273823058,71.28904898521716,0.029,1.0
11471,11471,2024-04-30 11:45:00,0.4370449641777463,9.670550340932612,1.0,1.0,0.0,1.0,217.5537974070025,0.0,9.717199958574778,25.539078238522343,27.0,16.025283281456275,1993.8698523255632,6596.963814094509,9804.72453374722,9804.72453374722,0.0,9804.72453374722,71.08425286966734,0.029,1.0
11472,11472,2024-04-30 12:00:00,0.4290901943090176,9.712949264332936,1.0,1.0,0.0,1.0,216.19634468336648,0.0,9.748063822916848,27.155074008919254,27.25,16.403598480434475,2010.8848176273577,6640.33944025164,9797.19409831663,9797.194098316631,4215.36,5581.83409831663,40.46829721279557,0.029,1.0
11473,11473,2024-04-30 12:15:00,0.4231377344699689,9.744675875275066,1.0,1.0,0.0,1.0,229.7324084462449,0.0,9.787775677495834,25.351976375184552,27.5,16.78359356657238,2062.908222713456,6796.810127390613,9958.091769318997,9958.091769318997,0.0,9958.091769318997,72.19616532756272,0.029,1.0
11474,11474,2024-04-30 12:30:00,0.41617264426063544,9.781799806090813,-0.7629230131977704,1.0,1.0,1.0,412.32555450911343,-1280.5461556597693,9.655757078904642,23.7920337099727,27.75,17.16522046510869,2400.9501947987587,7890.34828502075,10437.90086451075,10437.900864510751,0.0,10437.90086451075,75.67478126770294,0.029,-0.7629230131977704
11475,11475,2024-04-30 12:45:00,0.4367255352117749,9.67225289732124,-0.4394584946588489,0.0,1.0,1.0,0.0,-1366.0980513198003,9.443595921008052,22.53142124815838,28.0,17.548457650965116,2561.8213573210455,8394.884679061726,10599.623207246364,10599.623207246364,0.0,10599.623207246364,76.84726825253614,0.029,-0.4394584946588489
11476,11476,2024-04-30 13:00:00,0.4747394465528399,9.469638749873363,1.0,1.0,1.0,1.0,395.70185813152796,-1173.9489073235945,9.324778492324155,23.005999099756835,28.25,17.53461531468098,2225.167886953118,7292.439075764608,10134.472790208802,10134.472790208803,3692.76,6441.712790208801,133.66554039683263,0.083,1.0
11477,11477,2024-04-30 13:15:00,0.49097932920084414,9.3830801753595,1.0,1.0,0.0,1.0,289.40604460336004,0.0,9.365164729337693,24.955400262698742,28.5,17.51619140015304,1986.2074987908165,6510.292631333955,9719.86414257273,9719.86414257273,0.0,9719.86414257273,70.46901503365228,0.029,1.0
11478,11478,2024-04-30 13:30:00,0.495395825740123,9.359540248805144,1.0,1.0,0.0,1.0,288.2464413974613,0.0,9.406830254079997,27.044070074895277,28.75,17.493085343108884,2005.512956837136,6574.755039476937,9765.67440716434,9765.674407164339,0.0,9765.67440716434,70.80113945194147,0.029,1.0
11479,11479,2024-04-30 13:45:00,0.48722593765787087,9.403085752283548,1.0,1.0,0.0,1.0,308.0112329342772,0.0,9.456886251183626,25.753145267621765,29.0,17.465183757591234,2068.4717830503523,6782.620439408913,9933.349185984156,9933.349185984158,0.0,9933.349185984156,72.01678159838514,0.029,1.0
11480,11480,2024-04-30 14:00:00,0.4793751031899579,9.444930699997524,1.0,1.0,0.0,1.0,283.18582663939844,0.0,9.5059324184984,24.081540527338937,28.9,17.493977631263707,2044.218196316936,6701.597542686959,9951.532121187094,9951.532121187094,3117.78,6833.7521211870935,141.8003565146322,0.083,1.0
11481,11481,2024-04-30 14:15:00,0.4689622846745378,9.500431022684714,0.6716873817086743,1.0,0.0,1.0,279.32427775502566,0.0,9.552511355060252,23.334955216867176,28.8,17.521807946204127,2059.229978842028,6749.345553031543,9940.748461832085,9940.748461832085,0.0,9940.748461832085,72.07042634828262,0.029,0.6716873817086743
11482,11482,2024-04-30 14:30:00,0.4605471449948857,9.54528371717726,0.3794027389810643,1.0,0.0,1.0,230.7639241586205,0.0,9.588508378943839,23.687850384340237,28.700000000000003,17.548694608161526,1968.938002653295,6452.132684773278,9789.810751396697,9789.810751396697,0.0,9789.810751396697,70.97612794762605,0.029,0.3794027389810643
11483,11483,2024-04-30 14:45:00,0.45579368418557753,9.570619663290872,0.21436844261600385,1.0,0.0,1.0,237.51886420152812,0.0,9.621914003354723,25.539803509329595,28.6,17.574638640580048,2007.516653693939,6577.110101484112,9758.619874239419,9758.619874239419,0.0,9758.619874239419,70.7499940882358,0.029,0.21436844261600385
11484,11484,2024-04-30 15:00:00,0.44703927556813555,9.617280661221837,1.0,1.0,0.0,1.0,235.57769944186657,0.0,9.655801214705294,27.148065092596156,28.950000000000003,17.41797165790643,2018.6314900927478,6621.587823994501,9799.332657960314,9799.332657960313,2106.3,7693.032657960314,159.63042765267653,0.083,1.0
11485,11485,2024-04-30 15:15:00,0.4405035579698245,9.652116036020836,1.0,1.0,0.0,1.0,248.53362827702517,0.0,9.698452610411108,25.337368410282615,29.3,17.24598966972504,2063.8530819839652,6778.59630026267,9973.505212949227,9973.505212949227,0.0,9973.505212949227,72.3079127938819,0.029,1.0
11486,11486,2024-04-30 15:30:00,0.43302127011825065,9.691996630269724,-0.5728888161689681,1.0,1.0,1.0,425.09921543608147,-1245.2127266241516,9.57413319591299,23.77068005854957,29.65,17.0580092743084,2384.474683195699,7842.080610586724,10458.712291477425,10458.712291477426,0.0,10458.712291477425,75.82566411321133,0.029,-0.5728888161689681
11487,11487,2024-04-30 15:45:00,0.45221201942794875,9.589709936449033,0.09897884982798981,1.0,1.0,1.0,443.0935558094494,-1196.8548512871207,9.45772787491293,23.259807503403177,30.0,16.85328598976175,2362.2664012132077,7779.661207779248,10395.131469428394,10395.131469428394,0.0,10395.131469428394,75.36470315335586,0.029,0.09897884982798981
11488,11488,2024-04-30 16:00:00,0.47339952960079984,9.476780507227737,1.0,1.0,0.0,1.0,259.8772114297372,0.0,9.498190494067309,23.426921139962356,30.0,16.966472063435713,1975.506110619874,6501.429843549532,9816.13699504292,9816.13699504292,933.36,8882.77699504292,184.31762264714058,0.083,1.0
11489,11489,2024-04-30 16:15:00,0.4731552343269122,9.478082601037558,0.8249721385769608,1.0,0.0,1.0,256.20819935507745,0.0,9.53505856267985,25.027789915214527,30.0,17.079191957820917,1995.6721765996538,6562.423854268493,9766.478040480304,9766.478040480304,0.0,9766.478040480304,70.8069657934822,0.029,0.8249721385769608
11490,11490,2024-04-30 16:30:00,0.46340154058889516,9.530069788661189,0.4874450281247231,1.0,0.0,1.0,253.9365931117405,0.0,9.571542341675663,27.089478946169077,30.0,17.191450918871894,2011.7739788244432,6610.14512581104,9779.68671022986,9779.68671022986,0.0,9779.68671022986,70.90272864916649,0.029,0.4874450281247231
11491,11491,2024-04-30 16:45:00,0.4562408596192196,9.56823621822956,1.0,1.0,0.0,1.0,274.85265337147666,0.0,9.616480561484167,25.79856432352039,30.0,17.303249592652286,2076.999790317494,6818.915450207972,9942.500358997333,9942.500358997333,0.0,9942.500358997333,72.08312760273067,0.029,1.0
11492,11492,2024-04-30 17:00:00,0.4491944938096101,9.605793347994778,1.0,1.0,0.0,1.0,251.00878924167807,0.0,9.660530632781384,24.129052714323528,29.525,17.026503202760836,2047.512088425893,6735.328616671566,9991.311012180386,9991.311012180387,245.94,9745.371012180385,365.45141295676444,0.15,1.0
11493,11493,2024-04-30 17:15:00,0.4398413475382947,9.65564561762089,-0.3365069686658852,1.0,1.0,1.0,434.104957481226,-1231.8804664981485,9.538413771865923,23.36028995051519,29.05,16.747968943777888,2382.986712553603,7853.152239881373,10447.06304622073,10447.063046220734,0.0,10447.06304622073,75.7412070851003,0.029,-0.3365069686658852
11494,11494,2024-04-30 17:30:00,0.45805159475439855,9.558584999959056,0.2954159147252802,1.0,1.0,1.0,403.37408236590716,-1196.9413043935126,9.417273677042045,23.692811646852427,28.575000000000003,16.467660942492863,2272.8983533400738,7502.066990791929,10259.974468937582,10259.974468937584,0.0,10259.974468937582,74.38481489979748,0.029,0.2954159147252802
11495,11495,2024-04-30 17:45:00,0.47341181080849476,9.476715048390723,0.8285326109411257,1.0,0.0,1.0,272.2310958510319,0.0,9.455532812141007,25.508441405049286,28.1,16.18557393002425,1978.6280971511555,6541.383055258023,9785.780703682283,9785.780703682285,0.0,9785.780703682283,70.94691010169656,0.029,0.8285326109411257
11496,11496,2024-04-30 18:00:00,0.4783800354365259,9.450234411123317,1.0,1.0,0.0,1.0,268.7952210639768,0.0,9.494613815177697,27.109265747328404,27.075000000000003,16.946453152848317,2000.530759684558,6584.3320189671695,9750.67103504301,9750.671035043011,12.78,9737.891035043009,365.1709138141128,0.15,1.0
11497,11497,2024-04-30 18:15:00,0.4708406432826869,9.490419371303279,1.0,1.0,0.0,1.0,280.81414003846385,0.0,9.542268219920294,25.300520466242013,26.05,17.5382909362289,2057.438792439091,6742.6030357151985,9915.33123628123,9915.33123628123,0.0,9915.33123628123,71.88615146303893,0.029,1.0
11498,11498,2024-04-30 18:30:00,0.4624787843466972,9.534988079432104,0.4508233176369702,1.0,0.0,1.0,266.5878065402704,0.0,9.588717204048828,23.75924554880394,25.025,17.98336915280985,2059.386924542904,6724.064914145907,9933.600236964381,9933.600236964383,0.0,9933.600236964381,72.01860171799177,0.029,0.4508233176369702
11499,11499,2024-04-30 18:45:00,0.4533704314013529,9.583535600630789,0.13878560767956796,1.0,0.0,1.0,258.0121552446565,0.0,9.631364369953609,23.279452236781793,24.0,18.299644690926062,2067.9549401901513,6732.684516819079,9902.972693834936,9902.972693834938,0.0,9902.972693834936,71.79655203030329,0.029,0.13878560767956796
11500,11500,2024-04-30 19:00:00,0.44565073649123355,9.624681574501725,1.0,1.0,0.0,1.0,226.4039045410854,0.0,9.666687766329455,23.45698176366806,23.5,18.093627880884274,2009.0508380963697,6552.486160016254,9830.82373719542,9830.823737195422,0.0,9830.82373719542,442.38706817379386,0.18,1.0
11501,11501,2024-04-30 19:15:00,0.4410630750263958,9.64913381010931,-0.29101218377281235,1.0,1.0,1.0,409.60864432894834,-1228.119766707865,9.534319150460561,25.03249020412871,23.0,17.879582179835243,2346.210927512246,7667.453689615124,10233.649497233566,10233.649497233566,0.0,10233.649497233566,74.19395885494336,0.029,-0.29101218377281235
11502,11502,2024-04-30 19:30:00,0.4596887105293367,9.549859172878636,0.3576772713546721,1.0,1.0,1.0,432.97428392441606,-1174.3462291045782,9.412964301708213,27.013785805239717,22.5,17.657698830995574,2327.8059810306618,7621.376650879409,10206.692167152207,10206.69216715221,0.0,10206.692167152207,73.99851821185351,0.029,0.3576772713546721
11503,11503,2024-04-30 19:45:00,0.4832609501279991,9.424219135817765,1.0,1.0,0.0,1.0,306.3871818916537,0.0,9.462019640658237,25.724186558704396,22.0,17.428181297531506,2067.0636893425776,6779.927916140021,9936.112773637866,9936.112773637866,0.0,9936.112773637866,72.03681760887453,0.029,1.0
11504,11504,2024-04-30 20:00:00,0.478400281792266,9.450126498047222,1.0,1.0,0.0,1.0,281.92178100497824,0.0,9.510883214235356,24.03897918960977,21.725,17.28837036904865,2040.8759668004143,6701.052995723981,9964.34792149895,9964.347921498951,0.0,9964.34792149895,448.3956564674527,0.18,1.0
11505,11505,2024-04-30 20:15:00,0.468028844841779,9.505406256993318,0.6456010358957208,1.0,0.0,1.0,278.14611964904014,0.0,9.557319734547313,23.27372322138399,21.45,17.146583472690217,2053.431804125482,6749.1740451322485,9956.863417275552,9956.863417275552,0.0,9956.863417275552,72.18725977524775,0.029,0.6456010358957208
11506,11506,2024-04-30 20:30:00,0.4596392887185564,9.550122591130094,0.3563597120711899,1.0,0.0,1.0,230.05053077949566,0.0,9.593204526852277,23.614872133760535,21.174999999999997,17.002833866542822,1962.1256202266627,6455.064387934617,9807.565901927059,9807.565901927059,0.0,9807.565901927059,71.10485278897119,0.029,0.3563597120711899
11507,11507,2024-04-30 20:45:00,0.4549021417097851,9.575371584686845,0.19388747685362068,1.0,0.0,1.0,236.08442438335038,0.0,9.626446346939096,25.43354123623043,20.9,16.857155571988322,1996.4288041082723,6574.682377460879,9778.680202080015,9778.680202080017,0.0,9778.680202080015,70.89543146508011,0.029,0.19388747685362068
11508,11508,2024-04-30 21:00:00,0.44618366892366046,9.62184104463689,1.0,1.0,0.0,1.0,233.7153915933861,0.0,9.660048376881695,27.035936028710292,20.525,16.685337187518186,2006.7118835883875,6615.695738314359,9810.502876594534,9810.502876594535,0.0,9810.502876594534,367.893857872295,0.15,1.0
11509,11509,2024-04-30 21:15:00,0.43970127185337377,9.656392221021518,1.0,1.0,0.0,1.0,246.70316276930407,0.0,9.702369205348333,25.24247785645497,20.15,16.509031068195558,2052.0988113272583,6772.406946916447,9986.181643277729,9986.18164327773,0.0,9986.181643277729,72.39981691376353,0.029,1.0
11510,11510,2024-04-30 21:30:00,0.4322775537489187,9.695960638518264,-0.5914387003097312,1.0,1.0,1.0,423.8898628634167,-1246.6970800859362,9.577550655297454,23.69096594817908,19.775,16.328325079840706,2373.0236866742143,7839.4110538225295,10477.949831288899,10477.9498312889,0.0,10477.949831288899,75.96513627684452,0.029,-0.5914387003097312
11511,11511,2024-04-30 21:45:00,0.45156111085089434,9.593179279164733,0.08100849195108943,1.0,1.0,1.0,441.78617552659193,-1198.1499189369104,9.460688560708373,23.187843896125493,19.4,16.14328154633198,2351.4427029927015,7775.570697674818,10414.022630742378,10414.022630742378,0.0,10414.022630742378,75.50166407288225,0.029,0.08100849195108943
11512,11512,2024-04-30 22:00:00,0.47283154254389825,9.479807878241022,1.0,1.0,0.0,1.0,258.52392088728334,0.0,9.500940386254857,23.3534130827038,19.2,16.14456155640523,1964.7141590876236,6496.727690853231,9838.223823083636,9838.223823083637,0.0,9838.223823083636,204.14314432898544,0.083,1.0
11513,11513,2024-04-30 22:15:00,0.4726196534532321,9.480937247094273,1.0,1.0,0.0,1.0,254.96766806313966,0.0,9.537614505919109,24.944392234142047,19.0,16.142504567060058,1983.2401658206531,6558.052219329746,9789.87088832843,9789.870888328434,0.0,9789.87088832843,70.97656394038113,0.029,1.0
11514,11514,2024-04-30 22:30:00,0.46291746134515394,9.53264993103033,1.0,1.0,0.0,1.0,251.08470731898143,0.0,9.573211682744153,26.968795275290372,18.8,16.137152747106096,1993.4428632611896,6591.965640461815,9793.163540903088,9793.16354090309,0.0,9793.163540903088,71.0004356715474,0.029,1.0
11515,11515,2024-04-30 22:45:00,0.4560432552894401,9.569289449307284,1.0,1.0,0.0,1.0,272.5575034097363,0.0,9.617705989403177,25.69040238731228,18.6,16.128587968759067,2057.7973326155516,6805.064126654835,9968.014753208374,9968.014753208377,0.0,9968.014753208374,72.26810696076072,0.029,1.0
11516,11516,2024-04-30 23:00:00,0.4489478753748198,9.60710782425221,1.0,1.0,0.0,1.0,250.09844654440008,0.0,9.661572337853134,24.017587514669295,18.575000000000003,16.163564750052863,2035.6753918184627,6730.731412370128,9989.765979796166,9989.765979796166,0.0,9989.765979796166,207.28764408077046,0.083,1.0
11517,11517,2024-04-30 23:15:00,0.43964252315062463,9.65670535160717,1.0,1.0,0.0,1.0,247.33435689053783,0.0,9.703198124463427,23.25880090730392,18.55,16.198351392135983,2050.392707533763,6778.197313896091,9978.73418191865,9978.73418191865,0.0,9978.73418191865,72.34582281891021,0.029,1.0
11518,11518,2024-04-30 23:30:00,0.432122326460844,9.696787999963702,1.0,1.0,0.0,1.0,199.73323285715665,0.0,9.73442677217574,23.60263909829521,18.525,16.23295399534619,1961.2144417662967,6482.316004207213,9824.527872557679,9824.52787255768,0.0,9824.527872557679,71.22782707604318,0.029,1.0
11519,11519,2024-04-30 23:45:00,0.4279722887560576,9.718907700930213,1.0,1.0,0.0,1.0,207.26769040317018,0.0,9.76317399863725,25.427139095324478,18.5,16.267367244724877,1997.8054874459403,6601.99506414143,9790.991998160078,9790.991998160078,0.0,9790.991998160078,70.98469198666056,0.029,1.0
11520,11520,2024-05-01 00:00:00,0.4204275738594213,9.759121031329284,1.0,1.0,0.0,1.0,205.8852680255758,0.0,9.792443116550247,27.029168706091397,18.35,16.184407780512654,2009.1936940131543,6642.472870552385,9827.158037542727,9827.158037542727,0.0,9827.158037542727,71.24689577218477,0.029,1.0
11521,11521,2024-05-01 00:15:00,0.4147816436954567,9.789213839103216,1.0,1.0,0.0,1.0,219.76217806545807,0.0,9.830568945588395,25.238933484064894,18.2,16.10083850725329,2055.6355472805185,6798.845334581435,10001.396643199905,10001.396643199903,0.0,10001.396643199905,72.51012566319932,0.029,1.0
11522,11522,2024-05-01 00:30:00,0.40809596157415795,9.824848524809738,1.0,1.0,0.0,1.0,208.054566729711,0.0,9.867864090668284,23.711689354459303,18.049999999999997,16.016643507267972,2049.6860436210673,6781.915989509063,10021.267715476839,10021.267715476837,0.0,10021.267715476839,72.65419093720709,0.029,1.0
11523,11523,2024-05-01 00:45:00,0.40078713307027086,9.863804580735456,1.0,1.0,0.0,1.0,201.29601741654326,0.0,9.901663577823069,23.244323095406187,17.9,15.931842767394837,2051.0292975815423,6789.029714407816,9988.030451883147,9988.030451883147,0.0,9988.030451883147,72.41322077615283,0.029,1.0
11524,11524,2024-05-01 01:00:00,0.39466609869614117,9.896429693949568,1.0,1.0,0.0,1.0,172.05392742303283,0.0,9.928638578616761,23.42159639107859,17.825,15.860926940449746,1998.1460749661824,6615.9435335276385,9890.371846745493,9890.371846745495,0.0,9890.371846745493,71.70519588890483,0.029,1.0
11525,11525,2024-05-01 01:15:00,0.3911382069129157,9.91523335715416,1.0,1.0,0.0,1.0,168.5371198696156,0.0,9.951850282048301,25.021935079469653,17.75,15.790011535459476,2006.8253682283957,6646.85907502233,9837.631638659335,9837.631638659335,0.0,9837.631638659335,71.32282938028018,0.029,1.0
11526,11526,2024-05-01 01:30:00,0.3848889511474012,9.948541890384352,1.0,1.0,0.0,1.0,167.47285240356388,0.0,9.974444622903661,27.04296726991047,17.675,15.719091850503682,2015.683723759133,6678.177296486915,9842.154500695273,9842.154500695275,0.0,9842.154500695273,71.35562013004073,0.029,1.0
11527,11527,2024-05-01 01:45:00,0.38052447652735216,9.971804540109213,1.0,1.0,0.0,1.0,191.31406848846046,0.0,10.006359494697511,25.764320170605387,17.6,15.648179901041841,2079.0020046658547,6889.925531393266,10020.168144859697,10020.1681448597,0.0,10020.168144859697,72.64621905023282,0.029,1.0
11528,11528,2024-05-01 02:00:00,0.3754465140106845,9.998870080323051,0.9742260841630433,1.0,0.0,1.0,171.71813035815592,0.0,10.03805157041828,24.08611540167703,17.55,15.656643102635108,2055.7431998624807,6812.616225599166,10039.55395325886,10039.553953258863,0.0,10039.55395325886,72.78676616112674,0.029,0.9742260841630433
11529,11529,2024-05-01 02:15:00,0.3687267214035157,10.034686574919261,0.740000373933285,1.0,0.0,1.0,171.3630151067454,0.0,10.067888180607484,23.325269512919782,17.5,15.66486276809628,2069.5053528418207,6857.998818312886,10028.031213917573,10028.031213917575,0.0,10028.031213917573,72.70322630090241,0.029,0.740000373933285
11530,11530,2024-05-01 02:30:00,0.3633361732610838,10.063418196518423,0.5520501286985036,1.0,0.0,1.0,125.43746957412912,0.0,10.087708545761346,23.666642911625686,17.45,15.672809382974169,1979.9414510311285,6561.004412256825,9871.837563939405,9871.837563939409,0.0,9871.837563939405,71.57082233856069,0.029,0.5520501286985036
11531,11531,2024-05-01 02:45:00,0.3606268630694538,10.077858819839811,0.4572298554557971,1.0,0.0,1.0,135.96864858934148,0.0,10.105382248369777,25.488120670019832,17.4,15.680508214029985,2014.7128121763337,6676.00697274816,9837.194903269245,9837.194903269246,0.0,9837.194903269245,71.31966304870203,0.029,0.4572298554557971
11532,11532,2024-05-01 03:00:00,0.3559670322034269,10.102695718355735,0.2956835808431877,1.0,0.0,1.0,136.85998695730981,0.0,10.12393060385749,27.081355013674205,17.349999999999998,15.605497235834466,2025.5788053760473,6713.998575251585,9871.480602536385,9871.480602536389,0.0,9871.480602536385,71.5682343683888,0.029,0.2956835808431877
11533,11533,2024-05-01 03:15:00,0.35239024837734084,10.121759976148773,1.0,1.0,0.0,1.0,152.89249937819682,0.0,10.151688592669323,25.284409083808512,17.299999999999997,15.530540852351333,2071.8290735208698,6869.249194997785,10047.350074094178,10047.350074094178,0.0,10047.350074094178,72.8432880371828,0.029,1.0
11534,11534,2024-05-01 03:30:00,0.3475279375199912,10.147676093018447,0.005125248710555752,1.0,0.0,1.0,143.33565887040126,0.0,10.178949315894432,23.74649325985145,17.25,15.455659342116448,2065.4149289342236,6849.8437684347045,10066.834662734667,10066.834662734667,0.0,10066.834662734667,72.98455130482634,0.029,0.005125248710555752
11535,11535,2024-05-01 03:45:00,0.34218944300007254,10.176130268809613,-0.17871087183159096,0.0,1.0,1.0,0.0,-1606.2474839166819,9.929283143249956,22.37441521388009,17.2,15.38083700179723,2597.501328721731,8639.787489989058,10713.505006795376,10713.505006795374,0.0,10713.505006795376,77.67291129926649,0.029,-0.17871087183159096
11536,11536,2024-05-01 04:00:00,0.38275315203281074,9.959925699665119,1.0,1.0,1.0,1.0,317.4396833213105,-1375.5573437671371,9.76747619118074,22.893397267040232,17.15,15.416095787421428,2266.632761935151,7518.277546692247,10277.111211661595,10277.111211661597,0.0,10277.111211661595,74.50905628454657,0.029,1.0
11537,11537,2024-05-01 04:15:00,0.4039639643965002,9.846872069766654,1.0,1.0,0.0,1.0,198.83092977937505,0.0,9.793778347971205,24.88911269081355,17.1,15.450865201674004,1988.3239615506322,6594.287563706192,9793.530234958564,9793.530234958564,0.0,9793.530234958564,71.00309420344959,0.029,1.0
11538,11538,2024-05-01 04:30:00,0.41465477631229425,9.789890042255472,1.0,1.0,0.0,1.0,200.47692068526266,0.0,9.821794424627242,26.95276868265818,17.05,15.485160835211577,2006.7506855745576,6654.583746390504,9837.022895611275,9837.022895611277,0.0,9837.022895611275,71.31841599318174,0.029,1.0
11539,11539,2024-05-01 04:45:00,0.4091609402124623,9.819172188667576,1.0,1.0,0.0,1.0,222.70462719853492,0.0,9.858622334956594,25.669932823632607,17.0,15.518976577011577,2069.314036865823,6861.203741679134,10006.705804892217,10006.70580489222,0.0,10006.705804892217,72.54861708546858,0.029,1.0
11540,11540,2024-05-01 05:00:00,0.40338981063096263,9.84993230933697,1.0,1.0,0.0,1.0,201.48034055673108,0.0,9.894965280839317,23.98488198100417,17.0,15.57307473867751,2045.6360813974982,6781.322785409956,10026.856921581446,10026.856921581448,0.0,10026.856921581446,72.69471268146549,0.029,1.0
11541,11541,2024-05-01 05:15:00,0.3956791166025016,9.891030308508666,1.0,1.0,0.0,1.0,200.18562070540892,0.0,9.929279666775871,23.223324297756857,17.0,15.627084460670057,2059.9419146946825,6827.325842018117,10013.593229041526,10013.593229041526,0.0,10013.593229041526,72.59855091055107,0.029,1.0
11542,11542,2024-05-01 05:30:00,0.38947953006673086,9.924074104744324,1.0,1.0,0.0,1.0,153.67057740589414,0.0,9.953432311978995,23.563903726111995,17.0,15.680998511519137,1970.9509480724312,6531.078505807594,9856.511467874157,9856.511467874157,0.0,9856.511467874157,71.45970814208765,0.029,1.0
11543,11543,2024-05-01 05:45:00,0.386223328392653,9.94142965966716,1.0,1.0,0.0,1.0,162.94571514895972,0.0,9.975298738066487,25.38472513961679,17.0,15.734824219854913,2006.4078758993473,6647.0146035428315,9820.743742230909,9820.743742230909,0.0,9820.743742230909,71.20039213117408,0.029,1.0
11544,11544,2024-05-01 06:00:00,0.3804698703193362,9.972095591197938,1.0,1.0,0.0,1.0,162.9877920681368,0.0,9.99791708380922,26.973295114569098,17.0,15.572943005461529,2016.8941956227366,6686.046213927238,9866.56582865401,9866.56582865401,106.92,9759.64582865401,70.75743225774157,0.029,1.0
11545,11545,2024-05-01 06:15:00,0.3761076764806819,9.995346084357966,1.0,1.0,0.0,1.0,178.27145068713057,0.0,10.029620716510335,25.172522687080725,17.0,15.410210521655916,2062.7885651577058,6842.2224998221245,10046.599257098685,10046.599257098685,0.0,10046.599257098685,72.83784461396547,0.029,1.0
11546,11546,2024-05-01 06:30:00,0.3705514738302696,10.024960644484663,-0.763993408343298,1.0,1.0,1.0,377.18236184524176,-1376.1986256380878,9.87673616550887,23.60254078611553,17.0,15.246614013738164,2415.6902021978426,8017.092684269364,10589.964082959783,10589.964082959783,0.0,10589.964082959783,76.77723960145843,0.029,-0.763993408343298
11547,11547,2024-05-01 06:45:00,0.3947969209547159,9.895732411311364,-0.11903143126836302,0.0,1.0,1.0,0.0,-1467.5416304995558,9.648738989574095,22.285041685387824,17.0,15.082147439243766,2559.2132418664396,8497.513723440059,10725.978266299126,10725.978266299126,0.0,10725.978266299126,77.76334243066866,0.029,-0.11903143126836302
11548,11548,2024-05-01 07:00:00,0.4358863826572204,9.676725580437015,1.0,1.0,1.0,1.0,382.58307598880737,-1225.5572099958317,9.511642057703265,23.71452955460318,17.0,15.247107978391478,2250.264307322661,7468.072906630541,10217.013577682203,10217.013577682203,570.42,9646.593577682203,69.93780343819597,0.029,1.0
11549,11549,2024-05-01 07:15:00,0.4608773700303107,9.543523617738444,0.4082856974827197,1.0,0.0,1.0,255.59026082411626,0.0,9.547045195101731,25.689117297208142,17.0,15.411093605129615,1983.6647235865455,6579.750493657104,9785.6089817972,9785.6089817972,0.0,9785.6089817972,70.94566511802971,0.029,0.4082856974827197
11550,11550,2024-05-01 07:30:00,0.4609644632060766,9.543059411111612,0.41133829418648604,1.0,0.0,1.0,247.68084425575574,0.0,9.583446186324675,26.772326144104895,17.0,15.574127756632745,1986.031426896625,6583.705894841921,9816.506369135468,9816.506369135472,0.0,9816.506369135468,71.16967117623214,0.029,0.41133829418648604
11551,11551,2024-05-01 07:45:00,0.4542943225994336,9.578611260545019,0.75,1.0,0.0,1.0,261.8955643259886,0.0,9.62813671304057,25.00599800015333,17.0,15.736219474858718,2038.7926368941107,6754.262897051912,9977.78101991941,9977.78101991941,0.0,9977.78101991941,72.33891239441573,0.029,0.75
11552,11552,2024-05-01 08:00:00,0.4462773325957718,9.621341817264536,1.0,1.0,0.0,1.0,248.53940864555855,0.0,9.671673424713967,23.500010735954472,16.975,15.76529892948221,2033.7437072986586,6736.719525407671,10001.341042917742,10001.341042917742,1789.2,8212.141042917741,307.9552891094153,0.15,1.0
11553,11553,2024-05-01 08:15:00,0.4377412562954536,9.666839103945232,-0.40357847480233755,1.0,1.0,1.0,427.330745480077,-1235.6940913183173,9.547068845490456,23.04189359461203,16.95,15.794248060116836,2361.273314077095,7820.694433701816,10429.408173540309,10429.408173540309,0.0,10429.408173540309,75.61320925816725,0.029,-0.40357847480233755
11554,11554,2024-05-01 08:30:00,0.4563767661847205,9.56751183623544,0.24218060048023352,1.0,1.0,1.0,412.25501682700207,-1187.0575575905777,9.424783207825424,23.909242151922292,16.924999999999997,15.823069363180513,2272.686854929409,7526.359416881106,10251.02322027988,10251.02322027988,0.0,10251.02322027988,74.31991834702913,0.029,0.24218060048023352
11555,11555,2024-05-01 08:45:00,0.47766065087943926,9.454068730812589,0.980045473765518,1.0,0.0,1.0,270.1007725166316,0.0,9.462626435352671,25.702764703969507,16.9,15.85177364078708,1974.5995857929347,6538.3798914111185,9771.139342824958,9771.139342824956,0.0,9771.139342824958,70.84076023548094,0.029,0.980045473765518
