step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11556,11556,2024-05-01 09:00:00,0.47704169304473304,9.457367776071573,1.0,1.0,0.0,1.0,264.7725059141253,0.0,9.501702538794412,26.793418363615228,17.174999999999997,15.767277780775105,1982.346503606451,6566.4131027269805,9819.151188917302,9819.151188917303,3015.78,6803.371188917301,255.12641958439877,0.15,1.0
11557,11557,2024-05-01 09:15:00,0.46969231596919914,9.496539955884169,0.75,1.0,0.0,1.0,278.7165881448176,0.0,9.549057125841411,25.007021958319854,17.45,15.673021021829841,2033.7668925975365,6739.34762227321,9991.919569650061,9991.919569650061,0.0,9991.919569650061,72.44141687996294,0.029,0.75
11558,11558,2024-05-01 09:30:00,0.4611946295979746,9.541832624242796,0.4128562945787099,1.0,0.0,1.0,264.8464688106101,0.0,9.595251267367928,23.45508159825959,17.725,15.568666664700684,2027.9603508053824,6722.83976153389,10013.79756021569,10013.797560215691,0.0,10013.79756021569,72.60003231156375,0.029,0.4128562945787099
11559,11559,2024-05-01 09:45:00,0.452137962051453,9.590104662265755,0.10508961105249262,1.0,0.0,1.0,256.6628629689431,0.0,9.637681544134418,22.97553624111851,18.0,15.453855585614487,2030.4238166697653,6733.840595605652,9982.235872820682,9982.235872820685,0.0,9982.235872820682,72.37121007794995,0.029,0.10508961105249262
11560,11560,2024-05-01 10:00:00,0.44445865076053276,9.63103539144636,1.0,1.0,0.0,1.0,216.39054112688498,0.0,9.670648101053256,23.852442243785514,18.0,15.62723486504692,1962.4817745188006,6504.307347136867,9818.317839851674,9818.317839851672,2367.6,7450.7178398516735,279.4019189944377,0.15,1.0
11561,11561,2024-05-01 10:15:00,0.43860722751604586,9.662223477339476,1.0,1.0,0.0,1.0,220.24082504273272,0.0,9.701403298170595,25.64586292916088,18.0,15.799540955960168,1989.5394673318146,6589.338399092624,9789.216526596636,9789.216526596638,0.0,9789.216526596636,70.97181981782562,0.029,1.0
11562,11562,2024-05-01 10:30:00,0.43206369793284133,9.697100490017956,1.0,1.0,0.0,1.0,216.4627756748934,0.0,9.732921335182251,26.75774911359366,18.0,15.97078531873518,1998.9786610950048,6615.556584064663,9815.582412929201,9815.582412929201,0.0,9815.582412929201,71.16297249373672,0.029,1.0
11563,11563,2024-05-01 10:45:00,0.4261379363339504,9.728684799340044,0.9713263150418623,1.0,0.0,1.0,231.75706584544565,0.0,9.772929769071986,24.99126673206014,18.0,16.14098511270206,2052.202643279505,6786.144422975913,9977.229601080266,9977.229601080266,0.0,9977.229601080266,72.33491460783193,0.029,0.9713263150418623
11564,11564,2024-05-01 11:00:00,0.4189672165017596,9.766904736045621,1.0,1.0,0.0,1.0,219.37444478022564,0.0,9.811940118809378,23.481046595855386,17.675,16.0273070441414,2045.434067839412,6767.505366246105,10014.253727119656,10014.253727119656,2386.26,7627.993727119656,158.28086983773287,0.083,1.0
11565,11565,2024-05-01 11:15:00,0.41131991054947303,9.807664876771309,0.4473001581520982,1.0,0.0,1.0,212.23029285128044,0.0,9.84735361581254,23.0408873357481,17.35,15.908812573719121,2046.4298399453507,6774.511106675847,9981.00160287359,9981.00160287359,0.0,9981.00160287359,72.36226162083354,0.029,0.4473001581520982
11566,11566,2024-05-01 11:30:00,0.4049077098305167,9.841841906603346,0.2229417197804216,1.0,0.0,1.0,173.18550345844918,0.0,9.873582803235665,23.93616250719285,17.025,15.785605011748007,1975.4849035700088,6543.177696600539,9846.242023108107,9846.242023108109,0.0,9846.242023108107,71.38525466753377,0.029,0.2229417197804216
11567,11567,2024-05-01 11:45:00,0.4002230602071311,9.866811089095991,0.05870804078403752,1.0,0.0,1.0,182.9281015797558,0.0,9.898761148293074,25.79628672581859,16.7,15.657771242682271,2009.6191868522983,6659.734005576191,9841.576061614242,9841.576061614243,0.0,9841.576061614242,71.35142644670326,0.029,0.05870804078403752
11568,11568,2024-05-01 12:00:00,0.39476747220131364,9.895889373166998,-0.12941358968225014,1.0,1.0,1.0,378.5013230519216,-1320.501078952866,9.747776152169656,26.821245314029113,17.275,15.75400015358655,2357.533712103451,7809.63448159997,10337.477421050082,10337.477421050082,2197.44,8140.037421050081,59.015271302613094,0.029,-0.12941358968225014
11569,11569,2024-05-01 12:15:00,0.41919962236783337,9.765666012779448,1.0,1.0,1.0,1.0,420.59812145088796,-1266.6261462562059,9.61836510083963,24.995963543324027,17.85,15.827381691848029,2383.7475314559492,7894.00698562777,10470.535780140242,10470.53578014024,0.0,10470.535780140242,75.91138440601677,0.029,1.0
11570,11570,2024-05-01 12:30:00,0.442823345362581,9.639751569217443,-0.2239296513416755,1.0,1.0,1.0,436.1614424085636,-1213.2695110274763,9.500335688795131,23.395173933640745,18.425,15.87677262955744,2354.3764455611795,7795.05463016036,10455.69855008366,10455.698550083658,0.0,10455.69855008366,75.80381448810654,0.029,-0.2239296513416755
11571,11571,2024-05-01 12:45:00,0.4662114926061458,9.515092744409243,0.5948374883321956,1.0,1.0,1.0,453.19134128030714,-1167.5093385679877,9.390182707617681,22.880598438699487,19.0,15.900938124610201,2336.7934135977684,7736.005763818473,10389.243155509574,10389.243155509575,0.0,10389.243155509574,75.32201287744441,0.029,0.5948374883321956
11572,11572,2024-05-01 13:00:00,0.4862598770675174,9.408234855230132,1.0,1.0,0.0,1.0,267.65793660111433,0.0,9.430386663915842,23.740681531784016,19.0,15.900938124610201,1951.0619402250165,6459.03326823115,9796.05824945619,9796.05824945619,1466.46,8329.59824945619,172.83916367621595,0.083,1.0
11573,11573,2024-05-01 13:15:00,0.48405231796817844,9.420001145229609,1.0,1.0,0.0,1.0,268.7073056811153,0.0,9.468708906546569,25.527280545809905,19.0,15.900938124610201,1975.1634781263201,6538.821937114753,9776.757024335344,9776.757024335346,0.0,9776.757024335344,70.88148842643125,0.029,1.0
11574,11574,2024-05-01 13:30:00,0.47589532861951706,9.463477898457974,0.9305062943401444,1.0,0.0,1.0,263.3297528932871,0.0,9.507511427932588,26.641497396464786,19.0,15.900938124610201,1983.3899728325812,6566.055927944662,9807.53117120636,9807.531171206361,0.0,9807.53117120636,71.10460099124612,0.029,0.9305062943401444
11575,11575,2024-05-01 13:45:00,0.46859712620093813,9.502377317349,0.75,1.0,0.0,1.0,277.159107334254,0.0,9.554559587566347,24.87756219369228,19.0,15.900938124610201,2035.2375548699727,6737.698483392301,9975.167139236237,9975.167139236237,0.0,9975.167139236237,72.31996175946271,0.029,0.75
11576,11576,2024-05-01 14:00:00,0.4601546328407683,9.547375806958705,1.0,1.0,0.0,1.0,263.31120191060575,0.0,9.600379526112796,23.374444293478525,19.025,16.103954003675593,2032.0404549740413,6720.703859174075,9972.772423887951,9972.772423887953,905.28,9067.49242388795,188.15046779567498,0.083,1.0
11577,11577,2024-05-01 14:15:00,0.4511702085470936,9.595262788443991,0.062318264798410385,1.0,0.0,1.0,254.79228726368376,0.0,9.642378600727461,22.940783807731027,19.05,16.3062790252438,2036.5579914708783,6728.672614143945,9931.268487325598,9931.2684873256,0.0,9931.268487325598,72.00169653311059,0.029,0.062318264798410385
11578,11578,2024-05-01 14:30:00,0.4435683850197304,9.635780507844837,-0.20308847709364372,1.0,1.0,1.0,397.554504833309,-1225.4197702945355,9.512366369484917,23.825225307661597,19.075000000000003,16.50791058089101,2294.650039231536,7572.932375019192,10240.160052614438,10240.160052614438,0.0,10240.160052614438,74.24116038145468,0.029,-0.20308847709364372
11579,11579,2024-05-01 14:45:00,0.4608497177434077,9.543671004427637,0.3954745892559612,1.0,1.0,1.0,430.9842937891619,-1166.5494935588397,9.392091096807036,25.607030405203503,19.1,16.70883542625937,2298.6899371170425,7577.1911500843835,10179.751354799033,10179.751354799033,0.0,10179.751354799033,73.80319732229299,0.029,0.3954745892559612
11580,11580,2024-05-01 15:00:00,0.48667104498088,9.40604333025191,1.0,1.0,0.0,1.0,279.24907051590543,0.0,9.432751450195479,26.6786806686691,19.325000000000003,16.589586811820503,1986.3188787600493,6552.237828220106,9787.403920964654,9787.403920964656,421.38,9366.023920964655,194.3449963600166,0.083,1.0
11581,11581,2024-05-01 15:15:00,0.4826806619555532,9.427312071776901,1.0,1.0,0.0,1.0,292.72681775606344,0.0,9.482288308495853,24.889938015411186,19.55,16.462408242749458,2037.318402264387,6725.415865063767,9964.244192608863,9964.244192608861,0.0,9964.244192608863,72.24077039641426,0.029,1.0
11582,11582,2024-05-01 15:30:00,0.47378858108861543,9.47470686279768,0.8507198669198184,1.0,0.0,1.0,278.3513088612154,0.0,9.530590845280575,23.3326156087499,19.775,16.327057584266857,2030.846886403917,6709.057342693085,9985.796972653441,9985.796972653445,0.0,9985.796972653441,72.39702805173745,0.029,0.8507198669198184
11583,11583,2024-05-01 15:45:00,0.46431780513052656,9.525186098654293,0.5301298258592482,1.0,0.0,1.0,269.76142749298276,0.0,9.575058825542806,22.850234321897172,20.0,16.18326418069899,2032.7804979995105,6720.490726628013,9954.509760603896,9954.509760603896,0.0,9954.509760603896,72.17019576437825,0.029,0.5301298258592482
11584,11584,2024-05-01 16:00:00,0.4562703480753213,9.568079044758537,1.0,1.0,0.0,1.0,229.07571508436172,0.0,9.60998930424993,23.726622933051264,20.0,16.18326418069899,1963.3940822262755,6491.09524020051,9807.109748342087,9807.10974834209,265.32,9541.789748342087,197.9921372780983,0.083,1.0
11585,11585,2024-05-01 16:15:00,0.4500786983712509,9.601080537681232,0.03640430333013137,1.0,0.0,1.0,232.3903410710044,0.0,9.642627939845392,25.523064190796873,20.0,16.18326418069899,1989.0579134734814,6575.941361701194,9782.539538702538,9782.539538702538,0.0,9782.539538702538,70.92341165559341,0.029,0.03640430333013137
11586,11586,2024-05-01 16:30:00,0.4431345325810189,9.638092941343169,-0.20520945255166972,1.0,1.0,1.0,414.56745944010925,-1219.0534639310824,9.513408975211515,26.610453875280566,20.0,16.18326418069899,2319.016196245218,7666.802670774631,10268.334058762119,10268.33405876212,0.0,10268.334058762119,74.44542192602536,0.029,-0.20520945255166972
11587,11587,2024-05-01 16:45:00,0.46366371294226283,9.52867241001774,0.75,1.0,1.0,1.0,453.60075872122076,-1173.4376065263823,9.403887786746825,24.811525853436734,20.0,16.18326418069899,2347.7840546030116,7761.910886770321,10406.20439948616,10406.204399486161,0.0,10406.20439948616,75.44498189627465,0.029,0.75
11588,11588,2024-05-01 17:00:00,0.483664921768963,9.422065966971427,1.0,1.0,0.0,1.0,294.0785230227895,0.0,9.453815239868181,23.291786705283958,19.775,16.2952279250031,2024.8985397994531,6690.54358305734,9954.589264242675,9954.589264242675,218.76,9735.829264242675,365.0935974091003,0.15,1.0
11589,11589,2024-05-01 17:15:00,0.4787787343186006,9.448109346081859,1.0,1.0,0.0,1.0,284.37277695721156,0.0,9.500410897261595,22.862436461739712,19.55,16.399937498068716,2028.1857786189557,6697.606186757232,9922.21592259153,9922.21592259153,0.0,9922.21592259153,71.93606543878859,0.029,1.0
11590,11590,2024-05-01 17:30:00,0.4703456048180718,9.493057926319677,0.7254969910813002,1.0,0.0,1.0,243.01493624992418,0.0,9.537428734675046,23.76822070136962,19.325000000000003,16.497608998661697,1959.3473394716966,6466.729559363262,9784.115794033623,9784.115794033623,0.0,9784.115794033623,70.93483950674377,0.029,0.7254969910813002
11591,11591,2024-05-01 17:45:00,0.46379246560211823,9.52798615834071,0.4960512013957038,1.0,0.0,1.0,250.62939043518182,0.0,9.573092726120146,25.648001019127626,19.1,16.588428820422816,1997.3302597183038,6588.606053105611,9775.650264942004,9775.650264942005,0.0,9775.650264942004,70.87346442082954,0.029,0.4960512013957038
11592,11592,2024-05-01 18:00:00,0.4560631910481833,9.569183191713183,1.0,1.0,0.0,1.0,242.6540498596813,0.0,9.608834231074551,26.69396514657087,19.325000000000003,16.497608998661697,1997.010613318928,6591.035044755325,9811.154365840988,9811.154365840988,6.72,9804.434365840989,367.6662887190371,0.15,1.0
11593,11593,2024-05-01 18:15:00,0.449512934693655,9.604096058082819,0.75,1.0,0.0,1.0,257.2309882848577,0.0,9.6528721459723,24.899658748457732,19.55,16.399937498068716,2048.011183085461,6763.074846216778,9978.62128396453,9978.62128396453,0.0,9978.62128396453,72.34500430874284,0.029,0.75
11594,11594,2024-05-01 18:30:00,0.4416140484052999,9.646197121999752,-0.26672609926346763,1.0,1.0,1.0,430.92252560690724,-1227.1483587934256,9.53239018794855,23.309474169916612,19.775,16.2952279250031,2364.44912623669,7812.465440557987,10461.549269967325,10461.549269967325,0.0,10461.549269967325,75.84623220726311,0.029,-0.26672609926346763
11595,11595,2024-05-01 18:45:00,0.46012889870219353,9.547512969917308,0.3847110855161496,1.0,1.0,1.0,448.6154306949207,-1180.2483824842675,9.419497792334292,22.786299840665723,20.0,16.18326418069899,2345.27421236906,7753.61315972219,10394.907723611872,10394.907723611874,0.0,10394.907723611872,75.36308099618607,0.029,0.3847110855161496
11596,11596,2024-05-01 19:00:00,0.4806771151951064,9.437990976010083,1.0,1.0,0.0,1.0,261.73673842843317,0.0,9.458795007854167,23.64461211812754,19.75,16.274896657714823,1956.5378598725324,6465.365437210548,9782.607376184713,9782.607376184716,0.0,9782.607376184713,440.21733192831203,0.18,1.0
11597,11597,2024-05-01 19:15:00,0.47867971786662206,9.448637103770904,1.0,1.0,0.0,1.0,262.90028057294734,0.0,9.496211996944433,25.43131444694017,19.5,16.358369818618918,1981.2945488761384,6544.249732073574,9761.770439840846,9761.770439840846,0.0,9761.770439840846,70.77283568884614,0.029,1.0
11598,11598,2024-05-01 19:30:00,0.4707142989549608,9.491092786570059,0.7524170168128952,1.0,0.0,1.0,257.7227095112583,0.0,9.534139892683413,26.543813647193552,19.25,16.433930779228064,1990.348918730775,6571.416827899957,9790.910836869873,9790.910836869873,0.0,9790.910836869873,70.98410356730658,0.029,0.7524170168128952
11599,11599,2024-05-01 19:45:00,0.4635809084372408,9.529113758029506,0.75,1.0,0.0,1.0,271.75162004837955,0.0,9.58033771802685,24.780226315778975,19.0,16.501815727644427,2043.130398354751,6743.088585156087,9955.367740801648,9955.36774080165,0.0,9955.367740801648,72.17641612081195,0.029,0.75
11600,11600,2024-05-01 20:00:00,0.4552921707352643,9.573292729981041,1.0,1.0,0.0,1.0,258.0383612654226,0.0,9.625324635575964,23.279162306837293,18.725,16.42026289835399,2036.8875449186846,6725.583593130244,9982.375471580317,9982.375471580319,0.0,9982.375471580317,449.2068962211143,0.18,1.0
11601,11601,2024-05-01 20:15:00,0.4464710208072412,9.620309459097404,-0.10030895067365822,1.0,1.0,1.0,398.7174083067721,-1218.454488538559,9.496416471775044,24.4645245275921,18.45,16.335082101520285,2286.6988693229073,7553.957411670862,10251.205061069064,10251.205061069068,0.0,10251.205061069064,74.32123669275072,0.029,-0.10030895067365822
11602,11602,2024-05-01 20:30:00,0.4639014353932741,9.527405349353849,0.5026396223763958,1.0,1.0,1.0,437.30968337146845,-1159.2660914068413,9.378039536858973,26.607890560307382,18.174999999999997,16.246325065283916,2297.4326509753573,7592.9850732298755,10213.736407839127,10213.736407839127,0.0,10213.736407839127,74.04958895683367,0.029,0.5026396223763958
11603,11603,2024-05-01 20:45:00,0.48986883729265324,9.388999097230158,1.0,1.0,0.0,1.0,281.7241308668654,0.0,9.421182120869705,26.61103131038635,17.9,16.154059569779502,1978.216474206725,6541.061997163557,9828.97149876056,9828.97149876056,0.0,9828.97149876056,71.26004336601406,0.029,1.0
11604,11604,2024-05-01 21:00:00,0.4858862133917687,9.410226482621873,1.0,1.0,0.0,1.0,285.8826809061912,0.0,9.470180914851738,24.748703276660134,17.924999999999997,15.981164819083837,2012.7405053739246,6660.780072274901,9963.942706470303,9963.942706470303,0.0,9963.942706470303,373.64785149263633,0.15,1.0
11605,11605,2024-05-01 21:15:00,0.4756802531575243,9.464624250670395,0.9086513971686485,1.0,0.0,1.0,280.3460404681266,0.0,9.518595945131537,23.257867546147097,17.95,15.806849345873372,2023.9055512324865,6702.94890840214,9996.936417221925,9996.936417221925,0.0,9996.936417221925,72.47778902485896,0.029,0.9086513971686485
11606,11606,2024-05-01 21:30:00,0.4665753498360121,9.513153385374055,0.6004231637743568,1.0,0.0,1.0,239.51662448651106,0.0,9.55499393277776,24.41150070208612,17.975,15.631080680205162,1952.6906715948837,6471.758311174661,9822.198258404285,9822.198258404282,0.0,9822.198258404285,71.21093737343107,0.029,0.6004231637743568
11607,11607,2024-05-01 21:45:00,0.4604730924827572,9.545678417066904,0.3970012895931421,1.0,0.0,1.0,247.11182251271427,0.0,9.589958811291138,26.532760251505852,18.0,15.453855585614487,1987.7175971274935,6592.206697449032,9817.78494507521,9817.78494507521,0.0,9817.78494507521,71.17894085179528,0.029,0.3970012895931421
11608,11608,2024-05-01 22:00:00,0.452889421181406,9.586099385103106,1.0,1.0,0.0,1.0,238.71369513759674,0.0,9.627193249533,26.51647896050718,18.0,15.453855585614487,1985.9864975339963,6586.465565470093,9868.187672171813,9868.187672171813,0.0,9868.187672171813,204.76489419756513,0.083,1.0
11609,11609,2024-05-01 22:15:00,0.44692597628757263,9.617884546387238,1.0,1.0,0.0,1.0,244.0316611737537,0.0,9.669632317639643,24.68151244355697,18.0,15.453855585614487,2020.8061765442976,6701.944002552652,9983.714025032186,9983.714025032186,0.0,9983.714025032186,72.38192668148335,0.029,1.0
11610,11610,2024-05-01 22:30:00,0.4381091851268587,9.664878043273843,1.0,1.0,0.0,1.0,239.74485664591256,0.0,9.711650094525652,23.222123504090227,18.0,15.453855585614487,2032.9267693894717,6742.141590757279,10010.108694579323,10010.108694579325,0.0,10010.108694579323,72.5732880357001,0.029,1.0
11611,11611,2024-05-01 22:45:00,0.4302090381192521,9.706985826824386,1.0,1.0,0.0,1.0,199.51281743433353,0.0,9.741798791836382,24.401323213718527,18.0,15.453855585614487,1961.7092890228078,6505.950920439515,9828.455071473076,9828.455071473076,0.0,9828.455071473076,71.2562992681798,0.029,1.0
11612,11612,2024-05-01 23:00:00,0.4251379858995185,9.734014535155566,1.0,1.0,0.0,1.0,209.29994338174137,0.0,9.770747507921884,26.58889926018841,17.775,15.558481492641771,1999.9109025837756,6630.108798430538,9809.062498608078,9809.062498608078,0.0,9809.062498608078,203.53804684611762,0.083,1.0
11613,11613,2024-05-01 23:15:00,0.4188615806649133,9.767467775056012,1.0,1.0,0.0,1.0,201.45767791834626,0.0,9.802161569837526,26.59686788224627,17.55,15.655842331585577,1997.6013397282682,6619.958652489127,9868.033721030268,9868.03372103027,0.0,9868.033721030268,71.54324447746944,0.029,1.0
11614,11614,2024-05-01 23:30:00,0.4138315159849626,9.79427801980015,1.0,1.0,0.0,1.0,208.63517559707606,0.0,9.83900580725938,24.795008018452666,17.325000000000003,15.746155272301301,2033.926605882851,6737.864518482421,9980.898932619368,9980.89893261937,0.0,9980.898932619368,72.36151726149042,0.029,1.0
11615,11615,2024-05-01 23:45:00,0.40620462481879854,9.834929349715804,1.0,1.0,0.0,1.0,205.50900904787596,0.0,9.875622486034674,23.360900522688674,17.1,15.829612915299778,2046.505770160344,6777.13324936833,10005.108362775229,10005.10836277523,0.0,10005.108362775229,72.53703563012041,0.029,1.0
11616,11616,2024-05-02 00:00:00,0.3993220134545645,9.871613668287171,1.0,1.0,0.0,1.0,166.87601160823004,0.0,9.900749252225145,24.51780431734454,17.075000000000003,15.643518281718816,1974.8035632544963,6544.726502978564,9850.755177916364,9850.755177916364,0.0,9850.755177916364,71.41797503989365,0.029,1.0
11617,11617,2024-05-02 00:15:00,0.39508199278954875,9.894212978431705,1.0,1.0,0.0,1.0,177.42714189083685,0.0,9.924864247599768,26.640580684686853,17.05,15.456904691090969,2009.6598456874658,6664.905386637378,9846.964910773686,9846.964910773684,0.0,9846.964910773686,71.39049560310923,0.029,1.0
11618,11618,2024-05-02 00:30:00,0.38985493530963927,9.922073194799623,1.0,1.0,0.0,1.0,171.50270718570732,0.0,9.951733861497464,26.598518114882943,17.025,15.26977977783371,2007.4271603029717,6661.682211078769,9917.48118326857,9917.48118326857,0.0,9917.48118326857,71.90173857869713,0.029,1.0
11619,11619,2024-05-02 00:45:00,0.3855540740646779,9.944996785235267,1.0,1.0,0.0,1.0,178.7822464534144,0.0,9.984116432090255,24.72858423926352,17.0,15.082147439243766,2039.5095393627896,6771.909433833046,10040.794660931244,10040.794660931244,0.0,10040.794660931244,72.79576129175152,0.029,1.0
11620,11620,2024-05-02 01:00:00,0.378871939706645,9.980612561363582,1.0,1.0,0.0,1.0,176.39547857218272,0.0,10.016314895160946,23.263087761363426,17.0,15.082147439243766,2050.6675156130646,6808.957964065468,10051.136325283078,10051.13632528308,0.0,10051.136325283078,72.87073835830232,0.029,1.0
11621,11621,2024-05-02 01:15:00,0.3728208867645254,10.01286467354508,0.9007659546044452,1.0,0.0,1.0,137.94075295490848,0.0,10.03693587235131,24.441338060193093,17.0,15.082147439243766,1979.059868735571,6571.194672950612,9866.64418506683,9866.644185066829,0.0,9866.64418506683,71.53317034173453,0.029,0.9007659546044452
11622,11622,2024-05-02 01:30:00,0.3693230473969117,10.03150815737446,0.7764605650308797,1.0,0.0,1.0,149.8156984688067,0.0,10.056689353359983,26.59682100334269,17.0,15.082147439243766,2015.5090678698443,6692.219199276578,9856.493728673615,9856.493728673615,0.0,9856.493728673615,71.45957953288371,0.029,0.7764605650308797
11623,11623,2024-05-02 01:45:00,0.36504276323655094,10.054322071949183,0.75,1.0,0.0,1.0,144.15995529242957,0.0,10.079277644653697,26.57859711774775,17.0,15.082147439243766,2013.267538256234,6684.776510104357,9919.469409357518,9919.469409357518,0.0,9919.469409357518,71.91615321784201,0.029,0.75
11624,11624,2024-05-02 02:00:00,0.36142821914454076,10.073587591959598,0.75,1.0,0.0,1.0,152.67022713270413,0.0,10.107429023448542,24.7795963206055,16.85,15.130368786451418,2046.9354601858674,6795.644084404801,10027.837554339874,10027.837554339878,0.0,10027.837554339874,72.7018222689641,0.029,0.75
11625,11625,2024-05-02 02:15:00,0.35564250217516374,10.104425463406377,0.28513220587486243,1.0,0.0,1.0,151.23662546564196,0.0,10.135588715838937,23.353825668613563,16.7,15.175940614719178,2058.3380785508234,6832.592773177549,10051.648649214065,10051.648649214065,0.0,10051.648649214065,72.87445270680197,0.029,0.28513220587486243
11626,11626,2024-05-02 02:30:00,0.35035266003908566,10.132620321991674,0.09660355866907432,1.0,0.0,1.0,112.72216919932416,0.0,10.152238671796155,24.565507473144333,16.549999999999997,15.218897100159424,1985.0884539710148,6588.592028839273,9865.392879773222,9865.392879773224,0.0,9865.392879773222,71.52409837835586,0.029,0.09660355866907432
11627,11627,2024-05-02 02:45:00,0.347509338070172,10.147775228085983,-0.006681957301514962,1.0,0.0,1.0,126.58291803208475,0.0,10.168275782529738,26.76934970984519,16.4,15.259293106990132,2023.8171362083913,6716.294623908912,9856.317409718,9856.317409718004,0.0,9856.317409718,71.4583012204555,0.029,-0.006681957301514962
11628,11628,2024-05-02 03:00:00,0.34404048840956414,10.166264196777023,0.75,1.0,0.0,1.0,122.26759439455121,0.0,10.187519762173254,26.71758962382327,16.549999999999997,15.218897100159424,2022.7073762564419,6713.450681030636,9930.54212892525,9930.542128925252,0.0,9930.54212892525,71.99643043470806,0.029,0.75
11629,11629,2024-05-02 03:15:00,0.34096316800826815,10.18266631451593,0.75,1.0,0.0,1.0,131.38937204874273,0.0,10.21255533044694,24.83578852507445,16.7,15.175940614719178,2055.353994194384,6822.687186327926,10047.682742403736,10047.682742403736,0.0,10047.682742403736,72.8456998824271,0.029,0.75
11630,11630,2024-05-02 03:30:00,0.33584250503064894,10.209959448186641,-0.39775349798075915,1.0,1.0,1.0,350.87792716678945,-1448.521705356831,10.043831036920196,23.299223382005952,16.85,15.130368786451418,2444.272588775703,8114.768084010779,10610.221857500672,10610.221857500674,0.0,10610.221857500672,76.92410846687987,0.029,-0.39775349798075915
11631,11631,2024-05-02 03:45:00,0.363093065307561,10.0647139619107,0.5565308972683084,1.0,1.0,1.0,375.49949052712776,-1383.4479810717253,9.887187589383078,22.76260447835624,17.0,15.082147439243766,2419.5016510904893,8033.620706289448,10550.889903006566,10550.889903006566,0.0,10550.889903006566,76.4939517967976,0.029,0.5565308972683084
11632,11632,2024-05-02 04:00:00,0.391611686475593,9.912709711085089,1.0,1.0,0.0,1.0,167.14117284574345,0.0,9.91198940247522,23.61320127838527,17.0,15.082147439243766,1977.2865764982462,6565.306701248683,9865.649300808924,9865.649300808926,0.0,9865.649300808924,71.52595743086471,0.029,1.0
11633,11633,2024-05-02 04:15:00,0.3929732918208327,9.905452354594962,1.0,1.0,0.0,1.0,171.26688842431795,0.0,9.93517488451574,25.397447580182654,17.0,15.082147439243766,1999.2002601052413,6638.068057920049,9839.29038632535,9839.290386325349,0.0,9839.29038632535,71.33485530085879,0.029,1.0
11634,11634,2024-05-02 04:30:00,0.3880277405232023,9.931812143011332,1.0,1.0,0.0,1.0,168.94493345298255,0.0,9.959310343708141,26.506867558774246,17.0,15.082147439243766,2006.4417874257438,6662.112548187499,9869.320716701668,9869.320716701668,0.0,9869.320716701668,71.55257519608709,0.029,1.0
11635,11635,2024-05-02 04:45:00,0.3834923089790144,9.955985993141853,1.0,1.0,0.0,1.0,185.71141240473065,0.0,9.992143442977955,24.743359229122444,17.0,15.082147439243766,2057.4508765110245,6831.481176072118,10038.691959130629,10038.691959130629,0.0,10038.691959130629,72.78051670369706,0.029,1.0
11636,11636,2024-05-02 05:00:00,0.3776179390398381,9.987296384917663,1.0,1.0,0.0,1.0,174.80404262488327,0.0,10.024187455835786,23.241533373765858,16.775,15.086349205834564,2051.3062924940236,6810.99973948407,10053.42120160349,10053.421201603494,8.1,10045.32120160349,72.82857871162531,0.029,1.0
11637,11637,2024-05-02 05:15:00,0.3713381139195299,10.020767852808905,0.8310365067591785,1.0,0.0,1.0,135.5441290150718,0.0,10.044402413562608,24.447840270965013,16.55,15.086318028928732,1977.8291232873157,6567.032361840568,9864.136920749495,9864.136920749495,0.0,9864.136920749495,71.51499267543385,0.029,0.8310365067591785
11638,11638,2024-05-02 05:30:00,0.36790498454472953,10.039066432376591,0.7072549490585867,1.0,0.0,1.0,148.15550063544057,0.0,10.063810728773014,26.64661414829805,16.325000000000003,15.082167145841337,2015.599588104195,6692.519394652556,9855.443289556124,9855.443289556122,0.0,9855.443289556124,71.4519638492819,0.029,0.7072549490585867
11639,11639,2024-05-02 05:45:00,0.3637019320382755,10.061468702235992,0.75,1.0,0.0,1.0,141.8738865133517,0.0,10.08598621468578,26.6608876663865,16.1,15.073956950627185,2011.818528803475,6680.115953075326,9918.080373230358,9918.080373230358,0.0,9918.080373230358,71.9060827059201,0.029,0.75
11640,11640,2024-05-02 06:00:00,0.3601533049662886,10.080382884529682,0.75,1.0,0.0,1.0,151.6564002554285,0.0,10.114099055419496,24.79735848288805,16.325000000000003,15.082167145841337,2047.8796393605826,6799.700836755468,10036.990180203748,10036.990180203748,195.36,9841.630180203747,71.35181880647717,0.029,0.75
11641,11641,2024-05-02 06:15:00,0.3543874626032725,10.111114824324558,-0.7629800793129619,1.0,1.0,1.0,364.78769885609216,-1409.5481182609092,9.953785404283686,23.265446098376785,16.55,15.086318028928732,2427.563278401217,8060.29521091994,10591.065844900091,10591.065844900093,0.0,10591.065844900091,76.78522737552566,0.029,-0.7629800793129619
11642,11642,2024-05-02 06:30:00,0.38017679137619276,9.973657701964893,-0.632264926713534,0.0,1.0,1.0,0.0,-1525.089703739911,9.72036694955107,23.565586030227085,16.775,15.086349205834564,2513.096488344109,8344.292458183243,10615.63858760915,10615.63858760915,0.0,10615.63858760915,76.96337976016635,0.029,-0.632264926713534
11643,11643,2024-05-02 06:45:00,0.40607651290858265,9.835612186197254,0.27468941491521115,1.0,1.0,1.0,406.06903360573773,-1245.0023142251573,9.578573308648972,26.37926133554983,17.0,15.082147439243766,2321.515014374758,7708.269636693089,10264.845157585574,10264.845157585576,0.0,10264.845157585574,74.42012739249542,0.029,0.27468941491521115
11644,11644,2024-05-02 07:00:00,0.45230675566228473,9.589204992320022,1.0,1.0,0.0,1.0,239.37052974098128,0.0,9.615100128931793,26.349946949902982,16.75,15.009532714682946,1978.5753486970073,6570.867366391576,9873.793364647876,9873.793364647878,998.82,8874.973364647876,64.34355689369711,0.029,1.0
11645,11645,2024-05-02 07:15:00,0.44919919509294187,9.60576829015462,0.006785608532194601,1.0,0.0,1.0,246.136354335946,0.0,9.657790559975787,24.527562079698026,16.5,14.933543596875687,2016.1252674057207,6696.8580869371,10004.10920535872,10004.109205358722,0.0,10004.10920535872,72.52979173885072,0.029,0.006785608532194601
11646,11646,2024-05-02 07:30:00,0.4403383152591645,9.652996779668653,-0.30090919100135255,0.0,1.0,1.0,0.0,-1364.4712934184363,9.445467383954403,22.262118840337127,16.25,14.854235590291648,2513.599317524559,8350.857970581776,10690.634748104943,10690.634748104943,0.0,10690.634748104943,77.50710192376084,0.029,-0.30090919100135255
11647,11647,2024-05-02 07:45:00,0.47536752405726085,9.4662910967748,0.9140232201232413,1.0,1.0,1.0,410.1997960821481,-1144.0584655964897,9.325462638095733,23.986388641494433,16.0,14.771669583855122,2210.1099020291304,7343.914066706396,10197.098092182998,10197.098092182998,0.0,10197.098092182998,73.92896116832674,0.029,0.9140232201232413
11648,11648,2024-05-02 08:00:00,0.49658691183456727,9.353191759921756,1.0,1.0,0.0,1.0,294.2668767856561,0.0,9.366955869210766,26.333936028750472,16.1,14.946028586589563,1972.0524259897122,6550.262277518475,9783.226651370009,9783.22665137001,1947.36,7835.866651370009,293.84499942637535,0.15,1.0
11649,11649,2024-05-02 08:15:00,0.49472102183703515,9.363136953608603,1.0,1.0,0.0,1.0,283.09246264744644,0.0,9.411034480479811,26.336769134285984,16.2,15.120736712086742,1967.9602731704854,6533.633354986827,9846.08709142708,9846.08709142708,0.0,9846.08709142708,71.38413141284633,0.029,1.0
11650,11650,2024-05-02 08:30:00,0.4877993466847644,9.400029482170206,1.0,1.0,0.0,1.0,287.2839228753885,0.0,9.460094666740428,24.535691101722865,16.299999999999997,15.295776144643884,2005.1948892089129,6653.723592389134,9955.784506798003,9955.784506798003,0.0,9955.784506798003,72.17943767428552,0.029,1.0
11651,11651,2024-05-02 08:45:00,0.4775774281822505,9.454512307788605,0.9783001056341596,1.0,0.0,1.0,281.69628959334756,0.0,9.508543454031066,23.102084521666296,16.4,15.471158658955359,2019.0159356562062,6695.593784066616,9977.138233237585,9977.138233237585,0.0,9977.138233237585,72.33425219097249,0.029,0.9783001056341596
11652,11652,2024-05-02 09:00:00,0.4684660656552108,9.503075870057726,1.0,1.0,0.0,1.0,240.77870179603244,0.0,9.545100645120453,24.26300087589605,16.549999999999997,15.379748717326297,1948.5641822964728,6464.016535335469,9819.96161811458,9819.96161811458,2977.26,6842.701618114579,256.6013106792967,0.15,1.0
11653,11653,2024-05-02 09:15:00,0.46233799700277056,9.535738475975233,0.4478523225258521,1.0,0.0,1.0,248.89257222168746,0.0,9.580313205466977,26.392256704631365,16.7,15.284498272845012,1985.4781839971113,6588.536638111877,9814.823119994606,9814.823119994604,0.0,9814.823119994606,71.1574676199609,0.029,0.4478523225258521
11654,11654,2024-05-02 09:30:00,0.4547041136041818,9.576427074489711,0.18964509771012006,1.0,0.0,1.0,240.90528710839337,0.0,9.61791283342527,26.353426814357096,16.85,15.185323861997661,1984.1619580553183,6586.183579215208,9883.034083140663,9883.034083140667,0.0,9883.034083140663,71.65199710276981,0.029,0.18964509771012006
11655,11655,2024-05-02 09:45:00,0.4486825594920778,9.608521957907225,0.0,1.0,0.0,1.0,245.9104177055017,0.0,9.660702314702117,24.49038431875675,17.0,15.082147439243766,2017.8940158619653,6700.138082395699,10003.748920217902,10003.748920217904,0.0,10003.748920217902,72.52717967157979,0.029,0.0
11656,11656,2024-05-02 10:00:00,0.4397911716917126,9.655913054883172,1.0,1.0,0.0,1.0,241.4434082065699,0.0,9.702997405577023,23.026125244445534,17.0,15.082147439243766,2029.7620731451127,6739.544332698749,10021.585949049731,10021.585949049733,3429.0,6592.585949049731,247.22197308936492,0.15,1.0
11657,11657,2024-05-02 10:15:00,0.4318383424626946,9.698301634673838,1.0,1.0,0.0,1.0,201.0557370926808,0.0,9.733382048481038,24.20704389597872,17.0,15.082147439243766,1958.4062140977255,6502.617068262035,9837.984628380947,9837.98462838095,0.0,9837.984628380947,71.32538855576188,0.029,1.0
11658,11658,2024-05-02 10:30:00,0.42672780051735515,9.725540823242497,0.996259748477017,1.0,0.0,1.0,210.82437639646093,0.0,9.762612500283405,26.366587772193913,17.0,15.082147439243766,1995.9189240463318,6627.172835207942,9829.00548947418,9829.00548947418,0.0,9829.00548947418,71.26028979868781,0.029,0.996259748477017
11659,11659,2024-05-02 10:45:00,0.42039205564604054,9.759310343406604,0.7748819008209704,1.0,0.0,1.0,203.41067676240397,0.0,9.794364653293442,26.34944533834758,17.0,15.082147439243766,1993.9089934394963,6620.4991385172625,9892.410687347607,9892.410687347607,0.0,9892.410687347607,71.71997748327016,0.029,0.7748819008209704
11660,11660,2024-05-02 11:00:00,0.41530789071405616,9.78640894249408,1.0,1.0,0.0,1.0,210.02299051101195,0.0,9.83144527493199,24.538757463118795,17.05,15.34861115803903,2030.0171170489225,6734.926443402966,9979.93992843678,9979.93992843678,3781.02,6198.919928436779,128.62758851506317,0.083,1.0
11661,11661,2024-05-02 11:15:00,0.40762784384006556,9.82734359233245,0.32170082061049127,1.0,0.0,1.0,206.84512830607954,0.0,9.868281339454615,23.097036672638083,17.1,15.614243678903874,2043.810890452857,6774.201272002574,9997.207732064158,9997.207732064158,0.0,9997.207732064158,72.47975605746515,0.029,0.32170082061049127
11662,11662,2024-05-02 11:30:00,0.4007038784553288,9.864248327833097,0.07931400202110307,1.0,0.0,1.0,167.04143501869638,0.0,9.893359960718419,24.297062790704437,17.15,15.87902965740531,1973.382376344313,6533.564689913385,9808.53170409591,9808.531704095909,0.0,9808.53170409591,71.11185485469535,0.029,0.07931400202110307
11663,11663,2024-05-02 11:45:00,0.3964690757609167,9.886819826194314,-0.0695248214672643,1.0,1.0,1.0,380.5327217903653,-1316.215724862229,9.741402530496725,26.449552403760148,17.2,16.142978297445605,2360.977180567706,7807.110482503478,10280.007938538884,10280.007938538885,0.0,10280.007938538884,74.53005755440691,0.029,-0.0695248214672643
11664,11664,2024-05-02 12:00:00,0.4210820460175271,9.75563269472658,0.7861111580406932,1.0,1.0,1.0,398.1674773869629,-1280.9545566622269,9.606690202115256,26.440310455228232,17.15,16.041130157237266,2355.4245978519198,7792.3696849087155,10359.52197880748,10359.52197880748,3659.1,6700.421978807479,48.57805934635422,0.029,0.7861111580406932
11665,11665,2024-05-02 12:15:00,0.43662453546456387,9.672791225973874,0.0,1.0,0.0,1.0,249.09877305737916,0.0,9.649659118553508,24.496383124816013,17.1,15.939388166218103,2025.3868291569402,6703.921131074419,9976.609143786636,9976.609143786636,0.0,9976.609143786636,72.33041629245312,0.029,0.0
11666,11666,2024-05-02 12:30:00,0.44187454168192186,9.644808692835356,-0.2553932805776181,0.0,1.0,1.0,0.0,-1359.0443342980313,9.437908267509027,22.143963252850146,17.05,15.837745072230202,2509.356934584678,8309.600626948577,10644.58390488707,10644.58390488707,0.0,10644.58390488707,77.17323331043126,0.029,-0.2553932805776181
11667,11667,2024-05-02 12:45:00,0.4774484327360252,9.455199853516985,0.9859414629034501,1.0,1.0,1.0,429.7934422177311,-1137.3534115029256,9.31990077089249,24.077865893045157,17.0,15.736219474858718,2250.3492791784743,7455.123295592849,10178.033746336208,10178.033746336208,0.0,10178.033746336208,73.79074466093752,0.029,0.9859414629034501
11668,11668,2024-05-02 13:00:00,0.4994795203548787,9.337774156508496,1.0,1.0,0.0,1.0,295.6444628059927,0.0,9.361880253334192,26.21286873419744,17.25,15.84138995271941,1978.4430702128313,6551.403898672153,9765.467642008365,9765.467642008363,3724.44,6041.027642008365,125.35132357167357,0.083,1.0
11669,11669,2024-05-02 13:15:00,0.4956765166671844,9.358044166163907,1.0,1.0,0.0,1.0,285.00313877610887,0.0,9.406315235582142,26.188682490449214,17.5,15.94393391993581,1975.6031642349333,6539.004315286502,9826.704780490996,9826.704780490998,0.0,9826.704780490996,71.24360965855972,0.029,1.0
11670,11670,2024-05-02 13:30:00,0.48869819712349033,9.395238609331797,1.0,1.0,0.0,1.0,288.3964272044857,0.0,9.455636019481043,24.352842837702067,17.75,16.043813734245287,2011.296766781662,6654.035579956641,9936.887006812402,9936.887006812402,0.0,9936.887006812402,72.04243079938992,0.029,1.0
11671,11671,2024-05-02 13:45:00,0.47841776369218786,9.450033319520639,1.0,1.0,0.0,1.0,282.74112157547006,0.0,9.504325237424428,22.89025907523489,18.0,16.14098511270206,2024.892439543581,6695.836053410278,9960.978336020211,9960.978336020211,0.0,9960.978336020211,72.21709293614653,0.029,1.0
11672,11672,2024-05-02 14:00:00,0.46926101976736184,9.498838764639961,1.0,1.0,0.0,1.0,240.7402008559555,0.0,9.54081960018533,24.089033915697616,17.9,16.12979940878929,1952.4421311577528,6456.619334983101,9787.179473761227,9787.179473761227,2875.68,6911.499473761227,143.41361408054547,0.083,1.0
11673,11673,2024-05-02 14:15:00,0.4631405524893538,9.531460855231744,0.48048905410619447,1.0,0.0,1.0,249.6315706197279,0.0,9.576023263683107,26.274881786924695,17.8,16.117945395547032,1991.6111587951173,6586.53563906722,9780.358583009809,9780.35858300981,0.0,9780.358583009809,70.90759972682112,0.029,0.48048905410619447
11674,11674,2024-05-02 14:30:00,0.4555110116059025,9.57212630814054,0.21490833406890145,1.0,0.0,1.0,240.7830245914878,0.0,9.613520969029206,26.277215251955027,17.700000000000003,16.105443125505985,1988.9138467750422,6578.020183587028,9842.886456573391,9842.886456573393,0.0,9842.886456573391,71.3609268101571,0.029,0.21490833406890145
11675,11675,2024-05-02 14:45:00,0.44950549350849806,9.604135719599705,0.005911115675918457,1.0,0.0,1.0,246.5566758751127,0.0,9.656252401094243,24.470682172071754,17.6,16.09228204555725,2024.8243399664104,6697.22019673111,9958.266869162984,9958.266869162984,0.0,9958.266869162984,72.19743480143164,0.029,0.005911115675918457
11676,11676,2024-05-02 15:00:00,0.4406283543527938,9.651450871299609,1.0,1.0,0.0,1.0,242.511369098966,0.0,9.698726076783759,22.986447118329856,17.700000000000003,15.938007298375723,2036.2313372220854,6739.858328902037,10001.754981049116,10001.754981049118,2018.88,7982.874981049116,165.64465585676916,0.083,1.0
11677,11677,2024-05-02 15:15:00,0.43264351818585506,9.694010048069392,-0.5811609632662419,1.0,1.0,1.0,388.81562896588287,-1247.8874638538987,9.563673584027281,24.132713282101648,17.8,15.78022562426738,2294.2996587848056,7599.325269643438,10290.683981499678,10290.68398149968,0.0,10290.683981499678,74.60745886587267,0.029,-0.5811609632662419
11678,11678,2024-05-02 15:30:00,0.4510014986248412,9.596162012329597,0.062146290078845694,1.0,1.0,1.0,427.54080144801776,-1185.871584931073,9.439625788746381,26.213552453093506,17.9,15.618865368996905,2301.53000317138,7628.272905958677,10254.119787834237,10254.119787834237,0.0,10254.119787834237,74.34236846179823,0.029,0.062146290078845694
11679,11679,2024-05-02 15:45:00,0.4782094759226998,9.45114349333201,1.0,1.0,0.0,1.0,273.90276754423144,0.0,9.482368219561742,26.217554992525177,18.0,15.453855585614487,1981.464294570548,6571.209101041466,9882.67570753242,9882.67570753242,0.0,9882.67570753242,71.64939887961005,0.029,1.0
11680,11680,2024-05-02 16:00:00,0.4763363275150229,9.461127374344928,1.0,1.0,0.0,1.0,273.50360445841073,0.0,9.529626829563448,24.332464251741975,18.0,15.453855585614487,2012.294116681639,6673.714007411068,9974.56390219024,9974.56390219024,1105.32,8869.243902190241,184.0368109704475,0.083,1.0
11681,11681,2024-05-02 16:15:00,0.46448224996057935,9.524309607710112,0.5358479442106331,1.0,0.0,1.0,267.8841524579222,0.0,9.576061944192206,22.864079342072554,18.0,15.453855585614487,2023.8398279998137,6712.005018009808,9995.904033546509,9995.90403354651,0.0,9995.904033546509,72.4703042432122,0.029,0.5358479442106331
11682,11682,2024-05-02 16:30:00,0.45574853384044967,9.570860314630403,0.2331099382845835,1.0,0.0,1.0,226.66341358239129,0.0,9.610411648526142,24.04580225727281,18.0,15.453855585614487,1952.4025196032414,6475.085294523196,9813.27128626053,9813.271286260531,0.0,9813.27128626053,71.14621682538885,0.029,0.2331099382845835
11683,11683,2024-05-02 16:45:00,0.44998273026539426,9.601592047685449,0.03280043863195513,1.0,0.0,1.0,235.48261751021147,0.0,9.643472897878706,26.20630769531674,18.0,15.453855585614487,1990.185064730815,6600.389989579073,9804.553745660038,9804.553745660038,0.0,9804.553745660038,71.08301465603527,0.029,0.03280043863195513
11684,11684,2024-05-02 17:00:00,0.4428155283380985,9.639793233957935,1.0,1.0,0.0,1.0,227.0202825847251,0.0,9.678845390630853,26.207372606422584,17.825,15.46275562109969,1987.581784616618,6591.547719378487,9865.297471718464,9865.297471718464,349.02,9516.277471718464,356.86040518944236,0.15,1.0
11685,11685,2024-05-02 17:15:00,0.4371505429438107,9.669987606109489,0.0,1.0,0.0,1.0,233.19134946685435,0.0,9.719501374823444,24.401196649243133,17.65,15.468981083808336,2023.2280280519917,6709.614496935454,9981.066796122337,9981.066796122337,0.0,9981.066796122337,72.36273427188695,0.029,0.0
11686,11686,2024-05-02 17:30:00,0.42871362632298204,9.714956371698506,-0.713868151433161,0.0,1.0,1.0,0.0,-1392.747479858334,9.502752714628501,22.13531217405932,17.475,15.472568603742166,2526.6883623014564,8379.128201745922,10663.94005267266,10663.940052672662,0.0,10663.94005267266,77.31356538187678,0.029,-0.713868151433161
11687,11687,2024-05-02 17:45:00,0.46453839235838595,9.524010368729803,0.529129316946488,1.0,1.0,1.0,420.378708675874,-1163.0923677246635,9.379123166659864,24.088239732081007,17.3,15.473579963992854,2258.4357378190402,7489.508490146212,10194.64386205497,10194.643862054969,0.0,10194.64386205497,73.91116799989854,0.029,0.529129316946488
11688,11688,2024-05-02 18:00:00,0.4882006535536188,9.397890516559212,1.0,1.0,0.0,1.0,283.6284389515189,0.0,9.419283858324043,26.204091989073873,17.225,15.236617366125952,1977.5860011704658,6563.3339356482165,9812.047383491556,9812.047383491556,20.88,9791.167383491556,367.16877688093336,0.15,1.0
11689,11689,2024-05-02 18:15:00,0.4848777899319132,9.415601379662903,1.0,1.0,0.0,1.0,282.4270662974439,0.0,9.463334056393707,26.209394726661458,17.15,14.999555947660127,1986.772462826391,6597.987963931284,9908.601951876153,9908.601951876153,0.0,9908.601951876153,71.83736415110211,0.029,1.0
11690,11690,2024-05-02 18:30:00,0.4800293965654428,9.44144331630619,1.0,1.0,0.0,1.0,277.32544874995324,0.0,9.511222265339237,24.307367044522547,17.075,14.76241626643613,2007.1509117159699,6669.636651364918,10018.831072602321,10018.831072602323,0.0,10018.831072602321,72.63652527636683,0.029,1.0
11691,11691,2024-05-02 18:45:00,0.46794898006300634,9.505831936264176,0.6568209713408483,1.0,0.0,1.0,271.6355928719021,0.0,9.558296121531914,22.818773311179985,17.0,14.525205821529434,2017.9682108260238,6708.503070685039,10051.61436549913,10051.61436549913,0.0,10051.61436549913,72.8742041498687,0.029,0.6568209713408483
11692,11692,2024-05-02 19:00:00,0.4590951521068156,9.553022839270673,1.0,1.0,0.0,1.0,230.2189341665778,0.0,9.593203230936826,24.001115348535997,17.0,14.525205821529434,1946.5368468159354,6471.037730860159,9845.680091723874,9845.680091723874,0.0,9845.680091723874,443.0556041275743,0.18,1.0
11693,11693,2024-05-02 19:15:00,0.4532367684547495,9.584248024136185,0.14467379195671956,1.0,0.0,1.0,238.7843359998045,0.0,9.626783729477076,26.16137846643373,17.0,14.525205821529434,1983.9987843379558,6595.575630860757,9836.407672374231,9836.407672374233,0.0,9836.407672374231,71.31395562471317,0.029,0.14467379195671956
11694,11694,2024-05-02 19:30:00,0.4459561685539656,9.623053621607363,0.0,1.0,0.0,1.0,230.5575271951117,0.0,9.662729413742701,26.145310360418414,17.0,14.525205821529434,1982.0793855903025,6589.194810617388,9900.585624947495,9900.585624947496,0.0,9900.585624947495,71.77924578086935,0.029,0.0
11695,11695,2024-05-02 19:45:00,0.44019946068330745,9.653736874557971,0.0,0.0,0.0,1.0,0.0,0.0,9.663370839945031,23.510030718294,17.0,14.525205821529434,2080.7462872803985,6917.2015702469735,10170.460502607828,10170.460502607828,0.0,10170.460502607828,73.73583864390676,0.029,0.0
11696,11696,2024-05-02 20:00:00,0.4384032659458911,9.6633105925084,1.0,1.0,0.0,1.0,233.91669761225435,0.0,9.701732979975503,22.771705802246583,16.975,14.613402646400264,2011.2171008042947,6685.07015952139,9957.207429010576,9957.207429010576,0.0,9957.207429010576,448.0743343054759,0.18,1.0
11697,11697,2024-05-02 20:15:00,0.4320482129898877,9.697183024763898,-0.5961576668428545,1.0,1.0,1.0,397.7522351251843,-1244.3355206744825,9.566382050490313,24.127918950478193,16.95,14.701070115849241,2301.235976955569,7647.811621266273,10316.381082615297,10316.381082615295,0.0,10316.381082615297,74.79376284896091,0.029,-0.5961576668428545
11698,11698,2024-05-02 20:30:00,0.4525721116053545,9.58779064514346,0.11625629681216176,1.0,1.0,1.0,426.86082710163134,-1186.9088293552597,9.442022726170915,26.160086269887977,16.924999999999997,14.788201492195977,2295.5520587127858,7627.559726184107,10271.592148230788,10271.59214823079,0.0,10271.592148230788,74.46904307467321,0.029,0.11625629681216176
11699,11699,2024-05-02 20:45:00,0.4777547969543876,9.453566932233114,0.9905157477446891,1.0,0.0,1.0,268.51410450664423,0.0,9.48315582899586,26.145161528143728,16.9,14.874804514877587,1972.4953339781807,6552.853603685966,9860.245666101322,9860.245666101322,0.0,9860.245666101322,71.48678107923459,0.029,0.9905157477446891
11700,11700,2024-05-02 21:00:00,0.4741631048317672,9.47271065124668,1.0,1.0,0.0,1.0,272.7519370119719,0.0,9.53005843004958,24.301461062749063,16.674999999999997,14.690918437832421,2006.7319900571244,6669.203690318412,10011.369678312494,10011.369678312494,0.0,10011.369678312494,375.42636293671853,0.15,1.0
11701,11701,2024-05-02 21:15:00,0.4643985376224021,9.524755794472597,0.5245776563929735,1.0,0.0,1.0,267.6404355511474,0.0,9.576441388226591,22.822678902146016,16.45,14.506623831432398,2018.6431268250785,6710.941943683998,10047.934595180208,10047.93459518021,0.0,10047.934595180208,72.84752581505651,0.029,0.5245776563929735
11702,11702,2024-05-02 21:30:00,0.4556764255898281,9.571244651606216,0.22644713027524832,1.0,0.0,1.0,226.64680349977047,0.0,9.610806298773818,23.993536033675397,16.225,14.321909098484845,1947.375617370454,6475.628746695934,9869.730634313963,9869.730634313964,0.0,9869.730634313963,71.55554709877623,0.029,0.22644713027524832
11703,11703,2024-05-02 21:45:00,0.44990846752354813,9.601987868099489,0.031111386710258253,1.0,0.0,1.0,235.2354096193827,0.0,9.64390693079292,26.28289419669998,16.0,14.136792196729262,1984.2419768396412,6599.390960387083,9869.501699351425,9869.501699351425,0.0,9869.501699351425,71.55388732029783,0.029,0.031111386710258253
11704,11704,2024-05-02 22:00:00,0.4427334481772157,9.64023072121544,1.0,1.0,0.0,1.0,227.24987662897047,0.0,9.679353730741983,26.270889253817394,16.0,14.136792196729262,1982.6161945675456,6593.983772612908,9921.46390724018,9921.46390724018,0.0,9921.46390724018,205.87037607523376,0.083,1.0
11705,11705,2024-05-02 22:15:00,0.43705695615876233,9.670486423673797,1.0,1.0,0.0,1.0,233.11230442318143,0.0,9.720069061875138,24.440562257942336,16.0,14.136792196729262,2017.5018704898227,6710.010052211795,10040.430216909352,10040.430216909352,0.0,10040.430216909352,72.7931190725928,0.029,1.0
11706,11706,2024-05-02 22:30:00,0.4286068747431132,9.715525357619207,1.0,1.0,0.0,1.0,229.23651800625842,0.0,9.760445284831874,22.978256823644358,16.0,14.136792196729262,2029.6250963439106,6750.330692572052,10067.956750849546,10067.956750849546,0.0,10067.956750849546,72.99268644365921,0.029,1.0
11707,11707,2024-05-02 22:45:00,0.4210161859638439,9.755983728812712,0.7982213794679353,1.0,0.0,1.0,189.13523511038932,0.0,9.78898216395535,24.158965773875188,16.0,14.136792196729262,1958.1742595994265,6512.692334061864,9880.39944326599,9880.399443265991,0.0,9880.39944326599,71.63289596367842,0.029,0.7982213794679353
11708,11708,2024-05-02 23:00:00,0.4162105576626106,9.781597727658285,1.0,1.0,0.0,1.0,199.37568739329603,0.0,9.81640685979671,26.333272882576136,16.025,14.29344586869766,1995.8606208105396,6637.068871815543,9853.024525708131,9853.024525708128,0.0,9853.024525708131,204.45025890844374,0.083,1.0
11709,11709,2024-05-02 23:15:00,0.4102663314850027,9.813280453184936,1.0,1.0,0.0,1.0,192.03892218568654,0.0,9.846374743876078,26.32799941227447,16.05,14.449763151208835,1993.6436518056312,6628.3915656939525,9909.50557968392,9909.505579683922,0.0,9909.50557968392,71.84391545270843,0.029,1.0
