step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11710,11710,2024-05-02 23:30:00,0.4054681854363076,9.83885457162448,1.0,1.0,0.0,1.0,199.42157376513532,0.0,9.881808986835003,24.512798943015927,16.075000000000003,14.605746024177527,2029.2416720347105,6745.07298780646,10020.305796653629,10020.305796653629,0.0,10020.305796653629,72.64721702573881,0.029,1.0
11711,11711,2024-05-02 23:45:00,0.39814059116295064,9.877910649101473,1.0,1.0,0.0,1.0,196.63934044656185,0.0,9.917082388619818,23.06108984132128,16.1,14.761386437239281,2041.712065551087,6784.49579419371,10040.636079584157,10040.636079584157,0.0,10040.636079584157,72.79461157698515,0.029,1.0
11712,11712,2024-05-03 00:00:00,0.3915112204924667,9.913245194775152,1.0,1.0,0.0,1.0,157.7648432457442,0.0,9.940777853538844,24.230893710418712,15.825000000000001,14.523537713332724,1969.7766149011031,6548.312768008439,9895.11550916527,9895.115509165267,0.0,9895.11550916527,71.73958744144822,0.029,1.0
11713,11713,2024-05-03 00:15:00,0.3875059164900853,9.934593465107845,1.0,1.0,0.0,1.0,168.8685027645711,0.0,9.963518352906796,26.37293728175,15.55,14.285218586821442,2005.654943883171,6669.698612811554,9895.987880213197,9895.987880213197,0.0,9895.987880213197,71.74591213154568,0.029,1.0
11714,11714,2024-05-03 00:30:00,0.3825779086266055,9.960859747020193,1.0,1.0,0.0,1.0,162.8498715591025,0.0,9.989012584780417,26.343523541595477,15.275,14.046436267892329,2003.505581185253,6663.860506943945,9972.808704814266,9972.808704814266,0.0,9972.808704814266,72.30286310990343,0.029,1.0
11715,11715,2024-05-03 00:45:00,0.37849727441031455,9.982609527393024,1.0,1.0,0.0,1.0,170.77021172931398,0.0,10.020079672318431,24.495506004852594,15.0,13.807192610861183,2037.0894049852768,6776.0759509445725,10105.926775401913,10105.926775401913,0.0,10105.926775401913,73.26796912166387,0.029,1.0
11716,11716,2024-05-03 01:00:00,0.37209556371126723,10.016730645418946,0.872609929092949,1.0,0.0,1.0,168.77306064940575,0.0,10.05107459937371,23.028701386880755,15.0,13.654509293449012,2048.4701717976977,6813.8284599017325,10133.599875374448,10133.599875374452,0.0,10133.599875374448,73.46859909646476,0.029,0.872609929092949
11717,11717,2024-05-03 01:15:00,0.36627171547402654,10.047771756523439,0.6704203542342039,1.0,0.0,1.0,130.35067306188046,0.0,10.070514756949466,24.208368220220457,15.0,13.501012127714336,1976.668010213645,6574.564225118555,9949.740377391527,9949.740377391527,0.0,9949.740377391527,72.13561773608858,0.029,0.6704203542342039
11718,11718,2024-05-03 01:30:00,0.36296808202994435,10.065380122780397,0.5545568586101999,1.0,0.0,1.0,142.57000665241887,0.0,10.089134576152864,26.367178344061372,15.0,13.346678976293456,2013.3534170577302,6695.806485598164,9947.857034160861,9947.857034160861,0.0,9947.857034160861,72.12196349766624,0.029,0.5545568586101999
11719,11719,2024-05-03 01:45:00,0.35893443810286085,10.086879444911752,0.4129017335582232,1.0,0.0,1.0,137.0201119579731,0.0,10.110607810325567,26.348904487478265,15.0,13.191510068969004,2010.8819588786776,6687.518218190634,10022.887775206398,10022.8877752064,0.0,10022.887775206398,72.66593637024638,0.029,0.4129017335582232
11720,11720,2024-05-03 02:00:00,0.3554983922468301,10.105193569324395,0.29078642686818745,1.0,0.0,1.0,146.03653810346654,0.0,10.137752955685379,24.53320861309651,15.075,13.443156055161264,2044.523592768915,6800.0022238151405,10094.593789659004,10094.593789659006,0.0,10094.593789659004,73.18580497502778,0.029,0.29078642686818745
11721,11721,2024-05-03 02:15:00,0.34992910073932154,10.134877893059416,0.09518141358673711,1.0,0.0,1.0,144.9216234694106,0.0,10.164985353904534,23.082723527966277,15.15,13.694660026207814,2055.6056830866846,6837.623522045673,10107.096614148488,10107.096614148488,0.0,10107.096614148488,73.27645045257654,0.029,0.09518141358673711
11722,11722,2024-05-03 02:30:00,0.34481435649752745,10.162139479868179,-0.08431992486401295,1.0,1.0,1.0,320.54981416784864,-1434.3672818091918,9.98969036314789,24.255438152622855,15.225000000000001,13.94599730080082,2359.456184999738,7848.15319941639,10445.435265305898,10445.435265305901,0.0,10445.435265305898,75.72940567346777,0.029,-0.08431992486401295
11723,11723,2024-05-03 02:45:00,0.369255394679405,10.031868746358771,0.7622676011337748,1.0,1.0,1.0,366.71405571853745,-1354.089962069812,9.82910013540954,26.370672867989413,15.3,14.197162441059788,2362.7768405649244,7857.968551350584,10384.61930634436,10384.61930634436,0.0,10384.61930634436,75.28848997099662,0.029,0.7622676011337748
11724,11724,2024-05-03 03:00:00,0.4044799902183709,9.844121652136083,1.0,1.0,0.0,1.0,194.6736113855898,0.0,9.85968318100133,26.37671432094291,14.975000000000001,13.85780844497693,2001.0676181481906,6656.1864547194655,10001.947509848886,10001.947509848886,0.0,10001.947509848886,72.51411944640442,0.029,1.0
11725,11725,2024-05-03 03:15:00,0.4044118307512367,9.844484942095908,1.0,1.0,0.0,1.0,197.34261225498915,0.0,9.895140546529149,24.476452924975067,14.65,13.518959288584956,2030.240347579056,6752.8191942760795,10129.009980937008,10129.009980937011,0.0,10129.009980937008,73.43532236179331,0.029,1.0
11726,11726,2024-05-03 03:30:00,0.3956318517704944,9.891282230063265,1.0,1.0,0.0,1.0,194.1737864557,0.0,9.930174101076712,22.989488837426038,14.325,13.180617270940058,2041.4425471308664,6789.152473643948,10171.830900175379,10171.830900175377,0.0,10171.830900175379,73.7457740262715,0.029,1.0
11727,11727,2024-05-03 03:45:00,0.389046052197576,9.92638454178692,1.0,1.0,0.0,1.0,155.2444425729833,0.0,9.953503137982006,24.15577557670894,14.0,12.842780430417967,1970.1499832685743,6552.057343546676,9995.26915550215,9995.26915550215,0.0,9995.26915550215,72.46570137739059,0.029,1.0
11728,11728,2024-05-03 04:00:00,0.38510018727601353,9.947416001818848,1.0,1.0,0.0,1.0,166.0840301541066,0.0,9.975797886414943,26.310462999578238,14.0,12.842780430417967,2005.8441060773466,6670.764011291165,9953.489897482466,9953.48989748247,0.0,9953.489897482466,72.16280175674788,0.029,1.0
11729,11729,2024-05-03 04:15:00,0.38026599127630356,9.973182266497302,1.0,1.0,0.0,1.0,159.86033290907363,0.0,10.00080704366987,26.29250579642461,14.0,12.842780430417967,2003.450584325831,6662.80396159843,10019.727192592432,10019.727192592434,0.0,10019.727192592432,72.64302214629514,0.029,1.0
11730,11730,2024-05-03 04:30:00,0.3762628499690735,9.994519009664838,1.0,1.0,0.0,1.0,168.15370058399492,0.0,10.031422637952952,24.46207559039538,14.0,12.842780430417967,2037.7181450908163,6776.7663629701065,10142.529574680037,10142.529574680038,0.0,10142.529574680037,73.53333941643027,0.029,1.0
11731,11731,2024-05-03 04:45:00,0.36995798274518904,10.028123951968142,0.7963453191025279,1.0,0.0,1.0,166.34708182758237,0.0,10.062028624278716,22.99645067328071,14.0,12.842780430417967,2049.273793159098,6815.196568501776,10170.365983572916,10170.365983572916,0.0,10170.365983572916,73.73515338090364,0.029,0.7963453191025279
11732,11732,2024-05-03 05:00:00,0.36420779331391834,10.058772461636815,0.5935429109312826,1.0,0.0,1.0,127.60881765064174,0.0,10.081018441273743,24.190791735986636,14.275,13.15710306214356,1976.4684526084004,6573.070451071261,9930.379643167573,9930.379643167573,19.44,9910.939643167572,71.8543124129649,0.029,0.5935429109312826
11733,11733,2024-05-03 05:15:00,0.3609776732946051,10.075989001339755,0.478801416524577,1.0,0.0,1.0,140.37516579857103,0.0,10.099249013224444,26.371138007855073,14.55,13.472241331506035,2013.6256339537365,6697.369235300453,9905.343293671176,9905.343293671176,0.0,9905.343293671176,71.81373887911603,0.029,0.478801416524577
11734,11734,2024-05-03 05:30:00,0.35703048079970634,10.097027537337565,0.3394865351559816,1.0,0.0,1.0,134.61662391137676,0.0,10.120318820897305,26.368470184316706,14.825,13.788188136976167,2010.3230702243059,6687.047041264683,9952.120266260796,9952.120266260796,0.0,9952.120266260796,72.15287193039077,0.029,0.3394865351559816
11735,11735,2024-05-03 05:45:00,0.35365920637960746,10.114996429996692,0.22029993436260217,1.0,0.0,1.0,144.10603716202965,0.0,10.147137205883972,24.558264190104822,15.1,14.104944928832259,2045.1737669804827,6802.2016696875935,10054.86299432472,10054.862994324722,0.0,10054.86299432472,72.89775670885422,0.029,0.22029993436260217
11736,11736,2024-05-03 06:00:00,0.3481615349338557,10.144299018802549,0.02969923108615007,1.0,0.0,1.0,143.2896341696448,0.0,10.174191864105167,23.073456778702873,14.825,13.788188136976167,2056.7875074067038,6841.60422369645,10152.57349049206,10152.57349049206,373.38,9779.19349049206,70.89915280606743,0.029,0.02969923108615007
11737,11737,2024-05-03 06:15:00,0.3430811780342621,10.171377321077383,-0.7651102878188685,1.0,1.0,1.0,320.07560368294696,-1438.1201013817783,9.998294706421861,24.217169657013557,14.55,13.472241331506035,2363.012821846626,7859.43989136717,10533.666607809731,10533.666607809731,0.0,10533.666607809731,76.36908290662056,0.029,-0.7651102878188685
11738,11738,2024-05-03 06:30:00,0.36761083272660233,10.04063426156721,-0.7647061177406091,0.0,1.0,1.0,0.0,-1520.5451797287146,9.761706561464067,25.650729679951596,14.275,13.15710306214356,2526.4667219491585,8402.180026573473,10783.553092949562,10783.553092949564,0.0,10783.553092949562,78.18075992388432,0.029,-0.7647061177406091
11739,11739,2024-05-03 06:45:00,0.41558939077131163,9.784908547188909,0.6062671881159926,1.0,1.0,1.0,380.17761577273154,-1271.7478372317921,9.617666504755604,26.222679512546406,14.0,12.842780430417967,2294.56269753751,7630.945105857676,10467.724162629751,10467.724162629751,0.0,10467.724162629751,75.8910001790657,0.029,0.6062671881159926
11740,11740,2024-05-03 07:00:00,0.4406437414666841,9.651368857982574,1.0,1.0,0.0,1.0,253.84851530649829,0.0,9.660238009635695,24.590086584129306,14.5,13.324987517868786,2030.2271521400994,6751.853835604158,10045.825995449073,10045.825995449073,1433.58,8612.245995449073,62.438783467005784,0.029,1.0
11741,11741,2024-05-03 07:15:00,0.44021544963093656,9.653651653467108,-0.30780052608563085,1.0,1.0,1.0,428.983207076752,-1229.9476962007896,9.53884016674657,23.0402603986733,15.0,13.80719704255016,2347.8620192364688,7809.8149860114445,10531.299108037587,10531.299108037587,0.0,10531.299108037587,76.35191853327251,0.029,-0.30780052608563085
11742,11742,2024-05-03 07:30:00,0.4589015127137621,9.554054937235648,0.34138388819851007,1.0,1.0,1.0,412.1668106600801,-1183.6369121213104,9.416926725261135,24.188393118429552,15.5,14.28942691878436,2259.086182462925,7512.436829332274,10271.48472992634,10271.48472992634,0.0,10271.48472992634,74.46826429196597,0.029,0.34138388819851007
11743,11743,2024-05-03 07:45:00,0.47915897007254354,9.446082689513343,1.0,1.0,0.0,1.0,274.7512780377979,0.0,9.455512729572037,26.31627561050954,16.0,14.771669583855122,1974.3934729362395,6560.6584596409775,9780.965175643174,9780.965175643178,0.0,9780.965175643174,70.91199752341302,0.029,1.0
11744,11744,2024-05-03 08:00:00,0.478193176566315,9.451230368901541,1.0,1.0,0.0,1.0,265.4044659949955,0.0,9.496854787432989,26.3102649048029,16.575,15.165849014347561,1974.3948970966649,6554.1415560341375,9838.489978561958,9838.48997856196,2543.34,7295.149978561958,273.5681241960734,0.15,1.0
11745,11745,2024-05-03 08:15:00,0.4715709419260057,9.48652687953439,0.7749918046034175,1.0,0.0,1.0,270.0444071226397,0.0,9.543282400355874,24.491049689007074,17.15,15.553627058322686,2012.6307819499918,6672.39961752061,9941.844803049988,9941.844803049991,0.0,9941.844803049988,72.07837482211241,0.029,0.7749918046034175
11746,11746,2024-05-03 08:30:00,0.46190794833927606,9.538030635351658,0.4392983542307031,1.0,0.0,1.0,265.03714812311847,0.0,9.589187376563327,23.041165699047678,17.725,15.934877245537532,2028.4100388466575,6714.0659432691,9957.709076299456,9957.709076299456,0.0,9957.709076299456,72.19339080317106,0.029,0.4392983542307031
11747,11747,2024-05-03 08:45:00,0.453275917115021,9.584039361776938,0.13947745412001777,1.0,0.0,1.0,223.86991279163212,0.0,9.62307962735688,24.232405443616017,18.3,16.309499000330316,1960.3702304100625,6476.8422696980515,9770.618187835355,9770.618187835353,0.0,9770.618187835355,70.83698186180632,0.029,0.13947745412001777
11748,11748,2024-05-03 09:00:00,0.44758630787692827,9.614364979015972,1.0,1.0,0.0,1.0,233.31585524951527,0.0,9.655808638935333,26.3862108835388,18.725,16.302673050457543,1999.3460569171734,6605.853276489426,9785.207031544847,9785.207031544847,3419.94,6365.267031544847,238.69751368293174,0.15,1.0
11749,11749,2024-05-03 09:15:00,0.44049504100512066,9.652161431442707,0.0,1.0,0.0,1.0,225.55244625751268,0.0,9.691000477613798,26.362347100832935,19.15,16.27983264456175,1997.8266256246498,6601.631852786089,9849.72016449808,9849.72016449808,0.0,9849.72016449808,71.41047119261108,0.029,0.0
11750,11750,2024-05-03 09:30:00,0.43485982176892524,9.682197149971628,0.0,0.0,0.0,1.0,0.0,0.0,9.691649425410255,23.701578384207213,19.575,16.24027884338978,2094.4245140499384,6922.26339390155,10111.12560636907,10111.125606369074,0.0,10111.12560636907,73.30566064617577,0.029,0.0
11751,11751,2024-05-03 09:45:00,0.43309784876099505,9.691588466103896,-0.5575016292808354,0.0,1.0,1.0,0.0,-1378.6902363940053,9.474218555907903,22.154225531299257,20.0,16.18326418069899,2519.50621008197,8329.634333747139,10620.681772998016,10620.681772998018,0.0,10620.681772998016,76.99994285423561,0.029,-0.5575016292808354
11752,11752,2024-05-03 10:00:00,0.4699323053211965,9.495260812638023,1.0,1.0,1.0,1.0,423.0601039800787,-1151.517102626969,9.352456467994697,24.116295975386713,20.5,16.272103971882316,2258.469865357585,7463.207014220289,10144.174179729112,10144.174179729112,4006.02,6138.154179729112,230.1807817398417,0.15,1.0
11753,11753,2024-05-03 10:15:00,0.4932718306374126,9.37086114270259,1.0,1.0,0.0,1.0,289.60529549036966,0.0,9.393399855329662,26.283173437717632,21.0,16.34550750630444,1986.4837316588123,6561.847495531488,9757.111852041595,9757.111852041595,0.0,9757.111852041595,70.73906092730157,0.029,1.0
11754,11754,2024-05-03 10:30:00,0.48974845959652835,9.389640710350504,1.0,1.0,0.0,1.0,279.0616677532544,0.0,9.436908254225935,26.258207524641584,21.5,16.402857465596437,1983.1665135720955,6548.835090138304,9821.877647946112,9821.877647946112,0.0,9821.877647946112,71.20861294760931,0.029,1.0
11755,11755,2024-05-03 10:45:00,0.4829158944427671,9.426058282620051,1.0,1.0,0.0,1.0,282.70803484576106,0.0,9.485351973436082,24.42287109164409,22.0,16.44346628310642,2018.4910904115184,6663.976009146533,9934.316167933252,9934.316167933253,0.0,9934.316167933252,72.02379221751607,0.029,1.0
11756,11756,2024-05-03 11:00:00,0.47282215563639646,9.479857910458007,1.0,1.0,0.0,1.0,277.02535570069375,0.0,9.53314673358651,22.967543367328247,22.5,16.575984184520568,2032.1911601029822,6704.094326257879,9951.437868467887,9951.437868467887,4304.34,5647.097868467887,117.17728077070865,0.083,1.0
11757,11757,2024-05-03 11:15:00,0.4638331362239231,9.52776938392649,1.0,1.0,0.0,1.0,235.4903403166408,0.0,9.568842006860821,24.15848430420796,23.0,16.6964045597654,1961.7269266331352,6466.951917246589,9771.806278474754,9771.806278474753,0.0,9771.806278474754,70.84559551894198,0.029,1.0
11758,11758,2024-05-03 11:30:00,0.457845510409022,9.559683429519913,1.0,1.0,0.0,1.0,244.78001372526182,0.0,9.603292192988313,26.34950585862287,23.5,16.804301313343203,2002.886601277771,6598.186251819411,9763.776337521433,9763.776337521433,0.0,9763.776337521433,70.78737844703039,0.029,1.0
11759,11759,2024-05-03 11:45:00,0.4503809873439764,9.599469337456606,1.0,1.0,0.0,1.0,236.2648025069742,0.0,9.640111230651787,26.340190921373903,24.0,16.899227561908514,2001.942020598807,6591.032678080409,9824.58460431265,9824.584604312651,0.0,9824.58460431265,71.2282383812667,0.029,1.0
11760,11760,2024-05-03 12:00:00,0.44448438366264653,9.630898235078094,1.0,1.0,0.0,1.0,241.97139191345747,0.0,9.682224481602464,24.498346662676195,24.0,17.256662994012395,2042.6978527338717,6708.592263500198,9918.2095288073,9918.2095288073,4300.2,5618.0095288073,40.73056908385293,0.029,1.0
11761,11761,2024-05-03 12:15:00,0.43573908293817365,9.677510687939535,-0.4756165030941536,1.0,1.0,1.0,426.34028377375967,-1238.6307429945616,9.558906274291147,22.99570012575764,24.0,17.609358010558793,2389.1114920361206,7825.141210703581,10394.189073411912,10394.189073411913,0.0,10394.189073411912,75.35787078223636,0.029,-0.4756165030941536
11762,11762,2024-05-03 12:30:00,0.4550961174269916,9.574337694114135,0.2006282173107403,1.0,1.0,1.0,409.39983794516667,-1191.6756890445215,9.435293131899668,24.139484026555806,24.0,17.957419080222827,2303.98074893055,7524.390468097315,10172.428570078942,10172.428570078942,0.0,10172.428570078942,73.75010713307233,0.029,0.2006282173107403
11763,11763,2024-05-03 12:45:00,0.47563591321750753,9.464860582550685,0.9182506331210716,1.0,0.0,1.0,271.87021629654447,0.0,9.473423815880883,26.26561741355382,24.0,18.300952619551623,2018.1467189665102,6570.441971490523,9720.189592393337,9720.189592393337,0.0,9720.189592393337,70.4713745448517,0.029,0.9182506331210716
11764,11764,2024-05-03 13:00:00,0.47482441566256023,9.469185864518554,1.0,1.0,0.0,1.0,262.29982697343075,0.0,9.514302519644115,26.24977648957636,24.25,17.977035435818028,2009.552764752637,6561.714626383117,9819.493006733825,9819.493006733826,3994.38,5825.1130067338245,120.87109488972686,0.083,1.0
11765,11765,2024-05-03 13:15:00,0.46827503582508256,9.50409405905231,0.6612560724200338,1.0,0.0,1.0,267.33446231715595,0.0,9.560349131251977,24.4129905009533,24.5,17.63439211278217,2040.5019604774354,6681.984306776812,9939.579923904601,9939.579923904603,0.0,9939.579923904601,72.06195444830836,0.029,0.6612560724200338
11766,11766,2024-05-03 13:30:00,0.4586961110934902,9.555149727871697,0.3293287075326987,1.0,0.0,1.0,262.14735896426544,0.0,9.60585637446778,22.947283087201953,24.75,17.272052522116525,2046.9301613610558,6721.736133942701,9973.289526995077,9973.289526995079,0.0,9973.289526995077,72.3063490707143,0.029,0.3293287075326987
11767,11767,2024-05-03 13:45:00,0.45013803923760015,9.600764250863591,0.03238839492174864,1.0,0.0,1.0,221.1704647440255,0.0,9.639352098059724,24.130167030133908,25.0,16.88897167974277,1969.683729586698,6485.261863012478,9802.875792248029,9802.87579224803,0.0,9802.875792248029,71.07084949379822,0.029,0.03238839492174864
11768,11768,2024-05-03 14:00:00,0.44451372332917105,9.630741854655518,1.0,1.0,0.0,1.0,230.5600510179728,0.0,9.671593797222291,26.3238300911066,25.225,17.02177532415952,2010.2488401283501,6612.96354076236,9763.956468468255,9763.956468468255,3397.8,6366.156468468255,132.09774672071632,0.083,1.0
11769,11769,2024-05-03 14:15:00,0.4375254890555242,9.667989143334056,0.0,1.0,0.0,1.0,222.39017733434434,0.0,9.706251542544159,26.321647755006463,25.45,17.153904685392114,2009.7141015796644,6605.142247358889,9822.907236985136,9822.907236985138,0.0,9822.907236985136,71.21607746814225,0.029,0.0
11770,11770,2024-05-03 14:30:00,0.43197564903372104,9.697569790650267,0.0,0.0,0.0,1.0,0.0,0.0,9.706898726394849,23.686432058252176,25.674999999999997,17.28534054690187,2108.8447263275366,6924.377233110652,10074.76619758102,10074.766197581022,0.0,10074.76619758102,73.0420549324624,0.029,0.0
11771,11771,2024-05-03 14:45:00,0.43023679120578356,9.706837902873174,-0.6654636420630209,0.0,1.0,1.0,0.0,-1385.6716043024066,9.488362228372164,22.166716739687264,25.9,17.41609854961725,2542.12989649731,8338.905174530873,10577.810502721275,10577.810502721279,0.0,10577.810502721275,76.68912614472924,0.029,-0.6654636420630209
11772,11772,2024-05-03 15:00:00,0.4672586409388263,9.509511443796056,1.0,1.0,1.0,1.0,421.3611176471118,-1157.15581659547,9.365438865234895,24.118374134723297,25.924999999999997,17.262759797052883,2275.638219750707,7473.278356639189,10138.454409749926,10138.454409749926,2519.82,7618.634409749926,158.08666400231098,0.083,1.0
11773,11773,2024-05-03 15:15:00,0.49080109786060216,9.38403014840299,1.0,1.0,0.0,1.0,287.3310747965807,0.0,9.40605479460599,26.275595992179344,25.95,17.108171981970802,1997.4934742747098,6567.0889680754635,9756.655897230708,9756.655897230708,0.0,9756.655897230708,70.73575525492264,0.029,1.0
11774,11774,2024-05-03 15:30:00,0.48736871462607373,9.402324751043027,1.0,1.0,0.0,1.0,277.13524982558783,0.0,9.449291409910456,26.23440087219927,25.975,16.952309597355384,1992.0396367658896,6556.12895442942,9825.202268022464,9825.202268022465,0.0,9825.202268022464,71.23271644316287,0.029,1.0
11775,11775,2024-05-03 15:45:00,0.48057872638637844,9.438515388360603,1.0,1.0,0.0,1.0,280.4500314221892,0.0,9.497439221493776,24.379762489431158,26.0,16.795162725879724,2024.0850321166372,6668.408062611994,9940.305860274442,9940.305860274442,0.0,9940.305860274442,72.0672174869897,0.029,1.0
11776,11776,2024-05-03 16:00:00,0.47054621744379493,9.491988661024573,1.0,1.0,0.0,1.0,274.7684734931127,0.0,9.544919055967851,22.91398058971618,25.75,16.82633885005646,2036.5098820000335,6708.00898680244,9953.356238728127,9953.356238728129,1431.06,8522.296238728128,176.83764695360867,0.083,1.0
11777,11777,2024-05-03 16:15:00,0.46161627669645755,9.539585245207881,0.4324229890740005,1.0,0.0,1.0,233.43348595665836,0.0,9.58031348739236,24.0965555842673,25.5,16.85228176710905,1965.1329574604283,6471.822234433954,9775.4274235633,9775.4274235633,0.0,9775.4274235633,70.87184882083393,0.029,0.4324229890740005
11778,11778,2024-05-03 16:30:00,0.45567837279193013,9.571234273019012,0.22652971491918308,1.0,0.0,1.0,242.4332034491001,0.0,9.614427063959226,26.275850414001702,25.25,16.873120364995117,2004.444695102324,6600.39700425803,9767.684768886944,9767.684768886946,0.0,9767.684768886944,70.81571457443034,0.029,0.22652971491918308
11779,11779,2024-05-03 16:45:00,0.4482850807688331,9.61064051950212,0.0,1.0,0.0,1.0,234.13124269688245,0.0,9.650930864813903,26.256702937366327,25.0,16.88897167974277,2002.7956134389453,6594.285387171854,9829.820764639384,9829.820764639384,0.0,9829.820764639384,71.26620054363553,0.029,0.0
11780,11780,2024-05-03 17:00:00,0.4424389501182699,9.641800395869621,1.0,1.0,0.0,1.0,239.5062033614254,0.0,9.692603869582905,24.44389707577729,25.275,17.060590025599186,2039.9041203430663,6708.734867759937,9929.451715144776,9929.451715144776,394.08,9535.371715144776,357.5764393179291,0.15,1.0
11781,11781,2024-05-03 17:15:00,0.43378281031733734,9.687937621008592,-0.5419454041935001,1.0,1.0,1.0,424.51024999855224,-1242.682366013887,9.56825964733859,22.973377698956885,25.55,17.231398746441506,2383.146935211391,7828.125421585134,10411.42314353683,10411.42314353683,0.0,10411.42314353683,75.48281779064202,0.029,-0.5419454041935001
11782,11782,2024-05-03 17:30:00,0.4533201551111616,9.583803573257509,0.13542963063565064,1.0,1.0,1.0,407.7516412215628,-1195.38072556338,9.443745913593443,24.143602502509843,25.825000000000003,17.401387550335954,2294.4530210495413,7527.297123562797,10190.419707349563,10190.419707349565,0.0,10190.419707349563,73.88054287828434,0.029,0.13542963063565064
11783,11783,2024-05-03 17:45:00,0.4740118146426569,9.473517027954639,0.8532188692266811,1.0,0.0,1.0,270.1166959764554,0.0,9.481534797932909,26.313157472694293,26.1,17.57055548663914,2005.814414582673,6571.7460044859945,9733.473531189942,9733.473531189942,0.0,9733.473531189942,70.56768310112709,0.029,0.8532188692266811
11784,11784,2024-05-03 18:00:00,0.4732976472279063,9.47732354027526,1.0,1.0,0.0,1.0,260.76246064756543,0.0,9.522197041228548,26.276360113181436,25.575000000000003,18.555658004583783,2021.1951204207485,6564.221582376721,9759.302368647823,9759.302368647825,22.02,9737.282368647822,365.1480888242933,0.15,1.0
11785,11785,2024-05-03 18:15:00,0.46678290957284796,9.51204709197672,0.6008777128920259,1.0,0.0,1.0,265.5526639754638,0.0,9.56801403644466,24.414482815131073,25.05,19.429998803064198,2077.0115707352675,6682.359269214184,9876.566760355601,9876.566760355601,0.0,9876.566760355601,71.60510901257811,0.029,0.6008777128920259
11786,11786,2024-05-03 18:30:00,0.4572516410076157,9.562848753429408,0.27635079584322797,1.0,0.0,1.0,260.5526274884298,0.0,9.613331425258338,22.91957292905987,24.525,20.20599427747585,2109.777778003544,6723.096241908514,9910.925719290346,9910.925719290346,0.0,9910.925719290346,71.85421146485501,0.029,0.27635079584322797
11787,11787,2024-05-03 18:45:00,0.44872983324332105,9.608269988813099,-0.012664683295582008,1.0,1.0,1.0,401.03617532875376,-1213.7114031737915,9.485598496893187,24.063967786031363,24.0,20.894073717344554,2392.2494161043537,7551.6947919786735,10180.649086880858,10180.649086880858,0.0,10180.649086880858,73.80970587988622,0.029,-0.012664683295582008
11788,11788,2024-05-03 19:00:00,0.46598068740245063,9.516322936144938,1.0,1.0,1.0,1.0,439.0377698145034,-1155.0293307652207,9.368232804807024,26.16346096005686,23.5,19.77867941556495,2368.5161313084204,7588.5704106399,10217.620114776299,10217.620114776299,0.0,10217.620114776299,459.7929051649334,0.18,1.0
11789,11789,2024-05-03 19:15:00,0.4917255104668796,9.379103029211532,1.0,1.0,0.0,1.0,286.782589126852,0.0,9.412950733497787,26.177911420259452,23.0,18.664579133838963,2018.678270270841,6543.917816801524,9855.0261380965,9855.0261380965,0.0,9855.0261380965,71.44893950119963,0.029,1.0
11790,11790,2024-05-03 19:30:00,0.48954443443051676,9.390728164485346,1.0,1.0,0.0,1.0,287.85942483786476,0.0,9.462402101996231,24.296671040693194,22.5,17.552564593820918,2032.9425222073935,6661.574762350434,9990.737271691625,9990.737271691623,0.0,9990.737271691625,72.43284521976429,0.029,1.0
11791,11791,2024-05-03 19:45:00,0.4771463448304632,9.456809982053631,0.9747681204866749,1.0,0.0,1.0,281.62436417718465,0.0,9.510978003357314,22.827402322688027,22.0,16.44346628310642,2029.1459972266211,6699.152644853949,10040.77619867489,10040.776198674894,0.0,10040.77619867489,72.79562744039296,0.029,0.9747681204866749
11792,11792,2024-05-03 20:00:00,0.46800876778286965,9.505513267717305,1.0,1.0,0.0,1.0,239.65251163235084,0.0,9.54731675585346,24.023069325118755,21.75,16.511587342396872,1957.4392886913784,6459.913596278622,9774.503775663039,9774.503775663037,0.0,9774.503775663039,439.8526699048367,0.18,1.0
11793,11793,2024-05-03 20:15:00,0.461913633370005,9.538000334137873,0.43923179888773484,1.0,0.0,1.0,248.50273196582415,0.0,9.582347211033522,26.21151454588134,21.5,16.572867360870376,1997.3307038302514,6589.212336984588,9766.197080907186,9766.197080907188,0.0,9766.197080907186,70.8049288365771,0.029,0.43923179888773484
11794,11794,2024-05-03 20:30:00,0.45432122923071677,9.57846784820028,0.17564739617438357,1.0,0.0,1.0,239.7364014171005,0.0,9.61968784023445,26.208751299767233,21.25,16.62748934863474,1995.503200849383,6581.048237124081,9827.042985719316,9827.042985719318,0.0,9827.042985719316,71.24606164646504,0.029,0.17564739617438357
11795,11795,2024-05-03 20:45:00,0.4483408280816377,9.610343386324871,0.0,1.0,0.0,1.0,245.4068710391682,0.0,9.662250875807821,24.39849905048386,21.0,16.675634840912792,2031.9252885002245,6699.215730087639,9939.829887731066,9939.829887731066,0.0,9939.829887731066,72.06376668605023,0.029,0.0
11796,11796,2024-05-03 21:00:00,0.4394987291039828,9.657471773875772,1.0,1.0,0.0,1.0,241.3096084240567,0.0,9.704534491475187,22.915825654609474,20.5,16.497110783802626,2042.49568039716,6741.175485155415,9986.884944577934,9986.88494457793,0.0,9986.884944577934,374.5081854216725,0.15,1.0
11797,11797,2024-05-03 21:15:00,0.43154936635100594,9.699841877349138,-0.6165948515821544,1.0,1.0,1.0,387.90622241815873,-1250.2056137008142,9.56896601201306,24.065046217273398,20.0,16.308291249829523,2300.909899234926,7601.994161160046,10274.523383704513,10274.523383704516,0.0,10274.523383704513,74.49029453185771,0.029,-0.6165948515821544
11798,11798,2024-05-03 21:30:00,0.44998537736094546,9.60157793866616,0.02854936244243355,1.0,1.0,1.0,426.7946503680447,-1187.9574243484135,9.444454372794343,26.151345521542716,19.5,16.109474256131996,2307.3895380279046,7631.1773235646415,10239.00093793345,10239.00093793345,0.0,10239.00093793345,74.23275680001751,0.029,0.02854936244243355
11799,11799,2024-05-03 21:45:00,0.47729537126220684,9.456015671172437,0.9819932074915521,1.0,0.0,1.0,272.87051365747817,0.0,9.487035632415555,26.15742434399161,19.0,15.900938124610201,1985.2817738291167,6571.90530331048,9870.370442512474,9870.370442512474,0.0,9870.370442512474,71.56018570821544,0.029,0.9819932074915521
11800,11800,2024-05-03 22:00:00,0.4754456132781937,9.465874881227228,1.0,1.0,0.0,1.0,272.56072573168814,0.0,9.534139606053092,24.27381196844148,18.75,15.792562329761337,2015.2451879480413,6674.674141550547,9970.123079183255,9970.123079183255,0.0,9970.123079183255,206.88005389305255,0.083,1.0
11801,11801,2024-05-03 22:15:00,0.46363212591535435,9.528840768871161,1.0,1.0,0.0,1.0,266.96365224864667,0.0,9.580430610039066,22.804091945327897,18.5,15.68190389406338,2025.85206597984,6712.880596155102,9995.25872012664,9995.258720126641,0.0,9995.25872012664,72.46562572091814,0.029,1.0
11802,11802,2024-05-03 22:30:00,0.45492552664426095,9.57524694298609,1.0,1.0,0.0,1.0,225.73142218880807,0.0,9.614635191646288,23.985970324150582,18.25,15.5689902698685,1953.403131009816,6475.6688762927615,9816.328000209192,9816.328000209194,0.0,9816.328000209192,71.16837800151664,0.029,1.0
11803,11803,2024-05-03 22:45:00,0.4491835078459633,9.605851903181016,1.0,1.0,0.0,1.0,234.6223251609946,0.0,9.647598810893102,26.288160819950054,18.0,15.453855585614487,1990.4512720338073,6601.272852579449,9812.030421150928,9812.030421150928,0.0,9812.030421150928,71.13722055334424,0.029,1.0
11804,11804,2024-05-03 23:00:00,0.4420390275413697,9.6439319832045,1.0,1.0,0.0,1.0,226.44854484422888,0.0,9.68289824964905,26.28783467658923,18.1,15.545939853406486,1989.027720116387,6594.339389059857,9859.484841878808,9859.48484187881,0.0,9859.484841878808,204.58431046898528,0.083,1.0
11805,11805,2024-05-03 23:15:00,0.4363862157858441,9.674061469861451,1.0,1.0,0.0,1.0,232.502733385966,0.0,9.723476022261172,24.472443853299257,18.2,15.63803504549404,2025.065335201067,6711.445146016482,9971.63609891435,9971.63609891435,0.0,9971.63609891435,72.29436171712905,0.029,1.0
11806,11806,2024-05-03 23:30:00,0.4279655097471216,9.718943833047842,1.0,1.0,0.0,1.0,228.64171423117696,0.0,9.763719557175268,23.022875746683546,18.299999999999997,15.730126854582071,2037.9517950819084,6751.647256525089,9995.421167139979,9995.421167139979,0.0,9995.421167139979,72.46680346176485,0.029,1.0
11807,11807,2024-05-03 23:45:00,0.42039978142873985,9.759269164984817,1.0,1.0,0.0,1.0,188.33575699631942,0.0,9.792109554045718,24.215590374162502,18.4,15.82222437376827,1966.4900486816116,6512.364519831293,9811.722272117384,9811.722272117386,0.0,9811.722272117384,71.13498647285104,0.029,1.0
11808,11808,2024-05-04 00:00:00,0.4156181702314958,9.784755152666127,1.0,1.0,0.0,1.0,198.99561604644728,0.0,9.819512054624775,26.363090034990517,18.049999999999997,15.8157578046354,2004.8531755355625,6639.5954568367515,9810.768582099785,9810.768582099787,0.0,9810.768582099785,71.12807222022344,0.029,1.0
11809,11809,2024-05-04 00:15:00,0.4096826738253405,9.816391348510935,1.0,1.0,0.0,1.0,192.21809179676004,0.0,9.849550956689454,26.33327928343987,17.7,15.79905691485221,2003.299281501423,6634.924453791727,9875.14487302884,9875.14487302884,0.0,9875.14487302884,71.59480032945909,0.029,1.0
11810,11810,2024-05-04 00:30:00,0.4048735826262653,9.842023804602006,1.0,1.0,0.0,1.0,199.09074256538287,0.0,9.885020025071935,24.482872713529463,17.35,15.772438465746635,2037.2469396011084,6748.121165345184,9990.939861466539,9990.939861466539,0.0,9990.939861466539,72.43431399563241,0.029,1.0
11811,11811,2024-05-04 00:45:00,0.39753692625417575,9.881128183065243,1.0,1.0,0.0,1.0,196.2836403032215,0.0,9.920321709057495,23.001191632697676,17.0,15.736219474858718,2048.800674756191,6787.418216873896,10018.98530314693,10018.98530314693,0.0,10018.98530314693,72.63764344781525,0.029,1.0
11812,11812,2024-05-04 01:00:00,0.3909021297631425,9.91649164836245,1.0,1.0,0.0,1.0,157.14012687798848,0.0,9.943913509370136,24.1798818490627,17.0,15.736219474858718,1976.8971151278338,6549.210796711922,9833.975170341326,9833.975170341328,0.0,9833.975170341326,71.29631998497462,0.029,1.0
11813,11813,2024-05-04 01:15:00,0.3869130226866266,9.93775358908028,1.0,1.0,0.0,1.0,168.28585711692938,0.0,9.9665338141332,26.33280344225143,17.0,15.736219474858718,2013.5583285697355,6670.664772772174,9824.079560036314,9824.079560036316,0.0,9824.079560036314,71.22457681026329,0.029,1.0
11814,11814,2024-05-04 01:30:00,0.38201044689274255,9.963884318061682,1.0,1.0,0.0,1.0,162.13190952569846,0.0,9.991893394141973,26.314673229719578,17.0,15.736219474858718,2011.45222801292,6663.687527269557,9886.288040905418,9886.288040905418,0.0,9886.288040905418,71.67558829656429,0.029,1.0
11815,11815,2024-05-04 01:45:00,0.3779515642742921,9.985518162418023,1.0,1.0,0.0,1.0,170.22878067824436,0.0,10.022833720443412,24.479663094453077,17.0,15.736219474858718,2045.6247223659948,6776.896690890227,10000.509745487834,10000.509745487834,0.0,10000.509745487834,72.5036956547868,0.029,1.0
11816,11816,2024-05-04 02:00:00,0.37157689321267606,10.019495159176437,0.8504351616053203,1.0,0.0,1.0,168.22770254441164,0.0,10.05369611276702,23.027637633657864,17.075,15.59123946236272,2055.7568467690776,6814.400957707618,10040.572914852295,10040.572914852297,0.0,10040.572914852295,72.79415363267914,0.029,0.8504351616053203
11817,11817,2024-05-04 02:15:00,0.3657779112840993,10.05040373285575,0.6469383450556035,1.0,0.0,1.0,129.5669749105597,0.0,10.072986591394898,24.220660246195866,17.15,15.443455606599072,1981.9298943251947,6573.253361199015,9861.573455379279,9861.573455379279,0.0,9861.573455379279,71.49640755149977,0.029,0.6469383450556035
11818,11818,2024-05-04 02:30:00,0.3624987109876158,10.067881870436008,0.5311932010900229,1.0,0.0,1.0,142.17324720769045,0.0,10.091501422368292,26.39606325178426,17.225,15.292800735322887,2018.2133218174622,6696.9858599387835,9857.702268572217,9857.702268572217,0.0,9857.702268572217,71.46834144714857,0.029,0.5311932010900229
11819,11819,2024-05-04 02:45:00,0.35848925843107815,10.089252252562353,0.3902295976826131,1.0,0.0,1.0,136.42564975741956,0.0,10.11285590787947,26.392207628461207,17.3,15.139233640115243,2014.3054874295335,6687.144865327872,9926.198098594881,9926.198098594881,0.0,9926.198098594881,71.9649362148129,0.029,0.3902295976826131
11820,11820,2024-05-04 03:00:00,0.3550724200102671,10.107464001345276,0.27204972468088656,1.0,0.0,1.0,145.8756207782076,0.0,10.140028661853737,24.54641205564423,16.975,15.056443212058443,2048.630734361794,6802.67345194884,10042.48690983262,10042.486909832622,0.0,10042.48690983262,72.8080300962865,0.029,0.27204972468088656
11821,11821,2024-05-04 03:15:00,0.3495015745225412,10.137156607794855,0.08100335951083819,1.0,0.0,1.0,144.83036805918096,0.0,10.167337605246162,23.060775479795478,16.65,14.9674940345697,2059.6658011522995,6840.907265894873,10073.487572817925,10073.487572817925,0.0,10073.487572817925,73.03278490292996,0.029,0.08100335951083819
11822,11822,2024-05-04 03:30:00,0.34437268465827126,10.164493590771414,-0.09391721135137211,1.0,1.0,1.0,321.20492782629395,-1435.3842191997135,9.992048955886698,24.20480132235258,16.325,14.872522187015086,2364.952846196081,7856.683436038836,10426.442960930724,10426.442960930723,0.0,10426.442960930724,75.59171146674775,0.029,-0.09391721135137211
11823,11823,2024-05-04 03:45:00,0.36881021248381346,10.034241567461274,0.7577226092637919,1.0,1.0,1.0,366.4113327906905,-1355.0602583972816,9.831347025358449,26.27543139701384,16.0,14.771669583855122,2365.3115132862736,7859.629380881317,10383.144678415914,10383.144678415914,0.0,10383.144678415914,75.27779891851539,0.029,0.7577226092637919
11824,11824,2024-05-04 04:00:00,0.4040547037170192,9.846388429188288,1.0,1.0,0.0,1.0,193.7244781674274,0.0,9.861780260053497,26.289802204276693,16.0,14.614280134844531,2001.660657365929,6653.169877627973,9948.47169978371,9948.471699783711,0.0,9948.47169978371,72.1264198234319,0.029,1.0
11825,11825,2024-05-04 04:15:00,0.4040044146990245,9.8466564696542,1.0,1.0,0.0,1.0,196.77525126380587,0.0,9.897094090640815,24.41079434345769,16.0,14.456010844443407,2030.8781274576309,6752.1268324967905,10058.874007110731,10058.87400711073,0.0,10058.874007110731,72.92683655155281,0.029,1.0
11826,11826,2024-05-04 04:30:00,0.39526322587515356,9.893247006085431,1.0,1.0,0.0,1.0,193.6434225120956,0.0,9.931991576934571,22.940617716822263,16.0,14.296853175638804,2041.402900486327,6788.4905545626425,10088.390850600432,10088.390850600434,0.0,10088.390850600432,73.14083366685314,0.029,1.0
11827,11827,2024-05-04 04:45:00,0.38870310485733467,9.928212451110406,1.0,1.0,0.0,1.0,154.47355238320134,0.0,9.95517023353879,24.12034444764645,16.0,14.136792196729262,1969.2399527464217,6549.495664224447,9906.435258074522,9906.435258074524,0.0,9906.435258074522,71.82165562104029,0.029,1.0
11828,11828,2024-05-04 05:00:00,0.3847817950336094,9.949113032470862,1.0,1.0,0.0,1.0,165.76485551628747,0.0,9.977372661601796,26.291398721645248,16.15,14.358543310135435,2006.265596051879,6671.164781414339,9859.057181984745,9859.057181984748,20.7,9838.357181984744,71.32808956938939,0.029,1.0
11829,11829,2024-05-04 05:15:00,0.3799696022699862,9.974762019900973,1.0,1.0,0.0,1.0,159.3972618000334,0.0,10.002284655842388,26.285484306671826,16.3,14.580857091694053,2004.1805667801937,6662.058335181621,9912.054125329585,9912.054125329585,0.0,9912.054125329585,71.8623924086395,0.029,1.0
11830,11830,2024-05-04 05:30:00,0.37598227730681466,9.996014461954678,1.0,1.0,0.0,1.0,167.90866399150656,0.0,10.032813799827169,24.470462492884142,16.450000000000003,14.803725149453147,2039.754218174004,6777.378828134826,10019.327628271738,10019.327628271738,0.0,10019.327628271738,72.6401253049701,0.029,1.0
11831,11831,2024-05-04 05:45:00,0.3696961035705556,10.029519767968939,0.7800322183688297,1.0,0.0,1.0,166.15014680176415,0.0,10.063346730722317,23.016516581800026,16.6,15.02714146278698,2052.4895908655812,6816.021936378331,10036.927062719851,10036.927062719853,0.0,10036.927062719851,72.76772120471892,0.029,0.7800322183688297
11832,11832,2024-05-04 06:00:00,0.36395980532285893,10.060094237629162,0.5808493042920525,1.0,0.0,1.0,128.14644077691497,0.0,10.082456335415046,24.18526709103296,16.450000000000003,14.964754736526718,1980.8541874502052,6579.190227977103,9876.034803631568,9876.034803631568,377.76,9498.274803631568,68.86249232632888,0.029,0.5808493042920525
11833,11833,2024-05-04 06:15:00,0.3607117593356926,10.077406322740758,-0.7657196756272745,1.0,1.0,1.0,353.40854297646194,-1390.8958286613993,9.914328657119299,26.29090986010324,16.3,14.901367101586423,2380.6370008011354,7908.252187758,10392.168026493177,10392.168026493177,0.0,10392.168026493177,75.34321819207554,0.029,-0.7657196756272745
11834,11834,2024-05-04 06:30:00,0.3883457071867345,9.930117380694705,0.0,0.0,1.0,1.0,0.0,-1506.7548298844797,9.683859334027675,25.843960086016647,16.15,14.837009595785988,2582.6935377487416,8711.4853394134,10719.692644372326,10719.692644372326,0.0,10719.692644372326,77.71777167169937,0.029,0.0
11835,11835,2024-05-04 06:45:00,0.413199154976468,9.797648503975426,0.5236336495527103,1.0,0.0,1.0,229.04834192511493,0.0,9.721672351593824,24.280963676399583,16.0,14.771669583855122,2011.6346829812896,6684.406247668029,9973.689692560347,9973.689692560347,0.0,9973.689692560347,72.30925027106252,0.029,0.5236336495527103
11836,11836,2024-05-04 07:00:00,0.4282912727566336,9.717207516207143,1.0,1.0,0.0,1.0,228.08013659951763,0.0,9.761550026557286,22.845536841797742,16.5,15.120879709230971,2031.3627088084595,6744.126631911598,9990.712121472543,9990.712121472543,1412.58,8578.132121472543,62.19145788067594,0.029,1.0
11837,11837,2024-05-04 07:15:00,0.4208046201618659,9.757111374537255,-0.7664099972698193,1.0,1.0,1.0,378.3578610436469,-1272.9193764538027,9.620807145080983,24.01257174904064,17.0,15.465546367621227,2298.8316585427165,7623.690873643134,10274.029814951797,10274.029814951798,0.0,10274.029814951797,74.48671615840053,0.029,-0.7664099972698193
11838,11838,2024-05-04 07:30:00,0.4400287264555038,9.654646887992165,-0.31450378823736375,0.0,1.0,1.0,0.0,-1347.5736571718978,9.411249716832868,25.651066413731726,17.5,15.805608640463563,2483.922731356028,8226.518168979137,10484.967548934726,10484.967548934726,0.0,10484.967548934726,76.01601472977677,0.029,-0.31450378823736375
11839,11839,2024-05-04 07:45:00,0.4818385934950423,9.431800296671424,1.0,1.0,1.0,1.0,432.26479655198943,-1131.692247067619,9.297861641602983,26.17418356642618,18.0,16.14098511270206,2252.9220666173037,7449.876562582173,10168.448714081269,10168.448714081269,0.0,10168.448714081269,73.72125317708921,0.029,1.0
11840,11840,2024-05-04 08:00:00,0.502015628131754,9.32425670205775,1.0,1.0,0.0,1.0,318.96896114400784,0.0,9.35046281786729,24.54110045683317,19.1,16.683840210422265,2028.6373383425064,6688.040665671925,9889.593956779288,9889.593956779292,2443.8,7445.793956779288,279.2172733792233,0.15,1.0
11841,11841,2024-05-04 08:15:00,0.49864656009878094,9.342213834673498,1.0,1.0,0.0,1.0,304.47902296286804,0.0,9.402668463866513,23.024139390189013,20.2,17.18577461593574,2032.2439451657667,6677.674986591095,9914.078882812486,9914.078882812488,0.0,9914.078882812486,71.87707190039053,0.029,1.0
11842,11842,2024-05-04 08:30:00,0.4884118711133079,9.396764726966069,1.0,1.0,0.0,1.0,262.18086187289026,0.0,9.442516279356944,24.211017901393905,21.299999999999997,17.644413990938833,1967.1631363780969,6441.304487484024,9732.764683996757,9732.764683996758,0.0,9732.764683996757,70.56254395897649,0.029,1.0
11843,11843,2024-05-04 08:45:00,0.4817381464610673,9.432335679362511,1.0,1.0,0.0,1.0,269.80420509167453,0.0,9.480885376341686,26.385852244949277,22.4,18.05708733905659,2013.0484898787408,6568.4870093216205,9724.582647432253,9724.582647432257,0.0,9724.582647432253,70.50322419388384,0.029,1.0
11844,11844,2024-05-04 09:00:00,0.4734186522011959,9.476678583767626,1.0,1.0,0.0,1.0,260.46546679103125,0.0,9.52148052131887,26.362852833334856,22.549999999999997,18.1565453551617,2012.5465522154502,6560.969111582402,9797.739728538023,9797.739728538021,3254.04,6543.699728538023,245.38873982017586,0.15,1.0
11845,11845,2024-05-04 09:15:00,0.4669153791665577,9.511341029042248,0.6097436062599324,1.0,0.0,1.0,265.5286044741878,0.0,9.567262909551252,24.517241955061866,22.7,18.255697556086545,2051.2184849042656,6680.939360712535,9909.474979477061,9909.474979477061,0.0,9909.474979477061,71.8436936012087,0.029,0.6097436062599324
11846,11846,2024-05-04 09:30:00,0.4573925818696961,9.56209753863452,0.28286223325597387,1.0,0.0,1.0,260.5201833324711,0.0,9.612540457765808,23.0408022047457,22.85,18.354531833043936,2065.6062154061574,6721.551468761339,9934.660458504066,9934.660458504066,0.0,9934.660458504066,72.02628832415448,0.029,0.28286223325597387
11847,11847,2024-05-04 09:45:00,0.4488782365108466,9.607478999397188,-0.008720996795993415,1.0,0.0,1.0,219.41604071423748,0.0,9.645785328073016,24.213261008760576,23.0,18.453046628743266,1994.4362628891377,6483.828200309432,9758.944060606922,9758.944060606922,0.0,9758.944060606922,70.75234443940019,0.029,-0.008720996795993415
11848,11848,2024-05-04 10:00:00,0.44329432194768176,9.637241264018856,1.0,1.0,0.0,1.0,229.11309548872256,0.0,9.677838883491361,26.378109888750185,23.25,18.387935554849744,2032.9842584701555,6613.291915270829,9759.478421452215,9759.478421452215,3828.06,5931.418421452216,222.42819080445807,0.15,1.0
11849,11849,2024-05-04 10:15:00,0.4363496859417945,9.674256173930235,1.0,1.0,0.0,1.0,220.72011573711384,0.0,9.712274502607299,26.360358226241164,23.5,18.31575450071205,2028.617053912795,6603.60983814802,9820.099616770543,9820.099616770542,0.0,9820.099616770543,71.19572222158645,0.029,1.0
11850,11850,2024-05-04 10:30:00,0.43083374246189526,9.703656152678098,1.0,1.0,0.0,1.0,227.1174222752827,0.0,9.752069622057947,24.522399632274013,23.75,18.236281420921724,2063.335501658118,6721.616873010526,9933.317249001999,9933.317249001999,0.0,9933.317249001999,72.01655005526449,0.029,1.0
11851,11851,2024-05-04 10:45:00,0.42258154229441763,9.747640379570754,0.8471633171177959,1.0,0.0,1.0,223.2441450356922,0.0,9.791534612312653,23.053447970456787,24.0,18.149312762984508,2073.595666438452,6760.435699701641,9960.001411583016,9960.001411583016,0.0,9960.001411583016,72.21001023397687,0.029,0.8471633171177959
11852,11852,2024-05-04 11:00:00,0.41516181899736754,9.78718750474403,1.0,1.0,0.0,1.0,182.74711675352822,0.0,9.819071186358467,24.244786184571538,24.55,18.070996811372797,1998.0005864105483,6518.57695341489,9782.23797657122,9782.237976571221,3977.7,5804.53797657122,120.44416301385282,0.083,1.0
11853,11853,2024-05-04 11:15:00,0.4105196311238851,9.811930366109692,0.4204958746471544,1.0,0.0,1.0,194.28616509391043,0.0,9.84566477272233,26.433198029984172,25.1,17.963681338521873,2036.4657806752214,6650.369745898951,9778.113222791251,9778.113222791251,0.0,9778.113222791251,70.89132086523658,0.029,0.4204958746471544
11854,11854,2024-05-04 11:30:00,0.4047624730703184,9.842616018535203,0.219899955118647,1.0,0.0,1.0,186.6240444112996,0.0,9.874803807734573,26.424801566441833,25.65,17.825588883149656,2030.3472201532882,6638.250648254594,9841.061297775881,9841.061297775883,0.0,9841.061297775881,71.34769440887514,0.029,0.219899955118647
11855,11855,2024-05-04 11:45:00,0.400095706967367,9.867489881863934,0.057268930008363896,1.0,0.0,1.0,194.6316366848056,0.0,9.909512531335809,24.603854270196255,26.2,17.65475540901174,2064.0240205044247,6757.899797106104,9958.696276584946,9958.696276584946,0.0,9958.696276584946,72.20054800524086,0.029,0.057268930008363896
11856,11856,2024-05-04 12:00:00,0.39292579064209376,9.90570553587764,-0.19053448299631356,1.0,1.0,1.0,394.09858120878624,-1328.5818019998978,9.766713999509467,23.09671075846283,26.15,17.705617898412573,2429.113778529027,7949.958095558454,10458.113483357449,10458.113483357449,3811.02,6647.093483357448,48.191427754341504,0.029,-0.19053448299631356
11857,11857,2024-05-04 12:15:00,0.41566984392516915,9.784479731878848,-0.7644508434431375,0.0,1.0,1.0,0.0,-1437.9444750297037,9.546682420866276,23.43875593840798,26.1,17.755874307278688,2515.5658906265653,8229.713567189981,10472.043961359248,10472.043961359252,0.0,10472.043961359248,75.92231871985456,0.029,-0.7644508434431375
11858,11858,2024-05-04 12:30:00,0.43990277827990526,9.655318191768105,-0.3247267288748929,0.0,1.0,1.0,0.0,-1310.7258375874749,9.339872342897927,25.865079442755516,26.05,17.80552733110591,2503.7696703706865,8187.496576878847,10393.23394927745,10393.23394927745,0.0,10393.23394927745,75.35094613226151,0.029,-0.3247267288748929
11859,11859,2024-05-04 12:45:00,0.4959599598570417,9.356533413961968,1.0,1.0,1.0,1.0,452.7910743512711,-1099.5384490586187,9.233116301856798,26.46116683572115,26.0,17.854596467240025,2284.8744261604356,7468.596126329627,10142.082586386712,10142.082586386712,0.0,10142.082586386712,73.53009875130367,0.029,1.0
11860,11860,2024-05-04 13:00:00,0.5160552433738849,9.249425552817193,1.0,1.0,0.0,1.0,332.83684712253466,0.0,9.28799258331835,24.74466122169895,26.25,17.790917805896783,2042.6023543818947,6680.266733893664,9905.721844863398,9905.7218448634,3543.12,6362.601844863398,132.02398828091552,0.083,1.0
11861,11861,2024-05-04 13:15:00,0.510433761176704,9.279388052928168,1.0,1.0,0.0,1.0,317.6746181823904,0.0,9.342326366088132,23.21395405626088,26.5,17.7207198928428,2037.945518621137,6668.922357034887,9935.53577227516,9935.53577227516,0.0,9935.53577227516,72.0326343489949,0.029,1.0
11862,11862,2024-05-04 13:30:00,0.49978071762380516,9.336168775065119,1.0,1.0,0.0,1.0,275.22747326418187,0.0,9.384219878894854,24.393318711897837,26.75,17.64382024778783,1965.080386768465,6434.513405039255,9758.069573256646,9758.069573256646,0.0,9758.069573256646,70.74600440611069,0.029,1.0
11863,11863,2024-05-04 13:45:00,0.4927695946385283,9.373538060576644,1.0,1.0,0.0,1.0,282.45199856625896,0.0,9.424572226172659,26.572641131411437,27.0,17.56002012558836,2002.89400838289,6562.725078514885,9751.408656090738,9751.408656090738,0.0,9751.408656090738,70.69771275665785,0.029,1.0
11864,11864,2024-05-04 14:00:00,0.48402050728909646,9.420170696149116,1.0,1.0,0.0,1.0,272.7363622715932,0.0,9.467036810950246,26.573170658632087,27.275,17.67281495969187,2002.4166411309905,6555.228280560787,9800.864790843261,9800.864790843265,3242.88,6557.984790843261,136.07818440999768,0.083,1.0
