step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11865,11865,2024-05-04 14:15:00,0.4772184621298328,9.456425596847991,0.9668860178269466,1.0,0.0,1.0,276.7671543577727,0.0,9.514529559979952,24.760796591861276,27.55,17.783617385368583,2039.7236247031149,6671.259430572781,9911.314555675557,9911.314555675555,0.0,9911.314555675557,71.8570305286478,0.029,0.9668860178269466
11866,11866,2024-05-04 14:30:00,0.46732691732731474,9.509147530645413,0.6227473415303548,1.0,0.0,1.0,271.28826072539937,0.0,9.561407003544954,23.3205847734222,27.825000000000003,17.89241480016541,2053.8468320655165,6711.265691308181,9935.687767406027,9935.687767406025,0.0,9935.687767406027,72.0337363136937,0.029,0.6227473415303548
11867,11867,2024-05-04 14:45:00,0.4585107498368836,9.55613770336941,0.31608168053925834,1.0,0.0,1.0,229.3995182761769,0.0,9.596153346623723,24.51900736591207,28.1,17.999173824406167,1981.9313120292982,6470.268923585834,9758.717712976539,9758.71771297654,0.0,9758.717712976539,70.75070341907991,0.029,0.31608168053925834
11868,11868,2024-05-04 15:00:00,0.4526784217806163,9.587224011909315,1.0,1.0,0.0,1.0,239.64345715809839,0.0,9.629857325316319,26.68363073367972,27.825000000000003,17.89241480016541,2021.8394937070238,6606.67667298047,9766.227772786498,9766.2277727865,2276.7,7489.527772786499,155.40770128531986,0.083,1.0
11869,11869,2024-05-04 15:15:00,0.4453824003292127,9.626111806245296,0.75,1.0,0.0,1.0,231.29355047853718,0.0,9.665970537256305,26.6489049136071,27.55,17.783617385368583,2017.839801095692,6599.68421475767,9829.171669979209,9829.17166997921,0.0,9829.171669979209,71.26149460734926,0.029,0.75
11870,11870,2024-05-04 15:30:00,0.4395976752794508,9.656944390760527,0.75,1.0,0.0,1.0,237.2262030366175,0.0,9.707422626056896,24.787941398218706,27.275,17.67281495969187,2052.0038375218483,6717.559328398089,9944.185748472608,9944.185748472608,0.0,9944.185748472608,72.09534667642642,0.029,0.75
11871,11871,2024-05-04 15:45:00,0.4309947053944013,9.70279822024784,-0.6287225500698187,1.0,1.0,1.0,423.1180244418415,-1248.6423884052963,9.582041371241832,23.28044729936819,27.0,17.56002012558836,2393.1939225458905,7841.590058376756,10432.686077998496,10432.686077998496,0.0,10432.686077998496,75.6369740654891,0.029,-0.6287225500698187
11872,11872,2024-05-04 16:00:00,0.45070841945452667,9.597724124307373,1.0,1.0,1.0,1.0,406.36001975970487,-1200.9507696773078,9.45649357927832,24.428915405190956,27.0,18.156969080959126,2312.6374224038163,7539.248943830116,10166.1091227919,10166.1091227919,1129.08,9037.0291227919,187.51835429793195,0.083,1.0
11873,11873,2024-05-04 16:15:00,0.47157104730068816,9.486526317887332,0.7792364953037749,1.0,0.0,1.0,267.97064681129626,0.0,9.494010214729252,26.568972621649507,27.0,18.741055734032727,2029.1014678832564,6577.587636449406,9714.962825841845,9714.962825841847,0.0,9714.962825841845,70.43348048735338,0.029,0.7792364953037749
11874,11874,2024-05-04 16:30:00,0.47095107708923123,9.489830759114398,0.7577259241471838,1.0,0.0,1.0,258.5027357285452,0.0,9.53431455259346,26.549737493656774,27.0,19.312779243523952,2038.9533182616042,6568.758150364984,9779.86530085816,9779.865300858162,0.0,9779.86530085816,70.90402343122167,0.029,0.7577259241471838
11875,11875,2024-05-04 16:45:00,0.46449377696847505,9.524248168758028,0.75,1.0,0.0,1.0,263.39331871364357,0.0,9.579776695642197,24.705306761407304,27.0,19.872597396396785,2089.5234951412453,6686.932938808071,9893.96991301095,9893.969913010947,0.0,9893.96991301095,71.73128186932938,0.029,0.75
11876,11876,2024-05-04 17:00:00,0.45503729110908653,9.574651238388569,1.0,1.0,0.0,1.0,258.17554743031866,0.0,9.624620990698812,23.262337282742003,26.825,19.977190110694057,2104.291633754705,6725.365776483639,9935.804307752054,9935.804307752056,360.54,9575.264307752053,359.072411540702,0.15,1.0
11877,11877,2024-05-04 17:15:00,0.4466035111435384,9.61960328560494,-0.09653370723150854,1.0,1.0,1.0,398.67283585543834,-1218.160613154571,9.495739722743156,24.44419276911268,26.65,20.077276899041106,2366.10719175204,7552.502928629744,10197.810493497609,10197.810493497607,0.0,10197.810493497609,73.93412607785767,0.029,-0.09653370723150854
11878,11878,2024-05-04 17:30:00,0.46403014260789566,9.526719339899916,0.5072076789584933,1.0,1.0,1.0,438.14858943397667,-1159.0359541597204,9.377516607383862,26.585111876426954,26.475,20.172958899741513,2383.2887842240243,7597.948142694639,10160.765951658566,10160.765951658566,0.0,10160.765951658566,73.66555314952461,0.029,0.5072076789584933
11879,11879,2024-05-04 17:45:00,0.48996999644577977,9.388459918943994,1.0,1.0,0.0,1.0,282.1571177929507,0.0,9.420739914928738,26.579002114883355,26.3,20.264344067347604,2054.9362713137166,6543.324332748612,9786.135452724544,9786.135452724544,0.0,9786.135452724544,70.94948203225294,0.029,1.0
11880,11880,2024-05-04 18:00:00,0.485972227902593,9.40976802527918,1.0,1.0,0.0,1.0,286.4327446367482,0.0,9.469822968110913,24.71163404486355,26.225,20.641894006003348,2103.5531721431494,6664.010924842608,9900.56469014426,9900.564690144261,21.6,9878.96469014426,370.4611758804097,0.15,1.0
11881,11881,2024-05-04 18:15:00,0.4757493506306481,9.464255961138646,0.9116367829859355,1.0,0.0,1.0,280.72456887154163,0.0,9.518291788472427,23.21794485227695,26.15,21.010144173468102,2127.6186324049295,6705.075952075686,9931.331054637685,9931.331054637685,0.0,9931.331054637685,72.00215014612323,0.029,0.9116367829859355
11882,11882,2024-05-04 18:30:00,0.46663373659795765,9.512842183932886,0.6018370097633233,1.0,0.0,1.0,239.3630611670836,0.0,9.554656187406955,24.37556669047608,26.075,21.369426350285668,2064.0592774858587,6470.132505838202,9764.628646605574,9764.628646605577,0.0,9764.628646605574,70.79355768789041,0.029,0.6018370097633233
11883,11883,2024-05-04 18:45:00,0.46053528707252284,9.545346919903453,0.39735026406068874,1.0,0.0,1.0,247.89066189183325,0.0,9.58969764198953,26.49697267259691,26.0,21.720046048028582,2116.056981380367,6597.195844290437,9764.490677047283,9764.490677047283,0.0,9764.490677047283,70.7925574085928,0.029,0.39735026406068874
11884,11884,2024-05-04 19:00:00,0.4529406338785322,9.585826421427424,1.0,1.0,0.0,1.0,238.94439556762765,0.0,9.626970259643086,26.477835762082062,25.75,21.605829388533788,2109.223930408944,6587.692502242278,9835.190767317707,9835.190767317705,0.0,9835.190767317707,442.5835845292968,0.18,1.0
11885,11885,2024-05-04 19:15:00,0.4469693976963498,9.617653110278455,0.0,1.0,0.0,1.0,244.5504692535794,0.0,9.669491428871252,24.629364569058914,25.5,21.489792423517006,2143.0280434618508,6705.319506114797,9944.33051468303,9944.33051468303,0.0,9944.33051468303,72.09639623145198,0.029,0.0
11886,11886,2024-05-04 19:30:00,0.43813743293558105,9.664727482453353,-0.37916617277273973,0.0,1.0,1.0,0.0,-1369.8350232703942,9.456334183243698,22.34639167524948,25.25,21.37194980393319,2667.721354048852,8362.086356036289,10596.49532826245,10596.495328262452,0.0,10596.49532826245,76.82459112990277,0.029,-0.37916617277273973
11887,11887,2024-05-04 19:45:00,0.47331337183719363,9.477239728107758,0.8423785707325564,1.0,1.0,1.0,408.8339468347042,-1148.4154960784572,9.335420649857776,24.072982072819045,25.0,21.252325747995805,2341.035329967738,7351.324072404398,10111.034583205064,10111.034583205066,0.0,10111.034583205064,73.30500072823672,0.029,0.8423785707325564
11888,11888,2024-05-04 20:00:00,0.4946779635128961,9.363366454476264,1.0,1.0,0.0,1.0,293.0119470397676,0.0,9.376720799289947,26.403667528431892,24.65,20.46379902764779,2064.9755638097117,6557.79011141185,9764.466347166668,9764.466347166668,0.0,9764.466347166668,439.40098562250006,0.18,1.0
11889,11889,2024-05-04 20:15:00,0.4928859906656979,9.37291766975183,1.0,1.0,0.0,1.0,281.42851777090544,0.0,9.420565171057493,26.39976863860136,24.3,19.67518821053112,2038.046349023554,6537.990280412375,9826.453574786608,9826.453574786607,0.0,9826.453574786608,71.24178841720291,0.029,1.0
11890,11890,2024-05-04 20:30:00,0.48599941427285787,9.409623121925668,1.0,1.0,0.0,1.0,285.7389317759604,0.0,9.46942369984928,24.582663562799777,23.950000000000003,18.886715995448153,2057.184203306506,6658.519631736636,9943.800503288525,9943.800503288528,0.0,9943.800503288525,72.09255364884181,0.029,1.0
11891,11891,2024-05-04 20:45:00,0.47582163399634825,9.463870690799464,0.9218099801188663,1.0,0.0,1.0,280.0350471921547,0.0,9.517650363329444,23.139707847740336,23.6,18.098626219193587,2053.8749238791434,6699.2106287064325,9978.5829276447,9978.582927644702,0.0,9978.5829276447,72.34472622542408,0.029,0.9218099801188663
11892,11892,2024-05-04 21:00:00,0.4667515179710223,9.512214409214451,1.0,1.0,0.0,1.0,238.6245995481062,0.0,9.553872884358169,24.305299366048583,23.450000000000003,18.04548632313642,1980.734213818772,6463.71376872194,9762.58453786818,9762.584537868182,0.0,9762.58453786818,366.09692017005676,0.15,1.0
11893,11893,2024-05-04 21:15:00,0.4606767935276771,9.544592690497481,0.3942214693145559,1.0,0.0,1.0,247.423733509567,0.0,9.58882858209493,26.445599812245398,23.3,17.99145524676704,2019.23444006927,6592.49625827261,9756.19260459317,9756.19260459317,0.0,9756.19260459317,70.73239638330048,0.029,0.3942214693145559
11894,11894,2024-05-04 21:30:00,0.4531022982412107,9.584964750374347,0.13696742644145726,1.0,0.0,1.0,238.87875235674042,0.0,9.626109442243626,26.411722613364237,23.15,17.936549628834776,2016.2191856801978,6585.8046078115285,9817.333107190274,9817.333107190276,0.0,9817.333107190274,71.17566502712948,0.029,0.13696742644145726
11895,11895,2024-05-04 21:45:00,0.4471302998056758,9.616795502035748,0.0,1.0,0.0,1.0,244.37107597040722,0.0,9.668644941174199,24.553092909412687,23.0,17.88076342754536,2051.0090041357194,6702.661540389478,9930.315754104975,9930.315754104977,0.0,9930.315754104975,71.99478921726107,0.029,0.0
11896,11896,2024-05-04 22:00:00,0.4382955260774484,9.6638848460072,1.0,1.0,0.0,1.0,239.9460024240313,0.0,9.710708979364172,23.087137646489207,22.75,17.94891509395263,2064.2513655751727,6741.974235136877,9947.532121844011,9947.532121844011,0.0,9947.532121844011,206.41129152826323,0.083,1.0
11897,11897,2024-05-04 22:15:00,0.430386195695746,9.706041576941674,1.0,1.0,0.0,1.0,199.24136795964137,0.0,9.74081838034184,24.265948513079003,22.5,18.010089784347148,1991.977057291518,6502.439470649219,9770.800774119502,9770.800774119502,0.0,9770.800774119502,70.83830561236638,0.029,1.0
11898,11898,2024-05-04 22:30:00,0.4253197107545363,9.733045941678322,0.9497340759523237,1.0,0.0,1.0,209.57565329256008,0.0,9.769845877059687,26.42378079820917,22.25,18.064482465843103,2032.1961953805514,6630.527892200672,9763.38343443308,9763.38343443308,0.0,9763.38343443308,70.78452989963984,0.029,0.9497340759523237
11899,11899,2024-05-04 22:45:00,0.4190314023700453,9.766562625367659,0.7306620354851869,1.0,0.0,1.0,201.76903792954866,0.0,9.80134975151564,26.405852983864506,22.0,18.112282910895697,2030.0745043049658,6620.765927166056,9822.740104102924,9822.740104102928,0.0,9822.740104102924,71.2148657547462,0.029,0.7306620354851869
11900,11900,2024-05-04 23:00:00,0.41398569478177427,9.793456246813143,1.0,1.0,0.0,1.0,208.76586480944786,0.0,9.83825199446819,24.585783732387355,22.0,18.0433326891078,2064.5994861639456,6737.519747352583,9940.404502062858,9940.404502062858,0.0,9940.404502062858,206.2633934178043,0.083,1.0
11901,11901,2024-05-04 23:15:00,0.4063463131166126,9.834174151088455,1.0,1.0,0.0,1.0,205.57543709644358,0.0,9.87491116540301,23.137562356886566,22.0,17.974158463631117,2075.252175474471,6776.412317666334,9966.551101713065,9966.551101713065,0.0,9966.551101713065,72.25749548741972,0.029,1.0
11902,11902,2024-05-04 23:30:00,0.399455484102922,9.870902269731426,1.0,1.0,0.0,1.0,165.49958013981694,0.0,9.899765517138512,24.332255990863864,22.0,17.904760248433078,1999.6746615613563,6533.556414799194,9789.568846660708,9789.568846660708,0.0,9789.568846660708,70.97437413829013,0.029,1.0
11903,11903,2024-05-04 23:45:00,0.39525628713180777,9.893283989587465,1.0,1.0,0.0,1.0,177.46051162455942,0.0,9.923755635367392,26.5110299980634,22.0,17.835136241492133,2038.1704400759907,6663.29161368873,9783.488560658478,9783.488560658478,0.0,9783.488560658478,70.93029206477397,0.029,1.0
11904,11904,2024-05-05 00:00:00,0.3900629210660966,9.920964630717705,1.0,1.0,0.0,1.0,170.89505085961216,0.0,9.950500548803923,26.47714658977292,21.5,17.9227490656464,2037.2883526960106,6655.42052308141,9836.459718189464,9836.459718189464,0.0,9836.459718189464,71.31433295687361,0.029,1.0
11905,11905,2024-05-05 00:15:00,0.3857808514635917,9.943788061699056,1.0,1.0,0.0,1.0,178.90594210390267,0.0,9.982849140959953,24.61774652607449,21.0,17.985089604517402,2073.688851912527,6770.65971395855,9948.638412003193,9948.63841200319,0.0,9948.638412003193,72.12762848702314,0.029,1.0
11906,11906,2024-05-05 00:30:00,0.3791100391542979,9.979343491307592,1.0,1.0,0.0,1.0,176.72235382118458,0.0,10.015130197993795,23.12915019683966,20.5,18.02345937094428,2086.2156752263454,6809.2600069084865,9974.599274212856,9974.599274212858,0.0,9974.599274212856,72.31584473804321,0.029,1.0
11907,11907,2024-05-05 00:45:00,0.37304419883619466,10.011674420203082,0.904330966260567,1.0,0.0,1.0,138.16042105636393,0.0,10.035815076276235,24.29142434326138,20.0,18.039043653191065,2013.4501681297668,6570.851635799303,9798.68183429368,9798.681834293684,0.0,9798.68183429368,71.04044329862919,0.029,0.904330966260567
11908,11908,2024-05-05 01:00:00,0.3695346175842188,10.030380488276114,0.7856199890363572,1.0,0.0,1.0,149.99091130827307,0.0,10.05560237139115,26.435357082857557,20.0,17.88910610092453,2047.7796067057889,6691.62988224455,9798.199577421818,9798.19957742182,0.0,9798.199577421818,71.03694693630818,0.029,0.7856199890363572
11909,11909,2024-05-05 01:15:00,0.3652470746110082,10.053233092323326,0.6370007272489354,1.0,0.0,1.0,144.66453188822823,0.0,10.078262113613732,26.416391221920062,20.0,17.738336050156203,2043.6394831813823,6686.582726506846,9861.01788326407,9861.01788326407,0.0,9861.01788326407,71.49237965366451,0.029,0.6370007272489354
11910,11910,2024-05-05 01:30:00,0.36162204788407964,10.072554484777855,0.5100485854340592,1.0,0.0,1.0,153.18665633301936,0.0,10.106566503880476,24.576287137756854,20.0,17.586731328671746,2075.0775786475924,6797.802587480654,9974.264583326953,9974.264583326954,0.0,9974.264583326953,72.31341822912042,0.029,0.5100485854340592
11911,11911,2024-05-05 01:45:00,0.3558059794134145,10.1035541297265,0.3065016331107989,1.0,0.0,1.0,151.77747587490612,0.0,10.134916147465901,23.106430842269315,20.0,17.434283374636617,2084.023597869021,6835.23811355464,10001.824564070268,10001.82456407027,0.0,10001.824564070268,72.51322808950945,0.029,0.3065016331107989
11912,11912,2024-05-05 02:00:00,0.35048054299317577,10.131938705846373,0.11860721147301613,1.0,0.0,1.0,113.66328946962427,0.0,10.151748145433313,24.29958461412402,20.125,17.45768404053233,2010.923753448484,6594.298932612541,9812.437806179061,9812.43780617906,0.0,9812.437806179061,71.1401740947982,0.029,0.11860721147301613
11913,11913,2024-05-05 02:15:00,0.34760760452828043,10.147251467864265,0.01640939848677994,1.0,0.0,1.0,126.69304325960876,0.0,10.167855034635467,26.471011681626646,20.25,17.480069573952285,2048.501079690671,6716.362862340403,9802.856660187248,9802.856660187248,0.0,9802.856660187248,71.07071078635755,0.029,0.01640939848677994
11914,11914,2024-05-05 02:30:00,0.3441195039216442,10.165843044097636,0.0,1.0,0.0,1.0,121.47694373623513,0.0,10.186895052239349,26.46754884477525,20.375,17.501413115930553,2045.9654475615569,6706.937679421698,9862.648364722212,9862.648364722214,0.0,9862.648364722212,71.50420064423604,0.029,0.0
11915,11915,2024-05-05 02:45:00,0.3410741710680599,10.18207466820724,0.0,0.0,0.0,1.0,0.0,0.0,10.187524995801144,23.709430986280037,20.5,17.521706483089737,2113.308059229447,6926.597710328374,10089.42273346781,10089.422733467813,0.0,10089.42273346781,73.14831481764163,0.029,0.0
11916,11916,2024-05-05 03:00:00,0.3400626430003979,10.18746611280788,-0.24925139949635883,0.0,1.0,1.0,0.0,-1605.672406198468,9.934133646618315,22.145405696954775,20.125,17.424902268427218,2609.1726533184888,8558.249982624538,10637.988069565647,10637.988069565647,0.0,10637.988069565647,77.12541350435095,0.029,-0.24925139949635883
11917,11917,2024-05-05 03:15:00,0.3829914506679269,9.95865556793995,1.0,1.0,1.0,1.0,355.9337231480855,-1333.883572999117,9.772113729904664,24.188717725905793,19.75,17.32053884750395,2346.86775715783,7703.92175775681,10217.704479204902,10217.704479204902,0.0,10217.704479204902,74.07835747423555,0.029,1.0
11918,11918,2024-05-05 03:30:00,0.4133463149742746,9.796864141187116,1.0,1.0,0.0,1.0,204.5400649167126,0.0,9.799937159390952,26.327799779501547,19.375,17.208814322430836,2023.0858793306022,6646.485042888947,9785.067249374693,9785.067249374693,0.0,9785.067249374693,70.94173755796653,0.029,1.0
11919,11919,2024-05-05 03:45:00,0.4132710651397094,9.797265222805349,1.0,1.0,0.0,1.0,205.20033059747695,0.0,9.832134299446796,26.332933089201646,19.0,17.089918686900713,2032.4619236426315,6682.532635999008,9873.999267107189,9873.999267107189,0.0,9873.999267107189,71.58649468652712,0.029,1.0
11920,11920,2024-05-05 04:00:00,0.40973096876597165,9.816133936477371,1.0,1.0,0.0,1.0,203.132453332736,0.0,9.868457461937894,24.44310288095331,19.0,17.089918686900713,2052.457152626325,6748.649252182924,9959.756274308782,9959.756274308784,0.0,9959.756274308782,72.20823298873867,0.029,1.0
11921,11921,2024-05-05 04:15:00,0.40065884693146314,9.864488345855301,1.0,1.0,0.0,1.0,199.76007447784653,0.0,9.90431042240809,22.970058090585407,19.0,17.089918686900713,2063.491744994827,6784.931906581121,9979.871532240166,9979.871532240168,0.0,9979.871532240166,72.3540686087412,0.029,1.0
11922,11922,2024-05-05 04:30:00,0.39391859476544455,9.90041388990018,1.0,1.0,0.0,1.0,160.57292901348205,0.0,9.928432164698961,24.149351856794087,19.0,17.089918686900713,1991.1894948446761,6547.196114736412,9801.124899130764,9801.124899130764,0.0,9801.124899130764,71.05815551869804,0.029,1.0
11923,11923,2024-05-05 04:45:00,0.38984218322479175,9.92214116341186,1.0,1.0,0.0,1.0,171.5487718261394,0.0,9.951558627651789,26.29984411659924,19.0,17.089918686900713,2028.0635628596485,6668.441106972063,9791.466439298027,9791.466439298028,0.0,9791.466439298027,70.9881316849107,0.029,1.0
11924,11924,2024-05-05 05:00:00,0.38482941483340105,9.948859218937972,1.0,1.0,0.0,1.0,165.04976972158582,0.0,9.977345653770977,26.296734245215024,19.2,16.984811745125707,2023.9379543754624,6659.661575675012,9859.000448395727,9859.00044839573,1.26,9857.740448395727,71.46861825086903,0.029,1.0
11925,11925,2024-05-05 05:15:00,0.3807018850014348,9.970858952942352,1.0,1.0,0.0,1.0,173.20222706374147,0.0,10.008695017532467,24.481668659427783,19.4,16.872981279687764,2057.173413854008,6774.032484591842,9974.179387372964,9974.179387372964,0.0,9974.179387372964,72.31280055845399,0.029,1.0
11926,11926,2024-05-05 05:30:00,0.3742402531505974,10.005299450707316,0.9395829410609068,1.0,0.0,1.0,171.21175557409995,0.0,10.040007919248126,23.030376366086454,19.6,16.754220986127354,2067.246411000677,6812.361339408605,10003.23161151405,10003.23161151405,0.0,10003.23161151405,72.52342918347686,0.029,0.9395829410609068
11927,11927,2024-05-05 05:45:00,0.3683567874824381,10.036658322718605,0.7331040042768695,1.0,0.0,1.0,132.4876344393635,0.0,10.059746927802987,24.225506974210013,19.8,16.6283294856846,1992.596291449103,6571.427768798257,9826.25706142122,9826.25706142122,0.0,9826.25706142122,71.24036369530384,0.029,0.7331040042768695
11928,11928,2024-05-05 06:00:00,0.365003685727939,10.054530355070085,0.6167397698582007,1.0,0.0,1.0,145.11696786536803,0.0,10.078775795025877,26.365475753034108,19.85,16.830642827116506,2033.0078665521016,6696.289037737157,9797.111836850914,9797.111836850916,160.5,9636.611836850914,69.86543581716913,0.029,0.6167397698582007
11929,11929,2024-05-05 06:15:00,0.3608852540420572,10.076481595955835,0.0,1.0,0.0,1.0,140.0231025309545,0.0,10.100736574872172,26.33164514113765,19.9,17.032400374488702,2034.3840058376502,6691.875012030015,9854.794489987893,9854.794489987893,0.0,9854.794489987893,71.44726005241223,0.029,0.0
11930,11930,2024-05-05 06:30:00,0.3573719476789419,10.09520751887124,0.0,0.0,0.0,1.0,0.0,0.0,10.101363842026311,23.555935541406885,19.95,17.233614364005586,2108.402362163388,6925.537457128173,10082.369388206931,10082.369388206931,0.0,10082.369388206931,73.09717806450026,0.029,0.0
11931,11931,2024-05-05 06:45:00,0.35622790772633417,10.101305251818639,-0.7649605233387411,0.0,1.0,1.0,0.0,-1566.2357099415653,9.854215375908414,21.990918046570798,20.0,17.434283374636617,2596.898755730786,8517.380274827314,10611.049349183786,10611.049349183788,0.0,10611.049349183786,76.93010778158245,0.029,-0.7649605233387411
11932,11932,2024-05-05 07:00:00,0.3980988159310062,9.878133311087737,0.002933798719419226,0.0,1.0,1.0,0.0,-1460.411275908988,9.625008531349946,23.480900307463628,20.25,17.513066412002903,2522.3966314274535,8267.988782719618,10452.08460629612,10452.08460629612,270.6,10181.484606296119,73.81576339564687,0.029,0.002933798719419226
11933,11933,2024-05-05 07:15:00,0.43863106711387756,9.662096412283033,-0.36191792964571,0.0,1.0,1.0,0.0,-1346.541265474243,9.412516940502211,25.84933398570428,20.5,17.58882559172665,2508.91796943774,8218.89500552317,10406.332613747845,10406.332613747847,0.0,10406.332613747845,75.44591144967188,0.029,-0.36191792964571
11934,11934,2024-05-05 07:30:00,0.48224471265118024,9.42963568156921,1.0,1.0,1.0,1.0,441.87046407707516,-1128.3114621974703,9.299307208315664,26.46818501840275,20.75,17.661517747935907,2292.1084372849045,7504.268451546404,10155.583170867612,10155.583170867612,0.0,10155.583170867612,73.62797798879019,0.029,1.0
11935,11935,2024-05-05 07:45:00,0.5034473105624512,9.316625834702135,1.0,1.0,0.0,1.0,319.30186731679913,0.0,9.352067925371774,24.756752682554158,21.0,17.731094022378738,2045.4860104350912,6693.0254159775595,9904.151950839521,9904.151950839521,0.0,9904.151950839521,71.80510164358654,0.029,1.0
11936,11936,2024-05-05 08:00:00,0.49834729792983573,9.343808902033976,1.0,1.0,0.0,1.0,304.21873338979583,0.0,9.40426011635293,23.239193891716738,21.975,18.72191598140635,2059.832095944951,6678.514525939381,9885.09474009999,9885.094740099987,416.1,9468.99474009999,355.0873027537496,0.15,1.0
11937,11937,2024-05-05 08:15:00,0.48811253202549965,9.398360204304087,1.0,1.0,0.0,1.0,261.5135037389023,0.0,9.444010719855928,24.42561978952512,22.95,19.718029754799407,2008.2796878933075,6439.168819876084,9711.83429010901,9711.83429010901,0.0,9711.83429010901,70.41079860329033,0.029,1.0
11938,11938,2024-05-05 08:30:00,0.48145341149671006,9.433853316722535,1.0,1.0,0.0,1.0,269.9520759713214,0.0,9.482396089650326,26.593112495282497,23.924999999999997,20.719386944701057,2076.7623076947048,6572.032802090959,9720.729963516962,9720.729963516962,0.0,9720.729963516962,70.47529223549797,0.029,1.0
11939,11939,2024-05-05 08:45:00,0.47313581081676165,9.47818612834666,0.8279576590697993,1.0,0.0,1.0,260.27108050873346,0.0,9.522939331717422,26.588008029081074,24.9,21.72595573080223,2104.977828308638,6562.0497195307225,9793.053028807153,9793.053028807153,0.0,9793.053028807153,70.99963445885186,0.029,0.8279576590697993
11940,11940,2024-05-05 09:00:00,0.4666407357449157,9.5128048784796,1.0,1.0,0.0,1.0,265.7203789499734,0.0,9.568758686789304,24.732120981864778,25.174999999999997,21.87543163046796,2149.459314257548,6684.764117436156,9935.519170897967,9935.519170897967,881.46,9054.059170897966,339.5272189086737,0.15,1.0
11941,11941,2024-05-05 09:15:00,0.4571128561273578,9.563588476841183,0.2692419080794385,1.0,0.0,1.0,260.7041047014498,0.0,9.614077004521189,23.24966828933836,25.45,22.023130643063617,2167.70081348473,6725.389554812792,9964.265156390955,9964.26515639096,0.0,9964.265156390955,72.24092238383443,0.029,0.2692419080794385
11942,11942,2024-05-05 09:30:00,0.44859082717062326,9.609010891180578,-0.022419832929707707,1.0,1.0,1.0,401.2235777224571,-1214.019522257786,9.486316706236424,24.399465605974132,25.725,22.16902755790674,2440.689084744146,7554.202579800766,10229.131124291858,10229.131124291856,0.0,10229.131124291858,74.16120065111598,0.029,-0.022419832929707707
11943,11943,2024-05-05 09:45:00,0.4658457462503123,9.517042172485835,0.5809383930431004,1.0,1.0,1.0,439.70063220131925,-1155.363356091514,9.36901737813437,26.483666222832216,26.0,22.313114174095624,2459.617179712331,7594.498431392705,10192.457581798804,10192.457581798804,0.0,10192.457581798804,73.89531746804134,0.029,0.5809383930431004
11944,11944,2024-05-05 10:00:00,0.49157951374302467,9.379881191749678,1.0,1.0,0.0,1.0,287.3805714696256,0.0,9.413840865588424,26.496205334011407,26.25,21.527608628301493,2096.1590247523995,6549.493305252331,9853.977523961421,9853.977523961421,1546.44,8307.53752396142,311.53265714855326,0.15,1.0
11945,11945,2024-05-05 10:15:00,0.48938727220145617,9.391565839166239,1.0,1.0,0.0,1.0,288.14779907800147,0.0,9.463379781073531,24.60446059417076,26.5,20.688615679384505,2105.299399178389,6665.207570846361,9957.175638371144,9957.175638371144,0.0,9957.175638371144,72.1895233781908,0.029,1.0
11946,11946,2024-05-05 10:30:00,0.4769642637584878,9.45778047416726,1.0,1.0,0.0,1.0,281.84079145839604,0.0,9.51200385635735,23.134857384097973,26.75,19.79120851575041,2092.2388985004036,6702.365070923297,9976.393406879979,9976.39340687998,0.0,9976.393406879979,72.32885219987985,0.029,1.0
11947,11947,2024-05-05 10:45:00,0.4678173889634411,9.506533316824859,1.0,1.0,0.0,1.0,239.92022545293028,0.0,9.548415656309777,24.31658187023858,27.0,18.82980531134942,1995.7700422684024,6463.593729491061,9801.950692130806,9801.950692130806,0.0,9801.950692130806,71.06414251794834,0.029,1.0
11948,11948,2024-05-05 11:00:00,0.4617099846614058,9.539085781754707,1.0,1.0,0.0,1.0,249.10004133520982,0.0,9.583551452096547,26.499980099183425,27.4,19.01453146340423,2040.457812952675,6595.376705501005,9740.810565385249,9740.81056538525,1467.6,8273.210565385249,171.6691192317439,0.083,1.0
11949,11949,2024-05-05 11:15:00,0.4540972439026113,9.579661689999082,1.0,1.0,0.0,1.0,239.9764401676479,0.0,9.620953769180511,26.492605305710406,27.8,19.195488865159852,2041.239748457922,6584.815127647504,9799.947750976868,9799.947750976868,0.0,9799.947750976868,71.0496211945823,0.029,1.0
11950,11950,2024-05-05 11:30:00,0.4481056176000529,9.611597058191718,1.0,1.0,0.0,1.0,245.84120732551546,0.0,9.663641596982526,24.665293312136292,28.200000000000003,19.372601613204115,2082.529143910975,6704.552620736455,9911.824646242969,9911.824646242969,0.0,9911.824646242969,71.86072868526153,0.029,1.0
11951,11951,2024-05-05 11:45:00,0.4392396362091984,9.658852739004972,1.0,1.0,0.0,1.0,241.37937433780542,0.0,9.705897366351888,23.209751023060665,28.6,19.54580575429648,2098.993910361727,6743.929141778782,9937.67215086152,9937.67215086152,0.0,9937.67215086152,72.04812309374601,0.029,1.0
11952,11952,2024-05-05 12:00:00,0.4312942130235824,9.701201844584306,1.0,1.0,0.0,1.0,200.92219617243092,0.0,9.73627623193974,24.382231198998145,28.700000000000003,19.62636662903055,2027.0417591189444,6506.511377135319,9768.835081961255,9768.835081961255,1651.38,8117.455081961255,58.8515493442191,0.029,1.0
11953,11953,2024-05-05 12:15:00,0.42618419866142104,9.728438221134626,-0.7648458477236159,1.0,1.0,1.0,403.9357368273037,-1254.2805805689075,9.598014799887189,26.50929349540705,28.8,19.706917090906487,2410.415159448565,7729.575649265369,10214.325218991698,10214.325218991698,0.0,10214.325218991698,74.05385783768982,0.029,-0.7648458477236159
11954,11954,2024-05-05 12:30:00,0.44822908485429025,9.610938977726633,0.75,1.0,1.0,1.0,418.75475867451934,-1222.2103848634592,9.475488681514378,26.5089133760488,28.9,19.787482888858662,2405.787711748268,7707.664741430523,10258.998241430463,10258.998241430465,0.0,10258.998241430463,74.37773725037086,0.029,0.75
11955,11955,2024-05-05 12:45:00,0.4623620735144087,9.535610148168201,0.75,1.0,0.0,1.0,276.211597971984,0.0,9.52260997113728,24.57645698098447,29.0,19.86804692834798,2087.5078391509523,6680.860413039864,9908.105699830738,9908.105699830738,0.0,9908.105699830738,71.83376632377285,0.029,0.75
11956,11956,2024-05-05 13:00:00,0.4658087167080874,9.517239539945894,1.0,1.0,0.0,1.0,270.0892576969886,0.0,9.569436946989724,23.104700798769233,29.0,19.433537389232626,2087.648679111244,6716.305802697496,9956.875462816708,9956.875462816708,1839.12,8117.755462816708,168.4434258534467,0.083,1.0
11957,11957,2024-05-05 13:15:00,0.4569996678812076,9.564191770193164,0.2739466183784613,1.0,0.0,1.0,228.46919159149206,0.0,9.604080051974748,24.285591761344524,29.0,18.991873176409996,2003.3579926713298,6477.03786474534,9779.780971026685,9779.780971026688,0.0,9779.780971026685,70.90341203994346,0.029,0.2739466183784613
11958,11958,2024-05-05 13:30:00,0.4511840984470822,9.595188755277052,0.07267136571690753,1.0,0.0,1.0,237.84985993145827,0.0,9.6374935308575,26.459432741040438,29.0,18.542841591973318,2034.0835029502532,6606.911179976088,9775.735525272306,9775.735525272308,0.0,9775.735525272306,70.87408255822423,0.029,0.07267136571690753
11959,11959,2024-05-05 13:45:00,0.4439443741526023,9.63377648576663,0.0,1.0,0.0,1.0,229.24516644085273,0.0,9.673247938087115,26.445135870353138,29.0,18.08622240311479,2022.5061448392796,6597.626588321282,9840.240307536154,9840.240307536154,0.0,9840.240307536154,71.34174222963712,0.029,0.0
11960,11960,2024-05-05 14:00:00,0.4382171786334288,9.664302437883824,1.0,1.0,0.0,1.0,235.18038912993134,0.0,9.714276473244253,24.6253178791694,29.2,17.97098654434171,2056.310163016851,6714.746241425453,9935.814574390073,9935.814574390073,1026.54,8909.274574390074,184.86744741859405,0.083,1.0
11961,11961,2024-05-05 14:15:00,0.42970128401130187,9.709692156219761,-0.6800792822649431,1.0,1.0,1.0,421.61004647433276,-1251.2770008756272,9.588117917502668,23.15492537104322,29.4,17.84980718232713,2398.80169902829,7841.310577595166,10423.99508848294,10423.99508848294,0.0,10423.99508848294,75.57396439150132,0.029,-0.6800792822649431
11962,11962,2024-05-05 14:30:00,0.44955337660182015,9.603880502712299,0.008666007027774767,0.0,1.0,1.0,0.0,-1354.7393815856449,9.380875686723378,23.53919547423861,29.6,17.72251963118565,2481.042274239839,8118.209588559648,10441.762016234325,10441.762016234326,0.0,10441.762016234325,75.70277461769886,0.029,0.008666007027774767
11963,11963,2024-05-05 14:45:00,0.4721956835511381,9.483197006672434,0.7944742014937357,1.0,0.0,1.0,283.14674077846104,0.0,9.418716911926722,26.451737153701075,29.8,17.588938402463715,2002.2260657077525,6559.031098273623,9706.824322529244,9706.824322529243,0.0,9706.824322529244,70.37447633833703,0.029,0.7944742014937357
11964,11964,2024-05-05 15:00:00,0.4849831645544905,9.415039732924566,1.0,1.0,0.0,1.0,271.763811793019,0.0,9.46092075166639,26.422713219362066,29.85,17.900339811205004,2001.0510739687932,6538.303737567336,9780.221988662868,9780.221988662868,1012.5,8767.721988662868,181.93023126475453,0.083,1.0
11965,11965,2024-05-05 15:15:00,0.4783586179584861,9.450348566281269,1.0,1.0,0.0,1.0,278.0396672667779,0.0,9.508608157399035,24.584261458806218,29.9,18.209625128779216,2047.062359071819,6670.247448929456,9895.738758394104,9895.738758394105,0.0,9895.738758394104,71.74410599835726,0.029,1.0
11966,11966,2024-05-05 15:30:00,0.46844227168213237,9.503202691934234,0.6679059284942908,1.0,0.0,1.0,272.72986957656195,0.0,9.555794512772623,23.106093856204172,29.95,18.516815419909825,2065.8910084552053,6711.945531383139,9921.187269703438,9921.187269703438,0.0,9921.187269703438,71.92860770534993,0.029,0.6679059284942908
11967,11967,2024-05-05 15:45:00,0.4595687179042171,9.550498733570523,0.3660610037974596,1.0,0.0,1.0,231.43807207126818,0.0,9.59091270940428,24.273295548133397,30.0,18.821951195565216,1999.3299475141164,6475.660128933514,9746.640043719994,9746.640043719995,0.0,9746.640043719994,70.66314031696996,0.029,0.3660610037974596
11968,11968,2024-05-05 16:00:00,0.45367581564475945,9.581907902613432,1.0,1.0,0.0,1.0,240.4549389383139,0.0,9.62474015939824,26.446926188556386,29.75,18.269043549216256,2027.7878874651292,6603.803137825387,9782.48220425168,9782.482204251684,525.6,9256.88220425168,192.08030573822236,0.083,1.0
11969,11969,2024-05-05 16:15:00,0.4463446123074632,9.620983216401221,0.0,1.0,0.0,1.0,232.4501353274165,0.0,9.660938152737481,26.431267709585,29.5,17.716754707741302,2016.6088082652275,6599.313619875848,9849.90648425509,9849.90648425509,0.0,9849.90648425509,71.4118220108494,0.029,0.0
11970,11970,2024-05-05 16:30:00,0.44054968818718904,9.651870161962282,0.0,0.0,0.0,1.0,0.0,0.0,9.661591756489628,23.790170725814413,29.25,17.165203634532663,2107.2457387005547,6925.135108267787,10122.831228875102,10122.831228875106,0.0,10122.831228875102,73.39052640934449,0.029,0.0
11971,11971,2024-05-05 16:45:00,0.43873728046070454,9.661530295144445,-0.3574891189649556,0.0,1.0,1.0,0.0,-1364.931102626687,9.446344622881291,22.262597062409853,29.0,16.61450309236216,2522.274274814697,8318.953197597702,10644.509096102298,10644.509096102298,0.0,10644.509096102298,77.17269094674167,0.029,-0.3574891189649556
11972,11972,2024-05-05 17:00:00,0.47520158811439855,9.467175535350256,1.0,1.0,1.0,1.0,427.32980557335634,-1140.4577482939346,9.327016503890146,24.23681295362989,29.1,16.840352928744057,2261.9772870973047,7450.000158589372,10116.61897009221,10116.61897009221,199.98,9916.63897009221,371.87396137845786,0.15,1.0
11973,11973,2024-05-05 17:15:00,0.4981181061568227,9.345030494184135,1.0,1.0,0.0,1.0,295.15616206170887,0.0,9.368778434391707,26.4385175223715,29.2,17.066493565086624,1994.606566088727,6559.495556503524,9734.726333902554,9734.726333902554,0.0,9734.726333902554,70.57676592079352,0.029,1.0
11974,11974,2024-05-05 17:30:00,0.4943812761945332,9.364947797883138,1.0,1.0,0.0,1.0,284.0960001624214,0.0,9.413042409472213,26.42849934313559,29.299999999999997,17.29289454021131,1993.087999443391,6543.928043241411,9795.437913747432,9795.437913747433,0.0,9795.437913747432,71.01692487466889,0.029,1.0
11975,11975,2024-05-05 17:45:00,0.4874300101664821,9.40199804581265,1.0,1.0,0.0,1.0,287.7379107595398,0.0,9.46222283935456,24.617927767710853,29.4,17.519564269095586,2032.0654378676509,6660.427864335484,9903.141981879582,9903.141981879582,0.0,9903.141981879582,71.79777936862698,0.029,1.0
11976,11976,2024-05-05 18:00:00,0.4771798581504916,9.45663135605788,1.0,1.0,0.0,1.0,281.9460363485516,0.0,9.510844638957792,23.136179125519156,28.299999999999997,18.10450334295088,2054.582847024027,6701.165641815545,9908.007871317874,9908.007871317875,8.58,9899.427871317874,371.2285451744203,0.15,1.0
11977,11977,2024-05-05 18:15:00,0.46803525641787586,9.505372083292722,0.6467832726485978,1.0,0.0,1.0,240.44318105025914,0.0,9.547363746320396,24.299955439801753,27.2,18.53430369173504,1990.3672841784642,6465.463199619606,9738.787991455678,9738.787991455676,0.0,9738.787991455678,70.60621293805367,0.029,0.6467832726485978
11978,11978,2024-05-05 18:30:00,0.4619110691659381,9.53801400134555,0.43970100451081756,1.0,0.0,1.0,249.09649817714387,0.0,9.582578407935795,26.442050181241186,26.1,18.828459622606996,2035.922479417804,6593.731060383958,9737.24602713411,9737.24602713411,0.0,9737.24602713411,70.5950336967223,0.029,0.43970100451081756
11979,11979,2024-05-05 18:45:00,0.4542797479445341,9.578688943455633,0.18058681377544275,1.0,0.0,1.0,240.50435413245935,0.0,9.620112651405586,26.405685162564065,25.0,19.002848475690087,2037.6312131407735,6587.0713351419945,9801.297997148762,9801.29799714876,0.0,9801.297997148762,71.05941047932853,0.029,0.18058681377544275
11980,11980,2024-05-05 19:00:00,0.4482670606034827,9.610736566983437,1.0,1.0,0.0,1.0,245.710519882466,0.0,9.662824733168954,24.562964023691098,24.75,18.39825462627892,2060.54461950664,6702.283106016931,9954.756677491654,9954.756677491654,0.0,9954.756677491654,447.96405048712444,0.18,1.0
11981,11981,2024-05-05 19:15:00,0.43939232256893485,9.658038920707577,-0.3364019312193478,1.0,1.0,1.0,428.72230446836744,-1230.9221554228873,9.54109309898611,23.073688385531998,24.5,17.793609550485236,2388.6365878023075,7811.784575544502,10446.413605586624,10446.413605586624,0.0,10446.413605586624,75.73649864050303,0.029,-0.3364019312193478
11982,11982,2024-05-05 19:30:00,0.45847442717029535,9.556331303182326,0.3273372443089296,1.0,1.0,1.0,412.28578967472333,-1184.5529160841456,9.419035727466149,24.224547784511,24.25,17.18903649511039,2287.682193973498,7516.832184920025,10240.552448039201,10240.552448039201,0.0,10240.552448039201,74.24400524828421,0.029,0.3273372443089296
11983,11983,2024-05-05 19:45:00,0.4787576615078205,9.448221664163317,1.0,1.0,0.0,1.0,274.9870216578077,0.0,9.457638918582282,26.366081748666716,24.0,16.584663032608074,1990.3853616546621,6565.84296825574,9795.462392671865,9795.462392671865,0.0,9795.462392671865,71.01710234687103,0.029,1.0
11984,11984,2024-05-05 20:00:00,0.4777949827100128,9.453352742155632,1.0,1.0,0.0,1.0,265.653603432195,0.0,9.499014937724546,26.360574953224994,24.4,17.62915264942963,2003.0022062457012,6559.46578967793,9759.085509766479,9759.08550976648,0.0,9759.085509766479,439.1588479394915,0.18,1.0
11985,11985,2024-05-05 20:15:00,0.47116754360226,9.488676992599954,0.7621499296750924,1.0,0.0,1.0,269.885044613714,0.0,9.545417998324869,24.54183440800261,24.8,18.67242062007371,2057.6646925533923,6674.84904491696,9866.14155975389,9866.141559753893,0.0,9866.14155975389,71.52952630821571,0.029,0.7621499296750924
11986,11986,2024-05-05 20:30:00,0.4615067511737525,9.5401690162439,0.4271785983622251,1.0,0.0,1.0,264.8043150583343,0.0,9.591284118641102,23.091032568302044,25.200000000000003,19.713884529086688,2094.496645181025,6715.939349551548,9895.084029779713,9895.084029779713,0.0,9895.084029779713,71.73935921590292,0.029,0.4271785983622251
11987,11987,2024-05-05 20:45:00,0.4528817457572627,9.58614029511379,0.12841064160632393,1.0,0.0,1.0,223.1295985148176,0.0,9.625061316047944,24.282847424417998,25.6,20.752994858709418,2047.068716870365,6475.015750474212,9733.012688831011,9733.012688831011,0.0,9733.012688831011,70.56434199402484,0.029,0.12841064160632393
11988,11988,2024-05-05 21:00:00,0.44720929919543456,9.616374435288334,1.0,1.0,0.0,1.0,233.1398640922685,0.0,9.657763548710344,26.427232133326005,24.450000000000003,19.69731135621997,2060.3836828255144,6607.88470072048,9805.258847288316,9805.258847288318,0.0,9805.258847288316,367.69720677331185,0.15,1.0
11989,11989,2024-05-05 21:15:00,0.44012779368863625,9.654118859639569,0.0,1.0,0.0,1.0,224.8543381733116,0.0,9.69286638311247,26.396832078478557,23.3,18.644604098869994,2033.9916770738441,6599.904961739071,9868.003122304039,9868.003122304039,0.0,9868.003122304039,71.54302263670428,0.029,0.0
11990,11990,2024-05-05 21:30:00,0.434504811506021,9.684089354672908,0.0,0.0,0.0,1.0,0.0,0.0,9.69351648608138,23.725333165594318,22.15,17.594797710698355,2113.418260803559,6922.958757710826,10150.508017786184,10150.508017786186,0.0,10150.508017786184,73.59118312894984,0.029,0.0
11991,11991,2024-05-05 21:45:00,0.4327475742121123,9.693455429449441,-0.558408631815855,0.0,1.0,1.0,0.0,-1379.545388609746,9.475951089990728,22.17339671593367,21.0,16.547776140416737,2524.78322363765,8330.506921412203,10688.545981708196,10688.545981708196,0.0,10688.545981708196,77.49195836738443,0.029,-0.558408631815855
11992,11992,2024-05-05 22:00:00,0.46960480860433834,9.497006370138877,1.0,1.0,1.0,1.0,422.7743220654202,-1152.2049479028146,9.35403839106395,24.134192518120223,21.0,16.547776140416737,2262.1308008450164,7463.88703655534,10142.500341685174,10142.500341685174,0.0,10142.500341685174,210.45688208996737,0.083,1.0
11993,11993,2024-05-05 22:15:00,0.49297041363021166,9.372467695350972,1.0,1.0,0.0,1.0,288.96192496252326,0.0,9.394898677146234,26.292555250381284,21.0,16.547776140416737,1988.141793891072,6559.861948175075,9756.39065356521,9756.390653565208,0.0,9756.39065356521,70.73383223834777,0.029,1.0
11994,11994,2024-05-05 22:30:00,0.4894657192204079,9.391147716555226,1.0,1.0,0.0,1.0,278.4538497147352,0.0,9.4383152511173,26.2675559459259,21.0,16.547776140416737,1984.234515689158,6546.969907136338,9821.330264631562,9821.330264631559,0.0,9821.330264631562,71.20464441857884,0.029,1.0
11995,11995,2024-05-05 22:45:00,0.48264757620346727,9.42748841883552,1.0,1.0,0.0,1.0,282.1152999461619,0.0,9.486664647812763,24.432357367698643,21.0,16.547776140416737,2019.1093947407624,6662.039361810437,9933.593835507507,9933.593835507509,0.0,9933.593835507507,72.01855530742942,0.029,1.0
11996,11996,2024-05-05 23:00:00,0.4725737549899156,9.48118188590375,1.0,1.0,0.0,1.0,275.2407895886321,0.0,9.53425173638306,22.94991708251422,21.025,16.56868574888242,2028.8985828649097,6693.519589293481,9943.097986581703,9943.097986581703,0.0,9943.097986581703,206.31928322157034,0.083,1.0
11997,11997,2024-05-05 23:15:00,0.46361939128690016,9.528908644440822,1.0,1.0,0.0,1.0,233.69403003079395,0.0,9.56967972434394,24.138781337848926,21.05,16.589587073389247,1957.1158299374893,6455.906273776572,9763.042953694592,9763.042953694594,0.0,9763.042953694592,70.78206141428579,0.029,1.0
11998,11998,2024-05-05 23:30:00,0.45767541797490313,9.560590022193766,1.0,1.0,0.0,1.0,242.44613003879945,0.0,9.603802380384764,26.31136731593211,21.075000000000003,16.61049743589453,1995.8264151278338,6582.782657713078,9754.63604169749,9754.63604169749,0.0,9754.63604169749,70.7211113023068,0.029,1.0
11999,11999,2024-05-05 23:45:00,0.4502785277684343,9.600015446994245,1.0,1.0,0.0,1.0,233.98821178943564,0.0,9.640265702022267,26.305848305510654,21.1,16.631406418615306,1993.8745728233241,6575.52248169755,9815.767253280042,9815.767253280042,0.0,9815.767253280042,71.16431258628032,0.029,1.0
