step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
197,197,2024-01-03 01:15:00,0.9108763951902379,7.145028813636032,-0.0,0.0,0.0,1.0,0.0,0.0,7.146159376086491,24.58320143850993,2.05,-0.8753137644966409,0.0,0.0,7085.8700888641315,7085.8700888641315,0.0,7085.8700888641315,51.37255814426496,0.029,-0.0
198,198,2024-01-03 01:30:00,0.9107349850040505,7.145782529928411,-0.0,0.0,0.0,1.0,0.0,0.0,7.146913037437638,24.5831263578109,2.075,-0.7026811473822282,0.0,0.0,7094.142097896906,7094.142097896905,0.0,7094.142097896906,51.43253020975257,0.029,-0.0
199,199,2024-01-03 01:45:00,0.9105935817118623,7.146536209475774,-0.0,0.0,0.0,1.0,0.0,0.0,7.147666663181287,24.583071559364104,2.1,-0.5305070033018727,0.0,0.0,7103.215195718725,7103.215195718724,0.0,7103.215195718725,51.498310168960764,0.029,-0.0
200,200,2024-01-03 02:00:00,0.9104521851749909,7.147289853017298,-0.0,0.0,0.0,1.0,0.0,0.0,7.148420254195582,24.583033798129584,2.125,-0.7739034957602298,0.0,0.0,7090.631628813919,7090.631628813918,0.0,7090.631628813919,51.40707930890091,0.029,-0.0
201,201,2024-01-03 02:15:00,0.9103107952373714,7.148043461384811,-0.0,0.0,0.0,1.0,0.0,0.0,7.149173811218375,24.583013402474762,2.1500000000000004,-1.019196606327188,0.0,0.0,7079.534661784039,7079.534661784038,0.0,7079.534661784039,51.32662629793428,0.029,-0.0
202,202,2024-01-03 02:30:00,0.9101694117379342,7.148797035436811,-0.0,0.0,0.0,1.0,0.0,0.0,7.149927335001681,24.583009279767996,2.1750000000000003,-1.2663917220878866,0.0,0.0,7069.713946636597,7069.713946636596,0.0,7069.713946636597,51.255426113115334,0.029,-0.0
203,203,2024-01-03 02:45:00,0.910028034552819,7.149550575833475,-0.0,0.0,0.0,1.0,0.0,0.0,7.150680826250255,24.583018697699693,2.2,-1.515492125528417,0.0,0.0,7060.98788208464,7060.987882084639,0.0,7060.98788208464,51.19216214511364,0.029,-0.0
204,204,2024-01-03 03:00:00,0.9098866635360493,7.150304083352857,-0.0,0.0,0.0,1.0,0.0,0.0,7.151434285550728,24.583029080673217,2.1500000000000004,-1.3551606473147824,0.0,0.0,7066.4789855202835,7066.478985520283,0.0,7066.4789855202835,51.231972645022054,0.029,-0.0
205,205,2024-01-03 03:15:00,0.9097452985740195,7.151057558600476,-0.0,0.0,0.0,1.0,0.0,0.0,7.152187712946166,24.583039532832913,2.1,-1.1962581739235625,0.0,0.0,7072.374348753861,7072.374348753861,0.0,7072.374348753861,51.274714028465496,0.029,-0.0
206,206,2024-01-03 03:30:00,0.9096039395901389,7.1518110019845595,-0.0,0.0,0.0,1.0,0.0,0.0,7.152941108440913,24.583048771064103,2.05,-1.0387723733844938,0.0,0.0,7078.709137961349,7078.7091379613485,0.0,7078.709137961349,51.320641250219786,0.029,-0.0
207,207,2024-01-03 03:45:00,0.9094625866051147,7.152564413394739,-0.0,0.0,0.0,1.0,0.0,0.0,7.153694471983851,24.583056288217723,2.0,-0.8826855317331079,0.0,0.0,7085.528161450761,7085.52816145076,0.0,7085.528161450761,51.37007917051802,0.029,-0.0
208,208,2024-01-03 04:00:00,0.9093212395981223,7.153317792942008,-0.0,0.0,0.0,1.0,0.0,0.0,7.154447803501942,24.58307173912582,2.0,-0.8826855317331079,0.0,0.0,7085.52813057099,7085.52813057099,0.0,7085.52813057099,51.37007894663968,0.029,-0.0
209,209,2024-01-03 04:15:00,0.9091798985976745,7.154071140474395,-0.0,0.0,0.0,1.0,0.0,0.0,7.155201103339461,24.583101222273456,2.0,-0.8826855317331079,0.0,0.0,7085.528326025296,7085.528326025295,0.0,7085.528326025296,51.3700803636834,0.029,-0.0
210,210,2024-01-03 04:30:00,0.9090385635784157,7.154824456127044,-0.0,0.0,0.0,1.0,0.0,0.0,7.155954372104251,24.58314640176622,2.0,-0.8826855317331079,0.0,0.0,7085.528709966654,7085.528709966654,0.0,7085.528709966654,51.37008314725824,0.029,-0.0
211,211,2024-01-03 04:45:00,0.9088972344422086,7.155577740423028,-0.0,0.0,0.0,1.0,0.0,0.0,7.1567076104760545,24.58320658186826,2.0,-0.8826855317331079,0.0,0.0,7085.529338290935,7085.529338290934,0.0,7085.529338290935,51.37008770260928,0.029,-0.0
212,212,2024-01-03 05:00:00,0.9087559110675225,7.156330994010105,-0.0,0.0,0.0,1.0,0.0,0.0,7.157460819104518,24.58329549285279,2.125,-0.9615362607497996,0.0,0.0,7082.015044063704,7082.0150440637035,0.0,7082.015044063704,51.34460906946186,0.029,-0.0
213,213,2024-01-03 05:15:00,0.9086145933372196,7.15708421751262,-0.0,0.0,0.0,1.0,0.0,0.0,7.158213999232707,24.583404818838744,2.25,-1.0429830863048437,0.0,0.0,7078.537002264059,7078.537002264058,0.0,7078.537002264059,51.31939326641443,0.029,-0.0
214,214,2024-01-03 05:30:00,0.9084732810729529,7.157837411881161,-0.0,0.0,0.0,1.0,0.0,0.0,7.158967151744211,24.583530919894024,2.375,-1.1270714198205523,0.0,0.0,7075.1008206443985,7075.100820644398,0.0,7075.1008206443985,51.29448094967189,0.029,-0.0
215,215,2024-01-03 05:45:00,0.9083319740737035,7.158590578187161,-0.0,0.0,0.0,1.0,0.0,0.0,7.159720277365249,24.583673786587003,2.5,-1.2138477147805546,0.0,0.0,7071.706607084165,7071.706607084163,0.0,7071.706607084165,51.269872901360195,0.029,-0.0
216,216,2024-01-03 06:00:00,0.9081906721789796,7.159343717286038,-0.0,0.0,0.0,1.0,0.0,0.0,7.16047337682161,24.58383158119233,2.7,-1.0272459471146345,0.0,0.0,7079.206117761955,7079.206117761956,0.0,7079.206117761955,51.324244353774176,0.029,-0.0
217,217,2024-01-03 06:15:00,0.9080493752684817,7.160096829818992,-0.0,0.0,0.0,1.0,0.0,0.0,7.161226450759617,24.58398506790683,2.9,-0.8402652200784148,0.0,0.0,7087.499225508973,7087.499225508973,0.0,7087.499225508973,51.38436938494006,0.029,-0.0
218,218,2024-01-03 06:30:00,0.9079080832042068,7.1608499165215775,-0.0,0.0,0.0,1.0,0.0,0.0,7.161979498994157,24.58413016223225,3.0999999999999996,-0.652905884175477,0.0,0.0,7096.693296199881,7096.69329619988,0.0,7096.693296199881,51.45102639744914,0.029,-0.0
219,219,2024-01-03 06:45:00,0.907766795950498,7.161602977583845,-0.0,0.0,0.0,1.0,0.0,0.0,7.16273252116358,24.584266546671532,3.3,-0.46515936669491625,0.0,0.0,7106.92369572582,7106.923695725819,0.0,7106.92369572582,51.525196794012196,0.029,-0.0
220,220,2024-01-03 07:00:00,0.9076255135504779,7.162356012775953,-0.0,0.0,0.0,1.0,0.0,0.0,7.163485516892532,24.584359124740132,3.2249999999999996,-0.3431522817825505,0.0,0.0,7114.186595687988,7114.186595687987,0.0,7114.186595687988,51.57785281873792,0.029,-0.0
221,221,2024-01-03 07:15:00,0.9074842360737211,7.163109021727067,-0.0,0.0,0.0,1.0,0.0,0.0,7.1642384842887274,24.584417465626412,3.15,-0.2234709138391399,0.0,0.0,7121.829518560887,7121.829518560887,0.0,7121.829518560887,51.63326400956643,0.029,-0.0
222,222,2024-01-03 07:30:00,0.9073429637334162,7.163862003300892,-0.0,0.0,0.0,1.0,0.0,0.0,7.164991421873562,24.58446676665008,3.075,0.10748992617876403,0.0,0.0,7146.0911564516355,7146.0911564516355,0.0,7146.0911564516355,51.80916088427436,0.029,-0.0
223,223,2024-01-03 07:45:00,0.9072016968480913,7.1646149557996734,-0.0,0.0,0.0,1.0,0.0,0.0,7.165744329257581,24.58454001087359,3.0,0.21523589021080347,0.0,0.0,7155.133063098816,7155.133063098816,0.0,7155.133063098816,51.87471470746642,0.029,-0.0
224,224,2024-01-03 08:00:00,0.9070604355947921,7.165367878279758,-0.0,0.0,0.0,1.0,0.0,0.0,7.166497207476937,24.584684086567318,2.975,0.1809693359568703,0.0,0.0,7152.189970035278,7152.189970035276,28.5,7123.689970035278,281.3857538163935,0.158,-0.0
225,225,2024-01-03 08:15:00,0.9069191799133256,7.1661207710619745,-0.0,0.0,0.0,1.0,0.0,0.0,7.167250059594359,24.584927098495193,2.95,0.1467742447950975,0.0,0.0,7149.321120388474,7149.321120388473,0.0,7149.321120388474,51.832578122816436,0.029,-0.0
226,226,2024-01-03 08:30:00,0.9067779294095235,7.16687363624724,-0.0,0.0,0.0,1.0,0.0,0.0,7.168002889887195,24.58528470658479,2.925,0.1126518285792592,0.0,0.0,7146.518902057906,7146.5189020579055,0.0,7146.518902057906,51.81226203991982,0.029,-0.0
227,227,2024-01-03 08:45:00,0.9066366834078685,7.167626477436061,-0.0,0.0,0.0,1.0,0.0,0.0,7.168755703309465,24.58574470589274,2.9,0.07860167076302,0.0,0.0,7143.784826439093,7143.784826439093,0.0,7143.784826439093,51.79243999168343,0.029,-0.0
228,228,2024-01-03 09:00:00,0.9064954410287596,7.168379299316712,-0.0,0.0,0.0,1.0,0.0,0.0,7.169508504287464,24.58630794792663,3.0749999999999997,0.05362798170946431,0.0,0.0,7141.821787651472,7141.821787651472,222.9,6918.921787651472,273.29741061223314,0.158,-0.0
229,229,2024-01-03 09:15:00,0.9063542014029798,7.169132106522118,-0.0,0.0,0.0,1.0,0.0,0.0,7.1702612972840996,24.586943472992097,3.25,0.024152451828999524,0.0,0.0,7139.54546441225,7139.54546441225,0.0,7139.54546441225,51.761704616988816,0.029,-0.0
230,230,2024-01-03 09:30:00,0.9062129636996344,7.169884903480948,-0.0,0.0,0.0,1.0,0.0,0.0,7.171014085423945,24.58763416801593,3.4250000000000003,-0.25097308827507264,0.0,0.0,7120.074295780586,7120.074295780584,0.0,7120.074295780586,51.62053864440925,0.029,-0.0
231,231,2024-01-03 09:45:00,0.906071727193109,7.170637694060729,-0.0,0.0,0.0,1.0,0.0,0.0,7.171766871091776,24.588368974521998,3.6,-0.30266432915792923,0.0,0.0,7116.777718003963,7116.777718003962,0.0,7116.777718003963,51.59663845552873,0.029,-0.0
232,232,2024-01-03 10:00:00,0.9059304913795514,7.171390480946991,-0.0,0.0,0.0,1.0,0.0,0.0,7.1725196561942965,24.589218518590293,4.45,0.6040246286776623,0.0,0.0,7193.763468260679,7193.763468260677,165.18,7028.583468260678,277.6290469962968,0.158,-0.0
233,233,2024-01-03 10:15:00,0.9057892558450762,7.172143266345744,-0.0,0.0,0.0,1.0,0.0,0.0,7.173272445690749,24.642204524380706,5.3,1.2498069583123281,0.0,0.0,7239.439755149235,7239.439755149235,0.0,7239.439755149235,52.485938224831955,0.029,-0.0
234,234,2024-01-03 10:30:00,0.9056480199516623,7.17289605365764,-0.0,0.0,0.0,1.0,0.0,0.0,7.1740274930385155,24.93090478179155,6.15,1.8885440961711981,0.0,0.0,7155.009577898918,7155.009577898919,0.0,7155.009577898918,51.87381943976716,0.029,-0.0
235,235,2024-01-03 10:45:00,0.9055065718411569,7.173649972086634,0.6662659366907121,1.0,0.0,1.0,219.80589241924537,0.0,7.208484761713222,25.17954678050084,7.0,2.52016572833275,724.1560307365498,2408.299814407691,8975.744836227728,8975.744836227728,0.0,8975.744836227728,65.07415006265103,0.029,0.6662659366907121
236,236,2024-01-03 11:00:00,0.9021836365698606,7.191361217082643,0.8461383418017573,1.0,0.0,1.0,287.36225234859455,0.0,7.253306267291491,25.26768560897982,7.45,2.8054178304750104,886.1272096422246,2946.9615717380557,9140.268985865752,9140.268985865752,304.38,8835.888985865753,183.3446964567144,0.083,0.8461383418017573
237,237,2024-01-03 11:15:00,0.8947406728275278,7.231032213829277,0.9731893811362705,1.0,0.0,1.0,333.495468229847,0.0,7.305201470079226,25.296372639392057,7.9,3.0866571587865232,1007.3965060698556,3350.262534077572,9262.403680123345,9262.403680123347,0.0,9262.403680123345,67.15242668089425,0.029,0.9731893811362705
238,238,2024-01-03 11:30:00,0.8856637632107663,7.279412142086615,1.0,1.0,0.0,1.0,373.3245121425313,0.0,7.363201596011052,25.309912779653725,8.350000000000001,3.3638140492796818,1118.700726175594,3720.422998460919,9373.990326890225,9373.990326890225,0.0,9373.990326890225,67.96142986995413,0.029,1.0
239,239,2024-01-03 11:45:00,0.8753511395847599,7.33437842601323,1.0,1.0,0.0,1.0,409.3792796329604,0.0,7.42672758314104,25.319722079860373,8.8,3.6368135909634685,1224.9741790389814,4073.852820134905,9480.392708095222,9480.392708095223,0.0,9480.392708095222,68.73284713369036,0.029,1.0
240,240,2024-01-03 12:00:00,0.863947779330538,7.395158336168232,1.0,1.0,0.0,1.0,421.23736696811596,0.0,7.492070424161755,25.328697776255954,9.025,3.7137845626617745,1282.2172002074037,4264.22388852997,9537.729503224928,9537.729503224926,272.04,9265.689503224927,67.17624889838072,0.029,1.0
241,241,2024-01-03 12:15:00,0.8518577313433222,7.459598291940092,1.0,1.0,0.0,1.0,424.0506613421435,0.0,7.557843670962699,25.337482063879104,9.25,3.788069996137425,1321.0091167380738,4393.2327780731675,9576.608578692523,9576.608578692523,0.0,9576.608578692523,69.4304121955208,0.029,1.0
242,242,2024-01-03 12:30:00,0.8395576643396762,7.525157649069526,1.0,1.0,0.0,1.0,423.7061713228442,0.0,7.623563263465112,25.346171447187032,9.475,3.85961686487718,1353.2564742858135,4500.476661851046,9608.94215059664,9608.94215059664,0.0,9608.94215059664,69.66483059182565,0.029,1.0
243,243,2024-01-03 12:45:00,0.8272225317797677,7.590903905613838,1.0,1.0,0.0,1.0,422.06988364275827,0.0,7.689031168083125,25.354768755624313,9.7,3.9283821700084482,1382.7106938167783,4598.431506413752,9638.482333528333,9638.482333528333,0.0,9638.482333528333,69.87899691808042,0.029,1.0
244,244,2024-01-03 13:00:00,0.8149161562700753,7.656496887080499,1.0,1.0,0.0,1.0,504.59506746883517,0.0,7.7671493336012265,25.363906522797155,11.024999999999999,4.739883770937518,1592.1423741937394,5294.930956221441,9847.999610670537,9847.999610670537,151.56,9696.439610670537,201.20112192141366,0.083,1.0
245,245,2024-01-03 13:15:00,0.8014393048868241,7.728328504953227,1.0,1.0,0.0,1.0,548.6287665728441,0.0,7.852017366064445,25.363990256451054,12.35,5.520048985764127,1899.2720507738284,6316.34113816055,10151.526418735508,10151.52641873551,0.0,10151.526418735508,73.59856653583243,0.029,1.0
246,246,2024-01-03 13:30:00,0.7861513196630089,7.809813466196163,1.0,1.0,0.0,1.0,599.1982685997108,0.0,7.944637205262849,25.381004376868084,13.675,6.267532416192727,1876.2798326482489,6239.876740579915,10128.576839571118,10128.57683957112,0.0,10128.576839571118,73.4321820868906,0.029,1.0
247,247,2024-01-03 13:45:00,0.7694916002680755,7.8986097705711575,1.0,1.0,0.0,1.0,580.9348801903157,0.0,8.034456936027514,25.39544967745052,15.0,6.980879326329907,1883.6401851855521,6264.354801794891,10136.162807371556,10136.162807371556,0.0,10136.162807371556,73.48718035344379,0.029,1.0
248,248,2024-01-03 14:00:00,0.7523787961695279,7.989821016416417,1.0,1.0,0.0,1.0,562.7682682204603,0.0,8.121491121096561,25.407452146220766,14.725,6.694920457502638,1889.801338745579,6284.844729856469,10142.472392934245,10142.472392934245,155.88,9986.592392934246,207.22179215338562,0.083,1.0
249,249,2024-01-03 14:15:00,0.7357899663191605,8.078239479518874,1.0,1.0,0.0,1.0,545.0235004974716,0.0,8.205804179680785,25.41853070787208,14.45,6.410767153006026,1895.4662670139273,6303.684379211345,10148.248116520863,10148.248116520863,0.0,10148.248116520863,73.57479884477625,0.029,1.0
250,250,2024-01-03 14:30:00,0.7197176729986186,8.163904802917363,1.0,1.0,0.0,1.0,527.791313266237,0.0,8.287474523202675,25.429072499463008,14.175,6.128405694759036,1900.8616180302351,6321.627505139638,10153.742460460635,10153.742460460637,0.0,10153.742460460635,73.6146328383396,0.029,1.0
251,251,2024-01-03 14:45:00,0.704148509454018,8.246888444610084,1.0,1.0,0.0,1.0,511.086690451893,0.0,8.366582891787452,25.43917561356141,13.9,5.84782755956027,1906.0589609239291,6338.91212253565,10159.03195602391,10159.031956023911,0.0,10159.03195602391,73.65298168117334,0.029,1.0
252,252,2024-01-03 15:00:00,0.6890675445629899,8.327269987479264,1.0,1.0,0.0,1.0,494.95524089086376,0.0,8.443217037225997,25.44893475085372,14.175,6.004245988545362,1911.1965504996472,6355.998020458948,10164.275290197142,10164.275290197142,59.58,10104.695290197142,209.6724272715907,0.083,1.0
253,253,2024-01-03 15:15:00,0.674458968316274,8.405133698874259,1.0,1.0,0.0,1.0,479.35095452153223,0.0,8.517457673609334,25.458333744030593,14.45,6.159488598281127,1916.2201079526099,6372.704685829574,10169.408155606976,10169.408155606976,0.0,10169.408155606976,73.72820912815058,0.029,1.0
254,254,2024-01-03 15:30:00,0.660306981186366,8.480563790276669,1.0,1.0,0.0,1.0,464.2394816731066,0.0,8.589380259154066,25.467374257567727,14.725,6.313547919542214,1921.09675842845,6388.922787920019,10174.392534814187,10174.392534814191,0.0,10174.392534814187,73.76434587740286,0.029,1.0
255,255,2024-01-03 15:45:00,0.6465969358696121,8.553638331814968,1.0,1.0,0.0,1.0,449.6000620415,0.0,8.659057079733069,25.476060164017163,15.0,6.4664168467765535,1925.8200639231004,6404.63091609039,10179.219558505665,10179.219558505667,0.0,10179.219558505665,73.79934179916607,0.029,1.0
256,256,2024-01-03 16:00:00,0.6333149745097729,8.62443118586291,1.0,1.0,0.0,1.0,435.37408771862147,0.0,8.726551443902292,25.484348096852965,14.75,6.3243917595733,1930.3009664721826,6419.532893453415,10183.789722631016,10183.789722631016,2.28,10181.509722631015,211.26632674459358,0.083,1.0
257,257,2024-01-03 16:15:00,0.6204483823155352,8.693010122258197,1.0,1.0,0.0,1.0,421.57286856891346,0.0,8.79192840207535,25.492287531224406,14.5,6.181422613895945,1934.5955524903475,6433.815244592555,10188.166764819898,10188.166764819898,0.0,10188.166764819898,73.86420904494426,0.029,1.0
258,258,2024-01-03 16:30:00,0.6079851171102608,8.75943932580231,1.0,1.0,0.0,1.0,408.1968828369042,0.0,8.855253088988158,25.49989289484693,14.25,6.037515713625988,1938.7375700419846,6447.5902042386615,10192.386140783676,10192.386140783676,0.0,10192.386140783676,73.89479952068166,0.029,1.0
259,259,2024-01-03 16:45:00,0.5959129663544023,8.823783889331036,1.0,1.0,0.0,1.0,395.2346692402617,0.0,8.916588890548725,25.507166005659684,14.0,5.892672590616415,1942.7352580381819,6460.885172243704,10196.45767118689,10196.45767118689,0.0,10196.45767118689,73.92431811610496,0.029,1.0
260,260,2024-01-03 17:00:00,0.5842198747024426,8.88610806783598,1.0,1.0,0.0,1.0,382.75357114406023,0.0,8.976009528975641,25.51409677110799,13.725,6.488698119535267,1946.7646166971792,6474.2854662394275,10200.588591441321,10200.588591441321,0.0,10200.588591441321,402.92324936193216,0.158,1.0
261,261,2024-01-03 17:15:00,0.5728929743132505,8.946480446910375,1.0,1.0,0.0,1.0,370.70024361129344,0.0,9.033580552077687,25.52070626813021,13.45,7.046327019361864,1950.7485449353187,6487.534673909168,10204.679750213876,10204.679750213878,0.0,10204.679750213876,73.9839281890506,0.029,1.0
262,262,2024-01-03 17:30:00,0.5619192051334123,9.004970636638912,1.0,1.0,0.0,1.0,359.020017149725,0.0,9.089359130400425,25.527047936700537,13.175,7.567964928859337,1954.6029968769024,6500.353286889742,10208.64021214716,10208.640212147162,0.0,10208.64021214716,74.01264153806692,0.029,1.0
263,263,2024-01-03 17:45:00,0.5512870599154581,9.061639970650608,1.0,1.0,0.0,1.0,347.68985684404845,0.0,9.14339890979255,25.533164424299155,12.9,8.055811927260226,1958.3074187873406,6512.672950361055,10212.446989214011,10212.446989214013,0.0,10212.446989214011,74.04024067180158,0.029,1.0
264,264,2024-01-03 18:00:00,0.5409861451416963,9.116543846394759,1.0,1.0,0.0,1.0,336.51399162443465,0.0,9.195723515487568,25.53894237797577,11.325000000000001,6.84308260785555,1961.469795839277,6523.189954630866,10215.638305038678,10215.638305038678,0.0,10215.638305038678,403.51771304902775,0.158,1.0
265,265,2024-01-03 18:15:00,0.5310092292965786,9.169720807849236,1.0,1.0,0.0,1.0,325.59630550497474,0.0,9.246372506421693,25.544492134020444,9.75,5.613909192440804,1964.3243648999812,6532.683292871958,10218.493941222645,10218.493941222645,0.0,10218.493941222645,74.08408107386418,0.029,1.0
266,266,2024-01-03 18:30:00,0.5213503760412601,9.221202495700084,1.0,1.0,0.0,1.0,242.99856994525481,0.0,9.284350891514602,25.54941064103266,8.174999999999999,4.368312725498264,1812.9122311819835,6029.137374513396,10070.767805602645,10070.767805602649,0.0,10070.767805602645,73.01306659061918,0.029,1.0
267,267,2024-01-03 18:45:00,0.513043614020416,9.265477537271183,1.0,1.0,0.0,1.0,33.64339535813368,0.0,9.2902150721213,25.552322857031193,6.6,3.1063226212880717,1383.721538125232,4601.7932351809195,9641.632876895943,9641.632876895943,0.0,9641.632876895943,69.90183835749559,0.029,1.0
268,268,2024-01-03 19:00:00,0.5089491804410572,9.287300868249165,1.0,1.0,0.0,1.0,-44.35608346429824,0.0,9.284114651035397,25.552908910180502,6.699999999999999,3.0478283945654323,1219.6084237288492,4056.00811958825,9477.554035848962,9477.554035848962,0.0,9477.554035848962,450.18381670282565,0.19,1.0
269,269,2024-01-03 19:15:00,0.5089781886337978,9.287146254581858,1.0,1.0,0.0,1.0,-74.49670356090763,0.0,9.273391217202363,25.552012766013306,6.8,2.9874224919677386,1151.9881700769859,3831.125860229936,9409.943685613742,9409.943685613742,0.0,9409.943685613742,68.22209172069964,0.029,1.0
270,270,2024-01-03 19:30:00,0.51055905696025,9.278720226401868,1.0,1.0,0.0,1.0,-89.51253695315329,0.0,9.260364959010401,25.55038968908323,6.9,2.925074048717939,1114.4461926871734,3706.2738485876057,9372.396253349572,9372.396253349572,0.0,9372.396253349572,67.94987283678441,0.029,1.0
271,271,2024-01-03 19:45:00,0.5127883008395523,9.266838356525186,0.9896235090482852,1.0,0.0,1.0,-99.72067701511791,0.0,9.245773429193584,25.548414194431974,7.0,2.8607627074717596,1086.0478134889167,3611.830374460797,9343.984716421646,9343.984716421646,0.0,9343.984716421646,67.74388919405693,0.029,0.9896235090482852
272,272,2024-01-03 20:00:00,0.5153799834359711,9.253024688286274,0.9109353830623821,1.0,0.0,1.0,-135.18802499225097,0.0,9.225742211854907,25.546033842139504,6.675,2.552168115085059,1002.7471110686469,3334.8002073920784,9260.66693036271,9260.66693036271,0.0,9260.66693036271,439.8816791922287,0.19,0.9109353830623821
273,273,2024-01-03 20:15:00,0.5186310088025196,9.23569672308257,0.8117356992651154,1.0,0.0,1.0,-178.7286370196099,0.0,9.199033292686,25.5430597317852,6.35,2.244500465914345,899.4114320369205,2991.140435090415,9157.309577236816,9157.309577236816,0.0,9157.309577236816,66.39049443496693,0.029,0.8117356992651154
274,274,2024-01-03 20:30:00,0.5230194583187373,9.21230628716113,0.7051364297240126,1.0,0.0,1.0,-223.62712989276218,0.0,9.165438837655861,25.539349717023,6.025,1.937742177873435,789.8045623883548,2626.6247884224376,9047.67445192044,9047.67445192044,0.0,9047.67445192044,65.5956397764232,0.029,0.7051364297240126
275,275,2024-01-03 20:45:00,0.5286803755086907,9.182133598538678,0.5958712955830947,1.0,0.0,1.0,-267.8017343308814,0.0,9.125070387588831,25.534849831002294,5.7,1.631875379030052,678.2823438026938,2255.7393342903974,8936.11603657611,8936.116036576112,0.0,8936.11603657611,64.7868412651768,0.029,0.5958712955830947
276,276,2024-01-03 21:00:00,0.5356226107396506,9.145131484757663,0.6024624133024252,1.0,0.0,1.0,-251.82387237181703,0.0,9.087154821306948,25.529944567265673,5.675000000000001,1.8670121279910066,692.2865819390116,2302.3127282457185,8950.075649304812,8950.07564930481,0.0,8950.075649304812,353.5279881475401,0.158,0.6024624133024252
277,277,2024-01-03 21:15:00,0.5429649233928688,9.105996958316009,0.6581400567089298,1.0,0.0,1.0,-214.5732781208356,0.0,9.05495472529435,25.52524667354108,5.65,2.10009345553249,753.1112860527036,2504.595271524984,9010.851479731677,9010.851479731675,0.0,9010.851479731677,65.32867322805465,0.029,0.6581400567089298
278,278,2024-01-03 21:30:00,0.5495391069316196,9.070956560054467,0.7317715069884387,1.0,0.0,1.0,-171.62822873729993,0.0,9.029343048918896,25.521148605442395,5.624999999999999,2.3311379495179394,828.9975295782799,2756.9674378008867,9086.691053812656,9086.691053812656,0.0,9086.691053812656,65.87851014014176,0.029,0.7317715069884387
279,279,2024-01-03 21:45:00,0.5549585798787541,9.04207076924624,0.8116492985568321,1.0,0.0,1.0,-128.0192097824871,0.0,9.010421165295918,25.51781509321941,5.6,2.5601717519781895,909.6000910184138,3025.0244939019335,9167.253134876019,9167.25313487602,0.0,9167.253134876019,66.46258522785114,0.029,0.8116492985568321
280,280,2024-01-03 22:00:00,0.559132383909629,9.019824393761677,0.8191355296569993,1.0,0.0,1.0,-122.90069493148404,0.0,8.992285146335396,25.515030631533577,5.2749999999999995,2.4479672383678377,911.0800939645962,3029.9464867727092,9168.700505444975,9168.700505444975,0.0,9168.700505444975,190.25053548798323,0.083,0.8191355296569993
281,281,2024-01-03 22:15:00,0.5626082852784396,9.001297839465916,0.7949430470997113,1.0,0.0,1.0,-132.27158463051015,0.0,8.972712656079365,25.512412081374837,4.949999999999999,2.3297619178742783,881.9082086502432,2932.9305910174508,9139.501508011745,9139.501508011745,0.0,9139.501508011745,66.26138593308515,0.029,0.7949430470997113
282,282,2024-01-03 22:30:00,0.5661464908919767,8.982439203545765,0.757734107816434,1.0,0.0,1.0,-146.59851096974484,0.0,8.95094366906979,25.509694141487532,4.625,2.20570275568031,841.3954593481164,2798.198789466035,9098.963191086832,9098.963191086832,0.0,9098.963191086832,65.96748313537954,0.029,0.757734107816434
283,283,2024-01-03 22:45:00,0.5700259351830038,8.96176176547459,0.7143660644727501,1.0,0.0,1.0,-162.81157617224946,0.0,8.926689046158177,25.506747385861388,4.3,2.075914105983538,795.7377160593487,2646.356465406711,9053.278749019373,9053.278749019373,0.0,9053.278749019373,65.63627093039045,0.029,0.7143660644727501
284,284,2024-01-03 23:00:00,0.5743447693814938,8.938742379196638,0.6174220406002083,1.0,0.0,1.0,-205.10791153354526,0.0,8.8959485322318,25.50338109228723,4.1499999999999995,1.709464736090139,692.931947460134,2304.4589972799804,8950.443852177677,8950.443852177677,0.0,8950.443852177677,185.72170993268682,0.083,0.6174220406002083
285,285,2024-01-03 23:15:00,0.579507499359113,8.911225028415927,0.49842758870227255,1.0,0.0,1.0,-255.50971447661595,0.0,8.857479467960282,25.499301174517868,4.0,1.3449849406491288,569.4868076706873,1893.9219104838178,8826.965113168968,8826.965113168968,0.0,8826.965113168968,63.99549707047502,0.029,0.49842758870227255
286,286,2024-01-03 23:30:00,0.5860043777057912,8.876596666828133,0.37153013297400406,1.0,0.0,1.0,-307.02487780145964,0.0,8.811111715104598,25.494345054426073,3.8500000000000005,0.982525330824092,439.7603501069188,1462.495269795866,8697.197445112317,8697.197445112317,0.0,8697.197445112317,63.0546814770643,0.029,0.37153013297400406
287,287,2024-01-03 23:45:00,0.5939673232747054,8.83415416694582,0.24194765348668965,1.0,0.0,1.0,-357.45428915558193,0.0,8.75701248045324,25.488460724588947,3.7,0.6221440412475834,308.380293889191,1025.5693151998541,8565.766933736812,8565.766933736813,0.0,8565.766933736812,62.10181026959189,0.029,0.24194765348668965
288,288,2024-01-04 00:00:00,0.6033964180128237,8.78389709199165,0.3111475647180413,1.0,0.0,1.0,-306.1655738493592,0.0,8.710782129565608,25.482281212302095,3.7250000000000005,1.1919138952677055,391.2100794336393,1301.033370855416,8648.536519265284,8648.536519265283,0.0,8648.536519265284,62.70188976467332,0.029,0.3111475647180413
289,289,2024-01-04 00:15:00,0.6128036960450506,8.73375630007988,0.4661014829237466,1.0,0.0,1.0,-218.78607070589695,0.0,8.677954712517002,25.476869619064235,3.75,1.7555400683618105,555.3356022153027,1846.8597525712696,8812.598903138716,8812.598903138718,0.0,8812.598903138716,63.89134204775569,0.029,0.4661014829237466
290,290,2024-01-04 00:30:00,0.6202123272174488,8.694268295930998,0.6523656088353422,1.0,0.0,1.0,-122.20901395010837,0.0,8.659939629235728,25.472897390210054,3.7749999999999995,2.313034655783528,745.8504166193349,2480.4480577110844,9003.0588809062,9003.0588809062,0.0,9003.0588809062,65.27217688656995,0.029,0.6523656088353422
291,291,2024-01-04 00:45:00,0.6249733162985969,8.668892224128479,0.8488188840986618,1.0,0.0,1.0,-25.305631173183116,0.0,8.656785964083921,25.470639647829085,3.8,2.8644317060010014,944.438856372799,3140.88652994936,9201.607576735292,9201.607576735292,0.0,9201.607576735292,66.71165493133087,0.029,0.8488188840986618
292,292,2024-01-04 01:00:00,0.6269506232912022,8.658353177857892,0.89548825134796,1.0,0.0,1.0,-7.912091096130943,0.0,8.656299737364433,25.46967728560337,3.6499999999999995,2.7203385014704566,980.1184506059557,3259.54488052949,9237.265263251775,9237.265263251775,0.0,9237.265263251775,66.97017315857536,0.029,0.89548825134796
293,293,2024-01-04 01:15:00,0.6272905501474908,8.656541367713874,0.8796535586484455,1.0,0.0,1.0,-19.121587385793966,0.0,8.654094451945221,25.46919819431445,3.5,2.5762346782143872,955.8615253479693,3178.8744916666196,9212.999678781474,9212.999678781474,0.0,9212.999678781474,66.79424767116569,0.029,0.8796535586484455
294,294,2024-01-04 01:30:00,0.6275440209288703,8.655190368449121,0.840920794117095,1.0,0.0,1.0,-38.90964012482346,0.0,8.6488546382832,25.46867075828044,3.3500000000000005,2.4321187986058628,912.3636296184544,3034.2150953953947,9169.49781447449,9169.49781447449,0.0,9169.49781447449,66.47885915494005,0.029,0.840920794117095
295,295,2024-01-04 01:45:00,0.6282441719546742,8.651458563481587,0.7937012468637886,1.0,0.0,1.0,-60.92863089135498,0.0,8.640238314156253,25.467856188189526,3.2,2.287992607965598,862.5618032762886,2868.590942524623,9119.691332848435,9119.691332848435,0.0,9119.691332848435,66.11776216315116,0.029,0.7937012468637886
296,296,2024-01-04 02:00:00,0.6295459294359751,8.644520196106253,0.7065014005267626,1.0,0.0,1.0,-101.75032992755987,0.0,8.625362159659252,25.466568278325393,3.2,1.9740418510622602,770.774933688526,2563.3386327862945,9027.896722824957,9027.896722824955,0.0,9027.896722824957,65.45225124048093,0.029,0.7065014005267626
297,297,2024-01-04 02:15:00,0.6317533088008611,8.63275486409141,0.602150387950932,1.0,0.0,1.0,-148.5713208641426,0.0,8.603306500915236,25.464575479020297,3.2,1.6577795027793536,662.9811530778826,2204.852711492684,8920.09018256639,8920.09018256639,0.0,8920.09018256639,64.67065382360633,0.029,0.602150387950932
298,298,2024-01-04 02:30:00,0.6352219400074501,8.61426705976029,0.49080213683088086,1.0,0.0,1.0,-196.42718004729284,0.0,8.573913076681288,25.4617519986886,3.2,1.339195642445462,549.3537701013503,1826.9661874300702,8806.442582459584,8806.442582459584,0.0,8806.442582459584,63.846708722831984,0.029,0.49080213683088086
299,299,2024-01-04 02:45:00,0.6400525069585331,8.588520137911019,0.37617230346159486,1.0,0.0,1.0,-243.7591001436689,0.0,8.537262736559814,25.45805490967165,3.2,1.0182808609034446,433.1531325771299,1440.5218827420324,8690.213013622631,8690.213013622633,0.0,8690.213013622631,63.00404434876408,0.029,0.37617230346159486
300,300,2024-01-04 03:00:00,0.6462521347017439,8.555476122039705,0.34870300261908166,1.0,0.0,1.0,-245.37040749361486,0.0,8.500367231814337,25.45372757597357,2.95,1.1095505901916036,411.3143286273407,1367.8933534378318,8668.33614473286,8668.336144732859,0.0,8668.33614473286,62.84543704931324,0.029,0.34870300261908166
301,301,2024-01-04 03:15:00,0.653151509941129,8.518702452013782,0.35682153094494184,1.0,0.0,1.0,-231.2903978468879,0.0,8.465632765794386,25.4492663161811,2.7,1.1912075007384593,422.9894978801086,1406.7210462984722,8679.966760394367,8679.966760394367,0.0,8679.966760394367,62.929759012859165,0.029,0.35682153094494184
302,302,2024-01-04 03:30:00,0.659869782737548,8.482894058008869,0.37637678659878504,1.0,0.0,1.0,-213.5732768495626,0.0,8.43361688468292,25.44497123137247,2.45,1.2635367479931043,443.54423345909146,1475.0791953422831,8700.475728424937,8700.475728424937,0.0,8700.475728424937,63.0784490310808,0.029,0.37637678659878504
303,303,2024-01-04 03:45:00,0.6661299856816272,8.449527176316927,0.3982575204000181,1.0,0.0,1.0,-196.0983625834521,0.0,8.404282237072644,25.44095826782748,2.2,1.3268181603783702,464.9420782586483,1546.241242569982,8721.82962262011,8721.829622620111,0.0,8721.82962262011,63.23326476399579,0.029,0.3982575204000181
304,304,2024-01-04 04:00:00,0.671883660436298,8.418860089874531,0.38072121640663026,1.0,0.0,1.0,-199.3382600361444,0.0,8.374452196799137,25.43713374683492,1.975,1.2041049799579182,443.2820296514771,1474.2071935161403,8700.128604125151,8700.128604125151,0.0,8700.128604125151,63.07593237990735,0.029,0.38072121640663026
305,305,2024-01-04 04:15:00,0.6774341022350269,8.389276235087307,0.34579223292545236,1.0,0.0,1.0,-210.2541947087143,0.0,8.34294977121459,25.433278758254662,1.75,1.0792262886779542,404.91868581234377,1346.6235928467217,8661.726257949813,8661.726257949815,0.0,8661.726257949813,62.797515370136146,0.029,0.34579223292545236
306,306,2024-01-04 04:30:00,0.6831885738299767,8.358604901486224,0.3037788379091727,1.0,0.0,1.0,-223.59999170305898,0.0,8.309402500392357,25.429248456372722,1.5250000000000001,0.9522078258843176,360.50593137595854,1198.9216836909127,8617.274184620805,8617.274184620805,0.0,8617.274184620805,62.47523783850084,0.029,0.3037788379091727
307,307,2024-01-04 04:45:00,0.6892919668617021,8.326073816627128,0.25856483889297727,1.0,0.0,1.0,-237.66245233123595,0.0,8.273700650114383,25.42497165108047,1.3,0.8230847530000314,313.5288494962741,1042.6916824614987,8570.256017746779,8570.256017746779,0.0,8570.256017746779,62.134356128664145,0.029,0.25856483889297727
308,308,2024-01-04 05:00:00,0.695789364961116,8.291442684757252,0.21904456440372738,1.0,0.0,1.0,-248.15794025405177,0.0,8.2363913243376,25.420506036504193,1.5750000000000002,0.7263413922904479,273.11585132851616,908.2916196903889,8529.79950236402,8529.799502364021,0.0,8529.79950236402,61.84104639213915,0.029,0.21904456440372738
309,309,2024-01-04 05:15:00,0.7026393632081864,8.254932194100366,0.1793434933405168,1.0,0.0,1.0,-258.4624891218045,0.0,8.197503927666286,25.415858927065464,1.85,0.617071055176338,232.30405885239222,772.5653009494883,8488.942283375978,8488.942283375978,0.0,8488.942283375978,61.54483155447584,0.029,0.1793434933405168
310,310,2024-01-04 05:30:00,0.7097881763691701,8.216829019952323,0.13664033677380238,1.0,0.0,1.0,-269.93193286460047,0.0,8.156859975957579,25.41103141201113,2.125,0.4948309711279299,188.2011354445123,625.8937857651116,8444.791884368096,8444.791884368098,0.0,8444.791884368096,61.2247411616687,0.029,0.13664033677380238
311,311,2024-01-04 05:45:00,0.717249908351359,8.177057988487256,0.08975013857491716,1.0,0.0,1.0,-283.0231238391171,0.0,8.11421095881534,25.406007664367777,2.4,0.35914216492696055,139.73748690455002,464.71996295568465,8396.278693246066,8396.278693246064,0.0,8396.278693246066,60.87302052603398,0.029,0.08975013857491716
312,312,2024-01-04 06:00:00,0.7250646549977997,8.135405388861727,0.1584353619600854,1.0,0.0,1.0,-239.33658977809762,0.0,8.078262462214925,25.401099491799275,2.5749999999999997,0.7969088527678899,212.0054385311344,705.0589052591899,8468.494851010872,8468.494851010873,0.0,8468.494851010872,61.396587669828826,0.029,0.1584353619600854
313,313,2024-01-04 06:15:00,0.7324339458511454,8.096127068613395,0.2914199707886471,1.0,0.0,1.0,-165.32673905711744,0.0,8.05366315783391,25.396967948054662,2.75,1.2373926510599573,352.6281773791933,1172.722918945334,8609.06699515311,8609.06699515311,0.0,8609.06699515311,62.415735714860055,0.029,0.2914199707886471
314,314,2024-01-04 06:30:00,0.7381073577958465,8.065887782948138,0.4425602806510728,1.0,0.0,1.0,-87.69668070493209,0.0,8.040967281086864,25.394066501759593,2.9250000000000003,1.6804933358521654,506.67298361396917,1685.024222144237,8763.069441905272,8763.069441905272,0.0,8763.069441905272,63.532253453813226,0.029,0.4425602806510728
315,315,2024-01-04 06:45:00,0.7415991561934795,8.047276497488754,0.601662618759722,1.0,0.0,1.0,-10.003767085500394,0.0,8.04018378500383,25.392565814572816,3.1,2.1261147351226364,666.789267840219,2217.517222573328,8923.156207941074,8923.156207941074,0.0,8923.156207941074,64.69288250757279,0.029,0.601662618759722
316,316,2024-01-04 07:00:00,0.742856821123557,8.040573143411441,0.6517440934815453,1.0,0.0,1.0,9.647560826198044,0.0,8.04241320376249,25.3921604443859,3.2750000000000004,2.060785937970582,708.5005760884907,2356.235028749494,8964.852538372406,8964.852538372406,1.26,8963.592538372406,64.98604590319995,0.029,0.6517440934815453
317,317,2024-01-04 07:15:00,0.7427194570305403,8.04130529402722,0.6544355632307112,1.0,0.0,1.0,7.428286358836193,0.0,8.044302250564892,25.39223882317468,3.45,1.990260373131823,704.864046942888,2344.1411538182374,8961.212249560507,8961.212249560507,0.0,8961.212249560507,64.96878880931368,0.029,0.6544355632307112
318,318,2024-01-04 07:30:00,0.742333304186398,8.043363488686499,0.6382687761449561,1.0,0.0,1.0,-2.20101896511629,0.0,8.044714851071694,25.392416445123462,3.6249999999999996,1.9144233979683312,685.1803502825258,2278.6797877562963,8941.529558036305,8941.529558036305,0.0,8941.529558036305,64.82608929576321,0.029,0.6382687761449561
319,319,2024-01-04 07:45:00,0.7421182346651671,8.04450980923466,0.6137889874676632,1.0,0.0,1.0,-14.57943651048786,0.0,8.043229576752102,25.392547154653037,3.8,1.8331465286053508,658.8651123448591,2191.164142023267,8915.21596745685,8915.21596745685,0.0,8915.21596745685,64.63531576406217,0.029,0.6137889874676632
320,320,2024-01-04 08:00:00,0.742219946739251,8.043967683879792,0.5531906261205233,1.0,0.0,1.0,-44.19591622675488,0.0,8.037203563212692,25.392457910912327,3.5999999999999996,1.5996736827822093,594.6594498403527,1977.6376663323133,8851.010689467868,8851.010689467868,51.66,8799.350689467869,347.5743522339808,0.158,0.5531906261205233
321,321,2024-01-04 08:15:00,0.7429271686935086,8.040198190863599,0.4776251648167955,1.0,0.0,1.0,-79.21714829138654,0.0,8.025808363425652,25.39201504807089,3.4,1.3670811601503796,516.5877984083826,1717.9975671359043,8772.935972796022,8772.93597279602,0.0,8772.935972796022,63.603785802771164,0.029,0.4776251648167955
322,322,2024-01-04 08:30:00,0.7445645012403327,8.031471208389027,0.3965966546070973,1.0,0.0,1.0,-115.02913904559152,0.0,8.008923013453465,25.39112297154432,3.2,1.135362970516453,434.11976831127055,1443.7365886345776,8690.459761088763,8690.459761088765,0.0,8690.459761088763,63.005833267893536,0.029,0.3965966546070973
323,323,2024-01-04 08:45:00,0.7472206024799541,8.017314188781844,0.31363304237952194,1.0,0.0,1.0,-150.172846411747,0.0,7.986650284090971,25.389726403571963,3.0,0.9045162356507322,350.3211280299774,1165.0504474285324,8606.646898828518,8606.646898828518,0.0,8606.646898828518,62.39819001650676,0.029,0.31363304237952194
324,324,2024-01-04 09:00:00,0.7508970510573755,7.997718717864188,0.35603352956202095,1.0,0.0,1.0,-120.91675648832037,0.0,7.968864102707391,25.3882133836811,3.15,1.2591946815896486,401.8545132653297,1336.4331837869756,8658.159715183547,8658.159715183549,126.72,8531.439715183547,336.9918687497501,0.158,0.35603352956202095
325,325,2024-01-04 09:15:00,0.7546523552858013,7.977702946326679,0.4533623330149413,1.0,0.0,1.0,-68.29826806245765,0.0,7.959146005509495,25.387213544385247,3.3,1.6158500024404756,505.7025385641718,1681.7968477468398,8761.985330885307,8761.985330885307,0.0,8761.985330885307,63.52439364891848,0.029,0.4533623330149413
326,326,2024-01-04 09:30:00,0.7572278772307955,7.96397541435986,0.5720357946470856,1.0,0.0,1.0,-9.046404179772846,0.0,7.958512553273962,25.387116224539025,3.45,1.9744314290130207,627.7956577609182,2087.837568008344,8884.061046566017,8884.061046566017,0.0,8884.061046566017,64.40944258760364,0.029,0.5720357946470856
327,327,2024-01-04 09:45:00,0.7581937434535907,7.958827347392361,0.6991439321236916,1.0,0.0,1.0,51.33427600799287,0.0,7.967136420004853,25.388072948983574,3.6,2.3348856024249605,756.843374913677,2517.0069459842766,9013.100639190108,9013.100639190108,0.0,9013.100639190108,65.3449796341283,0.029,0.6991439321236916
328,328,2024-01-04 10:00:00,0.7574388763556296,7.962850789024494,1.0,1.0,0.0,1.0,247.05641973682765,0.0,8.00576732285548,25.391172971054885,5.725,3.895010555981304,1180.34911640331,3925.444845193222,9436.609304767113,9436.609304767113,316.08,9120.529304767113,360.26090753830096,0.158,1.0
329,329,2024-01-04 10:15:00,0.7529888003948811,7.986569693895284,1.0,1.0,0.0,1.0,478.5711670853643,0.0,8.079892679262672,25.397676009844577,7.85,5.363995899390802,1695.2536821055066,5637.844545513338,9951.539433110054,9951.539433110058,0.0,9951.539433110054,72.14866089004789,0.029,1.0
330,330,2024-01-04 10:30:00,0.7423909793026214,8.043056080317028,1.0,1.0,0.0,1.0,553.1980171621847,0.0,8.165459139773837,25.40731330837833,9.975,6.734147175407706,1892.1027360951796,6292.498404720273,10144.812373165923,10144.812373165923,0.0,10144.812373165923,73.54988970545296,0.029,1.0
331,331,2024-01-04 10:45:00,0.7274039616416449,8.122936884450032,1.0,1.0,0.0,1.0,535.9445616619427,0.0,8.248379627171243,25.418403878883097,12.1,7.996852660525658,1898.0819170337313,6312.383152942253,10113.096018152248,10113.09601815225,0.0,10113.096018152248,73.3199461316038,0.029,1.0
332,332,2024-01-04 11:00:00,0.7115999457511519,8.20717228914636,1.0,1.0,0.0,1.0,519.0805520184595,0.0,8.328713784559138,25.42947253293126,12.149999999999999,7.6305184322666,1903.5658744836198,6330.620954117993,10156.575331360116,10156.575331360118,524.94,9631.635331360116,199.85643312572242,0.083,1.0
333,333,2024-01-04 11:15:00,0.696286730936235,8.288791724109867,1.0,1.0,0.0,1.0,502.69577049275136,0.0,8.40653497085251,25.440218584436096,12.2,7.257701814845833,1908.7767845705928,6347.950691443508,10161.877449799122,10161.877449799122,0.0,10161.877449799122,73.67361151104363,0.029,1.0
334,334,2024-01-04 11:30:00,0.6814518326100779,8.367861732188285,1.0,1.0,0.0,1.0,486.80625007074156,0.0,8.4819190025588,25.45056911237907,12.250000000000002,6.878238911233588,1913.7858832991506,6364.609271951448,10166.97057480546,10166.970574805464,0.0,10166.97057480546,73.7105366673396,0.029,1.0
335,335,2024-01-04 11:45:00,0.6670812554233051,8.444456908593784,1.0,1.0,0.0,1.0,471.40135924662974,0.0,8.554940075390487,25.460513256296235,12.3,6.4919731233323645,1918.6086018525655,6380.648014576179,10171.87266185552,10171.872661855521,0.0,10171.87266185552,73.74607679845252,0.029,1.0
336,336,2024-01-04 12:00:00,0.6531609278615413,8.518652254497985,1.0,1.0,0.0,1.0,456.5878201896463,0.0,8.62568876211935,25.470169825600042,13.225000000000001,7.0186959841429095,1923.5106769524114,6396.9506704294545,10176.88780094876,10176.887800948762,529.14,9647.74780094876,69.94617155687851,0.029,1.0
337,337,2024-01-04 12:15:00,0.6396753838464694,8.590530204098318,1.0,1.0,0.0,1.0,442.29054292521477,0.0,8.6942441369985,25.47950763684605,14.15,7.526867772090585,1928.376945841283,6413.13424684738,10181.877640833258,10181.87764083326,0.0,10181.877640833258,73.81861289604112,0.029,1.0
338,338,2024-01-04 12:30:00,0.6266087156019609,8.660175545841549,1.0,1.0,0.0,1.0,428.43597142712656,0.0,8.76067400296194,25.488527323798078,15.075,8.01584489845138,1933.0898238049176,6428.807696550759,10186.71375210386,10186.71375210386,0.0,10186.71375210386,73.853674702753,0.029,1.0
339,339,2024-01-04 12:45:00,0.6139471512293093,8.727661683947781,1.0,1.0,0.0,1.0,415.0075459170721,0.0,8.825043632184098,25.49723721430117,16.0,8.484917794462028,1937.6479708279999,6443.966563098575,10191.394022445722,10191.394022445724,0.0,10191.394022445722,73.88760666273149,0.029,1.0
340,340,2024-01-04 13:00:00,0.6016782085823169,8.79305514825625,1.0,1.0,0.0,1.0,401.9293501716304,0.0,8.887406663667596,25.505574505551674,16.25,8.441517593472895,1941.9217757447313,6458.179803271844,10195.761719494023,10195.761719494023,351.6,9844.161719494023,204.26635567950098,0.083,1.0
341,341,2024-01-04 13:15:00,0.5897907394226362,8.85641535887735,1.0,1.0,0.0,1.0,389.2354084524903,0.0,8.94782195846434,25.5135950085237,16.5,8.39162196756453,1946.011030889408,6471.779292867992,10199.934235869874,10199.934235869876,0.0,10199.934235869874,73.9495232100566,0.029,1.0
342,342,2024-01-04 13:30:00,0.5782741872853391,8.917798581769143,1.0,1.0,0.0,1.0,376.931118313665,0.0,9.006349215420245,25.521313844813978,16.75,8.335054170901541,1949.956899168537,6484.901925893141,10203.958669318774,10203.958669318776,0.0,10203.958669318774,73.97870035256112,0.029,1.0
343,343,2024-01-04 13:45:00,0.5671174297487617,8.9772640994391,1.0,1.0,0.0,1.0,365.00735883663754,0.0,9.063046741965216,25.528752692195898,17.0,8.271629336321983,1953.7698825220682,6497.582628273412,10207.846779562498,10207.846779562498,0.0,10207.846779562498,74.00688915182812,0.029,1.0
344,344,2024-01-04 14:00:00,0.5563093976014428,9.03487091078431,1.0,1.0,0.0,1.0,353.45186368954165,0.0,9.117970971408319,25.535904147866848,17.025,8.222804197133922,1957.453046534059,6509.831595112076,10211.602877600006,10211.60287760001,238.74,9972.862877600006,206.93690471020014,0.083,1.0
345,345,2024-01-04 14:15:00,0.5458393282437225,9.090676380460959,1.0,1.0,0.0,1.0,342.25580737208077,0.0,9.171176989107412,25.542781204560708,17.05,8.173743961780241,1961.0158766545328,6521.68037183106,10215.236072684913,10215.236072684913,0.0,10215.236072684913,74.06046152696563,0.029,1.0
346,346,2024-01-04 14:30:00,0.5356967610330433,9.14473626369388,1.0,1.0,0.0,1.0,331.4079088641359,0.0,9.222718156005492,25.549388373617692,17.075000000000003,8.124450410303798,1964.4619180422549,6533.140748438089,10218.75006407994,10218.750064079944,0.0,10218.75006407994,74.08593796457957,0.029,1.0
347,347,2024-01-04 14:45:00,0.5258715237567638,9.197104778376449,1.0,1.0,0.0,1.0,320.8970662006339,0.0,9.272646135544573,25.555728044325377,17.1,8.074912014931543,1967.7942322782962,6544.222906723845,10222.147967621991,10222.147967621993,0.0,10222.147967621991,74.11057276525945,0.029,1.0
348,348,2024-01-04 15:00:00,0.5163537651921107,9.24783443152605,1.0,1.0,0.0,1.0,310.7453660496236,0.0,9.321015983607497,25.561831503771465,17.325000000000003,8.298807719417063,1971.0860512113106,6555.170391228501,10225.514567401704,10225.514567401706,124.08,10101.434567401704,209.60476727358537,0.083,1.0
349,349,2024-01-04 15:15:00,0.5071334722036167,9.296978593154723,1.0,1.0,0.0,1.0,300.918960438053,0.0,9.367877570111332,25.567696973113314,17.55,8.523737038118135,1974.292596411879,6565.834283930691,10228.798443565443,10228.798443565443,0.0,10228.798443565443,74.15878871584947,0.029,1.0
350,350,2024-01-04 15:30:00,0.49820080481296924,9.344589710346874,1.0,1.0,0.0,1.0,291.4007433460495,0.0,9.413278144842918,25.573325230554346,17.775,8.749719852000672,1977.4023108012773,6576.176149867003,10231.985006113662,10231.985006113662,0.0,10231.985006113662,74.18189129432406,0.029,1.0
351,351,2024-01-04 15:45:00,0.48954665385276525,9.390716334964761,1.0,1.0,0.0,1.0,282.17930450546686,0.0,9.457263210990146,25.578715148936514,18.0,8.97675346400839,1980.4145108527766,6586.193715857038,10235.072811497075,10235.072811497075,0.0,10235.072811497075,74.2042778833538,0.029,1.0
352,352,2024-01-04 16:00:00,0.48116231929262837,9.43540483817029,1.0,1.0,0.0,1.0,273.2629582807685,0.0,9.499879550280342,25.583852239606877,18.0,9.408319183760742,1983.3698475498365,6596.02217342274,10206.31743978757,10206.317439787568,42.12,10164.19743978757,210.90709687559206,0.083,1.0
353,353,2024-01-04 16:15:00,0.4730391432790716,9.478701366322548,0.8383591861891625,1.0,0.0,1.0,264.6548493162873,0.0,9.541174430125356,25.58876261716849,18.0,9.833805901306361,1986.2985547878893,6605.7620703489365,10169.802804355544,10169.802804355548,0.0,10169.802804355544,73.7310703315777,0.029,0.8383591861891625
354,354,2024-01-04 16:30:00,0.4651683029128997,9.520652945474245,0.567441624653652,1.0,0.0,1.0,256.3143963255536,0.0,9.581188895866287,25.593456755722197,18.0,10.253345766955222,1989.137509187953,6615.20347947154,10139.482226416752,10139.482226416752,0.0,10139.482226416752,73.51124614152145,0.029,0.567441624653652
355,355,2024-01-04 16:45:00,0.45754151725604564,9.561303713025277,0.305036325271491,1.0,0.0,1.0,248.23151960567102,0.0,9.619962449847655,25.597909982699637,18.0,10.667071609830508,1991.885743231289,6624.343183148086,10111.483199117907,10111.483199117909,0.0,10111.483199117907,73.30825319360483,0.029,0.305036325271491
356,356,2024-01-04 17:00:00,0.45015123112316685,9.60069393811352,1.0,1.0,0.0,1.0,240.17021365123892,0.0,9.657498389956036,25.602028493863713,17.175,9.934733535935615,1994.0579406965994,6631.567182577108,10249.098340204171,10249.098340204171,0.0,10249.098340204171,404.83938443806477,0.158,1.0
357,357,2024-01-04 17:15:00,0.44299345020139125,9.638844910426585,-0.20300505095500296,1.0,1.0,1.0,412.4925678609177,-1246.8647327993478,9.530184725632143,25.59945587176914,16.35,9.207380303567025,2333.0534382516657,7758.952385758435,10625.58878090659,10625.58878090659,0.0,10625.58878090659,77.03551866157278,0.029,-0.20300505095500296
358,358,2024-01-04 17:30:00,0.4516594078400166,9.592655356212711,0.10011077049463044,1.0,1.0,1.0,427.7877944670061,-1194.1042648552395,9.413322644857862,25.588032192038202,15.524999999999999,8.484819738398453,2304.0725795625885,7662.571780419431,10596.528722147485,10596.528722147485,0.0,10596.528722147485,76.82483323556927,0.029,0.10011077049463044
359,359,2024-01-04 17:45:00,0.47454692902711476,9.470664868285478,0.8968470463215953,1.0,0.0,1.0,278.33644017160265,0.0,9.456718854753072,25.580112433701494,14.7,7.766849288644738,1972.2119389894328,6558.9147159486,10227.003397211274,10227.003397211276,0.0,10227.003397211274,74.14577462978174,0.029,0.8968470463215953
