step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
360,360,2024-01-04 18:00:00,0.4812095470975201,9.435153113970218,1.0,1.0,0.0,1.0,273.1785325977186,0.0,9.499322318639017,25.580458887790346,14.274999999999999,7.501325362217762,1982.9164113570891,6594.514196892146,10237.6012054453,10237.601205445302,0.0,10237.6012054453,404.3852476150894,0.158,1.0
361,361,2024-01-04 18:15:00,0.4731424890977976,9.478150533108739,0.8449636021855571,1.0,0.0,1.0,264.17662017786114,0.0,9.540543704983271,25.583812521642546,13.85,7.23329699540071,1984.9957283459178,6601.429307042091,10239.67208393813,10239.67208393813,0.0,10239.67208393813,74.23762260855145,0.029,0.8449636021855571
362,362,2024-01-04 18:30:00,0.46527978556959515,9.520058742914058,0.5742277279222975,1.0,0.0,1.0,255.6280686423465,0.0,9.580452687475187,25.58786918716188,13.425,6.9627787105031596,1987.3524179154472,6609.266865264373,10242.052024516159,10242.052024516159,0.0,10242.052024516159,74.25487717774216,0.029,0.5742277279222975
363,363,2024-01-04 18:45:00,0.4576698077830957,9.5606199245161,0.3122221604377543,1.0,0.0,1.0,247.38983898185708,0.0,9.619096899914917,25.592034230006032,13.0,6.689801922238614,1989.7152622680792,6617.124892228713,10244.44555423786,10244.445554237862,0.0,10244.44555423786,74.27223026822449,0.029,0.3122221604377543
364,364,2024-01-04 19:00:00,0.45030156389556214,9.599892664436654,1.0,1.0,0.0,1.0,239.41182222436245,0.0,9.656516265723619,25.59614111845075,12.5,6.330695673507222,1992.0009150353685,6624.726205898179,10246.760277845264,10246.760277845266,0.0,10246.760277845264,486.72111319765,0.19,1.0
365,365,2024-01-04 19:15:00,0.44316684469604983,9.637920717770054,-0.1944794433063778,1.0,1.0,1.0,411.7638138661562,-1246.4333001717052,9.529156823518022,25.593720112425995,12.0,5.969814289843944,2331.018639480104,7752.185328251608,10623.310519108394,10623.310519108394,0.0,10623.310519108394,77.01900126353586,0.029,-0.1944794433063778
366,366,2024-01-04 19:30:00,0.4518480456723399,9.591649916566428,0.10889189475579163,1.0,1.0,1.0,380.3696910441206,-1208.7320011088482,9.402776406095679,25.55757872541136,11.5,5.607151543934316,2337.9513837272657,7775.2413078680365,10630.208389876081,10630.208389876081,0.0,10630.208389876081,77.0690108266016,0.029,0.10889189475579163
367,367,2024-01-04 19:45:00,0.47564130018297585,9.464831870024739,0.9367905190402386,1.0,0.0,1.0,277.98522671678575,0.0,9.446117708043882,25.564174945576834,11.0,5.242703859467473,1966.1754729872432,6538.839456839089,10220.517979394519,10220.51797939452,0.0,10220.517979394519,74.09875535061026,0.029,0.9367905190402386
368,368,2024-01-04 20:00:00,0.48319338579705057,9.42457925370172,1.0,1.0,0.0,1.0,274.1567887918607,0.0,9.488870837426097,25.571872981353504,11.05,5.38747362599053,1979.6982334573324,6583.811617738268,10234.12077360596,10234.12077360596,0.0,10234.12077360596,486.1207367462831,0.19,1.0
369,369,2024-01-04 20:15:00,0.47511732165250803,9.467624675592132,0.9152398310695792,1.0,0.0,1.0,265.56869732382154,0.0,9.530305692436652,25.577405382861286,11.1,5.532268408021656,1982.7384594779273,6593.922388691469,10237.245208522083,10237.245208522085,0.0,10237.245208522083,74.2200277617851,0.029,0.9152398310695792
370,370,2024-01-04 20:30:00,0.4672205164932887,9.509714647090771,0.6431126406740306,1.0,0.0,1.0,257.1629359849771,0.0,9.570450145173039,25.58232356498022,11.149999999999999,5.677075976336006,1985.507871372439,6603.132522790314,10240.083300712035,10240.083300712038,0.0,10240.083300712035,74.24060393016225,0.029,0.6431126406740306
371,371,2024-01-04 20:45:00,0.45956841177109503,9.550500365260064,0.37947726897765116,1.0,0.0,1.0,249.00010452391192,0.0,9.609341433406552,25.5870032549732,11.2,5.821904499022973,1988.1502007762685,6611.920023194577,10242.788260678488,10242.788260678488,0.0,10242.788260678488,74.26021488991904,0.029,0.37947726897765116
372,372,2024-01-04 21:00:00,0.45215489425847843,9.59001441360231,1.0,1.0,0.0,1.0,241.04973394872633,0.0,9.647012139425076,25.591497749091488,10.95,5.645473005751026,1990.6189303523,6620.130188859746,10245.303793531884,10245.303793531886,0.0,10245.303793531884,404.68949984450944,0.158,1.0
373,373,2024-01-04 21:15:00,0.4449734168952203,9.628291687948476,-0.1305162143043411,1.0,1.0,1.0,351.14531526935565,-1240.5016785328598,9.511263719596585,25.58907279221697,10.7,5.468375060300923,2196.7485705768263,7305.648161818879,10492.604150556563,10492.604150556563,0.0,10492.604150556563,76.07138009153509,0.029,-0.1305162143043411
374,374,2024-01-04 21:30:00,0.4544328066588704,9.57787314050822,0.1997539051933167,1.0,1.0,1.0,365.710078775169,-1184.1955442269787,9.386399875396592,25.577407946917596,10.45,5.290619598500652,2162.118024791885,7190.478594147279,10457.947650666769,10457.947650666769,0.0,10457.947650666769,75.82012046733408,0.029,0.1997539051933167
375,375,2024-01-04 21:45:00,0.4788614581419279,9.447668428103524,1.0,1.0,0.0,1.0,282.90823232701024,0.0,9.430497654292342,25.569470458782572,10.2,5.112206309095764,1968.5067833196651,6546.592612240125,10223.068489323465,10223.068489323468,0.0,10223.068489323465,74.11724654759513,0.029,1.0
376,376,2024-01-04 22:00:00,0.486194508679005,9.408583268740903,1.0,1.0,0.0,1.0,246.43728204551397,0.0,9.468999268317718,25.57000769534458,10.0,5.048508314894319,1912.5398547334557,6360.465399310552,10170.692192365956,10170.692192365957,0.0,10170.692192365956,211.0418629915936,0.083,1.0
377,377,2024-01-04 22:15:00,0.4784491751616879,9.449865896388204,1.0,1.0,0.0,1.0,220.9019360276766,0.0,9.503582617903808,25.573322360825536,9.8,4.982766421709542,1877.1722641764527,6242.8446681984415,10135.334410892727,10135.334410892727,0.0,10135.334410892727,73.48117447897228,0.029,1.0
378,378,2024-01-04 22:30:00,0.4715954170494704,9.486396427126323,1.0,1.0,0.0,1.0,200.034662102955,0.0,9.534963936094417,25.57704489005232,9.600000000000001,4.915018174349763,1849.8315351097838,6151.91858329094,10108.029938360147,10108.029938360147,0.0,10108.029938360147,73.28321705311107,0.029,1.0
379,379,2024-01-04 22:45:00,0.4654091942761167,9.519368994508298,1.0,1.0,0.0,1.0,180.8397804749203,0.0,9.563399817528028,25.580609582312718,9.4,4.84527812245343,1824.4646958216713,6067.5569930304355,10082.703334843098,10082.703334843098,0.0,10082.703334843098,73.09959917761246,0.029,1.0
380,380,2024-01-04 23:00:00,0.4597995102388436,9.549268610426964,1.0,1.0,0.0,1.0,175.9005702180983,0.0,9.591077213262855,25.58401515761794,9.600000000000001,4.892652561009758,1828.1395445583348,6079.778306055311,10086.416565155425,10086.416565155425,0.0,10086.416565155425,209.29314372697507,0.083,1.0
381,381,2024-01-04 23:15:00,0.4545360345937391,9.57732293561537,1.0,1.0,0.0,1.0,175.66576211929555,0.0,9.618717823702479,25.587350693723412,9.8,4.937561343802171,1841.505341881018,6124.228460228423,10099.818900109894,10099.818900109894,0.0,10099.818900109894,73.22368702579674,0.029,1.0
382,382,2024-01-04 23:30:00,0.4493467492314839,9.604981826596191,1.0,1.0,0.0,1.0,176.5411412994546,0.0,9.646491961162651,25.59068960003337,10.0,4.979977937434091,1857.2291636879409,6176.520612101931,10115.578319378352,10115.578319378352,0.0,10115.578319378352,73.33794281549305,0.029,1.0
383,383,2024-01-04 23:45:00,0.4441482911972508,9.632689607918653,1.0,1.0,0.0,1.0,177.42972753002923,0.0,9.674401649949019,25.594060853561775,10.2,5.0198550683832615,1873.0479099955483,6229.128450992708,10131.432476760203,10131.432476760205,0.0,10131.432476760203,73.45288545651148,0.029,1.0
384,384,2024-01-05 00:00:00,0.4389245901331498,9.660531934590312,1.0,1.0,0.0,1.0,159.4848749532811,0.0,9.699557578105189,25.597286306561653,9.774999999999999,4.894656410867898,1848.615902252978,6147.875796572096,10107.036004880092,10107.036004880094,0.0,10107.036004880092,73.27601103538068,0.029,1.0
385,385,2024-01-05 00:15:00,0.4339481531452545,9.687056343735794,1.0,1.0,0.0,1.0,134.42382584964096,0.0,9.720868044249102,25.600193890485606,9.35,4.759911597605777,1807.5673669350422,6011.362150628495,10066.02129652454,10066.02129652454,0.0,10066.02129652454,72.9786543998029,0.029,1.0
386,386,2024-01-05 00:30:00,0.42959140494150716,9.710277811661767,1.0,1.0,0.0,1.0,106.73684980727043,0.0,9.737930242629004,25.60265383419695,8.925,4.615887290242216,1758.9668299123655,5849.733082687462,10017.45126408342,10017.45126408342,0.0,10017.45126408342,72.6265216646048,0.029,1.0
387,387,2024-01-05 00:45:00,0.4259941489603117,9.729451186041539,1.0,1.0,0.0,1.0,77.84134416019245,0.0,9.750558839916811,25.60459542125938,8.5,4.462860759738468,1705.6462962183841,5672.406890611529,9964.15662918181,9964.15662918181,0.0,9964.15662918181,72.24013556156814,0.029,1.0
388,388,2024-01-05 01:00:00,0.4232114332709707,9.744283060665726,1.0,1.0,0.0,1.0,54.98234827018126,0.0,9.759680046350136,25.606054829362204,8.3,4.361006833337881,1663.0276352368373,5530.67153389874,9921.55859284515,9921.55859284515,0.0,9921.55859284515,71.93129979812734,0.029,1.0
389,389,2024-01-05 01:15:00,0.4211731211265678,9.755147264395394,1.0,1.0,0.0,1.0,34.573984762324514,0.0,9.765669925434615,25.607078668448164,8.1,4.257809513426045,1623.9017768836766,5400.552065978795,9882.448431690036,9882.448431690038,0.0,9882.448431690036,71.64775112975276,0.029,1.0
390,390,2024-01-05 01:30:00,0.4197573628387596,9.762693256069412,1.0,1.0,0.0,1.0,15.212079746837212,0.0,9.768689115859628,25.607707891493753,7.9,4.153274078392154,1585.4454357857937,5272.659187651689,9844.003296142906,9844.003296142906,0.0,9844.003296142906,71.36902389703607,0.029,1.0
391,391,2024-01-05 01:45:00,0.41891393438887564,9.767188729707293,1.0,1.0,0.0,1.0,-3.5433177314166477,0.0,9.768830765716483,25.607966774115518,7.7,4.047416617495607,1546.797256157894,5144.128318785766,9805.362244380864,9805.362244380865,0.0,9805.362244380864,71.08887627176127,0.029,1.0
392,392,2024-01-05 02:00:00,0.41861906700844115,9.768760372845009,1.0,1.0,0.0,1.0,1.8100953814174467,0.0,9.769793737769676,25.60807414963275,8.05,4.150454249787482,1558.3317027766977,5182.488015415105,9816.899985111344,9816.899985111344,0.0,9816.899985111344,71.17252489205725,0.029,1.0
393,393,2024-01-05 02:15:00,0.41851497392550463,9.76931518897706,1.0,1.0,0.0,1.0,14.624332208661176,0.0,9.772722625636977,25.608251074027997,8.4,4.246224482300301,1586.2531039703854,5275.34522084964,9844.823149279431,9844.823149279431,0.0,9844.823149279431,71.37496783227589,0.029,1.0
394,394,2024-01-05 02:30:00,0.41814875885059044,9.771267115326353,1.0,1.0,0.0,1.0,28.525945713109788,0.0,9.777784177160143,25.608637761842385,8.75,4.3345358949541914,1617.4866685023658,5379.217569449916,9876.059159517825,9876.059159517825,0.0,9876.059159517825,71.60142890650424,0.029,1.0
395,395,2024-01-05 02:45:00,0.4173979662246563,9.775268840022582,1.0,1.0,0.0,1.0,41.54529747694699,0.0,9.784842963081147,25.609276879075594,9.1,4.415177221926118,1647.8985004271035,5480.357111304797,9906.475495804905,9906.475495804905,0.0,9906.475495804905,71.82194734458557,0.029,1.0
396,396,2024-01-05 03:00:00,0.41625983101952946,9.781335100665908,1.0,1.0,0.0,1.0,19.17795979651191,0.0,9.788469887112434,25.60986787232362,8.6,4.187797349078965,1603.5434920585085,5332.847246181544,9862.127499477969,9862.127499477969,0.0,9862.127499477969,71.50042437121527,0.029,1.0
397,397,2024-01-05 03:15:00,0.4152593831407901,9.786667487859589,1.0,1.0,0.0,1.0,-15.910977836381253,0.0,9.78671332345262,25.610087578092802,8.1,3.951067249338726,1530.2243890025097,5089.012527160141,9788.814719393828,9788.814719393828,0.0,9788.814719393828,70.96890671560526,0.029,1.0
398,398,2024-01-05 03:30:00,0.4150870079830323,9.787586247450438,1.0,1.0,0.0,1.0,-55.05106366201017,0.0,9.778951960063775,25.609706659432053,7.6,3.705243870333011,1445.5242983964401,4807.328464846337,9704.116998721373,9704.116998721374,0.0,9704.116998721373,70.35484824072995,0.029,1.0
399,399,2024-01-05 03:45:00,0.41598330802647715,9.782808968218877,1.0,1.0,0.0,1.0,-95.53589039684445,0.0,9.76497975952245,25.608614864874227,7.1,3.4505754093712153,1354.9253900996855,4506.02691549006,9613.514201697742,9613.514201697742,0.0,9613.514201697742,69.69797796230864,0.029,1.0
400,400,2024-01-05 04:00:00,0.4180256581409481,9.771923242108747,1.0,1.0,0.0,1.0,-67.96942821753973,0.0,9.75523741165857,25.607221916676213,6.999999999999999,3.800912724692084,1406.9666538385923,4679.098685225203,9665.544232470356,9665.544232470356,0.0,9665.544232470356,70.07519568541008,0.029,1.0
401,401,2024-01-05 04:15:00,0.4202478668438729,9.760078869722157,1.0,1.0,0.0,1.0,-17.93767268618916,0.0,9.753171260513193,25.606200994382316,6.9,4.141952265473038,1509.2331485461586,5019.202709455801,9767.796641783083,9767.796641783083,0.0,9767.796641783083,70.81652565292735,0.029,1.0
402,402,2024-01-05 04:30:00,0.4213512131397238,9.754198033965272,1.0,1.0,0.0,1.0,36.82470700023483,0.0,9.759506715237858,25.60597186699289,6.800000000000001,4.473964602436896,1625.4598263623448,5405.733615411586,9884.013426661413,9884.013426661413,0.0,9884.013426661413,71.65909734329524,0.029,1.0
403,403,2024-01-05 04:45:00,0.4209459076710098,9.756358312113518,1.0,1.0,0.0,1.0,90.82066629685153,0.0,9.77412589662362,25.606693954634856,6.7,4.797210078064085,1744.2489475562863,5800.786347671574,10002.801074470824,10002.801074470823,0.0,10002.801074470824,72.52030778991347,0.029,1.0
404,404,2024-01-05 05:00:00,0.4189754414660137,9.766860896986147,1.0,1.0,0.0,1.0,92.67301901336775,0.0,9.78902874399602,25.60813833183026,7.0,4.6755840383763125,1755.5402456036902,5838.337413792403,10014.100895539857,10014.100895539861,0.0,10014.100895539857,72.60223149266398,0.029,1.0
405,405,2024-01-05 05:15:00,0.4162058580444917,9.781622776622859,1.0,1.0,0.0,1.0,74.90547156781561,0.0,9.801205186131138,25.609739923236255,7.300000000000001,4.538992027662468,1724.963992865985,5736.651063519794,9983.540575699753,9983.540575699753,0.0,9983.540575699753,72.38066917382322,0.029,1.0
406,406,2024-01-05 05:30:00,0.4136671472078566,9.795154105382124,1.0,1.0,0.0,1.0,49.87461126628709,0.0,9.80954096158362,25.6111236860783,7.6000000000000005,4.386830312787653,1677.467024275386,5578.692093647896,9936.060820424915,9936.060820424915,0.0,9936.060820424915,72.03644094808064,0.029,1.0
407,407,2024-01-05 05:45:00,0.4117451220505467,9.805398499470586,1.0,1.0,0.0,1.0,21.334005585333536,0.0,9.813497714657489,25.612102091575384,7.9,4.218443537945475,1620.5341217721814,5389.352375807392,9879.14262681697,9879.142626816973,0.0,9879.14262681697,71.62378404442305,0.029,1.0
408,408,2024-01-05 06:00:00,0.4105944827518597,9.811531406932588,1.0,1.0,0.0,1.0,40.15240923580423,0.0,9.820341500040936,25.61283195597704,7.700000000000001,4.4741175781038445,1662.808851324921,5529.943932066953,9921.427659732966,9921.427659732966,0.0,9921.427659732966,71.93035053306401,0.029,1.0
409,409,2024-01-05 06:15:00,0.40957964687899834,9.816940482134939,0.6159279234816899,1.0,0.0,1.0,73.69901379679938,0.0,9.832331835583936,25.613810622886216,7.5,4.717164352365433,1738.0703525595081,5780.238415247526,9996.696820786892,9996.696820786894,0.0,9996.696820786892,72.47605195070497,0.029,0.6159279234816899
410,410,2024-01-05 06:30:00,0.4078098985893094,9.826373240518981,0.6324557017593065,1.0,0.0,1.0,109.48978106532267,0.0,9.849812874864382,25.61532348473434,7.299999999999999,4.9480263031355145,1820.7102983488494,6055.071127618511,10079.347129809163,10079.347129809163,0.0,10079.347129809163,73.07526669111644,0.029,0.6324557017593065
411,411,2024-01-05 06:45:00,0.40504208712895784,9.841125675602655,0.5452519135942221,1.0,0.0,1.0,143.77178166713466,0.0,9.87255301886253,25.617462774292928,7.1,5.167142156736824,1902.863948874825,6328.286585222841,10161.516731903506,10161.516731903508,0.0,10161.516731903506,73.67099630630042,0.029,0.5452519135942221
412,412,2024-01-05 07:00:00,0.40126598339105907,9.861252308525655,0.41481465382407584,1.0,0.0,1.0,111.52743994771512,0.0,9.890345367353051,25.6198247296951,6.824999999999999,4.814222325373862,1845.2249484095219,6136.598622641011,10103.900203421059,10103.90020342106,0.0,10103.900203421059,73.25327647480268,0.029,0.41481465382407584
413,413,2024-01-05 07:15:00,0.39746651723738946,9.881503463124714,-0.7697838555632809,1.0,1.0,1.0,148.11423273716971,-1334.6186122630763,9.708984976722405,25.61418275724799,6.55,4.463185543470326,1880.2997431409585,6253.245613146896,10176.476213420077,10176.476213420077,0.0,10176.476213420077,73.77945254729556,0.029,-0.7697838555632809
414,414,2024-01-05 07:30:00,0.41313782499862745,9.797975392757316,-0.816365389271316,0.0,1.0,1.0,0.0,-1410.6612888701536,9.493255235397841,25.364553416104616,6.275,4.114033911205875,2223.0556786226093,7393.136770261211,10519.17073507824,10519.17073507824,0.0,10519.17073507824,76.26398782931724,0.029,-0.816365389271316
415,415,2024-01-05 07:45:00,0.4503251272946163,9.599767071519695,0.14499660547431248,1.0,1.0,1.0,149.47628274467246,-1186.7592285788753,9.334819001761089,25.481691457537938,6.0,3.7667784192476828,1690.0337822961333,5620.484911389523,9983.465076468176,9983.465076468176,0.0,9983.465076468176,72.38012180439428,0.029,0.14499660547431248
416,416,2024-01-05 08:00:00,0.48544822648837416,9.412560952816966,1.0,1.0,0.0,1.0,96.73346353056004,0.0,9.35035584632287,25.536324849823433,6.5,4.024019017976276,1544.1052186134468,5135.175505795898,9801.426339027848,9801.426339027848,15.84,9785.586339027848,386.5306603916,0.158,1.0
417,417,2024-01-05 08:15:00,0.49856757723881645,9.342634813317108,1.0,1.0,0.0,1.0,107.30092649588228,0.0,9.367515471870577,25.551200434444205,7.0,4.271370323330776,1574.5165777837765,5236.313475428349,9832.35142824538,9832.351428245382,0.0,9832.35142824538,71.284547854779,0.029,1.0
418,418,2024-01-05 08:30:00,0.4954994375074889,9.358987998085084,1.0,1.0,0.0,1.0,136.1603356407361,0.0,9.389102035795762,25.557302672970383,7.5,4.50854729701734,1644.8998564653182,5470.384628317536,9902.889191188386,9902.889191188386,0.0,9902.889191188386,71.7959466361158,0.029,1.0
419,419,2024-01-05 08:45:00,0.49186217718970865,9.378374595578853,1.0,1.0,0.0,1.0,168.70165542172586,0.0,9.415679863055065,25.561601402720328,8.0,4.735234921909863,1725.3857812475505,5738.05379005652,9983.433718944767,9983.433718944767,0.0,9983.433718944767,72.37989446234957,0.029,1.0
420,420,2024-01-05 09:00:00,0.4873410853236009,9.402472015225207,1.0,1.0,0.0,1.0,174.99991931264262,0.0,9.443223138614764,25.565626586796633,7.75,4.7289963852399435,1752.1887223240785,5827.191372677391,10010.276006586044,10010.27600658604,89.88,9920.396006586045,391.8556422601488,0.158,1.0
421,421,2024-01-05 09:15:00,0.48226350629142295,9.429535511466716,1.0,1.0,0.0,1.0,171.39869945124497,0.0,9.470213251023955,25.56962898127921,7.5,4.716880220812224,1758.2813845404696,5847.453521526804,10016.40531839062,10016.405318390622,0.0,10016.40531839062,72.618938558332,0.029,1.0
422,422,2024-01-05 09:30:00,0.47714812038986204,9.456800518322035,0.9871136745634779,1.0,0.0,1.0,164.24084017667585,0.0,9.496104610006055,25.573559062284794,7.25,4.69902949875306,1756.4822304542522,5841.4701391229855,10014.642535847228,10014.642535847228,0.0,10014.642535847228,72.60615838489241,0.029,0.9871136745634779
423,423,2024-01-05 09:45:00,0.4721880107398007,9.483237902756862,0.8161902315895332,1.0,0.0,1.0,155.51031022258994,0.0,9.520655974131452,25.57735868107647,7.0,4.6755840383763125,1750.7651842047237,5822.457162861922,10008.961119394873,10008.961119394873,0.0,10008.961119394873,72.56496811561283,0.029,0.8161902315895332
424,424,2024-01-05 10:00:00,0.4674568147807734,9.508455177218478,1.0,1.0,0.0,1.0,207.87555539328707,0.0,9.553239761723608,25.581484366599316,7.75,5.190450749446834,1875.1715855271077,6236.19108276188,10133.40184663442,10133.401846634422,141.3,9992.101846634421,394.68802294205966,0.158,1.0
425,425,2024-01-05 10:15:00,0.4620924478031992,9.537047253208948,1.0,1.0,0.0,1.0,252.49552970961355,0.0,9.592667730447323,25.58634157583299,8.5,5.693646754711399,1987.0087645015292,6608.123989395319,10241.616087672113,10241.616087672115,0.0,10241.616087672113,74.25171663562283,0.029,1.0
426,426,2024-01-05 10:30:00,0.4553332068909874,9.573074007271037,1.0,1.0,0.0,1.0,244.5420225818948,0.0,9.630874643643473,25.59169622646256,9.25,6.184832216834677,1989.7398717395422,6617.206735067883,10244.424433707858,10244.42443370786,0.0,10244.424433707858,74.27207714438198,0.029,1.0
427,427,2024-01-05 10:45:00,0.448051083674459,9.611887724015133,1.0,1.0,0.0,1.0,236.8811144339736,0.0,9.667905410641977,25.59710308533805,10.0,6.663666109769797,1992.485036955654,6626.336232855475,10247.250693698963,10247.250693698963,0.0,10247.250693698963,74.29256752931748,0.029,1.0
428,428,2024-01-05 11:00:00,0.44099381297189955,9.649502976859775,1.0,1.0,0.0,1.0,229.39930065536402,0.0,9.703787510618064,25.602295625293902,10.05,6.614303782288184,1995.0238641391884,6634.779519627112,10249.847608100703,10249.847608100703,203.88,10045.967608100704,208.4538278680896,0.083,1.0
429,429,2024-01-05 11:15:00,0.4341546140911667,9.685955906894081,1.0,1.0,0.0,1.0,222.11896031672845,0.0,9.738551846723514,25.607247594440725,10.1,6.564290292992996,1997.4180483849204,6642.7417725531695,10252.290784222125,10252.290784222127,0.0,10252.290784222125,74.32910818561041,0.029,1.0
430,430,2024-01-05 11:30:00,0.42752800830651766,9.72127571572626,1.0,1.0,0.0,1.0,215.0545908023157,0.0,9.772231546414897,25.61195033964573,10.149999999999999,6.513605682130816,1999.714087702364,6650.377628401043,10254.633387714377,10254.633387714377,0.0,10254.633387714377,74.34609206092924,0.029,1.0
431,431,2024-01-05 11:45:00,0.4211079877211996,9.755494425446006,0.8111725051440848,1.0,0.0,1.0,208.20529341323223,0.0,9.804859600761597,25.6164034210483,10.2,6.462249898387165,2001.9267688583118,6657.7362629922545,10256.889643509918,10256.889643509918,0.0,10256.889643509918,74.3624499154469,0.029,0.8111725051440848
432,432,2024-01-05 12:00:00,0.4148883499247095,9.788645094901298,0.59600970544808,1.0,0.0,1.0,201.60835128980682,0.0,9.836474722062569,25.620670724156657,10.649999999999999,6.753865018785646,2004.1524074267609,6665.137989586842,10259.169770609371,10259.169770609371,246.78,10012.38977060937,72.58982583691794,0.029,0.59600970544808
433,433,2024-01-05 12:15:00,0.4088623652480211,9.820763593228047,-0.7688507776235151,1.0,1.0,1.0,385.1186258471701,-1320.126343176953,9.693705771291729,25.61792715246776,11.1,7.041482387239976,2361.2563187577143,7852.745696875925,10653.841920387482,10653.841920387484,0.0,10653.841920387482,77.24035392280925,0.029,-0.7688507776235151
434,434,2024-01-05 12:30:00,0.41955721647453303,9.763760036190739,-0.7688187939443837,0.0,1.0,1.0,0.0,-1403.6536819175171,9.479053156508122,25.372036191068435,11.55,7.3250393017674345,2541.5243580595725,8494.247881199773,10834.129551182723,10834.129551182723,0.0,10834.129551182723,78.54743924607475,0.029,-0.7688187939443837
435,435,2024-01-05 12:45:00,0.45308945857182714,9.585033185812161,0.1513137763119622,1.0,1.0,1.0,419.6018459340929,-1189.6694631518105,9.361610248734284,25.49126071125128,12.0,7.60447363124936,2261.1087492637294,7519.6885064518765,10551.06118164865,10551.061181648649,0.0,10551.06118164865,76.49519356695272,0.029,0.1513137763119622
436,436,2024-01-05 13:00:00,0.48419559544520596,9.419237476277052,1.0,1.0,0.0,1.0,284.2257900177153,0.0,9.40590707272763,25.54923271581383,12.25,7.633297375081959,1958.9043356141522,6514.6580953052535,10212.738251885748,10212.738251885748,174.06,10038.678251885749,208.3025737266293,0.083,1.0
437,437,2024-01-05 13:15:00,0.4908266845018367,9.38389377160521,1.0,1.0,0.0,1.0,282.2625402584431,0.0,9.44990406252098,25.567330894579143,12.5,7.6573834620419445,1976.8989896199846,6574.502272613972,10231.27700202551,10231.27700202551,0.0,10231.27700202551,74.17675826468495,0.029,1.0
438,438,2024-01-05 13:30:00,0.4825441342951623,9.428039764206785,1.0,1.0,0.0,1.0,273.95209700153373,0.0,9.492625825239351,25.576108156678814,12.75,7.6766289206191445,1981.1573430115466,6588.664126202556,10235.725675164,10235.725675164,0.0,10235.725675164,74.209011144939,0.029,1.0
439,439,2024-01-05 13:45:00,0.4744098966070063,9.471395251084656,0.8915305301496003,1.0,0.0,1.0,265.42526411051756,0.0,9.534038756126757,25.58231480035566,13.0,7.69091991891192,1984.3129555041512,6599.158633819311,10238.972366839631,10238.972366839631,0.0,10238.972366839631,74.23254965958733,0.029,0.8915305301496003
440,440,2024-01-05 14:00:00,0.46651808518012267,9.513458605989946,1.0,1.0,0.0,1.0,257.0262003705616,0.0,9.574162339803783,25.587589413651802,12.775,7.641878933116462,1987.085693144179,6608.3798282310845,10241.807500306386,10241.807500306386,292.98,9948.827500306386,206.43817063135754,0.083,1.0
441,441,2024-01-05 14:15:00,0.45886999422415353,9.554222930785262,0.34861046938503526,1.0,0.0,1.0,248.84812544306004,0.0,9.613030434412929,25.592450845551173,12.55,7.589859686299843,1989.6849090159799,6617.023947503689,10244.459421181693,10244.459421181697,0.0,10244.459421181693,74.27233080356727,0.029,0.34861046938503526
442,442,2024-01-05 14:30:00,0.45146061150195327,9.59371494069459,0.09323471277756087,1.0,0.0,1.0,240.91231276317887,0.0,9.6506801867233,25.597059895392007,12.325,7.534913784957447,1992.1731541407198,6625.299015331291,10246.996265463107,10246.996265463107,0.0,10246.996265463107,74.29072292460754,0.029,0.09323471277756087
443,443,2024-01-05 14:45:00,0.4442832742578209,9.631970148205815,-0.15409598171691363,1.0,1.0,1.0,412.97332039600093,-1244.0547648786046,9.523871764800738,25.595054201284405,12.1,7.477082851125073,2330.7766631358227,7751.380596176907,10623.152039221952,10623.152039221954,0.0,10623.152039221952,77.01785228435915,0.029,-0.15409598171691363
444,444,2024-01-05 15:00:00,0.45289034110180737,9.586094481927367,1.0,1.0,1.0,1.0,428.38681519787934,-1191.5085386508838,9.407500133390148,25.584313396175578,12.575,7.9544627577072635,2302.2934353970777,7656.654944293319,10594.671595356145,10594.671595356145,120.48,10474.191595356146,217.33947560364004,0.083,1.0
445,445,2024-01-05 15:15:00,0.4756844836807428,9.46460170198164,0.9323817219969739,1.0,0.0,1.0,279.4030942210278,0.0,9.451059962968666,25.57708644145739,13.05,8.434259402704232,1971.5774230228299,6556.804528889806,10226.365650924428,10226.365650924428,0.0,10226.365650924428,74.14115096920212,0.029,0.9323817219969739
446,446,2024-01-05 15:30:00,0.4822865081848937,9.429412911374516,1.0,1.0,0.0,1.0,274.4046405615412,0.0,9.493851536852723,25.578058943853758,13.525,8.916489634066421,1982.705233280389,6593.811889514539,10237.44818257495,10237.44818257495,0.0,10237.44818257495,74.2214993236684,0.029,1.0
447,447,2024-01-05 15:45:00,0.47418644089026984,9.472586270054862,0.8841780861034418,1.0,0.0,1.0,265.53468895426977,0.0,9.535281304290876,25.582007956308846,14.0,9.401183504570067,1985.1613261576424,6601.980029762493,10201.303362406212,10201.303362406212,0.0,10201.303362406212,73.95944937744504,0.029,0.8841780861034418
448,448,2024-01-05 16:00:00,0.46628653147489435,9.514692787238813,1.0,1.0,0.0,1.0,257.04693697382356,0.0,9.575408020873006,25.58658592085648,14.0,9.401183504570067,1987.7526501320176,6610.597903234058,10242.595405203414,10242.595405203416,16.74,10225.855405203414,212.18649965797084,0.083,1.0
449,449,2024-01-05 16:15:00,0.45863657505367755,9.555467054963898,0.34102889855004953,1.0,0.0,1.0,248.84573258102853,0.0,9.614275669105846,25.591228309185755,14.0,9.401183504570067,1990.3039084456236,6619.082531770417,10245.196670932419,10245.19667093242,0.0,10245.196670932419,74.27767586426005,0.029,0.34102889855004953
450,450,2024-01-05 16:30:00,0.4512269423602042,9.594960397220111,0.08577431483133377,1.0,0.0,1.0,240.91127662707808,0.0,9.651925173160063,25.595784088819688,14.0,9.401183504570067,1992.794822916182,6627.366476945946,10247.737727081842,10247.737727081843,0.0,10247.737727081842,74.29609852134335,0.029,0.08577431483133377
451,451,2024-01-05 16:45:00,0.4440496701652508,9.633215258019213,-0.1614196910083295,1.0,1.0,1.0,413.04825997825117,-1244.573244901114,9.525048537983423,25.593790796328697,14.0,9.401183504570067,2331.5404084187885,7753.920556551674,10624.047795521345,10624.047795521345,0.0,10624.047795521345,77.02434651752975,0.029,-0.1614196910083295
452,452,2024-01-05 17:00:00,0.45266327840065324,9.587304726124518,1.0,1.0,1.0,1.0,428.3816525340021,-1191.9959551040604,9.408601185481,25.58296927583299,13.65,9.132131888974186,2302.852841584222,7658.515341444617,10595.32756643965,10595.32756643965,0.0,10595.32756643965,418.51543887436617,0.158,1.0
453,453,2024-01-05 17:15:00,0.47547093638544907,9.465739909065556,0.9258260420336207,1.0,0.0,1.0,279.23016404534854,0.0,9.45213439996263,25.575627314202155,13.3,8.862241336014073,1971.7589823617293,6557.408334290322,10226.591937077053,10226.591937077053,0.0,10226.591937077053,74.14279154380864,0.029,0.9258260420336207
454,454,2024-01-05 17:30:00,0.48208244376298404,9.430500574743295,1.0,1.0,0.0,1.0,274.10517020247465,0.0,9.494879942338061,25.57647385279884,12.95,8.591503089302536,1982.6026065015571,6593.470587306281,10237.340180217849,10237.340180217849,0.0,10237.340180217849,74.2207163065794,0.029,1.0
455,455,2024-01-05 17:45:00,0.4739892024582025,9.47363755089778,0.8781728877985873,1.0,0.0,1.0,265.10667150678404,0.0,9.536243953308986,25.58029025593985,12.6,8.319920853173794,1984.7604915676484,6600.6469885010565,10239.493327897846,10239.493327897842,0.0,10239.493327897846,74.23632662725939,0.029,0.8781728877985873
456,456,2024-01-05 18:00:00,0.4660997910076496,9.515688113929228,1.0,1.0,0.0,1.0,256.59370687596584,0.0,9.576301039838414,25.58483202114699,12.7,8.352686664895177,1987.2648636286096,6608.975689103722,10242.03557704715,10242.035577047152,0.0,10242.03557704715,404.56040529336246,0.158,1.0
457,457,2024-01-05 18:15:00,0.45846253722729546,9.556394676578515,0.3357742672924085,1.0,0.0,1.0,248.4064680465815,0.0,9.615101200104021,25.589475792027113,12.8,8.384951604337905,1989.8111195837928,6617.443681475567,10244.631724626823,10244.631724626825,0.0,10244.631724626823,74.27358000354447,0.029,0.3357742672924085
458,458,2024-01-05 18:30:00,0.4510657661617968,9.595819466357623,0.08091425498041604,1.0,0.0,1.0,240.49178849723697,0.0,9.65268625048317,25.594059375305797,12.9,8.4167165216156,1992.310531363706,6625.755885848941,10247.182902429373,10247.182902429375,0.0,10247.182902429373,74.29207604261296,0.029,0.08091425498041604
459,459,2024-01-05 18:45:00,0.4439008694953334,9.634008365589873,-0.16589290002257479,1.0,1.0,1.0,412.6902787697622,-1244.876726573718,9.525707994893574,25.592113821670726,13.0,8.44797824216658,2331.1436417226164,7752.601043739247,10623.573140114451,10623.573140114451,0.0,10623.573140114451,77.02090526582978,0.029,-0.16589290002257479
460,460,2024-01-05 19:00:00,0.45253019767509545,9.588014046391741,1.0,1.0,1.0,1.0,428.0598349650638,-1192.2584235015736,9.409170880233935,25.581368417112692,12.75,8.237205584665245,2302.4841991174067,7657.28936037599,10594.889695355332,10594.889695355332,0.0,10594.889695355332,503.2572605293783,0.19,1.0
461,461,2024-01-05 19:15:00,0.4753557882655583,9.466353648544574,0.9225007526655185,1.0,0.0,1.0,278.90663533395764,0.0,9.452654381210161,25.57413109185057,12.5,8.026365476731016,1971.3519582085462,6556.054708619936,10226.128092476749,10226.128092476749,0.0,10226.128092476749,74.13942867045644,0.029,0.9225007526655185
462,462,2024-01-05 19:30:00,0.48198025119815,9.43104526111386,1.0,1.0,0.0,1.0,273.8016764202881,0.0,9.495353288368374,25.575094332209936,12.25,7.8154554958055344,1982.2135487093365,6592.17671172004,10236.898276533007,10236.898276533011,0.0,10236.898276533007,74.2175125048643,0.029,1.0
463,463,2024-01-05 19:45:00,0.47389604647361133,9.474134072295652,0.8755762261306282,1.0,0.0,1.0,264.8277456496154,0.0,9.536674438223633,25.579026072911866,12.0,7.60447363124936,1984.4006237738065,6599.450189048541,10239.08474689458,10239.084746894581,0.0,10239.08474689458,74.2333644149857,0.029,0.8755762261306282
464,464,2024-01-05 20:00:00,0.4660150283918142,9.51613989867163,1.0,1.0,0.0,1.0,256.3117727149773,0.0,9.576688207606724,25.583641051211586,11.875,7.474716242272754,1986.8770917489812,6607.686090031005,10241.593878906182,10241.593878906182,0.0,10241.593878906182,486.47570924804364,0.19,1.0
465,465,2024-01-05 20:15:00,0.4583858591372514,9.55680337079845,0.33372816445162223,1.0,0.0,1.0,248.10969983764446,0.0,9.61544277822205,25.58833542944555,11.75,7.345188765356017,1989.369878868666,6615.976263008765,10244.127710367706,10244.127710367708,0.0,10244.127710367706,74.26992590016587,0.029,0.33372816445162223
466,466,2024-01-05 20:30:00,0.4509974295971338,9.596183700247277,0.0791366568789878,1.0,0.0,1.0,240.17770743520188,0.0,9.652979585821996,25.59294921623917,11.625,7.215881781350222,1991.809401113609,6624.089294897437,10246.609280456383,10246.609280456387,0.0,10246.609280456383,74.28791728330879,0.029,0.0791366568789878
467,467,2024-01-05 20:45:00,0.4438413367407425,9.634325675171842,-0.16738660231127123,1.0,1.0,1.0,412.37661702836846,-1244.9878550513229,9.525936088408688,25.591018009421454,11.5,7.086803273088694,2330.61495732211,7750.842816935107,10622.962368300277,10622.962368300277,0.0,10622.962368300277,77.01647717017701,0.029,-0.16738660231127123
468,468,2024-01-05 21:00:00,0.45248139719765595,9.588274152936494,1.0,1.0,1.0,1.0,427.789244744426,-1192.34387603858,9.409344287666368,25.580312062143555,11.375,7.205630686439834,2302.0160253777885,7655.7323717128065,10594.349947593417,10594.349947593417,0.0,10594.349947593417,418.47682292993994,0.158,1.0
469,469,2024-01-05 21:15:00,0.47531821960746645,9.466553889492204,0.9217648289065651,1.0,0.0,1.0,278.6799498384942,0.0,9.452792965001006,25.573116696334424,11.25,7.3207723214500975,1970.953650067894,6554.730069480724,10225.675762091421,10225.675762091421,0.0,10225.675762091421,74.13614927516281,0.029,0.9217648289065651
470,470,2024-01-05 21:30:00,0.4819510036567076,9.431201150509748,1.0,1.0,0.0,1.0,273.62756624084767,0.0,9.495465115783377,25.5741200594018,11.125,7.432313165358496,1981.9103192886437,6591.1682724796265,10236.56030477595,10236.56030477595,0.0,10236.56030477595,74.21506220962564,0.029,1.0
471,471,2024-01-05 21:45:00,0.47387257105277625,9.474259196288703,0.8753531445720032,1.0,0.0,1.0,264.7113906824673,0.0,9.536768371075457,25.578090433896676,11.0,7.540309638554345,1984.2076108974345,6598.808293028048,10238.876614907813,10238.876614907811,0.0,10238.876614907813,74.23185545808165,0.029,0.8753531445720032
472,472,2024-01-05 22:00:00,0.46599573654321663,9.516242724224655,1.0,1.0,0.0,1.0,256.228574804581,0.0,9.576769334117278,25.582715707684034,10.75,7.535241480924527,1986.7460672224747,6607.250346448854,10241.459376700746,10241.459376700746,0.0,10241.459376700746,212.5102820665405,0.083,1.0
473,473,2024-01-05 22:15:00,0.4583694443867023,9.556890861418877,1.0,1.0,0.0,1.0,248.04951671085243,0.0,9.61551462977496,25.5874081207447,10.5,7.524549963785103,1989.2816988320296,6615.683005814388,10244.044327141679,10244.044327141679,0.0,10244.044327141679,74.26932137177718,0.029,1.0
474,474,2024-01-05 22:30:00,0.45098308424214506,9.596260160989367,1.0,1.0,0.0,1.0,240.13642204526283,0.0,9.653045061544033,25.592011733029796,10.25,7.508366509534486,1991.757003701589,6623.915038698098,10246.568845970378,10246.568845970376,0.0,10246.568845970378,74.28762413328525,0.029,1.0
475,475,2024-01-05 22:45:00,0.44382845790574876,9.63439431936236,1.0,1.0,0.0,1.0,232.47339607094472,0.0,9.68939898999962,25.59648470455937,10.0,7.48682422646407,1994.1584518473978,6631.901448916873,10249.018107093747,10249.018107093747,0.0,10249.018107093747,74.30538127642967,0.029,1.0
476,476,2024-01-05 23:00:00,0.43689814050221093,9.671332911123216,1.0,1.0,0.0,1.0,225.03049132558928,0.0,9.724610182012396,25.600828207604458,9.85,7.239770360375077,1996.4412092047844,6639.49313342517,10251.33786424089,10251.33786424089,0.0,10251.33786424089,212.71526068299846,0.083,1.0
477,477,2024-01-05 23:15:00,0.4301853684832078,9.707111985984502,1.0,1.0,0.0,1.0,217.81143273932068,0.0,9.758712977402604,25.605037674457378,9.7,6.993762195183837,1998.6301631162326,6646.772859167874,10253.559196261345,10253.559196261347,0.0,10253.559196261345,74.33830417289475,0.029,1.0
478,478,2024-01-05 23:30:00,0.4236837525252615,9.741765599040356,1.0,1.0,0.0,1.0,210.8130695909201,0.0,9.791741234271228,25.609114732540256,9.55,6.748806786667376,2000.7358673491872,6653.775724431958,10255.695102717758,10255.695102717758,0.0,10255.695102717758,74.35378949470375,0.029,1.0
479,479,2024-01-05 23:45:00,0.4173868953502574,9.775327847783128,1.0,1.0,0.0,1.0,204.03164039696676,0.0,9.823728235272899,25.6130627265701,9.4,6.504918679288087,2002.7672281815453,6660.531348507321,10257.755138532597,10257.755138532599,0.0,10257.755138532597,74.36872475436134,0.029,1.0
480,480,2024-01-06 00:00:00,0.41128849890499053,9.8078323008364,1.0,1.0,0.0,1.0,197.5037458105132,0.0,9.854712880005199,25.616891455098642,9.3,6.635192694383417,2004.8193073947223,6667.35587496085,10259.84974911624,10259.849749116243,0.0,10259.84974911624,74.38391068109274,0.029,1.0
481,481,2024-01-06 00:15:00,0.4053817886566712,9.839315066459942,1.0,1.0,0.0,1.0,191.20000717549138,0.0,9.884729562412122,25.620599726882098,9.2,6.762521844091948,2006.8487378060377,6674.105079103987,10261.92585590092,10261.925855900921,0.0,10261.92585590092,74.39896245528168,0.029,1.0
482,482,2024-01-06 00:30:00,0.39965989161680354,9.869812777682437,1.0,1.0,0.0,1.0,185.09880129509344,0.0,9.91380935999645,25.624190131823806,9.1,6.88694921894491,2008.8264871135864,6680.682409248527,10263.950262838687,10263.950262838693,0.0,10263.950262838687,74.41363940558048,0.029,1.0
483,483,2024-01-06 00:45:00,0.3941166678963647,9.899358160112376,1.0,1.0,0.0,1.0,179.18958016492655,0.0,9.94198173306479,25.62766617835691,9.0,7.008530034025559,2010.7455930831948,6687.0647113412615,10265.914983556533,10265.914983556535,0.0,10265.914983556533,74.42788363078486,0.029,1.0
484,484,2024-01-06 01:00:00,0.38874643945169146,9.927981477722485,1.0,1.0,0.0,1.0,173.4424789449705,0.0,9.969271560784279,25.631040786187604,9.0,6.90125328240757,2012.55686484163,6693.088393054228,10267.761313527992,10267.761313527992,0.0,10267.761313527992,74.44126952307795,0.029,1.0
485,485,2024-01-06 01:15:00,0.3835441113926871,9.955709886276978,1.0,1.0,0.0,1.0,167.86384235330817,0.0,9.99570469748728,25.634311060917174,9.0,6.793617667758709,2014.2864185472974,6698.840307961475,10269.521498364373,10269.521498364375,0.0,10269.521498364373,74.45403086314171,0.029,1.0
486,486,2024-01-06 01:30:00,0.3785049239210686,9.982568755500704,1.0,1.0,0.0,1.0,162.45671269169492,0.0,10.021307464661737,25.63747838483452,9.0,6.685612427484775,2015.9537189155271,6704.385189170688,10271.21746187939,10271.217461879389,0.0,10271.21746187939,74.46632659862559,0.029,1.0
487,487,2024-01-06 01:45:00,0.37362398222713983,10.008584174729345,0.9406235137402058,1.0,0.0,1.0,157.21824872123398,0.0,10.046105765757531,25.640545645957637,9.0,6.57724029722128,2017.5655525398286,6709.745606613202,10272.856640774833,10272.856640774833,0.0,10272.856640774833,74.47821064561754,0.029,0.9406235137402058
488,488,2024-01-06 02:00:00,0.36889638737594754,10.0337822552862,0.7766102493259982,1.0,0.0,1.0,152.14394948928683,0.0,10.070124798953367,25.643505507739928,8.9,6.488547074208929,2019.1255857935316,6714.933753415682,10274.44475875199,10274.44475875199,0.0,10274.44475875199,74.48972450095194,0.029,0.7766102493259982
489,489,2024-01-06 02:15:00,0.3643173460190676,10.05818854571837,0.6177504518469655,1.0,0.0,1.0,147.22987166448445,0.0,10.093389154072133,25.64636757425589,8.8,6.399835914191581,2020.638082741789,6719.963810427119,10275.983688069962,10275.983688069964,0.0,10275.983688069962,74.50088173850723,0.029,0.6177504518469655
490,490,2024-01-06 02:30:00,0.35988218796513977,10.081827938145805,0.46387906671991347,1.0,0.0,1.0,142.4691608134029,0.0,10.115922370324345,25.649136520499546,8.7,6.31111146270799,2022.1007112434359,6724.828021729041,10277.471546706905,10277.471546706907,0.0,10277.471546706905,74.51166871362507,0.029,0.46387906671991347
491,491,2024-01-06 02:45:00,0.3555863988964191,10.104724493882086,0.314837398035761,1.0,0.0,1.0,137.85727862979434,0.0,10.137747291260771,25.651815416354186,8.6,6.222368269077129,2023.5155383880242,6729.533261767248,10278.910533766935,10278.910533766935,0.0,10278.910533766935,74.52210136981029,0.029,0.314837398035761
492,492,2024-01-06 03:00:00,0.35142562810744365,10.126901402187325,0.17047022183920915,1.0,0.0,1.0,133.38337443228352,0.0,10.15888509609027,25.654393543725217,8.45,6.083536427808357,2024.8708135732365,6734.040451983835,10280.286925357594,10280.286925357592,0.0,10280.286925357594,74.53208020884256,0.029,0.17047022183920915
493,493,2024-01-06 03:15:00,0.3473957468356512,10.148380669365979,0.030647809428220676,1.0,0.0,1.0,129.04619664956485,0.0,10.179356771930397,25.656864448776975,8.3,5.944686095301334,2026.1744707962496,6738.37597818948,10281.609967088621,10281.609967088621,0.0,10281.609967088621,74.5416722613925,0.029,0.030647809428220676
494,494,2024-01-06 03:30:00,0.3434927996254161,10.169183377996532,-0.10476608458823446,1.0,1.0,1.0,303.1171064692597,-1459.4964049360635,10.002587325476323,25.651479031929988,8.15,5.8058191310236325,2352.0303981528555,7822.063382654468,10648.589664341032,10648.589664341032,0.0,10648.589664341032,77.2022750664725,0.029,-0.10476608458823446
495,495,2024-01-06 03:45:00,0.3584756094460365,10.089325001652625,0.4153686842957193,1.0,1.0,1.0,335.1588552826468,-1386.7044978864037,9.841922905640386,25.63570828621375,8.0,5.666941672989878,2334.928837842488,7765.189335110254,10631.430454447282,10631.430454447283,0.0,10631.430454447282,77.0778707947428,0.029,0.4153686842957193
496,496,2024-01-06 04:00:00,0.3901016587867054,9.92075815866686,1.0,1.0,0.0,1.0,191.1042866528778,0.0,9.871926126151756,25.62434656170303,8.25,5.789048043477405,2000.2364007058297,6652.114666077894,10255.469487015704,10255.469487015704,0.0,10255.469487015704,74.35215378086386,0.029,1.0
497,497,2024-01-06 04:15:00,0.40206078212734164,9.857016031261269,1.0,1.0,0.0,1.0,187.83276588894213,0.0,9.901425959870275,25.622849322617732,8.5,5.908630112108886,2008.2645452171887,6678.813579179647,10263.3814661877,10263.3814661877,0.0,10263.3814661877,74.40951562986083,0.029,1.0
498,498,2024-01-06 04:30:00,0.3964791701571146,9.88676602306258,1.0,1.0,0.0,1.0,181.56768656722068,0.0,9.929963545682549,25.624977050040794,8.75,6.025643096353301,2009.6323653413451,6683.362489651051,10264.743251938153,10264.743251938153,0.0,10264.743251938153,74.41938857655161,0.029,1.0
499,499,2024-01-06 04:45:00,0.39103530996354713,9.915781797894294,1.0,1.0,0.0,1.0,175.69984143372582,0.0,9.957599998397171,25.628007623290056,9.0,6.140052337184615,2011.3682448552083,6689.135442072395,10266.509737841956,10266.50973784196,0.0,10266.509737841956,74.43219559935419,0.029,1.0
500,500,2024-01-06 05:00:00,0.3857662160176519,9.943866068625915,1.0,1.0,0.0,1.0,170.02708239758053,0.0,9.984365299758982,25.63117567447406,8.725,5.941388762162976,2013.070044637809,6694.795056750225,10268.238531498006,10268.238531498006,0.0,10268.238531498006,74.44472935336054,0.029,1.0
501,501,2024-01-06 05:15:00,0.3806633604928175,9.971064288573283,1.0,1.0,0.0,1.0,164.5282906493195,0.0,10.010286159058436,25.634328140122026,8.45,5.7414900746143305,2014.7076106044485,6700.241051323422,10269.899389490993,10269.899389490995,0.0,10269.899389490993,74.4567705738097,0.029,1.0
502,502,2024-01-06 05:30:00,0.3757214271532652,9.997404793273097,1.0,1.0,0.0,1.0,159.20152332150923,0.0,10.035388989926531,25.637416905804457,8.175,5.540369119868616,2016.2900192779218,6705.503611259249,10271.503368540893,10271.503368540894,0.0,10271.503368540893,74.46839942192148,0.029,1.0
503,503,2024-01-06 05:45:00,0.3709354327677584,10.022914143347847,0.8482719543681014,1.0,0.0,1.0,154.04222702681508,0.0,10.05969950856436,25.64042593405974,7.9,5.3380272691484265,2017.8207127518722,6710.594183805446,10273.054401994817,10273.05440199482,0.0,10273.054401994817,74.47964441446243,0.029,0.8482719543681014
504,504,2024-01-06 06:00:00,0.36630048750323213,10.047618401607773,0.6873920857543079,1.0,0.0,1.0,129.82946316504498,0.0,10.080294228439973,25.613465552673766,7.925000000000001,5.315659086773746,2044.2173695351257,6798.380601281571,10299.480493439147,10299.480493439147,0.0,10299.480493439147,74.67123357743382,0.029,0.6873920857543079
505,505,2024-01-06 06:15:00,0.36209142294028873,10.070052715728261,-0.7695794368077671,1.0,1.0,1.0,233.60321918245458,-1418.3958892897194,9.899174627583035,25.62601650787434,7.95,5.293024537958165,2155.218376653794,7167.532681077215,10451.325746041714,10451.325746041715,0.0,10451.325746041714,75.77211165880243,0.029,-0.7695794368077671
506,506,2024-01-06 06:30:00,0.37747713536015537,9.988046868530372,-0.6995279539885438,0.0,1.0,1.0,0.0,-1499.2760275319831,9.669825946750892,25.3702415823826,7.975,5.270136975849743,2541.5243580595725,8598.00416539328,10834.180011851475,10834.180011851475,0.0,10834.180011851475,78.5478050859232,0.029,-0.6995279539885438
507,507,2024-01-06 06:45:00,0.41593586771950514,9.783061825055038,0.6363383901213452,1.0,1.0,1.0,338.88367854898434,-1267.2226063811302,9.528085353180261,25.498284835879577,8.0,5.246985183637235,2180.884028039794,7252.888020045653,10474.378687198163,10474.378687198163,0.0,10474.378687198163,75.93924548218668,0.029,0.6363383901213452
508,508,2024-01-06 07:00:00,0.45072513513218254,9.597635029745467,1.0,1.0,0.0,1.0,249.55662707034932,0.0,9.567059596010857,25.559201760439585,8.0,5.352482852732601,1968.1138123236005,6545.2857226518045,10221.96347013283,10221.963470132832,55.26,10166.70347013283,73.70860015846303,0.029,1.0
509,509,2024-01-06 07:15:00,0.4600954311953732,9.54769135172866,0.39518469427956693,1.0,0.0,1.0,248.50555050768844,0.0,9.605874113033009,25.577444337877054,8.0,5.457636591353381,1985.3925881328928,6602.749129443274,10239.816884749473,10239.816884749474,0.0,10239.816884749473,74.23867241443368,0.029,0.39518469427956693
510,510,2024-01-06 07:30:00,0.45279826554326064,9.58658524465442,0.14363146628052628,1.0,0.0,1.0,241.30190851557683,0.0,9.64358319276577,25.585795773239013,8.0,5.5624572497375055,1989.4213614754622,6616.147476873084,10244.042242469755,10244.042242469754,0.0,10244.042242469755,74.26930625790573,0.029,0.14363146628052628
511,511,2024-01-06 07:45:00,0.44562032430360987,9.62484367146176,-0.10382469777798785,1.0,1.0,1.0,367.1366708276075,-1239.6062754923225,9.510425482024239,25.58481988391979,8.0,5.666941672989878,2229.2937358940826,7413.882454245742,10525.132118992697,10525.1321189927,0.0,10525.132118992697,76.30720786269706,0.029,-0.10382469777798785
512,512,2024-01-06 08:00:00,0.4548285766228983,9.575763686599952,1.0,1.0,1.0,1.0,380.39754833565286,-1184.33849593867,9.38779272335598,25.573998497766663,7.65,5.372254948381842,2193.1294349809878,7293.612131994051,10488.95369351802,10488.95369351802,213.3,10275.653693518021,405.88832089396186,0.158,1.0
513,513,2024-01-06 08:15:00,0.47880553084598776,9.447966520590885,1.0,1.0,0.0,1.0,282.48895052217614,0.0,9.431826000769556,25.56666353306669,7.3,5.0767565802717405,1968.3072623147773,6545.92907236937,10222.87040985491,10222.870409854911,0.0,10222.87040985491,74.1158104714481,0.029,1.0
514,514,2024-01-06 08:30:00,0.48593927406586307,9.40994366922895,1.0,1.0,0.0,1.0,215.72150330083076,0.0,9.465615654393329,25.567481296454414,6.949999999999999,4.7804371650834625,1847.455635956724,6144.017140443679,10105.611965486936,10105.611965486936,0.0,10105.611965486936,73.26568674978029,0.029,1.0
515,515,2024-01-06 08:45:00,0.47864467344101785,9.448823890559375,1.0,1.0,0.0,1.0,154.17651928368574,0.0,9.489963188457242,25.570596083881004,6.6,4.483313776571144,1732.6311133145773,5762.149331806818,9990.796798983418,9990.796798983418,0.0,9990.796798983418,72.43327679262978,0.029,1.0
516,516,2024-01-06 09:00:00,0.4731963067968348,9.47786368477287,1.0,1.0,0.0,1.0,136.0365176280963,0.0,9.511527288817177,25.573832214915495,6.699999999999999,4.5321900256795935,1705.9941548614502,5673.563751660777,9964.19012543587,9964.19012543587,393.24,9570.950125435871,378.05252995471693,0.158,1.0
