step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
517,517,2024-01-06 09:15:00,0.4688909920841297,9.500811012191589,1.0,1.0,0.0,1.0,133.12093684417206,0.0,9.532643506665064,25.576972824462977,6.8,4.580530772077832,1710.5579115757407,5688.741274158033,9968.784714153631,9968.784714153633,0.0,9968.784714153631,72.27368917761383,0.029,1.0
518,518,2024-01-06 09:30:00,0.46488746618261884,9.522149805246642,1.0,1.0,0.0,1.0,134.778812130744,0.0,9.554013441448088,25.58011153347814,6.9,4.628328567463586,1724.6891273675947,5735.73695316144,9982.94514488361,9982.94514488361,0.0,9982.94514488361,72.37635230040617,0.029,1.0
519,519,2024-01-06 09:45:00,0.46090175319120064,9.5433936554909,1.0,1.0,0.0,1.0,137.7219814060962,0.0,9.57583426114792,25.583305774667075,7.0,4.6755840383763125,1741.6991338243179,5792.306523328707,9999.983877835259,9999.983877835259,0.0,9999.983877835259,72.49988311430563,0.029,1.0
520,520,2024-01-06 10:00:00,0.4568498296332267,9.564990408054902,1.0,1.0,0.0,1.0,109.89656300321408,0.0,9.593385803877206,25.58634404458444,6.75,4.44847946013774,1693.057196265435,5630.539771104965,9951.370952706733,9951.370952706733,692.16,9259.210952706733,365.73883263191595,0.158,1.0
521,521,2024-01-06 10:15:00,0.4531588053687242,9.5846635673847,1.0,1.0,0.0,1.0,72.12110175384761,0.0,9.605141727830052,25.588432095398662,6.5,4.221312118344686,1620.9737039158665,5390.814278422463,9879.314631568104,9879.314631568104,0.0,9879.314631568104,71.62503107886876,0.029,1.0
522,522,2024-01-06 10:30:00,0.4504128286616645,9.599299623233328,1.0,1.0,0.0,1.0,32.2527142771817,0.0,9.610781077909579,25.589316412939166,6.25,3.9940804572030104,1541.5005387682816,5126.513215182474,9799.863747820717,9799.863747820717,0.0,9799.863747820717,71.0490121717002,0.029,1.0
523,523,2024-01-06 10:45:00,0.4487845021079216,9.607978603764778,1.0,1.0,0.0,1.0,-7.336149341132455,0.0,9.610346895789801,25.589331958621074,6.0,3.7667784192476828,1459.5518469676024,4853.9793814812,9717.929239337493,9717.929239337493,0.0,9717.929239337493,70.45498698519683,0.029,1.0
524,524,2024-01-06 11:00:00,0.4482996880813539,9.610562662526384,1.0,1.0,0.0,1.0,-51.66023337050812,0.0,9.60311296447861,25.588615420686583,5.9,3.48799867592374,1364.4086143897046,4537.564935375651,9622.791207471377,9622.791207471379,1061.88,8560.911207471378,177.6389075550311,0.083,1.0
525,525,2024-01-06 11:15:00,0.44902291453774834,9.606707865513801,1.0,1.0,0.0,1.0,-96.48786344226309,0.0,9.589002335421432,25.587126711273704,5.8,3.210492859024636,1264.7669241540502,4206.190129509958,9523.146492004502,9523.146492004502,0.0,9523.146492004502,69.04281206703264,0.029,1.0
526,526,2024-01-06 11:30:00,0.45102915378237046,9.596014610339966,1.0,1.0,0.0,1.0,-140.25679045051822,0.0,9.568177778479154,25.584860280149325,5.699999999999999,2.9342903133823177,1163.9339101895584,3870.8533809229702,9422.302052251938,9422.302052251938,0.0,9422.302052251938,68.31168987882656,0.029,1.0
527,527,2024-01-06 11:45:00,0.45431021785108694,9.578526538853707,0.96073878866854,1.0,0.0,1.0,-182.52189637390714,0.0,9.540870388476751,25.581835536758067,5.6,2.659426701892692,1062.9450318241081,3534.9982796716818,9321.29323945094,9321.293239450939,0.0,9321.29323945094,67.57937598601933,0.029,0.96073878866854
528,528,2024-01-06 12:00:00,0.45882911973450646,9.55444079181508,0.9183047714798338,1.0,0.0,1.0,-194.67001580719563,0.0,9.511700730252333,25.578282104067828,5.699999999999999,2.6449442122987006,1023.2281891223303,3402.9133962381156,9281.548111601614,9281.548111601616,1297.14,7984.408111601614,57.886958809111704,0.029,0.9183047714798338
529,529,2024-01-06 12:15:00,0.46412821996237136,9.52619658760056,0.8990051226505474,1.0,0.0,1.0,-196.05414858637053,0.0,9.482320166091617,25.574510517950657,5.8,2.6288784193238515,1005.6407380258833,3344.423439082891,9263.926392620757,9263.926392620755,0.0,9263.926392620757,67.16346634650048,0.029,0.8990051226505474
530,530,2024-01-06 12:30:00,0.46962085680687304,9.496920833219367,0.8878313688776527,1.0,0.0,1.0,-194.2591027925327,0.0,9.453216397839222,25.570713265096938,5.9,2.611207795520886,994.759349534389,3308.2355945131108,9253.008045064444,9253.008045064444,0.0,9253.008045064444,67.08430832671722,0.029,0.8878313688776527
531,531,2024-01-06 12:45:00,0.47510703351114764,9.467679511385583,0.8792953925517482,1.0,0.0,1.0,-191.69597340478575,0.0,9.424507228314944,25.56696946131297,6.0,2.591908816813071,985.6622811789376,3277.98179960954,9243.87336219606,9243.87336219606,0.0,9243.87336219606,67.01808187592144,0.029,0.8792953925517482
532,532,2024-01-06 13:00:00,0.4805301601910421,9.438774246181746,0.846312949189525,1.0,0.0,1.0,-201.80633086334507,0.0,9.394248522191118,25.563188415862736,5.75,2.456058416955617,949.6063538231003,3158.0718914216036,9207.78003814444,9207.78003814444,1354.68,7853.100038144439,162.95182579149713,0.083,0.846312949189525
533,533,2024-01-06 13:15:00,0.4860627425579555,9.409285582166097,0.8026289719104825,1.0,0.0,1.0,-216.43688369720775,0.0,9.361747008673637,25.5592534114268,5.5,2.3181332854682823,903.0859450757911,3003.360631697146,9161.221525232495,9161.221525232497,0.0,9161.221525232495,66.41885605793559,0.029,0.8026289719104825
534,534,2024-01-06 13:30:00,0.49195147624668945,9.377898631605145,0.7545191500751001,1.0,0.0,1.0,-232.36845133910623,0.0,9.326803287409536,25.55507996000667,5.25,2.17815993050186,852.6507283635573,2835.6300351237214,9110.746434430903,9110.746434430901,0.0,9110.746434430903,66.05291164962405,0.029,0.7545191500751001
535,535,2024-01-06 13:45:00,0.4982798188922572,9.344168565304269,0.7042800978175325,1.0,0.0,1.0,-248.57635521790127,0.0,9.289375158927292,25.550628655511094,5.0,2.036167769714666,800.3961947830703,2661.849001503317,9058.449441040766,9058.449441040766,0.0,9058.449441040766,65.67375844754555,0.029,0.7042800978175325
536,536,2024-01-06 14:00:00,0.505070344683242,9.30797506283832,0.6532673198281469,1.0,0.0,1.0,-264.47809367289466,0.0,9.249509783966786,25.54589832044449,4.875,1.894479402917573,747.549368955691,2486.098202738769,9005.557198523056,9005.557198523056,753.12,8252.437198523055,171.2380718693534,0.083,0.6532673198281469
537,537,2024-01-06 14:15:00,0.5123225370725054,9.269320877403546,0.602038401857515,1.0,0.0,1.0,-279.8715772177162,0.0,9.207285323660017,25.54087986479327,4.75,1.7532410513797367,694.5670126670228,2309.8966751659054,8952.526490466367,8952.526490466367,0.0,8952.526490466367,64.90581705588117,0.029,0.602038401857515
538,538,2024-01-06 14:30:00,0.5200246220465506,9.228268764491885,0.5508029108947051,1.0,0.0,1.0,-294.7041603340009,0.0,9.162788012164146,25.535577067907294,4.625,1.6124559036121098,641.6011682411221,2133.7500605045557,8899.509269615099,8899.509269615099,0.0,8899.509269615099,64.52144220470947,0.029,0.5508029108947051
539,539,2024-01-06 14:45:00,0.528161173288547,9.184900946372045,0.49963772826929737,1.0,0.0,1.0,-308.97288299679934,0.0,9.116104534619659,25.52999833347162,4.5,1.4721161410724768,588.7014556249034,1957.8233780376831,8846.555207642765,8846.555207642765,0.0,8846.555207642765,64.13752525541005,0.029,0.49963772826929737
540,540,2024-01-06 15:00:00,0.5367159692179108,9.139303884068536,0.48235422886226054,1.0,0.0,1.0,-305.7058539381743,0.0,9.069924752984981,25.524276370772366,4.525,1.4885782601472215,572.2943918936375,1903.2589929302453,8830.090913763368,8830.090913763366,220.26,8609.830913763368,178.65399146058988,0.083,0.48235422886226054
541,541,2024-01-06 15:15:00,0.5454270560847945,9.092873791068046,0.47954757550222865,1.0,0.0,1.0,-296.1606234662423,0.0,9.025211558860995,25.5185940873994,4.55,1.505019879012646,569.5976998400729,1894.2907006058567,8827.335494621842,8827.335494621842,0.0,8827.335494621842,63.99818233600836,0.029,0.47954757550222865
542,542,2024-01-06 15:30:00,0.5539527623499393,9.047431776674824,0.48219919326163624,1.0,0.0,1.0,-284.8426035939723,0.0,8.982236720752205,25.513129350161492,4.574999999999999,1.5214326175379271,571.436030213072,1900.4043701856167,8829.115476249688,8829.115476249688,0.0,8829.115476249688,64.01108720281024,0.029,0.48219919326163624
543,543,2024-01-06 15:45:00,0.5621776617379314,9.003593062936826,0.48692202213976077,1.0,0.0,1.0,-273.20841555461044,0.0,8.941048580329443,25.507960432435812,4.6,1.53782219165612,574.8231483547725,1911.668787860544,8832.445810139125,8832.445810139125,0.0,8832.445810139125,64.03523212350866,0.029,0.48692202213976077
544,544,2024-01-06 16:00:00,0.5700718530080006,8.961517023467357,0.47739931181605777,1.0,0.0,1.0,-269.2891492518632,0.0,8.900463737274212,25.502989374926724,4.475,1.4847803083109294,562.568260224287,1870.9131446599804,8820.136373203552,8820.13637320355,57.48,8762.656373203552,181.82511974397372,0.083,0.47739931181605777
545,545,2024-01-06 16:15:00,0.5777425193172862,8.920632372038865,0.4615947702117248,1.0,0.0,1.0,-268.3314984953782,0.0,8.860027924777079,25.498095939954023,4.35,1.4309813703801888,544.2670286100872,1810.049393162834,8801.782402710187,8801.782402710187,0.0,8801.782402710187,63.81292241964886,0.029,0.4615947702117248
546,546,2024-01-06 16:30:00,0.5853428707281232,8.880122499019103,0.44324914740842614,1.0,0.0,1.0,-268.4160986714735,0.0,8.819581286061691,25.493209886444,4.225,1.3764303654496228,523.8058512871854,1742.0023874654744,8781.26944978806,8781.26944978806,0.0,8781.26944978806,63.66420351096344,0.029,0.44324914740842614
547,547,2024-01-06 16:45:00,0.592930348856721,8.839681240593677,0.4237649364324857,1.0,0.0,1.0,-268.9159805340765,0.0,8.779060132681565,25.488300072392175,4.1,1.3211348431210794,502.4484714238059,1670.9749130289279,8759.860597267847,8759.860597267847,0.0,8759.860597267847,63.508989330191895,0.029,0.4237649364324857
548,548,2024-01-06 17:00:00,0.6005258691419483,8.799197117473415,0.40207086010039345,1.0,0.0,1.0,-270.4274990681377,0.0,8.738309323023538,25.4833288002195,3.8999999999999995,1.257673836645521,478.8844955471994,1592.6090411427012,8736.245139298946,8736.245139298946,0.0,8736.245139298946,345.08168300230835,0.158,0.40207086010039345
549,549,2024-01-06 17:15:00,0.6081500120651616,8.758560435692688,0.3788242072082629,1.0,0.0,1.0,-272.5801761972525,0.0,8.697230546859151,25.47828403728884,3.6999999999999997,1.1913376746144688,453.83021194505,1509.2869061494966,8711.139094355945,8711.139094355945,0.0,8711.139094355945,63.15575843408061,0.029,0.3788242072082629
550,550,2024-01-06 17:30:00,0.6158265210746162,8.717644642672296,0.3543414307834765,1.0,0.0,1.0,-275.2093597766039,0.0,8.655750753760147,25.473171539160496,3.4999999999999996,1.1221776650553048,427.58917664947023,1422.0180334896463,8684.8458822223,8684.8458822223,0.0,8684.8458822223,62.96513264611168,0.029,0.3543414307834765
551,551,2024-01-06 17:45:00,0.6235714568237553,8.676364135129385,0.3287527190839514,1.0,0.0,1.0,-278.24644449884903,0.0,8.613807423104465,25.46799701468408,3.3,1.050242736981234,400.2717571302893,1331.1694683106396,8657.47575306647,8657.47575306647,0.0,8657.47575306647,62.76669920973191,0.029,0.3287527190839514
552,552,2024-01-06 18:00:00,0.631397531021267,8.634651159656647,0.3301024674790405,1.0,0.0,1.0,-267.60946714533105,0.0,8.573497553648021,25.462832759785826,2.9749999999999996,1.1053684131643127,402.0359672343296,1337.0366387625859,8659.186670853775,8659.186670853775,0.0,8659.186670853775,342.0378734987241,0.158,0.3301024674790405
553,553,2024-01-06 18:15:00,0.6391126562985807,8.593529541928564,0.3403877575321479,1.0,0.0,1.0,-253.5528578321335,0.0,8.535345403565822,25.457825211106112,2.65,1.147928221985651,411.9497501046445,1370.006551921182,8669.047322465696,8669.047322465694,0.0,8669.047322465696,62.8505930878763,0.029,0.3403877575321479
554,554,2024-01-06 18:30:00,0.6464718361229093,8.554305113464894,0.3513162811642143,1.0,0.0,1.0,-240.09522527361565,0.0,8.499258939992904,25.45304522763853,2.325,1.1783492068362753,421.66094210433243,1402.302715866317,8678.707089745025,8678.707089745025,0.0,8678.707089745025,62.920626400651436,0.029,0.3513162811642143
555,555,2024-01-06 18:45:00,0.6534348766961439,8.517192107209553,0.35983233282239235,1.0,0.0,1.0,-228.45416695913568,0.0,8.464959432926278,25.44849928642729,2.0,1.197038001518586,428.51341362076914,1425.0917353328582,8685.5105412991,8685.5105412991,0.0,8685.5105412991,62.969951424418475,0.029,0.35983233282239235
556,556,2024-01-06 19:00:00,0.6600366656093749,8.482004572302031,0.34001186274553064,1.0,0.0,1.0,-231.41610870606522,0.0,8.43020745494617,25.44413600208759,2.15,1.0892552258777661,404.9581065428861,1346.754692960536,8661.90867060181,8661.908670601812,0.0,8661.90867060181,411.440661853586,0.19,0.34001186274553064
557,557,2024-01-06 19:15:00,0.6665145497409857,8.447477449880546,0.3069397491864176,1.0,0.0,1.0,-240.1611870559632,0.0,8.394116249620778,25.439759435413226,2.3,0.9762281865384796,368.77766661875313,1226.430697776993,8625.683567704391,8625.683567704391,0.0,8625.683567704391,62.536205865856836,0.029,0.3069397491864176
558,558,2024-01-06 19:30:00,0.6731610180640152,8.4120517737188,0.26761181893965413,1.0,0.0,1.0,-251.15291076198753,0.0,8.356341426357211,25.435251605232285,2.45,0.8578350218376491,327.1076084229291,1087.8500754250824,8583.968627912936,8583.968627912936,0.0,8583.968627912936,62.23377255236879,0.029,0.26761181893965413
559,559,2024-01-06 19:45:00,0.6800912524316158,8.375113624539487,0.22463619837334836,1.0,0.0,1.0,-263.23704822601746,0.0,8.316715613678896,25.430555320586336,2.6,0.7339448010320412,282.2490531793498,938.6655824673595,8539.063776707548,8539.063776707548,0.0,8539.063776707548,61.90821238112972,0.029,0.22463619837334836
560,560,2024-01-06 20:00:00,0.6873531592451042,8.336407661223594,0.23451172837188383,1.0,0.0,1.0,-248.1934707196894,0.0,8.279398621244955,25.425806881228752,2.7,0.8626443610188759,294.62084532625755,979.8100091746585,8551.387267182468,8551.387267182468,0.0,8551.387267182468,406.1908951911673,0.19,0.23451172837188383
561,561,2024-01-06 20:15:00,0.694569737194135,8.29794330075526,0.26746255065825253,1.0,0.0,1.0,-223.45132789694176,0.0,8.245877367375549,25.42129122893554,2.8,0.9914585278384993,328.94165232810917,1093.9494896521078,8585.659244389388,8585.65924438939,0.0,8585.659244389388,62.24602952182307,0.029,0.26746255065825253
562,562,2024-01-06 20:30:00,0.7012128039872192,8.262535754748122,0.309283437307421,1.0,0.0,1.0,-196.1144093803753,0.0,8.216549412054706,25.41718947642366,2.9,1.1203909404381611,370.7261049887088,1232.9105495845884,8627.397351498768,8627.397351498768,0.0,8627.397351498768,62.54863079836608,0.029,0.309283437307421
563,563,2024-01-06 20:45:00,0.7071062026638052,8.231123939801918,0.3545306191536838,1.0,0.0,1.0,-168.51068365554406,0.0,8.191455356995267,25.41357720769443,3.0,1.2494371853992574,415.1825204068595,1380.7576605060658,8671.811735084038,8671.811735084038,0.0,8671.811735084038,62.87063507935928,0.029,0.3545306191536838
564,564,2024-01-06 21:00:00,0.7122090341373996,8.20392584804766,0.35837058350510503,1.0,0.0,1.0,-162.8779492577637,0.0,8.167226127007819,25.41034006830993,3.075,1.1811209122965733,414.66678133370823,1379.0424855141653,8671.259037798101,8671.259037798101,0.0,8671.259037798101,342.514731993025,0.158,0.35837058350510503
565,565,2024-01-06 21:15:00,0.716835489061511,8.179266843302146,0.3439181816009051,1.0,0.0,1.0,-165.5852257874734,0.0,8.142582924268043,25.40726169265673,3.15,1.110767429825355,396.7081956781778,1319.3182594281814,8653.26733863469,8653.26733863469,0.0,8653.26733863469,62.73618820510151,0.029,0.3439181816009051
566,566,2024-01-06 21:30:00,0.721420381913145,8.154829364402937,0.32205198111265304,1.0,0.0,1.0,-171.11701933701744,0.0,8.117092712799327,25.40416777317456,3.2249999999999996,1.0383354290734392,372.487136894329,1238.7671504157067,8629.01459858357,8629.01459858357,0.0,8629.01459858357,62.56035583973088,0.029,0.32205198111265304
567,567,2024-01-06 21:45:00,0.7261238135051024,8.129760074017804,0.296870113620837,1.0,0.0,1.0,-177.66997210300116,0.0,8.090598983858394,25.400954601662104,3.3,0.9637981551178794,345.6515823513154,1149.5211063556542,8602.147269519659,8602.147269519659,0.0,8602.147269519659,62.36556770401753,0.029,0.296870113620837
568,568,2024-01-06 22:00:00,0.7310009299826121,8.103765043192677,0.27451038169497693,1.0,0.0,1.0,-182.3466569291853,0.0,8.063389479887315,25.397591355089798,3.1999999999999997,0.9084152809497203,322.33386971561697,1071.974223322936,8578.796890259322,8578.796890259322,0.0,8578.796890259322,178.01003547288093,0.083,0.27451038169497693
569,569,2024-01-06 22:15:00,0.736039166279255,8.07691124373157,0.2533449515125815,1.0,0.0,1.0,-186.26457596057145,0.0,8.035580582267073,25.394122520431832,3.0999999999999996,0.8526616979050099,300.2830360038654,998.6405542219105,8556.712056614862,8556.712056614862,0.0,8556.712056614862,62.036162410457756,0.029,0.2533449515125815
570,570,2024-01-06 22:30:00,0.7412007101506283,8.049400214897151,0.23254658702856504,1.0,0.0,1.0,-189.89507066617307,0.0,8.007216398971591,25.390578695472175,3.0,0.7965451934872027,278.5471224736804,926.3542039066565,8534.94110011016,8534.941100110158,0.0,8534.94110011016,61.87832297579866,0.029,0.23254658702856504
571,571,2024-01-06 22:45:00,0.7464705476671107,8.0213119809343,0.2118031297147054,1.0,0.0,1.0,-193.39351626999962,0.0,7.978317213623042,25.38697451712267,2.9,0.7400648451486246,256.8151766308569,854.0810487873695,8513.173274863419,8513.173274863419,0.0,8513.173274863419,61.72050624275979,0.029,0.2118031297147054
572,572,2024-01-06 23:00:00,0.7518426519742432,7.992678664977284,0.14623200487688176,1.0,0.0,1.0,-219.2546407307159,0.0,7.945454493054402,25.383159997195886,2.675,0.4745958667022183,186.87128301596775,621.471143101215,8443.192781836955,8443.192781836955,0.0,8443.192781836955,175.19625022311683,0.083,0.14623200487688176
573,573,2024-01-06 23:15:00,0.7576387197903885,7.961785623517229,0.06155254637335967,1.0,0.0,1.0,-252.5589604790129,0.0,7.907487387933636,25.3789031328265,2.45,0.21056675210581766,98.97356416623654,329.15284288991927,8355.256189613074,8355.256189613074,0.0,8355.256189613074,60.57560737469479,0.029,0.06155254637335967
574,574,2024-01-06 23:30:00,0.7642860895529676,7.926355142682683,-0.0,1.0,0.0,1.0,-239.14737326980412,0.0,7.871578442424914,25.098259627787293,2.225,-0.20977048310758584,0.0,0.0,7078.8146712284615,7078.814671228461,0.0,7078.8146712284615,51.32140636640635,0.029,-0.0
575,575,2024-01-06 23:45:00,0.7712072293916993,7.889465467342243,-0.0,0.0,0.0,1.0,0.0,0.0,7.872317057898847,24.667274935314943,2.0,-0.4608669770081879,0.0,0.0,7130.4232276211615,7130.4232276211615,0.0,7130.4232276211615,51.69556840025342,0.029,-0.0
576,576,2024-01-07 00:00:00,0.7744589220309888,7.87213394557483,-0.0,0.0,0.0,1.0,0.0,0.0,7.873043164231934,24.610367336112166,1.925,-0.3974399760297825,0.0,0.0,7116.933326635045,7116.933326635044,0.0,7116.933326635045,51.59776661810408,0.029,-0.0
577,577,2024-01-07 00:15:00,0.7743564514647001,7.872680113693148,-0.0,0.0,0.0,1.0,0.0,0.0,7.87376677904701,24.59176408260985,1.85,-0.3349007266638649,0.0,0.0,7116.544841803746,7116.544841803745,0.0,7116.544841803746,51.59495010307716,0.029,-0.0
578,578,2024-01-07 00:30:00,0.7742204551122153,7.873404974251892,-0.0,0.0,0.0,1.0,0.0,0.0,7.874489558487458,24.58570973352493,1.775,-0.27323115950936383,0.0,0.0,7119.197123659987,7119.197123659986,0.0,7119.197123659987,51.61417914653491,0.029,-0.0
579,579,2024-01-07 00:45:00,0.7740847708489297,7.8741281713752045,-0.0,0.0,0.0,1.0,0.0,0.0,7.875212045123352,24.583393087913812,1.7,-0.21242979362546413,0.0,0.0,7122.786801791014,7122.786801791014,0.0,7122.786801791014,51.64020431298486,0.029,-0.0
580,580,2024-01-07 01:00:00,0.773949192422666,7.87485080438719,-0.0,0.0,0.0,1.0,0.0,0.0,7.875934400561629,24.5824744165588,1.575,-0.28854369462618995,0.0,0.0,7117.7022154824335,7117.702215482432,0.0,7117.7022154824335,51.603341062247644,0.029,-0.0
581,581,2024-01-07 01:15:00,0.7738136537598542,7.875573225459977,-0.0,0.0,0.0,1.0,0.0,0.0,7.8766566852473865,24.58203383395944,1.45,-0.36511160566180617,0.0,0.0,7112.890127062064,7112.890127062064,0.0,7112.890127062064,51.56845342119996,0.029,-0.0
582,582,2024-01-07 01:30:00,0.7736781340500951,7.876295545512993,-0.0,0.0,0.0,1.0,0.0,0.0,7.87737891985315,24.581775681873957,1.325,-0.442127627036747,0.0,0.0,7108.288186405392,7108.288186405392,0.0,7108.288186405392,51.53508935143909,0.029,-0.0
583,583,2024-01-07 01:45:00,0.7735426256774497,7.877017805139193,-0.0,0.0,0.0,1.0,0.0,0.0,7.878101112268187,24.5815955190262,1.2,-0.5195942691030566,0.0,0.0,7103.869761973508,7103.869761973505,0.0,7103.869761973508,51.50305577430793,0.029,-0.0
584,584,2024-01-07 02:00:00,0.7734071259544618,7.877740018662719,-0.0,0.0,0.0,1.0,0.0,0.0,7.878823265866046,24.581459536906426,1.1749999999999998,-0.7900679453151173,0.0,0.0,7089.896985983589,7089.896985983588,0.0,7089.896985983589,51.40175314838102,0.029,-0.0
585,585,2024-01-07 02:15:00,0.7732716338314388,7.878462191678431,-0.0,0.0,0.0,1.0,0.0,0.0,7.879545382558476,24.581339238438183,1.15,-1.0611294860962386,0.0,0.0,7077.8169163840275,7077.8169163840275,0.0,7077.8169163840275,51.314172643784204,0.029,-0.0
586,586,2024-01-07 02:30:00,0.7731361488166698,7.87918432680715,-0.0,0.0,0.0,1.0,0.0,0.0,7.880267463025099,24.581222984798483,1.125,-1.332745358292289,0.0,0.0,7067.317399536802,7067.317399536802,0.0,7067.317399536802,51.23805114664182,0.029,-0.0
587,587,2024-01-07 02:45:00,0.7730006706567776,7.879906425399375,-0.0,0.0,0.0,1.0,0.0,0.0,7.880989507442326,24.58110621851601,1.1,-1.604884863962019,0.0,0.0,7058.142571549808,7058.142571549808,0.0,7058.142571549808,51.17153364373611,0.029,-0.0
588,588,2024-01-07 03:00:00,0.7728651992787101,7.880628487844475,-0.0,0.0,0.0,1.0,0.0,0.0,7.881711515789526,24.58100806365352,1.05,-1.0788770081476278,0.0,0.0,7077.078620959636,7077.078620959634,0.0,7077.078620959636,51.308820001957365,0.029,-0.0
589,589,2024-01-07 03:15:00,0.7727297346676463,7.881350514221445,-0.0,0.0,0.0,1.0,0.0,0.0,7.88243348887287,24.580953581859536,1.0,-0.5636712397815521,0.0,0.0,7101.427953874714,7101.427953874714,0.0,7101.427953874714,51.48535266559168,0.029,-0.0
590,590,2024-01-07 03:30:00,0.7725942767499204,7.882072504922924,-0.0,0.0,0.0,1.0,0.0,0.0,7.8831554285820005,24.580948711609526,0.9500000000000001,0.007224577921728663,0.0,0.0,7138.203971420039,7138.203971420039,0.0,7138.203971420039,51.751978792795285,0.029,-0.0
591,591,2024-01-07 03:45:00,0.7724588252636494,7.882794461344749,-0.0,0.0,0.0,1.0,0.0,0.0,7.8838773370632325,24.5809905028162,0.9,0.49050883312147614,0.0,0.0,7181.327744049386,7181.327744049385,0.0,7181.327744049386,52.06462614435805,0.029,-0.0
592,592,2024-01-07 04:00:00,0.7723233798441055,7.883516385430918,-0.0,0.0,0.0,1.0,0.0,0.0,7.884599216335239,24.581042041130242,0.75,0.3432921368702823,0.0,0.0,7166.720065834128,7166.720065834127,0.0,7166.720065834128,51.95872047729743,0.029,-0.0
593,593,2024-01-07 04:15:00,0.772187940090017,7.8842382793202095,-0.0,0.0,0.0,1.0,0.0,0.0,7.885321066820666,24.58108506969413,0.6,0.19607001836492657,0.0,0.0,7153.466255080284,7153.466255080282,0.0,7153.466255080284,51.862630349332065,0.029,-0.0
594,594,2024-01-07 04:30:00,0.7720525057860945,7.884960144160116,-0.0,0.0,0.0,1.0,0.0,0.0,7.886042888152822,24.58110871251952,0.44999999999999996,0.04883942875401325,0.0,0.0,7141.412024314007,7141.412024314007,0.0,7141.412024314007,51.775237176276555,0.029,-0.0
595,595,2024-01-07 04:45:00,0.7719170769105036,7.885681980067016,-0.0,0.0,0.0,1.0,0.0,0.0,7.886764679488831,24.581113166303986,0.3,-0.12049128675739841,0.0,0.0,7128.850751173526,7128.850751173525,0.0,7128.850751173526,51.68416794600807,0.029,-0.0
596,596,2024-01-07 05:00:00,0.7717816535818455,7.8864037864087635,-0.0,0.0,0.0,1.0,0.0,0.0,7.887486440012339,24.581103156577132,0.27499999999999997,-0.6253111227432374,0.0,0.0,7098.135197270767,7098.135197270766,0.0,7098.135197270767,51.461480180213066,0.029,-0.0
597,597,2024-01-07 05:15:00,0.771646235958743,7.887125562339899,-0.0,0.0,0.0,1.0,0.0,0.0,7.888208169099542,24.581057199441624,0.25,-1.1351909948480894,0.0,0.0,7074.797207586374,7074.797207586372,0.0,7074.797207586374,51.29227975500121,0.029,-0.0
598,598,2024-01-07 05:30:00,0.7715108241752013,7.887847307146177,-0.0,0.0,0.0,1.0,0.0,0.0,7.888929865185236,24.580972132593764,0.22500000000000003,-1.6500683524890523,0.0,0.0,7056.727168820778,7056.7271688207775,0.0,7056.727168820778,51.16127197395065,0.029,-0.0
599,599,2024-01-07 05:45:00,0.7713754184327858,7.888569019753252,-0.0,0.0,0.0,1.0,0.0,0.0,7.889651526586157,24.580849261338372,0.2,-2.1698687150646347,0.0,0.0,7042.5068500007665,7042.506850000765,0.0,7042.5068500007665,51.05817466250556,0.029,-0.0
600,600,2024-01-07 06:00:00,0.7712400190459227,7.889290698485232,-0.0,0.0,0.0,1.0,0.0,0.0,7.890373151669344,24.58072882153038,0.2,-1.777752352219412,0.0,0.0,7052.905636944784,7052.905636944784,0.0,7052.905636944784,51.13356586784969,0.029,-0.0
601,601,2024-01-07 06:15:00,0.7711046263196907,7.890012341716049,-0.0,0.0,0.0,1.0,0.0,0.0,7.891094740541458,24.580639289498052,0.2,-1.3890035890849732,0.0,0.0,7065.304608512281,7065.304608512283,0.0,7065.304608512281,51.22345841171404,0.029,-0.0
602,602,2024-01-07 06:30:00,0.7709692403911373,7.890733948715238,-0.0,0.0,0.0,1.0,0.0,0.0,7.891816294540298,24.580591044801455,0.2,-1.0036346052348102,0.0,0.0,7080.215789551753,7080.215789551753,0.0,7080.215789551753,51.331564474250214,0.029,-0.0
603,603,2024-01-07 06:45:00,0.7708338611407193,7.891455520119966,-0.0,0.0,0.0,1.0,0.0,0.0,7.892537815452357,24.580581092099642,0.2,-0.6216694605737919,0.0,0.0,7098.316993281319,7098.31699328132,0.0,7098.316993281319,51.462798201289566,0.029,-0.0
604,604,2024-01-07 07:00:00,0.7706984882577004,7.892177057586457,-0.0,0.0,0.0,1.0,0.0,0.0,7.893259304934549,24.58062548752065,0.4,-0.43951286004888257,0.0,0.0,7108.398143340265,7108.398143340265,0.0,7108.398143340265,51.535886539216925,0.029,-0.0
605,605,2024-01-07 07:15:00,0.7705631214250116,7.892898562804688,-0.0,0.0,0.0,1.0,0.0,0.0,7.893980765342803,24.580699192446424,0.6,-0.2575529521621561,0.0,0.0,7119.5828043871115,7119.5828043871115,0.0,7119.5828043871115,51.616975331806564,0.029,-0.0
606,606,2024-01-07 07:30:00,0.7704277602707781,7.893620037756753,-0.0,0.0,0.0,1.0,0.0,0.0,7.8947021979357,24.580789969861527,0.8,-0.07578953853246997,0.0,0.0,7132.034449960251,7132.034449960251,0.0,7132.034449960251,51.707249762211816,0.029,-0.0
607,607,2024-01-07 07:45:00,0.7702924044577785,7.894341484240041,-0.0,0.0,0.0,1.0,0.0,0.0,7.895423603457438,24.580894468316203,1.0,0.1726162480059921,0.0,0.0,7151.466079941233,7151.466079941231,0.0,7151.466079941233,51.848129079573944,0.029,-0.0
608,608,2024-01-07 08:00:00,0.7701570537920517,7.895062903288364,-0.0,0.0,0.0,1.0,0.0,0.0,7.896144982502381,24.580973649951435,1.025,-0.22030782864016638,0.0,0.0,7122.0336909454545,7122.0336909454545,29.28,7092.753690945455,280.1637707923455,0.158,-0.0
609,609,2024-01-07 08:15:00,0.7700217081486971,7.895784295567444,-0.0,0.0,0.0,1.0,0.0,0.0,7.896866333977105,24.5810200498986,1.05,-0.5497732544952335,0.0,0.0,7102.18470314714,7102.18470314714,0.0,7102.18470314714,51.49083909781677,0.029,-0.0
610,610,2024-01-07 08:30:00,0.7698863675738363,7.896505660831452,-0.0,0.0,0.0,1.0,0.0,0.0,7.897587656465497,24.581124900211307,1.0750000000000002,-0.8826309409994736,0.0,0.0,7085.563011017205,7085.563011017204,0.0,7085.563011017205,51.370331829874736,0.029,-0.0
611,611,2024-01-07 08:45:00,0.769751032304167,7.89722699781879,-0.0,0.0,0.0,1.0,0.0,0.0,7.898308952499864,24.581404723323182,1.1,-1.218893901284914,0.0,0.0,7071.537196022785,7071.537196022784,0.0,7071.537196022785,51.26864467116519,0.029,-0.0
612,612,2024-01-07 09:00:00,0.7696157022321695,7.897948307102537,-0.0,0.0,0.0,1.0,0.0,0.0,7.899030229638036,24.58190700461628,1.2000000000000002,-1.0121515645355528,0.0,0.0,7079.869107370443,7079.869107370442,57.84,7022.029107370443,277.3701497411325,0.158,-0.0
613,613,2024-01-07 09:15:00,0.7694803764217222,7.898669593672221,-0.0,0.0,0.0,1.0,0.0,0.0,7.8997514975026135,24.58260620209888,1.3,-0.8043413482800109,0.0,0.0,7089.216889507347,7089.2168895073455,0.0,7089.216889507347,51.39682244892827,0.029,-0.0
614,614,2024-01-07 09:30:00,0.7693450532549975,7.899390866150863,-0.0,0.0,0.0,1.0,0.0,0.0,7.900472764607468,24.583452064441374,1.4,-0.5954772617297295,0.0,0.0,7099.742303982246,7099.742303982246,0.0,7099.742303982246,51.47313170387129,0.029,-0.0
615,615,2024-01-07 09:45:00,0.769209731023845,7.900112133642906,-0.0,0.0,0.0,1.0,0.0,0.0,7.901194037293546,24.584382570852778,1.5,-0.3855822920358717,0.0,0.0,7111.648044644318,7111.648044644318,0.0,7111.648044644318,51.55944832367131,0.029,-0.0
616,616,2024-01-07 10:00:00,0.7690744083408654,7.900833403543188,-0.0,0.0,0.0,1.0,0.0,0.0,7.901915319217963,24.58544130547106,2.375,0.1828671633744826,0.0,0.0,7152.424002370926,7152.424002370926,68.34,7084.084002370926,279.8213180936516,0.158,-0.0
617,617,2024-01-07 10:15:00,0.7689390842709505,7.901554680835834,-0.0,0.0,0.0,1.0,0.0,0.0,7.902636615928465,24.586549815588555,3.25,0.6078825436792028,0.0,0.0,7194.206278715188,7194.206278715188,0.0,7194.206278715188,52.15799552068512,0.029,-0.0
618,618,2024-01-07 10:30:00,0.7688037579398024,7.902275970180853,-0.0,0.0,0.0,1.0,0.0,0.0,7.903357929574266,24.588891296997208,4.125,0.9976673540791091,0.0,0.0,7246.6525995575075,7246.652599557507,0.0,7246.6525995575075,52.53823134679193,0.029,-0.0
619,619,2024-01-07 10:45:00,0.7686684286414893,7.902997275340862,-0.0,0.0,0.0,1.0,0.0,0.0,7.904079313461047,24.677808727128518,5.0,1.3501353081985386,0.0,0.0,7223.073039368108,7223.073039368108,0.0,7223.073039368108,52.36727953541878,0.029,-0.0
620,620,2024-01-07 11:00:00,0.7685330911611006,7.903718624111334,-0.0,0.0,0.0,1.0,0.0,0.0,7.904804510619375,24.77410714468311,5.125,1.3678049199814568,0.0,0.0,7235.612396830517,7235.612396830517,158.64,7076.972396830517,146.84717723423324,0.083,-0.0
621,621,2024-01-07 11:15:00,0.7683973893689597,7.904441914663445,-0.0,0.0,0.0,1.0,0.0,0.0,7.905533839997947,24.82644508791823,5.25,1.384563966590462,0.0,0.0,7245.1283496717,7245.128349671699,0.0,7245.1283496717,52.527180535119825,0.029,-0.0
622,622,2024-01-07 11:30:00,0.7682609422277552,7.905169177926065,-0.0,0.0,0.0,1.0,0.0,0.0,7.90626540082874,24.855230255702125,5.375,1.4004049558760034,0.0,0.0,7249.333886225383,7249.333886225383,0.0,7249.333886225383,52.557670675134034,0.029,-0.0
623,623,2024-01-07 11:45:00,0.7681238981157181,7.905899623043222,-0.0,0.0,0.0,1.0,0.0,0.0,7.90699817473314,24.875213372443653,5.5,1.4153176334544595,0.0,0.0,7250.752234040453,7250.752234040452,0.0,7250.752234040453,52.56795369679329,0.029,-0.0
624,624,2024-01-07 12:00:00,0.7679865308790338,7.90663179041475,-0.0,0.0,0.0,1.0,0.0,0.0,7.907731781107753,24.963722881825024,5.625,1.6271982885112624,0.0,0.0,7217.356589009653,7217.356589009652,80.52,7136.836589009653,51.74206527031998,0.029,-0.0
625,625,2024-01-07 12:15:00,0.7678489717493705,7.9073649805758555,0.49954062442293173,1.0,0.0,1.0,-33.204201823899965,0.0,7.903378559532697,25.239253720082832,5.75,1.8405653567568072,550.2333156372392,1829.8912605647788,8802.11342742276,8802.113427422762,0.0,8802.11342742276,63.815322348815016,0.029,0.49954062442293173
626,626,2024-01-07 12:30:00,0.7681910144037829,7.905541893227837,0.6134806444378033,1.0,0.0,1.0,20.49581962915823,0.0,7.907270322804725,25.345282002707474,5.875,2.0554137402057022,663.1156945546787,2205.3001512706405,8917.91975657064,8917.919756570642,0.0,8917.91975657064,64.65491823513715,0.029,0.6134806444378033
627,627,2024-01-07 12:45:00,0.7682295852090186,7.9053363108359305,0.7005401511280419,1.0,0.0,1.0,60.60570016918274,0.0,7.917315857118988,25.374324903675777,6.0,2.2717361055176912,751.0012095578635,2497.5778655859062,9006.835116707327,9006.835116707327,0.0,9006.835116707327,65.29955459612812,0.029,0.7005401511280419
628,628,2024-01-07 13:00:00,0.7669186250839941,7.912323728302312,0.7334273013903356,1.0,0.0,1.0,72.10290640677441,0.0,7.929124923550245,25.383591280524467,6.25,2.2581581415114873,780.6704619293649,2596.247837176458,9036.795632608213,9036.795632608213,106.68,8930.115632608213,185.29989937662043,0.083,0.7334273013903356
629,629,2024-01-07 13:15:00,0.7648674657846181,7.923256407367986,0.7413515251198181,1.0,0.0,1.0,71.87645915753663,0.0,7.9408992146828155,25.387552328246965,6.5,2.237830481718597,786.1089860758524,2614.3345424398467,9042.322477540178,9042.322477540178,0.0,9042.322477540178,65.5568379621663,0.029,0.7413515251198181
630,630,2024-01-07 13:30:00,0.7626551632074681,7.935047980104195,0.7382591517781755,1.0,0.0,1.0,67.0645791112588,0.0,7.951935488772614,25.3899128363096,6.75,2.210574254006591,781.7069748768383,2599.6949312184593,9037.956718305155,9037.956718305155,0.0,9037.956718305155,65.52518620771238,0.029,0.7382591517781755
631,631,2024-01-07 13:45:00,0.760515757632826,7.946451011817038,0.7293819319142757,1.0,0.0,1.0,60.05971483034102,0.0,7.9618974815083545,25.391684295537804,7.0,2.176199895615237,772.2367080122068,2568.2000033791014,9028.508187954167,9028.508187954167,0.0,9028.508187954167,65.45668436266772,0.029,0.7293819319142757
632,632,2024-01-07 14:00:00,0.7585465537076105,7.956946868738436,0.7330722739171337,1.0,0.0,1.0,59.970853872175596,0.0,7.97184553344313,25.393154745399023,6.975,2.209951787357928,777.0433456572176,2584.185266301832,9033.331445923011,9033.331445923011,200.64,8832.691445923012,183.2783475029025,0.083,0.7330722739171337
633,633,2024-01-07 14:15:00,0.7566788276609502,7.966901848567136,0.74207072707234,1.0,0.0,1.0,62.35093256598442,0.0,7.982158160673545,25.39449628862724,6.95,2.2432751561571633,787.132027505647,2617.736834737267,9043.434313397016,9043.434313397016,0.0,9043.434313397016,65.56489877212837,0.029,0.74207072707234
634,634,2024-01-07 14:30:00,0.7547779924765651,7.977033300099908,0.7529368274811931,1.0,0.0,1.0,65.39908012025666,0.0,7.992937772263397,25.395785028620914,6.925000000000001,2.276172452691438,798.8346272132472,2656.6557520805854,9055.150389675664,9055.150389675666,0.0,9055.150389675664,65.64984032514857,0.029,0.7529368274811931
635,635,2024-01-07 14:45:00,0.752799091218633,7.987580843804686,0.7644008657864629,1.0,0.0,1.0,68.5410248732817,0.0,8.004198732058073,25.397050207924273,6.9,2.308647354651764,810.9722484233947,2697.02140487784,9067.301512414524,9067.301512414522,0.0,9067.301512414524,65.7379359650053,0.029,0.7644008657864629
636,636,2024-01-07 15:00:00,0.7507312199620003,7.998602597602538,0.7480192646844839,1.0,0.0,1.0,57.43575745530579,0.0,8.01375666810528,25.398227348830076,6.925000000000001,2.2122422120855543,792.8307738410173,2636.6889516282495,9049.17384045901,9049.173840459012,134.76,8914.41384045901,184.97408718952448,0.083,0.7480192646844839
637,637,2024-01-07 15:15:00,0.7487792023662766,8.009006851387745,0.7196781404638813,1.0,0.0,1.0,41.3425812608772,0.0,8.020846891252386,25.39917423886038,6.95,2.114675352978179,763.148761508792,2537.976544692636,9019.505140886487,9019.505140886486,0.0,9019.505140886487,65.39141227142704,0.029,0.7196781404638813
638,638,2024-01-07 15:30:00,0.7472188734386694,8.017323404571892,0.6866273888197925,1.0,0.0,1.0,23.920677941437884,0.0,8.025265757096728,25.3997935014238,6.975,2.015931021905915,729.3808170559605,2425.675699423188,8985.748435911335,8985.748435911335,0.0,8985.748435911335,65.14667616035719,0.029,0.6866273888197925
639,639,2024-01-07 15:45:00,0.7461407501801055,8.023069801540037,0.6515303072752209,1.0,0.0,1.0,6.333343782059673,0.0,8.0269879873097,25.400042360990906,7.0,1.915989456722758,693.9167290729808,2307.7340502724123,8950.292582828213,8950.292582828213,0.0,8950.292582828213,64.88962122550456,0.029,0.6515303072752209
640,640,2024-01-07 16:00:00,0.7455662054525398,8.026132124937963,0.6797831268964138,1.0,0.0,1.0,21.48996361413793,0.0,8.031033959534845,25.40010365392488,7.0,2.111328076696261,727.2535948481956,2418.6012725997944,8983.634275982995,8983.634275982997,80.28,8903.354275982994,184.74460122664715,0.083,0.6797831268964138
641,641,2024-01-07 16:15:00,0.7450237685778472,8.029023313480074,0.7347439100986067,1.0,0.0,1.0,48.06794909598858,0.0,8.039154693820345,25.400322406155492,7.0,2.3055860934937034,786.222779443912,2614.7129809745643,9042.606867155944,9042.606867155942,0.0,9042.606867155944,65.5588997868806,0.029,0.7347439100986067
642,642,2024-01-07 16:30:00,0.7438800948208026,8.035119094605122,0.7994028344778459,1.0,0.0,1.0,77.54573169880028,0.0,8.051794649069935,25.40090886699313,7.0,2.498768120727824,853.4429255044724,2838.2646168249885,9109.832632280162,9109.83263228016,0.0,9109.832632280162,66.04628658403118,0.029,0.7994028344778459
643,643,2024-01-07 16:45:00,0.7419299769539208,8.045513222835602,0.8674032268935392,1.0,0.0,1.0,107.18565157884309,0.0,8.068978561217696,25.40194564959059,7.0,2.69088378522955,923.2712514770934,3070.490183336141,9179.670965326577,9179.670965326577,0.0,9179.670965326577,66.55261449861769,0.029,0.8674032268935392
644,644,2024-01-07 17:00:00,0.7391296406267309,8.060439015459524,0.8246768878905397,1.0,0.0,1.0,79.48694834212708,0.0,8.081915069100136,25.403055468854188,6.7,2.370676997543512,872.5596205916346,2901.8403260318487,9128.974594531432,9128.974594531432,0.0,9128.974594531432,360.5944964839916,0.158,0.8246768878905397
645,645,2024-01-07 17:15:00,0.7363065157464634,8.07548627107135,0.7363236916724006,1.0,0.0,1.0,32.32616024715634,0.0,8.087620313611364,25.403672280954833,6.4,2.0526007810573783,778.020232277124,2587.4340631985797,9034.451878738584,9034.451878738582,0.0,9034.451878738584,65.49977612085473,0.029,0.7363236916724006
646,646,2024-01-07 17:30:00,0.7345618964037427,8.084785092168051,0.6315947340375985,1.0,0.0,1.0,-19.510579143321348,0.0,8.085377589806418,25.403482945762253,6.1,1.7366209718248702,669.8218806525384,2227.602674552028,8926.26551236849,8926.26551236849,0.0,8926.26551236849,64.71542496467156,0.029,0.6315947340375985
647,647,2024-01-07 17:45:00,0.7342416301178564,8.086492111471825,0.5211133463991428,1.0,0.0,1.0,-71.37462856404844,0.0,8.07518301568392,25.402382745269488,5.8,1.4227133342022975,557.5618508095956,1854.2635079069914,8814.009138479887,8814.009138479889,0.0,8814.009138479887,63.90156625397918,0.029,0.5211133463991428
648,648,2024-01-07 18:00:00,0.7354129062631214,8.080249209617563,0.36302684160532,1.0,0.0,1.0,-144.8549283952825,0.0,8.053722711529236,25.40016358488249,5.0,0.8973722699786373,394.96431578620746,1313.518700435474,8651.405609827942,8651.405609827942,0.0,8651.405609827942,341.7305215882037,0.158,0.36302684160532
649,649,2024-01-07 18:15:00,0.7383888535859695,8.064387410386782,0.18209222123968066,1.0,0.0,1.0,-225.67583533543777,0.0,8.019871870710361,25.39662569323771,4.2,0.3601563420250766,210.94221339427781,701.5229754442288,8467.36558230922,8467.36558230922,0.0,8467.36558230922,61.388400471741846,0.029,0.18209222123968066
650,650,2024-01-07 18:30:00,0.7435846065175609,8.0366940472614,-0.0,1.0,0.0,1.0,-389.4089590040444,0.0,7.960919363366226,25.218185344594595,3.4000000000000004,-0.4321264741370159,0.0,0.0,7081.135973851914,7081.135973851914,0.0,7081.135973851914,51.33823581042638,0.029,-0.0
651,651,2024-01-07 18:45:00,0.7523047252838154,7.9902158142372635,-0.0,0.0,0.0,1.0,0.0,0.0,7.961658292598123,24.698276305261203,2.6,-0.9483370755586892,0.0,0.0,7109.447769233475,7109.447769233472,0.0,7109.447769233475,51.543496326942694,0.029,-0.0
652,652,2024-01-07 19:00:00,0.7576969305373737,7.961475360235798,-0.0,0.0,0.0,1.0,0.0,0.0,7.96238190085316,24.62242197026842,2.45,-0.8409316354129455,0.0,0.0,7094.528166895495,7094.528166895493,0.0,7094.528166895495,336.990087927536,0.19,-0.0
653,653,2024-01-07 19:15:00,0.7575947280834029,7.962020099315462,-0.0,0.0,0.0,1.0,0.0,0.0,7.963102198453029,24.597252554603365,2.3,-0.7383608140772356,0.0,0.0,7094.615391722026,7094.615391722026,0.0,7094.615391722026,51.43596158998469,0.029,-0.0
654,654,2024-01-07 19:30:00,0.7574592772523615,7.962742052244913,-0.0,0.0,0.0,1.0,0.0,0.0,7.963821376903599,24.58893750667306,2.15,-0.6405120936920589,0.0,0.0,7098.114543650231,7098.11454365023,0.0,7098.114543650231,51.46133044146418,0.029,-0.0
655,655,2024-01-07 19:45:00,0.7573242419729649,7.963461790284097,-0.0,0.0,0.0,1.0,0.0,0.0,7.964540164949362,24.585598435202314,2.0,-0.5472735402672424,0.0,0.0,7102.631022653205,7102.631022653203,0.0,7102.631022653205,51.49407491423574,0.029,-0.0
656,656,2024-01-07 20:00:00,0.757189348311979,7.9641807734971515,-0.0,0.0,0.0,1.0,0.0,0.0,7.965258777749131,24.584124005182186,1.9,-0.6413108060427505,0.0,0.0,7097.449208834384,7097.449208834384,0.0,7097.449208834384,337.12883741963327,0.19,-0.0
657,657,2024-01-07 20:15:00,0.7570545077065937,7.964899473923856,-0.0,0.0,0.0,1.0,0.0,0.0,7.965977295926155,24.583293180103148,1.8,-0.7352596431389911,0.0,0.0,7092.6327227678585,7092.6327227678585,0.0,7092.6327227678585,51.42158724006698,0.029,-0.0
658,658,2024-01-07 20:30:00,0.7569196924148176,7.965618039429022,-0.0,0.0,0.0,1.0,0.0,0.0,7.966695747309537,24.582711632951582,1.7000000000000002,-0.829120148290731,0.0,0.0,7088.091410115666,7088.091410115665,0.0,7088.091410115666,51.388662723338584,0.029,-0.0
659,659,2024-01-07 20:45:00,0.7567848922725801,7.966336524187148,-0.0,0.0,0.0,1.0,0.0,0.0,7.967414142680283,24.58225216061705,1.6,-0.9228914140307716,0.0,0.0,7083.789775787205,7083.789775787204,0.0,7083.789775787205,51.357475874457236,0.029,-0.0
660,660,2024-01-07 21:00:00,0.7566501036392446,7.9670549476028265,-0.0,0.0,0.0,1.0,0.0,0.0,7.968132487318595,24.58185999966878,1.475,-0.760053272086476,0.0,0.0,7091.366201614167,7091.366201614167,0.0,7091.366201614167,280.1089649637596,0.158,-0.0
661,661,2024-01-07 21:15:00,0.7565153250274176,7.967773317603864,-0.0,0.0,0.0,1.0,0.0,0.0,7.968850784137047,24.58151360995207,1.35,-0.6012311990247191,0.0,0.0,7099.435624509192,7099.435624509192,0.0,7099.435624509192,51.47090827769165,0.029,-0.0
662,662,2024-01-07 21:30:00,0.7563805556651825,7.968491638304577,-0.0,0.0,0.0,1.0,0.0,0.0,7.969569035119683,24.58120243956463,1.225,-0.4463401545745502,0.0,0.0,7108.0331364537315,7108.033136453731,0.0,7108.0331364537315,51.533240239289555,0.029,-0.0
663,663,2024-01-07 21:45:00,0.7562457950840221,7.969209912202162,-0.0,0.0,0.0,1.0,0.0,0.0,7.970287241784778,24.58091943619001,1.1,-0.295305512105769,0.0,0.0,7117.189231311648,7117.189231311647,0.0,7117.189231311648,51.59962192700945,0.029,-0.0
664,664,2024-01-07 22:00:00,0.7561110429549726,7.969928141049996,-0.0,0.0,0.0,1.0,0.0,0.0,7.971005405355207,24.580643398382808,0.8250000000000001,-0.43229498562752705,0.0,0.0,7108.8366960299545,7108.836696029953,0.0,7108.8366960299545,147.50836144262158,0.083,-0.0
665,665,2024-01-07 22:15:00,0.7559762990341632,7.97064632614791,-0.0,0.0,0.0,1.0,0.0,0.0,7.97172352613396,24.580382555767745,0.55,-0.5724957023127637,0.0,0.0,7100.94582520361,7100.945825203609,0.0,7100.94582520361,51.48185723272618,0.029,-0.0
666,666,2024-01-07 22:30:00,0.7558415631640154,7.971364468335798,-0.0,0.0,0.0,1.0,0.0,0.0,7.972441604779817,24.580137422483297,0.275,-0.7158617726577419,0.0,0.0,7093.4997797226,7093.499779722597,0.0,7093.4997797226,51.42787340298885,0.029,-0.0
667,667,2024-01-07 22:45:00,0.7557068352619537,7.972082568053787,-0.0,0.0,0.0,1.0,0.0,0.0,7.973159641973762,24.579906035755464,0.0,-0.8628339502917625,0.0,0.0,7086.452100435945,7086.452100435945,0.0,7086.452100435945,51.376777728160604,0.029,-0.0
668,668,2024-01-07 23:00:00,0.755572115201531,7.9728006259758395,-0.0,0.0,0.0,1.0,0.0,0.0,7.97387763831189,24.579734068560203,0.15,-0.9589456122122085,0.0,0.0,7082.136714088147,7082.136714088147,0.0,7082.136714088147,146.95433681732905,0.083,-0.0
669,669,2024-01-07 23:15:00,0.7554374028621547,7.973518642744716,-0.0,0.0,0.0,1.0,0.0,0.0,7.974595596364953,24.579594322837004,0.3,-1.0591986294757803,0.0,0.0,7077.866236551154,7077.866236551151,0.0,7077.866236551154,51.31453021499587,0.029,-0.0
670,670,2024-01-07 23:30:00,0.7553026979540485,7.9742366199049215,-0.0,0.0,0.0,1.0,0.0,0.0,7.97531351752481,24.579473728338712,0.44999999999999996,-1.1631885976222545,0.0,0.0,7073.669660469663,7073.669660469663,0.0,7073.669660469663,51.28410503840506,0.029,-0.0
671,671,2024-01-07 23:45:00,0.7551680000868842,7.974954559536907,-0.0,0.0,0.0,1.0,0.0,0.0,7.97603140262677,24.579368109682065,0.6,-1.2709966431779882,0.0,0.0,7069.5486792239135,7069.5486792239135,0.0,7069.5486792239135,51.254227924373374,0.029,-0.0
672,672,2024-01-08 00:00:00,0.7550333090729419,7.97567246264122,-0.0,0.0,0.0,1.0,0.0,0.0,7.976749252316978,24.579214628245193,0.19999999999999996,-1.278333543973264,0.0,0.0,7069.274073937166,7069.274073937166,0.0,7069.274073937166,51.252237036044455,0.029,-0.0
673,673,2024-01-08 00:15:00,0.7548986247574482,7.976390330042801,-0.0,0.0,0.0,1.0,0.0,0.0,7.977467064527577,24.579048099687142,-0.2,-1.3097361696434584,0.0,0.0,7068.116101920094,7068.116101920093,0.0,7068.116101920094,51.24384173892068,0.029,-0.0
674,674,2024-01-08 00:30:00,0.7547639472806303,7.9771081609942405,-0.0,0.0,0.0,1.0,0.0,0.0,7.978184838696059,24.5788778600144,-0.6,-1.3649577054968056,0.0,0.0,7066.126306592883,7066.126306592883,0.0,7066.126306592883,51.22941572279841,0.029,-0.0
675,675,2024-01-08 00:45:00,0.7546292768836461,7.977825954210166,-0.0,0.0,0.0,1.0,0.0,0.0,7.978902574663589,24.57870515103359,-1.0,-1.435136787539411,0.0,0.0,7063.676674412501,7063.676674412501,0.0,7063.676674412501,51.21165588949063,0.029,-0.0
676,676,2024-01-08 01:00:00,0.7544946136428188,7.978543709283776,-0.0,0.0,0.0,1.0,0.0,0.0,7.979620272325025,24.578546708489046,-1.25,-1.67971982819995,0.0,0.0,7055.783288850678,7055.783288850677,0.0,7055.783288850678,51.15442884416742,0.029,-0.0
677,677,2024-01-08 01:15:00,0.7543599575830956,7.9792614260821,-0.0,0.0,0.0,1.0,0.0,0.0,7.980337932298809,24.578392912713664,-1.5,-1.9243243300424868,0.0,0.0,7048.761009954297,7048.761009954297,0.0,7048.761009954297,51.103517322168656,0.029,-0.0
678,678,2024-01-08 01:30:00,0.7542253086484485,7.979979104903769,-0.0,0.0,0.0,1.0,0.0,0.0,7.981055554787446,24.57824086002746,-1.75,-2.168952224973577,0.0,0.0,7042.491804818167,7042.491804818166,0.0,7042.491804818167,51.05806558493171,0.029,-0.0
679,679,2024-01-08 01:45:00,0.7540906667691452,7.980696746120456,-0.0,0.0,0.0,1.0,0.0,0.0,7.981773139867887,24.578089904594652,-2.0,-2.413599971203103,0.0,0.0,7036.872568178346,7036.872568178345,0.0,7036.872568178346,51.01732611929301,0.029,-0.0
680,680,2024-01-08 02:00:00,0.7539560319107343,7.981414349915786,-0.0,0.0,0.0,1.0,0.0,0.0,7.982490687589159,24.578030512469933,-1.45,-2.2366808491838164,0.0,0.0,7040.871392612251,7040.871392612251,0.0,7040.871392612251,51.04631759643882,0.029,-0.0
681,681,2024-01-08 02:15:00,0.7538214040693093,7.982131916310581,-0.0,0.0,0.0,1.0,0.0,0.0,7.98320820191249,24.578009616223877,-0.9,-2.083035727865103,0.0,0.0,7044.610805967348,7044.610805967348,0.0,7044.610805967348,51.073428343263274,0.029,-0.0
682,682,2024-01-08 02:30:00,0.7536867828635121,7.982849447337481,-0.0,0.0,0.0,1.0,0.0,0.0,7.983925684501944,24.578012504475627,-0.35,-1.9539112618014896,0.0,0.0,7047.960942737763,7047.960942737763,0.0,7047.960942737763,51.09771683484878,0.029,-0.0
683,683,2024-01-08 02:45:00,0.7535521677683321,7.98356694579479,-0.0,0.0,0.0,1.0,0.0,0.0,7.984643136388069,24.578038996046637,0.2,-1.857917381846182,0.0,0.0,7050.585836033036,7050.585836033034,0.0,7050.585836033036,51.116747311239514,0.029,-0.0
684,684,2024-01-08 03:00:00,0.7534175585297537,7.984284413036413,-0.0,0.0,0.0,1.0,0.0,0.0,7.985360558592664,24.577933197724946,-0.6,-2.1836483370364577,0.0,0.0,7042.138382384835,7042.138382384834,0.0,7042.138382384835,51.05550327229005,0.029,-0.0
685,685,2024-01-08 03:15:00,0.7532829549591447,7.985001850067759,-0.0,0.0,0.0,1.0,0.0,0.0,7.986077945397383,24.57778323701524,-1.4,-2.553041599934755,0.0,0.0,7033.931390271414,7033.931390271414,0.0,7033.931390271414,50.996002579467756,0.029,-0.0
686,686,2024-01-08 03:30:00,0.753148357487904,7.985719254589472,-0.0,0.0,0.0,1.0,0.0,0.0,7.986795294894346,24.577610667423098,-2.2,-2.956636901474014,0.0,0.0,7026.324496963462,7026.32449696346,0.0,7026.324496963462,50.940852602985096,0.029,-0.0
687,687,2024-01-08 03:45:00,0.7530137668460835,7.986436622710375,-0.0,0.0,0.0,1.0,0.0,0.0,7.987512606107632,24.57742229401271,-3.0,-3.392443029594519,0.0,0.0,7019.397865457001,7019.397865457001,0.0,7019.397865457001,50.89063452456326,0.029,-0.0
