step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
688,688,2024-01-08 04:00:00,0.7528791832824487,7.987153953104548,-0.0,0.0,0.0,1.0,0.0,0.0,7.988229878353145,24.577309735553563,-3.0,-3.293883440048533,0.0,0.0,7020.857510712262,7020.8575107122615,0.0,7020.857510712262,50.90121695266391,0.029,-0.0
689,689,2024-01-08 04:15:00,0.7527446069760821,7.987871244817482,-0.0,0.0,0.0,1.0,0.0,0.0,7.988947114916641,24.57721838253122,-3.0,-3.1956237640262755,0.0,0.0,7022.371685469958,7022.371685469958,0.0,7022.371685469958,50.912194719657194,0.029,-0.0
690,690,2024-01-08 04:30:00,0.752610037668237,7.988588499228297,-0.0,0.0,0.0,1.0,0.0,0.0,7.989664316711352,24.577132799819438,-3.0,-3.097663188838666,0.0,0.0,7023.941558778118,7023.941558778117,0.0,7023.941558778118,50.92357630114136,0.029,-0.0
691,691,2024-01-08 04:45:00,0.75247547497021,7.989305718408781,-0.0,0.0,0.0,1.0,0.0,0.0,7.990381483988841,24.577050182669627,-3.0,-3.0000011002426237,0.0,0.0,7025.569266750787,7025.5692667507865,0.0,7025.569266750787,50.93537718394321,0.029,-0.0
692,692,2024-01-08 05:00:00,0.7523409187727135,7.990022902941437,-0.0,0.0,0.0,1.0,0.0,0.0,7.991098616880251,24.57701892515586,-2.575,-2.962586714660904,0.0,0.0,7026.209273255098,7026.209273255098,0.0,7026.209273255098,50.94001723109947,0.029,-0.0
693,693,2024-01-08 05:15:00,0.7522063690435618,7.990740052997816,-0.0,0.0,0.0,1.0,0.0,0.0,7.991815717606869,24.57701252560564,-2.15,-2.945248387013314,0.0,0.0,7026.510737511442,7026.510737511442,0.0,7026.510737511442,50.94220284695796,0.029,-0.0
694,694,2024-01-08 05:30:00,0.7520718255466938,7.991457169836122,-0.0,0.0,0.0,1.0,0.0,0.0,7.99253278724408,24.57702632958615,-1.725,-2.948984303220395,0.0,0.0,7026.447341269262,7026.447341269262,0.0,7026.447341269262,50.941743224202156,0.029,-0.0
695,695,2024-01-08 05:45:00,0.7519372879886498,7.992174255020497,-0.0,0.0,0.0,1.0,0.0,0.0,7.993249826668173,24.57705606476395,-1.3,-2.9748833196541113,0.0,0.0,7026.002788457381,7026.002788457382,0.0,7026.002788457381,50.938520216316014,0.029,-0.0
696,696,2024-01-08 06:00:00,0.7518027561851377,7.992891309533216,-0.0,0.0,0.0,1.0,0.0,0.0,7.993966836568493,24.57697622005406,-1.975,-3.2890131987620617,0.0,0.0,7020.931813967505,7020.931813967504,0.0,7020.931813967505,50.901755651264416,0.029,-0.0
697,697,2024-01-08 06:15:00,0.7516682299802359,7.993608334205343,-0.0,0.0,0.0,1.0,0.0,0.0,7.994683812210358,24.576859117287125,-2.65,-3.6273182723695263,0.0,0.0,7016.122187158787,7016.122187158787,0.0,7016.122187158787,50.866885856901206,0.029,-0.0
698,698,2024-01-08 06:30:00,0.7515337097646423,7.994325326954456,-0.0,0.0,0.0,1.0,0.0,0.0,7.995400751980725,24.5767245199017,-3.325,-3.9885872900760497,0.0,0.0,7011.617349545753,7011.617349545752,0.0,7011.617349545753,50.834225784206716,0.029,-0.0
699,699,2024-01-08 06:45:00,0.7513991961193313,7.995042284683964,-0.0,0.0,0.0,1.0,0.0,0.0,7.996117655126536,24.576572296257744,-4.0,-4.371704007228548,0.0,0.0,7007.44184133526,7007.44184133526,0.0,7007.44184133526,50.80395334968063,0.029,-0.0
700,700,2024-01-08 07:00:00,0.7512646892801503,7.995759206136799,-0.0,0.0,0.0,1.0,0.0,0.0,7.9968345208872655,24.576483499257538,-4.0,-4.371704007228548,0.0,0.0,7007.439360955991,7007.439360955991,125.16,6882.279360955991,49.89652536693094,0.029,-0.0
701,701,2024-01-08 07:15:00,0.7511301893859585,7.996476090572841,-0.0,0.0,0.0,1.0,0.0,0.0,7.997551352006788,24.576417443752153,-4.0,-4.371704007228548,0.0,0.0,7007.438243511296,7007.438243511294,0.0,7007.438243511296,50.8039272654569,0.029,-0.0
702,702,2024-01-08 07:30:00,0.7509956962435961,7.997192939021633,-0.0,0.0,0.0,1.0,0.0,0.0,7.998268149469816,24.57638562821724,-4.0,-4.371704007228548,0.0,0.0,7007.437560834253,7007.437560834251,0.0,7007.437560834253,50.80392231604834,0.029,-0.0
703,703,2024-01-08 07:45:00,0.7508612095080851,7.997909753321906,-0.0,0.0,0.0,1.0,0.0,0.0,7.998984914758161,24.576433618243293,-4.0,-4.371704007228548,0.0,0.0,7007.437111472838,7007.437111472838,0.0,7007.437111472838,50.80391905817808,0.029,-0.0
704,704,2024-01-08 08:00:00,0.7507267289469022,7.998626534713011,-0.0,0.0,0.0,1.0,0.0,0.0,7.999701651323637,24.57668428478457,-3.425,-3.976002505734547,0.0,0.0,7011.756712719703,7011.756712719701,393.24,6618.516712719703,261.43141015242827,0.158,-0.0
705,705,2024-01-08 08:15:00,0.7505922541034891,7.999343285628403,-0.0,0.0,0.0,1.0,0.0,0.0,8.000418367930155,24.57714519082733,-2.85,-3.590962942841376,0.0,0.0,7016.601355534536,7016.601355534536,0.0,7016.601355534536,50.87035982762539,0.029,-0.0
706,706,2024-01-08 08:30:00,0.7504577838237043,8.000060012219656,-0.0,0.0,0.0,1.0,0.0,0.0,8.00113507366872,24.577813520132597,-2.275,-3.216971013416027,0.0,0.0,7022.033490479572,7022.033490479572,0.0,7022.033490479572,50.9097428059769,0.029,-0.0
707,707,2024-01-08 08:45:00,0.7503233164349792,8.000776723401561,-0.0,0.0,0.0,1.0,0.0,0.0,8.00185177750772,24.578671194741442,-1.7,-2.8544159562797016,0.0,0.0,7028.12450639167,7028.1245063916695,0.0,7028.12450639167,50.95390267133961,0.029,-0.0
708,708,2024-01-08 09:00:00,0.750188850251992,8.001493428156882,-0.0,0.0,0.0,1.0,0.0,0.0,8.00256848763371,24.579667723966296,-1.275,-2.267550767449251,0.0,0.0,7040.151041010333,7040.151041010332,1019.7,6020.451041010333,237.80781611990815,0.158,-0.0
709,709,2024-01-08 09:15:00,0.7500543836512404,8.002210135138888,-0.0,0.0,0.0,1.0,0.0,0.0,8.0032852100499,24.58076411034245,-0.85,-1.672308542137282,0.0,0.0,7056.012194117262,7056.012194117262,0.0,7056.012194117262,51.156088407350154,0.029,-0.0
710,710,2024-01-08 09:30:00,0.7499199153080561,8.002926851408061,-0.0,0.0,0.0,1.0,0.0,0.0,8.004001949073157,24.58191668887402,-0.425,-1.06876427511045,0.0,0.0,7077.469411596272,7077.469411596272,0.0,7077.469411596272,51.31165323407298,0.029,-0.0
711,711,2024-01-08 09:45:00,0.7497854442473497,8.003643582161626,-0.0,0.0,0.0,1.0,0.0,0.0,8.004718707132291,24.583087092066943,0.0,-0.4570067690175092,0.0,0.0,7107.39491301371,7107.394913013708,0.0,7107.39491301371,51.5286131193494,0.029,-0.0
712,712,2024-01-08 10:00:00,0.7496509698552605,8.004360330671462,-0.0,0.0,0.0,1.0,0.0,0.0,8.005435484996404,24.58435108030636,1.3,0.21802533151047432,0.0,0.0,7155.402868903798,7155.402868903797,2125.08,5030.322868903798,198.69775332170002,0.158,-0.0
713,713,2024-01-08 10:15:00,0.7495164918083399,8.005077098661548,-0.0,0.0,0.0,1.0,0.0,0.0,8.006152286712375,24.585638504107475,2.6,0.7999369198530054,0.0,0.0,7217.3992506739205,7217.3992506739205,0.0,7217.3992506739205,52.326144567385924,0.029,-0.0
714,714,2024-01-08 10:30:00,0.7493820096758727,8.005793888427599,-0.0,0.0,0.0,1.0,0.0,0.0,8.006869113291696,24.6527922997877,3.9000000000000004,1.2882434376837228,0.0,0.0,7232.4585314482865,7232.458531448285,0.0,7232.4585314482865,52.43532435300008,0.029,-0.0
715,715,2024-01-08 10:45:00,0.7492475229646637,8.006510702598343,-0.0,0.0,0.0,1.0,0.0,0.0,8.007588812516296,24.862397410738964,5.2,1.673555599506119,0.0,0.0,7184.949844306091,7184.949844306089,0.0,7184.949844306091,52.09088637121916,0.029,-0.0
716,716,2024-01-08 11:00:00,0.7491127644508501,8.007228965476969,-0.0,0.0,0.0,1.0,0.0,0.0,8.008317543255185,24.986779746732367,5.45,1.5434539782945442,0.0,0.0,7235.232089557591,7235.23208955759,3204.6,4030.6320895575914,83.63561585832002,0.083,-0.0
717,717,2024-01-08 11:15:00,0.7489768892087312,8.007953180517463,-0.0,0.0,0.0,1.0,0.0,0.0,8.00905162045608,24.96064375864852,5.7,1.4037621884048161,0.0,0.0,7273.332097109306,7273.332097109305,0.0,7273.332097109306,52.731657704042476,0.029,-0.0
718,718,2024-01-08 11:30:00,0.748839665194244,8.008684584514679,-0.0,0.0,0.0,1.0,0.0,0.0,8.009784536108953,24.85911920391586,5.95,1.254170114412634,0.0,0.0,7297.4940540938305,7297.494054093828,0.0,7297.4940540938305,52.90683189218027,0.029,-0.0
719,719,2024-01-08 11:45:00,0.7487020486051128,8.009418080934749,-0.0,0.0,0.0,1.0,0.0,0.0,8.010513030777485,24.731200593875315,6.2,1.0943687220832323,0.0,0.0,7307.366737951292,7307.366737951292,0.0,7307.366737951292,52.97840885014687,0.029,-0.0
720,720,2024-01-08 12:00:00,0.7485649557070724,8.010148786081304,-0.0,0.0,0.0,1.0,0.0,0.0,8.011235963481884,24.646798904361464,6.2,1.0374182086428887,0.0,0.0,7275.3782493385215,7275.378249338523,3877.38,3397.9982493385214,24.63548730770428,0.029,-0.0
721,721,2024-01-08 12:15:00,0.7484287993005244,8.010874499728205,-0.0,0.0,0.0,1.0,0.0,0.0,8.01195521594748,24.61275665919092,6.2,0.9800391500876587,0.0,0.0,7253.407752575433,7253.407752575433,0.0,7253.407752575433,52.58720620617189,0.029,-0.0
722,722,2024-01-08 12:30:00,0.7482935098837794,8.011595592319456,-0.0,0.0,0.0,1.0,0.0,0.0,8.0126729656646,24.600987779513417,6.2,0.9222276071225506,0.0,0.0,7238.997054813867,7238.997054813867,0.0,7238.997054813867,52.48272864740054,0.029,-0.0
723,723,2024-01-08 12:45:00,0.7481587066837733,8.012314093375489,-0.0,0.0,0.0,1.0,0.0,0.0,8.013390175703059,24.596734336317905,6.2,0.8639768647505354,0.0,0.0,7228.039694578914,7228.039694578913,0.0,7228.039694578914,52.40328778569713,0.029,-0.0
724,724,2024-01-08 13:00:00,0.7480240950693375,8.013031573280431,-0.0,0.0,0.0,1.0,0.0,0.0,8.014107171024364,24.70286547752616,6.9,1.4014188801370326,0.0,0.0,7214.7432881424165,7214.743288142415,3607.62,3607.1232881424166,74.84780822895515,0.083,-0.0
725,725,2024-01-08 13:15:00,0.7478895542349756,8.01374867592758,0.4815812504125211,1.0,0.0,1.0,-34.595436781670614,0.0,8.005711565048559,25.310896092257067,7.6,1.9367780054819244,598.1301815805451,1989.180154761585,8795.888753715237,8795.888753715237,0.0,8795.888753715237,63.77019346443547,0.029,0.4815812504125211
726,726,2024-01-08 13:30:00,0.7491839940261581,8.006849311840577,0.7100271902516443,1.0,0.0,1.0,49.14611411808335,0.0,8.0139947627666,25.375755030508156,8.3,2.470120766500001,775.8300246434707,2580.1501679967723,9031.398348637103,9031.398348637102,0.0,9031.398348637103,65.47763802761901,0.029,0.7100271902516443
727,727,2024-01-08 13:45:00,0.7486156796779572,8.009878427316488,0.9016659605916514,1.0,0.0,1.0,137.82319468224406,0.0,8.035876287263962,25.393569486600917,9.0,3.0015194057226857,969.9332904577908,3225.6724576628467,9226.061596954865,9226.061596954863,0.0,9226.061596954865,66.88894657792278,0.029,0.9016659605916514
728,728,2024-01-08 14:00:00,0.7457781870960142,8.025002262778244,1.0,1.0,0.0,1.0,179.80557318928837,0.0,8.06419455127991,25.400718369487922,9.025,3.1318914227736,1070.8171574255916,3561.1783262643526,9327.133757599402,9327.133757599402,2116.74,7210.393757599402,149.6156704701876,0.083,1.0
729,729,2024-01-08 14:15:00,0.7410653304116445,8.050121788905935,1.0,1.0,0.0,1.0,203.90888458713286,0.0,8.096207757757398,25.405818469498467,9.05,3.261592995323094,1136.6328398343476,3780.0591875739046,9393.020120218893,9393.020120218891,0.0,9393.020120218893,68.09939587158698,0.029,1.0
730,730,2024-01-08 14:30:00,0.7354036034335657,8.080298793699095,1.0,1.0,0.0,1.0,221.80920707244834,0.0,8.130964722461833,25.41030749233449,9.075,3.3906257153713844,1191.014930546376,3960.9157618617282,9447.449471252328,9447.449471252328,0.0,9447.449471252328,68.49400866657939,0.029,1.0
731,731,2024-01-08 14:45:00,0.7291384150477409,8.11369224779554,1.0,1.0,0.0,1.0,237.28726817209915,0.0,8.168094009802715,25.414771603343784,9.1,3.519002975018247,1241.583484854705,4129.089794510113,9498.062995494667,9498.062995494665,0.0,9498.062995494667,68.86095671733634,0.029,1.0
732,732,2024-01-08 15:00:00,0.722393506662448,8.149642609489153,1.0,1.0,0.0,1.0,230.88328083305402,0.0,8.204240492682251,25.419237718227986,9.075,3.4621404818605015,1246.4894320756762,4145.405327738142,9503.01475104129,9503.01475104129,819.48,8683.53475104129,180.18334608410677,0.083,1.0
733,733,2024-01-08 15:15:00,0.7155201693739595,8.186277497236796,1.0,1.0,0.0,1.0,216.94391336613123,0.0,8.238248776514306,25.423533057748262,9.05,3.40511907725156,1234.7681978152389,4106.424438128855,9491.34002779081,9491.34002779081,0.0,9491.34002779081,68.81221520148337,0.029,1.0
734,734,2024-01-08 15:30:00,0.7089402703033727,8.221348359283024,1.0,1.0,0.0,1.0,200.99843457694618,0.0,8.26981126277335,25.427529975331574,9.025,3.3479351051093573,1217.67847630866,4049.589762471027,9474.295556705325,9474.295556705325,0.0,9474.295556705325,68.6886427861136,0.029,1.0
735,735,2024-01-08 15:45:00,0.7027905656998084,8.254126284820021,1.0,1.0,0.0,1.0,184.7740088124725,0.0,8.298885183905565,25.431167349520113,9.0,3.290591588643401,1198.7639391674031,3986.686362715362,9455.423713253844,9455.423713253844,0.0,9455.423713253844,68.55182192109037,0.029,1.0
736,736,2024-01-08 16:00:00,0.6971037713813928,8.284436898537177,1.0,1.0,0.0,1.0,175.22766912653216,0.0,8.32649453263616,25.434472338543696,9.0,3.290591588643401,1192.9003924102196,3967.18617495509,9449.599743436891,9449.599743436891,183.12,9266.47974343689,192.27945467631548,0.083,1.0
737,737,2024-01-08 16:15:00,0.6917872295244174,8.312774066634855,1.0,1.0,0.0,1.0,168.24304740853026,0.0,8.353032117146737,25.437515512566513,9.0,3.290591588643401,1191.7875756637434,3963.485320097494,9448.523654128347,9448.523654128347,0.0,9448.523654128347,68.50179649243051,0.029,1.0
738,738,2024-01-08 16:30:00,0.6867083931574743,8.339844264470662,1.0,1.0,0.0,1.0,162.1997043726366,0.0,8.378642274091172,25.440340586112043,9.0,3.290591588643401,1192.1527099284933,3964.6996340639703,9448.923359181175,9448.923359181175,0.0,9448.923359181175,68.50469435406353,0.029,1.0
739,739,2024-01-08 16:45:00,0.6818170156417048,8.365915306629713,1.0,1.0,0.0,1.0,156.58194839801303,0.0,8.40339026645143,25.442964661692105,9.0,3.290591588643401,1192.9639433673851,3967.3975241006483,9449.767490796066,9449.767490796066,0.0,9449.767490796066,68.51081430827148,0.029,1.0
740,740,2024-01-08 17:00:00,0.6770934799705256,8.391091751757099,1.0,1.0,0.0,1.0,136.5770676264775,0.0,8.4250699621817,25.445261802101918,8.75,3.159292762280241,1162.533659997382,3866.1966189341024,9419.36866433794,9419.36866433794,0.0,9419.36866433794,372.06506224134864,0.158,1.0
741,741,2024-01-08 17:15:00,0.6727399179080247,8.414296237550229,1.0,1.0,0.0,1.0,111.73606098822536,0.0,8.44293981918554,25.44711168699323,8.5,3.0261520990129926,1120.205935225675,3725.4288183700173,9377.069819851547,9377.069819851547,0.0,9377.069819851547,67.98375619392372,0.029,1.0
742,742,2024-01-08 17:30:00,0.6690320086438096,8.434059393928495,1.0,1.0,0.0,1.0,85.76951799206856,0.0,8.456827307630276,25.448485558665997,8.25,2.891192318340925,1073.5540853030648,3570.2804294294147,9330.44285818242,9330.442858182418,0.0,9330.44285818242,67.64571072182254,0.029,1.0
743,743,2024-01-08 17:45:00,0.6660551744054566,8.449925920418917,0.9636391956553103,1.0,0.0,1.0,59.83702349211242,0.0,8.466737732363034,25.449388513228435,8.0,2.754434446234834,1024.9746917396637,3408.72167753477,9281.883511890019,9281.883511890019,0.0,9281.883511890019,67.29365546120263,0.029,0.9636391956553103
744,744,2024-01-08 18:00:00,0.6638250005757486,8.46181274693126,0.8560611372235514,1.0,0.0,1.0,4.795513008861451,0.0,8.468207482710689,25.44960357956629,7.25,2.3481921933403873,912.041555411639,3033.143984723694,9168.965389982659,9168.965389982659,0.0,9168.965389982659,362.17413290431506,0.158,0.8560611372235514
745,745,2024-01-08 18:15:00,0.6627622719891451,8.467477090297857,0.7205596025614421,1.0,0.0,1.0,-60.90916051600445,0.0,8.45960171345808,25.448863079652973,6.5,1.9268575166456823,772.0106233820586,2567.4481218097762,9028.94199010472,9028.94199010472,0.0,9028.94199010472,65.45982942825923,0.029,0.7205596025614421
746,746,2024-01-08 18:30:00,0.6634374577194659,8.463878350355246,0.571326699653235,1.0,0.0,1.0,-129.99560697898073,0.0,8.44040230270042,25.446980104047984,5.75,1.4909455596043348,619.6525356494552,2060.756278013716,8876.581122952915,8876.581122952915,0.0,8876.581122952915,64.35521314140864,0.029,0.571326699653235
747,747,2024-01-08 18:45:00,0.666051885628469,8.44994344960026,0.413581847966606,1.0,0.0,1.0,-200.09000009993994,0.0,8.41045528386068,25.443865353200437,5.0,1.040945617091128,459.78979522631477,1529.106479143481,8716.703372495615,8716.703372495616,0.0,8716.703372495615,63.19609945059321,0.029,0.413581847966606
748,748,2024-01-08 19:00:00,0.6706683950256734,8.42533745451316,0.33784196084166435,1.0,0.0,1.0,-225.90845645073546,0.0,8.376550721834011,25.439807746872923,4.8,0.9904554753447381,389.4227117553469,1295.089186086932,8646.308161463254,8646.308161463254,0.0,8646.308161463254,410.69963766950457,0.19,0.33784196084166435
749,749,2024-01-08 19:15:00,0.6766604889960995,8.39339959365079,0.29690502754083253,1.0,0.0,1.0,-235.3277798422351,0.0,8.341203525748103,25.435228397930214,4.6,0.9373085031249446,352.2214400142194,1171.3702470362384,8609.068817044084,8609.068817044086,0.0,8609.068817044084,62.415748923569616,0.029,0.29690502754083253
750,750,2024-01-08 19:30:00,0.6831577270738682,8.358769314696282,0.2686070695101724,1.0,0.0,1.0,-239.61087134589906,0.0,8.305201368842862,25.43041595999993,4.4,0.8815512780963228,325.3062531042653,1081.8593724612363,8582.110045616937,8582.110045616939,0.0,8582.110045616937,62.2202978307228,0.029,0.2686070695101724
751,751,2024-01-08 19:45:00,0.6898512869185169,8.323092640724305,0.2445758177243484,1.0,0.0,1.0,-242.43504770954297,0.0,8.26876799897909,25.42549393619363,4.2,0.8232247696242818,301.18943858021834,1001.654944855638,8557.94710336077,8557.947103360768,0.0,8557.94710336077,62.045116499365584,0.029,0.2445758177243484
752,752,2024-01-08 20:00:00,0.6966466112003759,8.286873562301997,0.2508405874672711,1.0,0.0,1.0,-230.3507370492895,0.0,8.234189415244163,25.42061640817712,4.0,0.8981308320962045,308.81735019586466,1027.022817729105,8565.52770365798,8565.527703657981,0.0,8565.52770365798,406.862565923754,0.19,0.2508405874672711
753,753,2024-01-08 20:15:00,0.7033070839123879,8.251373242746972,0.268544599948234,1.0,0.0,1.0,-213.88109219064881,0.0,8.202137875419645,25.41597656202988,3.8,0.9654981770552185,326.7761875557695,1086.747880899326,8583.439498757123,8583.439498757123,0.0,8583.439498757123,62.22993636598915,0.029,0.268544599948234
754,754,2024-01-08 20:30:00,0.7095561184681664,8.218065888564674,0.28896756393066525,1.0,0.0,1.0,-197.1951608341706,0.0,8.17264635004905,25.411671101502748,3.5999999999999996,1.0255451073485344,346.4652581616816,1152.2271188998013,8603.083585322278,8603.083585322278,0.0,8603.083585322278,62.37235599358652,0.029,0.28896756393066525
755,755,2024-01-08 20:45:00,0.715327924185104,8.187302164093396,0.30882507546869753,1.0,0.0,1.0,-181.60548304774088,0.0,8.145546569670662,25.40771069803199,3.4,1.0784787725587526,365.08751047093153,1214.1584774422472,8621.663867695606,8621.663867695606,0.0,8621.663867695606,62.50706304079315,0.029,0.30882507546869753
756,756,2024-01-08 21:00:00,0.7206353084243647,8.159013806098136,0.2709385413156219,1.0,0.0,1.0,-195.59008700078888,0.0,8.116303857667955,25.403895556212188,3.15,0.8649059674228098,321.5131992877406,1069.2449490294744,8578.05083461582,8578.050834615819,0.0,8578.05083461582,338.83300796732493,0.158,0.2709385413156219
757,757,2024-01-08 21:15:00,0.7259219466962974,8.130836024108735,0.20814459716715555,1.0,0.0,1.0,-220.04873351663642,0.0,8.083312453212896,25.399903670516633,2.9,0.6509442727463788,254.40715490781997,846.0727770578901,8510.907271169524,8510.907271169524,0.0,8510.907271169524,61.704077715979054,0.029,0.20814459716715555
758,758,2024-01-08 21:30:00,0.7317621890097747,8.0997075325779,0.13574109078033061,1.0,0.0,1.0,-247.32367828383187,0.0,8.046140842100147,25.395531714721113,2.65,0.43660023956464705,179.37687324820953,596.5472525490235,8435.837360636624,8435.837360636624,0.0,8435.837360636624,61.159820864615526,0.029,0.13574109078033061
759,759,2024-01-08 21:45:00,0.7383464774049696,8.064613275431512,0.05950099300385259,1.0,0.0,1.0,-274.9291040075745,0.0,8.004738686816967,25.390693314161272,2.4,0.22186964999903236,101.53407410754026,337.66823923365865,8357.950805593677,8357.950805593677,0.0,8357.950805593677,60.59514334055416,0.029,0.05950099300385259
760,760,2024-01-08 22:00:00,0.745719795609986,8.025313489398775,-0.0,1.0,0.0,1.0,-281.8219018101148,0.0,7.962281961896662,25.385464364037947,1.9499999999999997,0.23367019876984757,65.97734864406792,219.41850892687813,8322.345351878203,8322.345351878203,0.0,8322.345351878203,172.68866605147272,0.083,-0.0
761,761,2024-01-08 22:15:00,0.7535870857195499,7.983380833114799,-0.0,0.0,0.0,1.0,0.0,0.0,7.963028801677684,24.825696644198754,1.5,0.2229599546723107,0.0,0.0,7093.990285685241,7093.990285685241,0.0,7093.990285685241,51.431429571218004,0.029,-0.0
762,762,2024-01-08 22:30:00,0.7574402049667386,7.962843707527283,-0.0,0.0,0.0,1.0,0.0,0.0,7.9637578600749634,24.67252527402925,1.0499999999999998,0.1907527030209353,0.0,0.0,7160.344963390778,7160.344963390777,0.0,7160.344963390778,51.91250098458314,0.029,-0.0
763,763,2024-01-08 22:45:00,0.7573370856427002,7.963393333524408,-0.0,0.0,0.0,1.0,0.0,0.0,7.96448026477265,24.61143633418039,0.6,0.137998570197478,0.0,0.0,7154.265166723153,7154.265166723152,0.0,7154.265166723153,51.86842245874286,0.029,-0.0
764,764,2024-01-08 23:00:00,0.757200925887439,7.96411906501995,-0.0,0.0,0.0,1.0,0.0,0.0,7.965199997249748,24.591409002155064,0.575,-0.12976744069530272,0.0,0.0,7130.143485480087,7130.143485480088,0.0,7130.143485480087,147.95047732371182,0.083,-0.0
765,765,2024-01-08 23:15:00,0.7570656409780803,7.964840133586832,-0.0,0.0,0.0,1.0,0.0,0.0,7.965918832918529,24.58442303272173,0.55,-0.3581804410738322,0.0,0.0,7113.860140286865,7113.860140286865,0.0,7113.860140286865,51.575486017079776,0.029,-0.0
766,766,2024-01-08 23:30:00,0.7569306908714443,7.965559417655202,-0.0,0.0,0.0,1.0,0.0,0.0,7.966637335663155,24.581945703847087,0.525,-0.5866029088705046,0.0,0.0,7100.373657023936,7100.373657023935,0.0,7100.373657023936,51.47770901342354,0.029,-0.0
767,767,2024-01-08 23:45:00,0.7567958561226451,7.966278086866302,-0.0,0.0,0.0,1.0,0.0,0.0,7.9673557004286195,24.580940133837565,0.5,-0.8150085757965493,0.0,0.0,7088.75312069513,7088.753120695131,0.0,7088.75312069513,51.393460125039695,0.029,-0.0
768,768,2024-01-09 00:00:00,0.7566610655464966,7.966996520637173,-0.0,0.0,0.0,1.0,0.0,0.0,7.9680739908524565,24.58042976020758,0.45,-0.6540447195745377,0.0,0.0,7096.658672306356,7096.658672306356,0.0,7096.658672306356,51.45077537422108,0.029,-0.0
769,769,2024-01-09 00:15:00,0.7565262948881131,7.967714848246358,-0.0,0.0,0.0,1.0,0.0,0.0,7.968792228347706,24.580099560131625,0.4,-0.4943488329340041,0.0,0.0,7105.262538888068,7105.262538888067,0.0,7105.262538888068,51.51315340693849,0.029,-0.0
770,770,2024-01-09 00:30:00,0.7563915361749378,7.968433112187581,-0.0,0.0,0.0,1.0,0.0,0.0,7.969510420706442,24.579842404057477,0.35,-0.3359119044546527,0.0,0.0,7114.620186049195,7114.620186049195,0.0,7114.620186049195,51.580996348856665,0.029,-0.0
771,771,2024-01-09 00:45:00,0.7562567866583425,7.969151327111034,-0.0,0.0,0.0,1.0,0.0,0.0,7.970228571088647,24.57961449573544,0.3,-0.17872497413561844,0.0,0.0,7124.80511080723,7124.80511080723,0.0,7124.80511080723,51.65483705335242,0.029,-0.0
772,772,2024-01-09 01:00:00,0.7561220453098598,7.969869498498447,-0.0,0.0,0.0,1.0,0.0,0.0,7.970946680760637,24.579384392001238,-0.025000000000000022,-0.4814536999889045,0.0,0.0,7105.970925121252,7105.97092512125,0.0,7105.970925121252,51.51828920712908,0.029,-0.0
773,773,2024-01-09 01:15:00,0.7559873117265907,7.970587628497271,-0.0,0.0,0.0,1.0,0.0,0.0,7.97166474962922,24.57918713798285,-0.35,-0.7993179284382614,0.0,0.0,7089.413174144583,7089.413174144583,0.0,7089.413174144583,51.39824551254823,0.029,-0.0
774,774,2024-01-09 01:30:00,0.7558525857810063,7.971305717787236,-0.0,0.0,0.0,1.0,0.0,0.0,7.972382779116391,24.57902161806335,-0.675,-1.117208710534094,0.0,0.0,7075.488673666333,7075.488673666333,0.0,7075.488673666333,51.29729288408092,0.029,-0.0
775,775,2024-01-09 01:45:00,0.7557178673645635,7.972023766946877,-0.0,0.0,0.0,1.0,0.0,0.0,7.973100770595849,24.578877028664092,-1.0,-1.435136787539411,0.0,0.0,7063.680844403099,7063.6808444031,0.0,7063.680844403099,51.211686121922476,0.029,-0.0
776,776,2024-01-09 02:00:00,0.7555831562053456,7.972741777425508,-0.0,0.0,0.0,1.0,0.0,0.0,7.973818724974144,24.578809961526723,-0.725,-1.3316857139259999,0.0,0.0,7067.312603441126,7067.312603441125,0.0,7067.312603441126,51.23801637494817,0.029,-0.0
777,777,2024-01-09 02:15:00,0.7554484520878463,7.973459750371779,-0.0,0.0,0.0,1.0,0.0,0.0,7.974536645604545,24.578770557024672,-0.45,-1.2329687223826498,0.0,0.0,7070.9612238540985,7070.9612238540985,0.0,7070.9612238540985,51.26446887294222,0.029,-0.0
778,778,2024-01-09 02:30:00,0.7553137546194011,7.974177687878592,-0.0,0.0,0.0,1.0,0.0,0.0,7.975254533684481,24.578742458202942,-0.175,-1.1390978428426561,0.0,0.0,7074.606353545249,7074.606353545249,0.0,7074.606353545249,51.29089606320306,0.029,-0.0
779,779,2024-01-09 02:45:00,0.7551790633692114,7.974895592242103,-0.0,0.0,0.0,1.0,0.0,0.0,7.97597238970414,24.578724592503338,0.1,-1.0542908308723788,0.0,0.0,7078.053724883002,7078.053724883001,0.0,7078.053724883002,51.31588950540177,0.029,-0.0
780,780,2024-01-09 03:00:00,0.7550443781855676,7.975613464270925,-0.0,0.0,0.0,1.0,0.0,0.0,7.976690214108697,24.578659578742087,-0.175,-1.1390978428426561,0.0,0.0,7074.607385202311,7074.607385202311,0.0,7074.607385202311,51.290903542716755,0.029,-0.0
781,781,2024-01-09 03:15:00,0.7549096989729142,7.976331304474368,-0.0,0.0,0.0,1.0,0.0,0.0,7.977408004858265,24.57859582184063,-0.45,-1.2329687223826498,0.0,0.0,7070.960997573302,7070.9609975733,0.0,7070.960997573302,51.26446723240644,0.029,-0.0
782,782,2024-01-09 03:30:00,0.754775025878061,7.977049112069935,-0.0,0.0,0.0,1.0,0.0,0.0,7.978125762009999,24.57855134996775,-0.725,-1.3316857139259999,0.0,0.0,7067.309783444582,7067.309783444582,0.0,7067.309783444582,51.237995929973216,0.029,-0.0
783,783,2024-01-09 03:45:00,0.75464035909165,7.977766886041506,-0.0,0.0,0.0,1.0,0.0,0.0,7.978843486399118,24.57853211152137,-1.0,-1.435136787539411,0.0,0.0,7063.673278449917,7063.673278449917,0.0,7063.673278449917,51.211631268761906,0.029,-0.0
784,784,2024-01-09 04:00:00,0.7545056985371427,7.978484626797029,-0.0,0.0,0.0,1.0,0.0,0.0,7.979561179117983,24.578548041633333,-1.0,-1.435136787539411,0.0,0.0,7063.67197847023,7063.671978470229,0.0,7063.67197847023,51.21162184390917,0.029,-0.0
785,785,2024-01-09 04:15:00,0.7543710440247439,7.979202335348115,-0.0,0.0,0.0,1.0,0.0,0.0,7.98027884168965,24.578555663958454,-1.0,-1.435136787539411,0.0,0.0,7063.671894374576,7063.671894374576,0.0,7063.671894374576,51.211621234215684,0.029,-0.0
786,786,2024-01-09 04:30:00,0.754236395314608,7.97992001297314,-0.0,0.0,0.0,1.0,0.0,0.0,7.980996473753841,24.578531805496414,-1.0,-1.435136787539411,0.0,0.0,7063.672111814305,7063.672111814305,0.0,7063.672111814305,51.211622810653715,0.029,-0.0
787,787,2024-01-09 04:45:00,0.7541017522835607,7.980637660328622,-0.0,0.0,0.0,1.0,0.0,0.0,7.981714073951949,24.578464099593305,-1.0,-1.435136787539411,0.0,0.0,7063.672114877387,7063.672114877387,0.0,7063.672114877387,51.21162283286105,0.029,-0.0
788,788,2024-01-09 05:00:00,0.7539671151135903,7.981355276444564,-0.0,0.0,0.0,1.0,0.0,0.0,7.982431640389567,24.578394770359026,-0.775,-1.2416135427271555,0.0,0.0,7070.627976181667,7070.627976181665,0.0,7070.627976181667,51.262052827317085,0.029,-0.0
789,789,2024-01-09 05:15:00,0.7538324840966677,7.982072859764761,-0.0,0.0,0.0,1.0,0.0,0.0,7.9831491729957875,24.57833916297551,-0.55,-1.0486165072146127,0.0,0.0,7078.281415890308,7078.281415890307,0.0,7078.281415890308,51.31754026520474,0.029,-0.0
790,790,2024-01-09 05:30:00,0.7536978594261386,7.982790409258681,-0.0,0.0,0.0,1.0,0.0,0.0,7.983866672369626,24.578310025781988,-0.325,-0.8561541200745512,0.0,0.0,7086.727193119704,7086.727193119703,0.0,7086.727193119704,51.378772150117854,0.029,-0.0
791,791,2024-01-09 05:45:00,0.7535632410402046,7.98350792525571,-0.0,0.0,0.0,1.0,0.0,0.0,7.984584139656221,24.57830428978645,-0.1,-0.6642292388073624,0.0,0.0,7096.068634634842,7096.068634634842,0.0,7096.068634634842,51.44649760110261,0.029,-0.0
792,792,2024-01-09 06:00:00,0.7534286287846813,7.9842254085776485,-0.0,0.0,0.0,1.0,0.0,0.0,7.985301575865822,24.578235049420677,-0.575,-1.0996478118043782,0.0,0.0,7076.184725624285,7076.184725624287,0.0,7076.184725624285,51.30233926077607,0.029,-0.0
793,793,2024-01-09 06:15:00,0.7532940224479018,7.9849428603526835,-0.0,0.0,0.0,1.0,0.0,0.0,7.986018978257778,24.57814116712661,-1.05,-1.5363593269679028,0.0,0.0,7060.291776907072,7060.291776907071,0.0,7060.291776907072,51.18711538257627,0.029,-0.0
794,794,2024-01-09 06:30:00,0.7531594222052029,7.985660279646268,-0.0,0.0,0.0,1.0,0.0,0.0,7.98673634576366,24.578026727204797,-1.525,-1.9743488710138681,0.0,0.0,7047.42139785022,7047.421397850218,0.0,7047.42139785022,51.0938051344141,0.029,-0.0
795,795,2024-01-09 06:45:00,0.7530248284048255,7.98637766460228,-0.0,0.0,0.0,1.0,0.0,0.0,7.987453677500312,24.577887921604724,-2.0,-2.413599971203103,0.0,0.0,7036.873580310794,7036.873580310794,0.0,7036.873580310794,51.01733345725326,0.029,-0.0
796,796,2024-01-09 07:00:00,0.7528902412385594,7.987095014198478,-0.0,0.0,0.0,1.0,0.0,0.0,7.988170972411883,24.57782037533978,-1.75,-2.168952224973577,0.0,0.0,7042.487623391927,7042.487623391926,18.3,7024.1876233919265,50.92536026959147,0.029,-0.0
797,797,2024-01-09 07:15:00,0.7527556608735623,7.987812327543913,-0.0,0.0,0.0,1.0,0.0,0.0,7.988888233580152,24.57779689257144,-1.5,-1.9243243300424868,0.0,0.0,7048.75308132006,7048.753081320059,0.0,7048.75308132006,51.10345983957044,0.029,-0.0
798,798,2024-01-09 07:30:00,0.7526210871369028,7.988529605560308,-0.0,0.0,0.0,1.0,0.0,0.0,7.989605462916995,24.57782352449883,-1.25,-1.67971982819995,0.0,0.0,7055.771884234834,7055.771884234834,0.0,7055.771884234834,51.15434616070255,0.029,-0.0
799,799,2024-01-09 07:45:00,0.7524865195407014,7.989246850848061,-0.0,0.0,0.0,1.0,0.0,0.0,7.990322662585278,24.57794544464104,-1.0,-1.435136787539411,0.0,0.0,7063.661536273358,7063.661536273358,0.0,7063.661536273358,51.21154613798185,0.029,-0.0
800,800,2024-01-09 08:00:00,0.7523519577258774,7.9899640653210735,-0.0,0.0,0.0,1.0,0.0,0.0,7.991039836711188,24.5782101451826,-0.7,-1.1821714798788572,0.0,0.0,7072.896270160988,7072.896270160986,187.92,6884.976270160988,271.95656267135905,0.158,-0.0
801,801,2024-01-09 08:15:00,0.7522174010794043,7.990681252246775,-0.0,0.0,0.0,1.0,0.0,0.0,7.991756991466914,24.57865116448408,-0.4,-0.9303237691520992,0.0,0.0,7083.364458317477,7083.364458317477,0.0,7083.364458317477,51.354392322801715,0.029,-0.0
802,802,2024-01-09 08:30:00,0.7520828486523925,7.991398416682748,-0.0,0.0,0.0,1.0,0.0,0.0,7.992474134475575,24.5792744087421,-0.09999999999999998,-0.6796132722599061,0.0,0.0,7095.286784894685,7095.286784894685,0.0,7095.286784894685,51.44082919048647,0.029,-0.0
803,803,2024-01-09 08:45:00,0.7519482991457731,7.992115565553029,-0.0,0.0,0.0,1.0,0.0,0.0,7.9931912736167305,24.580063344281555,0.2,-0.4395354442697846,0.0,0.0,7108.36942030586,7108.369420305859,0.0,7108.36942030586,51.53567829721749,0.029,-0.0
804,804,2024-01-09 09:00:00,0.7518137510996218,7.992832706639016,-0.0,0.0,0.0,1.0,0.0,0.0,7.993908416054296,24.5809753306148,0.375,-0.3095785042708879,0.0,0.0,7116.250128806198,7116.250128806197,469.14,6647.110128806197,262.5608500878448,0.158,-0.0
805,805,2024-01-09 09:15:00,0.751679203111135,7.9935498474176505,-0.0,0.0,0.0,1.0,0.0,0.0,7.994625567108301,24.581980808369845,0.55,-0.18043017495694713,0.0,0.0,7124.703308519031,7124.7033085190305,0.0,7124.703308519031,51.65409898676298,0.029,-0.0
806,806,2024-01-09 09:30:00,0.7515446540008757,7.994266994175333,-0.0,0.0,0.0,1.0,0.0,0.0,7.995342730820536,24.583045708119087,0.7250000000000001,0.00019812428699841054,0.0,0.0,7137.687116811157,7137.687116811156,0.0,7137.687116811157,51.748231596880885,0.029,-0.0
807,807,2024-01-09 09:45:00,0.7514101029004192,7.994984151540765,-0.0,0.0,0.0,1.0,0.0,0.0,7.996059909759751,24.58414843892854,0.9,0.13583748380905541,0.0,0.0,7148.447075473463,7148.447075473462,0.0,7148.447075473463,51.82624129718261,0.029,-0.0
808,808,2024-01-09 10:00:00,0.7512755491756508,7.995701322893781,-0.0,0.0,0.0,1.0,0.0,0.0,7.9967771055606605,24.782892382665874,2.75,1.6446137128251324,0.0,0.0,7178.4151152378,7178.4151152378,222.3,6956.1151152378,274.7665470518931,0.158,-0.0
809,809,2024-01-09 10:15:00,0.7511409924491377,7.996418510246096,0.7667155056420303,1.0,0.0,1.0,130.4927799665319,0.0,8.010378911901533,25.31599841233433,4.6000000000000005,3.1029857091305892,944.5893490873518,3141.3870181882803,9095.03252080131,9095.03252080131,0.0,9095.03252080131,65.9389857758095,0.029,0.7667155056420303
810,810,2024-01-09 10:30:00,0.7494919947528669,8.00520766796722,1.0,1.0,0.0,1.0,337.08314252657857,0.0,8.062808215690517,25.373878481596133,6.45,4.507728284803571,1394.7623992404524,4638.5114321524225,9650.424157282432,9650.424157282436,0.0,9650.424157282432,69.96557514029763,0.029,1.0
811,811,2024-01-09 10:45:00,0.743573457593899,8.036753471024518,1.0,1.0,0.0,1.0,555.549457723202,0.0,8.148734365858262,25.3955545234832,8.3,5.855514980097444,1888.56891714699,6280.746109419468,10141.038417566295,10141.038417566295,0.0,10141.038417566295,73.52252852735565,0.029,1.0
812,812,2024-01-09 11:00:00,0.7305753541149966,8.106033362567068,1.0,1.0,0.0,1.0,538.6065569157709,0.0,8.232062703740636,25.40976866074228,8.475000000000001,5.677666952362515,1895.3933931550555,6303.442025224986,10148.11006091974,10148.11006091974,441.24,9706.87006091974,201.41755376408463,0.083,1.0
813,813,2024-01-09 11:15:00,0.7146993087736213,8.190652684236598,1.0,1.0,0.0,1.0,521.7972200925686,0.0,8.312813253720847,25.422109756200385,8.65,5.492947332940786,1901.1991968904103,6322.750179082545,10154.052316476284,10154.052316476285,0.0,10154.052316476284,73.61687929445306,0.029,1.0
814,814,2024-01-09 11:30:00,0.6993087679539189,8.272684266805612,1.0,1.0,0.0,1.0,505.4053588490029,0.0,8.391049823264938,25.43336793954217,8.825,5.301173795068529,1906.604049742648,6340.72490492679,10159.5650824069,10159.5650824069,0.0,10159.5650824069,73.65684684745003,0.029,1.0
815,815,2024-01-09 11:45:00,0.6843958424502348,8.352170159740249,1.0,1.0,0.0,1.0,479.11978457329496,0.0,8.465255146304225,25.443929679256208,9.0,5.1021482071082715,1889.5763067835476,6284.096349107855,10146.322963479373,10146.322963479373,0.0,10146.322963479373,73.56084148522547,0.029,1.0
816,816,2024-01-09 12:00:00,0.6700977839661486,8.428378811460428,1.0,1.0,0.0,1.0,461.65508207118165,0.0,8.536781658980622,25.453933680533353,9.5,5.169789527988847,1889.4003946396078,6283.511324381662,10146.24987511578,10146.24987511578,393.18,9753.06987511578,70.70975659458941,0.029,1.0
817,817,2024-01-09 12:15:00,0.6564284128358714,8.501236559584806,1.0,1.0,0.0,1.0,451.49959839102473,0.0,8.606750094041416,25.463492774854192,10.0,5.216453026990641,1903.5209227908738,6330.471459880974,10160.468543638364,10160.468543638364,0.0,10160.468543638364,73.66339694137814,0.029,1.0
818,818,2024-01-09 12:30:00,0.6431558570525548,8.571979281909883,1.0,1.0,0.0,1.0,395.2002597294503,0.0,8.668084093283031,25.455146418311582,10.5,5.241121463802472,1952.414307042184,6493.074439377574,10205.776078577312,10205.776078577312,0.0,10205.776078577312,73.99187656968552,0.029,1.0
819,819,2024-01-09 12:45:00,0.6308473913584008,8.637583404059724,1.0,1.0,0.0,1.0,382.9533650262749,0.0,8.727538348388688,25.45592893019779,11.0,5.242703859467473,1953.752656709804,6497.5253410055875,10207.01964270731,10207.01964270731,0.0,10207.01964270731,74.000892409628,0.029,1.0
820,820,2024-01-09 13:00:00,0.6195173668654319,8.697972434607248,1.0,1.0,0.0,1.0,419.5200534504931,0.0,8.792599239496994,25.479778755510367,11.5,5.607151543934316,1930.6969517223206,6420.849807438714,10183.986052888364,10183.986052888364,410.64,9773.346052888364,202.79693059743357,0.083,1.0
821,821,2024-01-09 13:15:00,0.6078297874775325,8.760267232744752,1.0,1.0,0.0,1.0,407.4965239529001,0.0,8.855815962917278,25.494515180350483,12.0,5.969814289843944,1937.5748887951586,6443.723516795489,10191.136757319866,10191.136757319866,0.0,10191.136757319866,73.88574149056903,0.029,1.0
822,822,2024-01-09 13:30:00,0.5957972953626609,8.824400415717017,1.0,1.0,0.0,1.0,395.024116810818,0.0,8.917119228617809,25.504270625683162,12.5,6.330695673507222,1942.5667073357963,6460.324629200431,10196.297459659107,10196.297459659108,0.0,10196.297459659107,73.92315658252852,0.029,1.0
823,823,2024-01-09 13:45:00,0.5841173405998293,8.88665457460291,1.0,1.0,0.0,1.0,382.70051029144844,0.0,8.976531592695908,25.5125357932066,13.0,6.689801922238614,1946.916815409221,6474.791628053188,10200.768419865874,10200.768419865874,0.0,10200.768419865874,73.9555710440276,0.029,1.0
824,824,2024-01-09 14:00:00,0.5727942546770012,8.947006622571584,1.0,1.0,0.0,1.0,370.63761762622977,0.0,9.034092931667324,25.52013550166489,12.875,6.604908527685958,1950.8761326105778,6487.958987678034,10204.815740684358,10204.81574068436,566.7,9638.115740684358,199.99090161920043,0.083,1.0
825,825,2024-01-09 14:15:00,0.5618221709643124,9.005487828760215,1.0,1.0,0.0,1.0,358.9074433062581,0.0,9.089854207568765,25.527350144406412,12.75,6.519891643614187,1954.6188415116699,6500.405980824958,10208.633541625737,10208.633541625739,0.0,10208.633541625737,74.0125931767866,0.029,1.0
826,826,2024-01-09 14:30:00,0.5511925616774368,9.062143646259262,1.0,1.0,0.0,1.0,347.53053021100254,0.0,9.143869551042256,25.534260866603166,12.625,6.434752234205491,1958.2145354787754,6512.3640516634205,10212.299140497933,10212.299140497935,0.0,10212.299140497933,74.03916876861001,0.029,1.0
827,827,2024-01-09 14:45:00,0.5408955664023868,9.117026631075278,1.0,1.0,0.0,1.0,336.50439578268407,0.0,9.196192721140036,25.540891015224783,12.5,6.34948684465757,1961.6851168277017,6523.906039941836,10215.83754241509,10215.837542415093,0.0,10215.83754241509,74.06482218250942,0.029,1.0
828,828,2024-01-09 15:00:00,0.5309210643668577,9.170190726924648,1.0,1.0,0.0,1.0,325.85289034132984,0.0,9.246881141458132,25.54727911345675,12.625,6.517542100125467,1965.108654584251,6535.291577027442,10219.334887147155,10219.334887147157,304.62,9914.714887147155,205.73033390830346,0.083,1.0
829,829,2024-01-09 15:15:00,0.5212586235813821,9.221691536311234,1.0,1.0,0.0,1.0,315.5455229436454,0.0,9.295987565699834,25.553415118995364,12.75,6.686487874397678,1968.448746074522,6546.399599849461,10222.751024982863,10222.751024982867,0.0,10222.751024982863,74.11494493112576,0.029,1.0
830,830,2024-01-09 15:30:00,0.5118979111363058,9.27158413364349,1.0,1.0,0.0,1.0,305.5629359260471,0.0,9.343561781818767,25.559296191038168,12.875,6.856327680258619,1971.6904709405171,6557.180488306878,10226.06780051233,10226.06780051233,0.0,10226.06780051233,74.13899155371439,0.029,1.0
831,831,2024-01-09 15:45:00,0.5028293094359761,9.319919780706247,1.0,1.0,0.0,1.0,295.89154311307794,0.0,9.389651498109489,25.564920320985344,13.0,7.027055206103512,1974.8297628945056,6567.620719292005,10229.280301592702,10229.280301592704,0.0,10229.280301592702,74.16228218654709,0.029,1.0
832,832,2024-01-09 16:00:00,0.49404367368058966,9.366747219282457,1.0,1.0,0.0,1.0,286.48234461978006,0.0,9.434296910392408,25.5702562428271,12.75,6.913195349342649,1977.7857216965588,6577.451245770036,10232.295725488806,10232.29572548881,60.12,10172.175725488805,211.07264630389272,0.083,1.0
833,833,2024-01-09 16:15:00,0.48553276200421536,9.412110378517532,1.0,1.0,0.0,1.0,277.34766201763233,0.0,9.477540105617596,25.575341222747134,12.5,6.797300424826445,1980.604918015487,6586.82694614879,10235.167623958721,10235.167623958723,0.0,10235.167623958721,74.20496527370074,0.029,1.0
834,834,2024-01-09 16:30:00,0.47728885449031927,9.456050405566598,0.9898632386151468,1.0,0.0,1.0,268.49121667682215,0.0,9.519423747500555,25.580184157490137,12.25,6.679400700067028,1983.3164589371506,6595.844620822795,10237.928576821067,10237.928576821067,0.0,10237.928576821067,74.22498218195274,0.029,0.9898632386151468
835,835,2024-01-09 16:45:00,0.4693040004646667,9.498609677523326,0.8504944155576603,1.0,0.0,1.0,259.9075558092295,0.0,9.559989666245476,25.584786374001308,12.0,6.5595200024101645,1985.9301033481436,6604.536724572204,10240.589252607671,10240.589252607671,0.0,10240.589252607671,74.24427208140563,0.029,0.8504944155576603
836,836,2024-01-09 17:00:00,0.4615702741450598,9.539830438806831,1.0,1.0,0.0,1.0,251.5892625265588,0.0,9.599278557306777,25.58913743611767,11.825,6.429932989407362,1988.4509760327912,6612.920300708975,10243.155819701857,10243.155819701858,0.0,10243.155819701857,404.60465487822336,0.158,1.0
837,837,2024-01-09 17:15:00,0.45407993456158224,9.579753948786767,0.6089607099758,1.0,0.0,1.0,243.52770868354304,0.0,9.637329794624625,25.593247086534898,11.65,6.300189022116806,1990.8810827616396,6621.002019752486,10245.628796950905,10245.628796950907,0.0,10245.628796950905,74.28080877789407,0.029,0.6089607099758
838,838,2024-01-09 17:30:00,0.44682547126997596,9.618420238131028,0.5907283391332498,1.0,0.0,1.0,235.7138402066125,0.0,9.674181365220406,25.597168244922578,11.475000000000001,6.1702923953810025,1993.2207748024773,6628.783049901456,10248.009127370977,10248.00912737098,0.0,10248.009127370977,74.29806617343958,0.029,0.5907283391332498
839,839,2024-01-09 17:45:00,0.4397996279378218,9.65586798309141,0.5802462264731952,1.0,0.0,1.0,228.14253904762182,0.0,9.709870476161408,25.60094552281937,11.3,6.040233581009921,1995.4781934197792,6636.290466268009,10250.305250808708,10250.305250808708,0.0,10250.305250808708,74.31471306836313,0.029,0.5802462264731952
840,840,2024-01-09 18:00:00,0.43299535115675386,9.692134778334502,1.0,1.0,0.0,1.0,220.71986984805017,0.0,9.744419926976246,25.60447232905761,9.875000000000002,5.289158643521052,1997.4709126014823,6642.9175811876785,10252.30959262971,10252.309592629712,0.0,10252.30959262971,404.9662289088736,0.158,1.0
841,841,2024-01-09 18:15:00,0.4264070200348922,9.727250583214024,0.7296675256205579,1.0,0.0,1.0,125.19843088410134,0.0,9.76431377957517,25.60730694627401,8.45,4.482332345875189,1810.2947199631178,6020.432411059328,10068.827811402432,10068.827811402436,0.0,10068.827811402432,72.99900163266764,0.029,0.7296675256205579
842,842,2024-01-09 18:30:00,0.4213081551665732,9.754427532962165,0.650344245538307,1.0,0.0,1.0,-15.11525529131283,0.0,9.762680245094703,25.60845498836893,7.0249999999999995,3.6232280012624254,1519.8249486475834,5054.427480272885,9778.39242592497,9778.392425924972,0.0,9778.39242592497,70.89334508795604,0.029,0.650344245538307
843,843,2024-01-09 18:45:00,0.41960749910532374,9.763492029768624,0.5930935316377904,1.0,0.0,1.0,-162.477821776708,0.0,9.738438615870514,25.60722533666154,5.6,2.714973203707672,1203.3733378969716,4002.0156752305948,9461.957181088264,9461.957181088264,0.0,9461.957181088264,68.59918956288992,0.029,0.5930935316377904
844,844,2024-01-09 19:00:00,0.42204775060563815,9.750485489271949,0.9415787983047265,1.0,0.0,1.0,-231.20302941872953,0.0,9.703654545849075,25.603940686607753,5.199999999999999,2.5143141290067703,1043.97644591975,3471.9151318774443,9302.551639989642,9302.551639989642,0.0,9302.551639989642,441.87120289950803,0.19,0.9415787983047265
845,845,2024-01-09 19:15:00,0.4275909036652858,9.720940483464027,0.8364542257122602,1.0,0.0,1.0,-271.27409884675535,0.0,9.662724763886077,25.59930315741831,4.8,2.3073566164310524,940.6728822262409,3128.3621644075924,9199.218017249339,9199.21801724934,0.0,9199.218017249339,66.69433062505772,0.029,0.8364542257122602
846,846,2024-01-09 19:30:00,0.434697033364184,9.6830648121689,0.7489509131901733,1.0,0.0,1.0,-302.2962319617185,0.0,9.617037972209491,25.59381685079662,4.4,2.094241398228654,853.6707097212557,2839.022150648805,9112.171622578566,9112.171622578568,0.0,9112.171622578566,66.0632442636946,0.029,0.7489509131901733
847,847,2024-01-09 19:45:00,0.4428251377294163,9.639742015902211,0.6665400666774012,1.0,0.0,1.0,-330.45971921573613,0.0,9.567033121677168,25.587717839883343,4.0,1.875114835326784,770.4028647423753,2562.1012563978798,9028.850504334092,9028.850504334092,0.0,9028.850504334092,65.45916615642217,0.029,0.6665400666774012
848,848,2024-01-09 20:00:00,0.4518043106383747,9.591883024297463,0.6142270055640733,1.0,0.0,1.0,-342.84037332249324,0.0,9.51513181757182,25.581224016284104,3.975,1.7869819210863802,718.7951779071731,2390.471417865963,8977.182893755351,8977.182893755351,0.0,8977.182893755351,426.41618745337917,0.19,0.6142270055640733
849,849,2024-01-09 20:15:00,0.461365072642158,9.540924162817298,0.5746109218848771,1.0,0.0,1.0,-349.2854137202991,0.0,9.46224478521618,25.57449643586045,3.95,1.6991977261025557,678.9579663914393,2257.9862281724113,8937.281460387927,8937.281460387927,0.0,8937.281460387927,64.79529058781247,0.029,0.5746109218848771
850,850,2024-01-09 20:30:00,0.4711956869971459,9.488526988305212,0.5398069457281124,1.0,0.0,1.0,-353.6827633500698,0.0,9.408686234539415,25.567641141606988,3.925,1.6117582112080402,643.0145683724193,2138.450554775693,8901.271261131837,8901.271261131838,0.0,8901.271261131837,64.53421664320582,0.029,0.5398069457281124
851,851,2024-01-09 20:45:00,0.481181585570319,9.4353021489102,0.5068855185121134,1.0,0.0,1.0,-357.2919487493922,0.0,9.3545771328111,25.56071329384678,3.9,1.5246653071256482,608.4227235077531,2023.4096933706421,8866.61114409805,8866.61114409805,0.0,8866.61114409805,64.28293079471086,0.029,0.5068855185121134
852,852,2024-01-09 21:00:00,0.4912820555707033,9.381466643808151,0.5352191832796738,1.0,0.0,1.0,-330.12571317734654,0.0,9.304638347307252,25.553925121106836,3.925,1.7170868168928297,639.5281034545436,2126.8557430800442,8897.647308435622,8897.647308435622,0.0,8897.647308435622,351.45706868320707,0.158,0.5352191832796738
853,853,2024-01-09 21:15:00,0.5010402588110134,9.329455420537299,0.5898365051046836,1.0,0.0,1.0,-292.2934548118631,0.0,9.26050555354085,25.54760661798872,3.95,1.9099027301186813,695.5836100491917,2313.2775367245868,8953.634953727716,8953.634953727715,0.0,8953.634953727716,64.91385341452595,0.029,0.5898365051046836
854,854,2024-01-09 21:30:00,0.5098616622565776,9.282437340172441,0.6544229816136217,1.0,0.0,1.0,-251.85138776433,0.0,9.222578539707692,25.54196140107664,3.975,2.1031012551387955,760.1367826756768,2527.9597144006707,9018.125067379762,9018.125067379762,0.0,9018.125067379762,65.38140673850327,0.029,0.6544229816136217
855,855,2024-01-09 21:45:00,0.5175560290913245,9.24142636494324,0.7228195854337872,1.0,0.0,1.0,-211.40055370201816,0.0,9.19085813279823,25.53706941648963,4.0,2.2966683544453357,827.8120595112589,2753.024962393358,9085.74413539437,9085.74413539437,0.0,9085.74413539437,65.8716449816092,0.029,0.7228195854337872
856,856,2024-01-09 22:00:00,0.5240860064590694,9.20662158557316,0.7108364564124362,1.0,0.0,1.0,-213.09164371431373,0.0,9.158879872594099,25.53263522116264,3.475,2.1153126294117834,808.2839423439381,2688.081001487645,9066.16746988782,9066.16746988782,0.0,9066.16746988782,188.12297500017226,0.083,0.7108364564124362
857,857,2024-01-09 22:15:00,0.5300616387127831,9.174771465660866,0.6613483020418531,1.0,0.0,1.0,-231.6515690799786,0.0,9.124056384235294,25.528235269662314,2.95,1.9169468129822795,752.4739227747006,2502.4756152644904,9010.313424625847,9010.313424625847,0.0,9010.313424625847,65.32477232853739,0.029,0.6613483020418531
858,858,2024-01-09 22:30:00,0.5363298474158654,9.141361913273437,0.5942126733778225,1.0,0.0,1.0,-256.90571033684205,0.0,9.08536112583025,25.523561507862418,2.425,1.7022305080081936,680.8858916320127,2264.397860199202,8938.681553082351,8938.681553082353,0.0,8938.681553082351,64.80544125984706,0.029,0.5942126733778225
859,859,2024-01-09 22:45:00,0.5432287559531714,9.104590730769596,0.5168564067266238,1.0,0.0,1.0,-285.4771105531527,0.0,9.0422856137604,25.51844414606151,1.9,1.4717678653104207,600.2399806101882,1996.1966379445794,8857.988890390427,8857.988890390427,0.0,8857.988890390427,64.2204194553306,0.029,0.5168564067266238
860,860,2024-01-09 23:00:00,0.5509020665023993,9.063691985542212,0.40662578311567554,1.0,0.0,1.0,-328.99401879944526,0.0,8.992537915727867,25.5127773301339,1.8249999999999997,1.1073186039475031,485.34977902927216,1614.1104032098403,8743.047376313407,8743.047376313407,0.0,8743.047376313407,181.4182330585032,0.083,0.40662578311567554
