step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
861,861,2024-01-09 23:15:00,0.5596135028184946,9.017260029977423,0.28271958588561935,1.0,0.0,1.0,-376.7505526589677,0.0,8.935468400388528,25.506374771655118,1.75,0.743865220878724,358.00763442872164,1190.6131868767025,8615.648127466502,8615.648127466502,0.0,8615.648127466502,62.463448924132145,0.029,0.28271958588561935
862,862,2024-01-09 23:30:00,0.5696380691430564,8.96382909146751,0.1537368178585995,1.0,0.0,1.0,-424.6016551482688,0.0,8.871063297661292,25.499143307074814,1.6750000000000003,0.38147557069473903,226.77173416150913,754.166646570065,8484.34715952653,8484.34715952653,0.0,8484.34715952653,61.51151690656734,0.029,0.1537368178585995
863,863,2024-01-09 23:45:00,0.5810376343792933,8.903069408758366,0.022901086771090297,1.0,0.0,1.0,-471.23880037224285,0.0,8.799509579606026,25.491059596741653,1.6,0.020216684039475227,94.44048720191635,314.0773509399811,8351.941962359197,8351.941962359195,0.0,8351.941962359197,60.55157922710418,0.029,0.022901086771090297
864,864,2024-01-10 00:00:00,0.5937958358093369,8.835068195136234,-0.0,1.0,0.0,1.0,-597.562112852532,0.0,8.708587106158983,25.24790020968668,1.5750000000000002,0.2719200542893081,0.0,0.0,7105.724378459194,7105.724378459194,0.0,7105.724378459194,51.51650174382916,0.029,-0.0
865,865,2024-01-10 00:15:00,0.6090485883260464,8.753771024222173,-0.0,0.0,0.0,1.0,0.0,0.0,8.709294478462311,24.688996196257584,1.55,0.5222490164002327,0.0,0.0,7224.076729948714,7224.076729948713,0.0,7224.076729948714,52.37455629212818,0.029,-0.0
866,866,2024-01-10 00:30:00,0.6174259635553652,8.709119614249904,-0.0,0.0,0.0,1.0,0.0,0.0,8.709985554554347,24.616189852010606,1.525,0.7712076746570447,0.0,0.0,7225.875224696483,7225.875224696483,0.0,7225.875224696483,52.38759537904951,0.029,-0.0
867,867,2024-01-10 00:45:00,0.6173283266448635,8.709640018982878,-0.0,0.0,0.0,1.0,0.0,0.0,8.71067345227231,24.594780628929442,1.5,1.0187929496385404,0.0,0.0,7254.493514190736,7254.493514190736,0.0,7254.493514190736,52.59507797788284,0.029,-0.0
868,868,2024-01-10 01:00:00,0.6171989670003503,8.710329505888133,-0.0,0.0,0.0,1.0,0.0,0.0,8.711360394529523,24.587105345524943,1.375,0.9115293406053325,0.0,0.0,7235.820449404379,7235.820449404378,0.0,7235.820449404379,52.45969825818175,0.029,-0.0
869,869,2024-01-10 01:15:00,0.617069995145059,8.711016925876836,-0.0,0.0,0.0,1.0,0.0,0.0,8.712046975315504,24.583332237533728,1.25,0.8040827352212015,0.0,0.0,7218.989127844803,7218.989127844802,0.0,7218.989127844803,52.33767117687483,0.029,-0.0
870,870,2024-01-10 01:30:00,0.6169411468334373,8.71170368737778,-0.0,0.0,0.0,1.0,0.0,0.0,8.712733363415245,24.581791909463014,1.125,0.696453417644005,0.0,0.0,7204.673770178962,7204.67377017896,0.0,7204.673770178962,52.233884833797475,0.029,-0.0
871,871,2024-01-10 01:45:00,0.6168123504989147,8.712390171840784,-0.0,0.0,0.0,1.0,0.0,0.0,8.713419655391105,24.581100731210295,1.0,0.5886470336316021,0.0,0.0,7192.007427161637,7192.007427161637,0.0,7192.007427161637,52.14205384692187,0.029,-0.0
872,872,2024-01-10 02:00:00,0.616683581262006,8.713076511873508,-0.0,0.0,0.0,1.0,0.0,0.0,8.714105887975357,24.580724519451806,1.05,0.44609724815111734,0.0,0.0,7176.818009733095,7176.818009733095,0.0,7176.818009733095,52.031930570564946,0.029,-0.0
873,873,2024-01-10 02:15:00,0.616554826610026,8.713762774168561,-0.0,0.0,0.0,1.0,0.0,0.0,8.714792074783574,24.580476531928237,1.1,0.3025476169014661,0.0,0.0,7162.954668551059,7162.954668551059,0.0,7162.954668551059,51.93142134699518,0.029,-0.0
874,874,2024-01-10 02:30:00,0.616426081829068,8.714448983851067,-0.0,0.0,0.0,1.0,0.0,0.0,8.715478221367789,24.58029690442322,1.15,0.1579908328455366,0.0,0.0,7150.263635170646,7150.263635170646,0.0,7150.263635170646,51.839411354987185,0.029,-0.0
875,875,2024-01-10 02:45:00,0.6162973451111134,8.715135150557765,-0.0,0.0,0.0,1.0,0.0,0.0,8.716164330685716,24.58015748580821,1.2,0.01241724748557453,0.0,0.0,7138.614143995023,7138.6141439950225,0.0,7138.614143995023,51.754952543963924,0.029,-0.0
876,876,2024-01-10 03:00:00,0.6161686156669098,8.71582127849537,-0.0,0.0,0.0,1.0,0.0,0.0,8.71685040447786,24.58006489048636,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.708723049841,7172.708723049842,0.0,7172.708723049841,52.00213824211135,0.029,-0.0
877,877,2024-01-10 03:15:00,0.6160398930465003,8.716507370062153,-0.0,0.0,0.0,1.0,0.0,0.0,8.717536444772023,24.579998774720828,1.65,0.801807819795991,0.0,0.0,7217.549364950743,7217.5493649507425,0.0,7217.549364950743,52.32723289589289,0.029,-0.0
878,878,2024-01-10 03:30:00,0.615911176903523,8.717193427104222,-0.0,0.0,0.0,1.0,0.0,0.0,8.718222452710759,24.614800733804845,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.094293682678,7248.094293682678,0.0,7248.094293682678,52.54868362919942,0.029,-0.0
879,879,2024-01-10 03:45:00,0.615782466939731,8.717879451211234,-0.0,0.0,0.0,1.0,0.0,0.0,8.718909936248457,24.79731087367193,2.1,1.6058331079993255,0.0,0.0,7189.884082209966,7189.884082209966,0.0,7189.884082209966,52.12665959602226,0.029,-0.0
880,880,2024-01-10 04:00:00,0.6156536215813242,8.718566196971542,-0.0,0.0,0.0,1.0,0.0,0.0,8.71960528329625,24.863554313209704,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.229657401759,7264.229657401757,0.0,7264.229657401759,52.665665016162755,0.029,-0.0
881,881,2024-01-10 04:15:00,0.6155239001362219,8.719257612273937,-0.0,0.0,0.0,1.0,0.0,0.0,8.720303465303338,24.752213061219738,1.55,1.067716928541022,0.0,0.0,7304.987051572489,7304.987051572488,0.0,7304.987051572489,52.961156123900544,0.029,-0.0
882,882,2024-01-10 04:30:00,0.6153931750814895,8.71995437681566,-0.0,0.0,0.0,1.0,0.0,0.0,8.720996802087392,24.646418053678385,1.275,0.7986201024151339,0.0,0.0,7239.405923163439,7239.405923163438,0.0,7239.405923163439,52.48569294293494,0.029,-0.0
883,883,2024-01-10 04:45:00,0.6152626386106358,8.720650136205311,-0.0,0.0,0.0,1.0,0.0,0.0,8.721685533718489,24.601421018669186,1.0,0.5294980617933431,0.0,0.0,7192.259969935934,7192.259969935933,0.0,7192.259969935934,52.14388478203553,0.029,-0.0
884,884,2024-01-10 05:00:00,0.6151329886675334,8.721341170402047,-0.0,0.0,0.0,1.0,0.0,0.0,8.722372289740576,24.586550988124266,1.0,0.5453468544312623,0.0,0.0,7189.194186551721,7189.194186551721,0.0,7189.194186551721,52.12165785249998,0.029,-0.0
885,885,2024-01-10 05:15:00,0.6150039560601194,8.722028914199564,-0.0,0.0,0.0,1.0,0.0,0.0,8.723058373148994,24.58181726791456,1.0,0.5611177843971029,0.0,0.0,7189.486255953773,7189.486255953771,0.0,7189.486255953773,52.12377535566486,0.029,-0.0
886,886,2024-01-10 05:30:00,0.6148751718759227,8.722715333901332,-0.0,0.0,0.0,1.0,0.0,0.0,8.723744222341805,24.580273450687063,1.0,0.5768093921702514,0.0,0.0,7190.781917137644,7190.781917137643,0.0,7190.781917137644,52.13316889924792,0.029,-0.0
887,887,2024-01-10 05:45:00,0.6147464727565478,8.7234013002076,-0.0,0.0,0.0,1.0,0.0,0.0,8.724429975281003,24.579742021150334,1.0,0.5924229040826302,0.0,0.0,7192.383702011257,7192.383702011257,0.0,7192.383702011257,52.14478183958162,0.029,-0.0
888,888,2024-01-10 06:00:00,0.6146178046397472,8.724087101270147,-0.0,0.0,0.0,1.0,0.0,0.0,8.725115675761117,24.57954460117789,1.0,0.6940406026658287,0.0,0.0,7204.109058441415,7204.109058441414,0.0,7204.109058441415,52.229790673700265,0.029,-0.0
889,889,2024-01-10 06:15:00,0.6144891504710357,8.72477282798938,-0.0,0.0,0.0,1.0,0.0,0.0,8.725801338221697,24.579463545492924,1.0,0.7958419271831512,0.0,0.0,7216.760824323638,7216.760824323637,0.0,7216.760824323638,52.32151597634638,0.029,-0.0
890,890,2024-01-10 06:30:00,0.6143605047914847,8.725458509461387,-0.0,0.0,0.0,1.0,0.0,0.0,8.726486967703137,24.57978827295535,1.0,0.8978265836571444,0.0,0.0,7230.85853021035,7230.858530210351,0.0,7230.85853021035,52.42372434402504,0.029,-0.0
891,891,2024-01-10 06:45:00,0.6142318657694729,8.72614415544871,-0.0,0.0,0.0,1.0,0.0,0.0,8.727172581746158,24.580838824979068,1.0,0.9999966770474366,0.0,0.0,7247.113675356204,7247.113675356202,0.0,7247.113675356204,52.54157414633248,0.029,-0.0
892,892,2024-01-10 07:00:00,0.6141032312967403,8.726829777188374,-0.0,0.0,0.0,1.0,0.0,0.0,8.72785821175,24.581005643728428,1.075,0.957545012976864,0.0,0.0,7241.204162334884,7241.204162334883,0.0,7241.204162334884,52.498730176927914,0.029,-0.0
893,893,2024-01-10 07:15:00,0.6139745967655912,8.7275153992394,-0.0,0.0,0.0,1.0,0.0,0.0,8.728543819489856,24.58063695449067,1.15,0.9139199986255855,0.0,0.0,7234.312432378282,7234.312432378282,0.0,7234.312432378282,52.44876513474255,0.029,-0.0
894,894,2024-01-10 07:30:00,0.6138459628384236,8.728201018071202,-0.0,0.0,0.0,1.0,0.0,0.0,8.72922938181028,24.580091245760613,1.225,0.8691033885932828,0.0,0.0,7227.2556713788745,7227.2556713788745,0.0,7227.2556713788745,52.39760361749684,0.029,-0.0
895,895,2024-01-10 07:45:00,0.6137173352466039,8.728886603135601,-0.0,0.0,0.0,1.0,0.0,0.0,8.72991489106327,24.579798636473093,1.3,0.8230847530000314,0.0,0.0,7220.5309484883355,7220.5309484883355,0.0,7220.5309484883355,52.348849376540436,0.029,-0.0
896,896,2024-01-10 08:00:00,0.6135887169024141,8.729572138910132,-0.0,0.0,0.0,1.0,0.0,0.0,8.730600358183235,24.579835039254924,1.1,0.6729791880154884,0.0,0.0,7201.622460867992,7201.622460867992,30.84,7170.782460867992,283.2459072042857,0.158,-0.0
897,897,2024-01-10 08:15:00,0.6134601074908301,8.730257627073875,-0.0,0.0,0.0,1.0,0.0,0.0,8.73128579741205,24.580110588436174,0.9,0.5217602426374551,0.0,0.0,7184.627007877435,7184.627007877433,0.0,7184.627007877435,52.08854580711141,0.029,-0.0
898,898,2024-01-10 08:30:00,0.6133315046384666,8.730943080276973,-0.0,0.0,0.0,1.0,0.0,0.0,8.73197121908983,24.58057286032145,0.7,0.3694467167289185,0.0,0.0,7169.218889083169,7169.2188890831685,0.0,7169.218889083169,51.97683694585298,0.029,-0.0
899,899,2024-01-10 08:45:00,0.613202906056557,8.73162851071855,-0.0,0.0,0.0,1.0,0.0,0.0,8.73265663129115,24.58118278424806,0.5,0.21604969480148797,0.0,0.0,7155.205709238366,7155.205709238365,0.0,7155.205709238366,51.87524139197815,0.029,-0.0
900,900,2024-01-10 09:00:00,0.6130743100041183,8.73231392767805,-0.0,0.0,0.0,1.0,0.0,0.0,8.733342040404239,24.581956415709765,0.75,0.43315881456442834,0.0,0.0,7175.494632001907,7175.494632001906,152.64,7022.854632001907,277.4027579640753,0.158,-0.0
901,901,2024-01-10 09:15:00,0.6129457151368874,8.73299933832039,-0.0,0.0,0.0,1.0,0.0,0.0,8.734027453511127,24.582841071026078,1.0,0.6494101810317101,0.0,0.0,7198.879255564901,7198.879255564901,0.0,7198.879255564901,52.19187460284553,0.029,-0.0
902,902,2024-01-10 09:30:00,0.6128171201825091,8.733684749427226,-0.0,0.0,0.0,1.0,0.0,0.0,8.734712875408327,24.583878228095244,1.25,0.8647942869708358,0.0,0.0,7226.077289414637,7226.077289414636,0.0,7226.077289414637,52.389060348256116,0.029,-0.0
903,903,2024-01-10 09:45:00,0.6126885240314432,8.734370166912408,-0.0,0.0,0.0,1.0,0.0,0.0,8.73539831269287,24.586757863926536,1.5,1.0793016595833922,0.0,0.0,7260.282600424475,7260.282600424474,0.0,7260.282600424475,52.637048853077445,0.029,-0.0
904,904,2024-01-10 10:00:00,0.61255992560592,8.735055596520446,0.5254485283490806,1.0,0.0,1.0,-155.4694598189997,0.0,8.705634515594689,25.360603501051663,3.125,2.314473816741688,697.1809250610961,2318.5896701370602,8858.084654953234,8858.084654953236,174.42,8683.664654953234,343.00475387065273,0.158,0.5254485283490806
905,905,2024-01-10 10:15:00,0.6169980215388334,8.711400545198018,0.9662057340716593,1.0,0.0,1.0,25.41220931181847,0.0,8.710251968605986,25.446065523703044,4.75,3.493468498311253,1075.9924280456878,3578.3895386894014,9332.193297911203,9332.193297911204,0.0,9332.193297911203,67.65840140985622,0.029,0.9662057340716593
906,906,2024-01-10 10:30:00,0.6176440289796552,8.707957325538437,1.0,1.0,0.0,1.0,216.92923822592815,0.0,8.744243713009892,25.470050717183614,6.375,4.6123631440520265,1488.4132831387021,4949.962827622915,9745.339464115857,9745.33946411586,0.0,9745.339464115857,70.65371111483996,0.029,1.0
907,907,2024-01-10 10:45:00,0.614005343871061,8.727351517167245,1.0,1.0,0.0,1.0,397.58366281099865,0.0,8.805940722207936,25.481514065041704,8.0,5.666941672989878,1892.1256418326388,6292.574581512196,10149.299639348606,10149.299639348606,0.0,10149.299639348606,73.5824223852774,0.029,1.0
908,908,2024-01-10 11:00:00,0.6050130588107776,8.775280396538555,1.0,1.0,0.0,1.0,404.76813635423827,0.0,8.868738822314425,25.49140462185478,8.65,5.984562229244744,1938.4226636588294,6446.542931341773,10192.054187702952,10192.054187702955,227.4,9964.654187702952,206.76657439483625,0.083,1.0
909,909,2024-01-10 11:15:00,0.5933337129362097,8.837531310050002,1.0,1.0,0.0,1.0,392.13803510242184,0.0,8.929599059121498,25.500523159444985,9.3,6.285999294872915,1942.8669163257025,6461.323023502196,10196.613205496018,10196.613205496022,0.0,10196.613205496018,73.92544573984614,0.029,1.0
910,910,2024-01-10 11:30:00,0.5817346025545747,8.899354568384117,1.0,1.0,0.0,1.0,379.8665358090568,0.0,8.988576348550426,25.50915605055123,9.95,6.570624074255204,1947.1062595298472,6475.421655590321,10200.9575448002,10200.957544800202,0.0,10200.9575448002,73.95694219980145,0.029,1.0
911,911,2024-01-10 11:45:00,0.5704938857724348,8.959267588832923,1.0,1.0,0.0,1.0,367.9593215246529,0.0,9.045726497186312,25.51739411132461,10.6,6.837776841247824,1951.1804838130809,6488.971157588098,10205.131402012063,10205.131402012063,0.0,10205.131402012063,73.98720266458746,0.029,1.0
912,912,2024-01-10 12:00:00,0.5596011753528776,9.017325735369162,1.0,1.0,0.0,1.0,356.39538005783766,0.0,9.10110209903225,25.525268064758855,11.2,6.929224059189562,1955.0726834078882,6501.915306589078,10209.112424810708,10209.11242481071,318.96,9890.152424810709,71.70360507987765,0.029,1.0
913,913,2024-01-10 12:15:00,0.5490463042230458,9.073583198491166,1.0,1.0,0.0,1.0,345.1742211497603,0.0,9.15475567996857,25.532810055834844,11.8,6.992334945304017,1958.8082548183409,6514.33856283863,10212.930054581608,10212.930054581608,0.0,10212.930054581608,74.04374289571666,0.029,1.0
914,914,2024-01-10 12:30:00,0.5388194112691348,9.128092537935512,1.0,1.0,0.0,1.0,334.2917164737702,0.0,9.206739139625753,25.540042546015336,12.4,7.025525345729933,1962.4047744856828,6526.2993796788405,10216.603626211258,10216.60362621126,0.0,10216.603626211258,74.07037629003162,0.029,1.0
915,915,2024-01-10 12:45:00,0.5289107008348918,9.180905964550027,1.0,1.0,0.0,1.0,323.7393355462077,0.0,9.257103075305789,25.54698543900602,13.0,7.027055206103512,1965.8700773281896,6537.823813417226,10220.14143158038,10220.141431580383,0.0,10220.14143158038,74.09602537895776,0.029,1.0
916,916,2024-01-10 13:00:00,0.5193105585682725,9.232074722831108,1.0,1.0,0.0,1.0,313.51763528311386,0.0,9.305898174384659,25.553648052562135,13.5,7.104817285056779,1969.2307589123425,6549.000311978132,10223.574688783487,10223.574688783488,355.62,9867.954688783486,204.76005979225735,0.083,1.0
917,917,2024-01-10 13:15:00,0.5100094830403807,9.28164945539477,1.0,1.0,0.0,1.0,303.61345027989347,0.0,9.353173111198686,25.560054602453228,14.0,7.165876800675169,1972.4841366466803,6559.819953963071,10226.898497427128,10226.898497427133,0.0,10226.898497427128,74.14501410634668,0.029,1.0
918,918,2024-01-10 13:30:00,0.5009981544166365,9.329679836959327,1.0,1.0,0.0,1.0,294.0136637231539,0.0,9.398974551738146,25.566216693064302,14.5,7.209524976955979,1975.626590860502,6570.2707015626365,10230.108417825393,10230.108417825395,0.0,10230.108417825393,74.16828602923411,0.029,1.0
919,919,2024-01-10 13:45:00,0.4922676301004869,9.376213531564405,1.0,1.0,0.0,1.0,284.7091691624487,0.0,9.443347770326014,25.572147391908054,15.0,7.235001212466033,1978.6620847704075,6580.365735104547,10233.208238796338,10233.208238796338,0.0,10233.208238796338,74.19075973127346,0.029,1.0
920,920,2024-01-10 14:00:00,0.4838092860931026,9.421296505123763,1.0,1.0,0.0,1.0,275.6912378189734,0.0,9.486336705627835,25.57778696988622,14.825,7.369628599918718,1981.594668657966,6590.118524465368,10236.207268927235,10236.207268927235,103.14,10133.067268927236,210.26114583024017,0.083,1.0
921,921,2024-01-10 14:15:00,0.47561475421022364,9.464973360059508,0.9274619846427623,1.0,0.0,1.0,266.9539737995673,0.0,9.527984392693288,25.58318735543724,14.65,7.497552730533302,1984.4338019537263,6599.560528534994,10239.1114042664,10239.111404266405,0.0,10239.1114042664,74.2335576809314,0.029,0.9274619846427623
922,922,2024-01-10 14:30:00,0.46767587608353145,9.507287580474777,0.653720979193143,1.0,0.0,1.0,258.4874240741535,0.0,9.568332344915762,25.588365134071115,14.475000000000001,7.618964858269674,1987.1797857310157,6608.692748582221,10241.920337144244,10241.920337144244,0.0,10241.920337144244,74.25392244429577,0.029,0.653720979193143
923,923,2024-01-10 14:45:00,0.4599847212098672,9.548281435951408,0.38861663673414804,1.0,0.0,1.0,250.28181665736773,0.0,9.607420580159879,25.593325411183645,14.3,7.734041778396554,1989.8325667921317,6617.515007689352,10244.63388478348,10244.63388478348,0.0,10244.63388478348,74.27359566468023,0.029,0.38861663673414804
924,924,2024-01-10 15:00:00,0.45253364210913505,9.58799568755831,1.0,1.0,0.0,1.0,242.33139197273985,0.0,9.645288234675622,25.598107654210335,14.475000000000001,7.798838613026332,1992.3998929409001,6626.053072450498,10247.257973977497,10247.2579739775,47.46,10199.797973977498,211.6458079600331,0.083,1.0
925,925,2024-01-10 15:15:00,0.4453152139465092,9.626469909665106,-0.12397553926202777,1.0,1.0,1.0,414.0908654244659,-1241.857251958456,9.518988917449915,25.596281903967885,14.65,7.862309527761577,2330.5532664735565,7750.63765388624,10622.971866229529,10622.971866229529,0.0,10622.971866229529,77.0165460301641,0.029,-0.12397553926202777
926,926,2024-01-10 15:30:00,0.4538533159680064,9.580961825890526,0.17443642099633325,1.0,1.0,1.0,429.3825672420141,-1189.5187285257402,9.403075763294499,25.585621063954026,14.825,7.924444721200728,2302.0561399130065,7655.86577918802,10594.463881934955,10594.463881934955,0.0,10594.463881934955,76.80986314402843,0.029,0.17443642099633325
927,927,2024-01-10 15:45:00,0.47655677952114167,9.459952365152315,0.9646126037845487,1.0,0.0,1.0,280.5070045390762,0.0,9.446805106533839,25.578387790748277,15.0,7.985224028735745,1971.7232722302513,6557.2895743831195,10226.518668947001,10226.518668947003,0.0,10226.518668947001,74.14226034986577,0.029,0.9646126037845487
928,928,2024-01-10 16:00:00,0.4831005975376471,9.42507381512434,1.0,1.0,0.0,1.0,275.37822337311235,0.0,9.4897462011266,25.579226463062906,14.75,7.764849247007862,1982.6571152973029,6593.651865258968,10237.366849587519,10237.366849587519,4.02,10233.346849587519,212.34194712894103,0.083,1.0
929,929,2024-01-10 16:15:00,0.4749706135064827,9.468406630010447,0.9063635388188416,1.0,0.0,1.0,266.3499627325079,0.0,9.53130119876834,25.58294685227713,14.5,7.5449254646525254,1984.8493399086544,6600.942468251376,10239.559396310506,10239.559396310508,0.0,10239.559396310506,74.23680562325117,0.029,0.9063635388188416
930,930,2024-01-10 16:30:00,0.46704494398436375,9.510650448563341,0.6336042972664792,1.0,0.0,1.0,257.76394130852117,0.0,9.571538060761695,25.587254860712168,14.25,7.325448672369704,1987.2931169875637,6609.069650289209,10242.03209179397,10242.032091793972,0.0,10242.03209179397,74.25473266550628,0.029,0.6336042972664792
931,931,2024-01-10 16:45:00,0.4593729159311582,9.551542358086927,0.3697432091929509,1.0,0.0,1.0,249.48532964161907,0.0,9.61050396874135,25.59154967932537,14.0,7.10640915083098,1989.733922040385,6617.1869483661685,10244.508419661293,10244.508419661295,0.0,10244.508419661293,74.27268604254438,0.029,0.3697432091929509
932,932,2024-01-10 17:00:00,0.4519437398366277,9.591139866670774,1.0,1.0,0.0,1.0,241.51662751763195,0.0,9.648246463571418,25.59565120027693,13.7,7.328337522230411,1992.200802699935,6625.390965155915,10247.02935906682,10247.02935906682,0.0,10247.02935906682,404.7576596831394,0.158,1.0
933,933,2024-01-10 17:15:00,0.4447485297070291,9.629490336661535,0.09068175822358454,1.0,0.0,1.0,233.81415989138722,0.0,9.68480638179886,25.599529698776077,13.4,7.531590729199069,1994.6241275899658,6633.450130080601,10249.511245136246,10249.511245136246,0.0,10249.511245136246,74.30895652723778,0.029,0.09068175822358454
934,934,2024-01-10 17:30:00,0.4377789988148267,9.666637936316974,0.08257764172411954,1.0,0.0,1.0,226.35231236589388,0.0,9.720220630349925,25.603228308093392,13.100000000000001,7.717029498523529,1996.9696029692095,6641.250393671287,10251.914271737765,10251.914271737765,0.0,10251.914271737765,74.3263784700988,0.029,0.08257764172411954
935,935,2024-01-10 17:45:00,0.4310278563998173,9.702621525388974,0.08186191411410478,1.0,0.0,1.0,219.11999609919295,0.0,9.754524418774224,25.606780759445638,12.8,7.885423946983139,1999.2319669007168,6648.774256492438,10254.231864297033,10254.231864297037,0.0,10254.231864297033,74.3431810161535,0.029,0.08186191411410478
936,936,2024-01-10 18:00:00,0.4244883382853001,9.73747715693935,1.0,1.0,0.0,1.0,211.95127526015833,0.0,9.787727502357185,25.61005194285296,11.000000000000002,6.658798446404223,2001.0737513448491,6654.899413153043,10256.069592606307,10256.069592606307,0.0,10256.069592606307,405.11474890794915,0.158,1.0
937,937,2024-01-10 18:15:00,0.41815624094807563,9.771227235746757,-0.04742807254129244,1.0,1.0,1.0,373.07286456442796,-1299.532028761945,9.646274326590069,25.60633738234464,9.2,5.386871353304342,2311.8631738602107,7688.480681270544,10607.937703878353,10607.937703878353,0.0,10607.937703878353,76.90754835311806,0.029,-0.04742807254129244
938,938,2024-01-10 18:30:00,0.42857730470220196,9.715682965937264,0.5472456112077555,1.0,1.0,1.0,214.05569768776306,-1235.1553861309603,9.490315575813208,25.592287455322914,7.3999999999999995,4.0716448744510005,1903.1059091589925,6329.091263886999,10199.144815031326,10199.144815031326,0.0,10199.144815031326,73.94379990897711,0.029,0.5472456112077555
939,939,2024-01-10 18:45:00,0.4565024653910289,9.566841859465816,1.0,1.0,0.0,1.0,-47.148142334314045,0.0,9.483779459533746,25.579777158250533,5.6,2.7149898690867547,1313.9189995888287,4369.653429024195,9572.337621872786,9572.337621872788,0.0,9572.337621872786,69.39944775857771,0.029,1.0
940,940,2024-01-10 19:00:00,0.4714770015769979,9.487027581594601,1.0,1.0,0.0,1.0,-132.59234591271124,0.0,9.464135704778244,25.574020308499957,5.5249999999999995,2.745064090575094,1127.6142409056927,3750.066355636834,9385.909836368179,9385.909836368179,0.0,9385.909836368179,445.8307172274885,0.19,1.0
941,941,2024-01-10 19:15:00,0.47394040038609075,9.473897665942136,0.9679603743740797,1.0,0.0,1.0,-153.13454738503526,0.0,9.441341483195275,25.57018825954385,5.449999999999999,2.7742249797865957,1073.7579179932277,3570.9583085176964,9332.00101754865,9332.00101754865,0.0,9332.00101754865,67.65700737722771,0.029,0.9679603743740797
942,942,2024-01-10 19:30:00,0.4779232516958136,9.452669068461313,0.9566686715779047,1.0,0.0,1.0,-153.00501493432424,0.0,9.418568146536947,25.566677311280394,5.375,2.8024876773379424,1062.6096600808964,3533.882945858729,9320.81797051679,9320.81797051679,0.0,9320.81797051679,67.57593028624673,0.029,0.9566686715779047
943,943,2024-01-10 19:45:00,0.48219786996124886,9.429885353106544,0.9587483809079671,1.0,0.0,1.0,-146.50879942247212,0.0,9.396792351658307,25.56331257437461,5.3,2.829850590646707,1065.1123211971449,3542.20595643375,9323.288926256839,9323.288926256839,0.0,9323.288926256839,67.59384471536208,0.029,0.9587483809079671
944,944,2024-01-10 20:00:00,0.4863763921132011,9.407613830036638,0.9102780272306289,1.0,0.0,1.0,-166.26391000925153,0.0,9.371987136051315,25.559937361308126,5.125,2.6030754650250967,1011.8703778524193,3365.1411294718173,9270.016430316397,9270.016430316397,0.0,9270.016430316397,440.32578044002884,0.19,0.9102780272306289
945,945,2024-01-10 20:15:00,0.49074782650551885,9.384314084725585,0.840868534753803,1.0,0.0,1.0,-194.80912785783966,0.0,9.342804338888053,25.55629079809057,4.949999999999999,2.377522773363471,938.2713085565155,3120.3753367384174,9196.386264538938,9196.386264538938,0.0,9196.386264538938,66.6738004179073,0.029,0.840868534753803
946,946,2024-01-10 20:30:00,0.4958148731261963,9.357306726237374,0.7640244972731755,1.0,0.0,1.0,-225.25910535885507,0.0,9.308952093496824,25.55220738051653,4.7749999999999995,2.1531922939162427,858.3894536499882,2854.7151085825335,9116.470028082813,9116.470028082813,0.0,9116.470028082813,66.0944077036004,0.029,0.7640244972731755
947,947,2024-01-10 20:45:00,0.5017307762340337,9.3257749626726,0.6846376783837067,1.0,0.0,1.0,-255.46331359939657,0.0,9.270468451897225,25.547623878715562,4.6,1.9300804381215741,776.6859593794284,2582.9967195385107,9034.727219299815,9034.727219299815,0.0,9034.727219299815,65.50177233992366,0.029,0.6846376783837067
948,948,2024-01-10 21:00:00,0.5085191570340335,9.289592893008601,0.7640434187074133,1.0,0.0,1.0,-204.2912711546368,0.0,9.23983614857855,25.543023847956754,4.55,2.4417590383544487,867.0574466427761,2883.5419428969367,9125.053833095106,9125.053833095108,0.0,9125.053833095106,360.4396264072567,0.158,0.7640434187074133
949,949,2024-01-10 21:15:00,0.5149983361705037,9.255058868211215,0.9091780535414944,1.0,0.0,1.0,-125.53749862116578,0.0,9.221285284055316,25.539244593684653,4.5,2.944485182475761,1020.4469521004868,3393.6639357361887,9278.398225778983,9278.398225778983,0.0,9278.398225778983,67.26838713689763,0.029,0.9091780535414944
950,950,2024-01-10 21:30:00,0.5196052281182676,9.230504134129633,1.0,1.0,0.0,1.0,-40.736374768983666,0.0,9.215742655716207,25.5368017912829,4.45,3.438428985975835,1192.8109815795974,3966.8888245531684,9450.725763687598,9450.725763687598,0.0,9450.725763687598,68.5177617867351,0.029,1.0
951,951,2024-01-10 21:45:00,0.5218579616755444,9.218497064269348,1.0,1.0,0.0,1.0,43.21345985562235,0.0,9.223077037428645,25.535890616245673,4.4,3.9237490136613804,1369.8298395663849,4555.594110073792,9627.721970769275,9627.721970769275,0.0,9627.721970769275,69.80098428807725,0.029,1.0
952,952,2024-01-10 22:00:00,0.5216825108394806,9.219432217225568,1.0,1.0,0.0,1.0,13.023185765385925,0.0,9.225780255922032,25.535828113669556,4.0,3.413405068243473,1308.8517484223553,4352.801453033107,9566.737028564063,9566.737028564063,0.0,9566.737028564063,198.5097933427043,0.083,1.0
953,953,2024-01-10 22:15:00,0.5207435475075123,9.22443689178496,1.0,1.0,0.0,1.0,-55.55126674466796,0.0,9.217964846649567,25.535449137125003,3.6,2.9065853977372194,1163.3303165748262,3868.8460312239567,9421.217167535051,9421.217167535051,0.0,9421.217167535051,68.30382446462912,0.029,1.0
954,954,2024-01-10 22:30:00,0.521229134439552,9.221848713437188,0.9095554198224927,1.0,0.0,1.0,-133.62953724322503,0.0,9.198173532614144,25.53402446697354,3.1999999999999997,2.403309035314699,992.1451868835513,3299.5417672719836,9250.029801378312,9250.029801378312,0.0,9250.029801378312,67.06271605999277,0.029,0.9095554198224927
955,955,2024-01-10 22:45:00,0.5238257365872845,9.208008823989774,0.7358008601904605,1.0,0.0,1.0,-212.34115716995757,0.0,9.166309851559094,25.531256215072823,2.8,1.9035916077439181,813.5600758523631,2705.6276500133868,9071.431305535856,9071.431305535856,0.0,9071.431305535856,65.76787696513496,0.029,0.7358008601904605
956,956,2024-01-10 23:00:00,0.5286783293619186,9.182144504500974,0.6515184968967793,1.0,0.0,1.0,-242.1087217559208,0.0,9.129881917455679,25.527402131303116,2.8999999999999995,1.8385135611116663,733.787459863449,2440.3307138192445,8991.631197395787,8991.631197395787,0.0,8991.631197395787,186.5763473459626,0.083,0.6515184968967793
957,957,2024-01-10 23:15:00,0.5350872841253439,9.147984775611917,0.6047959501336801,1.0,0.0,1.0,-253.83787981379376,0.0,9.091656838823361,25.52292730706364,3.0,1.7718674176384839,690.3824756788199,2295.980310150176,8948.187464244047,8948.187464244047,0.0,8948.187464244047,64.87435911576935,0.029,0.6047959501336801
958,958,2024-01-10 23:30:00,0.5420914093916562,9.110652787942472,0.571710306361071,1.0,0.0,1.0,-259.8296829669424,0.0,9.052514740481662,25.51815452677602,3.1000000000000005,1.7036348261738021,658.3719863562543,2189.524170557962,8916.131823298861,8916.13182329886,0.0,8916.131823298861,64.64195571891675,0.029,0.571710306361071
959,959,2024-01-10 23:45:00,0.549349643031745,9.071966402640799,0.5433890426236107,1.0,0.0,1.0,-264.0508574118072,0.0,9.012727265766474,25.513238283766302,3.2,1.633795088265233,629.6958847400484,2094.1570849175896,8887.407446233074,8887.407446233074,0.0,8887.407446233074,64.4337039851898,0.029,0.5433890426236107
960,960,2024-01-11 00:00:00,0.5567542874583888,9.032499647846787,0.5722251716071876,1.0,0.0,1.0,-239.74330129218342,0.0,8.976670085880706,25.508384852514556,3.1000000000000005,1.819379207289502,661.8445428937274,2201.0727276502926,8919.506232357551,8919.506232357551,0.0,8919.506232357551,64.66642018459225,0.029,0.5722251716071876
961,961,2024-01-11 00:15:00,0.5638670359383599,8.994588698448542,0.6246074721622455,1.0,0.0,1.0,-205.9979914198622,0.0,8.945790391557919,25.50392151371109,3.0,2.001342265050103,716.0879265063973,2381.4680086981734,8973.700386293305,8973.700386293305,0.0,8973.700386293305,65.05932780062646,0.029,0.6246074721622455
962,962,2024-01-11 00:30:00,0.5701433295985313,8.961136053239828,0.6850039450776778,1.0,0.0,1.0,-170.40496108901235,0.0,8.920371175172022,25.500036059549405,2.8999999999999995,2.179750734975193,776.8814602768738,2583.64688988171,9034.448807794663,9034.448807794663,0.0,9034.448807794663,65.4997538565113,0.029,0.6850039450776778
963,963,2024-01-11 00:45:00,0.5754215285428884,8.933003252866405,0.7475844922910443,1.0,0.0,1.0,-135.39084980072963,0.0,8.900323269244018,25.496795124668388,2.8,2.3546625586096392,839.1660171661614,2790.784413330033,9096.69425539335,9096.69425539335,0.0,9096.69425539335,65.9510333516018,0.029,0.7475844922910443
964,964,2024-01-11 01:00:00,0.5796836632892637,8.910286074668225,0.7105593873419428,1.0,0.0,1.0,-152.02994630822192,0.0,8.87772431027882,25.493880022417546,2.5249999999999995,2.0690905444427807,793.4586437111177,2638.777036001581,9050.95444130755,9050.95444130755,0.0,9050.95444130755,65.61941969947974,0.029,0.7105593873419428
965,965,2024-01-11 01:15:00,0.5836857670949066,8.888954861384148,0.6318613735443769,1.0,0.0,1.0,-186.64139908695526,0.0,8.849818096592621,25.49075828622648,2.25,1.7838755347912278,707.9539404339552,2354.4171021017974,8965.420531455686,8965.420531455686,0.0,8965.420531455686,64.99929885305373,0.029,0.6318613735443769
966,966,2024-01-11 01:30:00,0.5884266252073757,8.863686087644687,0.5377473936899121,1.0,0.0,1.0,-225.9943215679791,0.0,8.815877821368726,25.48709179335842,1.9749999999999999,1.499005709846335,609.6163336177311,2027.3792398279318,8867.051370107487,8867.051370107487,0.0,8867.051370107487,64.28612243327929,0.029,0.5377473936899121
967,967,2024-01-11 01:45:00,0.5942318125664237,8.832744439020962,0.43783731456953884,1.0,0.0,1.0,-265.8913078639446,0.0,8.775820497617609,25.482738693617137,1.7,1.2144852657518528,507.07476048033067,1686.360397100493,8764.472486286997,8764.472486286999,0.0,8764.472486286997,63.54242552558073,0.029,0.43783731456953884
968,968,2024-01-11 02:00:00,0.6011769263938364,8.795726982320852,0.361398795027651,1.0,0.0,1.0,-292.09857444355225,0.0,8.7317461092294,25.47777102236604,1.75,1.0498366558166763,430.8018821520729,1432.70241328801,8688.155126882237,8688.155126882237,0.0,8688.155126882237,62.98912466989622,0.029,0.361398795027651
969,969,2024-01-11 02:15:00,0.6090715057809643,8.75364887418746,0.294761887744703,1.0,0.0,1.0,-312.91830675396335,0.0,8.68448122761163,25.472303825276637,1.7999999999999998,0.8838069854921201,364.05864744853545,1210.7368244825013,8621.361042439457,8621.361042439457,0.0,8621.361042439457,62.50486755768607,0.029,0.294761887744703
970,970,2024-01-11 02:30:00,0.6176417432895663,8.707969508266611,0.23148151443663256,1.0,0.0,1.0,-331.7140558128564,0.0,8.634336526168141,25.466428454323534,1.8499999999999999,0.7163818638065287,300.0500111071011,997.865591656096,8557.29635732084,8557.296357320842,0.0,8557.29635732084,62.04039859057609,0.029,0.23148151443663256
971,971,2024-01-11 02:45:00,0.6267812507618049,8.65925593343958,0.1691336160675476,1.0,0.0,1.0,-349.5921392778028,0.0,8.581452999447281,25.460193592740556,1.9,0.547555889771662,236.5602225443192,786.7198723323033,8493.7462496681,8493.746249668102,0.0,8493.7462496681,61.57966031009373,0.029,0.1691336160675476
972,972,2024-01-11 03:00:00,0.6364477549433776,8.607733466151798,0.16936482952875437,1.0,0.0,1.0,-335.60706482394465,0.0,8.530717163359908,25.453798411554512,1.7999999999999998,0.668930744460797,240.0174545715463,798.2174652489387,8497.139384144188,8497.139384144188,0.0,8497.139384144188,61.60426053504536,0.029,0.16936482952875437
973,973,2024-01-11 03:15:00,0.646166916395519,8.555930335611883,0.19636172690036097,1.0,0.0,1.0,-310.4381463929028,0.0,8.48384381932078,25.447596783673543,1.7,0.7879071639095668,268.53094317299184,893.0437546014322,8525.587135611935,8525.587135611935,0.0,8525.587135611935,61.810506733186536,0.029,0.19636172690036097
974,974,2024-01-11 03:30:00,0.6553212895767366,8.507137526555994,0.2331264521399754,1.0,0.0,1.0,-282.47920981932043,0.0,8.44126043627835,25.441803411821592,1.6,0.9045168033732819,304.9609903468949,1014.1978596891687,8561.953555931843,8561.953555931843,0.0,8561.953555931843,62.074163280505864,0.029,0.2331264521399754
975,975,2024-01-11 03:45:00,0.6637106477032783,8.462422247741527,0.27312921320121847,1.0,0.0,1.0,-254.47855578756125,0.0,8.402973031941684,25.436503969401713,1.5,1.0187929496385404,343.62896971902876,1142.7945758564183,8600.562187196632,8600.562187196632,0.0,8600.562187196632,62.35407585717559,0.029,0.27312921320121847
976,976,2024-01-11 04:00:00,0.6712945671552396,8.421999957062573,0.2573786786191595,1.0,0.0,1.0,-255.65593097162062,0.0,8.364507062320854,25.431527605298637,1.225,0.8691023759720917,321.8969958882446,1070.5213276585716,8578.776004221854,8578.776004221854,0.0,8578.776004221854,62.19612603060845,0.029,0.2573786786191595
977,977,2024-01-11 04:15:00,0.6784947981915521,8.383622725639027,0.21680890672374054,1.0,0.0,1.0,-267.80593844679413,0.0,8.324180026394895,25.42657864172568,0.95,0.7160341592335037,276.55019525366356,919.7130944644541,8533.378278459846,8533.378278459846,0.0,8533.378278459846,61.86699251883389,0.029,0.21680890672374054
978,978,2024-01-11 04:30:00,0.6858873270561412,8.344220546790767,0.16600904736100755,1.0,0.0,1.0,-283.5503868217361,0.0,8.281440929890225,25.421456383879285,0.675,0.5596482889367752,222.5607895225592,740.1624585746279,8479.338137527347,8479.338137527347,0.0,8479.338137527347,61.47520149707327,0.029,0.16600904736100755
979,979,2024-01-11 04:45:00,0.6936810273927503,8.302680123996641,0.1105122962343155,1.0,0.0,1.0,-300.4638718409167,0.0,8.236110729955755,25.41606583849392,0.4,0.39999857974586994,164.85147319199115,548.2406490342976,8421.57624506552,8421.576245065522,0.0,8421.57624506552,61.05642777672502,0.029,0.1105122962343155
980,980,2024-01-11 05:00:00,0.701944170139529,8.25863757315631,0.036583406556513216,1.0,0.0,1.0,-323.13773392593833,0.0,8.187306409632807,25.410364564232356,0.4,0.18656078068164592,93.48612450478456,310.90346104771237,8350.15552527058,8350.15552527058,0.0,8350.15552527058,60.53862755821171,0.029,0.036583406556513216
981,981,2024-01-11 05:15:00,0.7107767885066926,8.211559717259329,-0.0,1.0,0.0,1.0,-454.05908326973497,0.0,8.118430850974697,25.17066202853201,0.4,-0.05528824568515503,0.0,0.0,7084.048156844806,7084.048156844806,0.0,7084.048156844806,51.359349137124845,0.029,-0.0
982,982,2024-01-11 05:30:00,0.7218276620693947,8.152658561170126,-0.0,0.0,0.0,1.0,0.0,0.0,8.11916113748513,24.67535778555757,0.4,-0.27326810044448396,0.0,0.0,7143.661034143661,7143.66103414366,0.0,7143.661034143661,51.79154249754154,0.029,-0.0
983,983,2024-01-11 05:45:00,0.728146281206525,8.118980321169222,-0.0,0.0,0.0,1.0,0.0,0.0,8.119876987362101,24.609849820825264,0.4,-0.4920635526372375,0.0,0.0,7111.7097632607765,7111.709763260776,0.0,7111.7097632607765,51.559895783640634,0.029,-0.0
984,984,2024-01-11 06:00:00,0.7280452035607262,8.11951906502133,-0.0,0.0,0.0,1.0,0.0,0.0,8.120589974074203,24.588914293997078,0.32500000000000007,-0.3420807223911456,0.0,0.0,7116.254485286881,7116.2544852868805,0.0,7116.254485286881,51.59284501832989,0.029,-0.0
985,985,2024-01-11 06:15:00,0.7279111663658865,8.120233483269825,-0.0,0.0,0.0,1.0,0.0,0.0,8.121302024943578,24.582186307152334,0.25,-0.19425598122635185,0.0,0.0,7124.4275424884245,7124.4275424884245,0.0,7124.4275424884245,51.65209968304108,0.029,-0.0
986,986,2024-01-11 06:30:00,0.7277774855358949,8.12094600209368,-0.0,0.0,0.0,1.0,0.0,0.0,8.122013754315944,24.579607543889427,0.17500000000000002,-0.048564158381449445,0.0,0.0,7134.242860906856,7134.242860906854,0.0,7134.242860906856,51.723260741574705,0.029,-0.0
987,987,2024-01-11 06:45:00,0.7276439226672019,8.121657892183814,-0.0,0.0,0.0,1.0,0.0,0.0,8.122725341604593,24.578594370479905,0.1,0.09999846854786121,0.0,0.0,7145.5414142322325,7145.541414232232,0.0,7145.5414142322325,51.80517525318369,0.029,-0.0
988,988,2024-01-11 07:00:00,0.7275104032789418,8.12236955052324,-0.0,0.0,0.0,1.0,0.0,0.0,8.123436854507958,24.578062920809252,-0.425,-0.4250018541477333,0.0,0.0,7109.26489159335,7109.26489159335,0.0,7109.26489159335,51.542170464051786,0.029,-0.0
989,989,2024-01-11 07:15:00,0.7273769042023412,8.12308110060152,-0.0,0.0,0.0,1.0,0.0,0.0,8.124148313857798,24.577709083584217,-0.95,-0.95,0.0,0.0,7082.534413146539,7082.534413146538,0.0,7082.534413146539,51.34837449531241,0.029,-0.0
990,990,2024-01-11 07:30:00,0.7272434171178201,8.123792586762018,-0.0,0.0,0.0,1.0,0.0,0.0,8.12485972733603,24.577455810047777,-1.475,-1.4750009001825386,0.0,0.0,7062.341481838934,7062.341481838933,0.0,7062.341481838934,51.20197574333227,0.029,-0.0
991,991,2024-01-11 07:45:00,0.7271099393688254,8.12450402316416,-0.0,0.0,0.0,1.0,0.0,0.0,8.125571099292554,24.577309797259264,-2.0,-2.0000007509568696,0.0,0.0,7046.763894065993,7046.763894065992,0.0,7046.763894065993,51.08903823197845,0.029,-0.0
992,992,2024-01-11 08:00:00,0.7269764698177152,8.125215415871578,-0.0,0.0,0.0,1.0,0.0,0.0,8.126282434366928,24.577456910428047,-1.25,-1.3833341333239253,0.0,0.0,7065.4787294881735,7065.4787294881735,76.32,6989.158729488174,276.07176981478284,0.158,-0.0
993,993,2024-01-11 08:15:00,0.7268430076162697,8.125926769405282,-0.0,0.0,0.0,1.0,0.0,0.0,8.12699374523481,24.577854092036088,-0.5,-0.7767571456855124,0.0,0.0,7090.4875806544505,7090.4875806544505,0.0,7090.4875806544505,51.40603495974477,0.029,-0.0
994,994,2024-01-11 08:30:00,0.726709551147992,8.126638092381203,-0.0,0.0,0.0,1.0,0.0,0.0,8.127705042712982,24.578483150566313,0.25,-0.19304270332941806,0.0,0.0,7123.823822568907,7123.8238225689065,0.0,7123.823822568907,51.64772271362458,0.029,-0.0
995,995,2024-01-11 08:45:00,0.7265760982068367,8.12734939655756,-0.0,0.0,0.0,1.0,0.0,0.0,8.128416336820361,24.579314919606706,1.0,0.41645560591150554,0.0,0.0,7173.778978468939,7173.778978468939,0.0,7173.778978468939,52.009897593899815,0.029,-0.0
996,996,2024-01-11 09:00:00,0.7264426468454944,8.128060692313515,-0.0,0.0,0.0,1.0,0.0,0.0,8.129127636323737,24.580250490987755,1.225,0.7826997997780704,0.0,0.0,7215.078233596682,7215.078233596683,217.92,6997.158233596682,276.387750227069,0.158,-0.0
997,997,2024-01-11 09:15:00,0.7263091952815699,8.128771989149232,-0.0,0.0,0.0,1.0,0.0,0.0,8.129838945717008,24.59817666067726,1.45,1.1520516974248236,0.0,0.0,7257.6395632531985,7257.6395632531985,0.0,7257.6395632531985,52.61788683358569,0.029,-0.0
998,998,2024-01-11 09:30:00,0.7261757422898625,8.129483293595033,-0.0,0.0,0.0,1.0,0.0,0.0,8.130550999630998,24.751370566497492,1.6749999999999998,1.52449727175846,0.0,0.0,7199.097428720677,7199.097428720677,0.0,7199.097428720677,52.193456358224914,0.029,-0.0
999,999,2024-01-11 09:45:00,0.7260422185275919,8.130194975247935,0.4907629950326711,1.0,0.0,1.0,-59.498915702852074,0.0,8.118838445466158,25.320438365740415,1.9,1.8999967870426042,602.9583947986739,2005.2371707962561,8808.68391891269,8808.683918912691,0.0,8808.68391891269,63.862958412117,0.029,0.4907629950326711
1000,1000,2024-01-11 10:00:00,0.72778069723823,8.120928883720234,0.9475172404061183,1.0,0.0,1.0,144.48222421885217,0.0,8.141734896554063,25.381385645859517,4.1,3.5279383316183255,1036.774424115752,3447.963625520055,9292.528626134595,9292.528626134595,282.12,9010.408626134595,355.9111407323165,0.158,0.9475172404061183
1001,1001,2024-01-11 10:15:00,0.7260119128416791,8.13035650455385,1.0,1.0,0.0,1.0,387.2809477613402,0.0,8.201860552138172,25.401456001545483,6.3,5.038188457620875,1568.0581205232786,5214.834815082185,9824.33502772126,9824.33502772126,0.0,9824.33502772126,71.22642895097914,0.029,1.0
1002,1002,2024-01-11 10:30:00,0.7182024191171756,8.171981106105454,1.0,1.0,0.0,1.0,527.8804031574687,0.0,8.283543867584026,25.414158077207325,8.499999999999998,6.418802658761765,1899.075148962648,6315.686308848641,10151.896238674415,10151.896238674415,0.0,10151.896238674415,73.60124773038952,0.029,1.0
1003,1003,2024-01-11 10:45:00,0.7048871777572411,8.242951342553905,1.0,1.0,0.0,1.0,511.5972334143184,0.0,8.362729928651229,25.42618144401899,10.7,7.656100221079227,1905.1808734559306,6335.991898445183,10158.212356209204,10158.212356209207,0.0,10158.212356209204,73.64703958251673,0.029,1.0
1004,1004,2024-01-11 11:00:00,0.6897976707270147,8.323378415025012,1.0,1.0,0.0,1.0,495.5857441605006,0.0,8.439460248966865,25.437368819305796,10.95,7.45526485588341,1910.6141922467377,6354.061292443338,10163.773193214283,10163.773193214285,321.78,9841.993193214283,204.22135875919636,0.083,1.0
1005,1005,2024-01-11 11:15:00,0.6751727736446894,8.401329116473805,1.0,1.0,0.0,1.0,479.9959182077947,0.0,8.513799344111463,25.44799284178534,11.2,7.241895588013687,1915.716994954018,6371.031500922307,10168.977093947384,10168.977093947386,0.0,10168.977093947384,73.72508393111853,0.029,1.0
1006,1006,2024-01-11 11:30:00,0.6610025268922708,8.476856531664197,1.0,1.0,0.0,1.0,464.86343820703644,0.0,8.585817224493182,25.458155008921075,11.45,7.0155113462579255,1920.5981376539216,6387.26454264167,10173.949094604757,10173.949094604757,0.0,10173.949094604757,73.7611309358845,0.029,1.0
1007,1007,2024-01-11 11:45:00,0.6472743076258117,8.550027940354424,1.0,1.0,0.0,1.0,450.1882382187429,0.0,8.655583905835366,25.467892881459647,11.7,6.775619811329933,1925.2927305303594,6402.877182284464,10178.728777057624,10178.728777057624,0.0,10178.728777057624,73.79578363366778,0.029,1.0
1008,1008,2024-01-11 12:00:00,0.6339749801817924,8.620913355631046,1.0,1.0,0.0,1.0,436.02626645885556,0.0,8.723177994539125,25.47727140374133,12.274999999999999,7.052286146017944,1929.955706020347,6418.384673115827,10183.494067460277,10183.494067460277,370.44,9813.054067460276,71.144641989087,0.029,1.0
1009,1009,2024-01-11 12:15:00,0.6210905976055258,8.689587114762547,1.0,1.0,0.0,1.0,422.33089743257483,0.0,8.788670961390851,25.486301172293455,12.85,7.317624625916937,1934.5268729664767,6433.58683955611,10188.17174557729,10188.171745577292,0.0,10188.17174557729,73.86424515543536,0.029,1.0
1010,1010,2024-01-11 12:30:00,0.6086070854440511,8.756124234583208,1.0,1.0,0.0,1.0,409.0620370972523,0.0,8.852128135905678,25.4949988243182,13.425,7.571275411539064,1938.956351885352,6448.317799191149,10192.706003068542,10192.706003068544,0.0,10192.706003068542,73.89711852224694,0.029,1.0
1011,1011,2024-01-11 12:45:00,0.5965116141619905,8.82059309651659,1.0,1.0,0.0,1.0,396.2038277252879,0.0,8.913612425974717,25.50337952798587,14.0,7.812879634184733,1943.2430899632848,6462.574050716114,10197.094389238813,10197.094389238815,0.0,10197.094389238813,73.9289343219814,0.029,1.0
1012,1012,2024-01-11 13:00:00,0.58479215536897,8.88305781188339,1.0,1.0,0.0,1.0,383.72496402138125,0.0,8.973181946032527,25.511446326171754,14.5,7.906752814565821,1947.3517268743237,6476.2379975595295,10201.295579891535,10201.295579891535,333.18,9868.115579891535,204.76339828274936,0.083,1.0
1013,1013,2024-01-11 13:15:00,0.5734373588687693,8.94357887722946,1.0,1.0,0.0,1.0,371.626820455677,0.0,9.030895028440844,25.51921405824683,15.0,7.985240941436253,1951.3144457668895,6489.4166700671785,10205.345194245363,10205.345194245361,0.0,10205.345194245363,73.98875265827888,0.029,1.0
1014,1014,2024-01-11 13:30:00,0.5624363008216152,9.002214516620791,1.0,1.0,0.0,1.0,359.9011690384962,0.0,9.086808750802467,25.52668616803394,15.5,8.047717891272898,1955.1429314372228,6502.14892794805,10209.256475944172,10209.256475944174,0.0,10209.256475944172,74.01710945059526,0.029,1.0
1015,1015,2024-01-11 13:45:00,0.5517781554942724,9.059022431215528,1.0,1.0,0.0,1.0,348.53686294800696,0.0,9.140978487298629,25.533893735255067,16.0,8.093518256136857,1958.8420701310893,6514.451021214947,10213.034725728183,10213.034725728185,0.0,10213.034725728183,74.04450176152933,0.029,1.0
1016,1016,2024-01-11 14:00:00,0.5414523749131489,9.114058841712916,1.0,1.0,0.0,1.0,337.54324476402513,0.0,9.193461052312228,25.540793266208468,16.05,8.372607372664758,1962.4596775577272,6526.481968862115,10216.738540737018,10216.73854073702,224.64,9992.098540737019,207.33604472029316,0.083,1.0
1017,1017,2024-01-11 14:15:00,0.5314484339980381,9.167379846790457,1.0,1.0,0.0,1.0,326.8956120449069,0.0,9.24430947446093,25.547412226235004,16.1,8.649918264063105,1965.9714411537875,6538.1609154670805,10220.33806350439,10220.33806350439,0.0,10220.33806350439,74.09745096040683,0.029,1.0
1018,1018,2024-01-11 14:30:00,0.5217560306934298,9.219040356404019,1.0,1.0,0.0,1.0,316.580282190049,0.0,9.293574689115939,25.55375939667234,16.15,8.925474892667953,1969.3747131261,6549.479055358785,10223.828261217976,10223.828261217977,0.0,10223.828261217976,74.12275489383033,0.029,1.0
1019,1019,2024-01-11 14:45:00,0.5123654134773394,9.269092346165781,1.0,1.0,0.0,1.0,306.58551927071136,0.0,9.341305837773445,25.559839821762683,16.2,9.19929991610344,1972.6700132674405,6560.43811719348,10227.209841223892,10227.209841223892,0.0,10227.209841223892,74.14727134887322,0.029,1.0
1020,1020,2024-01-11 15:00:00,0.5032671953020418,9.317585849040118,1.0,1.0,0.0,1.0,296.8311341252762,0.0,9.387539764669182,25.565648269425484,16.15,8.829036969577563,1975.710357113039,6570.549279993081,10230.298539753428,10230.298539753428,87.42,10142.878539753428,210.46472969988366,0.083,1.0
1021,1021,2024-01-11 15:15:00,0.49445331700057826,9.364563820386918,1.0,1.0,0.0,1.0,287.3543534067958,0.0,9.432319027777607,25.571203803612956,16.1,8.455297413249744,1978.5939730253908,6580.139218309933,10233.222004921381,10233.222004921383,0.0,10233.222004921381,74.19085953568002,0.029,1.0
1022,1022,2024-01-11 15:30:00,0.4859163266903174,9.410065978740608,1.0,1.0,0.0,1.0,278.1667933731421,0.0,9.475687972344717,25.576513260349397,16.05,8.078005188515286,1981.36711612062,6589.36176112957,10236.031510699782,10236.031510699782,0.0,10236.031510699782,74.21122845257342,0.029,1.0
1023,1023,2024-01-11 15:45:00,0.4776480710760603,9.454135781164599,1.0,1.0,0.0,1.0,269.2615094087077,0.0,9.517689880941733,25.581583330791855,16.0,7.697098077311677,1984.0371662847979,6598.241451475184,10238.735455847962,10238.735455847962,0.0,10238.735455847962,74.23083205489773,0.029,1.0
1024,1024,2024-01-11 16:00:00,0.4696403305200923,9.496817038327908,1.0,1.0,0.0,1.0,260.70156654622485,0.0,9.558377714159446,25.586406617345443,15.75,8.072740258306329,1986.7608723515514,6607.299583337168,10241.522470923754,10241.522470923754,47.04,10194.482470923753,211.53551127166787,0.083,1.0
1025,1025,2024-01-11 16:15:00,0.4618840710445537,9.538157901332529,0.4515219735344688,1.0,0.0,1.0,252.43566773006754,0.0,9.597796566033805,25.591005106205323,15.5,8.427368287014207,1989.4550105908781,6616.259382532875,10244.288364365808,10244.288364365812,0.0,10244.288364365808,74.27109064165211,0.029,0.4515219735344688
1026,1026,2024-01-11 16:30:00,0.45437009878059914,9.578207373499406,0.19297664184037683,1.0,0.0,1.0,244.42821144463989,0.0,9.635986072497085,25.595386575114258,15.25,8.76198170049565,1992.0660373714695,6624.942780922468,10246.972165158479,10246.972165158479,0.0,10246.972165158479,74.29054819739898,0.029,0.19297664184037683
