step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1027,1027,2024-01-11 16:45:00,0.44709046844913664,9.617007803166102,-0.05738103073102138,1.0,1.0,1.0,415.6236081120376,-1238.0529051530707,9.510506251706566,25.593167499220716,15.0,9.077507189171403,2329.322450163642,7746.544372100376,10621.803059374633,10621.803059374633,0.0,10621.803059374633,77.0080721804661,0.029,-0.05738103073102138
1028,1028,2024-01-11 17:00:00,0.45552025370725563,9.572077047740327,1.0,1.0,1.0,1.0,430.7357978151201,-1186.0493113623736,9.395333513112597,25.582078459620067,14.725,9.014605833748574,2300.8383179957573,7651.815712389142,10593.306826529524,10593.306826529526,0.0,10593.306826529524,418.4356196479162,0.158,1.0
1029,1029,2024-01-11 17:15:00,0.47807752231038037,9.451846806085673,1.0,1.0,0.0,1.0,282.1278647231435,0.0,9.439311548539074,25.574379818602694,14.45,8.94710093070275,1971.312988216061,6555.925107509559,10226.161108083481,10226.161108083483,0.0,10226.161108083481,74.13966803360525,0.029,1.0
1030,1030,2024-01-11 17:30:00,0.4845297055276341,9.41745666953771,1.0,1.0,0.0,1.0,276.9522961165703,0.0,9.482494137015774,25.57479625603381,14.175,8.875077783111992,1982.2713954529022,6592.3690905664225,10237.037378383078,10237.037378383078,0.0,10237.037378383078,74.21852099327732,0.029,1.0
1031,1031,2024-01-11 17:45:00,0.47635374193114943,9.461034555506973,0.9601348465149567,1.0,0.0,1.0,267.8729604703693,0.0,9.52428277644139,25.57816482363031,13.9,8.798639305794055,1984.4754025624097,6599.698878191585,10239.24833164977,10239.248331649771,0.0,10239.24833164977,74.23455040446083,0.029,0.9601348465149567
1032,1032,2024-01-11 18:00:00,0.468383505075503,9.503515917947569,1.0,1.0,0.0,1.0,259.15933090047804,0.0,9.564733689742397,25.582138788166443,12.925,7.983851621192115,1986.7632068564963,6607.307347116779,10241.541258041672,10241.541258041672,0.0,10241.541258041672,404.54087969264606,0.158,1.0
1033,1033,2024-01-11 18:15:00,0.4606694907567259,9.54463161426665,0.4126210755182377,1.0,0.0,1.0,250.73129830132382,0.0,9.603890712469477,25.58618409884495,11.95,7.16790219271877,1988.991510902519,6614.717938194812,10243.770538595252,10243.770538595252,0.0,10243.770538595252,74.26733640481558,0.029,0.4126210755182377
1034,1034,2024-01-11 18:30:00,0.45320231971458286,9.584431635921273,0.15562140841494268,1.0,0.0,1.0,242.56130392642478,0.0,9.641793431980158,25.59016344092067,10.975,6.350663669580263,1991.1233598362026,6621.8077519551325,10245.901591414688,10245.901591414688,0.0,10245.901591414688,74.2827865377565,0.029,0.15562140841494268
1035,1035,2024-01-11 18:45:00,0.44597416859111,9.622957681409384,-0.09315503982501387,1.0,1.0,1.0,401.6873860682159,-1240.001066138898,9.513876005914511,25.587569767119504,10.0,5.532010588367814,2302.3297652494684,7656.775765184198,10598.215421765084,10598.215421765084,0.0,10598.215421765084,76.83706180779686,0.029,-0.09315503982501387
1036,1036,2024-01-11 19:00:00,0.45466362236901015,9.576642892773176,1.0,1.0,1.0,1.0,402.478930875568,-1186.5101240245235,9.394297308025422,25.576152692635574,9.75,5.489977742837172,2242.033960319687,7456.252163006558,10537.895024841831,10537.895024841831,0.0,10537.895024841831,500.550013679987,0.19,1.0
1037,1037,2024-01-11 19:15:00,0.4778663171263184,9.452972529716723,1.0,1.0,0.0,1.0,281.44374190604975,0.0,9.43817017160737,25.568300198777834,9.5,5.4435461843374675,1969.3294578909442,6549.328551641631,10223.94738765165,10223.947387651651,0.0,10223.94738765165,74.12361856047447,0.029,1.0
1038,1038,2024-01-11 19:30:00,0.484734041700769,9.416367557734901,1.0,1.0,0.0,1.0,276.2504994978827,0.0,9.481244872167146,25.568829233115366,9.25,5.392813672117057,1980.1973368626577,6585.471468084599,10234.72916550047,10234.72916550047,0.0,10234.72916550047,74.20178644987841,0.029,1.0
1039,1039,2024-01-11 19:45:00,0.47657806650318524,9.459838905538023,0.9699190562428883,1.0,0.0,1.0,267.19560502680844,0.0,9.522929379610899,25.572421529254708,9.0,5.337857730267463,1982.399597237269,6592.795446655984,10236.938407379464,10236.938407379466,0.0,10236.938407379464,74.21780345350112,0.029,0.9699190562428883
1040,1040,2024-01-11 20:00:00,0.46862771679466775,9.502214269484421,1.0,1.0,0.0,1.0,258.6051421310553,0.0,9.563295067067322,25.57677408857193,9.125,5.3177378668113136,1984.898831758639,6601.10706152696,10239.476590359454,10239.476590359456,0.0,10239.476590359454,486.37513804207407,0.19,1.0
1041,1041,2024-01-11 20:15:00,0.46093145505517796,9.543235344555901,0.42700708738929927,1.0,0.0,1.0,220.4441736803187,0.0,9.597805626168128,25.555527942133846,9.25,5.296289796571705,2012.8029488197585,6693.906785739921,10267.431204731918,10267.431204731918,0.0,10267.431204731918,74.4388762343064,0.029,0.42700708738929927
1042,1042,2024-01-11 20:30:00,0.45391295920201613,9.580643927453254,0.33839867148490177,1.0,0.0,1.0,212.48635848434765,0.0,9.631093413366496,25.54901349867322,9.375,5.2734946575956485,2010.9409623865631,6687.714444046746,10265.341185714275,10265.341185714275,0.0,10265.341185714275,74.42372359642849,0.029,0.33839867148490177
1043,1043,2024-01-11 20:45:00,0.4475535112589907,9.61453978498958,0.3507835961823324,1.0,0.0,1.0,205.91494948334986,0.0,9.663371763816716,25.549725042471117,9.5,5.249335176782608,2011.8410097266176,6690.707699298388,10266.181535918238,10266.18153591824,0.0,10266.181535918238,74.42981613540724,0.029,0.3507835961823324
1044,1044,2024-01-11 21:00:00,0.4414033552193926,9.647320116680637,1.0,1.0,0.0,1.0,196.4483389806195,0.0,9.694196834078658,25.578566820349547,8.875,5.054349628562727,1922.2182565300254,6392.65251404981,10180.237858334827,10180.237858334827,0.0,10180.237858334827,402.11939540422566,0.158,1.0
1045,1045,2024-01-11 21:15:00,0.43548249147689577,9.678878320428145,0.15907270668698967,1.0,0.0,1.0,155.8315093561892,0.0,9.718790940627215,25.59200101392782,8.25,4.839391345049781,1850.7128974761915,6154.849698593933,10109.044619038139,10109.044619038139,0.0,10109.044619038139,73.29057348802651,0.029,0.15907270668698967
1046,1046,2024-01-11 21:30:00,0.43028726013629703,9.706568903473537,0.21149454840592585,1.0,0.0,1.0,112.59216567071908,0.0,9.736751163056883,25.597295138556536,7.625,4.605284502679531,1770.4626516896146,5887.964326062533,10028.928987870488,10028.928987870488,0.0,10028.928987870488,72.70973516206104,0.029,0.21149454840592585
1047,1047,2024-01-11 21:45:00,0.42629909313962666,9.72782583356579,0.23782078151012218,1.0,0.0,1.0,67.28001228848265,0.0,9.747759280803923,25.599872395781592,7.0,4.3528089463610895,1682.4408441683904,5595.233348594067,9940.963331486028,9940.963331486028,0.0,9940.963331486028,72.0719841532737,0.029,0.23782078151012218
1048,1048,2024-01-11 22:00:00,0.4235855912607072,9.74228879858043,1.0,1.0,0.0,1.0,20.378013366159955,0.0,9.751571462024613,25.601101904302585,6.5,4.083413528622708,1587.5330229196227,5279.601801527107,9846.083419116132,9846.083419116132,0.0,9846.083419116132,204.30623094665975,0.083,1.0
1049,1049,2024-01-11 22:15:00,0.4221994372932473,9.749676999226992,1.0,1.0,0.0,1.0,-26.97159405150575,0.0,9.748119238220589,25.601314361843635,6.0,3.805261740351881,1488.0502214889984,4948.755406478179,9746.614712514027,9746.614712514027,0.0,9746.614712514027,70.6629566657267,0.029,1.0
1050,1050,2024-01-11 22:30:00,0.4221698273469619,9.749834820240693,1.0,1.0,0.0,1.0,-74.33863102243454,0.0,9.73740021406409,25.6005993433246,5.5,3.5185795340763715,1384.8764237946978,4605.633997151247,9643.444571903825,9643.444571903825,0.0,9643.444571903825,69.91497314630273,0.029,1.0
1051,1051,2024-01-11 22:45:00,0.4235033712453278,9.742727031262403,1.0,1.0,0.0,1.0,-121.55479181132529,0.0,9.719437878435437,25.598982859797456,5.0,3.223594495569472,1278.3701740025351,4251.4299710564355,9536.932384596508,9536.932384596508,0.0,9536.932384596508,69.14275978832468,0.029,1.0
1052,1052,2024-01-11 23:00:00,0.42619807541478194,9.728364258039212,1.0,1.0,0.0,1.0,-103.53665052724111,0.0,9.704240651111267,25.596948161040256,5.2,3.505278297304311,1307.964390995186,4349.8504001709325,9566.51131732887,9566.511317328872,0.0,9566.51131732887,198.50510983457406,0.083,1.0
1053,1053,2024-01-11 23:15:00,0.42930714621914345,9.711792910651965,1.0,1.0,0.0,1.0,-62.69390122341183,0.0,9.69530999592733,25.59514790144439,5.4,3.787735413238781,1387.8291240802566,4615.453686897502,9646.356555174918,9646.356555174918,0.0,9646.356555174918,69.93608502501816,0.029,1.0
1054,1054,2024-01-11 23:30:00,0.43156696369179653,9.699748083522724,1.0,1.0,0.0,1.0,-15.620722995484854,0.0,9.693601416508624,25.594006352100166,5.6,4.070962450782501,1484.1670099696732,4935.8411487984,9742.67747115627,9742.67747115627,0.0,9742.67747115627,70.63441166588296,0.029,1.0
1055,1055,2024-01-11 23:45:00,0.4325608827831167,9.694450494765988,1.0,1.0,0.0,1.0,32.45394421773182,0.0,9.69926823899061,25.593708413586008,5.8,4.354957803851341,1586.2548620662806,5275.351067686287,9844.755155540717,9844.755155540719,0.0,9844.755155540717,71.37447487767021,0.029,1.0
1056,1056,2024-01-12 00:00:00,0.4321853447464429,9.69645211250146,1.0,1.0,0.0,1.0,13.690294621390347,0.0,9.702056183533502,25.593834354969946,5.35,4.054325324873639,1548.916668002004,5151.176770962063,9807.415412882121,9807.415412882121,0.0,9807.415412882121,71.10376174339538,0.029,1.0
1057,1057,2024-01-12 00:15:00,0.4313938621090191,9.700670714958928,1.0,1.0,0.0,1.0,-28.21519009758075,0.0,9.698415064506207,25.593734330734293,4.9,3.7490355786937988,1460.5760878866477,4857.3856628771255,9719.077410187328,9719.077410187328,0.0,9719.077410187328,70.46331122385814,0.029,1.0
1058,1058,2024-01-12 00:30:00,0.4314775763607986,9.700224517996944,1.0,1.0,0.0,1.0,-76.5982238077864,0.0,9.68735140596301,25.59298047096404,4.45,3.439165037976677,1355.129428635077,4506.705479150457,9613.630706119315,9613.630706119315,0.0,9613.630706119315,69.69882261936503,0.029,1.0
1059,1059,2024-01-12 00:45:00,0.4328612590566819,9.692849489227886,1.0,1.0,0.0,1.0,-126.31963913973651,0.0,9.668660244695127,25.591384797174392,4.0,3.124809315259778,1243.081289834947,4134.070990968931,9501.575579988943,9501.575579988941,0.0,9501.575579988943,68.88642295491984,0.029,1.0
1060,1060,2024-01-12 01:00:00,0.43565688289111537,9.677948814190355,1.0,1.0,0.0,1.0,-167.17777745397905,0.0,9.643701759987309,25.588955100825373,3.75,2.8839465828635555,1146.1834686994096,3811.821372444216,9404.66195872594,9404.66195872594,0.0,9404.66195872594,68.18379920076306,0.029,1.0
1061,1061,2024-01-12 01:15:00,0.43975518294838606,9.656104874885102,0.9488928456756572,1.0,0.0,1.0,-204.0012111518999,0.0,9.613095320375294,25.585756566163813,3.5,2.643052731201297,1054.7779329384468,3507.837250976551,9313.231964253348,9313.231964253348,0.0,9313.231964253348,67.52093174083677,0.029,0.9488928456756572
1062,1062,2024-01-12 01:30:00,0.444970884496417,9.628305185634098,0.8608022280949755,1.0,0.0,1.0,-238.73588193803744,0.0,9.577161757142884,25.581853370125213,3.25,2.4021293256371252,965.007499236265,3209.2909299518283,9223.429106842763,9223.429106842761,0.0,9223.429106842763,66.86986102461003,0.029,0.8608022280949755
1063,1063,2024-01-12 01:45:00,0.45121595951849625,9.595018935766415,0.7732996173388617,1.0,0.0,1.0,-272.02166296905654,0.0,9.536123745514969,25.577289253243332,3.0,2.161172701187936,875.6625182698127,2912.159521875432,9134.044404481248,9134.044404481248,0.0,9134.044404481248,66.22182193248905,0.029,0.7732996173388617
1064,1064,2024-01-12 02:00:00,0.4584394785832343,9.556517579151361,0.7577938456891338,1.0,0.0,1.0,-267.82514404957476,0.0,9.495731712842847,25.572358934035535,3.125,2.2513749743501332,864.0836442006096,2873.652074463098,9122.41896003977,9122.41896003977,0.0,9122.41896003977,66.13753746028833,0.029,0.7577938456891338
1065,1065,2024-01-12 02:15:00,0.46607794980493467,9.515804527539698,0.7725915423014225,1.0,0.0,1.0,-250.3070134715344,0.0,9.45802916984386,25.56744836013738,3.25,2.341371552706255,881.3777303892838,2931.1663984357538,9139.662738153333,9139.662738153333,0.0,9139.662738153333,66.26255485161167,0.029,0.7725915423014225
1066,1066,2024-01-12 02:30:00,0.4734023558666403,9.476765443230807,0.7985977936663676,1.0,0.0,1.0,-229.03227221872513,0.0,9.423592154624014,25.562807205534853,3.375,2.4311586538478043,908.0689833633281,3019.932543928348,9166.303914656773,9166.303914656773,0.0,9166.303914656773,66.45570338126161,0.029,0.7985977936663676
1067,1067,2024-01-12 02:45:00,0.48016780026171507,9.440705624605059,0.8287381799850138,1.0,0.0,1.0,-207.06181248934837,0.0,9.392527130122636,25.558543391496343,3.5,2.5207426367541106,937.8859807924221,3119.0938659733283,9196.073580438979,9196.073580438979,0.0,9196.073580438979,66.6715334581826,0.029,0.8287381799850138
1068,1068,2024-01-12 03:00:00,0.4863105272211321,9.407964889911366,0.8691820028268761,1.0,0.0,1.0,-180.91828115681946,0.0,9.365473984820188,25.55470304638707,3.5,2.650460104138171,978.3328299009446,3253.6065056075727,9236.47692540316,9236.47692540316,0.0,9236.47692540316,66.96445770917292,0.029,0.8691820028268761
1069,1069,2024-01-12 03:15:00,0.49176021728351227,9.37891804187888,0.9139186890069227,1.0,0.0,1.0,-153.80534640831328,0.0,9.342581138668029,25.5513416583248,3.5,2.7804528511881306,1022.8644483529557,3401.7037165693755,9280.96937181302,9280.96937181302,0.0,9280.96937181302,67.2870279456444,0.029,0.9139186890069227
1070,1070,2024-01-12 03:30:00,0.4964432015612666,9.35395773567845,0.9602765513643932,1.0,0.0,1.0,-126.95420996764582,0.0,9.323808160312288,25.548481098356003,3.5,2.9107047418308287,1068.916946052823,3554.858861256626,9326.987665467866,9326.987665467866,0.0,9326.987665467866,67.62066057464203,0.029,0.9602765513643932
1071,1071,2024-01-12 03:45:00,0.5003494578623985,9.333137389593416,1.0,1.0,0.0,1.0,-100.74148413722953,0.0,9.3090568718987,25.54612182034493,3.5,3.04121439320751,1115.6632334031922,3710.3213173734885,9373.704948514105,9373.704948514103,0.0,9373.704948514105,67.95936087672726,0.029,1.0
1072,1072,2024-01-12 04:00:00,0.5034920219713584,9.31638752289266,0.9775723810174657,1.0,0.0,1.0,-114.29604266140925,0.0,9.292227026981733,25.543992062418578,3.275,2.8205486765158123,1079.230711497095,3589.1589821573953,9337.248625519913,9337.248625519913,0.0,9337.248625519913,67.69505253501937,0.029,0.9775723810174657
1073,1073,2024-01-12 04:15:00,0.5064557942946754,9.30059061640938,0.9161841183836936,1.0,0.0,1.0,-141.55757409269225,0.0,9.271216223102893,25.541683356105704,3.05,2.5998754097657493,1012.3875865649994,3366.86119199101,9270.383996109731,9270.383996109731,0.0,9270.383996109731,67.21028397179555,0.029,0.9161841183836936
1074,1074,2024-01-12 04:30:00,0.5100079662978585,9.281657539632414,0.843203673532648,1.0,0.0,1.0,-172.39930995723222,0.0,9.245475554997027,25.538937183915284,2.825,2.3791864109245746,935.771698563181,3112.062473173757,9193.744638829492,9193.744638829492,0.0,9193.744638829492,66.65464863151382,0.029,0.843203673532648
1075,1075,2024-01-12 04:45:00,0.5143963645276793,9.258267377067469,0.7658849035031158,1.0,0.0,1.0,-203.64652106963555,0.0,9.214943140930398,25.535645845293782,2.6,2.158483286991421,855.9086382116302,2846.4647493972334,9113.853537722069,9113.853537722069,0.0,9113.853537722069,66.075438148485,0.029,0.7658849035031158
1076,1076,2024-01-12 05:00:00,0.5196780073724733,9.230116220704717,0.7000709370847609,1.0,0.0,1.0,-227.6500115693881,0.0,9.180730416884206,25.531836334916683,2.5,1.9986135925272541,789.1600161113854,2624.4812439191574,9047.071226386826,9047.071226386826,0.0,9047.071226386826,65.5912663913045,0.029,0.7000709370847609
1077,1077,2024-01-12 05:15:00,0.5257537661496738,9.197732426422238,0.6392959558475886,1.0,0.0,1.0,-248.45034902108674,0.0,9.143328973277328,25.52757785410957,2.4000000000000004,1.8395454538695875,727.4264037936148,2419.175977129643,8985.298545167594,8985.298545167596,0.0,8985.298545167594,65.14341445246507,0.029,0.6392959558475886
1078,1078,2024-01-12 05:30:00,0.5324736178581504,9.161915616816058,0.5805335698434595,1.0,0.0,1.0,-267.6851114591854,0.0,9.102979192133027,25.522930619599794,2.3000000000000003,1.6812788725052135,667.4454640543015,2219.6995108558444,8925.2738203934,8925.2738203934,0.0,8925.2738203934,64.70823519785216,0.029,0.5805335698434595
1079,1079,2024-01-12 05:45:00,0.5397690409207236,9.123031011892543,0.5226708757830142,1.0,0.0,1.0,-285.8977546317914,0.0,9.059838087913738,25.517925621658986,2.2,1.5238113582817714,608.1732373688103,2022.5799862403958,8865.953664295439,8865.953664295439,0.0,8865.953664295439,64.27816406614194,0.029,0.5226708757830142
1080,1080,2024-01-12 06:00:00,0.5476028038246638,9.081277055614542,0.5016386921675624,1.0,0.0,1.0,-285.002131602478,0.0,9.01683669877613,25.51269478462145,2.1500000000000004,1.5353574727907746,588.4588313803763,1957.0164912643022,8846.187550518312,8846.187550518314,0.0,8846.187550518312,64.13485974125777,0.029,0.5016386921675624
1081,1081,2024-01-12 06:15:00,0.5556836331503195,9.038206235308797,0.49630722414756334,1.0,0.0,1.0,-277.2217884669603,0.0,8.975030954235757,25.507432681205437,2.1,1.5468818697218822,583.5719215317913,1940.7642699448118,8841.246632904002,8841.246632904002,0.0,8841.246632904002,64.09903808855401,0.029,0.49630722414756334
1082,1082,2024-01-12 06:30:00,0.5636385899600367,8.995806315513004,0.49689125832498426,1.0,0.0,1.0,-267.4388163669241,0.0,8.934727895438446,25.50226831548363,2.05,1.5583916282992183,583.5768380407941,1940.7806206029798,8841.197384206112,8841.197384206112,0.0,8841.197384206112,64.09868103549432,0.029,0.49689125832498426
1083,1083,2024-01-12 06:45:00,0.5713402443962255,8.954756497368118,0.4997158162377673,1.0,0.0,1.0,-257.2345320841882,0.0,8.895992010115721,25.497259331180825,2.0,1.5698799841736875,585.237856904264,1946.3046116364503,8842.805367915398,8842.8053679154,0.0,8842.805367915398,64.11033891738664,0.029,0.4997158162377673
1084,1084,2024-01-12 07:00:00,0.5787538826450903,8.915241805501669,0.5009013928829416,1.0,0.0,1.0,-248.37265031706175,0.0,8.858617284913256,25.49242346453825,2.0,1.5698799841736875,584.806831737688,1944.8711666541378,8842.323006164732,8842.323006164732,230.94,8611.383006164731,62.432526794694304,0.029,0.5009013928829416
1085,1085,2024-01-12 07:15:00,0.5858929358245547,8.877190652055123,0.5013463782520757,1.0,0.0,1.0,-240.18961763401938,0.0,8.822499497568828,25.487748835665055,2.0,1.5698799841736875,583.6028796799312,1940.8672263509661,8841.069581706131,8841.069581706131,0.0,8841.069581706131,64.09775446736946,0.029,0.5013463782520757
1086,1086,2024-01-12 07:30:00,0.5927864484626326,8.840448229694168,0.5015129531305667,1.0,0.0,1.0,-232.40196137348343,0.0,8.787577912177765,25.4832445399858,2.0,1.5698799841736875,582.1814116423889,1936.139900932551,8839.600357556601,8839.600357556601,0.0,8839.600357556601,64.08710259228536,0.029,0.5015129531305667
1087,1087,2024-01-12 07:45:00,0.5994498701737642,8.804932191973837,0.5015743530722024,1.0,0.0,1.0,-224.91163239813687,0.0,8.753806837938791,25.478937081550505,2.0,1.5698799841736875,580.7221752798558,1931.2869707463713,8838.094964658652,8838.094964658654,0.0,8838.094964658652,64.07618849377523,0.029,0.5015743530722024
1088,1088,2024-01-12 08:00:00,0.605893176091714,8.770589371431164,0.5091756931594689,1.0,0.0,1.0,-213.86620842900626,0.0,8.72173140323088,25.474902907244825,2.225,1.6048367954739242,587.4594975574591,1953.693042507251,8844.787701813322,8844.787701813322,526.62,8318.167701813321,328.5676242216262,0.158,0.5091756931594689
1089,1089,2024-01-12 08:15:00,0.6120691765694747,8.7376712888847,0.5192374635346407,1.0,0.0,1.0,-202.1424003106218,0.0,8.691455520437176,25.47118221278918,2.45,1.636264953692233,596.5006501499756,1983.760880357669,8853.78636765817,8853.786367658167,0.0,8853.78636765817,64.18995116552173,0.029,0.5192374635346407
1090,1090,2024-01-12 08:30:00,0.617917238465661,8.706501118978027,0.5294124652479345,1.0,0.0,1.0,-190.87031891415907,0.0,8.662909787447788,25.467792582215655,2.675,1.6641027523957859,605.4755267017317,2013.608306349471,8862.721107422192,8862.721107422192,0.0,8862.721107422192,64.2547280288109,0.029,0.5294124652479345
1091,1091,2024-01-12 08:45:00,0.6234342235964984,8.677095588230664,0.5388014104621983,1.0,0.0,1.0,-180.4051325849785,0.0,8.63597034521038,25.46471986029414,2.9,1.688269767898843,613.5881927701166,2040.5883097707929,8870.79613979332,8870.796139793318,0.0,8870.79613979332,64.31327201350157,0.029,0.5388014104621983
1092,1092,2024-01-12 09:00:00,0.6286382926889641,8.649357899967821,0.5469011731118699,1.0,0.0,1.0,-170.92445060588955,0.0,8.610486110306502,25.46191596066276,2.925,1.7080365026612645,620.395988661712,2063.228753109473,8877.568771081345,8877.568771081345,1015.14,7862.428771081345,310.5659364577131,0.158,0.5469011731118699
1093,1093,2024-01-12 09:15:00,0.6335552532980232,8.623150499921536,0.5544642883332236,1.0,0.0,1.0,-161.98824300227457,0.0,8.586373492464936,25.45935922328467,2.95,1.7277733391051346,626.7663266217936,2084.4143582495344,8883.906030487491,8883.906030487493,0.0,8883.906030487491,64.40831872103432,0.029,0.5544642883332236
1094,1094,2024-01-12 09:30:00,0.6382070812183642,8.598356257106119,0.5618204992007577,1.0,0.0,1.0,-153.42337163156304,0.0,8.563575460222449,25.4570110910189,2.975,1.7474801327253215,633.0283964354063,2105.239899886732,8890.137091755194,8890.137091755194,0.0,8890.137091755194,64.45349391522517,0.029,0.5618204992007577
1095,1095,2024-01-12 09:45:00,0.6426069527840036,8.574904941661261,0.5690923389066238,1.0,0.0,1.0,-145.1677479769898,0.0,8.542044508261963,25.454834459478473,3.0,1.7671551173290743,639.2867036386053,2126.0529283450333,8896.366331340805,8896.366331340807,0.0,8896.366331340805,64.49865590222085,0.029,0.5690923389066238
1096,1096,2024-01-12 10:00:00,0.6467646689956572,8.552744314253147,0.6529774416562807,1.0,0.0,1.0,-98.5393557929734,0.0,8.527664982824176,25.4530941723611,3.5,2.138858869381694,728.4103739596048,2422.4483315222815,8985.462721816324,8985.462721816324,1661.7,7323.762721816324,289.28862751174483,0.158,0.6529774416562807
1097,1097,2024-01-12 10:15:00,0.6501292893738171,8.534810887637555,0.7684590223534378,1.0,0.0,1.0,-39.41471222836186,0.0,8.522352735877304,25.45215406425451,4.0,2.505563827949703,847.8816363623522,2819.7696364059016,9104.911407415386,9104.911407415386,0.0,9104.911407415386,66.01060770376155,0.029,0.7684590223534378
1098,1098,2024-01-12 10:30:00,0.6519713589349755,8.52499265687658,0.8944674988374836,1.0,0.0,1.0,21.83202692067672,0.0,8.526432744065136,25.452234198536903,4.5,2.867176401033747,976.4251685516509,3247.26226447934,9233.440838549754,9233.440838549755,0.0,9233.440838549754,66.94244607948572,0.029,0.8944674988374836
1099,1099,2024-01-12 10:45:00,0.6520815789706508,8.524405184086431,1.0,1.0,0.0,1.0,81.86391137422406,0.0,8.539718359777897,25.453403255294475,5.0,3.223594495569472,1107.0536298416534,3681.6886667024887,9364.065967523713,9364.065967523715,0.0,9364.065967523713,67.88947826454692,0.029,1.0
1100,1100,2024-01-12 11:00:00,0.6504472657879993,8.533116073349964,1.0,1.0,0.0,1.0,101.04229456488996,0.0,8.555944500271748,25.455376255801806,5.1,3.230379774800443,1154.788432278793,3840.438592092496,9411.808959400705,9411.808959400705,1449.48,7962.328959400706,165.21832590756466,0.083,1.0
1101,1101,2024-01-12 11:15:00,0.647677125675998,8.54788092014693,1.0,1.0,0.0,1.0,105.3284913866914,0.0,8.572827410138034,25.4577409963407,5.2,3.236703995899211,1172.1030683055076,3898.021257926627,9429.140296423891,9429.14029642389,0.0,9429.140296423891,68.36126714907321,0.029,1.0
1102,1102,2024-01-12 11:30:00,0.6445708351738699,8.564437448523273,1.0,1.0,0.0,1.0,104.88785997617236,0.0,8.589642227530573,25.460218810155173,5.300000000000001,3.2425620952603467,1179.6240276847147,3923.0334435721566,9436.682208732342,9436.68220873234,0.0,9436.682208732342,68.41594601330948,0.029,1.0
1103,1103,2024-01-12 11:45:00,0.641409736490837,8.581286104503839,1.0,1.0,0.0,1.0,102.93511894603112,0.0,8.60615707455036,25.46267869865228,5.4,3.2479427737466673,1183.872518366007,3937.162497097903,9440.953119078365,9440.953119078364,0.0,9440.953119078365,68.44691011331815,0.029,1.0
1104,1104,2024-01-12 12:00:00,0.63828329796884,8.597950021826083,1.0,1.0,0.0,1.0,120.84212381514072,0.0,8.625417502367288,25.465224948694615,5.800000000000001,3.434815047288251,1230.4999193257336,4092.229576996979,9487.603111214516,9487.603111214517,1853.22,7634.383111214515,55.34927755630524,0.029,1.0
1105,1105,2024-01-12 12:15:00,0.6349256973004577,8.61584603338856,1.0,1.0,0.0,1.0,144.50493414107515,0.0,8.648306126886908,25.468026318520536,6.2,3.613425568291974,1290.8260862212228,4292.85415287818,9547.953179561957,9547.953179561959,0.0,9547.953179561957,69.22266055182419,0.029,1.0
1106,1106,2024-01-12 12:30:00,0.6309696762234869,8.636931625728815,1.0,1.0,0.0,1.0,168.41934415597083,0.0,8.674861474440627,25.471191786635387,6.6,3.783538031586955,1353.5055649406897,4501.305053734075,9610.659620311124,9610.659620311128,0.0,9610.659620311124,69.67728224725565,0.029,1.0
1107,1107,2024-01-12 12:45:00,0.6263293066654209,8.661664795473307,1.0,1.0,0.0,1.0,190.86864653736836,0.0,8.704858822714796,25.47475148684208,7.0,3.9449038942980064,1414.8819084804716,4705.422164525152,9672.067014091266,9672.06701409127,0.0,9672.067014091266,70.12248585216169,0.029,1.0
1108,1108,2024-01-12 13:00:00,0.621022206056817,8.689951641717165,1.0,1.0,0.0,1.0,194.11984880215456,0.0,8.735353962975795,25.478548753933875,7.0,3.9449038942980064,1436.8791515414866,4778.577609115514,9694.099650719045,9694.099650719047,1552.5,8141.599650719045,168.93819275242018,0.083,1.0
1109,1109,2024-01-12 13:15:00,0.6153472036804126,8.7201994043834,1.0,1.0,0.0,1.0,190.61877175465236,0.0,8.765311371013759,25.482411193468483,7.0,3.9449038942980064,1444.6695203459738,4804.485760052172,9701.928034186836,9701.928034186836,0.0,9701.928034186836,70.33897824785457,0.029,1.0
1110,1110,2024-01-12 13:30:00,0.6096765406119712,8.750424038538194,1.0,1.0,0.0,1.0,185.14920639255743,0.0,8.794429163744816,25.486214998747485,7.0,3.9449038942980064,1447.9757905474094,4815.481304623417,9705.273122843704,9705.273122843704,0.0,9705.273122843704,70.36323014061686,0.029,1.0
1111,1111,2024-01-12 13:45:00,0.6041352573803186,8.779959078162902,1.0,1.0,0.0,1.0,179.19985945815543,0.0,8.822633766232196,25.48989603064282,7.0,3.9449038942980064,1449.8337786482284,4821.660349205594,9707.169515747326,9707.169515747326,0.0,9707.169515747326,70.37697898916812,0.029,1.0
1112,1112,2024-01-12 14:00:00,0.598758444541174,8.808617490595543,1.0,1.0,0.0,1.0,166.7341911304271,0.0,8.848925807661123,25.49338721821275,6.925,3.887106453780259,1437.2825277929485,4779.919103089602,9694.655701619382,9694.655701619382,717.6,8977.055701619382,186.27390580860217,0.083,1.0
1113,1113,2024-01-12 14:15:00,0.5936472834470121,8.835859979227425,1.0,1.0,0.0,1.0,152.26630655536445,0.0,8.872998231593925,25.496621999643605,6.85,3.829237176444484,1419.4850583221823,4720.730695337508,9676.89396884371,9676.89396884371,0.0,9676.89396884371,70.1574812741169,0.029,1.0
1114,1114,2024-01-12 14:30:00,0.5889239320784809,8.861035442021697,1.0,1.0,0.0,1.0,137.51278277109913,0.0,8.894807253184906,25.499557456590725,6.775,3.7712957229097697,1399.9624764905209,4655.805143099644,9657.404720053652,9657.404720053653,0.0,9657.404720053652,70.01618422038898,0.029,1.0
1115,1115,2024-01-12 14:45:00,0.5846211517204513,8.883969261329995,1.0,1.0,0.0,1.0,122.99795076736473,0.0,8.914389508203653,25.502175843660044,6.7,3.713286429345199,1379.8154425296216,4588.802872747013,9637.288226671726,9637.288226671726,0.0,9637.288226671726,69.87033964337002,0.029,1.0
1116,1116,2024-01-12 15:00:00,0.5807395669973784,8.904658107903973,1.0,1.0,0.0,1.0,121.90177280794794,0.0,8.933803051741755,25.504570228297144,6.775,3.7712957229097697,1387.2837879836547,4613.640082143152,9644.784186375724,9644.784186375724,391.2,9253.584186375723,192.01187186729626,0.083,1.0
1117,1117,2024-01-12 15:15:00,0.5770815210792202,8.924155492647756,1.0,1.0,0.0,1.0,125.52097159255021,0.0,8.953771081839813,25.506877246778146,6.85,3.829237176444484,1404.763928496027,4671.773160326521,9662.290028665797,9662.290028665797,0.0,9662.290028665797,70.05160270782703,0.029,1.0
1118,1118,2024-01-12 15:30:00,0.5733868722820514,8.943847970736666,1.0,1.0,0.0,1.0,130.4854342102241,0.0,8.9744999097464,25.50919036484567,6.925,3.887106453780259,1425.4020415937678,4740.408595002748,9682.953297180798,9682.953297180798,0.0,9682.953297180798,70.20141140456079,0.029,1.0
1119,1119,2024-01-12 15:45:00,0.5695687203979901,8.964198720278713,1.0,1.0,0.0,1.0,135.7434955809104,0.0,8.996034550404408,25.51155355632153,7.0,3.9449038942980064,1447.0496809182162,4812.401374948816,9704.62643755625,9704.626437556251,0.0,9704.62643755625,70.35854167228281,0.029,1.0
1120,1120,2024-01-12 16:00:00,0.5656035811621815,8.985332912405573,1.0,1.0,0.0,1.0,122.91000422501837,0.0,9.015600198463192,25.513863980145914,7.0,3.842151184497946,1430.3652792589705,4756.914657012357,9687.96828316813,9687.96828316813,99.42,9588.54828316813,198.9623768757387,0.083,1.0
1121,1121,2024-01-12 16:15:00,0.561749146109717,9.005877051235208,1.0,1.0,0.0,1.0,104.01784749231184,0.0,9.03226763747256,25.51594103195321,7.0,3.7390836857891396,1399.720309577223,4654.9997772563775,9657.34918441527,9657.34918441527,0.0,9657.34918441527,70.01578158701071,0.029,1.0
1122,1122,2024-01-12 16:30:00,0.5583518283229655,9.023984755038594,1.0,1.0,0.0,1.0,83.68792195476418,0.0,9.045816404529967,25.51767404407058,7.0,3.635700242042221,1364.542129499463,4538.0089618014545,9622.194601575873,9622.194601575873,0.0,9622.194601575873,69.76091086142509,0.029,1.0
1123,1123,2024-01-12 16:45:00,0.5555190720653249,9.039083345891818,1.0,1.0,0.0,1.0,63.34620309907366,0.0,9.0562447597924,25.519021537946685,7.0,3.532002058810645,1327.7733678581583,4415.728406122466,9585.44601699182,9585.446016991824,0.0,9585.44601699182,69.4944836231907,0.029,1.0
1124,1124,2024-01-12 17:00:00,0.5532715967076771,9.05106238954808,1.0,1.0,0.0,1.0,57.7817986350847,0.0,9.065819303153157,25.520017428506872,6.85,3.5564066073875664,1321.084421823925,4393.483217504148,9578.773382738913,9578.773382738915,0.0,9578.773382738913,378.36154861818704,0.158,1.0
1125,1125,2024-01-12 17:15:00,0.5513956407745367,9.061061234671719,1.0,1.0,0.0,1.0,57.132664990178725,0.0,9.075293946266612,25.5208120253494,6.7,3.5773168926340517,1324.4934300502366,4404.8204342506415,9582.195522264534,9582.195522264534,0.0,9582.195522264534,69.47091753641787,0.029,1.0
1126,1126,2024-01-12 17:30:00,0.549608719847004,9.070585523215469,1.0,1.0,0.0,1.0,57.59493513386107,0.0,9.084839150316514,25.521532139282314,6.550000000000001,3.5948053092230743,1330.232393146185,4423.906298584062,9587.946084391562,9587.946084391562,0.0,9587.946084391562,69.51260911183883,0.029,1.0
1127,1127,2024-01-12 17:45:00,0.5478244536537644,9.080095662025435,1.0,1.0,0.0,1.0,57.99681830200245,0.0,9.09444564767723,25.52224472472482,6.4,3.6089403729255616,1335.8773674181004,4442.679587646589,9593.602062866368,9593.602062866368,0.0,9593.602062866368,69.55361495578117,0.029,1.0
1128,1128,2024-01-12 18:00:00,0.5460278236975288,9.089671699692172,1.0,1.0,0.0,1.0,50.385968986532944,0.0,9.102884437689974,25.522934529936844,6.300000000000001,3.551888909782641,1324.3938938423896,4404.489410243784,9582.129450256512,9582.12945025651,0.0,9582.129450256512,378.49411328513224,0.158,1.0
1129,1129,2024-01-12 18:15:00,0.5443356882223798,9.098690781774716,1.0,1.0,0.0,1.0,40.11458019193992,0.0,9.109747481956223,25.523526913786345,6.2,3.494646974683003,1306.627151904779,4345.403191949838,9564.373138630323,9564.373138630324,0.0,9564.373138630323,69.34170525506984,0.029,1.0
1130,1130,2024-01-12 18:30:00,0.5429011458253505,9.106336892750882,1.0,1.0,0.0,1.0,29.24604855504235,0.0,9.11494324055163,25.523977884342948,6.1,3.4372243436731136,1286.791184796605,4279.435425505052,9544.546321466172,9544.546321466172,0.0,9544.546321466172,69.19796083062975,0.029,1.0
1131,1131,2024-01-12 18:45:00,0.5417708801484695,9.112361208808657,1.0,1.0,0.0,1.0,18.419111906042172,0.0,9.118478148673935,25.524264799049426,6.0,3.379619660782712,1266.2079404766941,4210.982465961057,9523.970457907753,9523.970457907753,0.0,9523.970457907753,69.04878581983121,0.029,1.0
1132,1132,2024-01-12 19:00:00,0.5409528186831374,9.116721476418878,1.0,1.0,0.0,1.0,14.276911256081428,0.0,9.121377581848442,25.524431362304842,6.0,3.379619660782712,1259.1084618256323,4187.3719837002745,9516.876412952164,9516.876412952164,0.0,9516.876412952164,452.0516296152278,0.19,1.0
1133,1133,2024-01-12 19:15:00,0.5403495855892129,9.119936708809496,1.0,1.0,0.0,1.0,12.575384509240022,0.0,9.124015916027815,25.524540094388684,6.0,3.379619660782712,1256.917617482317,4180.085971015914,9514.689541975747,9514.689541975747,0.0,9514.689541975747,68.98149917932417,0.029,1.0
1134,1134,2024-01-12 19:30:00,0.5398302446321792,9.122704796110485,1.0,1.0,0.0,1.0,11.65937328407528,0.0,9.126513643446295,25.524633142059155,6.0,3.379619660782712,1256.2782346633846,4177.959598440374,9514.05332064686,9514.05332064686,0.0,9514.05332064686,68.97688657468974,0.029,1.0
1135,1135,2024-01-12 19:45:00,0.5393485181902224,9.125272398046114,1.0,1.0,0.0,1.0,11.00717828889731,0.0,9.12891123388214,25.52472885182895,6.0,3.379619660782712,1256.1333959467481,4177.477913500128,9513.911275636307,9513.911275636307,0.0,9513.911275636307,68.97585674836323,0.029,1.0
1136,1136,2024-01-12 20:00:00,0.5388893524302851,9.12771975154658,1.0,1.0,0.0,1.0,8.791619110377308,0.0,9.13096889863176,25.5248213802196,5.975,3.3647505476424033,1252.5900618096987,4165.693973876009,9510.370571537072,9510.370571537072,0.0,9510.370571537072,451.742602148011,0.19,1.0
1137,1137,2024-01-12 20:15:00,0.5384716055659003,9.129946342333751,1.0,1.0,0.0,1.0,6.064373396440784,0.0,9.132608167512085,25.524900483662773,5.95,3.3498269617078122,1247.7803928439691,4149.698629798369,9505.56331285085,9505.56331285085,0.0,9505.56331285085,68.91533401816866,0.029,1.0
1138,1138,2024-01-12 20:30:00,0.5381250407127184,9.131793533001211,1.0,1.0,0.0,1.0,3.2372061906690655,0.0,9.133813730978583,25.52495206252839,5.925000000000001,3.334857140115066,1242.5469663756164,4132.294010548522,9500.331943144703,9500.331943144703,0.0,9500.331943144703,68.8774065877991,0.029,1.0
1139,1139,2024-01-12 20:45:00,0.5378584190748156,9.133214626331233,1.0,1.0,0.0,1.0,0.4370565132923437,0.0,9.134589749956161,25.52496957534714,5.9,3.31983563355251,1237.153960168116,4114.358682667026,9494.94055799237,9494.94055799237,0.0,9494.94055799237,68.83831904544468,0.029,1.0
1140,1140,2024-01-12 21:00:00,0.5376727753469246,9.134204107400892,1.0,1.0,0.0,1.0,1.059669527026839,0.0,9.135461234578486,25.52497596460266,5.925000000000001,3.334857140115066,1238.8764437738557,4120.087084795782,9496.664180261449,9496.664180261449,0.0,9496.664180261449,375.1182351203272,0.158,1.0
1141,1141,2024-01-12 21:15:00,0.5375181706603287,9.135028150380448,1.0,1.0,0.0,1.0,2.8691484332875086,0.0,9.13661022537916,25.525000830356827,5.95,3.3498269617078122,1243.1887743513676,4134.428448381367,9500.977430951943,9500.977430951945,0.0,9500.977430951943,68.8820863744016,0.029,1.0
1142,1142,2024-01-12 21:30:00,0.5373284738249552,9.136039234512989,1.0,1.0,0.0,1.0,4.996397078576369,0.0,9.13808545198487,25.525063792522644,5.975,3.3647505476424033,1248.320764738071,4151.495725281995,9506.110456225331,9506.11045622533,0.0,9506.110456225331,68.91930080763366,0.029,1.0
1143,1143,2024-01-12 21:45:00,0.5370821128954109,9.13735233826746,1.0,1.0,0.0,1.0,7.168304643578497,0.0,9.139893752337661,25.525172818725544,6.0,3.379619660782712,1253.711897711604,4169.424823416276,9511.502949789583,9511.502949789583,0.0,9511.502949789583,68.95839638597448,0.029,1.0
1144,1144,2024-01-12 22:00:00,0.5367738991267273,9.138995117654543,1.0,1.0,0.0,1.0,-6.523775283749634,0.0,9.13960184457855,25.525202665162244,5.75,3.2525630873935176,1225.2928641504652,4074.912659813462,9483.085688702417,9483.085688702417,0.0,9483.085688702417,196.77402804057516,0.083,1.0
1145,1145,2024-01-12 22:15:00,0.5366328502606437,9.13974690811077,1.0,1.0,0.0,1.0,-25.757712649041526,0.0,9.136359787084908,25.525000916324178,5.5,3.123061557122108,1183.9497176403422,3937.4192359637864,9441.74341023498,9441.74341023498,0.0,9441.74341023498,68.4526397242036,0.029,1.0
1146,1146,2024-01-12 22:30:00,0.5369660549271926,9.137970927238063,1.0,1.0,0.0,1.0,-46.52328697439624,0.0,9.12993277776182,25.52446524530988,5.25,2.9911543902280138,1137.8445612423343,3784.088966127292,9395.636675262986,9395.636675262986,0.0,9395.636675262986,68.11836589565665,0.029,1.0
1147,1147,2024-01-12 22:45:00,0.5378749194340564,9.13312667941648,0.9994898674709608,1.0,0.0,1.0,-67.56308824169311,0.0,9.120278897422578,25.52355092156267,5.0,2.8568738219290353,1089.5526076525703,3623.4861430736455,9347.339673078199,9347.339673078199,0.0,9347.339673078199,67.76821262981694,0.029,0.9994898674709608
1148,1148,2024-01-12 23:00:00,0.5393852922474988,9.125076392320832,0.9771632745995305,1.0,0.0,1.0,-75.21720939630163,0.0,9.109451424524108,25.522340431748653,4.875,2.8400939682037585,1068.3161441539623,3552.8607958672505,9326.094248268591,9326.094248268591,0.0,9326.094248268591,193.5164556515733,0.083,0.9771632745995305
1149,1149,2024-01-12 23:15:00,0.5413072915302579,9.114832136143725,0.9647235758459299,1.0,0.0,1.0,-78.16025897590002,0.0,9.098173002036189,25.520967715332205,4.75,2.8214832685752396,1056.5833439234084,3513.841441724765,9314.349439084612,9314.349439084612,0.0,9314.349439084612,67.52903343336344,0.029,0.9647235758459299
1150,1150,2024-01-12 23:30:00,0.543381273353446,9.103777813026133,0.9554844594425445,1.0,0.0,1.0,-79.79182817775461,0.0,9.086644804141779,25.51952089434376,4.625,2.801073809241016,1047.433929907233,3483.413562729292,9305.186325612633,9305.18632561263,0.0,9305.186325612633,67.4626008606916,0.029,0.9554844594425445
1151,1151,2024-01-12 23:45:00,0.5455208741064909,9.092373741012404,0.9470188749981165,1.0,0.0,1.0,-81.18276449224163,0.0,9.074903749797173,25.518040381052288,4.5,2.7788904053887986,1038.6747337642255,3454.2834173597785,9296.4126209025,9296.412620902502,0.0,9296.4126209025,67.39899150154312,0.029,0.9470188749981165
1152,1152,2024-01-13 00:00:00,0.5477038525933225,9.080738465677591,0.9173558960092906,1.0,0.0,1.0,-93.35099707901682,0.0,9.061296832968718,25.516469247722565,4.375,2.6583695809846613,1006.7198072158346,3348.012060898621,9264.442757344681,9264.442757344681,0.0,9264.442757344681,67.16720999074894,0.029,0.9173558960092906
1153,1153,2024-01-13 00:15:00,0.550082778788151,9.068058789059155,0.8788594065318245,1.0,0.0,1.0,-109.0802485025728,0.0,9.04527797305757,25.514695508799516,4.25,2.537824380131529,966.1988044234586,3213.252811009842,9223.905817156567,9223.905817156567,0.0,9223.905817156567,66.87331717438511,0.029,0.8788594065318245
1154,1154,2024-01-13 00:30:00,0.552863312556804,9.053238544072235,0.8371044454390038,1.0,0.0,1.0,-125.55353166110437,0.0,9.02673318878768,25.51265120907187,4.125,2.417257347162056,922.8724504078044,3069.1639048817897,9180.56136234461,9180.561362344608,0.0,9180.56136234461,66.55906987699842,0.029,0.8371044454390038
1155,1155,2024-01-13 00:45:00,0.5561071261303182,9.035949017725404,0.794118903217256,1.0,0.0,1.0,-141.88852287661095,0.0,9.005683838619822,25.51031060336804,4.0,2.2966683544453357,878.5738356848952,2921.841586089264,9136.241799634385,9136.241799634385,0.0,9136.241799634385,66.23775304734929,0.029,0.794118903217256
1156,1156,2024-01-13 01:00:00,0.5598228308795762,9.016144311411859,0.8274376832396154,1.0,0.0,1.0,-118.99580364516248,0.0,8.988146646973114,25.50794593168622,4.25,2.5284961448987073,917.0714886592406,3049.871853846541,9174.715406016447,9174.715406016447,0.0,9174.715406016447,66.51668669361923,0.029,0.8274376832396154
1157,1157,2024-01-13 01:15:00,0.5634405716830144,8.996861752929533,0.892929119527404,1.0,0.0,1.0,-82.47443219391197,0.0,8.976211675719885,25.50594649774199,4.5,2.7602536326680993,986.5259132834003,3280.8539500144443,9244.145608686567,9244.145608686566,0.0,9244.145608686567,67.02005566297761,0.029,0.892929119527404
1158,1158,2024-01-13 01:30:00,0.5662021090553211,8.982142758735138,0.9702778086469562,1.0,0.0,1.0,-42.48389007131321,0.0,8.970410691715676,25.504563798652864,4.75,2.9919576321322463,1066.2131677891732,3545.867002576772,9323.812510740487,9323.812510740485,0.0,9323.812510740487,67.59764070286853,0.029,0.9702778086469562
1159,1159,2024-01-13 01:45:00,0.5678623845658873,8.97329349026382,1.0,1.0,0.0,1.0,-2.2683992164028792,0.0,8.970777903543885,25.503902114280805,5.0,3.223594495569472,1149.448145689933,3822.6785919613712,9407.033543546193,9407.033543546195,0.0,9407.033543546193,68.20099319070991,0.029,1.0
1160,1160,2024-01-13 02:00:00,0.568368589558301,8.970595417654255,1.0,1.0,0.0,1.0,-4.260624777389891,0.0,8.970839516195179,25.50368866271664,4.825,3.084244097896779,1145.3650234071497,3809.0994982046996,9402.9439209771,9402.9439209771,0.0,9402.9439209771,68.17134342708398,0.029,1.0
1161,1161,2024-01-13 02:15:00,0.5683285369994586,8.970808897792885,1.0,1.0,0.0,1.0,-21.13183360674122,0.0,8.968313519545173,25.50350771347594,4.65,2.944427949087084,1109.258090325026,3689.0199620969015,9366.835014399492,9366.835014399492,0.0,9366.835014399492,67.90955385439632,0.029,1.0
1162,1162,2024-01-13 02:30:00,0.5685611982392271,8.96956881338492,0.9785176256830099,1.0,0.0,1.0,-42.231126090410925,0.0,8.962551556089007,25.503083746562083,4.475,2.804151476159095,1062.7949519921344,3534.4991645415876,9320.370142329883,9320.370142329883,0.0,9320.370142329883,67.57268353189166,0.029,0.9785176256830099
1163,1163,2024-01-13 02:45:00,0.5693405321980379,8.965414963384458,0.9303164857495497,1.0,0.0,1.0,-64.21435585626496,0.0,8.953418200141888,25.502295700544252,4.3,2.663414324869024,1012.8129979956392,3368.2759675724747,9270.383923792038,9270.383923792038,0.0,9270.383923792038,67.21028344749229,0.029,0.9303164857495497
1164,1164,2024-01-13 03:00:00,0.5707397709789201,8.957957020682356,0.9138972903573956,1.0,0.0,1.0,-69.00607227919598,0.0,8.94355031843721,25.501219802760808,4.225,2.6763315818000164,997.9684959850176,3318.9081380996013,9255.531417127408,9255.531417127406,0.0,9255.531417127408,67.1026027741737,0.029,0.9138972903573956
1165,1165,2024-01-13 03:15:00,0.5725226713868835,8.948454161507911,0.9107399370917744,1.0,0.0,1.0,-67.60031411027916,0.0,8.933898457326995,25.500025267777325,4.15,2.688931783239373,996.0326885872232,3312.470292664419,9253.584685090187,9253.584685090185,0.0,9253.584685090187,67.08848896690387,0.029,0.9107399370917744
1166,1166,2024-01-13 03:30:00,0.5743536681067036,8.93869494899127,0.9123811886453496,1.0,0.0,1.0,-64.34146519547464,0.0,8.92474681122698,25.498827087991444,4.075,2.7012223941167597,998.1750990488289,3319.595230520453,9255.714989655487,9255.714989655487,0.0,9255.714989655487,67.10393367500228,0.029,0.9123811886453496
1167,1167,2024-01-13 03:45:00,0.5761173131163516,8.929294721089846,0.9157288423092844,1.0,0.0,1.0,-60.61004854839387,0.0,8.916167831233475,25.49767692328027,4.0,2.7132103105507883,1001.5806194742365,3330.9208480122093,9259.108369950327,9259.108369950329,0.0,9259.108369950327,67.12853568213987,0.029,0.9157288423092844
1168,1168,2024-01-13 04:00:00,0.577780271158331,8.920431154726096,0.9170861784129514,1.0,0.0,1.0,-58.141949995143335,0.0,8.907967733462913,25.496593420659526,4.0,2.7132103105507883,1002.5668062191776,3334.200574002197,9260.082900188108,9260.082900188107,0.0,9260.082900188108,67.13560102636379,0.029,0.9170861784129514
1169,1169,2024-01-13 04:15:00,0.5793540766471519,8.91204277147068,0.9175844920059594,1.0,0.0,1.0,-56.182247531237486,0.0,8.900068528044978,25.4955629632373,4.0,2.7132103105507883,1002.6537839863713,3334.4898328520853,9260.158890430921,9260.15889043092,0.0,9260.158890430921,67.13615195562419,0.029,0.9175844920059594
1170,1170,2024-01-13 04:30:00,0.58086415804365,8.903994037627346,0.9177683875869956,1.0,0.0,1.0,-54.42358650240216,0.0,8.892439368004252,25.494575546291415,4.0,2.7132103105507883,1002.4609104747017,3333.848400311799,9259.955542212147,9259.955542212145,0.0,9259.955542212147,67.13467768103807,0.029,0.9177683875869956
1171,1171,2024-01-13 04:45:00,0.5823206982058821,8.896230678562649,0.9178361865164583,1.0,0.0,1.0,-52.766900018964996,0.0,8.88506460144427,25.493625592873965,4.0,2.7132103105507883,1002.1849523813187,3332.9306563493515,9259.669526569514,9259.669526569516,0.0,9259.669526569514,67.13260406762899,0.029,0.9178361865164583
1172,1172,2024-01-13 05:00:00,0.5837280504339943,8.88872949118681,0.9162021687184408,1.0,0.0,1.0,-52.01955861983421,0.0,8.877804751822694,25.492706400861053,4.025,2.705613839186852,1000.0884512244074,3325.958397426148,9257.563333370097,9257.563333370097,0.0,9257.563333370097,67.1173341669332,0.029,0.9162021687184408
1173,1173,2024-01-13 05:15:00,0.585100837972406,8.881412533607076,0.9138741002511154,1.0,0.0,1.0,-51.60350738932693,0.0,8.870609005255956,25.491805177788283,4.05,2.6980775965740924,997.3398367945575,3316.817428711777,9254.805336083338,9254.805336083338,0.0,9254.805336083338,67.0973386866042,0.029,0.9138741002511154
1174,1174,2024-01-13 05:30:00,0.5864568609684886,8.874184931037956,0.911302857508683,1.0,0.0,1.0,-51.29350371077729,0.0,8.863461094807633,25.490913290392296,4.074999999999999,2.6905915159626224,994.3961599830819,3307.027748010586,9251.852450362765,9251.852450362767,0.0,9251.852450362765,67.07593026513005,0.029,0.911302857508683
1175,1175,2024-01-13 05:45:00,0.5878023924127438,8.867013248440076,0.9086548986039267,1.0,0.0,1.0,-51.0168754037676,0.0,8.856355899811934,25.490027129391354,4.1,2.683164131009057,991.4049545955069,3297.0800032235607,9248.852138322729,9248.852138322729,0.0,9248.852138322729,67.05417800283979,0.029,0.9086548986039267
1176,1176,2024-01-13 06:00:00,0.5891394322684365,8.859886826009234,0.9092226534909024,1.0,0.0,1.0,-49.113255271878764,0.0,8.849542945156147,25.48915097225323,4.074999999999999,2.6905915159626224,991.9206330944864,3298.7949767661044,9249.358777231537,9249.358777231537,0.0,9249.358777231537,67.05785113492864,0.029,0.9092226534909024
1177,1177,2024-01-13 06:15:00,0.5904449075907617,8.85292864254124,0.9111458080923767,1.0,0.0,1.0,-46.66402135266413,0.0,8.843105895315285,25.48830583911012,4.05,2.6980775965740924,993.7516852880159,3304.8844415646813,9251.18089623751,9251.180896237509,0.0,9251.18089623751,67.07106149772196,0.029,0.9111458080923767
1178,1178,2024-01-13 06:30:00,0.5916876572548232,8.846304786831793,0.9135782351612909,1.0,0.0,1.0,-44.094594806836874,0.0,8.837063166097279,25.487503555655454,4.025,2.705613839186852,996.028656664682,3312.4568838438117,9253.449263583312,9253.449263583312,0.0,9253.449263583312,67.08750716097902,0.029,0.9135782351612909
1179,1179,2024-01-13 06:45:00,0.592858142587304,8.84006610000967,0.9162126537668339,1.0,0.0,1.0,-41.537788437089745,0.0,8.831412804065703,25.486748471017624,4.0,2.7132103105507883,998.4762745027585,3320.5968389570558,9255.888721634128,9255.888721634128,0.0,9255.888721634128,67.10519323184744,0.029,0.9162126537668339
1180,1180,2024-01-13 07:00:00,0.5939548309318586,8.834220751133193,0.9172629673237174,1.0,0.0,1.0,-39.882390852578006,0.0,8.826016546678094,25.48603829426729,4.0,2.7132103105507883,999.189543004095,3322.968930504294,9256.59431831548,9256.59431831548,117.24,9139.35431831548,66.26031880778723,0.029,0.9172629673237174
1181,1181,2024-01-13 07:15:00,0.5949909537594754,8.828698216461996,0.9176494117566816,1.0,0.0,1.0,-38.582795555891906,0.0,8.820819815647166,25.485361157199147,4.0,2.7132103105507883,999.2680003897485,3323.229853425996,9256.665571276926,9256.665571276926,0.0,9256.665571276926,67.11082539175771,0.029,0.9176494117566816
1182,1182,2024-01-13 07:30:00,0.5959845533164005,8.823402330823585,0.9177922748235394,1.0,0.0,1.0,-37.42245333813443,0.0,8.815801245982568,25.484712909837068,4.0,2.7132103105507883,999.1481656855387,3322.8313234356924,9256.5388761726,9256.538876172599,0.0,9256.5388761726,67.10990685225136,0.029,0.9177922748235394
1183,1183,2024-01-13 07:45:00,0.5969427347313677,8.81829522388181,0.9178451595723357,1.0,0.0,1.0,-36.3314671174798,0.0,8.810950193495522,25.484096852270905,4.0,2.7132103105507883,998.9690772064247,3322.235735285202,9256.353197871877,9256.353197871877,0.0,9256.353197871877,67.1085606845711,0.029,0.9178451595723357
