step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1184,1184,2024-01-13 08:00:00,0.5978684946067079,8.813360923746247,0.9354954854810389,1.0,0.0,1.0,-26.350703998597115,0.0,8.807630026629711,25.48358164790836,4.1,2.7938500644672195,1017.9176998955575,3385.252492128482,9275.295473345459,9275.295473345459,365.64,8909.65547334546,351.9313911971457,0.158,0.9354954854810389
1185,1185,2024-01-13 08:15:00,0.5986341494630084,8.809279983362165,0.9604715834564183,1.0,0.0,1.0,-13.418836847844041,0.0,8.806293270719564,25.48325976053318,4.2,2.8744104313358703,1043.9549316771295,3471.843582730146,9301.327296757996,9301.327296757996,0.0,9301.327296757996,67.43462290149547,0.029,0.9604715834564183
1186,1186,2024-01-13 08:30:00,0.5990698740164061,8.806957571492555,0.9881124069877609,1.0,0.0,1.0,0.13315838325342147,0.0,8.80703494929066,25.483185638233575,4.300000000000001,2.954889373155191,1072.3139242737293,3566.1560702443558,9329.682727739246,9329.682727739246,0.0,9329.682727739246,67.64019977610954,0.029,0.9881124069877609
1187,1187,2024-01-13 08:45:00,0.5991245080361896,8.80666637216711,1.0,1.0,0.0,1.0,13.571919459859288,0.0,8.809837617211002,25.483379956038974,4.4,3.0352887188846367,1101.4713251147575,3663.1237955046663,9358.83897942277,9358.838979422768,0.0,9358.83897942277,67.85158260081508,0.029,1.0
1188,1188,2024-01-13 09:00:00,0.5987908383586682,8.808444831548298,1.0,1.0,0.0,1.0,23.287847179219384,0.0,8.814130252014166,25.483831043169015,4.550000000000001,3.085231334122151,1123.6870581556088,3737.0058644074065,9381.056180496556,9381.056180496556,1111.8,8269.256180496557,326.635619129614,0.158,1.0
1189,1189,2024-01-13 09:15:00,0.5981243851039866,8.811997027395751,1.0,1.0,0.0,1.0,31.270117497541246,0.0,8.819646925092929,25.484488430325328,4.7,3.133286331625707,1142.9359698912085,3801.0212817936904,9400.309040075514,9400.309040075514,0.0,9400.309040075514,68.15224054054748,0.029,1.0
1190,1190,2024-01-13 09:30:00,0.597203486918047,8.81690541472681,1.0,1.0,0.0,1.0,38.31620086226432,0.0,8.826244021218818,25.48531588519991,4.85,3.1794141985539586,1160.7929872157097,3860.407725713422,9418.172015608676,9418.172015608676,0.0,9418.172015608676,68.28174711316291,0.029,1.0
1191,1191,2024-01-13 09:45:00,0.5960664925540984,8.822965594686655,1.0,1.0,0.0,1.0,44.68885071001041,0.0,8.833818227210903,25.486290733484857,5.0,3.223594495569472,1177.7489628838644,3916.7976076193754,9435.13561112696,9435.13561112696,0.0,9435.13561112696,68.40473318067046,0.029,1.0
1192,1192,2024-01-13 10:00:00,0.5947365429654222,8.8300542259943,1.0,1.0,0.0,1.0,57.96711245078173,0.0,8.843428599260058,25.48742846622511,5.0,3.3328535335107903,1209.9839954527934,4024.0005026559834,9467.379703673983,9467.379703673982,1485.66,7981.7197036739835,315.27792829512236,0.158,1.0
1193,1193,2024-01-13 10:15:00,0.5931233160503473,8.838652725451649,1.0,1.0,0.0,1.0,73.37994455821791,0.0,8.855402447700422,25.488808101297373,5.0,3.441761094822928,1247.8098108355548,4149.79646416095,9505.21619201973,9505.21619201973,0.0,9505.21619201973,68.91281739214305,0.029,1.0
1194,1194,2024-01-13 10:30:00,0.591097177400268,8.849452044456571,1.0,1.0,0.0,1.0,89.06747660241639,0.0,8.869781840432315,25.490475155572327,5.0,3.550323532746812,1287.4069608120071,4281.483289778309,9544.826471133903,9544.826471133903,0.0,9544.826471133903,69.1999919157208,0.029,1.0
1195,1195,2024-01-13 10:45:00,0.5886236393766624,8.86263600212239,1.0,1.0,0.0,1.0,104.45480194475209,0.0,8.886520680522525,25.492445346477435,5.0,3.6585421297106793,1327.5652658174472,4415.036328607745,9585.000795103713,9585.000795103713,0.0,9585.000795103713,69.49125576450193,0.029,1.0
1196,1196,2024-01-13 11:00:00,0.5857031303890119,8.878202315026567,1.0,1.0,0.0,1.0,116.32817090978658,0.0,8.905079990009522,25.494700681200626,5.025,3.7393266008095303,1361.3801920613428,4527.49341953959,9618.834768028803,9618.834768028804,1160.58,8458.254768028803,175.50878643659766,0.083,1.0
1197,1197,2024-01-13 11:15:00,0.582390817560353,8.895856942403318,1.0,1.0,0.0,1.0,126.69463359294133,0.0,8.925228625267488,25.497198212699107,5.05,3.8198602940426007,1392.8798186339002,4632.250601153397,9650.356287420891,9650.356287420891,0.0,9650.356287420891,69.96508308380146,0.029,1.0
1198,1198,2024-01-13 11:30:00,0.5787587687857491,8.915215762371957,1.0,1.0,0.0,1.0,136.34080022195562,0.0,8.94685609056763,25.49990427955631,5.074999999999999,3.9001400781881017,1423.6327880016668,4734.524651602921,9681.133563931342,9681.133563931344,0.0,9681.133563931342,70.18821833850224,0.029,1.0
1199,1199,2024-01-13 11:45:00,0.5748389637450663,8.936108323238797,1.0,1.0,0.0,1.0,145.5221451457868,0.0,8.969891075472885,25.502796683518362,5.1,3.980171108141025,1454.130785896304,4835.95075254246,9711.657986334494,9711.657986334496,0.0,9711.657986334494,70.40952040092509,0.029,1.0
1200,1200,2024-01-13 12:00:00,0.5706484350021216,8.958443841438692,1.0,1.0,0.0,1.0,160.38146974700177,0.0,8.9952044145414,25.505892223774797,5.074999999999999,4.113597604023726,1497.4895076806445,4980.147303001308,9755.04506650664,9755.045066506642,1105.62,8649.42506650664,62.708331732173136,0.029,1.0
1201,1201,2024-01-13 12:15:00,0.5661116411543702,8.982624952647207,1.0,1.0,0.0,1.0,176.8841474429771,0.0,9.023048129664424,25.509246239582264,5.05,4.246716078369878,1545.506142645588,5139.834508750237,9803.09221423123,9803.09221423123,0.0,9803.09221423123,71.07241855317642,0.029,1.0
1202,1202,2024-01-13 12:30:00,0.5611236026881211,9.009211197672315,1.0,1.0,0.0,1.0,193.4810937230697,0.0,9.053436658078816,25.51288685093559,5.025,4.3795202007089635,1594.9902359816965,5304.40198832542,9852.609592884013,9852.609592884013,0.0,9852.609592884013,71.4314195484091,0.029,1.0
1203,1203,2024-01-13 12:45:00,0.5556594593939205,9.038335081430404,1.0,1.0,0.0,1.0,209.70241817857973,0.0,9.086312373948441,25.516818229546438,5.0,4.512016255385038,1644.942950613913,5470.5279449864,9902.598679721612,9902.598679721612,0.0,9902.598679721612,71.79384042798169,0.029,1.0
1204,1204,2024-01-13 13:00:00,0.5497233039726568,9.06997478982574,1.0,1.0,0.0,1.0,210.40262663250058,0.0,9.119294640155502,25.520948585718962,5.0,4.512016255385038,1662.9166546819242,5530.302449836113,9920.611911816393,9920.611911816393,1253.46,8667.151911816392,179.84340217019016,0.083,1.0
1205,1205,2024-01-13 13:15:00,0.5435451958751294,9.10290410598556,1.0,1.0,0.0,1.0,205.72701999395358,0.0,9.151558911145768,25.525115539793514,5.0,4.512016255385038,1669.4363032715376,5551.9846119972135,9927.173236617937,9927.173236617937,0.0,9927.173236617937,71.97200596548005,0.029,1.0
1206,1206,2024-01-13 13:30:00,0.537424918430736,9.135525184764177,1.0,1.0,0.0,1.0,199.54647442107944,0.0,9.182874359656477,25.529207430904748,5.0,4.512016255385038,1672.3748414394163,5561.757203295161,9930.153845226776,9930.153845226776,0.0,9930.153845226776,71.99361537789413,0.029,1.0
1207,1207,2024-01-13 13:45:00,0.5314611349643842,9.167312150639832,1.0,1.0,0.0,1.0,193.05017961359218,0.0,9.213192558335816,25.533163539831897,5.0,4.512016255385038,1674.1616796712756,5567.699627302577,9931.982113653065,9931.982113653065,0.0,9931.982113653065,72.00687032398473,0.029,1.0
1208,1208,2024-01-13 14:00:00,0.5256799375909017,9.198125932640494,1.0,1.0,0.0,1.0,193.06369613666033,0.0,9.243512033511236,25.53701478499796,5.075,4.568964907060478,1689.3853558745643,5618.328462828108,9947.24611236213,9947.24611236213,895.56,9051.686112362131,187.82248683151423,0.083,1.0
1209,1209,2024-01-13 14:15:00,0.5199915997045793,9.228444773574592,1.0,1.0,0.0,1.0,195.32738547599092,0.0,9.274177933330417,25.540823816422336,5.15,4.625870097535756,1709.4267843326252,5684.979524736576,9967.327068427889,9967.32706842789,0.0,9967.327068427889,72.2631212461022,0.029,1.0
1210,1210,2024-01-13 14:30:00,0.5142704469383121,9.258938517818796,1.0,1.0,0.0,1.0,198.2081787019609,0.0,9.305284910878578,25.544628369156914,5.225,4.682725858611337,1730.9625568407225,5756.600273212047,9988.902188614244,9988.902188614244,0.0,9988.902188614244,72.41954086745326,0.029,1.0
1211,1211,2024-01-13 14:45:00,0.5084753654866693,9.289826301956053,1.0,1.0,0.0,1.0,201.20427711431444,0.0,9.336850648866896,25.548440917490826,5.3,4.739532889771154,1752.9658285277567,5829.775766988367,10010.945045686824,10010.945045686824,0.0,10010.945045686824,72.57935158122947,0.029,1.0
1212,1212,2024-01-13 15:00:00,0.5025958613288386,9.32116405911729,1.0,1.0,0.0,1.0,219.0843182608562,0.0,9.371158259795191,25.5523688012936,5.475,4.92727236284151,1807.0611874126705,6009.678767492757,10065.080397938944,10065.080397938944,534.9,9530.180397938944,197.7512432572331,0.083,1.0
1213,1213,2024-01-13 15:15:00,0.49641480361224993,9.354109096746708,1.0,1.0,0.0,1.0,241.7598786066249,0.0,9.408943349076598,25.556566325659382,5.65,5.1153095045344585,1872.793128617699,6228.281133675797,10130.853875284027,10130.853875284027,0.0,10130.853875284027,73.4486905958092,0.029,1.0
1214,1214,2024-01-13 15:30:00,0.48964989610764625,9.390166053746245,1.0,1.0,0.0,1.0,265.39941042880963,0.0,9.450353792646904,25.561134856421727,5.825,5.303649910862297,1942.3270472185498,6459.527600119147,10200.43244354598,10200.43244354598,0.0,10200.43244354598,73.95313521570836,0.029,1.0
1215,1215,2024-01-13 15:45:00,0.4822185969690599,9.42977487815491,1.0,1.0,0.0,1.0,273.32530860054663,0.0,9.492979125257502,25.566032146275038,6.0,5.492295739554294,1980.0410795690493,6584.951808791265,10234.529998514428,10234.52999851443,0.0,10234.529998514428,74.20034248922961,0.029,1.0
1216,1216,2024-01-13 16:00:00,0.4743346206315059,9.471796472034073,1.0,1.0,0.0,1.0,264.62432496447076,0.0,9.534268743352154,25.571018720548793,6.0,5.492295739554294,1982.7755524634065,6594.0457475067715,10237.321477498586,10237.321477498584,174.54,10062.781477498585,208.80271565809565,0.083,1.0
1217,1217,2024-01-13 16:15:00,0.4664634383692259,9.513749873492026,0.615798420534949,1.0,0.0,1.0,256.2019023592141,0.0,9.57426537964439,25.57591942308159,6.0,5.492295739554294,1985.4364753484845,6602.895083586688,10240.036909400844,10240.036909400847,0.0,10240.036909400844,74.24026759315612,0.029,0.615798420534949
1218,1218,2024-01-13 16:30:00,0.4588388260579286,9.55438905711124,0.35301195719078715,1.0,0.0,1.0,248.04401938292855,0.0,9.613009609797484,25.580678238463534,6.0,5.492295739554294,1988.0152788549117,6611.4713181857505,10242.668449467106,10242.668449467106,0.0,10242.668449467106,74.25934625863653,0.029,0.35301195719078715
1219,1219,2024-01-13 16:45:00,0.45145296988700334,9.593755670502272,0.09850671727624528,1.0,0.0,1.0,240.14163618648936,0.0,9.650540623870228,25.585285543027542,6.0,5.492295739554294,1990.5129982297606,6619.777894188125,10245.217228992971,10245.217228992971,0.0,10245.217228992971,74.27782491019904,0.029,0.09850671727624528
1220,1220,2024-01-13 17:00:00,0.4442983879359754,9.63188959230125,1.0,1.0,0.0,1.0,232.4764653522676,0.0,9.686894806523087,25.589728451896075,5.9,5.413433291881549,1992.9101730620603,6627.750092800982,10247.660655241672,10247.660655241669,0.0,10247.660655241672,404.78259588204605,0.158,1.0
1221,1221,2024-01-13 17:15:00,0.4373679922491236,9.668828601312171,-0.39388139634381997,1.0,1.0,1.0,316.1482475591445,-1255.8778238105308,9.543414573508082,25.586980835892884,5.8,5.33433621949557,2141.2149783732275,7120.962080200132,10437.14989054648,10437.14989054648,0.0,10437.14989054648,75.66933670646198,0.029,-0.39388139634381997
1222,1222,2024-01-13 17:30:00,0.44768895677756476,9.61381786037558,-0.033791674483499366,0.0,1.0,1.0,0.0,-1333.6184218352828,9.339523044060101,25.35296552652853,5.699999999999999,5.255006796529445,2528.8956346076716,8410.257774539974,10821.198983244773,10821.198983244773,0.0,10821.198983244773,78.4536926285246,0.029,-0.033791674483499366
1223,1223,2024-01-13 17:45:00,0.4802645345609574,9.440190030790097,1.0,1.0,1.0,1.0,393.6692115718581,-1130.1473463420873,9.227243922503401,25.465629709596353,5.6,5.17544982957692,2138.0278991150926,7110.362924686558,10431.417522137759,10431.417522137759,0.0,10431.417522137759,75.62777703549875,0.029,1.0
1224,1224,2024-01-13 18:00:00,0.509880417586487,9.282337374264024,1.0,1.0,0.0,1.0,310.734206006578,0.0,9.27560930442981,25.520641177097627,5.699999999999999,5.255006796529445,1948.3101535580058,6479.425402906534,10201.870364238868,10201.87036423887,0.0,10201.870364238868,402.9738793874353,0.158,1.0
1225,1225,2024-01-13 18:15:00,0.5156521326168003,9.251574133152454,1.0,1.0,0.0,1.0,307.9960387908817,0.0,9.323555838239905,25.538232361897386,5.8,5.33433621949557,1966.6862192833169,6540.5380275308125,10220.765726689917,10220.765726689919,0.0,10220.765726689917,74.1005515185019,0.029,1.0
1226,1226,2024-01-13 18:30:00,0.5066174833444498,9.299728813774083,1.0,1.0,0.0,1.0,298.8333380718861,0.0,9.37009641725597,25.5471500933194,5.9,5.413433291881549,1971.1011982450907,6555.2207651770605,10225.370019403521,10225.370019403521,0.0,10225.370019403521,74.13393264067552,0.029,1.0
1227,1227,2024-01-13 18:45:00,0.49775458121230076,9.346968082138437,1.0,1.0,0.0,1.0,289.51847871324605,0.0,9.41520731201884,25.553696828187434,6.0,5.492295739554294,1974.48528044511,6566.47508632931,10228.851059202638,10228.851059202638,0.0,10228.851059202638,74.15917017921913,0.029,1.0
1228,1228,2024-01-13 19:00:00,0.4891577000793836,9.392789458576885,1.0,1.0,0.0,1.0,280.3722797282023,0.0,9.458914281517167,25.559423534835766,6.0,5.492295739554294,1977.513306252563,6576.545283469964,10231.948634998866,10231.948634998866,0.0,10231.948634998866,486.0175601624461,0.19,1.0
1229,1229,2024-01-13 19:15:00,0.48082662123814496,9.437194108800687,1.0,1.0,0.0,1.0,271.47574788751854,0.0,9.501255580327873,25.564772400026495,6.0,5.492295739554294,1980.3716641595902,6586.051222141777,10234.867613753226,10234.867613753226,0.0,10234.867613753226,74.20279019971089,0.029,1.0
1230,1230,2024-01-13 19:30:00,0.47275533251271995,9.480214077707203,0.8366429526242903,1.0,0.0,1.0,262.84634135524055,0.0,9.542272164471804,25.56988381843477,6.0,5.492295739554294,1983.1169109470154,6595.180991208168,10237.66965984747,10237.669659847472,0.0,10237.66965984747,74.22310503389416,0.029,0.8366429526242903
1231,1231,2024-01-13 19:45:00,0.464936401719207,9.521888978836627,0.5670649902860184,1.0,0.0,1.0,254.48339403500879,0.0,9.582004895217814,25.574816857677696,6.0,5.492295739554294,1985.7682360338792,6603.998408233797,10240.375404886281,10240.375404886281,0.0,10240.375404886281,74.24272168542554,0.029,0.5670649902860184
1232,1232,2024-01-13 20:00:00,0.4573621537436577,9.562259720546304,1.0,1.0,0.0,1.0,246.37127290292125,0.0,9.62049224144508,25.57958638309412,5.9,5.413465841026337,1988.3126587980407,6612.460304027818,10242.969114936157,10242.969114936159,0.0,10242.969114936157,486.5410329594675,0.19,1.0
1233,1233,2024-01-13 20:15:00,0.4500251481023376,9.60136596061454,0.04595596615845574,1.0,0.0,1.0,238.507768916596,0.0,9.657772336529591,25.584210177792603,5.8,5.334397467103797,1990.7648091409794,6620.615332730392,10245.467508181398,10245.4675081814,0.0,10245.467508181398,74.27963943431514,0.029,0.04595596615845574
1234,1234,2024-01-13 20:30:00,0.4429181990343492,9.639245999146919,-0.1989447274770672,1.0,1.0,1.0,307.52042328693284,-1243.526063588394,9.514865987423127,25.581651579806966,5.699999999999999,5.255092941337557,2108.639179125436,7012.625909606007,10404.532440926187,10404.532440926187,0.0,10404.532440926187,75.43286019671486,0.029,-0.1989447274770672
1235,1235,2024-01-13 20:45:00,0.4530979960852142,9.584987680865808,0.1561883849654708,1.0,1.0,1.0,336.35109141902893,-1184.7025722527515,9.385419909804458,25.569578408531072,5.6,5.1755577305262435,2101.0596577267743,6987.418966346654,10396.924282293743,10396.924282293743,0.0,10396.924282293743,75.37770104662964,0.029,0.1561883849654708
1236,1236,2024-01-13 21:00:00,0.47862347356432233,9.448936885902162,1.0,1.0,0.0,1.0,282.9798771075298,0.0,9.429528366500714,25.561427556002997,5.699999999999999,5.255092941337557,1968.168997967904,6545.469251575534,10222.762130522522,10222.762130522522,0.0,10222.762130522522,403.7991041556396,0.158,1.0
1237,1237,2024-01-13 21:15:00,0.48637735935978227,9.40760867461236,1.0,1.0,0.0,1.0,277.74023761218893,0.0,9.472831529952572,25.5622009715058,5.8,5.334397467103797,1979.055719911764,6581.674833417116,10233.56558139402,10233.56558139402,0.0,10233.56558139402,74.19335046510665,0.029,1.0
1238,1238,2024-01-13 21:30:00,0.47817785578349936,9.451312028673948,1.0,1.0,0.0,1.0,268.6816235294557,0.0,9.514743942145586,25.566218257681196,5.9,5.413465841026337,1981.3646031850965,6589.353403949766,10235.889548584633,10235.889548584635,0.0,10235.889548584633,74.21019922723859,0.029,1.0
1239,1239,2024-01-13 21:45:00,0.4701846951702666,9.493915574742479,0.7493317943338894,1.0,0.0,1.0,260.0871283661634,0.0,9.555336935519312,25.57098573712881,6.0,5.492295739554294,1983.9694839036893,6598.016362600764,10238.541905937089,10238.54190593709,0.0,10238.541905937089,74.2294288180439,0.029,0.7493317943338894
1240,1240,2024-01-13 22:00:00,0.46244573108360365,9.535164253324393,1.0,1.0,0.0,1.0,251.80046915057784,0.0,9.594657763189838,25.57584319837965,6.0,5.492295739554294,1986.5716922900629,6606.670433972067,10241.19614541043,10241.196145410431,0.0,10241.19614541043,212.5048200172664,0.083,1.0
1241,1241,2024-01-13 22:15:00,0.4549498529541993,9.575117283754118,1.0,1.0,0.0,1.0,243.78236408214246,0.0,9.632747625687571,25.580626456576635,6.0,5.492295739554294,1989.1108308966338,6615.11475643216,10243.786866079028,10243.78686607903,0.0,10243.786866079028,74.26745477907296,0.029,1.0
1242,1242,2024-01-13 22:30:00,0.44768876652999523,9.613818874395125,1.0,1.0,0.0,1.0,236.01836160210664,0.0,9.669645502461709,25.585288569071544,6.0,5.492295739554294,1991.5766559891106,6623.31526276024,10246.30302214454,10246.30302214454,0.0,10246.30302214454,74.28569691054793,0.029,1.0
1243,1243,2024-01-13 22:45:00,0.44065495150770534,9.65130910846393,1.0,1.0,0.0,1.0,228.49869442936196,0.0,9.705388874192645,25.58981692801304,6.0,5.492295739554294,1993.9678324588945,6631.26751283339,10248.743094598103,10248.743094598103,0.0,10248.743094598103,74.30338743583626,0.029,1.0
1244,1244,2024-01-13 23:00:00,0.4338412361247453,9.687626211455107,1.0,1.0,0.0,1.0,221.19329702781516,0.0,9.740010610857208,25.59418522264935,5.775,5.326973857910397,1996.2388398544851,6638.820120913941,10251.054798151066,10251.05479815107,0.0,10251.054798151066,212.70938706163463,0.083,1.0
1245,1245,2024-01-13 23:15:00,0.42724102352063376,9.722805344635022,1.0,1.0,0.0,1.0,196.6705535030882,0.0,9.7708692641814,25.598303395519526,5.55,5.160348521078142,1961.0926428639518,6521.93567046844,10219.617464494391,10219.617464494391,0.0,10219.617464494391,74.09222661758434,0.029,1.0
1246,1246,2024-01-13 23:30:00,0.4211005512711021,9.755534061725026,1.0,1.0,0.0,1.0,162.6657057703094,0.0,9.796510111424116,25.60197044117993,5.324999999999999,4.992440441247677,1903.7596603298452,6331.265420776684,10162.32726079383,10162.32726079383,0.0,10162.32726079383,73.67687264075528,0.029,1.0
1247,1247,2024-01-13 23:45:00,0.4158033964542083,9.78376789689907,1.0,1.0,0.0,1.0,128.6111745541806,0.0,9.816925576179598,25.605055321535783,5.1,4.823255317143133,1843.7007222971663,6131.529558367986,10102.306371730907,10102.306371730907,0.0,10102.306371730907,73.24172119504908,0.029,1.0
1248,1248,2024-01-14 00:00:00,0.41148590719952294,9.806780114626543,1.0,1.0,0.0,1.0,119.5525057205897,0.0,9.835950647019851,25.607676624086825,5.074999999999999,4.867430962808343,1834.5354073583896,6101.048798242861,10093.173025752989,10093.173025752989,0.0,10093.173025752989,73.17550443670918,0.029,1.0
1249,1249,2024-01-14 00:15:00,0.4077868402398185,9.826496141521767,1.0,1.0,0.0,1.0,119.27483540526633,0.0,9.854932542290493,25.61006489970277,5.05,4.911610761276962,1843.4731099899636,6130.772596257713,10102.13805658215,10102.13805658215,0.0,10102.13805658215,73.24050091022059,0.029,1.0
1250,1250,2024-01-14 00:30:00,0.404221483503116,9.845499492928392,1.0,1.0,0.0,1.0,121.61803595966879,0.0,9.874273358262458,25.61238727418192,5.025,4.955799293901901,1858.0002440662083,6179.0849665408305,10116.69036009294,10116.69036009294,0.0,10116.69036009294,73.34600511067381,0.029,1.0
1251,1251,2024-01-14 00:45:00,0.400626277041441,9.86466194336912,1.0,1.0,0.0,1.0,124.69747304766393,0.0,9.89408604180936,25.614726271537457,5.0,4.999999348273976,1874.2832505395556,6233.2367788621,10132.997981886496,10132.997981886496,0.0,10132.997981886496,73.4642353686771,0.029,1.0
1252,1252,2024-01-14 01:00:00,0.39695307083305686,9.884240132459807,1.0,1.0,0.0,1.0,122.89117082563135,0.0,9.913620981346714,25.61708824704173,5.0,4.999999348273976,1880.3425375763477,6253.387933070271,10139.082079353962,10139.082079353962,0.0,10139.082079353962,73.50834507531623,0.029,1.0
1253,1253,2024-01-14 01:15:00,0.3932620831373372,9.903913096877993,1.0,1.0,0.0,1.0,119.44182719024032,0.0,9.932626095917206,25.619433280582772,5.0,4.999999348273976,1882.744951003827,6261.377553491777,10141.509497659432,10141.509497659432,0.0,10141.509497659432,73.52594385803089,0.029,1.0
1254,1254,2024-01-14 01:30:00,0.38964699663973057,9.923181507910236,1.0,1.0,0.0,1.0,115.58456221835489,0.0,9.951038809449923,25.621730774528896,5.0,4.999999348273976,1884.0085093055268,6265.579724148813,10142.797787327267,10142.797787327267,0.0,10142.797787327267,73.53528395812269,0.029,1.0
1255,1255,2024-01-14 01:45:00,0.38613722043768633,9.941888615067132,1.0,1.0,0.0,1.0,111.69316490189458,0.0,9.96885389622929,25.623967107537005,5.0,4.999999348273976,1884.9020618866193,6268.55138001284,10143.715510334132,10143.71551033413,0.0,10143.715510334132,73.54193744992246,0.029,1.0
1256,1256,2024-01-14 02:00:00,0.3827390821041426,9.96000069238492,1.0,1.0,0.0,1.0,101.9801218940225,0.0,9.985178147585312,25.62610136803184,5.0,4.948160233099326,1873.0321285068987,6229.075967060278,10131.869060331159,10131.869060331159,0.0,10131.869060331159,73.4560506874009,0.029,1.0
1257,1257,2024-01-14 02:15:00,0.3795373707045108,9.977065814144957,1.0,1.0,0.0,1.0,90.50518200034747,0.0,9.999741264383637,25.628070822216166,5.0,4.896451927552584,1856.6425937036022,6174.569877281725,10115.501896665291,10115.50189666529,0.0,10115.501896665291,73.33738875082337,0.029,1.0
1258,1258,2024-01-14 02:30:00,0.37664087684087527,9.992504126438135,1.0,1.0,0.0,1.0,78.78720557326088,0.0,10.01250599609123,25.629839268712367,5.0,4.844867072103646,1838.8497605842176,6115.396888477617,10097.72967475948,10097.72967475948,0.0,10097.72967475948,73.20854014200623,0.029,1.0
1259,1259,2024-01-14 02:45:00,0.374078317959568,10.006162565275503,0.9583944337535415,1.0,0.0,1.0,67.28059179101284,0.0,10.02350481932778,25.63139466943116,5.0,4.793413112761183,1820.6078104438077,6054.73028725785,10079.506222055026,10079.506222055028,0.0,10079.506222055026,73.07642010989895,0.029,0.9583944337535415
1260,1260,2024-01-14 03:00:00,0.37185010198554985,10.01803895641702,0.881055520796405,1.0,0.0,1.0,54.03248650438469,0.0,10.032470572422213,25.63272283230504,5.0,4.723712029181698,1797.7516696070359,5978.718437050255,10056.666351666177,10056.66635166618,0.0,10056.666351666177,72.91083104957978,0.029,0.881055520796405
1261,1261,2024-01-14 03:15:00,0.369978415885504,10.028015043330264,0.8160959464768247,1.0,0.0,1.0,40.42683608445094,0.0,10.039348449722327,25.63380379034802,5.0,4.653582707002821,1773.110569686982,5896.7704122524665,10032.039162226503,10032.039162226505,0.0,10032.039162226503,72.73228392614216,0.029,0.8160959464768247
1262,1262,2024-01-14 03:30:00,0.36849334144754103,10.035930490084606,0.7645603195849097,1.0,0.0,1.0,26.97701746466022,0.0,10.044162421657239,25.63462826917371,5.0,4.583019427265424,1747.7562487154923,5812.450453709877,10006.696207487686,10006.696207487686,0.0,10006.696207487686,72.54854750428574,0.029,0.7645603195849097
1263,1263,2024-01-14 03:45:00,0.3673977261994701,10.041770119356825,0.7265471425013178,1.0,0.0,1.0,13.830238234272688,0.0,10.046959049587606,25.635195238184572,5.0,4.512016255385038,1722.0159368025559,5726.846818896989,9980.964635655246,9980.964635655246,0.0,9980.964635655246,72.36199360850054,0.029,0.7265471425013178
1264,1264,2024-01-14 04:00:00,0.3666849407215622,10.045569265954073,0.7018258769216099,1.0,0.0,1.0,9.09998794919752,0.0,10.049029795715258,25.63556084706394,5.0,4.512016255385038,1713.2876611934425,5697.81950484128,9972.242478017606,9972.242478017606,0.0,9972.242478017606,72.29875796562764,0.029,0.7018258769216099
1265,1265,2024-01-14 04:15:00,0.3662287544304494,10.048000738885705,0.6860082624781021,1.0,0.0,1.0,7.372485875260512,0.0,10.050835409382435,25.63582145495521,5.0,4.512016255385038,1710.6258166671357,5688.967103692087,9969.58470273175,9969.58470273175,0.0,9969.58470273175,72.2794890948052,0.029,0.6860082624781021
1266,1266,2024-01-14 04:30:00,0.36586527015539033,10.04993811007177,0.6734037355975796,1.0,0.0,1.0,6.583181182001251,0.0,10.052519849933443,25.63603663787938,5.0,4.512016255385038,1709.8402323999553,5686.354514188513,9968.802097546844,9968.802097546846,0.0,9968.802097546844,72.27381520721462,0.029,0.6734037355975796
1267,1267,2024-01-14 04:45:00,0.36553794229323633,10.05168276757705,0.6620481160227343,1.0,0.0,1.0,6.095661023180893,0.0,10.05412942498753,25.636232857500953,5.0,4.512016255385038,1709.6401836697662,5685.689219280596,9968.604535341843,9968.604535341843,0.0,9968.604535341843,72.27238288122837,0.029,0.6620481160227343
1268,1268,2024-01-14 05:00:00,0.3652289780442515,10.05332954702414,0.651319842031805,1.0,0.0,1.0,4.5834119534649505,0.0,10.055506906518652,25.636402456288412,4.9,4.502061316644004,1707.208222521165,5677.601333059631,9966.174837104289,9966.174837104289,0.0,9966.174837104289,72.25476756900609,0.029,0.651319842031805
1269,1269,2024-01-14 05:15:00,0.36494889917815376,10.05482236738044,0.6415879074980063,1.0,0.0,1.0,2.6010100257936393,0.0,10.056580164599051,25.63654174860864,4.8,4.490822092201366,1703.6531354591455,5665.778307153243,9962.62171181592,9962.62171181592,0.0,9962.62171181592,72.22900741066543,0.029,0.6415879074980063
1270,1270,2024-01-14 05:30:00,0.36471917275102333,10.056046809237046,0.6335998540191895,1.0,0.0,1.0,0.3732709204536129,0.0,10.057311567058116,25.63664313908468,4.699999999999999,4.478318159030123,1699.4202503603756,5651.70115255521,9958.39047469138,9958.390474691383,0.0,9958.39047469138,72.19833094151251,0.029,0.6335998540191895
1271,1271,2024-01-14 05:45:00,0.3645500756527877,10.056948096770641,0.6277134238400587,1.0,0.0,1.0,-2.025674487713306,0.0,10.057674857447386,25.636700708796372,4.6,4.4645629936781726,1694.6494110573042,5635.834942898059,9953.620902474264,9953.620902474264,0.0,9953.620902474264,72.16375154293841,0.029,0.6277134238400587
1272,1272,2024-01-14 06:00:00,0.3644475946772468,10.057494320370274,0.6241430850700636,1.0,0.0,1.0,-1.3158851894452983,0.0,10.058147042036907,25.636751491981542,4.699999999999999,4.478318159030123,1696.3514308257998,5641.495289175114,9955.323755736596,9955.323755736596,0.0,9955.323755736596,72.17609722909032,0.029,0.6241430850700636
1273,1273,2024-01-14 06:15:00,0.3643691575963284,10.05791239001157,-0.7697425060329202,1.0,1.0,1.0,95.01503995537634,-1402.362307340424,9.858226726323252,25.628912005431314,4.8,4.490822092201366,1848.0040293105963,6145.840912609202,10144.45360697737,10144.45360697737,0.0,10144.45360697737,73.54728865058593,0.029,-0.7697425060329202
1274,1274,2024-01-14 06:30:00,0.38342886373021023,9.95632415631798,-0.49205208116421373,0.0,1.0,1.0,0.0,-1480.1438466950215,9.631818799445854,25.36612751215712,4.9,4.502061316644004,2336.005669693218,7768.770516286947,10632.37092828054,10632.37092828054,0.0,10632.37092828054,77.08468923003392,0.029,-0.49205208116421373
1275,1275,2024-01-14 06:45:00,0.423339071790919,9.743602747354402,0.8941806588885179,1.0,1.0,1.0,221.96545685715412,-1247.399694940554,9.475186156275825,25.488973526354783,5.0,4.512016255385038,1912.317142593483,6359.724733511198,10205.857803952505,10205.857803952507,0.0,10205.857803952505,73.99246907865567,0.029,0.8941806588885179
1276,1276,2024-01-14 07:00:00,0.45927896656433326,9.552043108212104,1.0,1.0,0.0,1.0,156.76398822531795,0.0,9.499926891300046,25.54686919790225,5.0,4.512016255385038,1742.965859994725,5796.519229253414,10000.463632113004,10000.463632113004,144.9,9855.563632113004,71.45283633281929,0.029,1.0
1277,1277,2024-01-14 07:15:00,0.47136360478761186,9.487631986482029,0.7870248784557652,1.0,0.0,1.0,132.93900374300432,0.0,9.521014443766568,25.5628718693261,5.0,4.512016255385038,1704.3549283162029,5668.11223456069,9962.399335010916,9962.399335010918,0.0,9962.399335010916,72.22739517882914,0.029,0.7870248784557652
1278,1278,2024-01-14 07:30:00,0.4670666064586983,9.510534987575138,0.6396223292952536,1.0,0.0,1.0,122.75037964116432,0.0,9.540538955508262,25.569005248766544,5.0,4.512016255385038,1693.107717649234,5630.707788264336,9951.321094103003,9951.321094103007,0.0,9951.321094103003,72.14707793224677,0.029,0.6396223292952536
1279,1279,2024-01-14 07:45:00,0.4632577387930752,9.530836252232909,0.5091384217876966,1.0,0.0,1.0,116.8620990111898,0.0,9.55915973153409,25.572430354806787,5.0,4.512016255385038,1690.2843388894594,5621.3181784916305,9948.560258388292,9948.560258388292,0.0,9948.560258388292,72.12706187331511,0.029,0.5091384217876966
1280,1280,2024-01-14 08:00:00,0.4596798987549098,9.549906139636331,1.0,1.0,0.0,1.0,119.59101083847092,0.0,9.578198614842952,25.575049140991418,4.975,4.57590681273665,1705.4583814281239,5671.781949113704,9963.769033136128,9963.76903313613,840.3,9123.469033136129,360.3770268088771,0.158,1.0
1281,1281,2024-01-14 08:15:00,0.4561468584172063,9.56873724463629,0.25868688315428656,1.0,0.0,1.0,125.08293972485478,0.0,9.59807943148586,25.5774919251638,4.95,4.639024044460636,1726.7575715129406,5742.615903884646,9985.095333012745,9985.095333012745,0.0,9985.095333012745,72.3919411643424,0.029,0.25868688315428656
1282,1282,2024-01-14 08:30:00,0.45249537285521857,9.588199662681685,0.1336010677144734,1.0,0.0,1.0,131.18451459696936,0.0,9.618895681257202,25.579982499472628,4.925000000000001,4.701380639244031,1749.7835471502642,5819.192567614865,10008.146768618886,10008.146768618886,0.0,10008.146768618886,72.55906407248693,0.029,0.1336010677144734
1283,1283,2024-01-14 08:45:00,0.4486771014721839,9.60855104915326,0.0027084869323316524,1.0,0.0,1.0,137.24281097669845,0.0,9.640640707951388,25.582596357693248,4.9,4.762983207588633,1773.1851689619093,5897.018504393299,10031.574195230967,10031.574195230969,0.0,10031.574195230967,72.72891291542452,0.029,0.0027084869323316524
1284,1284,2024-01-14 09:00:00,0.4446839549052368,9.629834520355088,1.0,1.0,0.0,1.0,157.3359039114149,0.0,9.665467605268914,25.5854683516029,5.175000000000001,4.949128405665151,1827.0988782145182,6076.3173992116235,10085.514716923697,10085.514716923697,1816.08,8269.434716923697,326.64267131848607,0.158,1.0
1285,1285,2024-01-14 09:15:00,0.44031334284850027,9.653129882617494,-0.29126936911041434,1.0,1.0,1.0,265.9651241647874,-1245.3126188770716,9.515911346450926,25.581706761285453,5.45,5.132755179445989,2023.4639644706094,6729.36174423447,10319.385696878346,10319.38569687835,0.0,10319.385696878346,74.815546302368,0.029,-0.29126936911041434
1286,1286,2024-01-14 09:30:00,0.4522896742859127,9.589296036056085,0.12608419382676403,1.0,1.0,1.0,340.236604462792,-1185.2443039922903,9.386978128046328,25.56916388891303,5.725,5.313825208140286,2109.8794495614397,7016.750632640911,10405.758734247118,10405.758734247122,0.0,10405.758734247118,75.44175082329161,0.029,0.12608419382676403
1287,1287,2024-01-14 09:45:00,0.4783783390525669,9.450243452849818,1.0,1.0,0.0,1.0,282.7055886961191,0.0,9.431044449849178,25.56105991368341,6.0,5.492295739554294,1968.362713409931,6546.1134840935,10222.974702986858,10222.974702986856,0.0,10222.974702986858,74.11656659665472,0.029,1.0
1288,1288,2024-01-14 10:00:00,0.48608898744856466,9.40914569689915,1.0,1.0,0.0,1.0,277.478433746397,0.0,9.47430739582449,25.56200805740839,6.0,5.492295739554294,1979.255033096141,6582.337682146629,10233.782599973121,10233.782599973121,2393.46,7840.322599973121,309.6927426989383,0.158,1.0
1289,1289,2024-01-14 10:15:00,0.47789720813817355,9.452807880623535,1.0,1.0,0.0,1.0,268.42243559608386,0.0,9.516179998943237,25.566222587431238,6.0,5.492295739554294,1981.5493263664353,6589.967731227939,10236.088210501834,10236.088210501834,0.0,10236.088210501834,74.2116395261383,0.029,1.0
1290,1290,2024-01-14 10:30:00,0.46991155447248434,9.495371414661658,1.0,1.0,0.0,1.0,259.83038486728265,0.0,9.556733566591909,25.571184890951592,6.0,5.492295739554294,1984.139498680962,6598.581774665532,10238.721615137596,10238.721615137598,0.0,10238.721615137596,74.23073170974757,0.029,1.0
1291,1291,2024-01-14 10:45:00,0.4621800230745703,9.53658047701254,1.0,1.0,0.0,1.0,251.5553847006546,0.0,9.596016765164268,25.576238243515,6.0,5.492295739554294,1986.7468881392201,6607.253076542317,10241.37986004486,10241.37986004486,0.0,10241.37986004486,74.25000398532525,0.029,1.0
1292,1292,2024-01-14 11:00:00,0.454691372324574,9.57649498551002,1.0,1.0,0.0,1.0,243.56527828510724,0.0,9.634073302370023,25.58122539002495,6.15,5.585313955729105,1989.3270859088939,6615.833947992798,10244.015528949933,10244.015528949934,3549.66,6694.355528949933,138.9078772257111,0.083,1.0
1293,1293,2024-01-14 11:15:00,0.4474369395717346,9.615161112082655,1.0,1.0,0.0,1.0,235.83490531856984,0.0,9.670943021674635,25.5860925513621,6.3,5.677823488507181,1991.8481828121705,6624.218269805446,10246.592728575455,10246.592728575455,0.0,10246.592728575455,74.28779728217205,0.029,1.0
1294,1294,2024-01-14 11:30:00,0.44040888920583815,9.652620620532883,1.0,1.0,0.0,1.0,228.34949509204517,0.0,9.706663500299555,25.590828104070955,6.449999999999999,5.769807934210119,1994.2985812722031,6632.36747233369,10249.09825196932,10249.098251969323,0.0,10249.09825196932,74.30596232677757,0.029,1.0
1295,1295,2024-01-14 11:45:00,0.4335999597949311,9.688912214293017,1.0,1.0,0.0,1.0,221.09945356699842,0.0,9.74127084468744,25.59543157318041,6.6,5.861268035481178,1996.676564563495,6640.275846324938,10251.52999107867,10251.52999107867,0.0,10251.52999107867,74.32359243532036,0.029,1.0
1296,1296,2024-01-14 12:00:00,0.42700324001685414,9.724072730710168,1.0,1.0,0.0,1.0,214.07040492907,0.0,9.77479895806887,25.599900489316337,6.699999999999999,5.9004419690839285,1998.9695488894704,6647.901542296937,10253.873156817517,10253.873156817519,3916.44,6337.433156817517,45.946390386927,0.029,1.0
1297,1297,2024-01-14 12:15:00,0.420612163620662,9.758137167901872,-0.7694617151320229,1.0,1.0,1.0,350.67886512938315,-1311.4497565445547,9.628082491481232,25.570559691356394,6.8,5.9388193268245075,2386.4062264865743,7936.385845607655,10678.870028000194,10678.870028000194,0.0,10678.870028000194,77.4218077030014,0.029,-0.7694617151320229
1298,1298,2024-01-14 12:30:00,0.4314965527875942,9.700123373642123,-0.5968434639127937,0.0,1.0,1.0,0.0,-1375.0542026642586,9.417823417965794,25.345968366261566,6.9,5.976398562160892,2538.5033398164114,8442.20977616531,10830.684262809398,10830.6842628094,0.0,10830.684262809398,78.52246090536813,0.029,-0.5968434639127937
1299,1299,2024-01-14 12:45:00,0.4649841958851739,9.521634235932023,0.5672656456516161,1.0,1.0,1.0,427.8478420817586,-1164.1953141577355,9.305557362192971,25.470310628560934,7.0,6.0131626752658915,2249.0770881895924,7479.6752414896455,10538.827532327627,10538.827532327628,0.0,10538.827532327627,76.4064996093753,0.029,0.5672656456516161
1300,1300,2024-01-14 13:00:00,0.4951886680093967,9.360644399509916,1.0,1.0,0.0,1.0,294.8583225791917,0.0,9.351485729566477,25.529296515864,7.0,6.0131626752658915,1953.5739067989582,6496.93087881948,10207.242810205398,10207.2428102054,3740.52,6466.722810205398,134.184498311762,0.083,1.0
1301,1301,2024-01-14 13:15:00,0.5011891870827672,9.328661632848851,1.0,1.0,0.0,1.0,292.68427248548716,0.0,9.397081961407032,25.547942910083943,7.0,6.0131626752658915,1971.9354505176666,6557.99520812573,10226.15663091887,10226.156630918871,0.0,10226.15663091887,74.1396355741618,0.029,1.0
1302,1302,2024-01-14 13:30:00,0.49260357980090363,9.374422919661184,1.0,1.0,0.0,1.0,284.0541488459354,0.0,9.441353961076432,25.557106676432028,7.0,6.0131626752658915,1976.3115947951305,6572.548794651163,10230.72570865549,10230.72570865549,0.0,10230.72570865549,74.1727613877523,0.029,1.0
1303,1303,2024-01-14 13:45:00,0.48417392184010977,9.419352996592215,1.0,1.0,0.0,1.0,275.21252832596326,0.0,9.484268865533297,25.563643254577265,7.0,6.0131626752658915,1979.570875333997,6583.388067382029,10234.077711720276,10234.077711720276,0.0,10234.077711720276,74.197063409972,0.029,1.0
1304,1304,2024-01-14 14:00:00,0.47599581433906435,9.462942309572787,1.0,1.0,0.0,1.0,266.5085894896543,0.0,9.525847674799087,25.569267188264057,6.875,5.913850384265126,1982.4442552577952,6592.943964237804,10237.01335251415,10237.013352514152,2895.0,7342.01335251415,152.34677706466863,0.083,1.0
1305,1305,2024-01-14 14:15:00,0.46807033932780207,9.505185091382815,0.6707690431210498,1.0,0.0,1.0,258.0342337063488,0.0,9.566125563172736,25.574493150303795,6.75,5.814252267637284,1985.1390277914425,6601.905872883447,10239.760458327726,10239.760458327726,0.0,10239.760458327726,74.23826332287602,0.029,0.6707690431210498
1306,1306,2024-01-14 14:30:00,0.460392219058683,9.54610947241722,0.4060184846312358,1.0,0.0,1.0,249.81194438426994,0.0,9.605141179016883,25.579475754517272,6.625,5.714361339275138,1987.721007334623,6610.492669914361,10242.390665034478,10242.39066503448,0.0,10242.390665034478,74.25733232149997,0.029,0.4060184846312358
1307,1307,2024-01-14 14:45:00,0.4529545263406095,9.585752374604551,0.14961556525736158,1.0,0.0,1.0,241.8425530194926,0.0,9.642933308255968,25.584267234385404,6.5,5.614189368675505,1990.211361390526,6618.774751338914,10244.926838996953,10244.926838996953,0.0,10244.926838996953,74.27571958272792,0.029,0.14961556525736158
1308,1308,2024-01-14 15:00:00,0.44574999709018764,9.6241525155093,1.0,1.0,0.0,1.0,234.1346066395745,0.0,9.679542051676831,25.588914990444756,6.625,5.601080200049158,1992.647893780734,6626.877839974615,10247.410890074325,10247.410890074327,1952.52,8294.890890074324,172.11898596904223,0.083,1.0
1309,1309,2024-01-14 15:15:00,0.4387712303003837,9.661349342498955,-0.3462395351725255,1.0,1.0,1.0,355.0609587311885,-1254.1104454082958,9.542303398278083,25.586622203155585,6.75,5.585592897349158,2220.8937105240843,7385.946790271487,10516.831239886524,10516.831239886524,0.0,10516.831239886524,76.2470264891773,0.029,-0.3462395351725255
1310,1310,2024-01-14 15:30:00,0.4484720357280591,9.609644049569445,-0.007693111648981357,0.0,1.0,1.0,0.0,-1333.1186929977403,9.338488648226908,25.35320012527153,6.875,5.567678207717608,2528.874088926083,8410.186120837223,10821.201240428134,10821.201240428136,0.0,10821.201240428134,78.45370899310397,0.029,-0.007693111648981357
1311,1311,2024-01-14 15:45:00,0.48046571728615367,9.4391177268648,1.0,1.0,0.0,1.0,275.7899492182958,0.0,9.38148610437959,25.47225470449703,7.0,5.547300458678091,1929.261068602513,6416.074542296717,10181.546162666931,10181.546162666931,0.0,10181.546162666931,73.81620967933526,0.029,1.0
1312,1312,2024-01-14 16:00:00,0.49528733136586384,9.360118523819946,1.0,1.0,0.0,1.0,283.3619093361476,0.0,9.42564905888381,25.53582280406659,7.0,5.547300458678091,1967.014491494844,6541.629750685133,10220.666856439537,10220.666856439537,805.44,9415.226856439536,195.36595727112038,0.083,1.0
1313,1313,2024-01-14 16:15:00,0.48711026561062304,9.40370228429538,1.0,1.0,0.0,1.0,277.33428440479406,0.0,9.468888946750978,25.556208587011593,7.0,5.547300458678091,1976.2427764917347,6572.319928080615,10230.504236519058,10230.504236519062,0.0,10230.504236519058,74.17115571476317,0.029,1.0
1314,1314,2024-01-14 16:30:00,0.4789116528620971,9.447400890245023,1.0,1.0,0.0,1.0,269.29737087841573,0.0,9.510895665451656,25.56544993158717,7.0,5.547300458678091,1980.7069940346637,6587.166416715359,10235.180618176964,10235.180618176966,0.0,10235.180618176964,74.205059481783,0.029,1.0
1315,1315,2024-01-14 16:45:00,0.4709154911027606,9.490020432422286,0.7735198875601942,1.0,0.0,1.0,260.9395404806622,0.0,9.55161949775321,25.57164662795787,7.0,5.547300458678091,1983.8658091770978,6597.6715752701175,10238.435005491672,10238.435005491676,0.0,10238.435005491672,74.22865378981463,0.029,0.7735198875601942
1316,1316,2024-01-14 17:00:00,0.46315538552482327,9.531381795152692,1.0,1.0,0.0,1.0,252.69137322992756,0.0,9.591077130775703,25.5768390482662,6.925,5.537720153872514,1986.6160145138483,6606.817834806675,10241.24933119841,10241.249331198409,0.0,10241.24933119841,404.5293485823372,0.158,1.0
1317,1317,2024-01-14 17:15:00,0.45563439663739486,9.571468665922685,0.239673644268997,1.0,0.0,1.0,244.6576517224458,0.0,9.62930141738222,25.581608542848443,6.85,5.5274256484801905,1989.1903188847662,6615.37910679167,10243.878110822356,10243.878110822357,0.0,10243.878110822356,74.26811630346208,0.029,0.239673644268997
1318,1318,2024-01-14 17:30:00,0.44834786791129866,9.610305864032778,-0.011337058461084275,1.0,1.0,1.0,352.57336160785235,-1233.209215878496,9.494892059696536,25.57939441367519,6.775,5.516419667673135,2191.2177811178485,7287.254613105301,10487.088306101323,10487.088306101323,0.0,10487.088306101323,76.0313902192346,0.029,-0.011337058461084275
1319,1319,2024-01-14 17:45:00,0.45762768730289344,9.560844426675578,0.31268456510047954,1.0,1.0,1.0,391.8574008977484,-1178.2725909673825,9.374948964954298,25.56809350609511,6.7,5.50471962242832,2210.112384398223,7350.091719532698,10505.958836819676,10505.958836819676,0.0,10505.958836819676,76.16820156694266,0.029,0.31268456510047954
1320,1320,2024-01-14 18:00:00,0.4814628535084894,9.433802990799752,1.0,1.0,0.0,1.0,285.17890485380826,0.0,9.419394961250816,25.560518175909575,6.525,5.392230450213872,1967.6289105752146,6543.673102248082,10222.22605691779,10222.226056917792,0.0,10222.22605691779,403.77792924825275,0.158,1.0
1321,1321,2024-01-14 18:15:00,0.48831003207427287,9.397307529044125,1.0,1.0,0.0,1.0,279.9043342278642,0.0,9.46303033050171,25.561410793466052,6.35,5.279068072276326,1978.6101113259565,6580.192888878992,10233.119564362018,10233.11956436202,0.0,10233.119564362018,74.19011684162463,0.029,1.0
1322,1322,2024-01-14 18:30:00,0.4800477036507974,9.44134573954125,1.0,1.0,0.0,1.0,255.85560581948184,0.0,9.502975444631144,25.565275034403374,6.175,5.165239528435365,1949.0007058273363,6481.721947893359,10207.190534871932,10207.190534871932,0.0,10207.190534871932,74.00213137782151,0.029,1.0
1323,1323,2024-01-14 18:45:00,0.47220924471321923,9.483124725678541,0.8190933396124913,1.0,0.0,1.0,226.9044689553923,0.0,9.538478371915708,25.56958223421757,6.0,5.050751236096394,1907.0458751854594,6342.194268001542,10165.277712108094,10165.277712108096,0.0,10165.277712108094,73.69826341278369,0.029,0.8190933396124913
1324,1324,2024-01-14 19:00:00,0.4651341093288491,9.520835197277234,1.0,1.0,0.0,1.0,212.39848256058056,0.0,9.571755114005523,25.57373275476805,6.0,5.050751236096394,1893.7837661088877,6298.08894612046,10152.061923567786,10152.061923567786,0.0,10152.061923567786,482.2229413694698,0.19,1.0
1325,1325,2024-01-14 19:15:00,0.45868325667412396,9.55521824192692,0.34608858313486496,1.0,0.0,1.0,203.1179630383359,0.0,9.603607304159212,25.577679364107826,6.0,5.050751236096394,1890.5913054533694,6287.471893886056,10148.91395360691,10148.91395360691,0.0,10148.91395360691,73.5796261636501,0.029,0.34608858313486496
1326,1326,2024-01-14 19:30:00,0.4525744159313323,9.587778363085999,0.13586896919770597,1.0,0.0,1.0,195.6012525408847,0.0,9.634305528848174,25.581461581363705,6.0,5.050751236096394,1890.4603639924067,6287.036426552015,10148.825217367967,10148.825217367965,0.0,10148.825217367967,73.57898282591776,0.029,0.13586896919770597
1327,1327,2024-01-14 19:45:00,0.4467073075312557,9.619050050858407,-0.06596323848120685,1.0,1.0,1.0,274.753193233304,-1232.7024796510452,9.488034920910216,25.578181743072996,6.0,5.050751236096394,2027.1588522882344,6741.649700514269,10323.040726050349,10323.04072605035,0.0,10323.040726050349,74.84204526386503,0.029,-0.06596323848120685
1328,1328,2024-01-14 20:00:00,0.45782225145985683,9.559807399718963,1.0,1.0,1.0,1.0,327.5753454237135,-1173.2819989118411,9.358996878962971,25.565731345056566,6.075,5.143382310497258,2069.277940199202,6881.723644931791,10365.124140343516,10365.124140343518,0.0,10365.124140343516,492.343396666317,0.19,1.0
1329,1329,2024-01-14 20:15:00,0.48361845399052156,9.42231364023052,1.0,1.0,0.0,1.0,288.3612583311176,0.0,9.40393135758583,25.557482347593538,6.15,5.236032472394056,1966.4469206144513,6539.742200505481,10221.014883690488,10221.01488369049,0.0,10221.014883690488,74.10235790675604,0.029,1.0
1330,1330,2024-01-14 20:30:00,0.4912568153731984,9.381601174060853,1.0,1.0,0.0,1.0,282.99517402661695,0.0,9.448041142487703,25.55826774376273,6.225,5.328704434004368,1977.4771885245611,6576.425168033578,10231.963002447528,10231.963002447528,0.0,10231.963002447528,74.18173176774458,0.029,1.0
1331,1331,2024-01-14 20:45:00,0.48290416685771687,9.426120790648369,1.0,1.0,0.0,1.0,273.77197588014474,0.0,9.49073493316308,25.562319820172494,6.3,5.421398432321908,1979.8382892391844,6584.277396243348,10234.340881106868,10234.340881106868,0.0,10234.340881106868,74.19897138802479,0.029,1.0
1332,1332,2024-01-14 21:00:00,0.4747620525888304,9.469518259701534,1.0,1.0,0.0,1.0,264.99349884684415,0.0,9.532081086100845,25.567108577761495,6.225,5.328704434004368,1982.4412257512697,6592.9338891162915,10236.98532477528,10236.985324775282,0.0,10236.98532477528,404.36092032862354,0.158,1.0
1333,1333,2024-01-14 21:15:00,0.46687915173601996,9.511534121247013,0.6308454394810867,1.0,0.0,1.0,225.980264104498,0.0,9.56744144251121,25.54654244455775,6.15,5.236032472394056,2010.4300422269278,6686.015295143194,10265.022963605743,10265.022963605743,0.0,10265.022963605743,74.42141648614164,0.029,0.6308454394810867
1334,1334,2024-01-14 21:30:00,0.45968909017257004,9.549857149380202,0.3830640814111125,1.0,0.0,1.0,227.5439199638782,0.0,9.60303972333783,25.56613118929529,6.075,5.143382310497258,1940.7157960129668,6454.169119605737,10198.755615482096,10198.755615482096,0.0,10198.755615482096,73.9409782122452,0.029,0.3830640814111125
1335,1335,2024-01-14 21:45:00,0.4530301757874134,9.585349163053086,0.1537102557809279,1.0,0.0,1.0,203.218433066768,0.0,9.634906016834469,25.577749087705897,6.0,5.050751236096394,1906.4816902130613,6340.317978215021,10164.74184398797,10164.741843987971,0.0,10164.74184398797,73.69437836891278,0.029,0.1537102557809279
1336,1336,2024-01-14 22:00:00,0.4467035521144515,9.619070067229973,1.0,1.0,0.0,1.0,203.55110990666148,0.0,9.666822850455116,25.58366045089135,6.0,5.161695890742143,1923.1605151811252,6395.786149949048,10181.535588139623,10181.535588139623,0.0,10181.535588139623,211.26686345389717,0.083,1.0
1337,1337,2024-01-14 22:15:00,0.4407201153716347,9.650961785069187,1.0,1.0,0.0,1.0,212.15017358276097,0.0,9.70005815262478,25.588142867283658,6.0,5.272264692263292,1957.5592108756812,6510.184662066397,10215.995926246569,10215.99592624657,0.0,10215.995926246569,74.06597046528763,0.029,1.0
1338,1338,2024-01-14 22:30:00,0.4346075282112432,9.683541874634074,1.0,1.0,0.0,1.0,222.2895723188119,0.0,9.734848163645227,25.59236982522156,6.0,5.38246407785164,1995.9146067317622,6637.741830412811,10250.730330966497,10250.730330966497,0.0,10250.730330966497,74.3177948995071,0.029,1.0
1339,1339,2024-01-14 22:45:00,0.42822527701927193,9.71755927348728,1.0,1.0,0.0,1.0,215.21251141830297,0.0,9.768551561018082,25.596553778990604,6.0,5.492295739554294,1998.1964022809486,6645.330316269972,10253.064218751939,10253.064218751939,0.0,10253.064218751939,74.33471558595156,0.029,1.0
1340,1340,2024-01-14 23:00:00,0.4218006259896669,9.751802663475075,1.0,1.0,0.0,1.0,208.34703514475126,0.0,9.801200809157487,25.600649367260797,6.075,5.456879132839523,2000.386311496424,6652.613219033116,10255.299332938264,10255.299332938266,0.0,10255.299332938264,212.797461158469,0.083,1.0
1341,1341,2024-01-14 23:15:00,0.41557677841823115,9.784975771030828,1.0,1.0,0.0,1.0,201.69060418839936,0.0,9.832827983278953,25.60463017871098,6.15,5.420880428086637,2002.4952477741049,6659.626832992764,10257.45015678629,10257.450156786292,0.0,10257.45015678629,74.3665136367006,0.029,1.0
