step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1342,1342,2024-01-14 23:30:00,0.4095476801532462,9.817110864783197,1.0,1.0,0.0,1.0,195.2408651475702,0.0,9.863464796952755,25.608493199108256,6.225,5.3842920677177215,2004.5342661556633,6666.407923505656,10259.529011044018,10259.529011044016,0.0,10259.529011044018,74.38158533006914,0.029,1.0
1343,1343,2024-01-14 23:45:00,0.40370734746287046,9.8482398380229,1.0,1.0,0.0,1.0,188.98958249871683,0.0,9.893141701701564,25.61224007974864,6.3,5.347108192561945,2006.5016322743745,6672.950722650399,10261.53459249455,10261.53459249455,0.0,10261.53459249455,74.39612579558549,0.029,1.0
1344,1344,2024-01-15 00:00:00,0.39804994944694505,9.878393769447783,1.0,1.0,0.0,1.0,182.94333186096236,0.0,9.921890159106793,25.615857756446825,6.225,5.3842920677177215,2008.426709611558,6679.352883506733,10263.499922470493,10263.499922470495,0.0,10263.499922470493,74.41037443791109,0.029,1.0
1345,1345,2024-01-15 00:15:00,0.3925696775437957,9.907603618691569,1.0,1.0,0.0,1.0,177.09020018564468,0.0,9.949739803248914,25.619358161869847,6.15,5.420880428086637,2010.2998070982458,6685.582176833158,10265.413062119887,10265.41306211989,0.0,10265.413062119887,74.42424470036919,0.029,1.0
1346,1346,2024-01-15 00:30:00,0.3872608014987332,9.935899928011752,1.0,1.0,0.0,1.0,171.4196286553959,0.0,9.97671864978049,25.622746666784913,6.075,5.456879132839523,2012.1131745474377,6691.612828109927,10267.265552070057,10267.265552070057,0.0,10267.265552070057,74.43767525250792,0.029,1.0
1347,1347,2024-01-15 00:45:00,0.38211791419530305,9.963311517339035,1.0,1.0,0.0,1.0,165.926762417333,0.0,10.00285397056025,25.626026781711637,6.0,5.492295739554294,2013.8704591181079,6697.456966563214,10269.060663386932,10269.060663386932,0.0,10269.060663386932,74.45068980955526,0.029,1.0
1348,1348,2024-01-15 01:00:00,0.3771358296133158,9.989866028161027,1.0,1.0,0.0,1.0,160.59175604029093,0.0,10.028169995182239,25.62920591151866,6.0,5.38246407785164,2015.542852102169,6703.018784102778,10270.763795784716,10270.76379578472,0.0,10270.763795784716,74.4630375194392,0.029,1.0
1349,1349,2024-01-15 01:15:00,0.3723097182096029,10.015589201942817,0.8966487030091828,1.0,0.0,1.0,135.50666437229404,0.0,10.049636407777513,25.602588903298123,6.0,5.272264692263292,2042.0334846590056,6791.117733448381,10297.284473750155,10297.284473750156,0.0,10297.284473750155,74.65531243468862,0.029,0.8966487030091828
1350,1350,2024-01-15 01:30:00,0.36792468812827245,10.038961412276308,0.7444633056206131,1.0,0.0,1.0,128.11798732707484,0.0,10.069967239870335,25.622985181029886,6.0,5.161695890742143,1969.4603898641033,6549.763987422422,10228.086208033916,10228.086208033916,0.0,10228.086208033916,74.1536250082459,0.029,0.7444633056206131
1351,1351,2024-01-15 01:45:00,0.3640030323857017,10.05986383738421,0.608361882348357,1.0,0.0,1.0,104.08679255462229,0.0,10.086610969072982,25.634011964911217,6.0,5.050751236096394,1928.1979313699258,6412.53890482184,10187.055223189425,10187.055223189425,0.0,10187.055223189425,73.85615036812334,0.029,0.608361882348357
1352,1352,2024-01-15 02:00:00,0.36053660944236215,10.07833987167221,0.48806240283239805,1.0,0.0,1.0,99.75425937635784,0.0,10.102589792539968,25.638337288455826,6.05,5.100773755597742,1927.2602308132239,6409.420427614134,10186.225476544312,10186.225476544312,0.0,10186.225476544312,73.85013470494627,0.029,0.48806240283239805
1353,1353,2024-01-15 02:15:00,0.3574767129475967,10.09464911998931,0.38187287672116854,1.0,0.0,1.0,102.1012342918354,0.0,10.118928332969892,25.640914671443475,6.1,5.150788705532615,1940.2896258198955,6452.751820635188,10199.300280220914,10199.300280220916,0.0,10199.300280220914,73.94492703160164,0.029,0.38187287672116854
1354,1354,2024-01-15 02:30:00,0.35444485942678167,10.110808899255254,0.2766560492847297,1.0,0.0,1.0,106.33495233239604,0.0,10.135916008335071,25.643080219112505,6.15,5.200797128406008,1957.5383635433304,6510.115330838733,10216.576091691231,10216.576091691231,0.0,10216.576091691231,74.07017666476143,0.029,0.2766560492847297
1355,1355,2024-01-15 02:45:00,0.35131820126204877,10.12747398727328,0.16814899328475844,1.0,0.0,1.0,111.02751611512429,0.0,10.153623191511853,25.64519727501353,6.2,5.250799715977719,1976.094309920924,6571.826178115479,10235.154832653903,10235.154832653907,0.0,10235.154832653903,74.20487253674081,0.029,0.16814899328475844
1356,1356,2024-01-15 03:00:00,0.34806311232047216,10.144823611331883,0.055182383957895986,1.0,0.0,1.0,104.32409010223684,0.0,10.170301239142647,25.64728928387764,6.15,5.200797128406008,1970.6134192430302,6553.598575993689,10229.696259852528,10229.696259852526,0.0,10229.696259852528,74.16529788393083,0.029,0.055182383957895986
1357,1357,2024-01-15 03:15:00,0.34483806984631077,10.162013087719163,-0.056743129426780795,1.0,1.0,1.0,193.5625605304931,-1452.1301286274218,9.977852327216542,25.641086019900445,6.1,5.150788705532615,2113.2574836918498,7027.984839944348,10409.838739388404,10409.838739388406,0.0,10409.838739388404,75.47133086056593,0.029,-0.056743129426780795
1358,1358,2024-01-15 03:30:00,0.3616728621274816,10.072283644860523,0.5276325839787613,1.0,1.0,1.0,239.96977243545348,-1373.2788032084093,9.804644965570311,25.624002305952363,6.05,5.100773755597742,2119.3006453069424,7048.082366414247,10415.8146238441,10415.814623844102,0.0,10415.8146238441,75.51465602286973,0.029,0.5276325839787613
1359,1359,2024-01-15 03:45:00,0.3959409333547636,9.88963482521911,1.0,1.0,0.0,1.0,179.46205253843002,0.0,9.832862706286406,25.611658722477614,6.0,5.050751236096394,1956.638389992946,6507.122320986757,10215.49556760691,10215.495567606908,0.0,10215.49556760691,74.0623428651501,0.029,1.0
1360,1360,2024-01-15 04:00:00,0.40922328234133193,9.8188399051207,1.0,1.0,0.0,1.0,154.73592610500899,0.0,9.857285433178317,25.609612615026744,6.0,5.050751236096394,1917.8437847568991,6378.104489712241,10176.576090097398,10176.576090097398,0.0,10176.576090097398,73.78017665320614,0.029,1.0
1361,1361,2024-01-15 04:15:00,0.4042873239148521,9.845148563533838,1.0,1.0,0.0,1.0,143.42146978211008,0.0,9.879971323948329,25.611165192907052,6.0,5.050751236096394,1905.8577601846066,6338.242996432156,10164.572530813952,10164.572530813952,0.0,10164.572530813952,73.69315084840116,0.029,1.0
1362,1362,2024-01-15 04:30:00,0.3998691229335847,9.868697574763994,1.0,1.0,0.0,1.0,136.63246123762556,0.0,9.901614884343878,25.613535319919716,6.0,5.050751236096394,1902.689444484272,6327.706242211742,10161.421345598463,10161.421345598463,0.0,10161.421345598463,73.67030475558886,0.029,1.0
1363,1363,2024-01-15 04:45:00,0.3957112343142368,9.890859121105118,1.0,1.0,0.0,1.0,131.37401908514016,0.0,9.922450999237716,25.616047959365744,6.0,5.050751236096394,1902.2754067886979,6326.329291854243,10161.032666182602,10161.032666182602,0.0,10161.032666182602,73.66748682982387,0.029,1.0
1364,1364,2024-01-15 05:00:00,0.3917267362207014,9.912096495943661,1.0,1.0,0.0,1.0,114.27174083586611,0.0,9.940662512698191,25.618462844635385,6.0,4.941579622489823,1876.1000182972502,6239.278738423256,10134.883914612255,10134.883914612255,0.0,10134.883914612255,73.47790838093886,0.029,1.0
1365,1365,2024-01-15 05:15:00,0.3880652336530869,9.931612304629047,1.0,1.0,0.0,1.0,93.49751621549709,0.0,9.955686094050504,25.62061335341345,6.0,4.832493077949096,1840.746601284637,6121.705143760853,10099.555964084391,10099.55596408439,0.0,10099.555964084391,73.22178073961184,0.029,1.0
1366,1366,2024-01-15 05:30:00,0.3849493192766101,9.948220128255668,1.0,1.0,0.0,1.0,72.12953991161535,0.0,9.967430712797228,25.622415690037688,6.0,4.723487663185593,1802.52267693008,5994.5852054854195,10061.354601944879,10061.354601944879,0.0,10061.354601944879,72.94482086410038,0.029,1.0
1367,1367,2024-01-15 05:45:00,0.3824401075337062,9.961594226845346,1.0,1.0,0.0,1.0,51.08763232804388,0.0,9.975946477498889,25.62384118415364,6.0,4.614569314498071,1763.3519724084074,5864.316594266628,10022.202718587885,10022.202718587885,0.0,10022.202718587885,72.66096970976217,0.029,1.0
1368,1368,2024-01-15 06:00:00,0.3805413564849384,9.971714569935278,1.0,1.0,0.0,1.0,42.63402688929483,0.0,9.983164915521195,25.624958399064614,6.0,4.611744334457333,1749.5171054286284,5818.306471909616,10008.382659523542,10008.38265952354,0.0,10008.382659523542,72.56077428154569,0.029,1.0
1369,1369,2024-01-15 06:15:00,0.37906609489704757,9.979577714198737,-0.6444253936561966,1.0,1.0,1.0,131.45806982558057,-1372.5051233371455,9.79342586383661,25.61815158453761,6.0,4.608910855023355,1889.6515197516374,6284.34648218609,10186.005128126291,10186.005128126291,0.0,10186.005128126291,73.84853717891562,0.029,-0.6444253936561966
1370,1370,2024-01-15 06:30:00,0.39652391411396326,9.886527537772576,-0.03754330932475467,0.0,1.0,1.0,0.0,-1449.981443954682,9.571653301664368,25.361271367232046,6.0,4.60606649360257,2374.9169544963665,7898.176384625116,10671.196907901991,10671.196907901991,0.0,10671.196907901991,77.36617758228944,0.029,-0.03754330932475467
1371,1371,2024-01-15 06:45:00,0.4350565396727997,9.681148643543978,1.0,1.0,1.0,1.0,252.24180875460706,-1223.100093659829,9.423398962396268,25.481986597499336,6.0,4.603209290623411,1947.946189319305,6478.214980053846,10241.464609005363,10241.464609005363,0.0,10241.464609005363,74.25061841528888,0.029,1.0
1372,1372,2024-01-15 07:00:00,0.4697664488516727,9.496144827620585,1.0,1.0,0.0,1.0,182.40039905771022,0.0,9.452073769473728,25.539222348984012,5.75,4.589332151065519,1771.8994861504684,5892.742755045425,10029.349392590388,10029.34939259039,111.12,9918.229392590387,71.90716309628031,0.029,1.0
1373,1373,2024-01-15 07:15:00,0.4807084750628887,9.437823827914803,1.0,1.0,0.0,1.0,154.64310905944564,0.0,9.476492119049295,25.555432537748757,5.5,4.569415999087271,1726.843666485092,5742.902226854632,9984.834168000427,9984.834168000429,0.0,9984.834168000427,72.3900477180031,0.029,1.0
1374,1374,2024-01-15 07:30:00,0.47573031452805764,9.464357423565453,0.9402264959750993,1.0,0.0,1.0,139.74567319999932,0.0,9.498625031581797,25.561912367882876,5.25,4.543595356932063,1707.1848337565661,5677.523549881625,9965.345945526433,9965.345945526433,0.0,9965.345945526433,72.24875810506664,0.029,0.9402264959750993
1375,1375,2024-01-15 07:45:00,0.47136471223438803,9.487626083790712,0.7903951257980427,1.0,0.0,1.0,128.34372415306692,0.0,9.519008347301828,25.56567045796541,5.0,4.512016255385038,1693.8638400794641,5633.222397590368,9952.090641084853,9952.090641084853,0.0,9952.090641084853,72.15265714786518,0.029,0.7903951257980427
1376,1376,2024-01-15 08:00:00,0.467377324304337,9.508878861457884,1.0,1.0,0.0,1.0,122.01616646017831,0.0,9.538420420114289,25.56860020825032,5.2,4.514344255181677,1690.5304172405074,5622.136552463544,9948.79473683811,9948.79473683811,462.66,9486.13473683811,374.70232210510534,0.158,1.0
1377,1377,2024-01-15 08:15:00,0.46364472920380984,9.528773593343693,0.5188289609583456,1.0,0.0,1.0,117.13029440768216,0.0,9.55708239820009,25.57121883798546,5.4,4.513213880123454,1689.796932806786,5619.697229512928,9948.090609277744,9948.090609277744,0.0,9948.090609277744,72.12365691726365,0.029,0.5188289609583456
1378,1378,2024-01-15 08:30:00,0.46007348387620384,9.547808330939834,0.3965885794521453,1.0,0.0,1.0,112.36575593048285,0.0,9.57501289812025,25.57364720011216,5.6,4.508548087357491,1688.9472070777163,5616.871327043354,9947.267149260757,9947.267149260759,0.0,9947.267149260757,72.11768683214049,0.029,0.3965885794521453
1379,1379,2024-01-15 08:45:00,0.4566412122199099,9.56610233886788,0.27917367365419743,1.0,0.0,1.0,107.3205462170003,0.0,9.592168871167509,25.575914005781936,5.8,4.500289676665032,1687.1298468482305,5610.82739711995,9945.474501714458,9945.474501714458,0.0,9945.474501714458,72.10469013742983,0.029,0.27917367365419743
1380,1380,2024-01-15 09:00:00,0.4533502414696722,9.583643212966647,1.0,1.0,0.0,1.0,118.733305094452,0.0,9.611075132392422,25.57813425578984,5.85,4.637112933169695,1720.162980874806,5720.68450963283,9978.531121182536,9978.531121182536,880.08,9098.451121182536,359.38881928671015,0.158,1.0
1381,1381,2024-01-15 09:15:00,0.44996629103425634,9.601679668787414,0.04387751758813526,1.0,0.0,1.0,135.66738164801404,0.0,9.632578666912998,25.580516772505494,5.9,4.774470329898643,1765.893427574375,5872.768620825462,10024.284802266913,10024.284802266913,0.0,10024.284802266913,72.67606481643513,0.029,0.04387751758813526
1382,1382,2024-01-15 09:30:00,0.44617401711188126,9.621892488793673,-0.08603690327126767,1.0,1.0,1.0,234.0751856471024,-1230.6221563078122,9.480386859287147,25.576232828697982,5.95,4.912348800822609,1939.2850383830985,6449.410900122334,10235.178057860348,10235.17805786035,0.0,10235.178057860348,74.20504091948753,0.029,-0.08603690327126767
1383,1383,2024-01-15 09:45:00,0.458712050781648,9.555064769333816,0.35089963551883235,1.0,1.0,1.0,306.32994168436556,-1169.395834239461,9.348686476483714,25.563176856313675,6.0,5.050751236096394,2020.117923367309,6718.233934997167,10315.964057829488,10315.964057829491,0.0,10315.964057829488,74.79073941926379,0.029,0.35089963551883235
1384,1384,2024-01-15 10:00:00,0.48530776674052606,9.413309603272996,1.0,1.0,0.0,1.0,280.6949651466776,0.0,9.392445144333692,25.554677167932553,6.25,5.17893950477724,1944.8719997980056,6467.991257900944,10203.103345099094,10203.103345099094,1121.64,9081.463345099095,358.71780213141426,0.158,1.0
1385,1385,2024-01-15 10:15:00,0.49330219891754884,9.370699279769465,1.0,1.0,0.0,1.0,251.73310451996684,0.0,9.431759584475502,25.531185113908265,6.5,5.304455251266174,2002.2214081775141,6658.716134439337,10256.69654318722,10256.69654318722,0.0,10256.69654318722,74.36104993810734,0.029,1.0
1386,1386,2024-01-15 10:30:00,0.4855142643553416,9.412208970986029,1.0,1.0,0.0,1.0,275.33435507370325,0.0,9.474692316597837,25.54951321347794,6.75,5.427255044547893,1975.023946622371,6568.266509171437,10229.25358953974,10229.25358953974,0.0,10229.25358953974,74.16208852416311,0.029,1.0
1387,1387,2024-01-15 10:45:00,0.4777942024145171,9.453356901130624,1.0,1.0,0.0,1.0,267.78773194005913,0.0,9.516467003407524,25.561448057089937,7.0,5.547300458678091,1980.3835641094374,6586.090797379421,10234.826583688075,10234.826583688075,0.0,10234.826583688075,74.20249273173854,0.029,1.0
1388,1388,2024-01-15 11:00:00,0.46984857811931274,9.495707078624063,1.0,1.0,0.0,1.0,259.6015490850393,0.0,9.556985251885708,25.568298361351378,6.875,5.354808640000305,1983.7934519183418,6597.430939322288,10238.349731015114,10238.349731015116,860.94,9377.409731015114,194.58125191856362,0.083,1.0
1389,1389,2024-01-15 11:15:00,0.4621295095376282,9.536849714164441,1.0,1.0,0.0,1.0,237.5891924543871,0.0,9.594125804286568,25.57364139922445,6.75,5.163247979909377,1956.978995147876,6508.255059369906,10215.270081250836,10215.270081250836,0.0,10215.270081250836,74.06070808906856,0.029,1.0
1390,1390,2024-01-15 11:30:00,0.4548463766739424,9.575668812327887,1.0,1.0,0.0,1.0,198.93195954622155,0.0,9.62533511709845,25.578185414684604,6.625,4.972621657544994,1892.8395228742356,6294.948710162671,10151.185879059589,10151.185879059585,0.0,10151.185879059589,73.59609762318202,0.029,1.0
1391,1391,2024-01-15 11:45:00,0.44843796361933747,9.609825653908931,1.0,1.0,0.0,1.0,160.2372747645019,0.0,9.650607446082292,25.58198089592612,6.5,4.782926214486216,1825.6411449967386,6071.469467980196,10084.034529526329,10084.03452952633,0.0,10084.034529526329,73.10925033906588,0.029,1.0
1392,1392,2024-01-15 12:00:00,0.44314289564955656,9.638048366187864,1.0,1.0,0.0,1.0,154.539095803598,0.0,9.675004912649216,25.585265238308757,6.625,4.876191030060319,1826.1052439023763,6073.012905113734,10084.538017417022,10084.538017417024,899.28,9185.258017417022,66.5931206262734,0.029,1.0
1393,1393,2024-01-15 12:15:00,0.4384839407935087,9.662880595570599,-0.3548738915059764,1.0,1.0,1.0,245.107532585974,-1248.5786021199947,9.521746806293423,25.581349981760606,6.75,4.969116069702274,1983.4596885655867,6596.3209544759575,10279.403283128495,10279.403283128497,0.0,10279.403283128495,74.5256738026816,0.029,-0.3548738915059764
1394,1394,2024-01-15 12:30:00,0.4508540472026247,9.59694792841001,0.07628191777305943,1.0,1.0,1.0,303.8975858986518,-1186.4576327632085,9.387052315894088,25.568242445953114,6.875,5.061697965880583,2034.966189217663,6767.6142817372365,10330.866608538048,10330.866608538048,0.0,10330.866608538048,74.89878291190085,0.029,0.07628191777305943
1395,1395,2024-01-15 12:45:00,0.4778340341421952,9.4531445980221,1.0,1.0,0.0,1.0,271.7502361596767,0.0,9.429438072671202,25.559510194607757,7.0,5.153928797014733,1944.951390533918,6468.255284832224,10203.236435555962,10203.236435555964,0.0,10203.236435555962,73.97346415778073,0.029,1.0
1396,1396,2024-01-15 13:00:00,0.4862336817458039,9.408374476294865,1.0,1.0,0.0,1.0,241.04327993935283,0.0,9.46711184687424,25.559829668130078,7.0,5.034988050839762,1900.4628266737652,6320.301258986862,10158.65985967174,10158.65985967174,735.06,9423.59985967174,195.5396970881886,0.083,1.0
1397,1397,2024-01-15 13:15:00,0.47872610322165887,9.448389869828558,1.0,1.0,0.0,1.0,211.78958766096198,0.0,9.500296960521112,25.56312805643078,7.0,4.915622988871303,1856.7200801997626,6174.827571350961,10114.923382091334,10114.923382091332,0.0,10114.923382091334,73.33319452016218,0.029,1.0
1398,1398,2024-01-15 13:30:00,0.47208149664317806,9.483805622891861,0.8480872469715258,1.0,0.0,1.0,183.86043695170028,0.0,9.529196751452123,25.56681269883008,7.0,4.795817687485439,1813.5599495566464,6031.291468348536,10071.798091745075,10071.798091745075,0.0,10071.798091745075,73.0205361651518,0.029,0.8480872469715258
1399,1399,2024-01-15 13:45:00,0.46625984906735307,9.514835004471008,0.6477860536598329,1.0,0.0,1.0,156.94066305574128,0.0,9.553966120074708,25.570225298459423,7.0,4.6755840383763125,1770.4099863978695,5887.789178985172,10028.68680585942,10028.68680585942,0.0,10028.68680585942,72.7079793424808,0.029,0.6477860536598329
1400,1400,2024-01-15 14:00:00,0.46122758237169786,9.54165698595885,1.0,1.0,0.0,1.0,133.42593805252196,0.0,9.5751274706146,25.573213535081962,6.975,4.577226324916539,1732.4773721454892,5761.638040298818,9990.789910237885,9990.789910237885,371.46,9619.329910237886,199.60109563743615,0.083,1.0
1401,1401,2024-01-15 14:15:00,0.45692094922662946,9.564611340622065,0.3200534439713247,1.0,0.0,1.0,111.61814695709444,0.0,9.592942707845031,25.575770939466217,6.95,4.4791558375338125,1696.3890687449957,5641.62046025699,9954.732875870608,9954.732875870608,0.0,9954.732875870608,72.17181335006191,0.029,0.3200534439713247
1402,1402,2024-01-15 14:30:00,0.45326652375071375,9.584089428408696,0.19029615892046603,1.0,0.0,1.0,90.85723668774735,0.0,9.607572488013414,25.577915856047696,6.925000000000001,4.381370398451883,1660.8649052892747,5523.479020254917,9919.23551516548,9919.23551516548,0.0,9919.23551516548,71.91445748494972,0.029,0.19029615892046603
1403,1403,2024-01-15 14:45:00,0.4502247240126725,9.600302221012456,0.06085262589755924,1.0,0.0,1.0,70.92402388457842,0.0,9.619143852099088,25.579666644686657,6.9,4.283876378614375,1625.5188461672278,5405.929895466039,9883.911991532666,9883.911991532666,0.0,9883.911991532666,71.65836193861183,0.029,0.06085262589755924
1404,1404,2024-01-15 15:00:00,0.4477685807654512,9.613393464520145,1.0,1.0,0.0,1.0,73.70870853294515,0.0,9.631142042088968,25.58118395153179,6.925000000000001,4.381370398451883,1637.2785847554492,5445.0388375412585,9895.690190541573,9895.69019054157,278.58,9617.110190541573,199.55503645373764,0.083,1.0
1405,1405,2024-01-15 15:15:00,0.4455573089192193,9.625179543460561,-0.10925282133883027,1.0,1.0,1.0,164.83887332370773,-1227.722188890623,9.46877365534377,25.575776404688344,6.95,4.4791558375338125,1790.4264738204079,5954.3572953837365,10086.330764910836,10086.330764910836,0.0,10086.330764910836,73.12589804560356,0.029,-0.10925282133883027
1406,1406,2024-01-15 15:30:00,0.4599540265793358,9.54844503833214,0.3922532420326184,1.0,1.0,1.0,225.87648818153104,-1161.9069015503494,9.325881418940876,25.561449669801743,6.975,4.577226324916539,1842.343207197808,6127.014918949028,10138.188998863312,10138.188998863308,0.0,10138.188998863312,73.50187024175902,0.029,0.3922532420326184
1407,1407,2024-01-15 15:45:00,0.4885560604844067,9.395996197618112,1.0,1.0,0.0,1.0,200.70488005958134,0.0,9.35737063231997,25.551532437084063,7.0,4.6755840383763125,1762.218576489611,5860.547299991593,10020.436449214889,10020.436449214889,0.0,10020.436449214889,72.64816425680795,0.029,1.0
1408,1408,2024-01-15 16:00:00,0.4987388233497619,9.34172207154577,1.0,1.0,0.0,1.0,187.22157628104094,0.0,9.386790144236217,25.5506732203439,7.0,4.6755840383763125,1749.1333243554093,5817.030144919054,10007.2509096152,10007.2509096152,60.9,9946.350909615201,206.38678137451544,0.083,1.0
1409,1409,2024-01-15 16:15:00,0.49302624362712405,9.372170121467429,1.0,1.0,0.0,1.0,178.5062426545079,0.0,9.414871760125154,25.55302896219725,7.0,4.6755840383763125,1745.2179019884688,5804.008764775276,10003.32952220818,10003.32952220818,0.0,10003.32952220818,72.5241390360093,0.029,1.0
1410,1410,2024-01-15 16:30:00,0.4876329071816726,9.400916604721685,1.0,1.0,0.0,1.0,171.69461362878644,0.0,9.441907660838758,25.55612502939229,7.0,4.6755840383763125,1744.7073480272913,5802.3108337248395,10002.844052390567,10002.844052390567,0.0,10002.844052390567,72.52061937983161,0.029,1.0
1411,1411,2024-01-15 16:45:00,0.4824630068385161,9.428472173550709,1.0,1.0,0.0,1.0,165.6293432789657,0.0,9.468012383313331,25.559337369160033,7.0,4.6755840383763125,1745.2703964328798,5804.183343671766,10003.439653070085,10003.439653070085,0.0,10003.439653070085,72.52493748475813,0.029,1.0
1412,1412,2024-01-15 17:00:00,0.4774784906162972,9.455039645015136,1.0,1.0,0.0,1.0,146.20813477544002,0.0,9.491137116284145,25.562413341834333,6.95,4.554535295734018,1716.7718157871755,5709.406633174547,9974.97466146511,9974.974661465112,0.0,9974.97466146511,394.01149912787184,0.158,1.0
1413,1413,2024-01-15 17:15:00,0.47286204813496613,9.47964528344063,1.0,1.0,0.0,1.0,122.66904748557933,0.0,9.51065020584591,25.56516918024704,6.9,4.433937292554442,1677.961381494843,5580.336159773616,9936.196309990997,9936.196309990997,0.0,9936.196309990997,72.03742324743473,0.029,1.0
1414,1414,2024-01-15 17:30:00,0.46886431918398447,9.500953178749363,1.0,1.0,0.0,1.0,98.50032324617416,0.0,9.526455121139366,25.567511346783892,6.85,4.313785864133534,1635.9956417025828,5440.772199710498,9894.259292101166,9894.259292101166,0.0,9894.259292101166,71.73337986773345,0.029,1.0
1415,1415,2024-01-15 17:45:00,0.46555330754995417,9.518600870758744,0.9751192175622285,1.0,0.0,1.0,74.75051909665196,0.0,9.538616198364064,25.569406772070767,6.8,4.194078667688833,1593.0670016548186,5298.005956702551,9851.355084926026,9851.355084926026,0.0,9851.355084926026,71.42232436571369,0.029,0.9751192175622285
1416,1416,2024-01-15 18:00:00,0.4629319413112535,9.532572752811019,1.0,1.0,0.0,1.0,64.44383062875879,0.0,9.549195777721222,25.57092077446918,6.6,4.187762679640256,1577.093184206525,5244.882403264793,9835.401112664667,9835.401112664666,0.0,9835.401112664667,388.49834395025437,0.158,1.0
1417,1417,2024-01-15 18:15:00,0.4607995764880607,9.543938257318636,0.8197870677700755,1.0,0.0,1.0,58.6516485400185,0.0,9.55888644700022,25.572207993705128,6.4,4.178194907510495,1569.992581469791,5221.26818267249,9828.316424882432,9828.316424882432,0.0,9828.316424882432,71.25529408039763,0.029,0.8197870677700755
1418,1418,2024-01-15 18:30:00,0.4588985609113277,9.554070670342623,0.786180693118966,1.0,0.0,1.0,53.97445811823962,0.0,9.567859272703544,25.573359315980728,6.2,4.165439713398399,1564.8337767226094,5204.111730212146,9823.171220364287,9823.171220364287,0.0,9823.171220364287,71.21799134764109,0.029,0.786180693118966
1419,1419,2024-01-15 18:45:00,0.45714817480020986,9.563400228314881,0.7670894737648783,1.0,0.0,1.0,49.375399264986825,0.0,9.576126258585553,25.5744106118602,6.0,4.149561868110764,1559.4824868129526,5186.315136730546,9817.832127059995,9817.832127059995,0.0,9817.832127059995,71.17928292118496,0.029,0.7670894737648783
1420,1420,2024-01-15 19:00:00,0.4555313356098567,9.572017981199464,1.0,1.0,0.0,1.0,46.67988991059647,0.0,9.583979444392988,25.57540521222408,6.0,4.149561868110764,1557.8532855220597,5180.896960260345,9816.214080591752,9816.214080591752,0.0,9816.214080591752,466.2701688281082,0.19,1.0
1421,1421,2024-01-15 19:15:00,0.45401936118208386,9.580076804899493,0.7070943527233617,1.0,0.0,1.0,44.704167171564855,0.0,9.591529263402517,25.57635414925405,6.0,4.149561868110764,1557.5579077476823,5179.914632959294,9815.929270103705,9815.929270103705,0.0,9815.929270103705,71.16548720825186,0.029,0.7070943527233617
1422,1422,2024-01-15 19:30:00,0.4525745999999169,9.587777382000443,0.6959592676065703,1.0,0.0,1.0,42.990549038447945,0.0,9.598815933486293,25.577266088979542,6.0,4.149561868110764,1557.671715441284,5180.293119135956,9816.053135510125,9816.053135510125,0.0,9816.053135510125,71.1663852324484,0.029,0.6959592676065703
1423,1423,2024-01-15 19:45:00,0.4511829598669032,9.595194823909406,0.6727714759757877,1.0,0.0,1.0,41.39561927841369,0.0,9.605857670139054,25.57814599769353,6.0,4.149561868110764,1557.9077862248853,5181.078211298696,9816.298866491303,9816.298866491303,0.0,9816.298866491303,71.16816678206195,0.029,0.6727714759757877
1424,1424,2024-01-15 20:00:00,0.4498389718200106,9.602358280199343,1.0,1.0,0.0,1.0,35.204157656870635,0.0,9.611949326664,25.578975005587196,6.075,4.10811642174508,1548.1789369794192,5148.723325282729,9806.579335124978,9806.579335124978,0.0,9806.579335124978,465.81251841843647,0.19,1.0
1425,1425,2024-01-15 20:15:00,0.44860748988704585,9.608922078902046,0.5661006598776153,1.0,0.0,1.0,27.476954517427533,0.0,9.616855336563608,25.579699358438805,6.15,4.06602090629371,1534.6853711745568,5103.848256037646,9793.094548481497,9793.094548481497,0.0,9793.094548481497,70.99993547649085,0.029,0.5661006598776153
1426,1426,2024-01-15 20:30:00,0.44757649236186436,9.614417295711263,0.4403330022834133,1.0,0.0,1.0,19.386199503155204,0.0,9.620519966771319,25.58028763001591,6.225,4.023271277470234,1519.818924856582,5054.407447166573,9778.235774807246,9778.235774807246,0.0,9778.235774807246,70.89220936735254,0.029,0.4403330022834133
1427,1427,2024-01-15 20:45:00,0.4467732027457913,9.618698829364932,0.2858678808898971,1.0,0.0,1.0,11.290397917674687,0.0,9.622942485261428,25.580727559470972,6.3,3.979855915579142,1504.3192823798597,5002.860840474491,9762.742386136491,9762.742386136491,0.0,9762.742386136491,70.77988229948957,0.029,0.2858678808898971
1428,1428,2024-01-15 21:00:00,0.4462028864766998,9.62173861507919,1.0,1.0,0.0,1.0,13.135619535685143,0.0,9.625647997419135,25.581062750132883,6.225,4.023271277470234,1509.484461514589,5020.038492007543,9767.912278787187,9767.91227878719,0.0,9767.912278787187,385.8325350120939,0.158,1.0
1429,1429,2024-01-15 21:15:00,0.44572167099828325,9.62430349357915,0.12635542937700422,1.0,0.0,1.0,18.33232047734963,0.0,9.629150641509192,25.581409126645575,6.15,4.06602090629371,1521.968046108005,5061.554702856312,9780.399490713537,9780.399490713542,0.0,9780.399490713537,70.90789630767314,0.029,0.12635542937700422
1430,1430,2024-01-15 21:30:00,0.44513883619468275,9.62741000308234,0.008199872883753212,1.0,0.0,1.0,24.348928663093183,0.0,9.633576169485933,25.58183456443144,6.075,4.10811642174508,1536.6065092257852,5110.237316151553,9795.041719543404,9795.041719543404,0.0,9795.041719543404,71.01405246668968,0.029,0.008199872883753212
1431,1431,2024-01-15 21:45:00,0.44439457709955116,9.631376904059392,-0.08737485329916793,0.0,1.0,1.0,0.0,-1376.072136819407,9.423160751191341,25.348216775381193,6.0,4.149561868110764,2107.3625806646783,7008.38037175833,10403.279008970632,10403.279008970634,0.0,10403.279008970632,75.42377281503708,0.029,-0.08737485329916793
1432,1432,2024-01-15 22:00:00,0.4639683375833591,9.527048760680696,1.0,1.0,1.0,1.0,199.91815262747622,-1158.9454036464656,9.276735377209066,25.466212139085474,6.0,4.263550069279315,1764.016145575676,5866.525411217087,10057.418007790915,10057.418007790915,0.0,10057.418007790915,208.6914236616615,0.083,1.0
1433,1433,2024-01-15 22:15:00,0.4974514430357481,9.348583808619463,1.0,1.0,0.0,1.0,163.04823961439422,0.0,9.302445824228974,25.521158777517897,6.0,4.377153657808446,1656.9704854455283,5510.52748745144,9914.264780366173,9914.264780366173,0.0,9914.264780366173,71.87841965765476,0.029,1.0
1434,1434,2024-01-15 22:30:00,0.5085048741948917,9.289669020541227,1.0,1.0,0.0,1.0,160.96316429987712,0.0,9.32783794798773,25.53675232463305,6.0,4.490374450351043,1665.3907212703132,5538.53036461242,9923.204227705737,9923.204227705737,0.0,9923.204227705737,71.9432306508666,0.029,1.0
1435,1435,2024-01-15 22:45:00,0.5037111941672732,9.315219335088434,1.0,1.0,0.0,1.0,170.0431216437562,0.0,9.354622700397186,25.543319756138626,6.0,4.603209290623411,1697.55563480439,5645.5000672823935,9955.533002884113,9955.533002884113,0.0,9955.533002884113,72.17761427090981,0.029,1.0
1436,1436,2024-01-15 23:00:00,0.4988157559214973,9.34131202093842,1.0,1.0,0.0,1.0,158.57848741392473,0.0,9.379648222318473,25.547502720577963,5.975,4.507319981859855,1686.4332488267921,5608.510745991544,9944.477224389822,9944.477224389824,0.0,9944.477224389822,206.34790240608882,0.083,1.0
1437,1437,2024-01-15 23:15:00,0.49395651175987404,9.367211792319871,1.0,1.0,0.0,1.0,140.12206149146198,0.0,9.40184191644613,25.550802362464793,5.95,4.4117060669837365,1659.4603762670074,5518.808028313835,9917.546555124522,9917.54655512452,0.0,9917.546555124522,71.90221252465278,0.029,1.0
1438,1438,2024-01-15 23:30:00,0.4895285622917542,9.39081276298495,1.0,1.0,0.0,1.0,120.02266916984192,0.0,9.42095176499393,25.55358639617062,5.925000000000001,4.316369312602878,1627.5521631765566,5412.692025129198,9885.672158421885,9885.672158421885,0.0,9885.672158421885,71.67112314855866,0.029,1.0
1439,1439,2024-01-15 23:45:00,0.4856556982641802,9.41145512825192,1.0,1.0,0.0,1.0,99.915512715151,0.0,9.436976618414008,25.555945970386002,5.9,4.22131013561963,1594.0800582242073,5301.375042706795,9852.2287581665,9852.2287581665,0.0,9852.2287581665,71.42865849670713,0.029,1.0
1440,1440,2024-01-16 00:00:00,0.4823615253966473,9.42901306963587,1.0,1.0,0.0,1.0,100.34221654933401,0.0,9.453066433333156,25.55801361467356,5.675000000000001,4.304225185540289,1603.023412598382,5331.117636519899,9861.19652545726,9861.196525457264,0.0,9861.19652545726,71.49367480956515,0.029,1.0
1441,1441,2024-01-16 00:15:00,0.47934885516351605,9.44507060197846,1.0,1.0,0.0,1.0,107.1080974524486,0.0,9.470193632887193,25.56003390656323,5.45,4.380188749340022,1625.5709134570045,5406.103053789638,9883.765510856607,9883.765510856607,0.0,9883.765510856607,71.6572999537104,0.029,1.0
1442,1442,2024-01-16 00:30:00,0.476232218872041,9.461682273412022,1.0,1.0,0.0,1.0,114.83014109845664,0.0,9.488504867281272,25.562137423768306,5.225,4.449397457149292,1650.6846926060807,5489.623050995598,9908.900328957096,9908.900328957096,0.0,9908.900328957096,71.83952738493895,0.029,1.0
1443,1443,2024-01-16 00:45:00,0.47290711033902827,9.47940510189298,1.0,1.0,0.0,1.0,121.89057144851347,0.0,9.507898618952732,25.564365816297226,5.0,4.512016255385038,1674.9754849041751,5570.406070262614,9933.21303876149,9933.21303876149,0.0,9933.21303876149,72.01579453102082,0.029,1.0
1444,1444,2024-01-16 01:00:00,0.4693694377490438,9.498260896797596,1.0,1.0,0.0,1.0,121.46324004672641,0.0,9.527226213982178,25.566702520838263,5.0,4.512016255385038,1683.7792220248548,5599.684343968713,9942.039993897855,9942.039993897855,0.0,9942.039993897855,72.07978995575945,0.029,1.0
1445,1445,2024-01-16 01:15:00,0.46573707909809664,9.517621368407145,1.0,1.0,0.0,1.0,118.46977839738157,0.0,9.546094000487729,25.569052528148703,5.0,4.512016255385038,1687.0553229510194,5610.579555660092,9945.340438893778,9945.34043889378,0.0,9945.340438893778,72.1037181819799,0.029,1.0
1446,1446,2024-01-16 01:30:00,0.46215428579032414,9.536717656737572,1.0,1.0,0.0,1.0,114.77574983052882,0.0,9.564394517298046,25.571361531612812,5.0,4.512016255385038,1688.6008910222645,5615.719596122571,9946.910465015413,9946.910465015413,0.0,9946.910465015413,72.11510087136175,0.029,1.0
1447,1447,2024-01-16 01:45:00,0.4586679027799822,9.555300078182695,1.0,1.0,0.0,1.0,110.95353854513286,0.0,9.582108111293813,25.573607334046763,5.0,4.512016255385038,1689.587637917838,5619.0011849854845,9947.921243925086,9947.921243925086,0.0,9947.921243925086,72.12242901845687,0.029,1.0
1448,1448,2024-01-16 02:00:00,0.45528980423563264,9.573305343424078,1.0,1.0,0.0,1.0,99.35782218620871,0.0,9.598042270495444,25.575753436721698,5.2,4.442892031227687,1673.6356942089985,5565.950376260788,9931.992682226994,9931.992682226994,0.0,9931.992682226994,72.0069469461457,0.029,1.0
1449,1449,2024-01-16 02:15:00,0.45213437288675823,9.590123792513578,1.0,1.0,0.0,1.0,84.71119277832838,0.0,9.611728995411998,25.577697057189447,5.4,4.368224584695465,1650.2617794111345,5488.216583707238,9908.641134152951,9908.641134152953,0.0,9908.641134152951,71.8376482226089,0.029,1.0
1450,1450,2024-01-16 02:30:00,0.4493569644311895,9.60492737958176,1.0,1.0,0.0,1.0,68.81809118553325,0.0,9.622977116476713,25.579374278249148,5.6,4.287877455313099,1623.0925838302976,5397.860961579249,9881.492203340138,9881.492203340138,0.0,9881.492203340138,71.640818474216,0.029,1.0
1451,1451,2024-01-16 02:45:00,0.4470192561965442,9.61738736447242,1.0,1.0,0.0,1.0,52.22836973539838,0.0,9.631679825408916,25.58075491985948,5.8,4.2017120933592675,1593.2086673653694,5298.4770892899305,9851.62581555166,9851.62581555166,0.0,9851.62581555166,71.42428716274955,0.029,1.0
1452,1452,2024-01-16 03:00:00,0.44514915279963896,9.627355015577924,1.0,1.0,0.0,1.0,42.7765892064573,0.0,9.638932234324598,25.581829734514937,5.6,4.177700007475936,1577.3315896136478,5245.675259601491,9835.763201383468,9835.763201383468,0.0,9835.763201383468,71.30928321003015,0.029,1.0
1453,1453,2024-01-16 03:15:00,0.4436532549970341,9.635328150865808,1.0,1.0,0.0,1.0,35.680202591251664,0.0,9.64509572562049,25.582698577348058,5.4,4.150707314915288,1565.7707603284402,5207.227823081979,9824.213661628235,9824.213661628239,0.0,9824.213661628235,71.2255490468047,0.029,1.0
1454,1454,2024-01-16 03:30:00,0.44239535091830823,9.642032779605417,1.0,1.0,0.0,1.0,29.108604652295707,0.0,9.650250838518664,25.583414654130532,5.2,4.120786616828527,1554.7877773238192,5170.702109273081,9813.239883324866,9813.239883324866,0.0,9813.239883324866,71.14598915410528,0.029,1.0
1455,1455,2024-01-16 03:45:00,0.4413341452174115,9.647689005991197,1.0,1.0,0.0,1.0,22.507605993249555,0.0,9.654393093356807,25.583995335146923,5.0,4.087986679823829,1543.2363552310849,5132.285957917161,9801.696104941611,9801.696104941611,0.0,9801.696104941611,71.06229676082668,0.029,1.0
1456,1456,2024-01-16 04:00:00,0.44046255150424724,9.652334600482362,1.0,1.0,0.0,1.0,29.245001248523018,0.0,9.659568803039477,25.58453776412839,4.85,4.172460681482421,1559.7383995557652,5187.166216587457,9818.204428807174,9818.204428807174,0.0,9818.204428807174,71.18198210885201,0.029,1.0
1457,1457,2024-01-16 04:15:00,0.4395878546061559,9.656996734949189,1.0,1.0,0.0,1.0,39.992017561849856,0.0,9.666393055032533,25.585181972679898,4.7,4.252559927161941,1585.3432351235629,5272.319302564171,9843.815158625512,9843.815158625512,0.0,9843.815158625512,71.36765990003497,0.029,1.0
1458,1458,2024-01-16 04:30:00,0.43846121123604254,9.663001744111893,1.0,1.0,0.0,1.0,51.201896105029334,0.0,9.674936803429397,25.58600488196037,4.550000000000001,4.3283752597757665,1612.7643038931865,5363.512570348707,9871.243169019437,9871.243169019433,0.0,9871.243169019437,71.56651297539092,0.029,1.0
1459,1459,2024-01-16 04:45:00,0.437018576161899,9.670690989057078,1.0,1.0,0.0,1.0,61.806926154878774,0.0,9.68510720468993,25.587029148359825,4.4,4.399994139175523,1639.7509979528356,5453.261253694237,9898.238643853903,9898.238643853903,0.0,9898.238643853903,71.7622301679408,0.029,1.0
1460,1460,2024-01-16 05:00:00,0.4352620965378929,9.68005302545303,1.0,1.0,0.0,1.0,13.736756074195668,0.0,9.687902586015626,25.587891403572392,4.275,3.954770423875886,1541.9206123188087,5127.910238766939,9800.419105199131,9800.419105199131,0.0,9800.419105199131,71.0530385126937,0.029,1.0
1461,1461,2024-01-16 05:15:00,0.43405001468514026,9.686513421728202,1.0,1.0,0.0,1.0,-53.186255452267176,0.0,9.680430912982573,25.587958478255242,4.15,3.51092720004097,1400.0048225872488,4655.945971999167,9658.512421063773,9658.512421063773,0.0,9658.512421063773,70.02421505271236,0.029,1.0
1462,1462,2024-01-16 05:30:00,0.4344945666683117,9.684143959657899,1.0,1.0,0.0,1.0,-123.94556945807994,0.0,9.66210409855162,25.586858745687874,4.025,3.0685857037648456,1244.6986099642925,4139.449654685062,9503.20707896634,9503.20707896634,0.0,9503.20707896634,68.89825132250597,0.029,1.0
1463,1463,2024-01-16 05:45:00,0.4369208994442343,9.671211605962231,0.9845772585308554,1.0,0.0,1.0,-193.97797209579264,0.0,9.633034258867049,25.584458594155183,3.9,2.627854925606129,1085.477700020267,3609.9343684863056,9343.975070408582,9343.97507040858,0.0,9343.975070408582,67.74381926046222,0.029,0.9845772585308554
1464,1464,2024-01-16 06:00:00,0.441373262481743,9.64748051097231,0.9722782729336522,1.0,0.0,1.0,-188.7471856312091,0.0,9.604768352032773,25.581219806097323,3.925,2.853808600255478,1082.1147834056783,3598.7504369646067,9340.587726116726,9340.587726116726,0.0,9340.587726116726,67.71926101434627,0.029,0.9722782729336522
1465,1465,2024-01-16 06:15:00,0.4467513902551518,9.61881508994004,1.0,1.0,0.0,1.0,-156.77757846356164,0.0,9.581408281808216,25.577947344059744,3.95,3.079747617292922,1136.4422793563708,3779.4254474070544,9394.88224119278,9394.882241192781,0.0,9394.88224119278,68.11289624864766,0.029,1.0
1466,1466,2024-01-16 06:30:00,0.4515915450143257,9.593017065073644,1.0,1.0,0.0,1.0,-117.20326728709519,0.0,9.564120323834265,25.57515024454105,3.975,3.3056655524568117,1209.5141871883416,4022.438078112014,9467.920896993723,9467.920896993723,0.0,9467.920896993723,68.64242650320449,0.029,1.0
1467,1467,2024-01-16 06:45:00,0.4554012060204909,9.572711571910784,1.0,1.0,0.0,1.0,-76.11139652885757,0.0,9.553136909644023,25.57304796240603,4.0,3.5315367852045925,1288.8713093762506,4286.353221430897,9547.249627479368,9547.24962747937,0.0,9547.249627479368,69.21755979922543,0.029,1.0
1468,1468,2024-01-16 07:00:00,0.45804969687187996,9.55859511567288,1.0,1.0,0.0,1.0,-60.756790014173134,0.0,9.544509428432521,25.571546703052753,4.0,3.5315367852045925,1316.2549200101346,4377.421916032969,9574.61191402166,9574.61191402166,0.0,9574.61191402166,69.41593637665703,0.029,1.0
1469,1469,2024-01-16 07:15:00,0.45988801989984335,9.548796853933835,1.0,1.0,0.0,1.0,-54.793371800116795,0.0,9.53679711029848,25.570385992135527,4.0,3.5315367852045925,1324.7039005896404,4405.520388596765,9583.04567297382,9583.045672973822,0.0,9583.04567297382,69.4770811290602,0.029,1.0
1470,1470,2024-01-16 07:30:00,0.4614203103840256,9.540629745653144,1.0,1.0,0.0,1.0,-51.8287762383934,0.0,9.529539884654305,25.5693897783062,4.0,3.5315367852045925,1327.1884581419245,4413.7831927965235,9585.51841857175,9585.518418571752,0.0,9585.51841857175,69.4950085346452,0.029,1.0
1471,1471,2024-01-16 07:45:00,0.4628243223507661,9.533146361870417,1.0,1.0,0.0,1.0,-49.85457967303307,0.0,9.522585802393616,25.568476340101704,4.0,3.5315367852045925,1327.779805786204,4415.7498165095385,9586.099604757048,9586.099604757048,0.0,9586.099604757048,69.4992221344886,0.029,1.0
1472,1472,2024-01-16 08:00:00,0.46415729220335383,9.526041632556124,1.0,1.0,0.0,1.0,-29.96751547035328,0.0,9.518682778858572,25.567765029891127,4.375,3.694594276831478,1366.887889024656,4545.810170366162,9625.19835560944,9625.19835560944,44.22,9580.97835560944,378.4486450465729,0.158,1.0
1473,1473,2024-01-16 08:15:00,0.46517403642835037,9.520622385836893,0.9096675583694693,1.0,0.0,1.0,-4.952293096272709,0.0,9.518617359009294,25.567410030080115,4.75,3.850709513257187,1418.5049893277637,4717.47131493165,9676.808228244254,9676.808228244254,0.0,9676.808228244254,70.15685965477084,0.029,0.9096675583694693
1474,1474,2024-01-16 08:30:00,0.4655441145602414,9.518649869393913,0.7562536629710589,1.0,0.0,1.0,20.237978075442065,0.0,9.522416239817767,25.567563272354718,5.125,3.9996953462174143,1472.4162991112737,4896.762229921404,9730.715940996608,9730.715940996608,0.0,9730.715940996608,70.5476905722254,0.029,0.7562536629710589
1475,1475,2024-01-16 08:45:00,0.4651916723169946,9.520528386550419,0.6293610448523705,1.0,0.0,1.0,44.0699422587612,0.0,9.529870915645201,25.568311549023807,5.5,4.141377043843303,1525.3516372186436,5072.8073908101715,9783.652236642636,9783.652236642636,0.0,9783.652236642636,70.93147871565911,0.029,0.6293610448523705
1476,1476,2024-01-16 09:00:00,0.4641338995166305,9.52616631557636,1.0,1.0,0.0,1.0,61.85200010501938,0.0,9.540053189884468,25.569561452222622,5.375,4.238199521558423,1567.161714774352,5211.8536705399265,9825.468194814639,9825.468194814639,106.38,9719.08819481464,383.9039836951783,0.158,1.0
1477,1477,2024-01-16 09:15:00,0.46247784048954954,9.534993110190701,0.49013898646214227,1.0,0.0,1.0,76.85206698967723,0.0,9.55253622004195,25.571242987297175,5.25,4.332210872525057,1604.3800383302844,5335.629318201316,9862.69651279094,9862.69651279094,0.0,9862.69651279094,71.50454971773432,0.029,0.49013898646214227
1478,1478,2024-01-16 09:30:00,0.4603503226929007,9.54633278004684,0.40497769022043134,1.0,0.0,1.0,90.351009844625,0.0,9.567089672549583,25.573284715985277,5.125,4.423471420141396,1639.535744139951,5452.545391786559,9897.866006735188,9897.866006735188,0.0,9897.866006735188,71.75952854883012,0.029,0.40497769022043134
1479,1479,2024-01-16 09:45:00,0.4578128824586482,9.559857336495405,0.31818568453565965,1.0,0.0,1.0,102.7718100014887,0.0,9.583548110311447,25.57563631827387,5.0,4.512016255385038,1673.4197682304598,5565.23227895583,9931.767081500404,9931.767081500404,0.0,9931.767081500404,72.00531134087794,0.029,0.31818568453565965
1480,1480,2024-01-16 10:00:00,0.4549026093529691,9.575369092148675,1.0,1.0,0.0,1.0,120.25068593659812,0.0,9.602687450764035,25.578345618071445,5.25,4.650522631087382,1719.0919904309662,5717.122755014135,9977.459226192326,9977.459226192326,163.68,9813.779226192326,387.64427943459685,0.158,1.0
1481,1481,2024-01-16 10:15:00,0.45156169635039745,9.593176158452382,1.0,1.0,0.0,1.0,138.8387756145349,0.0,9.624677812590793,25.581431776129094,5.5,4.78650489598502,1768.4803947551072,5881.372005064213,10026.870944508439,10026.870944508439,0.0,10026.870944508439,72.69481434768619,0.029,1.0
1482,1482,2024-01-16 10:30:00,0.44770174377204275,9.613749705695012,1.0,1.0,0.0,1.0,157.03862140883237,0.0,9.64945959548454,25.584886266703382,5.75,4.919922969021043,1818.4639194579672,6047.600425675315,10076.881313975322,10076.881313975324,0.0,10076.881313975322,73.05738952632109,0.029,1.0
1483,1483,2024-01-16 10:45:00,0.443312515499052,9.637144292390053,1.0,1.0,0.0,1.0,174.4077590420946,0.0,9.676905328078522,25.588673495338927,6.0,5.050751236096394,1868.06546737988,6212.558519766138,10126.513379730886,10126.513379730888,0.0,10126.513379730886,73.41722200304893,0.029,1.0
1484,1484,2024-01-16 11:00:00,0.43841159930860724,9.663266175685123,1.0,1.0,0.0,1.0,184.2506334709866,0.0,9.705860354061022,25.592734706151887,6.425,5.121413480500024,1902.8881845404405,6328.367184909271,10161.370189923477,10161.370189923478,240.0,9921.370189923477,205.86843144091216,0.083,1.0
1485,1485,2024-01-16 11:15:00,0.4331198576624471,9.691471158659157,1.0,1.0,0.0,1.0,189.70814223328333,0.0,9.735651884396116,25.596951346140486,6.85,5.178037071330176,1929.0785405697789,6415.467515345756,10187.597752469663,10187.597752469663,0.0,10187.597752469663,73.86008370540506,0.029,1.0
1486,1486,2024-01-16 11:30:00,0.42760844495308503,9.720846988400057,1.0,1.0,0.0,1.0,191.99969657519412,0.0,9.765794204657947,25.601226905825577,7.275,5.220089701591987,1948.9103254660472,6481.42137315797,10207.468664635066,10207.468664635067,0.0,10207.468664635066,74.00414781860422,0.029,1.0
1487,1487,2024-01-16 11:45:00,0.42198593174908283,9.750814983777389,1.0,1.0,0.0,1.0,191.48943454348006,0.0,9.795857461889362,25.60548542475761,7.7,5.247002312990833,1962.9198922202165,6528.012488307121,10221.518381741123,10221.518381741125,0.0,10221.518381741123,74.10600826762315,0.029,1.0
1488,1488,2024-01-16 12:00:00,0.41633817420640196,9.780917531479878,0.9668321564601657,1.0,0.0,1.0,137.89005077644603,0.0,9.817696675201738,25.60929133442981,7.5,4.815517477996615,1863.239021861834,6196.5073825084155,10121.877979533032,10121.877979533032,186.78,9935.097979533031,72.02946035161447,0.029,0.9668321564601657
1489,1489,2024-01-16 12:15:00,0.41147398085241554,9.806843682056625,-0.7689982854081934,1.0,1.0,1.0,156.3520351440856,-1304.793328974406,9.64218361758037,25.60476131316503,7.300000000000001,4.385272852938125,1862.709246163565,6194.745526414335,10158.860944341131,10158.860944341131,0.0,10158.860944341131,73.6517418464732,0.029,-0.7689982854081934
1490,1490,2024-01-16 12:30:00,0.426209220841547,9.728304852914555,-0.5469382878315407,0.0,1.0,1.0,0.0,-1379.551129136963,9.431234421669622,25.361192079725754,7.1000000000000005,3.9563111865984335,2164.123498338259,7197.148125801417,10460.222486943769,10460.222486943769,0.0,10460.222486943769,75.83661303034232,0.029,-0.5469382878315407
1491,1491,2024-01-16 12:45:00,0.4624041328852428,9.535385971721656,0.48978209360560715,1.0,1.0,1.0,127.0407444120051,-1159.9440325951782,9.273476239606808,25.475853279276215,6.9,3.5286814275901204,1611.9624719355495,5360.845946482026,9905.441940654351,9905.441940654351,0.0,9905.441940654351,71.81445406974404,0.029,0.48978209360560715
1492,1492,2024-01-16 13:00:00,0.49701960862931766,9.350885486005737,1.0,1.0,0.0,1.0,102.58287436284161,0.0,9.289912375223288,25.529381778856298,7.425000000000001,4.065991422322134,1525.88867243884,5074.593389636713,9783.226162102415,9783.226162102415,377.22,9406.006162102416,195.17462786362515,0.083,1.0
1493,1493,2024-01-16 13:15:00,0.5099916623801929,9.281744439513572,1.0,1.0,0.0,1.0,156.42811509339606,0.0,9.314609638170442,25.544244568934346,7.95,4.606425031961372,1649.4022998686594,5485.358243329233,9907.242080405165,9907.242080405165,0.0,9907.242080405165,71.82750508293745,0.029,1.0
1494,1494,2024-01-16 13:30:00,0.5061282671236103,9.302336336231157,1.0,1.0,0.0,1.0,233.8656045350729,0.0,9.351185094431493,25.551053532990647,8.475,5.150028116559437,1827.5574892601198,6077.842585565294,10085.552677767277,10085.552677767277,0.0,10085.552677767277,73.12025691381275,0.029,1.0
1495,1495,2024-01-16 13:45:00,0.5003735598832201,9.333008925822437,1.0,1.0,0.0,1.0,293.88923447759583,0.0,9.396967111030426,25.55666756410264,9.0,5.696839464065416,1974.3640275785306,6566.071840007129,10228.76284416346,10228.762844163459,0.0,10228.76284416346,74.15853062018509,0.029,1.0
1496,1496,2024-01-16 14:00:00,0.49264244961157666,9.374215743570296,1.0,1.0,0.0,1.0,284.56298196193825,0.0,9.44131754523978,25.562227872639703,8.875,5.592962751690498,1977.3432330332926,6575.979677046735,10231.808216851943,10231.808216851943,116.88,10114.928216851944,209.88476049967784,0.083,1.0
1497,1497,2024-01-16 14:15:00,0.48418806703180206,9.419277602720495,1.0,1.0,0.0,1.0,275.51388578771,0.0,9.484278901062437,25.56764945349533,8.75,5.489031740600044,1980.1976982467943,6585.472669926898,10234.71790654433,10234.71790654433,0.0,10234.71790654433,74.2017048224464,0.029,1.0
1498,1498,2024-01-16 14:30:00,0.47599826245744964,9.462929261101793,0.9451776259777726,1.0,0.0,1.0,266.7393165716817,0.0,9.525893277447594,25.572863410602157,8.625,5.385041326846246,1982.9431749674477,6594.603203674004,10237.514693619314,10237.514693619314,0.0,10237.514693619314,74.22198152874003,0.029,0.9451776259777726
1499,1499,2024-01-16 14:45:00,0.4680650996329445,9.505213018956406,0.6716845499058595,1.0,0.0,1.0,258.23029097727823,0.0,9.566201396467019,25.577855192631677,8.5,5.280996018901036,1985.5815684249249,6603.377614442237,10240.201472781382,10240.201472781382,0.0,10240.201472781382,74.24146067766502,0.029,0.6716845499058595
1500,1500,2024-01-16 15:00:00,0.46038081001937753,9.546170282596718,1.0,1.0,0.0,1.0,250.0195036432898,0.0,9.605248997274346,25.582659554942857,8.625,5.385041326846246,1988.2032992582076,6612.096610917073,10242.878759197958,10242.878759197958,142.26,10100.618759197958,209.58783925335763,0.083,1.0
