step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1501,1501,2024-01-16 15:15:00,0.4529372799362572,9.58584429793975,0.1431488237545897,1.0,0.0,1.0,242.0725636700692,0.0,9.643076546881352,25.587273699436864,8.75,5.489031740600044,1990.7577378854328,6620.591816108701,10245.490162669432,10245.490162669434,0.0,10245.490162669432,74.27980367935338,0.029,0.1431488237545897
1502,1502,2024-01-16 15:30:00,0.445726425518037,9.624278151988863,-0.10519808621281036,1.0,1.0,1.0,355.664806941492,-1239.0194411281716,9.508249052135167,25.58496209731654,8.875,5.592962751690498,2204.508587173035,7331.455371501911,10500.427465030894,10500.427465030894,0.0,10500.427465030894,76.128099121474,0.029,-0.10519808621281036
1503,1503,2024-01-16 15:45:00,0.45508319116223106,9.574406591105308,0.22156724638341702,1.0,1.0,1.0,413.4203833560554,-1184.5172449089323,9.390654918812084,25.573669252994456,9.0,5.696839464065416,2262.709930193342,7525.0134966086225,10558.60411751558,10558.60411751558,0.0,10558.60411751558,76.54987985198797,0.029,0.22156724638341702
1504,1504,2024-01-16 16:00:00,0.4787323923332687,9.448356348863678,1.0,1.0,0.0,1.0,282.35986260709075,0.0,9.434668303329367,25.566119877305827,9.0,5.8082101836772635,1969.4651367990928,6549.779774134358,10224.131688320707,10224.131688320707,27.0,10197.131688320707,211.59048253265468,0.083,1.0
1505,1505,2024-01-16 16:15:00,0.48540415430083766,9.412795857576535,1.0,1.0,0.0,1.0,277.2011001757312,0.0,9.477888827211219,25.56692195944374,9.0,5.919204380687787,1980.4772789923693,6586.402461614189,10235.069994473362,10235.069994473364,0.0,10235.069994473362,74.20425745993188,0.029,1.0
1506,1506,2024-01-16 16:30:00,0.47722131450596195,9.456410393683223,0.9887346838987178,1.0,0.0,1.0,268.1637216952919,0.0,9.519721856548195,25.57072907464071,9.0,6.029814757653386,1982.790134784342,6594.094243410018,10237.401585492493,10237.401585492495,0.0,10237.401585492493,74.22116149482058,0.029,0.9887346838987178
1507,1507,2024-01-16 16:45:00,0.46924335113125437,9.498932938470414,0.713888437579422,1.0,0.0,1.0,259.58005366432695,0.0,9.560237117738282,25.575205195185635,9.0,6.140052337184615,1985.3783770373097,6602.701868110907,10240.03907334526,10240.039073345262,0.0,10240.03907334526,74.24028328175314,0.029,0.713888437579422
1508,1508,2024-01-16 17:00:00,0.46151912484696916,9.540103064565654,1.0,1.0,0.0,1.0,251.25933718353957,0.0,9.599474974243925,25.579706125455,8.775,5.813479381113024,1987.8686787931274,6610.983775602934,10242.567766034595,10242.567766034595,0.0,10242.567766034595,404.58142675836655,0.158,1.0
1509,1509,2024-01-16 17:15:00,0.4540383250769436,9.57997572733989,0.18283523761529433,1.0,0.0,1.0,243.18652168648444,0.0,9.637473456210175,25.584068881210776,8.55,5.48919340623911,1990.2490985798056,6618.900252559756,10244.980453574868,10244.980453574868,0.0,10244.980453574868,74.2761082884178,0.029,0.18283523761529433
1510,1510,2024-01-16 17:30:00,0.44679359915922967,9.618590116481306,-0.0665307074817372,1.0,1.0,1.0,315.26071584693926,-1235.3689876707544,9.49700790805887,25.58128737434212,8.325,5.167202739267717,2115.358032308721,7034.970559360398,10411.263993631992,10411.263993631992,0.0,10411.263993631992,75.48166395383194,0.029,-0.0665307074817372
1511,1511,2024-01-16 17:45:00,0.45667318134721174,9.565931943419361,0.27851379404734405,1.0,1.0,1.0,306.2173999312217,-1176.3162223104448,9.364227329369092,25.56884431012766,8.1,4.847527215525243,2027.9340837702512,6744.227860130457,10323.81193710004,10323.81193710004,0.0,10323.81193710004,74.84763654397528,0.029,0.27851379404734405
1512,1512,2024-01-16 18:00:00,0.48229259118352386,9.429380488991818,1.0,1.0,0.0,1.0,259.2837747691144,0.0,9.404701431428226,25.560012625162052,7.799999999999999,5.02089477683634,1906.8304602596097,6341.477870286236,10165.102980227772,10165.102980227772,0.0,10165.102980227772,401.521567718997,0.158,1.0
1513,1513,2024-01-16 18:15:00,0.4906964668847734,9.384587831504158,1.0,1.0,0.0,1.0,256.9247040807047,0.0,9.444812135235086,25.560005983198494,7.5,5.179202509657829,1922.061917333486,6392.132582374825,10180.248380436955,10180.248380436953,0.0,10180.248380436955,73.80680075816792,0.029,1.0
1514,1514,2024-01-16 18:30:00,0.4831371245353065,9.424879126226816,1.0,1.0,0.0,1.0,242.16983622048608,0.0,9.482658297663885,25.53869088685482,7.200000000000001,5.323019462455469,2005.5317193284338,6669.72511785177,10260.052890663375,10260.052890663377,0.0,10260.052890663375,74.38538345730947,0.029,1.0
1515,1515,2024-01-16 18:45:00,0.4758277970340052,9.463837841808752,1.0,1.0,0.0,1.0,265.05419045182913,0.0,9.524012962753304,25.55750659385215,6.9,5.452905348109023,1978.524031440717,6579.906616083009,10232.824742731993,10232.824742731995,0.0,10232.824742731993,74.18797938480695,0.029,1.0
1516,1516,2024-01-16 19:00:00,0.4683936645880408,9.503461767745742,1.0,1.0,0.0,1.0,240.06686879587747,0.0,9.561534104975456,25.569055095043577,6.425000000000001,5.118929607688521,1945.7614597104919,6470.949302923348,10203.940991530038,10203.94099153004,0.0,10203.940991530038,484.68719709767686,0.19,1.0
1517,1517,2024-01-16 19:15:00,0.4609966268649985,9.542887978809558,1.0,1.0,0.0,1.0,182.4357286258335,0.0,9.590213604197064,25.5748342899285,5.95,4.780055024420364,1841.194969525885,6123.196265986385,10099.491237904625,10099.491237904627,0.0,10099.491237904625,73.22131147480854,0.029,1.0
1518,1518,2024-01-16 19:30:00,0.45479149505329214,9.575961331365953,1.0,1.0,0.0,1.0,120.34944410816951,0.0,9.609367819770668,25.578326196353643,5.475,4.436379489609713,1722.6434993244472,5728.933881133375,9981.002231891682,9981.002231891684,0.0,9981.002231891682,72.3622661812147,0.029,1.0
1519,1519,2024-01-16 19:45:00,0.4503097307156409,9.599849135285634,1.0,1.0,0.0,1.0,57.8381528255141,0.0,9.618931625739618,25.580345796403094,5.0,4.087986679823829,1598.4008242882744,5315.744459888349,9856.79809699532,9856.79809699532,0.0,9856.79809699532,71.46178620321608,0.029,1.0
1520,1520,2024-01-16 20:00:00,0.44762122066491294,9.614178893856014,1.0,1.0,0.0,1.0,20.67040531643193,0.0,9.622793207921974,25.581324769273028,5.1,3.95404054903541,1523.6092048478677,5067.012645786934,9782.029871926125,9782.029871926125,0.0,9782.029871926125,464.6464189164909,0.19,1.0
1521,1521,2024-01-16 20:15:00,0.4463650665546534,9.620874195263697,0.8938646601915528,1.0,0.0,1.0,-7.1721602242976195,0.0,9.622383316180361,25.581568267354488,5.2,3.817638334976174,1465.9221841455753,4875.164984020233,9724.355523431163,9724.355523431163,0.0,9724.355523431163,70.50157754487593,0.029,0.8938646601915528
1522,1522,2024-01-16 20:30:00,0.44604371260474607,9.622587011816703,0.7190713629472024,1.0,0.0,1.0,-31.85241039339284,0.0,9.618187232425287,25.58126645936244,5.300000000000001,3.6787561740322317,1412.8626059959324,4698.706642465905,9671.300854319992,9671.300854319992,0.0,9671.300854319992,70.11693119381995,0.029,0.7190713629472024
1523,1523,2024-01-16 20:45:00,0.4464779595523944,9.620272475585738,0.535854421332122,1.0,0.0,1.0,-55.29478789385424,0.0,9.610395012216255,25.580507858302777,5.4,3.5373386808301386,1360.5531632260281,4524.7429993178985,9618.990440014406,9618.99044001441,0.0,9618.990440014406,69.73768069010444,0.029,0.535854421332122
1524,1524,2024-01-16 21:00:00,0.44760462386031924,9.614267354824499,1.0,1.0,0.0,1.0,-45.991187917234086,0.0,9.604030386618941,25.579522346028366,5.500000000000001,3.680843002318295,1376.574286176107,4578.023874971222,9635.005599182383,9635.005599182383,0.0,9635.005599182383,380.5827211677041,0.158,1.0
1525,1525,2024-01-16 21:15:00,0.4489318412166288,9.607193286315368,0.4058240645160874,1.0,0.0,1.0,-25.311688212760917,0.0,9.600838448579735,25.57865934955485,5.6,3.824960347901926,1417.6734424884085,4714.705869345493,9676.096302455488,9676.096302455488,0.0,9676.096302455488,70.15169819280229,0.029,0.4058240645160874
1526,1526,2024-01-16 21:30:00,0.44982651375380117,9.60242468169224,0.49422153023561766,1.0,0.0,1.0,-1.5422135473605272,0.0,9.601293083135701,25.578133391542455,5.699999999999999,3.9696965246957676,1466.9770780167953,4878.673206843005,9725.39273929583,9725.392739295829,0.0,9725.39273929583,70.50909735989477,0.029,0.49422153023561766
1527,1527,2024-01-16 21:45:00,0.4500812096503575,9.601067152563594,0.6107984957726521,1.0,0.0,1.0,22.726369365663167,0.0,9.605470712102235,25.57803389111624,5.8,4.115041932530624,1519.173368932547,5052.260544916153,9777.585284053532,9777.585284053534,0.0,9777.585284053532,70.8874933093881,0.029,0.6107984957726521
1528,1528,2024-01-16 22:00:00,0.4496445328264206,9.603394640035178,1.0,1.0,0.0,1.0,39.99188013542456,0.0,9.612296864047043,25.57831488461446,5.574999999999999,4.20177543105391,1558.2365961870614,5182.171722831121,9816.649131164922,9816.649131164922,0.0,9816.649131164922,203.69546947167214,0.083,1.0
1529,1529,2024-01-16 22:15:00,0.44861076756094237,9.608904608900177,1.0,1.0,0.0,1.0,53.5202940735995,0.0,9.621198149082312,25.578925801388255,5.35,4.28035534819761,1590.6234514581965,5289.879529199026,9849.040454374755,9849.040454374755,0.0,9849.040454374755,71.40554329421698,0.029,1.0
1530,1530,2024-01-16 22:30:00,0.4471342107173524,9.616774656876512,1.0,1.0,0.0,1.0,64.67749727144358,0.0,9.63181074134924,25.57981005154883,5.125,4.3510132600837235,1618.971902310232,5384.156958410329,9877.39671089661,9877.396710896614,0.0,9877.39671089661,71.61112615400043,0.029,1.0
1531,1531,2024-01-16 22:45:00,0.44530266129568163,9.626536815294017,1.0,1.0,0.0,1.0,73.9530892109297,0.0,9.643845937136929,25.580916125030022,4.9,4.413968079680875,1644.148380169924,5467.885470475973,9902.583721052402,9902.583721052404,0.0,9902.583721052402,71.79373197762992,0.029,1.0
1532,1532,2024-01-16 23:00:00,0.4431772892116489,9.637865048501912,1.0,1.0,0.0,1.0,12.521251639751954,0.0,9.646456322755222,25.581791508319803,4.775,3.8560281956160014,1518.643116642192,5050.497103836815,9777.091240145879,9777.091240145879,0.0,9777.091240145879,202.874643233027,0.083,1.0
1533,1533,2024-01-16 23:15:00,0.4418088007428297,9.645159092040718,1.0,1.0,0.0,1.0,-71.50472567487635,0.0,9.636176015722093,25.581681774715694,4.65,3.299262324636449,1340.0009600434319,4456.393272174187,9598.459288322832,9598.459288322832,0.0,9598.459288322832,69.58882984034054,0.029,1.0
1534,1534,2024-01-16 23:30:00,0.4425356824295073,9.641284812650726,1.0,1.0,0.0,1.0,-160.03120948494188,0.0,9.612315187001714,25.580142156050755,4.525,2.743888189037372,1145.2133157169758,3808.5949693648063,9403.671329487002,9403.671329487004,0.0,9403.671329487002,68.17661713878077,0.029,1.0
1535,1535,2024-01-16 23:45:00,0.44574618723613324,9.62417282203141,0.8522948487382593,1.0,0.0,1.0,-247.58113081743787,0.0,9.575024471773581,25.577006489825624,4.4,2.190124770681999,945.6615994641292,3144.9529629208887,9204.10431910258,9204.104319102578,0.0,9204.10431910258,66.72975631349371,0.029,0.8522948487382593
1536,1536,2024-01-17 00:00:00,0.4514904152209137,9.59355608687253,0.778630074030429,1.0,0.0,1.0,-270.1365865020273,0.0,9.534275561840758,25.572639823711295,4.3500000000000005,2.2102479508169495,878.6310096441067,2922.0317274807785,9137.041840942227,9137.041840942225,0.0,9137.041840942227,66.24355334683115,0.029,0.778630074030429
1537,1537,2024-01-17 00:15:00,0.4588131845319922,9.554525726444481,0.7558104985965097,1.0,0.0,1.0,-268.9934926806355,0.0,9.493704204303647,25.56772126449934,4.300000000000001,2.230283740430453,860.6531362824489,2862.2433569602867,9119.019430014285,9119.019430014285,0.0,9119.019430014285,66.11289086760357,0.029,0.7558104985965097
1538,1538,2024-01-17 00:30:00,0.46644162580205906,9.513866134475025,0.7518234545256286,1.0,0.0,1.0,-260.4901695747938,0.0,9.454439445048598,25.562693305856218,4.25,2.2502380069244285,858.5378209195952,2855.208528305207,9116.854092686439,9116.854092686439,0.0,9116.854092686439,66.09719217197669,0.029,0.7518234545256286
1539,1539,2024-01-17 00:45:00,0.4739301948232899,9.473952061591865,0.7548557964905415,1.0,0.0,1.0,-249.86506068212077,0.0,9.416806648718934,25.557757678578255,4.2,2.270103841572691,861.6242169389257,2865.472845172087,9119.889466783665,9119.889466783665,0.0,9119.889466783665,66.11919863418157,0.029,0.7548557964905415
1540,1540,2024-01-17 01:00:00,0.4811429152532882,9.435508261699974,0.7216211118136938,1.0,0.0,1.0,-258.4345151414956,0.0,9.377861249800576,25.552844228597774,3.8750000000000004,2.111200469629608,824.3921465666444,2741.6514802151755,9082.60740348225,9082.60740348225,0.0,9082.60740348225,65.84890367524632,0.029,0.7216211118136938
1541,1541,2024-01-17 01:15:00,0.48832736198144655,9.39721516063889,0.6720078946325928,1.0,0.0,1.0,-274.21216587728065,0.0,9.336497647138291,25.547787506466502,3.55,1.9476008148993948,771.0514887914725,2564.2583622020975,9029.216967471548,9029.21696747155,0.0,9029.216967471548,65.46182301416873,0.029,0.6720078946325928
1542,1542,2024-01-17 01:30:00,0.4958624232259586,9.35705328420564,0.615250542113864,1.0,0.0,1.0,-292.3992043227762,0.0,9.292346462408368,25.542463672913414,3.2249999999999996,1.7794016507788544,711.3311159693935,2365.648454006643,8969.445301912507,8969.445301912507,0.0,8969.445301912507,65.02847843886568,0.029,0.615250542113864
1543,1543,2024-01-17 01:45:00,0.5038860434795961,9.314287388253753,0.554761494216722,1.0,0.0,1.0,-311.4435699066597,0.0,9.245276432896047,25.53681166273127,2.9,1.6066969265847868,648.3715749774374,2156.2661600666192,8906.431693335491,8906.431693335491,0.0,8906.431693335491,64.57162977668231,0.029,0.554761494216722
1544,1544,2024-01-17 02:00:00,0.512445050927814,9.268667878554751,0.5075303520136589,1.0,0.0,1.0,-322.9300007299618,0.0,9.196447127588415,25.53089593873518,2.925,1.5022487538112925,600.1462828218948,1995.8850305608394,8858.148944326906,8858.148944326906,0.0,8858.148944326906,64.22157984637006,0.029,0.5075303520136589
1545,1545,2024-01-17 02:15:00,0.52144224288349,9.220712845430999,0.4659847777113651,1.0,0.0,1.0,-331.4308317189943,0.0,9.146316657510814,25.52477673764626,2.95,1.3977824097849456,557.4369189086541,1853.8480263518006,8815.379371074247,8815.379371074247,0.0,8815.379371074247,63.91150044028829,0.029,0.4659847777113651
1546,1546,2024-01-17 02:30:00,0.5307262684159848,9.1712289893428,0.4265551616379484,1.0,0.0,1.0,-338.8007714981721,0.0,9.095058603002231,25.518507955229246,2.975,1.293297015059292,516.4976608204086,1717.6977997830475,8774.377669112577,8774.377669112579,0.0,8774.377669112577,63.614238101066185,0.029,0.4265551616379484
1547,1547,2024-01-17 02:45:00,0.5402380322485465,9.120531288115247,0.38790920757727326,1.0,0.0,1.0,-345.64627531411224,0.0,9.042753508815267,25.512112611100235,3.0,1.1887924067446929,476.1155563136127,1583.400478955391,8733.931391922692,8733.931391922692,0.0,8733.931391922692,63.321002591439516,0.029,0.38790920757727326
1548,1548,2024-01-17 03:00:00,0.5499537484947118,9.068746520523186,0.35612624750753913,1.0,0.0,1.0,-348.86808055840316,0.0,8.989957270345657,25.505590311207612,2.8,1.1148348331309914,442.9758529028983,1473.1889524527767,8700.726069792796,8700.726069792796,0.0,8700.726069792796,63.080264005997776,0.029,0.35612624750753913
1549,1549,2024-01-17 03:15:00,0.5598134415572936,9.016194356499625,0.3268726974829333,1.0,0.0,1.0,-350.90890582433906,0.0,8.936851064979972,25.498985005420888,2.6,1.0390496311178772,412.12066852325574,1370.574969193633,8669.803919850187,8669.803919850187,0.0,8669.803919850187,62.85607841891385,0.029,0.3268726974829333
1550,1550,2024-01-17 03:30:00,0.5697481820822262,8.963242189501734,0.2981632783323231,1.0,0.0,1.0,-352.7323975943049,0.0,8.883468253496723,25.492314624614302,2.4000000000000004,0.9614645367613114,381.574878526156,1268.989927768059,8639.190413054113,8639.190413054115,0.0,8639.190413054113,62.63413049464233,0.029,0.2981632783323231
1551,1551,2024-01-17 03:45:00,0.5797379291264705,8.909996837755912,0.26925299547882875,1.0,0.0,1.0,-354.64527905207984,0.0,8.829795151732071,25.48558984955917,2.2,0.8821038077247013,350.69757235846373,1166.30237486951,8608.244882873993,8608.244882873993,0.0,8608.244882873993,62.40977540083645,0.029,0.26925299547882875
1552,1552,2024-01-17 04:00:00,0.5897808637751517,8.856467996078441,0.20001837097358788,1.0,0.0,1.0,-376.7024930973011,0.0,8.77274234264706,25.47868619104936,1.9000000000000001,0.6154360123850039,276.47910794141325,919.4766819323027,8533.957752709646,8533.957752709646,0.0,8533.957752709646,61.87119370714494,0.029,0.20001837097358788
1553,1553,2024-01-17 04:15:00,0.6001698437713894,8.801094732698495,0.11325314342081576,1.0,0.0,1.0,-405.65869823871776,0.0,8.711252132110522,25.47140607568987,1.6,0.3482382871555539,185.76462936976696,617.7907846458029,8443.172758610222,8443.172758610222,0.0,8443.172758610222,61.213002499924116,0.029,0.11325314342081576
1554,1554,2024-01-17 04:30:00,0.6112927412796714,8.741809688979352,0.014687529607054776,1.0,0.0,1.0,-436.203826581427,0.0,8.645081319433697,25.463625146359803,1.3,0.0805125226733875,89.40746504347118,297.33920913680527,8346.741094881985,8346.741094881985,0.0,8346.741094881985,60.5138729378944,0.029,0.014687529607054776
1555,1555,2024-01-17 04:45:00,0.6232711253678047,8.6779649017896,-0.0,1.0,0.0,1.0,-562.0699038263498,0.0,8.559612490577733,25.21959409493222,1.0,-0.2607727070031119,0.0,0.0,7077.07255753794,7077.072557537939,0.0,7077.07255753794,51.30877604215007,0.029,-0.0
1556,1556,2024-01-17 05:00:00,0.6375072754418852,8.602086221894751,-0.0,0.0,0.0,1.0,0.0,0.0,8.56032527854246,24.677861866179242,1.05,-0.42835659174738033,0.0,0.0,7135.973371204321,7135.973371204321,0.0,7135.973371204321,51.73580694123133,0.029,-0.0
1557,1557,2024-01-17 05:15:00,0.6453754219263187,8.560149001132721,-0.0,0.0,0.0,1.0,0.0,0.0,8.56102227676898,24.606989238203834,1.1,-0.5971646602424205,0.0,0.0,7106.337588513073,7106.337588513073,0.0,7106.337588513073,51.52094751671978,0.029,-0.0
1558,1558,2024-01-17 05:30:00,0.6452769643179528,8.560673780185311,-0.0,0.0,0.0,1.0,0.0,0.0,8.561716180168752,24.58458018372051,1.15,-0.7672085765184294,0.0,0.0,7092.913132797131,7092.91313279713,0.0,7092.913132797131,51.4236202127792,0.029,-0.0
1559,1559,2024-01-17 05:45:00,0.6451464857488627,8.561369230958562,-0.0,0.0,0.0,1.0,0.0,0.0,8.562409084668808,24.577395591320844,1.2,-0.9384883684347474,0.0,0.0,7083.6592635344205,7083.65926353442,0.0,7083.6592635344205,51.35652966062455,0.029,-0.0
1560,1560,2024-01-17 06:00:00,0.6450163911996419,8.562062634905908,-0.0,0.0,0.0,1.0,0.0,0.0,8.563101648693678,24.57458269003007,0.8999999999999999,-1.0146157840104228,0.0,0.0,7079.982469667535,7079.982469667535,0.0,7079.982469667535,51.32987290508963,0.029,-0.0
1561,1561,2024-01-17 06:15:00,0.6448864222909656,8.562755369189153,-0.0,0.0,0.0,1.0,0.0,0.0,8.563794061299145,24.57342670751128,0.6,-1.0959585973887171,0.0,0.0,7076.48337952861,7076.48337952861,0.0,7076.48337952861,51.30450450158243,0.029,-0.0
1562,1562,2024-01-17 06:30:00,0.6447564995339033,8.563447857484295,-0.0,0.0,0.0,1.0,0.0,0.0,8.564486394152045,24.572829162891985,0.3,-1.1824080576642553,0.0,0.0,7072.999952651612,7072.999952651612,0.0,7072.999952651612,51.27924965672419,0.029,-0.0
1563,1563,2024-01-17 06:45:00,0.6446265984607377,8.564140230204268,-0.0,0.0,0.0,1.0,0.0,0.0,8.565178671405828,24.57243245211761,0.0,-1.27429599397388,0.0,0.0,7069.489293691872,7069.489293691871,0.0,7069.489293691872,51.253797379266075,0.029,-0.0
1564,1564,2024-01-17 07:00:00,0.6444967100782795,8.56483253528277,-0.0,0.0,0.0,1.0,0.0,0.0,8.565870901745132,24.572156787505882,0.0,-1.27429599397388,0.0,0.0,7069.479613019023,7069.4796130190225,80.34,6989.139613019023,50.67126219438792,0.029,-0.0
1565,1565,2024-01-17 07:15:00,0.6443668313164994,8.565524789083058,-0.0,0.0,0.0,1.0,0.0,0.0,8.566563090405644,24.571945663360623,0.0,-1.27429599397388,0.0,0.0,7069.473950796632,7069.473950796632,0.0,7069.473950796632,51.25368614327559,0.029,-0.0
1566,1566,2024-01-17 07:30:00,0.6442369608691153,8.566216998567615,-0.0,0.0,0.0,1.0,0.0,0.0,8.567255240181701,24.571803472686256,0.0,-1.27429599397388,0.0,0.0,7069.469996278568,7069.469996278567,0.0,7069.469996278568,51.25365747301962,0.029,-0.0
1567,1567,2024-01-17 07:45:00,0.6441070979721562,8.566909167808408,-0.0,0.0,0.0,1.0,0.0,0.0,8.567947354055974,24.571764916938243,0.0,-1.27429599397388,0.0,0.0,7069.4671392273885,7069.467139227387,0.0,7069.4671392273885,51.25363675939857,0.029,-0.0
1568,1568,2024-01-17 08:00:00,0.6439772420955371,8.567601299630788,-0.0,0.0,0.0,1.0,0.0,0.0,8.568639436514434,24.57188757460385,0.075,-1.1585351088079368,0.0,0.0,7073.89107667497,7073.891076674969,633.42,6440.4710766749695,254.3986075286613,0.158,-0.0
1569,1569,2024-01-17 08:15:00,0.6438473925377479,8.568293397773804,-0.0,0.0,0.0,1.0,0.0,0.0,8.569331494525542,24.572209294721798,0.15,-1.0433150829284625,0.0,0.0,7078.564982095929,7078.564982095929,0.0,7078.564982095929,51.319596120195484,0.029,-0.0
1570,1570,2024-01-17 08:30:00,0.6437175482153858,8.568985468011993,-0.0,0.0,0.0,1.0,0.0,0.0,8.570023536699491,24.572733787210638,0.22499999999999998,-0.9281823433967217,0.0,0.0,7083.531085838214,7083.531085838214,0.0,7083.531085838214,51.35560037232705,0.029,-0.0
1571,1571,2024-01-17 08:45:00,0.6435877076713725,8.569677518111584,-0.0,0.0,0.0,1.0,0.0,0.0,8.570715571808126,24.573441856899823,0.3,-0.8131422123185971,0.0,0.0,7088.811225137384,7088.811225137384,0.0,7088.811225137384,51.393881382246036,0.029,-0.0
1572,1572,2024-01-17 09:00:00,0.6434578692808749,8.570369556732937,-0.0,0.0,0.0,1.0,0.0,0.0,8.571407607788036,24.57427931233904,0.22499999999999998,-1.0906471508775577,0.0,0.0,7076.632417656465,7076.632417656464,1778.28,5298.352417656465,209.28492049743036,0.158,-0.0
1573,1573,2024-01-17 09:15:00,0.643328031465497,8.5710615922889,-0.0,0.0,0.0,1.0,0.0,0.0,8.5720996502308,24.575205924747806,0.15,-1.3696219425543321,0.0,0.0,7066.041752559553,7066.04175255955,0.0,7066.041752559553,51.22880270605676,0.029,-0.0
1574,1574,2024-01-17 09:30:00,0.6431981929636512,8.57175363150374,-0.0,0.0,0.0,1.0,0.0,0.0,8.572791703000185,24.576177335231783,0.075,-1.6500828345159786,0.0,0.0,7056.788134624445,7056.788134624444,0.0,7056.788134624445,51.16171397602723,0.029,-0.0
1575,1575,2024-01-17 09:45:00,0.6430683528883028,8.572445679105346,-0.0,0.0,0.0,1.0,0.0,0.0,8.57348376803354,24.577155145831792,0.0,-1.9324502915353965,0.0,0.0,7048.650166233371,7048.65016623337,0.0,7048.650166233371,51.102713705191945,0.029,-0.0
1576,1576,2024-01-17 10:00:00,0.6429385106915261,8.573137738014166,-0.0,0.0,0.0,1.0,0.0,0.0,8.574175845599168,24.578207294513117,0.75,-1.4268501406888132,0.0,0.0,7064.086918843692,7064.086918843694,2882.46,4181.626918843692,165.17426329432584,0.158,-0.0
1577,1577,2024-01-17 10:15:00,0.6428086661728379,8.573829809298774,-0.0,0.0,0.0,1.0,0.0,0.0,8.57486793891605,24.57926227826359,1.5,-0.9347242352307752,0.0,0.0,7083.339824893758,7083.339824893758,0.0,7083.339824893758,51.35421373047975,0.029,-0.0
1578,1578,2024-01-17 10:30:00,0.6426788189926548,8.57452189476915,-0.0,0.0,0.0,1.0,0.0,0.0,8.575560048105203,24.580286746631703,2.25,-0.45598216228785027,0.0,0.0,7107.613068753187,7107.613068753185,0.0,7107.613068753187,51.53019474846061,0.029,-0.0
1579,1579,2024-01-17 10:45:00,0.6425489688572853,8.57521399599067,-0.0,0.0,0.0,1.0,0.0,0.0,8.576252171843798,24.58126094986731,3.0,0.21523589021080347,0.0,0.0,7155.348148432253,7155.348148432252,0.0,7155.348148432253,51.87627407613384,0.029,-0.0
1580,1580,2024-01-17 11:00:00,0.6424191158608659,8.575906112461585,-0.0,0.0,0.0,1.0,0.0,0.0,8.576944307964215,24.582124369258807,3.275,0.27359276680409444,0.0,0.0,7160.54980101681,7160.549801016809,2831.16,4329.38980101681,89.83483837109883,0.083,-0.0
1581,1581,2024-01-17 11:15:00,0.6422892603344758,8.576598242417244,-0.0,0.0,0.0,1.0,0.0,0.0,8.577636451673243,24.582917104909026,3.55,0.3271932187482028,0.0,0.0,7165.503660001691,7165.50366000169,0.0,7165.503660001691,51.949901535012266,0.029,-0.0
1582,1582,2024-01-17 11:30:00,0.642159402945898,8.577290382298363,-0.0,0.0,0.0,1.0,0.0,0.0,8.57832859990745,24.583645808539803,3.8249999999999997,0.37593385998379414,0.0,0.0,7170.162850189363,7170.162850189363,0.0,7170.162850189363,51.98368066387288,0.029,-0.0
1583,1583,2024-01-17 11:45:00,0.6420295444090297,8.577982528299872,-0.0,0.0,0.0,1.0,0.0,0.0,8.579020749900248,24.584304159129626,4.1,0.4197035778850197,0.0,0.0,7174.47827324325,7174.4782732432495,0.0,7174.47827324325,52.01496748101357,0.029,-0.0
1584,1584,2024-01-17 12:00:00,0.6418996852879225,8.578674677415373,-0.0,0.0,0.0,1.0,0.0,0.0,8.579712898613483,24.584879223916914,4.324999999999999,0.5764149644252451,0.0,0.0,7190.949797009198,7190.949797009199,2099.22,5091.729797009199,36.91504102831669,0.029,-0.0
1585,1585,2024-01-17 12:15:00,0.6417698261279927,8.579366826737798,-0.0,0.0,0.0,1.0,0.0,0.0,8.58040504244094,24.585369601297415,4.55,0.7322011094224119,0.0,0.0,7209.1870816801875,7209.187081680186,0.0,7209.1870816801875,52.26660634218136,0.029,-0.0
1586,1586,2024-01-17 12:30:00,0.6416399675363652,8.580058973031173,-0.0,0.0,0.0,1.0,0.0,0.0,8.581097177717314,24.586070109781534,4.775,0.8870447488485573,0.0,0.0,7229.792581472801,7229.7925814728005,0.0,7229.792581472801,52.415996215677815,0.029,-0.0
1587,1587,2024-01-17 12:45:00,0.6415101102151565,8.580751112553216,-0.0,0.0,0.0,1.0,0.0,0.0,8.581789313539705,24.587871914100873,5.0,1.040945617091128,0.0,0.0,7254.411154883018,7254.411154883017,0.0,7254.411154883018,52.59448087290188,0.029,-0.0
1588,1588,2024-01-17 13:00:00,0.641380253635747,8.581443248121468,-0.0,0.0,0.0,1.0,0.0,0.0,8.582481497531656,24.61744944366121,5.25,1.1888699947679222,0.0,0.0,7252.769814604218,7252.769814604217,1206.6,6046.169814604218,125.45802365303753,0.083,-0.0
1589,1589,2024-01-17 13:15:00,0.6412503924907965,8.582135408024055,-0.0,0.0,0.0,1.0,0.0,0.0,8.583174930847882,24.699604618965925,5.5,1.3351130092524606,0.0,0.0,7231.634262474494,7231.634262474492,0.0,7231.634262474494,52.429348402940086,0.029,-0.0
1590,1590,2024-01-17 13:30:00,0.6411204096268136,8.582828216689084,-0.0,0.0,0.0,1.0,0.0,0.0,8.58387188716809,24.81938857679272,5.75,1.4796580818653713,0.0,0.0,7219.926215440567,7219.926215440567,0.0,7219.926215440567,52.34446506194411,0.029,-0.0
1591,1591,2024-01-17 13:45:00,0.6409899790741576,8.58352341153474,-0.0,0.0,0.0,1.0,0.0,0.0,8.584573993595178,24.953406380642242,6.0,1.6224839042953818,0.0,0.0,7213.7641681240075,7213.7641681240075,0.0,7213.7641681240075,52.299790218899055,0.029,-0.0
1592,1592,2024-01-17 14:00:00,0.6408587349117332,8.584222942920462,-0.0,0.0,0.0,1.0,0.0,0.0,8.585281865457361,25.043092679362513,6.075,1.6345140421064326,0.0,0.0,7229.4855290875485,7229.485529087548,592.62,6636.865529087549,137.71495972856664,0.083,-0.0
1593,1593,2024-01-17 14:15:00,0.6407264667769909,8.584927932078639,-0.0,0.0,0.0,1.0,0.0,0.0,8.585993585386063,25.085557196778012,6.15,1.6463502914305357,0.0,0.0,7237.961369836588,7237.9613698365865,0.0,7237.961369836588,52.475219931315266,0.029,-0.0
1594,1594,2024-01-17 14:30:00,0.6405932968141832,8.585637727980403,0.4676533982740534,1.0,0.0,1.0,-204.30500882485478,0.0,8.555376632588203,25.328353167113043,6.225,1.6579825398324555,523.7805450202178,1741.918227318414,8777.01939035526,8777.01939035526,0.0,8777.01939035526,63.63339058007564,0.029,0.4676533982740534
1595,1595,2024-01-17 14:45:00,0.6434161864232978,8.570591726363823,0.5190665192320953,1.0,0.0,1.0,-170.01051845959077,0.0,8.53003090499038,25.421890152909615,6.3,1.6694133351633316,581.9310360012528,1935.30723561667,8837.768488706224,8837.768488706222,0.0,8837.768488706224,64.07382154312013,0.029,0.5190665192320953
1596,1596,2024-01-17 15:00:00,0.6486629524096823,8.542626463656394,0.5280276796140764,1.0,0.0,1.0,-158.64520438768506,0.0,8.506433409926455,25.4445078080614,6.225,1.6579825398324555,593.577735794629,1974.0402486143264,8850.320276123253,8850.320276123251,373.86,8476.460276123253,175.8865507295575,0.083,0.5280276796140764
1597,1597,2024-01-17 15:15:00,0.6532532486765048,8.51816018455423,0.5294597502174806,1.0,0.0,1.0,-152.2744300792604,0.0,8.483815060507258,25.448673091687485,6.15,1.6463502914305357,595.3958784712239,1980.0867806940998,8852.3666422011,8852.366642201097,0.0,8852.3666422011,64.17965815595797,0.029,0.5294597502174806
1598,1598,2024-01-17 15:30:00,0.6575881334342887,8.495055248795241,0.5274408971962907,1.0,0.0,1.0,-148.1858973889125,0.0,8.461825019068929,25.447848275474087,6.075,1.6345140421064326,592.8135217829159,1971.498729405124,8849.823069017093,8849.823069017091,0.0,8849.823069017093,64.16121725037392,0.029,0.5274408971962907
1599,1599,2024-01-17 15:45:00,0.6617724259325004,8.472752969779773,0.5239817874668402,1.0,0.0,1.0,-145.0514997538542,0.0,8.44031671580673,25.44556685979142,6.0,1.6224839042953818,588.5012516239734,1957.1575667514155,8845.500751536445,8845.500751536443,0.0,8845.500751536445,64.12988044863923,0.029,0.5239817874668402
1600,1600,2024-01-17 16:00:00,0.6658526703944473,8.451005266797596,0.5047966114621187,1.0,0.0,1.0,-149.95616255908394,0.0,8.418057320603523,25.44279458367264,6.0,1.5404803081440668,567.2013778163032,1886.3213381478297,8824.177956446765,8824.177956446765,104.46,8719.717956446766,180.9341475962704,0.083,0.5047966114621187
1601,1601,2024-01-17 16:15:00,0.6699588880333095,8.42911912678246,0.47888637774375203,1.0,0.0,1.0,-157.67812323027798,0.0,8.394614853680073,25.439742897094188,6.0,1.458290571927151,539.4861000260132,1794.1496299446628,8796.435856840944,8796.435856840946,0.0,8796.435856840944,63.77415996209685,0.029,0.47888637774375203
1602,1602,2024-01-17 16:30:00,0.6742467941087279,8.40626458740048,0.4503900151386409,1.0,0.0,1.0,-166.1421059709211,0.0,8.36987560227442,25.436443240118265,6.0,1.3759115075228254,509.5861859757927,1694.712555058037,8766.506961262887,8766.506961262887,0.0,8766.506961262887,63.55717546915593,0.029,0.4503900151386409
1603,1603,2024-01-17 16:45:00,0.6787673971664716,8.382169773102707,0.4208565769156318,1.0,0.0,1.0,-174.67806954430995,0.0,8.343828609762753,25.43289692546949,6.0,1.2933399992725307,478.8805797632773,1592.5960185601464,8735.770473239594,8735.770473239594,0.0,8735.770473239594,63.33433593098706,0.029,0.4208565769156318
1604,1604,2024-01-17 17:00:00,0.68353233347003,8.35677266260474,0.40788414145219193,1.0,0.0,1.0,-174.5158807531299,0.0,8.317807713517922,25.429128165985954,5.725,1.2893907719475317,466.1620023542141,1550.2983005081094,8723.019120146095,8723.019120146095,0.0,8723.019120146095,344.55925524577077,0.158,0.40788414145219193
1605,1605,2024-01-17 17:15:00,0.6884167358529626,8.33073879790371,0.40027850011534716,1.0,0.0,1.0,-172.0758867653512,0.0,8.292162172020745,25.42524024585727,5.45,1.2773270991677792,458.33861340705744,1524.2803356638299,8715.161325314117,8715.161325314117,0.0,8715.161325314117,63.18491960852735,0.029,0.40027850011534716
1606,1606,2024-01-17 17:30:00,0.6932632788092,8.304906723946964,0.39291347274778027,1.0,0.0,1.0,-169.86531566107885,0.0,8.266856774157965,25.421308156775385,5.175000000000001,1.2573938570422618,450.21159302766887,1497.252594623737,8706.999416639159,8706.999416639157,0.0,8706.999416639159,63.125745770633905,0.029,0.39291347274778027
1607,1607,2024-01-17 17:45:00,0.6980427219917469,8.279432291783989,0.38390557144652093,1.0,0.0,1.0,-168.6459442852197,0.0,8.241739509994831,25.417385453293786,4.9,1.2298106978761718,440.1304719875499,1463.7261708981127,8696.883414000007,8696.883414000007,0.0,8696.883414000007,63.052404751500056,0.029,0.38390557144652093
1608,1608,2024-01-17 18:00:00,0.7027726951864988,8.254221534655962,0.2823187123409141,1.0,0.0,1.0,-213.968087093115,0.0,8.209674074133984,25.41317233972858,4.175000000000001,0.7751720008429456,330.37758750878237,1098.7249279310645,8587.095789562713,8587.095789562714,0.0,8587.095789562713,339.1902836877272,0.158,0.2823187123409141
1609,1609,2024-01-17 18:15:00,0.7081409018978202,8.225608992884618,0.13854192670151758,1.0,0.0,1.0,-276.35240587484105,0.0,8.168044844497471,25.40821904684139,3.45,0.30826428915971815,180.54132065129005,600.4198136348905,8437.221448370083,8437.221448370083,0.0,8437.221448370083,61.169855500683106,0.029,0.13854192670151758
1610,1610,2024-01-17 18:30:00,0.7150595701972623,8.188732490848592,-0.0,1.0,0.0,1.0,-576.001773112522,0.0,8.080473353740643,25.250694270610584,2.725,-0.3657304666998916,0.0,0.0,7082.900979677336,7082.900979677335,0.0,7082.900979677336,51.35103210266069,0.029,-0.0
1611,1611,2024-01-17 18:45:00,0.7272226850047668,8.123903088924592,-0.0,0.0,0.0,1.0,0.0,0.0,8.081208068305578,24.695450124674093,2.0,-0.8152984123084426,0.0,0.0,7117.860363055477,7117.860363055477,0.0,7117.860363055477,51.604487632152214,0.029,-0.0
1612,1612,2024-01-17 19:00:00,0.7352671086846677,8.08102631071072,-0.0,0.0,0.0,1.0,0.0,0.0,8.081926417739332,24.615884804830333,1.975,-0.8191706981108329,0.0,0.0,7095.907579344997,7095.907579344997,0.0,7095.907579344997,337.05561001888736,0.19,-0.0
1613,1613,2024-01-17 19:15:00,0.7351656199625718,8.081567245599492,-0.0,0.0,0.0,1.0,0.0,0.0,8.082641296135815,24.58995287960194,1.95,-0.8230948286131332,0.0,0.0,7090.583665150848,7090.583665150846,0.0,7090.583665150848,51.40673157234365,0.029,-0.0
1614,1614,2024-01-17 19:30:00,0.7350311708231286,8.082283859512724,-0.0,0.0,0.0,1.0,0.0,0.0,8.083355022598479,24.581453154042563,1.9249999999999998,-0.8270661353963509,0.0,0.0,7088.9130999629315,7088.913099962931,0.0,7088.9130999629315,51.394619974731256,0.029,-0.0
1615,1615,2024-01-17 19:45:00,0.7348971553560585,8.082998161952208,-0.0,0.0,0.0,1.0,0.0,0.0,8.084068350889538,24.578045189887767,1.9,-0.8310864412406125,0.0,0.0,7088.270563573715,7088.270563573715,0.0,7088.270563573715,51.38996158590943,0.029,-0.0
1616,1616,2024-01-17 20:00:00,0.7347632853102075,8.083711689296594,-0.0,0.0,0.0,1.0,0.0,0.0,8.084781501174945,24.57654178857671,1.7999999999999998,-0.774462070349639,0.0,0.0,7090.817892808321,7090.81789280832,0.0,7090.817892808321,336.81384990839524,0.19,-0.0
1617,1617,2024-01-17 20:15:00,0.7346294693058596,8.084424928599768,-0.0,0.0,0.0,1.0,0.0,0.0,8.08549455581774,24.575697532546624,1.7,-0.720474057970058,0.0,0.0,7093.408058252337,7093.408058252337,0.0,7093.408058252337,51.42720842232944,0.029,-0.0
1618,1618,2024-01-17 20:30:00,0.7344956789724097,8.085138031077056,-0.0,0.0,0.0,1.0,0.0,0.0,8.086207543318721,24.57511019119824,1.6,-0.6690747671862325,0.0,0.0,7095.973784870367,7095.973784870367,0.0,7095.973784870367,51.44580994031016,0.029,-0.0
1619,1619,2024-01-17 20:45:00,0.7343619039156133,8.085851052129781,-0.0,0.0,0.0,1.0,0.0,0.0,8.086920474785352,24.574649366331833,1.5,-0.6202092884447732,0.0,0.0,7098.493972947694,7098.493972947694,0.0,7098.493972947694,51.464081303870785,0.029,-0.0
1620,1620,2024-01-17 21:00:00,0.7342281404055402,8.08656401163847,-0.0,0.0,0.0,1.0,0.0,0.0,8.087633355696301,24.574275311473073,1.5,-0.6257914288125547,0.0,0.0,7098.189985873785,7098.189985873784,0.0,7098.189985873785,280.3785044420145,0.158,-0.0
1621,1621,2024-01-17 21:15:00,0.7340943868990787,8.08727691782791,-0.0,0.0,0.0,1.0,0.0,0.0,8.088346189799271,24.573962112073247,1.5,-0.6314032761447304,0.0,0.0,7097.888046313065,7097.888046313065,0.0,7097.888046313065,51.45968833576973,0.029,-0.0
1622,1622,2024-01-17 21:30:00,0.7339606425264984,8.087989775333764,-0.0,0.0,0.0,1.0,0.0,0.0,8.089058979727017,24.573698186967736,1.5,-0.6370479512477636,0.0,0.0,7097.586861889449,7097.586861889449,0.0,7097.586861889449,51.45750474869851,0.029,-0.0
1623,1623,2024-01-17 21:45:00,0.733826906693249,8.088702587324983,-0.0,0.0,0.0,1.0,0.0,0.0,8.089771727612426,24.573475460238434,1.5,-0.6427200727374085,0.0,0.0,7097.286284395805,7097.286284395805,0.0,7097.286284395805,51.455325561869586,0.029,-0.0
1624,1624,2024-01-17 22:00:00,0.7336931789384296,8.08941535625817,-0.0,0.0,0.0,1.0,0.0,0.0,8.090484435244047,24.57326702910912,1.325,-0.6168005215571094,0.0,0.0,7098.636866346135,7098.636866346135,0.0,7098.636866346135,147.29671497668232,0.083,-0.0
1625,1625,2024-01-17 22:15:00,0.7335594589153436,8.090128083981218,-0.0,0.0,0.0,1.0,0.0,0.0,8.0911971032298,24.57308116173606,1.15,-0.5946872800195134,0.0,0.0,7099.803869716054,7099.803869716053,0.0,7099.803869716054,51.47357805544139,0.029,-0.0
1626,1626,2024-01-17 22:30:00,0.7334257463812661,8.090840771787851,-0.0,0.0,0.0,1.0,0.0,0.0,8.091909732562147,24.57291276046193,0.9750000000000001,-0.5763008043168345,0.0,0.0,7100.784705759393,7100.784705759392,0.0,7100.784705759393,51.4806891167556,0.029,-0.0
1627,1627,2024-01-17 22:45:00,0.7332920411922312,8.091553420445408,-0.0,0.0,0.0,1.0,0.0,0.0,8.092622323986141,24.572757801936312,0.8,-0.5615697423731073,0.0,0.0,7101.57726561206,7101.57726561206,0.0,7101.57726561206,51.48643517568743,0.029,-0.0
1628,1628,2024-01-17 23:00:00,0.73315834318071,8.092266030846815,-0.0,0.0,0.0,1.0,0.0,0.0,8.093334878096083,24.57262990256618,0.7500000000000001,-0.6483059248380675,0.0,0.0,7096.9725297364,7096.972529736399,0.0,7096.9725297364,147.26217999203033,0.083,-0.0
1629,1629,2024-01-17 23:15:00,0.7330246522314178,8.092978603606543,-0.0,0.0,0.0,1.0,0.0,0.0,8.094047396055466,24.572521747716326,0.7,-0.7347268943913035,0.0,0.0,7092.603591718142,7092.60359171814,0.0,7092.603591718142,51.42137603995653,0.029,-0.0
1630,1630,2024-01-17 23:30:00,0.732890968174712,8.093691139628785,-0.0,0.0,0.0,1.0,0.0,0.0,8.094759878719586,24.57243064695271,0.6499999999999999,-0.8208337126279864,0.0,0.0,7088.450621306057,7088.450621306057,0.0,7088.450621306057,51.391267004468915,0.029,-0.0
1631,1631,2024-01-17 23:45:00,0.7327572908151468,8.094403639955267,-0.0,0.0,0.0,1.0,0.0,0.0,8.095472326834496,24.57235473725531,0.6,-0.906625471403183,0.0,0.0,7084.50179568903,7084.50179568903,0.0,7084.50179568903,51.362638018745464,0.029,-0.0
1632,1632,2024-01-18 00:00:00,0.7326236200133072,8.095116105329073,-0.0,0.0,0.0,1.0,0.0,0.0,8.096184741048553,24.572291183553897,0.5499999999999999,-0.8037566501744986,0.0,0.0,7089.254310122799,7089.254310122799,0.0,7089.254310122799,51.3970937483903,0.029,-0.0
1633,1633,2024-01-18 00:15:00,0.7324899556291132,8.095828536496827,-0.0,0.0,0.0,1.0,0.0,0.0,8.09689712189665,24.572225475070653,0.5,-0.7015005509472771,0.0,0.0,7094.249935880495,7094.249935880494,0.0,7094.249935880495,51.433312035133596,0.029,-0.0
1634,1634,2024-01-18 00:30:00,0.73235629755278,8.096540934043682,-0.0,0.0,0.0,1.0,0.0,0.0,8.097609469296263,24.572154916341105,0.45000000000000007,-0.5998553109573093,0.0,0.0,7099.50144365161,7099.50144365161,0.0,7099.50144365161,51.471385466474175,0.029,-0.0
1635,1635,2024-01-18 00:45:00,0.732222645745917,8.097253298174262,-0.0,0.0,0.0,1.0,0.0,0.0,8.098321783034802,24.572079660728164,0.4,-0.4988156897923799,0.0,0.0,7105.0297218309415,7105.0297218309415,0.0,7105.0297218309415,51.51146548327433,0.029,-0.0
1636,1636,2024-01-18 01:00:00,0.7320890002344119,8.097965628750584,-0.0,0.0,0.0,1.0,0.0,0.0,8.099034062911564,24.571997635470368,0.30000000000000004,-0.5896271632629023,0.0,0.0,7100.043430408449,7100.043430408449,0.0,7100.043430408449,51.47531487046126,0.029,-0.0
1637,1637,2024-01-18 01:15:00,0.7319553610596979,8.09867792555181,-0.0,0.0,0.0,1.0,0.0,0.0,8.099746308634419,24.571918555364626,0.2,-0.6804837933168952,0.0,0.0,7095.305237742773,7095.305237742773,0.0,7095.305237742773,51.44096297363511,0.029,-0.0
1638,1638,2024-01-18 01:30:00,0.7318217282661583,8.099390188341376,-0.0,0.0,0.0,1.0,0.0,0.0,8.100458520332154,24.57184929879387,0.1,-0.7713928128809491,0.0,0.0,7090.795121634255,7090.795121634255,0.0,7090.795121634255,51.408264631848354,0.029,-0.0
1639,1639,2024-01-18 01:45:00,0.7316881018677853,8.100102417044704,-0.0,0.0,0.0,1.0,0.0,0.0,8.101170698430955,24.5717876113851,0.0,-0.8628339502917625,0.0,0.0,7086.479417518293,7086.479417518293,0.0,7086.479417518293,51.37697577700763,0.029,-0.0
1640,1640,2024-01-18 02:00:00,0.7315544818123659,8.10081461194009,-0.0,0.0,0.0,1.0,0.0,0.0,8.101882843264232,24.571770196933137,0.225,-0.744013665796109,0.0,0.0,7092.126365226572,7092.1263652265725,0.0,7092.126365226572,51.41791614789265,0.029,-0.0
1641,1641,2024-01-18 02:15:00,0.7314208680258995,8.101526773421956,-0.0,0.0,0.0,1.0,0.0,0.0,8.102594956738212,24.571777355962272,0.45,-0.6273695763094084,0.0,0.0,7098.039483574121,7098.039483574121,0.0,7098.039483574121,51.46078625591238,0.029,-0.0
1642,1642,2024-01-18 02:30:00,0.7312872603046682,8.102238902576119,-0.0,0.0,0.0,1.0,0.0,0.0,8.103307039921123,24.57180373967436,0.675,-0.512437133351791,0.0,0.0,7104.258594903269,7104.258594903269,0.0,7104.258594903269,51.505874813048706,0.029,-0.0
1643,1643,2024-01-18 02:45:00,0.7311536583713347,8.102951000880786,-0.0,0.0,0.0,1.0,0.0,0.0,8.104019093646095,24.571847405530818,0.9,-0.3992442012755863,0.0,0.0,7110.7954503493365,7110.795450349335,0.0,7110.7954503493365,51.553267015032695,0.029,-0.0
1644,1644,2024-01-18 03:00:00,0.7310200620324454,8.103663069367066,-0.0,0.0,0.0,1.0,0.0,0.0,8.10473111866144,24.57184897621448,0.675,-0.512437133351791,0.0,0.0,7104.261333801004,7104.261333801004,0.0,7104.261333801004,51.50589467005728,0.029,-0.0
1645,1645,2024-01-18 03:15:00,0.7308864711608652,8.104375108712588,-0.0,0.0,0.0,1.0,0.0,0.0,8.105443113143153,24.571826526964976,0.45,-0.6273695763094084,0.0,0.0,7098.0425907734025,7098.042590773402,0.0,7098.0425907734025,51.46080878310717,0.029,-0.0
1646,1646,2024-01-18 03:30:00,0.7307528858427511,8.105087118458137,-0.0,0.0,0.0,1.0,0.0,0.0,8.106155076064425,24.571780699876456,0.225,-0.744013665796109,0.0,0.0,7092.12844156007,7092.12844156007,0.0,7092.12844156007,51.41793120131051,0.029,-0.0
1647,1647,2024-01-18 03:45:00,0.7306193063493397,8.10579909715802,-0.0,0.0,0.0,1.0,0.0,0.0,8.106867006407821,24.571708193252302,0.0,-0.8628339502917625,0.0,0.0,7086.478631949884,7086.478631949884,0.0,7086.478631949884,51.376970081636664,0.029,-0.0
1648,1648,2024-01-18 04:00:00,0.7304857328718722,8.10651104379292,-0.0,0.0,0.0,1.0,0.0,0.0,8.107578903020475,24.571638893472006,0.0,-0.8628339502917625,0.0,0.0,7086.476882809784,7086.476882809782,0.0,7086.476882809784,51.376957400370934,0.029,-0.0
1649,1649,2024-01-18 04:15:00,0.7303521656110643,8.107222957293027,-0.0,0.0,0.0,1.0,0.0,0.0,8.108290766050846,24.571562973953817,0.0,-0.8628339502917625,0.0,0.0,7086.47564418998,7086.475644189978,0.0,7086.47564418998,51.37694842037736,0.029,-0.0
1650,1650,2024-01-18 04:30:00,0.7302186046682497,8.10793483711823,-0.0,0.0,0.0,1.0,0.0,0.0,8.109002595206853,24.571477466313915,0.0,-0.8628339502917625,0.0,0.0,7086.474420273437,7086.474420273438,0.0,7086.474420273437,51.37693954698242,0.029,-0.0
1651,1651,2024-01-18 04:45:00,0.7300850500565091,8.108646683198806,-0.0,0.0,0.0,1.0,0.0,0.0,8.109714390077404,24.571372663973097,0.0,-0.8628339502917625,0.0,0.0,7086.47307495777,7086.47307495777,0.0,7086.47307495777,51.376929793443836,0.029,-0.0
1652,1652,2024-01-18 05:00:00,0.7299515018385747,8.109358495200397,-0.0,0.0,0.0,1.0,0.0,0.0,8.110426149831792,24.571289615708558,0.25,-0.7363595201495298,0.0,0.0,7092.496262161132,7092.496262161131,0.0,7092.496262161132,51.42059790066821,0.029,-0.0
1653,1653,2024-01-18 05:15:00,0.7298179601293825,8.110070272510391,-0.0,0.0,0.0,1.0,0.0,0.0,8.111137875410343,24.571238409548524,0.5,-0.6126841524093631,0.0,0.0,7098.804018597059,7098.804018597059,0.0,7098.804018597059,51.46632913482868,0.029,-0.0
1654,1654,2024-01-18 05:30:00,0.7296844249206,8.110782015173202,-0.0,0.0,0.0,1.0,0.0,0.0,8.111849568191293,24.571226201572575,0.75,-0.49136279172742925,0.0,0.0,7105.434327345984,7105.434327345983,0.0,7105.434327345984,51.514398873258386,0.029,-0.0
1655,1655,2024-01-18 05:45:00,0.7295508959886086,8.111493724380717,-0.0,0.0,0.0,1.0,0.0,0.0,8.112561229865534,24.571246682624725,1.0,-0.3724201353454108,0.0,0.0,7112.397547476908,7112.397547476906,0.0,7112.397547476908,51.56488221920758,0.029,-0.0
1656,1656,2024-01-18 06:00:00,0.7294173730631477,8.112205401573423,-0.0,0.0,0.0,1.0,0.0,0.0,8.11327286183905,24.57120685056893,0.5,-0.6103325571280898,0.0,0.0,7098.929231766123,7098.929231766123,0.0,7098.929231766123,51.467236930304395,0.029,-0.0
1657,1657,2024-01-18 06:15:00,0.7292838558297664,8.112917048427345,-0.0,0.0,0.0,1.0,0.0,0.0,8.113984461511805,24.571149062281478,0.0,-0.8591461162144932,0.0,0.0,7086.6398328588975,7086.639832858897,0.0,7086.6398328588975,51.37813878822701,0.029,-0.0
1658,1658,2024-01-18 06:30:00,0.7291503444208802,8.113628664236709,-0.0,0.0,0.0,1.0,0.0,0.0,8.114696028109634,24.571081603924718,-0.5,-1.1419134102512087,0.0,0.0,7074.534177576084,7074.5341775760835,0.0,7074.534177576084,51.29037278742661,0.029,-0.0
1659,1659,2024-01-18 06:45:00,0.7290168391410157,8.114340247378387,-0.0,0.0,0.0,1.0,0.0,0.0,8.115407561213914,24.571005779618805,-1.0,-1.435136787539411,0.0,0.0,7063.715220099792,7063.715220099791,0.0,7063.715220099792,51.21193534572349,0.029,-0.0
1660,1660,2024-01-18 07:00:00,0.7288833401048718,8.115051797241033,-0.0,0.0,0.0,1.0,0.0,0.0,8.116119060460989,24.570975527167707,-1.0,-1.435136787539411,0.0,0.0,7063.7126435042055,7063.712643504205,105.6,6958.112643504205,50.44631666540549,0.029,-0.0
1661,1661,2024-01-18 07:15:00,0.7287498473896101,8.115763313413378,-0.0,0.0,0.0,1.0,0.0,0.0,8.116830527822533,24.57095603864716,-1.0,-1.435136787539411,0.0,0.0,7063.711714904517,7063.711714904517,0.0,7063.711714904517,51.211909933057754,0.029,-0.0
1662,1662,2024-01-18 07:30:00,0.7286163608449171,8.116474796696592,-0.0,0.0,0.0,1.0,0.0,0.0,8.117541963774038,24.570956831130747,-1.0,-1.435136787539411,0.0,0.0,7063.7113060309575,7063.7113060309575,0.0,7063.7113060309575,51.21190696872444,0.029,-0.0
1663,1663,2024-01-18 07:45:00,0.7284828802297677,8.117186248375338,-0.0,0.0,0.0,1.0,0.0,0.0,8.11825336918811,24.571025160084677,-1.0,-1.435136787539411,0.0,0.0,7063.711154533638,7063.711154533638,0.0,7063.711154533638,51.21190587036888,0.029,-0.0
1664,1664,2024-01-18 08:00:00,0.728349405429484,8.11789766906085,-0.0,0.0,0.0,1.0,0.0,0.0,8.118964746984936,24.571244310310878,-0.675,-1.2275508854696324,0.0,0.0,7071.2005634975085,7071.2005634975085,694.74,6376.460563497509,251.8701922581516,0.158,-0.0
1665,1665,2024-01-18 08:15:00,0.7282159360889163,8.118609060646076,-0.0,0.0,0.0,1.0,0.0,0.0,8.11967610369192,24.57163230876404,-0.35,-1.0235491394402063,0.0,0.0,7079.376954897784,7079.376954897783,0.0,7079.376954897784,51.32548292300894,0.029,-0.0
1666,1666,2024-01-18 08:30:00,0.7280824713166116,8.11932042788246,-0.0,0.0,0.0,1.0,0.0,0.0,8.120387446602134,24.57219413424564,-0.025000000000000022,-0.8232073365693269,0.0,0.0,7088.312739273182,7088.312739273181,0.0,7088.312739273182,51.39026735973057,0.029,-0.0
1667,1667,2024-01-18 08:45:00,0.7279490098068271,8.120031777729611,-0.0,0.0,0.0,1.0,0.0,0.0,8.121098783237752,24.572920949150898,0.3,-0.6404800445752757,0.0,0.0,7097.355914858069,7097.355914858068,0.0,7097.355914858069,51.455830382721004,0.029,-0.0
1668,1668,2024-01-18 09:00:00,0.7278155501877792,8.120743117499137,-0.0,0.0,0.0,1.0,0.0,0.0,8.12181012073265,24.573752757029276,0.35,-0.5530507037443653,0.0,0.0,7102.027512531123,7102.027512531122,990.36,6111.667512531123,241.41086674497936,0.158,-0.0
1669,1669,2024-01-18 09:15:00,0.7276820910793222,8.121454454547212,-0.0,0.0,0.0,1.0,0.0,0.0,8.122521463624334,24.574672573215384,0.4,-0.46534051965501827,0.0,0.0,7106.954166964416,7106.954166964414,0.0,7106.954166964416,51.525417710492015,0.029,-0.0
1670,1670,2024-01-18 09:30:00,0.7275486313813685,8.122165794737306,-0.0,0.0,0.0,1.0,0.0,0.0,8.123232815719437,24.57564221641988,0.45,-0.37735045867337397,0.0,0.0,7112.154388404955,7112.154388404954,0.0,7112.154388404955,51.56311931593593,0.029,-0.0
1671,1671,2024-01-18 09:45:00,0.7274151703162944,8.12287714221415,-0.0,0.0,0.0,1.0,0.0,0.0,8.123944179171609,24.576625627384693,0.5,-0.2890815990823477,0.0,0.0,7117.6476167604815,7117.647616760481,0.0,7117.6476167604815,51.602945221513494,0.029,-0.0
1672,1672,2024-01-18 10:00:00,0.7272817073163442,8.123588500003885,-0.0,0.0,0.0,1.0,0.0,0.0,8.124655554578368,24.577721744302966,1.625,0.6506446630550052,0.0,0.0,7199.098298457141,7199.098298457141,1379.22,5819.878298457141,229.88519278905707,0.158,-0.0
1673,1673,2024-01-18 10:15:00,0.7271482421322263,8.124299869435234,-0.0,0.0,0.0,1.0,0.0,0.0,8.125366946808008,24.733993422933562,2.75,1.5305209870874252,0.0,0.0,7194.52691216029,7194.52691216029,0.0,7194.52691216029,52.1603201131621,0.029,-0.0
