step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1674,1674,2024-01-18 10:30:00,0.7270147742451172,8.125011253273525,0.5913351804775512,1.0,0.0,1.0,4.307566432407939,0.0,8.121682742030059,25.31508670007203,3.875,2.3884813607918307,737.4100812441627,2452.378336194174,8917.95843528269,8917.958435282691,0.0,8917.95843528269,64.65519865579951,0.029,0.5913351804775512
1675,1675,2024-01-18 10:45:00,0.7277045193540643,8.121334911842837,0.9280393049112202,1.0,0.0,1.0,130.87234814571792,0.0,8.142492130372268,25.377231754852062,5.0,3.223594495569472,1009.0529034578905,3355.7711556354598,9264.831844636241,9264.831844636243,0.0,9264.831844636241,67.17003087361275,0.029,0.9280393049112202
1676,1676,2024-01-18 11:00:00,0.7256752524824702,8.132150904268434,1.0,1.0,0.0,1.0,169.89002353520814,0.0,8.169285894750185,25.39581687400932,5.225,3.1961223864889092,1103.0487348891534,3668.3697307806024,9359.362722080357,9359.362722080357,1970.82,7388.542722080358,153.31226148316742,0.083,1.0
1677,1677,2024-01-18 11:15:00,0.72120624148574,8.155970732881006,1.0,1.0,0.0,1.0,174.57678997408334,0.0,8.196798183301567,25.404043470986313,5.45,3.1633260061875883,1126.5212738236469,3746.4315140983795,9383.02414167505,9383.024141675049,0.0,9383.02414167505,68.02692502714412,0.029,1.0
1678,1678,2024-01-18 11:30:00,0.716111453861636,8.18312595091748,1.0,1.0,0.0,1.0,167.714319582003,0.0,8.223257703971694,25.40973370340599,5.675000000000001,3.1250743752771113,1125.6219635780615,3743.4407101754514,9382.200467965737,9382.200467965737,0.0,9382.200467965737,68.0209533927516,0.029,1.0
1679,1679,2024-01-18 11:45:00,0.7110490347657754,8.210108644698417,1.0,1.0,0.0,1.0,156.70938248179993,0.0,8.248029193559981,25.414252212571377,5.9,3.0812365956894125,1115.3234879996603,3709.191438234818,9371.949910784826,9371.949910784826,0.0,9371.949910784826,67.94663685318999,0.029,1.0
1680,1680,2024-01-18 12:00:00,0.7062440897853705,8.235719001443975,1.0,1.0,0.0,1.0,178.3504300487537,0.0,8.27611830450142,25.418417449547466,6.425000000000001,3.3396259997190985,1174.0870693400534,3904.6193792160702,9430.75339580376,9430.75339580376,1727.94,7702.81339580376,55.845397119577264,0.029,1.0
1681,1681,2024-01-18 12:15:00,0.7012834107897172,8.262159420490807,1.0,1.0,0.0,1.0,209.87637032015246,0.0,8.309040665711665,25.4227341007889,6.95,3.586117813374553,1255.675272467765,4175.954348629323,9512.379251372771,9512.379251372773,0.0,9512.379251372771,68.96474957245259,0.029,1.0
1682,1682,2024-01-18 12:30:00,0.6955572423944769,8.292679898037438,1.0,1.0,0.0,1.0,242.31838119553768,0.0,8.346936711165185,25.427449443940954,7.475,3.820316756426364,1341.6402804678419,4461.845101484847,9598.384506899843,9598.384506899843,0.0,9598.384506899843,69.58828767502386,0.029,1.0
1683,1683,2024-01-18 12:45:00,0.6889110185330038,8.32810427121909,1.0,1.0,0.0,1.0,272.8538148973989,0.0,8.389514094782573,25.432642671070337,8.0,4.041799442601511,1426.009025758759,4742.4272205335055,9682.798459416825,9682.798459416827,0.0,9682.798459416825,70.20028883077198,0.029,1.0
1684,1684,2024-01-18 13:00:00,0.681359237520589,8.36835526401526,1.0,1.0,0.0,1.0,299.23420937650815,0.0,8.43613571525151,25.438308554767698,8.5,4.238227270837565,1503.8228336549696,5001.209818703948,9760.663111183812,9760.663111183812,1534.62,8226.043111183812,170.6903945570641,0.083,1.0
1685,1685,2024-01-18 13:15:00,0.6729892868241173,8.412967101227455,1.0,1.0,0.0,1.0,322.29416472499497,0.0,8.486292458068665,25.444407317199662,9.0,4.422844570365421,1576.5506431205847,5243.078093777444,9833.447182550382,9833.447182550382,0.0,9833.447182550382,71.29249207349028,0.029,1.0
1686,1686,2024-01-18 13:30:00,0.6639086181421889,8.461367065302133,1.0,1.0,0.0,1.0,342.38495923952104,0.0,8.539529074550614,25.45089123949726,9.5,4.595257321757384,1644.690376026854,5469.6879667147,9901.648077047017,9901.648077047017,0.0,9901.648077047017,71.78694855859088,0.029,1.0
1687,1687,2024-01-18 13:45:00,0.6542076662418762,8.5130731389308,1.0,1.0,0.0,1.0,359.6273227787835,0.0,8.595408825218934,25.457706874959655,10.0,4.755044059502958,1708.2795336324707,5681.164154110649,9965.30272481506,9965.30272481506,0.0,9965.30272481506,72.24844475490919,0.029,1.0
1688,1688,2024-01-18 14:00:00,0.6439700967207312,8.567639384478502,1.0,1.0,0.0,1.0,361.5902309500331,0.0,8.651588637790915,25.46467036575347,9.975,4.792433749232293,1740.4917667113662,5788.291225698599,9997.584222725465,9997.584222725465,998.7,8998.884222725464,186.7268476215534,0.083,1.0
1689,1689,2024-01-18 14:15:00,0.6334577707914475,8.623670081681585,1.0,1.0,0.0,1.0,358.2388111286614,0.0,8.707253544151488,25.471644688901936,9.95,4.829427684212237,1761.4790961234396,5858.0880365828525,10018.642644612795,10018.642644612797,0.0,10018.642644612795,72.63515917344277,0.029,1.0
1690,1690,2024-01-18 14:30:00,0.6229660654684314,8.67959087105326,1.0,1.0,0.0,1.0,353.3286666184059,0.0,8.762164490920862,25.478532350053158,9.925,4.866033414864863,1778.8714006388689,5915.929001732348,10036.106485254997,10036.106485254997,0.0,10036.106485254997,72.76177201809874,0.029,1.0
1691,1691,2024-01-18 14:45:00,0.6125935275066681,8.73487649838946,1.0,1.0,0.0,1.0,348.013072322214,0.0,8.816259280226271,25.485286427386253,9.9,4.902250931550939,1795.0172880268774,5969.624802015112,10052.323388917226,10052.323388917226,0.0,10052.323388917226,72.87934456964989,0.029,1.0
1692,1692,2024-01-18 15:00:00,0.602368315670547,8.789376877475984,1.0,1.0,0.0,1.0,348.98647198557586,0.0,8.8705024017673,25.49196338392685,10.175,4.993580156164091,1824.2137188785723,6066.72232798612,10081.589877166381,10081.589877166383,582.84,9498.749877166381,197.09905995120243,0.083,1.0
1693,1693,2024-01-18 15:15:00,0.5922051996844693,8.843546285681779,1.0,1.0,0.0,1.0,351.6402786702662,0.0,8.925151574435802,25.49860376329293,10.45,5.080821700200736,1857.0800755973244,6176.024795170603,10114.525906926683,10114.525906926683,0.0,10114.525906926683,73.33031282521846,0.029,1.0
1694,1694,2024-01-18 15:30:00,0.5819899302755223,8.897993671631466,1.0,1.0,0.0,1.0,354.23480278899734,0.0,8.980197712057853,25.50523036666284,10.725,5.163890960151761,1890.0220218897202,6285.578647896947,10147.53752274245,10147.53752274245,0.0,10147.53752274245,73.56964703988277,0.029,1.0
1695,1695,2024-01-18 15:45:00,0.5716993362258208,8.952842537916375,1.0,1.0,0.0,1.0,356.42328416369537,0.0,9.035578545274408,25.511844572693114,11.0,5.242703859467473,1922.2928900054999,6392.900719930178,10179.878328162737,10179.878328162738,0.0,10179.878328162737,73.80411787917984,0.029,1.0
1696,1696,2024-01-18 16:00:00,0.5613401417341586,9.008057044556935,1.0,1.0,0.0,1.0,349.19336952452755,0.0,9.089849510751147,25.518355816351306,11.0,5.242703859467473,1934.573720016051,6433.7426371135525,10192.22940536822,10192.22940536822,235.26,9956.96940536822,206.60711516139057,0.083,1.0
1697,1697,2024-01-18 16:15:00,0.5510544917279193,9.06287955909019,1.0,1.0,0.0,1.0,338.93824394188374,0.0,9.142546577170616,25.52468697607554,11.0,5.242703859467473,1939.8230831410403,6451.200256332453,10197.54838034213,10197.548380342132,0.0,10197.54838034213,73.93222575748045,0.029,1.0
1698,1698,2024-01-18 16:30:00,0.541020867755299,9.116358774864256,1.0,1.0,0.0,1.0,328.0230357117353,0.0,9.193568464153094,25.530777327222218,11.0,5.242703859467473,1942.87020362532,6461.333955956973,10200.663656756995,10200.663656756995,0.0,10200.663656756995,73.95481151148822,0.029,1.0
1699,1699,2024-01-18 16:45:00,0.5312920933498899,9.168213142445087,1.0,1.0,0.0,1.0,317.1591232240464,0.0,9.24292300557824,25.5365960089924,11.0,5.242703859467473,1945.1868179348749,6469.038237320315,10203.046435129785,10203.046435129785,0.0,10203.046435129785,73.97208665469094,0.029,1.0
1700,1700,2024-01-18 17:00:00,0.5218768721592939,9.218396271390963,1.0,1.0,0.0,1.0,280.0304111252294,0.0,9.286581432980016,25.541953731966313,10.825,5.011890102593242,1890.451013584227,6287.005330233917,10148.374572546005,10148.374572546005,0.0,10148.374572546005,400.8607956155672,0.158,1.0
1701,1701,2024-01-18 17:15:00,0.5131547125093696,9.26488538232506,1.0,1.0,0.0,1.0,235.18859261015194,0.0,9.323360554342724,25.546586746645925,10.65,4.782523468338801,1816.3439010192606,6040.54995616906,10074.327176555274,10074.327176555274,0.0,10074.327176555274,73.03887203002574,0.029,1.0
1702,1702,2024-01-18 17:30:00,0.5056129128970455,9.305083174258748,1.0,1.0,0.0,1.0,189.28440652263222,0.0,9.353097374372892,25.550366103415833,10.475000000000001,4.554606868225908,1736.5058054623662,5775.035256917344,9994.541853937983,9994.541853937984,0.0,9994.541853937983,72.46042844105038,0.029,1.0
1703,1703,2024-01-18 17:45:00,0.4993771734987011,9.338319665251923,1.0,1.0,0.0,1.0,144.3051111368015,0.0,9.375933781290852,25.55328632176141,10.3,4.328131558777745,1655.111338349471,5504.344588440246,9913.19169247586,9913.19169247586,0.0,9913.19169247586,71.87063977045,0.029,1.0
1704,1704,2024-01-18 18:00:00,0.49444929986568054,9.364585231715923,1.0,1.0,0.0,1.0,99.254074195069,0.0,9.391858836880127,25.55527800041522,9.225000000000001,4.089185388459542,1570.1056898931827,5221.64434331122,9828.221464245868,9828.221464245868,0.0,9828.221464245868,388.2147478377118,0.158,1.0
1705,1705,2024-01-18 18:15:00,0.49081709520968125,9.383944882532399,1.0,1.0,0.0,1.0,47.633324231837406,0.0,9.399864879550796,25.556374155490094,8.15,3.7829101152618763,1467.5577869667463,4880.604449830748,9725.69915632124,9725.69915632124,0.0,9725.69915632124,70.511318883329,0.029,1.0
1706,1706,2024-01-18 18:30:00,0.48857668336200016,9.395886277680539,1.0,1.0,0.0,1.0,-12.021731384561367,0.0,9.398719670803887,25.556493245823464,7.075,3.414369929760716,1343.8192694515226,4469.091687223639,9601.976790108509,9601.976790108509,0.0,9601.976790108509,69.61433172828669,0.029,1.0
1707,1707,2024-01-18 18:45:00,0.48793831479521704,9.399288782141493,1.0,1.0,0.0,1.0,-79.37630584482893,0.0,9.38724245298507,25.55550509402715,6.0,2.9880175441725156,1198.9800488385554,3987.405070920275,9457.143362763878,9457.143362763878,0.0,9457.143362763878,68.56428938003812,0.029,1.0
1708,1708,2024-01-18 19:00:00,0.4891283199086717,9.39294605488678,1.0,1.0,0.0,1.0,-85.21897281715873,0.0,9.374869488008951,25.5538330158204,6.25,3.1271210109110528,1180.711751447633,3926.6508475917,9438.869149521306,9438.869149521308,0.0,9438.869149521306,448.346284602262,0.19,1.0
1709,1709,2024-01-18 19:15:00,0.49136618548565963,9.381018231361434,1.0,1.0,0.0,1.0,-69.24584941966401,0.0,9.364947268228768,25.552017632616355,6.5,3.2641698750444843,1208.7258501512886,4019.8163338201184,9466.870151320778,9466.870151320778,0.0,9466.870151320778,68.63480859707565,0.029,1.0
1710,1710,2024-01-18 19:30:00,0.4934562637736081,9.369878114086669,1.0,1.0,0.0,1.0,-47.14500319325009,0.0,9.358415621081488,25.55044222568939,6.75,3.399139263199207,1251.092115784758,4160.712308349882,9509.221624867194,9509.221624867196,0.0,9509.221624867194,68.94185678028715,0.029,1.0
1711,1711,2024-01-18 19:45:00,0.4949978382160129,9.361661522308651,1.0,1.0,0.0,1.0,-23.86922778036674,0.0,9.355454610374949,25.549276642474016,7.0,3.532002058810645,1297.67145556137,4315.619552891021,9555.788347749989,9555.788347749993,0.0,9555.788347749989,69.27946552118742,0.029,1.0
1712,1712,2024-01-18 20:00:00,0.4958862881285173,9.356926084275003,1.0,1.0,0.0,1.0,-23.91361510705037,0.0,9.352486871774763,25.54842212023539,7.125,3.4579226545342574,1296.0923316784317,4310.367917065605,9554.200486781156,9554.20048678116,0.0,9554.200486781156,453.8245231221049,0.19,1.0
1713,1713,2024-01-18 20:15:00,0.49644245983080615,9.353961689101803,1.0,1.0,0.0,1.0,-32.411746864222536,0.0,9.348215653099924,25.54764327436223,7.25,3.3814887103896183,1276.4035627360972,4244.889682296902,9534.505776536542,9534.505776536544,0.0,9534.505776536542,69.12516687988993,0.029,1.0
1714,1714,2024-01-18 20:30:00,0.49712228242233086,9.350338234688977,1.0,1.0,0.0,1.0,-43.571039850492866,0.0,9.342232810223004,25.546779528009775,7.375,3.302661940605563,1250.3610783479796,4158.281123289492,9508.4577868741,9508.457786874098,0.0,9508.4577868741,68.93631895483723,0.029,1.0
1715,1715,2024-01-18 20:45:00,0.49808518137908575,9.345205983249473,1.0,1.0,0.0,1.0,-55.57892103944851,0.0,9.334408254839731,25.545755534287803,7.5,3.221403469321336,1221.6422170632018,4062.7718333485054,9479.732271961619,9479.732271961619,0.0,9479.732271961619,68.72805897172174,0.029,1.0
1716,1716,2024-01-18 21:00:00,0.4993814884289245,9.338296666673832,1.0,1.0,0.0,1.0,-72.67189791267165,0.0,9.323962049344585,25.544456475301406,7.075,3.094413681872486,1181.106561266157,3927.9638524861152,9439.188073595635,9439.188073595635,0.0,9439.188073595635,372.84792890702755,0.158,1.0
1717,1717,2024-01-18 21:15:00,0.5010969437356496,9.329153289888987,1.0,1.0,0.0,1.0,-92.2431343865216,0.0,9.310514173619334,25.54285445856594,6.65,2.9577209841405976,1133.9458488315438,3771.123157687106,9392.015713469526,9392.015713469526,0.0,9392.015713469526,68.09211392265406,0.029,1.0
1718,1718,2024-01-18 21:30:00,0.5033401324887186,9.31719709383513,0.9850969236328422,1.0,0.0,1.0,-113.21728693100667,0.0,9.29384958892649,25.540910789853886,6.225,2.8116100343227304,1082.2722781806012,3599.2742117052953,9340.327157682648,9340.327157682648,0.0,9340.327157682648,67.7173718931992,0.029,0.9850969236328422
1719,1719,2024-01-18 21:45:00,0.5061667819319992,9.302131052302444,0.9313255701694308,1.0,0.0,1.0,-135.20124413653306,0.0,9.273813579645562,25.53859315299347,5.8,2.6563523565126164,1026.8195034304927,3414.856901801454,9284.85567803244,9284.85567803244,0.0,9284.85567803244,67.3152036657352,0.029,0.9313255701694308
1720,1720,2024-01-18 22:00:00,0.5096115436942419,9.28377047210969,0.8954588287499792,1.0,0.0,1.0,-147.2082940290901,0.0,9.251936714117596,25.5359395474802,5.35,2.5902825115352326,991.0497049457243,3295.898562167592,9249.06316624392,9249.06316624392,0.0,9249.06316624392,191.91806069956132,0.083,0.8954588287499792
1721,1721,2024-01-18 22:15:00,0.5135443865043202,9.262808419931973,0.8635549530962814,1.0,0.0,1.0,-157.19449286451177,0.0,9.228529079290125,25.533039300563313,4.9,2.5078989777582223,958.6857003295687,3188.266749405774,9216.672897468423,9216.672897468421,0.0,9216.672897468423,66.82087850664607,0.029,0.8635549530962814
1722,1722,2024-01-18 22:30:00,0.5177933394380135,9.240161500795388,0.8295022220381758,1.0,0.0,1.0,-168.14108659797643,0.0,9.203443456474597,25.529930641490058,4.45,2.409831236759647,923.495285775237,3071.235246189641,9181.453644330111,9181.453644330111,0.0,9181.453644330111,66.56553892139331,0.029,0.8295022220381758
1723,1723,2024-01-18 22:45:00,0.5223433857420433,9.215909753994909,0.7912005021906198,1.0,0.0,1.0,-180.87406017292307,0.0,9.176405948084083,25.52660658041728,4.0,2.2966683544453357,883.6343902786646,2938.671291527992,9141.56172978324,9141.56172978324,0.0,9141.56172978324,66.27632254092849,0.029,0.7912005021906198
1724,1724,2024-01-18 23:00:00,0.5272341022492607,9.18984223501144,0.7081834272824877,1.0,0.0,1.0,-215.64856694020784,0.0,9.144035838790877,25.522961002346346,4.0,1.9853395873437132,795.5580014297124,2645.758794889821,9053.452071425389,9053.452071425389,0.0,9053.452071425389,187.85913048207684,0.083,0.7081834272824877
1725,1725,2024-01-18 23:15:00,0.5328101010733273,9.160122161279165,0.6061728639782982,1.0,0.0,1.0,-257.60806331837057,0.0,9.105231469591672,25.518723175596666,4.0,1.672599952106678,689.3988759515682,2292.7091877124026,8947.256316368082,8947.256316368084,0.0,8947.256316368082,64.8676082936686,0.029,0.6061728639782982
1726,1726,2024-01-18 23:30:00,0.5394905634082305,9.124515297034131,0.49669917424977866,1.0,0.0,1.0,-300.9775172768492,0.0,9.059777096620412,25.51374214079118,4.0,1.3584658143738282,576.9776144762709,1918.8338187935528,8834.792198369347,8834.792198369347,0.0,8834.792198369347,64.05224343817777,0.029,0.49669917424977866
1727,1727,2024-01-18 23:45:00,0.5473985660416109,9.082365642998214,0.38398712613630037,1.0,0.0,1.0,-343.93769350506585,0.0,9.007736072398817,25.507963326079896,4.0,1.0429538358720722,462.08426945252273,1536.737130023402,8719.848273318892,8719.848273318892,0.0,8719.848273318892,63.21889998156197,0.029,0.38398712613630037
1728,1728,2024-01-19 00:00:00,0.5565482448802644,9.03359785478819,0.35505758607518856,1.0,0.0,1.0,-343.053906970554,0.0,8.955833613197745,25.501637824820804,3.875,1.1236856527167383,437.8787538629984,1456.2377124564418,8695.5839242789,8695.5839242789,0.0,8695.5839242789,63.04298345102203,0.029,0.35505758607518856
1729,1729,2024-01-19 00:15:00,0.5662989613423504,8.981626536045273,0.3617854260097208,1.0,0.0,1.0,-326.45142350639344,0.0,8.906480500399248,25.49525255703713,3.75,1.2019876094354927,447.44213914954815,1488.042320901505,8705.08283853899,8705.082838538989,0.0,8705.08283853899,63.11185057940769,0.029,0.3617854260097208
1730,1730,2024-01-19 00:30:00,0.5757961489537421,8.931006526076555,0.3815488064596098,1.0,0.0,1.0,-305.472052104563,0.0,8.860347760094736,25.48911385542055,3.625,1.2778928320447016,467.666101564269,1555.300429461923,8725.241713321431,8725.241713321431,0.0,8725.241713321431,63.25800242158038,0.029,0.3815488064596098
1731,1731,2024-01-19 00:45:00,0.5847517031547871,8.883273422184985,0.40576802584935356,1.0,0.0,1.0,-283.8074359422272,0.0,8.817540187688019,25.483343233494693,3.5,1.351441801338322,490.9721907909132,1632.808656938821,8748.485142555412,8748.485142555412,0.0,8748.485142555412,63.426517283526735,0.029,0.40576802584935356
1732,1732,2024-01-19 01:00:00,0.5930931692184307,8.838813408065764,0.41812580235449215,1.0,0.0,1.0,-269.2058252122877,0.0,8.776974274657443,25.477909926386896,3.175,1.3624865166844005,500.80331441634104,1665.503673202727,8758.257330567842,8758.257330567842,0.0,8758.257330567842,63.497365646616856,0.029,0.41812580235449215
1733,1733,2024-01-19 01:15:00,0.6009130388808337,8.797133502765156,0.4227763431073105,1.0,0.0,1.0,-258.7623535628127,0.0,8.738012132878499,25.472744912653255,2.85,1.3618086571101882,502.8443066597117,1672.2913281172594,8760.242835506311,8760.242835506311,0.0,8760.242835506311,63.51176055742076,0.029,0.4227763431073105
1734,1734,2024-01-19 01:30:00,0.6083725389960047,8.757374367151295,0.4219312920892266,1.0,0.0,1.0,-251.16021211132215,0.0,8.700217886275649,25.467775885233156,2.5250000000000004,1.3497973145779345,499.5984016235341,1661.496537817356,8756.944252595787,8756.944252595787,0.0,8756.944252595787,63.48784583131946,0.029,0.4219312920892266
1735,1735,2024-01-19 01:45:00,0.615572282310577,8.718999735284624,0.41650663218210077,1.0,0.0,1.0,-245.87955624984846,0.0,8.663235424492715,25.462946345956958,2.2,1.3268181603783702,491.9615267526691,1636.0988561665488,8749.256786373282,8749.256786373282,0.0,8749.256786373282,63.432111701206296,0.029,0.41650663218210077
1736,1736,2024-01-19 02:00:00,0.6225865183401126,8.6816138572472,0.365187528100677,1.0,0.0,1.0,-263.6370372584872,0.0,8.623531650003315,25.458117805512327,2.1750000000000003,1.0996805729769201,435.34541180124796,1447.8126673581646,8692.591584099684,8692.591584099684,0.0,8692.591584099684,63.021288984722716,0.029,0.365187528100677
1737,1737,2024-01-19 02:15:00,0.6297819063473935,8.643262439168392,0.29436691726341746,1.0,0.0,1.0,-289.2796830658947,0.0,8.579897579905133,25.453022132290968,2.1500000000000004,0.8727906623670136,360.4559039973975,1198.7553094270938,8617.652970169387,8617.652970169387,0.0,8617.652970169387,62.47798403372806,0.029,0.29436691726341746
1738,1738,2024-01-19 02:30:00,0.6376019644406533,8.601581529531318,0.216169820490835,1.0,0.0,1.0,-316.80020087853995,0.0,8.532045584612908,25.447504137889943,2.125,0.646167511239008,279.56232185320476,929.7304161779381,8536.707354568138,8536.70735456814,0.0,8536.707354568138,61.891128320619,0.029,0.216169820490835
1739,1739,2024-01-19 02:45:00,0.6461865605486506,8.555825632275692,0.1351503371640825,1.0,0.0,1.0,-344.26291000015374,0.0,8.479984913918898,25.44150335853881,2.1,0.41982845288179954,196.6695987399242,654.057051300462,8453.758092560973,8453.758092560973,0.0,8453.758092560973,61.28974617106706,0.029,0.1351503371640825
1740,1740,2024-01-19 03:00:00,0.6555616392107586,8.505856463006657,0.11611637002495455,1.0,0.0,1.0,-339.4958905076125,0.0,8.428658248626146,25.435197642779993,2.075,0.48836481668873083,180.77232853421742,601.1880682899197,8437.799174050375,8437.799174050375,0.0,8437.799174050375,61.17404401186522,0.029,0.11611637002495455
1741,1741,2024-01-19 03:15:00,0.6652598435129196,8.454165034076139,0.11823495639511182,1.0,0.0,1.0,-322.94635507554113,0.0,8.379872262333194,25.428925657417004,2.05,0.5568780902642511,190.50791979331498,633.5653759795155,8447.46995129264,8447.46995129264,0.0,8447.46995129264,61.24415714687164,0.029,0.11823495639511182
1742,1742,2024-01-19 03:30:00,0.674649820317874,8.404116457705731,0.14105360666904515,1.0,0.0,1.0,-302.96043401819185,0.0,8.334153638709267,25.42290587571989,2.025,0.6253644357682494,208.8851409260505,694.681843100946,8465.782776303322,8465.78277630332,0.0,8465.782776303322,61.37692512819909,0.029,0.14105360666904515
1743,1743,2024-01-19 03:45:00,0.683513413037391,8.356873508510706,0.16470457877160644,1.0,0.0,1.0,-282.2909551069937,0.0,8.291606910432133,25.41723371729514,2.0,0.693828057750838,230.2650992015347,765.7844057551882,8487.100972962342,8487.10097296234,0.0,8487.100972962342,61.53148205397698,0.029,0.16470457877160644
1744,1744,2024-01-19 04:00:00,0.6917916497007238,8.312750507095142,0.12206256206846357,1.0,0.0,1.0,-295.51710170207537,0.0,8.247034426989432,25.411697699002023,1.625,0.44948079316975953,180.55914370101735,600.4790871139869,8437.336853883198,8437.336853883198,0.0,8437.336853883198,61.17069219065319,0.029,0.12206256206846357
1745,1745,2024-01-19 04:15:00,0.6999653427921514,8.269184722917833,0.04973623513519561,1.0,0.0,1.0,-321.30376184578773,0.0,8.198510452578606,25.405964983582873,1.25,0.20090844414084058,102.90015227561013,342.2113565440024,8359.621019170932,8359.621019170932,0.0,8359.621019170932,60.60725238898927,0.029,0.04973623513519561
1746,1746,2024-01-19 04:30:00,0.7087008551153675,8.222624442235091,-0.0,1.0,0.0,1.0,-280.79045335779597,0.0,8.15620108331325,25.1177456998221,0.875,-0.11357125858135039,0.0,0.0,7085.000507775877,7085.000507775876,0.0,7085.000507775877,51.36625368137511,0.029,-0.0
1747,1747,2024-01-19 04:45:00,0.7172089498609164,8.177276297241315,-0.0,0.0,0.0,1.0,0.0,0.0,8.156927959454077,24.661927230166654,0.5,-0.34850616116578154,0.0,0.0,7139.63138373859,7139.631383738588,0.0,7139.63138373859,51.76232753210478,0.029,-0.0
1748,1748,2024-01-19 05:00:00,0.721060437031261,8.156747870623379,-0.0,0.0,0.0,1.0,0.0,0.0,8.15764160576354,24.601946431863674,0.45,-0.42184475477001226,0.0,0.0,7115.776302608189,7115.776302608188,0.0,7115.776302608189,51.589378193909376,0.029,-0.0
1749,1749,2024-01-19 05:15:00,0.7209597025902293,8.157284785194078,-0.0,0.0,0.0,1.0,0.0,0.0,8.158352627939145,24.582391680575512,0.4,-0.4949955791022013,0.0,0.0,7107.063324126996,7107.063324126996,0.0,7107.063324126996,51.52620909992073,0.029,-0.0
1750,1750,2024-01-19 05:30:00,0.7208260563961677,8.157997119408426,-0.0,0.0,0.0,1.0,0.0,0.0,8.159062774042336,24.57600707824871,0.35,-0.5679564774639069,0.0,0.0,7101.7727479761525,7101.7727479761525,0.0,7101.7727479761525,51.48785242282711,0.029,-0.0
1751,1751,2024-01-19 05:45:00,0.7206927385475622,8.158707703541493,-0.0,0.0,0.0,1.0,0.0,0.0,8.159772613576358,24.57351713571069,0.3,-0.6407310362572012,0.0,0.0,7097.535820979572,7097.535820979572,0.0,7097.535820979572,51.457134702101904,0.029,-0.0
1752,1752,2024-01-19 06:00:00,0.7205595316383927,8.159417696367367,-0.0,0.0,0.0,1.0,0.0,0.0,8.160482314944758,24.57248977635758,0.22499999999999998,-0.5936346646790521,0.0,0.0,7099.899995327556,7099.899995327554,0.0,7099.899995327556,51.47427496612478,0.029,-0.0
1753,1753,2024-01-19 06:15:00,0.7204263664530142,8.160127466805434,-0.0,0.0,0.0,1.0,0.0,0.0,8.16119194139399,24.571965817221166,0.15,-0.54723574222119,0.0,0.0,7102.365301122939,7102.365301122939,0.0,7102.365301122939,51.49214843314131,0.029,-0.0
1754,1754,2024-01-19 06:30:00,0.7202932212492749,8.160837130741365,-0.0,0.0,0.0,1.0,0.0,0.0,8.161901514693668,24.571634990674514,0.075,-0.5015235937452129,0.0,0.0,7104.8836243869955,7104.883624386994,0.0,7104.8836243869955,51.51040627680572,0.029,-0.0
1755,1755,2024-01-19 06:45:00,0.7201600880693523,8.161546730590352,-0.0,0.0,0.0,1.0,0.0,0.0,8.162611043200105,24.571393632767784,0.0,-0.4570067690175092,0.0,0.0,7107.408737797623,7107.408737797622,0.0,7107.408737797623,51.52871334903277,0.029,-0.0
1756,1756,2024-01-19 07:00:00,0.7200269640705901,8.162256281503755,-0.0,0.0,0.0,1.0,0.0,0.0,8.163320530775142,24.57118550298933,-0.25,-0.7015090229647835,0.0,0.0,7094.236145619248,7094.2361456192475,457.14,6637.096145619248,48.118947055739554,0.029,-0.0
1757,1757,2024-01-19 07:15:00,0.7198938481164551,8.162965789539294,-0.0,0.0,0.0,1.0,0.0,0.0,8.164029978861091,24.571001699538396,-0.5,-0.9460339189922039,0.0,0.0,7082.7278334117145,7082.727833411714,0.0,7082.7278334117145,51.349776792234934,0.029,-0.0
1758,1758,2024-01-19 07:30:00,0.7197607397080803,8.163675257355932,-0.0,0.0,0.0,1.0,0.0,0.0,8.16473938851459,24.570858846462222,-0.75,-1.1905754792546008,0.0,0.0,7072.626818216429,7072.626818216428,0.0,7072.626818216429,51.27654443206911,0.029,-0.0
1759,1759,2024-01-19 07:45:00,0.7196276386063615,8.164384686228093,-0.0,0.0,0.0,1.0,0.0,0.0,8.16544876150947,24.57080481892712,-1.0,-1.435136787539411,0.0,0.0,7063.716079594291,7063.716079594291,0.0,7063.716079594291,51.21194157705861,0.029,-0.0
1760,1760,2024-01-19 08:00:00,0.7194945445497599,8.16509407754978,-0.0,0.0,0.0,1.0,0.0,0.0,8.166158101683124,24.570962638958417,-0.7,-1.265739642896396,0.0,0.0,7069.76562952834,7069.76562952834,1818.9,5250.86562952834,207.40919236636944,0.158,-0.0
1761,1761,2024-01-19 08:15:00,0.7193614570101395,8.165803434135956,-0.0,0.0,0.0,1.0,0.0,0.0,8.166867418194538,24.571347244927953,-0.4,-1.100085889143879,0.0,0.0,7076.210597160957,7076.210597160957,0.0,7076.210597160957,51.30252682941694,0.029,-0.0
1762,1762,2024-01-19 08:30:00,0.7192283747657103,8.166512762498764,-0.0,0.0,0.0,1.0,0.0,0.0,8.167576720854836,24.57195600389257,-0.09999999999999998,-0.9382543754834984,0.0,0.0,7083.0682866993675,7083.0682866993675,0.0,7083.0682866993675,51.35224507857042,0.029,-0.0
1763,1763,2024-01-19 08:45:00,0.7190952960461103,8.167222072074232,-0.0,0.0,0.0,1.0,0.0,0.0,8.168286019359897,24.572765902235787,0.2,-0.7892855047865993,0.0,0.0,7089.931971816861,7089.93197181686,0.0,7089.931971816861,51.40200679567224,0.029,-0.0
1764,1764,2024-01-19 09:00:00,0.7189622190107253,8.167931372672834,-0.0,0.0,0.0,1.0,0.0,0.0,8.168995322399123,24.573737160420116,0.525,-0.5276614686507345,0.0,0.0,7103.4253797576575,7103.4253797576575,3048.18,4055.2453797576577,160.18219250042748,0.158,-0.0
1765,1765,2024-01-19 09:15:00,0.7188291419411411,8.168640673453718,-0.0,0.0,0.0,1.0,0.0,0.0,8.169704636952954,24.574810903015816,0.85,-0.26765330620991035,0.0,0.0,7118.984360524011,7118.98436052401,0.0,7118.984360524011,51.61263661379908,0.029,-0.0
1766,1766,2024-01-19 09:30:00,0.7186960633736112,8.169349982218652,-0.0,0.0,0.0,1.0,0.0,0.0,8.170413967452781,24.575936290299882,1.175,0.07161596089565266,0.0,0.0,7143.27746582209,7143.27746582209,0.0,7143.27746582209,51.78876162721015,0.029,-0.0
1767,1767,2024-01-19 09:45:00,0.7185629822232746,8.170059304749946,-0.0,0.0,0.0,1.0,0.0,0.0,8.171123316134047,24.57707275308177,1.5,0.34654834547755176,0.0,0.0,7167.136645192083,7167.136645192083,0.0,7167.136645192083,51.9617406776426,0.029,-0.0
1768,1768,2024-01-19 10:00:00,0.7184298978696213,8.170768644354919,-0.0,0.0,0.0,1.0,0.0,0.0,8.171832683471262,24.61182994661585,3.125,1.1982034660004246,0.0,0.0,7248.989277927087,7248.989277927085,3893.82,3355.1692779270866,132.52918647811993,0.158,-0.0
1769,1769,2024-01-19 10:15:00,0.7182968100639594,8.171478002359096,0.23690694644830199,1.0,0.0,1.0,-103.1293201441487,0.0,8.164641174227931,25.15981457478181,4.75,1.9294057833601987,534.9629666368248,1779.107206986942,7958.2492683301025,7958.249268330102,0.0,7958.2492683301025,57.69730719539324,0.029,0.23690694644830199
1770,1770,2024-01-19 10:30:00,0.7188737089101979,8.168403131508645,0.7090955823683645,1.0,0.0,1.0,26.98475112580302,0.0,8.166431101951003,25.36829507987826,6.375,2.526493142802681,807.1261500644508,2684.2305731083147,9018.752342318989,9018.752342318989,0.0,9018.752342318989,65.38595448181267,0.029,0.7090955823683645
1771,1771,2024-01-19 10:45:00,0.719471802534008,8.165215292493738,0.8937039873225607,1.0,0.0,1.0,105.68396165761875,0.0,8.183379133392663,25.39647795929612,8.0,2.9731716241146495,977.5470324860325,3250.9932072462097,9233.832581716655,9233.832581716655,0.0,9233.832581716655,66.94528621744576,0.029,0.8937039873225607
1772,1772,2024-01-19 11:00:00,0.7176441259288452,8.174956808799255,1.0,1.0,0.0,1.0,181.24431952410043,0.0,8.211913307767825,25.40582288828947,8.5,3.4284788526206085,1147.866040138515,3817.417040107722,9404.36863563806,9404.36863563806,4337.52,5066.84863563806,105.13710918948975,0.083,1.0
1773,1773,2024-01-19 11:15:00,0.7133708725607311,8.197733249251304,1.0,1.0,0.0,1.0,254.22356687532732,0.0,8.251636868348037,25.412541709579276,9.0,3.8849517432991,1318.431222102405,4384.6595660730845,9575.030478507546,9575.030478507548,0.0,9575.030478507546,69.41897096917971,0.029,1.0
1774,1774,2024-01-19 11:30:00,0.7069613050137555,8.231896244276683,1.0,1.0,0.0,1.0,324.921194194883,0.0,8.30219982326482,25.41924489380488,9.5,4.342622164198211,1489.6863701697612,4954.196687634418,9746.342498909054,9746.342498909054,0.0,9746.342498909054,70.66098311709065,0.029,1.0
1775,1775,2024-01-19 11:45:00,0.6984854479830218,8.277072562250494,1.0,1.0,0.0,1.0,393.5499189730729,0.0,8.363285038473322,25.426678812106296,10.0,4.801526400230092,1661.9122555534564,5526.962155573534,9918.628630815625,9918.628630815625,0.0,9918.628630815625,71.91005757341328,0.029,1.0
1776,1776,2024-01-19 12:00:00,0.6880058648275166,8.332928740469336,1.0,1.0,0.0,1.0,403.5421539704311,0.0,8.425901525357716,25.434762464780512,10.25,4.767004877345703,1713.9202716203736,5699.9233547149315,9970.706972809707,9970.706972809707,4392.18,5578.526972809706,40.44432055287037,0.029,1.0
1777,1777,2024-01-19 12:15:00,0.6764007012461433,8.394784262358057,1.0,1.0,0.0,1.0,392.2434360749999,0.0,8.486784548096765,25.442976339202104,10.5,4.724650914958584,1721.1280432349593,5723.893983011771,9977.99286790697,9977.992867906973,0.0,9977.99286790697,72.34044829232555,0.029,1.0
1778,1778,2024-01-19 12:30:00,0.6648163732514925,8.456528730569545,1.0,1.0,0.0,1.0,373.88873954334906,0.0,8.54485206372414,25.450958297212644,10.75,4.6742283158488265,1712.363889569316,5694.747350586516,9969.309051218703,9969.309051218703,0.0,9969.309051218703,72.2774906213356,0.029,1.0
1779,1779,2024-01-19 12:45:00,0.6536593972114618,8.515995412862909,1.0,1.0,0.0,1.0,352.8398375085328,0.0,8.599690842802506,25.45854158589198,11.0,4.615483164424356,1696.4199886349347,5641.723289429214,9953.443884652963,9953.443884652963,0.0,9953.443884652963,72.16246816373399,0.029,1.0
1780,1780,2024-01-19 13:00:00,0.6430696598678343,8.572438712904443,1.0,1.0,0.0,1.0,332.1550512826101,0.0,8.651356643973267,25.46567379800573,11.25,4.563224305890157,1679.634957642705,5585.901912118721,9936.734172419823,9936.734172419823,3996.9,5939.8341724198235,123.25155907771135,0.083,1.0
1781,1781,2024-01-19 13:15:00,0.6330804266948293,8.62568132571656,1.0,1.0,0.0,1.0,311.25423572972653,0.0,8.699816267746915,25.472349371666294,11.5,4.503636536048913,1660.7965117780575,5523.251566400527,9917.96695998792,9917.96695998792,0.0,9917.96695998792,71.90526045991243,0.029,1.0
1782,1782,2024-01-19 13:30:00,0.6236896323537036,8.67573425955476,1.0,1.0,0.0,1.0,289.8738439829752,0.0,8.744996107699397,25.478570552461093,11.75,4.436507948737338,1639.3242007414185,5451.841869471199,9896.561647695567,9896.561647695567,0.0,9896.561647695567,71.75007194579287,0.029,1.0
1783,1783,2024-01-19 13:45:00,0.6149073192828725,8.72254398822229,1.0,1.0,0.0,1.0,267.9225313837283,0.0,8.786808559837915,25.484327568235692,12.0,4.3616218256363375,1614.9839707651586,5370.89443708588,9872.284121898898,9872.284121898898,0.0,9872.284121898898,71.574059883767,0.029,1.0
1784,1784,2024-01-19 14:00:00,0.6067486184203307,8.766029863819638,1.0,1.0,0.0,1.0,254.7510783294653,0.0,8.826600092571198,25.489678362240316,12.1,4.3618073958161165,1607.747143315252,5346.827178836601,9865.105636832031,9865.105636832031,2632.2,7232.905636832032,150.08279196426466,0.083,1.0
1785,1785,2024-01-19 14:15:00,0.5990946167811942,8.806825692556234,1.0,1.0,0.0,1.0,244.84333288279487,0.0,8.864871223530512,25.494719270043678,12.2,4.361358928828241,1606.4826379833655,5342.621858675138,9863.895454754365,9863.895454754364,0.0,9863.895454754365,71.51324204696915,0.029,1.0
1786,1786,2024-01-19 14:30:00,0.5917725352192098,8.845852387281612,1.0,1.0,0.0,1.0,236.0649962619228,0.0,8.901795153344422,25.499512164152776,12.3,4.360269649123426,1606.8730964863444,5343.920392555058,9864.337383069103,9864.337383069107,0.0,9864.337383069103,71.516446027251,0.029,1.0
1787,1787,2024-01-19 14:45:00,0.5847193604505515,8.88344580879856,1.0,1.0,0.0,1.0,227.75115831434465,0.0,8.937443113276853,25.504082191101183,12.4,4.358530566472102,1607.5822051517778,5346.278649884794,9865.095739731627,9865.095739731627,0.0,9865.095739731627,71.5219441130543,0.029,1.0
1788,1788,2024-01-19 15:00:00,0.5779122210049299,8.919727862043723,1.0,1.0,0.0,1.0,236.5413354697528,0.0,8.974438368188922,25.508548191768284,12.55,4.504853049941271,1644.2631169091997,5468.267046346608,9901.823979662326,9901.823979662324,1594.98,8306.843979662326,172.36701257799328,0.083,1.0
1789,1789,2024-01-19 15:15:00,0.5710968894988786,8.956053578970977,1.0,1.0,0.0,1.0,251.16278139160661,0.0,9.013675274207873,25.51308872398211,12.7,4.651887982680728,1694.1028655014018,5634.017315888164,9951.710426551765,9951.710426551765,0.0,9951.710426551765,72.1499005925003,0.029,1.0
1790,1790,2024-01-19 15:30:00,0.5639443720796458,8.994176496815488,1.0,1.0,0.0,1.0,267.2983035459131,0.0,9.055386057658767,25.517810878598638,12.85,4.7996412287454415,1748.309149353545,5814.289215589211,10005.964664850402,10005.964664850402,0.0,10005.964664850402,72.54324382016542,0.029,1.0
1791,1791,2024-01-19 15:45:00,0.5563493644895313,9.034657887270798,1.0,1.0,0.0,1.0,283.6194379521886,0.0,9.099599201133971,25.522754788260052,13.0,4.948120626219179,1804.1501055764493,5999.997486735119,10061.855954792904,10061.855954792904,0.0,10061.855954792904,72.94845567224856,0.029,1.0
1792,1792,2024-01-19 16:00:00,0.5482875265729759,9.077627483366038,1.0,1.0,0.0,1.0,276.1849984930617,0.0,9.142671075712261,25.52775107548341,12.75,4.891181656391904,1810.3947369122677,6020.765033850345,10068.153749642219,10068.153749642219,785.1,9283.053749642218,192.62336530507605,0.083,1.0
1793,1793,2024-01-19 16:15:00,0.5401000916215527,9.121266511657124,1.0,1.0,0.0,1.0,260.39373833401714,0.0,9.18331988015187,25.532578923282774,12.5,4.830956760663229,1798.1786345805906,5980.138379193835,10055.991775328108,10055.991775328106,0.0,10055.991775328108,72.90594037112879,0.029,1.0
1794,1794,2024-01-19 16:30:00,0.5322477559489768,9.163119460791954,1.0,1.0,0.0,1.0,242.09828188543938,0.0,9.221161490611113,25.53707044726032,12.25,4.767502997415177,1779.3864342645015,5917.641830642664,10037.252391322852,10037.252391322852,0.0,10037.252391322852,72.77007983709068,0.029,1.0
1795,1795,2024-01-19 16:45:00,0.5248862840126408,9.202356106212624,1.0,1.0,0.0,1.0,223.09267555628523,0.0,9.2560869634726,25.541156588862343,12.0,4.700874278674744,1757.6657039498068,5845.405974604189,10015.58163436407,10015.581634364073,0.0,10015.58163436407,72.61296684913951,0.029,1.0
1796,1796,2024-01-19 17:00:00,0.5180617723237964,9.238730753514165,1.0,1.0,0.0,1.0,223.09212515120012,0.0,9.291011474098683,25.54491456153431,11.625,4.799729327479491,1775.1673798446552,5903.6106722389195,10033.129702690057,10033.129702690057,0.0,10033.129702690057,396.30862325625725,0.158,1.0
1797,1797,2024-01-19 17:15:00,0.5115092415622239,9.273655742473347,1.0,1.0,0.0,1.0,227.62694777147416,0.0,9.326630697530593,25.548526628481888,11.25,4.8807830996235415,1802.3770429908914,5994.100875901969,10060.383035860854,10060.383035860854,0.0,10060.383035860854,72.9377770099912,0.029,1.0
1798,1798,2024-01-19 17:30:00,0.5048912329065883,9.308929728607884,1.0,1.0,0.0,1.0,231.37444378865436,0.0,9.362823854531733,25.55210894519893,10.875,4.944799416036126,1828.2488504280511,6080.141820677269,10086.29780221668,10086.29780221668,0.0,10086.29780221668,73.12565906607094,0.029,1.0
1799,1799,2024-01-19 17:45:00,0.49815428338691825,9.344837669547726,1.0,1.0,0.0,1.0,232.85508834410803,0.0,9.399243215992835,25.55571735648479,10.5,4.99249330495012,1849.5552475798856,6150.999743733256,10107.647347877191,10107.647347877193,0.0,10107.647347877191,73.28044327210964,0.029,1.0
1800,1800,2024-01-19 18:00:00,0.4913424730033181,9.381144618892314,1.0,1.0,0.0,1.0,137.84214935242196,0.0,9.421086845989148,25.55872776400865,9.625,4.194655178663895,1664.398160653956,5535.229441266203,9922.533734973134,9922.533734973134,0.0,9922.533734973134,391.9400825314388,0.158,1.0
1801,1801,2024-01-19 18:15:00,0.48588524260674265,9.410231656906062,1.0,1.0,0.0,1.0,13.157979306141158,0.0,9.423803364191679,25.560188770113875,8.75,3.401610491414631,1408.3794197790348,4683.797070390496,9666.55188445387,9666.55188445387,0.0,9666.55188445387,70.08250116229055,0.029,1.0
1802,1802,2024-01-19 18:30:00,0.4835922343655013,9.422453390831878,1.0,1.0,0.0,1.0,-116.56016260587218,0.0,9.406621126667405,25.559536966682145,7.875,2.6131072299198985,1131.897972889656,3764.3126099025885,9390.090686599433,9390.090686599433,0.0,9390.090686599433,68.07815747784589,0.029,1.0
1803,1803,2024-01-19 18:45:00,0.48496063089750086,9.41515983731632,0.7729676062332655,1.0,0.0,1.0,-244.02269973190104,0.0,9.369887144850072,25.55657739610074,7.0,1.8288802599142508,850.1720836049576,2827.3868948904674,9108.362684704234,9108.362684704234,0.0,9108.362684704234,66.0356294641057,0.029,0.7729676062332655
1804,1804,2024-01-19 19:00:00,0.49002962621035584,9.388142092298803,0.7100191992339204,1.0,0.0,1.0,-258.96436990388383,0.0,9.330863129845765,25.552076818773884,7.25,2.046427230427196,799.7333956435656,2659.644754107855,9057.897585119441,9057.89758511944,0.0,9057.897585119441,430.25013529317346,0.19,0.7100191992339204
1805,1805,2024-01-19 19:15:00,0.497137690588512,9.350256109163231,0.7362056732057926,1.0,0.0,1.0,-233.00805435497696,0.0,9.295822726284868,25.54715870156941,7.5,2.264240136708301,835.7963600102339,2779.5780650310576,9093.91806386889,9093.918063868889,0.0,9093.91806386889,65.93090596304945,0.029,0.7362056732057926
1806,1806,2024-01-19 19:30:00,0.5040832925763193,9.313236050568218,0.7957663131881192,1.0,0.0,1.0,-194.70834578716733,0.0,9.266658961589059,25.54257244412519,7.75,2.4823337325185104,900.3039713417847,2994.108721137925,9158.378761879636,9158.378761879634,0.0,9158.378761879636,66.39824602362737,0.029,0.7957663131881192
1807,1807,2024-01-19 19:45:00,0.5101028347035962,9.281151891029833,0.867877137142557,1.0,0.0,1.0,-153.28407468045543,0.0,9.243850669155297,25.538655044027724,8.0,2.7007092882894046,974.4450126694672,3240.6769308755984,9232.476049394558,9232.47604939456,0.0,9232.476049394558,66.93545135811054,0.029,0.867877137142557
1808,1808,2024-01-19 20:00:00,0.5149746252375673,9.255185247483766,0.8802140207341662,1.0,0.0,1.0,-144.36028122763204,0.0,9.22241220201714,25.53528371107625,7.775,2.6249756884496516,982.130950120069,3266.237778193278,9240.124794695035,9240.124794695035,0.0,9240.124794695035,438.90592774801416,0.19,0.8802140207341662
1809,1809,2024-01-19 20:15:00,0.5191245692530662,9.233066045881158,0.8667935775367347,1.0,0.0,1.0,-147.53673882665578,0.0,9.200487457732411,25.532171773987347,7.55,2.546436039577893,964.5773847451794,3207.8605135704283,9222.539163482868,9222.539163482867,0.0,9222.539163482868,66.8634089352508,0.029,0.8667935775367347
1810,1810,2024-01-19 20:30:00,0.5231926909890525,9.21138295702835,0.8432831248571313,1.0,0.0,1.0,-154.70394613464026,0.0,9.177464352499413,25.529105279199737,7.324999999999999,2.465134257832452,938.2288328382531,3120.234076761194,9196.160748456803,9196.160748456803,0.0,9196.160748456803,66.67216542631182,0.029,0.8432831248571313
1811,1811,2024-01-19 20:45:00,0.5274098157201212,9.188905682211754,0.8154117029064204,1.0,0.0,1.0,-163.2689551341663,0.0,9.153128561088552,25.5259773034995,7.1,2.381120501608381,908.3337767375523,3020.813157783558,9166.235893302239,9166.235893302237,0.0,9166.235893302239,66.45521022644124,0.029,0.8154117029064204
1812,1812,2024-01-19 21:00:00,0.5318532401262104,9.165222230127299,0.7987264941389497,1.0,0.0,1.0,-165.60148479742222,0.0,9.128436135938138,25.52282723959337,7.324999999999999,2.3560667221911067,891.1346672685917,2963.6146944911293,9149.006007439648,9149.006007439648,0.0,9149.006007439648,361.3857372938661,0.158,0.7987264941389497
1813,1813,2024-01-19 21:15:00,0.5364527140429398,9.14070703415113,0.7854178040653408,1.0,0.0,1.0,-166.34036745284138,0.0,9.10363153888349,25.51967068563232,7.55,2.3246130256372384,877.1713300044306,2917.177323103657,9135.011400749358,9135.011400749358,0.0,9135.011400749358,66.22883265543284,0.029,0.7854178040653408
1814,1814,2024-01-19 21:30:00,0.5410960260809435,9.11595818098857,0.7718547762734855,1.0,0.0,1.0,-167.32277114618063,0.0,9.07867742609316,25.516525318863025,7.775,2.286580795180082,862.6296830665,2868.8166879154355,9120.43814276585,9120.43814276585,0.0,9120.43814276585,66.12317653505242,0.029,0.7718547762734855
1815,1815,2024-01-19 21:45:00,0.5457639080478627,9.091078370104892,0.7566594276735661,1.0,0.0,1.0,-169.13314398531477,0.0,9.05344681466676,25.513383289737234,8.0,2.241788614106505,846.2386038954484,2814.305462088268,9104.015296098678,9104.015296098678,0.0,9104.015296098678,66.00411089671542,0.029,0.7566594276735661
1816,1816,2024-01-19 22:00:00,0.5504718265051867,9.065985164727355,0.6936958097802872,1.0,0.0,1.0,-194.97123495744353,0.0,9.024254394355422,25.5099817390645,7.25,1.9801431630061146,778.2180588119003,2588.0919678306823,9035.962813616121,9035.962813616121,0.0,9035.962813616121,187.49622838253453,0.083,0.6936958097802872
1817,1817,2024-01-19 22:15:00,0.5555794437011405,9.038761565072921,0.6049640751853099,1.0,0.0,1.0,-231.6784227624896,0.0,8.989433383594868,25.506104636927564,6.5,1.6919614041123132,684.9104525239795,2277.7821984326883,8942.62037533109,8942.62037533109,0.0,8942.62037533109,64.8339977211504,0.029,0.6049640751853099
1818,1818,2024-01-19 22:30:00,0.5615876769289854,9.006737681968508,0.5008603548727075,1.0,0.0,1.0,-273.79061061198655,0.0,8.948155223283267,25.50156511255687,5.75,1.3785054021182241,577.1842154586536,1919.5209042922718,8834.854331393759,8834.85433139376,0.0,8834.854331393759,64.05269390260476,0.029,0.5008603548727075
1819,1819,2024-01-19 22:45:00,0.5687301310016438,8.968668401761239,0.38544221060465667,1.0,0.0,1.0,-319.3471997203689,0.0,8.899892171639543,25.496244849910113,5.0,1.040945617091128,458.8217701480211,1525.8871527587717,8716.445212710814,8716.445212710812,0.0,8716.445212710814,63.194227792153406,0.029,0.38544221060465667
1820,1820,2024-01-19 23:00:00,0.5771338665001894,8.92387649155399,0.3674988214271424,1.0,0.0,1.0,-313.792890148943,0.0,8.85248371053077,25.490503300031897,5.275,1.1784325446259643,446.5231330870127,1484.9860153045017,8704.091840796971,8704.09184079697,0.0,8704.091840796971,180.60990569653717,0.083,0.3674988214271424
1821,1821,2024-01-19 23:15:00,0.5861081909897587,8.876043342024586,0.39129840819780287,1.0,0.0,1.0,-289.88906824485997,0.0,8.808743943694054,25.4847991168349,5.55,1.3133697270846731,473.9905389365042,1576.3333846584644,8731.500322253558,8731.50032225356,0.0,8731.500322253558,63.3033773363383,0.029,0.39129840819780287
1822,1822,2024-01-19 23:30:00,0.5946565819743467,8.830480418076732,0.4304009880200699,1.0,0.0,1.0,-260.9427117107129,0.0,8.769445874278995,25.479454169684264,5.824999999999999,1.4457142340076732,514.1047032826883,1709.7396264759557,8771.556071136753,8771.556071136754,0.0,8771.556071136753,63.59378151574146,0.029,0.4304009880200699
1823,1823,2024-01-19 23:45:00,0.602443705887666,8.78897504761874,0.4747474234629334,1.0,0.0,1.0,-231.29613476268403,0.0,8.734696509050798,25.474610339023254,6.1,1.5754318318933773,557.94349860385,1855.532740327989,8815.340213515652,8815.340213515652,0.0,8815.340213515652,63.91121654798848,0.029,0.4747474234629334
1824,1824,2024-01-20 00:00:00,0.6093873913181435,8.751965204274295,0.5798363227607142,1.0,0.0,1.0,-172.47742747719255,0.0,8.708969326991761,25.47047116964752,6.1499999999999995,1.9751081210544956,666.5815973156064,2216.8265801362636,8923.92882925336,8923.92882925336,0.0,8923.92882925336,64.69848401208687,0.029,0.5798363227607142
1825,1825,2024-01-20 00:15:00,0.6150554504927243,8.72175444887378,0.7107071016021893,1.0,0.0,1.0,-104.22331431774977,0.0,8.69371067755226,25.46737165764374,6.199999999999999,2.374250157665419,799.9432752241437,2660.342743123344,9057.248332483214,9057.248332483214,0.0,9057.248332483214,65.6650504105033,0.029,0.7107071016021893
1826,1826,2024-01-20 00:30:00,0.6188942846711364,8.701293462702843,0.8509674411057618,1.0,0.0,1.0,-34.4597480261709,0.0,8.68915141908995,25.465500431070037,6.25,2.772796863065275,941.761706426116,3131.9832281109693,9199.035429391197,9199.035429391195,0.0,9199.035429391197,66.69300686308618,0.029,0.8509674411057618
1827,1827,2024-01-20 00:45:00,0.6207472528357068,8.691417142385683,0.9943798911449143,1.0,0.0,1.0,34.25781186328003,0.0,8.695130631609963,25.464922118163457,6.3,3.170678592364141,1086.67584675267,3613.919002226556,9343.930964156916,9343.930964156914,0.0,9343.930964156916,67.74349949013765,0.029,0.9943798911449143
1828,1828,2024-01-20 01:00:00,0.6206080183483514,8.692159262203287,0.9716656633603246,1.0,0.0,1.0,16.37303569028321,0.0,8.698366804830208,25.465074141665735,5.975,2.8083915100516337,1051.3654471041625,3496.488468873588,9308.615300877274,9308.615300877276,0.0,9308.615300877274,67.48746093136025,0.029,0.9716656633603246
1829,1829,2024-01-20 01:15:00,0.6197451053116538,8.696758588688885,0.8809375785640071,1.0,0.0,1.0,-31.310950345954176,0.0,8.69429013081193,25.465064773010802,5.65,2.4480063937229173,950.8420466361481,3162.1813908195454,9208.093988512936,9208.093988512936,0.0,9208.093988512936,66.75868141671879,0.029,0.8809375785640071
1830,1830,2024-01-20 01:30:00,0.6198281362501452,8.696316033786726,0.765821430678606,1.0,0.0,1.0,-86.78036853801311,0.0,8.681706976272174,25.464331039138443,5.325,2.0895119572803957,829.9567492107683,2760.1574802293785,9087.208813933334,9087.208813933335,0.0,9087.208813933334,65.88226390101667,0.029,0.765821430678606
1831,1831,2024-01-20 01:45:00,0.6213958397043542,8.687960174375792,0.6419880185596225,1.0,0.0,1.0,-143.15457301718877,0.0,8.660479015495293,25.462634521674026,5.0,1.732899714784258,702.8473134280932,2337.434175289798,8960.091857390888,8960.091857390888,0.0,8960.091857390888,64.96066596608394,0.029,0.6419880185596225
1832,1832,2024-01-20 02:00:00,0.624572561028705,8.671028249717002,0.6106057262114208,1.0,0.0,1.0,-150.16290412857614,0.0,8.63817729980046,25.46023565215937,5.05,1.8200644320470325,677.1822291449379,2252.080722315011,8934.409261823677,8934.409261823677,0.0,8934.409261823677,64.77446714822166,0.029,0.6106057262114208
1833,1833,2024-01-20 02:15:00,0.6286566347950938,8.64926013654215,0.6186673477282345,1.0,0.0,1.0,-139.1771892604697,0.0,8.617561339591933,25.45760797616573,5.1,1.9071917408013093,689.5400606346602,2293.1787205639644,8946.742481531746,8946.742481531746,0.0,8946.742481531746,64.86388299110516,0.029,0.6186673477282345
1834,1834,2024-01-20 02:30:00,0.6326817185239512,8.62780644026734,0.6415095739511073,1.0,0.0,1.0,-122.7645157471871,0.0,8.599463253782918,25.4550735162855,5.15,1.994281596034687,714.372324128773,2375.7624912236765,8971.548056931602,8971.548056931604,0.0,8971.548056931602,65.04372341275412,0.029,0.6415095739511073
