step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1835,1835,2024-01-20 02:45:00,0.6363119893221219,8.60845709691309,0.6699124537174765,1.0,0.0,1.0,-104.98858737764023,0.0,8.584091942500866,25.45277828640505,5.2,2.081334045291995,743.3872248901642,2472.256309065176,9000.537474450914,9000.537474450912,0.0,9000.537474450914,65.25389668976912,0.029,0.6699124537174765
1836,1836,2024-01-20 03:00:00,0.6394501472501977,8.591730715156446,0.6790131173469439,1.0,0.0,1.0,-97.96718557127281,0.0,8.56979802668316,25.450722399389125,5.15,2.070159929927515,750.7237979643792,2496.655287770151,9007.851244223293,9007.851244223293,0.0,9007.851244223293,65.30692152061889,0.029,0.6790131173469439
1837,1837,2024-01-20 03:15:00,0.6422323850424245,8.576901387723877,0.6798391702503724,1.0,0.0,1.0,-94.98939407430078,0.0,8.555961362446975,25.448834334516974,5.1,2.0589045123811256,749.9359840067154,2494.0352830646743,9007.04302184963,9007.04302184963,0.0,9007.04302184963,65.30106190840982,0.029,0.6798391702503724
1838,1838,2024-01-20 03:30:00,0.6448710145680642,8.562837492352218,0.6775683163692641,1.0,0.0,1.0,-93.35255941909178,0.0,8.542376294907418,25.44705723826184,5.05,2.0475749132369416,746.5040774374426,2482.621914117877,9003.59218163941,9003.592181639411,0.0,9003.59218163941,65.27604331688572,0.029,0.6775683163692641
1839,1839,2024-01-20 03:45:00,0.6474432656914683,8.549127393864474,0.6741191259389023,1.0,0.0,1.0,-92.18441847376948,0.0,8.528970940140091,25.445354420097164,5.0,2.036167769714666,742.1939981119374,2468.288037440583,8999.26399429209,8999.26399429209,0.0,8999.26399429209,65.24466395861766,0.029,0.6741191259389023
1840,1840,2024-01-20 04:00:00,0.6499750973992222,8.535632730862146,0.6252878673006034,1.0,0.0,1.0,-113.8749344673169,0.0,8.512239956558952,25.443541695480896,4.75,1.8176168489191868,688.991411177708,2291.354096685587,8946.043815053396,8946.043815053396,0.0,8946.043815053396,64.85881765913712,0.029,0.6252878673006034
1841,1841,2024-01-20 04:15:00,0.6528040490683096,8.52055441846591,0.5573028615574586,1.0,0.0,1.0,-143.28258420884615,0.0,8.491000139977338,25.441374704915194,4.5,1.5989421210307142,617.5790032688451,2053.860405528455,8874.612468662368,8874.612468662366,0.0,8874.612468662368,64.34094039780217,0.029,0.5573028615574586
1842,1842,2024-01-20 04:30:00,0.6563686179391612,8.50155526638427,0.48210019713809915,1.0,0.0,1.0,-174.44280053693402,0.0,8.464983020691108,25.438700252981405,4.25,1.380139407230336,540.142630105749,1796.3330285522427,8797.153376060354,8797.153376060354,0.0,8797.153376060354,63.77936197643757,0.029,0.48210019713809915
1843,1843,2024-01-20 04:45:00,0.6608044601040364,8.477912227645486,0.4040871281888263,1.0,0.0,1.0,-205.46082117538288,0.0,8.434210719433226,25.435457994797545,4.0,1.1612068897499894,460.60761302214297,1531.8262665405548,8717.590366406937,8717.590366406937,0.0,8717.590366406937,63.2025301564503,0.029,0.4040871281888263
1844,1844,2024-01-20 05:00:00,0.6661345189342828,8.449503014080273,0.4184593579124834,1.0,0.0,1.0,-188.72320081585494,0.0,8.406006556151581,25.431958923281034,4.075,1.375879005386114,481.04825367717984,1599.8049741760212,8737.997158694945,8737.997158694945,0.0,8737.997158694945,63.350479400538354,0.029,0.4184593579124834
1845,1845,2024-01-20 05:15:00,0.6716655506985116,8.420022614776933,0.4727093888864583,1.0,0.0,1.0,-154.8680463401115,0.0,8.382995147623525,25.428689917084856,4.15,1.5904358545293928,539.4639491434529,1794.0759635466839,8796.376475956336,8796.376475956336,0.0,8796.376475956336,63.77372945068344,0.029,0.4727093888864583
1846,1846,2024-01-20 05:30:00,0.676467041855065,8.394430666912504,0.5420581843881274,1.0,0.0,1.0,-116.2874966669896,0.0,8.365900726834969,25.42596849097888,4.225,1.8048766237116438,610.6051467393493,2030.6677002649108,8867.48381495075,8867.483814950749,0.0,8867.48381495075,64.28925765839294,0.029,0.5420581843881274
1847,1847,2024-01-20 05:45:00,0.6802259288627931,8.374395799161313,0.6170821417008668,1.0,0.0,1.0,-77.02318367346722,0.0,8.354827782421395,25.423930814008997,4.3,2.0191974079099824,686.171278091622,2281.9752809337965,8943.021802904479,8943.021802904479,0.0,8943.021802904479,64.83690807105748,0.029,0.6170821417008668
1848,1848,2024-01-20 06:00:00,0.6828648251188947,8.360330482116291,0.6396817731398361,1.0,0.0,1.0,-65.89847382275822,0.0,8.345461117987373,25.4224336143278,4.225,1.983418489615967,704.4552434508007,2342.7816106640894,8961.284701343688,8961.284701343688,0.0,8961.284701343688,64.96931408474174,0.029,0.6396817731398361
1849,1849,2024-01-20 06:15:00,0.6847812604382637,8.350115881864054,0.6399483071760476,1.0,0.0,1.0,-65.1678989006829,0.0,8.336206851243746,25.42119620508484,4.15,1.9474777568856876,701.3226959907224,2332.363809601166,8958.136601523845,8958.136601523844,0.0,8958.136601523845,64.94649036104788,0.029,0.6399483071760476
1850,1850,2024-01-20 06:30:00,0.6865280001690365,8.340805759099036,0.631845676655453,1.0,0.0,1.0,-67.73265595507571,0.0,8.326559690649683,25.420028095223216,4.075,1.9113750016205626,691.1853900672089,2298.6505338181,8947.986330165595,8947.986330165595,0.0,8947.986330165595,64.87290089370057,0.029,0.631845676655453
1851,1851,2024-01-20 06:45:00,0.6883013420047237,8.331353847114823,0.6205601809658515,1.0,0.0,1.0,-71.30233523457666,0.0,8.31636556893112,25.418840629431504,4.0,1.875114835326784,678.6975738481042,2257.1202500031077,8935.486213082488,8935.486213082486,0.0,8935.486213082488,64.78227504484803,0.029,0.6205601809658515
1852,1852,2024-01-20 07:00:00,0.6901629385103851,8.321431537739647,0.6692411205744796,1.0,0.0,1.0,-44.23440724899806,0.0,8.310322364341443,25.417814797176177,4.25,2.120093547121212,731.5835507006815,2433.0012519320517,8988.359663899237,8988.359663899237,477.36,8510.999663899236,61.704747563269464,0.029,0.6692411205744796
1853,1853,2024-01-20 07:15:00,0.691683764562473,8.313325534882019,0.7435524911503466,1.0,0.0,1.0,-6.561219662388761,0.0,8.310056034540647,25.4172333168843,4.5,2.365377043650036,809.26849383288,2691.355289165236,9066.033888979391,9066.033888979393,0.0,9066.033888979391,65.72874569510059,0.029,0.7435524911503466
1854,1854,2024-01-20 07:30:00,0.692272347629227,8.31018838713622,0.8274620509056112,1.0,0.0,1.0,33.68770018815488,0.0,8.315961286414186,25.417295790139846,4.75,2.6109686894928146,895.3599046210992,2977.666415252914,9152.119415547932,9152.119415547932,0.0,9152.119415547932,66.3528657627225,0.029,0.8274620509056112
1855,1855,2024-01-20 07:45:00,0.6917398364968564,8.313026671471755,0.9149608307763312,1.0,0.0,1.0,73.93247479774305,0.0,8.328037271979602,25.418108231935076,5.0,2.8568738219290353,984.5274528420114,3274.2077415927556,9241.28782680122,9241.28782680122,0.0,9241.28782680122,66.99933674430885,0.029,0.9149608307763312
1856,1856,2024-01-20 08:00:00,0.6900495101476867,8.32203611091283,0.9326036151663153,1.0,0.0,1.0,77.23150156533042,0.0,8.340618686890203,25.41945865273753,4.85,2.778569451831413,997.6494284252539,3317.847026526477,9254.418210083197,9254.418210083197,1842.6,7411.818210083196,292.76681929828624,0.158,0.9326036151663153
1857,1857,2024-01-20 08:15:00,0.6877361439535861,8.334366352727386,0.9209134320475962,1.0,0.0,1.0,67.2263575806686,0.0,8.351665512356151,25.4210118638775,4.7,2.6992126788462176,982.5284500988435,3267.5597296574333,9239.310623479278,9239.310623479278,0.0,9239.310623479278,66.98500202022477,0.029,0.9209134320475962
1858,1858,2024-01-20 08:30:00,0.6855204892236797,8.346175792437787,0.8982497310763164,1.0,0.0,1.0,53.217574388135816,0.0,8.360563893230692,25.42253824573548,4.550000000000001,2.6188173367262966,958.0616052174693,3186.191218610135,9214.858487667107,9214.858487667107,0.0,9214.858487667107,66.80772403558653,0.029,0.8982497310763164
1859,1859,2024-01-20 08:45:00,0.683650686141701,8.356141842864734,0.8712960576082482,1.0,0.0,1.0,38.156490125178344,0.0,8.36715253982013,25.423930990377908,4.4,2.5373887631961147,930.262179233566,3093.7396617687455,9187.072699698889,9187.072699698889,0.0,9187.072699698889,66.60627707281695,0.029,0.8712960576082482
1860,1860,2024-01-20 09:00:00,0.6821991910109051,8.363878311911876,0.8284025606311768,1.0,0.0,1.0,15.83903409698642,0.0,8.37031884274748,25.425120345818335,4.575,2.390060457534282,885.758508768917,2945.735396429047,9142.580525174673,9142.580525174673,3045.36,6097.220525174673,240.84021074439957,0.158,0.8284025606311768
1861,1861,2024-01-20 09:15:00,0.6812860509348574,8.36874534851721,0.7770481741058463,1.0,0.0,1.0,-9.504019121230384,0.0,8.369598982220836,25.4259684906285,4.75,2.234128304421264,833.0536454846807,2770.456717417416,9089.884504137057,9089.884504137057,0.0,9089.884504137057,65.90166265499367,0.029,0.7770481741058463
1862,1862,2024-01-20 09:30:00,0.6810587773157383,8.369956716907115,0.7205280453668885,1.0,0.0,1.0,-36.22531783608384,0.0,8.364781770091884,25.426389754289797,4.925,2.069311438935409,775.4429628916351,2578.8629305706586,9032.27872947168,9032.27872947168,0.0,9032.27872947168,65.48402078866968,0.029,0.7205280453668885
1863,1863,2024-01-20 09:45:00,0.6815805471588182,8.367175683643499,0.6599765680951876,1.0,0.0,1.0,-63.81592895716665,0.0,8.35573408167255,25.426335141781188,5.1,1.8953276375839807,713.910134365636,2374.225403257079,8970.746143031725,8970.746143031725,0.0,8970.746143031725,65.03790953698001,0.029,0.6599765680951876
1864,1864,2024-01-20 10:00:00,0.6828836153080476,8.360230330408106,0.8060404534049627,1.0,0.0,1.0,14.134965600840422,0.0,8.358639669844838,25.426510359677945,6.074999999999999,2.67625123989084,876.3816270893974,2914.5510363602084,9133.212806393054,9133.212806393054,3847.2,5286.012806393054,208.79750585252563,0.158,0.8060404534049627
1865,1865,2024-01-20 10:15:00,0.6834529572594319,8.357195737807228,1.0,1.0,0.0,1.0,128.47648352897474,0.0,8.37907809534755,25.42797198242043,7.05,3.449853593030209,1122.7475205581181,3733.8812778188444,9379.576399840618,9379.57639984062,0.0,9379.576399840618,68.00192889884448,0.029,1.0
1866,1866,2024-01-20 10:30:00,0.6812530544402067,8.368921219833698,1.0,1.0,0.0,1.0,251.22367765756766,0.0,8.418337865902338,25.43139317784324,8.025,4.216080470357613,1395.8178685977666,4642.021568848719,9652.657991431997,9652.657991431997,0.0,9652.657991431997,69.98177043788198,0.029,1.0
1867,1867,2024-01-20 10:45:00,0.675642078217577,8.398827723100315,1.0,1.0,0.0,1.0,373.5817917451227,0.0,8.47635928681068,25.437043389322422,9.0,4.974888735126889,1677.3947023761864,5578.45157529408,9934.266386063231,9934.266386063231,0.0,9934.266386063231,72.02343129895843,0.029,1.0
1868,1868,2024-01-20 11:00:00,0.66650552678614,8.447525542229874,1.0,1.0,0.0,1.0,417.82315080916266,0.0,8.541163902037683,25.44443386069572,9.15,5.084370343803813,1801.1666935173575,5990.075659941928,10058.092906553238,10058.092906553238,4260.36,5797.7329065532385,120.3029578109797,0.083,1.0
1869,1869,2024-01-20 11:15:00,0.6549795028955647,8.50895924956664,1.0,1.0,0.0,1.0,434.64292615317987,0.0,8.608546898865571,25.45280501887933,9.3,5.193589066029187,1869.645235851948,6217.81229927857,10126.64366955147,10126.643669551471,0.0,10126.64366955147,73.41816660424816,0.029,1.0
1870,1870,2024-01-20 11:30:00,0.6425776885106022,8.57506092023849,1.0,1.0,0.0,1.0,394.7170750775958,0.0,8.669806301445542,25.444073092028564,9.45,5.302537254044373,1952.14978877392,6492.194740432417,10205.550328108015,10205.550328108015,0.0,10205.550328108015,73.99023987878311,0.029,1.0
1871,1871,2024-01-20 11:45:00,0.63051731551739,8.639342708292311,1.0,1.0,0.0,1.0,431.420523857783,0.0,8.73669278480142,25.462990338192157,9.6,5.411220495438941,1927.227863591904,6409.312785103695,10180.532135222902,10180.532135222902,0.0,10180.532135222902,73.80885798036604,0.029,1.0
1872,1872,2024-01-20 12:00:00,0.6184890150858471,8.703453549592435,1.0,1.0,0.0,1.0,418.71153570504157,0.0,8.80162981393505,25.47678900440319,9.95,5.58054742481151,1933.5549721725097,6430.354623842388,10187.071283871752,10187.071283871752,4356.12,5830.951283871752,42.2743968080702,0.029,1.0
1873,1873,2024-01-20 12:15:00,0.6061239473811427,8.769359360458509,1.0,1.0,0.0,1.0,405.7882675957148,0.0,8.864584246089844,25.486715427322814,10.3,5.745296734101797,1938.4451480110686,6446.617706747937,10192.106063090521,10192.106063090521,0.0,10192.106063090521,73.89276895740629,0.029,1.0
1874,1874,2024-01-20 12:30:00,0.5941277589888384,8.833299044589491,1.0,1.0,0.0,1.0,393.0846107219121,0.0,8.925589539110728,25.495432832015798,10.65,5.90537359945648,1942.8104255797664,6461.135154248637,10196.580030140853,10196.580030140853,0.0,10196.580030140853,73.92520521852119,0.029,1.0
1875,1875,2024-01-20 12:45:00,0.5825003822390126,8.895272962666063,1.0,1.0,0.0,1.0,380.72838659921234,0.0,8.984698875870059,25.503610058530054,11.0,6.0606890178068635,1946.9412239293833,6474.8728025958035,10200.807012714167,10200.807012714167,0.0,10200.807012714167,73.95585084217771,0.029,1.0
1876,1876,2024-01-20 13:00:00,0.5712336781966139,8.955324495212048,1.0,1.0,0.0,1.0,368.73893407741264,0.0,9.041968441718744,25.511420684731277,11.25,6.188248991449786,1950.9056795804777,6488.057250979181,10204.861339193427,10204.861339193427,4079.64,6125.221339193427,127.09834278826362,0.083,1.0
1877,1877,2024-01-20 13:15:00,0.5603173854596941,9.01350833549983,1.0,1.0,0.0,1.0,357.1167026478508,0.0,9.097454504630944,25.518942662578137,11.5,6.313923213293302,1954.7330454950386,6500.785784928325,10208.774706069786,10208.774706069786,0.0,10208.774706069786,74.01361661900594,0.029,1.0
1878,1878,2024-01-20 13:30:00,0.5497409548880201,9.069880710446853,1.0,1.0,0.0,1.0,345.8547558735177,0.0,9.151212277581955,25.52619931576994,11.75,6.437686972360519,1958.4367440496549,6513.1030427610485,10212.56141773012,10212.56141773012,0.0,10212.56141773012,74.04107027854337,0.029,1.0
1879,1879,2024-01-20 13:45:00,0.539493929209612,9.124497357312768,1.0,1.0,0.0,1.0,334.9429255173678,0.0,9.20329542054664,25.533194082445483,12.0,6.5595200024101645,1962.0227494501817,6525.028892680119,10216.226694134853,10216.226694134853,0.0,10216.226694134853,74.06764353247769,0.029,1.0
1880,1880,2024-01-20 14:00:00,0.5295660960903426,9.177412707838474,1.0,1.0,0.0,1.0,324.33632956608903,0.0,9.253750715114318,25.539879974127974,11.875,6.438002195908288,1965.4220237502554,6536.333737656225,10219.693593914313,10219.693593914317,3420.96,6798.733593914313,141.073722073722,0.083,1.0
1881,1881,2024-01-20 14:15:00,0.5199480371803498,9.228676961828736,1.0,1.0,0.0,1.0,314.0447326917337,0.0,9.302626442016766,25.54628279821609,11.75,6.316736894135956,1968.6789382390004,6547.165141698816,10223.013085653223,10223.013085653225,0.0,10223.013085653223,74.11684487098587,0.029,1.0
1882,1882,2024-01-20 14:30:00,0.5106308339551889,9.278337655018843,1.0,1.0,0.0,1.0,304.0691481647167,0.0,9.349971044379735,25.552410001571136,11.625,6.195719161643211,1971.819933842096,6557.611038448853,10226.21263128911,10226.21263128911,0.0,10226.21263128911,74.14004157684606,0.029,1.0
1883,1883,2024-01-20 14:45:00,0.5016054127889298,9.326443149835004,1.0,1.0,0.0,1.0,294.40078232524024,0.0,9.395831619971867,25.558265648129844,11.5,6.074951184261198,1974.8505599051825,6567.689883166679,10229.299047847708,10229.299047847708,0.0,10229.299047847708,74.16241809689589,0.029,1.0
1884,1884,2024-01-20 15:00:00,0.49286281189062564,9.373041212622965,1.0,1.0,0.0,1.0,285.07883052516803,0.0,9.4402612836295,25.563921406622278,11.875,6.316321937401156,1977.8783561854777,6577.759316977072,10232.395343246671,10232.395343246677,2406.72,7825.675343246672,162.38276337236846,0.083,1.0
1885,1885,2024-01-20 15:15:00,0.48439362700938704,9.418181968039967,1.0,1.0,0.0,1.0,276.0673449482197,0.0,9.483307641977301,25.569366627239805,12.25,6.555476634401101,1980.8530478132363,6587.652142543633,10235.44234079791,10235.44234079791,0.0,10235.44234079791,74.20695697078486,0.029,1.0
1886,1886,2024-01-20 15:30:00,0.4761884127546553,9.461915760017687,0.9502958786884661,1.0,0.0,1.0,267.34162434008516,0.0,9.52501451563505,25.574598467548796,12.625,6.7923942175143655,1983.745705266967,6597.27214999131,10238.405479727417,10238.405479727417,0.0,10238.405479727417,74.22843972802377,0.029,0.9502958786884661
1887,1887,2024-01-20 15:45:00,0.4682385946280921,9.50428829063227,0.6764410301259146,1.0,0.0,1.0,258.8872171183706,0.0,9.565423510220967,25.579612337614734,13.0,7.027055206103512,1986.5473575760004,6606.589504883759,10241.27669348289,10241.276693482892,0.0,10241.27669348289,74.24925602775096,0.029,0.6764410301259146
1888,1888,2024-01-20 16:00:00,0.4605361601785694,9.545342266248225,1.0,1.0,0.0,1.0,250.65548819720667,0.0,9.604568773878619,25.584335833668213,12.75,6.995881783638403,1989.1748396431055,6615.327628031243,10243.961228739441,10243.961228739445,1061.94,9182.02122873944,190.5269404963434,0.083,1.0
1889,1889,2024-01-20 16:15:00,0.4530740073167875,9.585115541001523,0.1468649735991118,1.0,0.0,1.0,242.6609527228016,0.0,9.642486680660625,25.58881258364405,12.5,6.960365415512784,1991.6763645182666,6623.646859849915,10246.513262853146,10246.513262853148,0.0,10246.513262853146,74.28722115568532,0.029,0.1468649735991118
1890,1890,2024-01-20 16:30:00,0.4458455191780679,9.623643382780898,-0.10184682682916031,1.0,1.0,1.0,414.2223538153026,-1240.70041312836,9.516384859232176,25.58665947886674,12.25,6.920591620797636,2329.47639125686,7747.056328488904,10621.868267665384,10621.868267665384,0.0,10621.868267665384,77.00854494057404,0.029,-0.10184682682916031
1891,1891,2024-01-20 16:45:00,0.4543600637889388,9.578260860004956,0.19590483659844238,1.0,1.0,1.0,429.4463367882706,-1188.4418708448586,9.400646492202847,25.575670313585857,12.0,6.876646603702971,2300.930089803017,7652.120914606634,10593.302600920033,10593.302600920033,0.0,10593.302600920033,76.80144385667025,0.029,0.19590483659844238
1892,1892,2024-01-20 17:00:00,0.47702864369219716,9.457437329120589,1.0,1.0,0.0,1.0,280.6107715641647,0.0,9.444391388383396,25.568072958787898,11.475,6.632762797640342,1970.7280224012904,6553.979707618717,10225.472075365627,10225.472075365627,0.0,10225.472075365627,403.9061469769423,0.158,1.0
1893,1893,2024-01-20 17:15:00,0.48355490282763597,9.4226523679287,1.0,1.0,0.0,1.0,275.42742668768915,0.0,9.487339650056377,25.568570099251588,10.95,6.379319960096915,1981.5528946060992,6589.979597994984,10236.203290404092,10236.203290404093,0.0,10236.203290404092,74.21247385542966,0.029,1.0
1894,1894,2024-01-20 17:30:00,0.47542279226117995,9.46599651724791,0.925954360846492,1.0,0.0,1.0,266.35823166305306,0.0,9.528895522135894,25.571979438971923,10.425,6.116566323053158,1983.661130066702,6596.990881272336,10238.3080287418,10238.308028741803,0.0,10238.3080287418,74.22773320837805,0.029,0.925954360846492
1895,1895,2024-01-20 17:45:00,0.4674963719762027,9.50824433736684,0.6529173480301125,1.0,0.0,1.0,257.73768117277973,0.0,9.569127949092112,25.57605022580765,9.9,5.844762418427585,1986.0314486596822,6604.873765050512,10240.702908174371,10240.702908174373,0.0,10240.702908174371,74.24509608426419,0.029,0.6529173480301125
1896,1896,2024-01-20 18:00:00,0.4598246809762719,9.54913445039647,1.0,1.0,0.0,1.0,249.47072494381072,0.0,9.608091200841193,25.580274963765195,9.925,5.862005229918628,1988.4949765168087,6613.066631545143,10243.209309697782,10243.209309697784,0.0,10243.209309697782,404.6067677330624,0.158,1.0
1897,1897,2024-01-20 18:15:00,0.4523961690858484,9.588728418772428,0.12548035442586358,1.0,0.0,1.0,241.49396262248848,0.0,9.645829801428741,25.584473127622704,9.95,5.8792326070667835,1990.9432966440208,6621.20892223625,10245.706035699677,10245.706035699677,0.0,10245.706035699677,74.28136875882267,0.029,0.12548035442586358
1898,1898,2024-01-20 18:30:00,0.4452015741555628,9.62707560975085,-0.12220277364111644,1.0,1.0,1.0,368.0174401971071,-1257.8443851775512,9.510008993383687,25.556271144816893,9.975,5.896453369975201,2365.226557580556,7865.9493781467645,10657.54900887133,10657.549008871332,0.0,10657.54900887133,77.26723031431715,0.029,-0.12220277364111644
1899,1899,2024-01-20 18:45:00,0.45465292992246453,9.576699883513264,0.20790400339756243,1.0,1.0,1.0,428.3859840268334,-1187.652843651879,9.3942282407872,25.5601172425884,10.0,5.913662350593426,2295.497217308622,7634.053004840499,10587.52229049733,10587.522290497333,0.0,10587.52229049733,76.75953660610566,0.029,0.20790400339756243
1900,1900,2024-01-20 19:00:00,0.47822891635015435,9.451039875853677,1.0,1.0,0.0,1.0,281.00497681376083,0.0,9.438033107234377,25.559998166893553,9.75,5.772234472472609,1968.3555700653112,6546.089727727756,10222.92672073622,10222.92672073622,0.0,10222.92672073622,485.5890192349705,0.19,1.0
1901,1901,2024-01-20 19:15:00,0.4847534175368004,9.416264284528854,1.0,1.0,0.0,1.0,276.2029324759821,0.0,9.481100155397666,25.56266726625061,9.5,5.62911110630316,1980.0267513626306,6584.9041579875775,10234.580273721636,10234.58027372164,0.0,10234.580273721636,74.20070698448187,0.029,1.0
1902,1902,2024-01-20 19:30:00,0.4766045043855123,9.45969799162522,0.968489867860187,1.0,0.0,1.0,267.2452751474416,0.0,9.52279201989241,25.566930049401805,9.25,5.484312049766375,1982.4333320962176,6592.907637469975,10237.009509498946,10237.009509498948,0.0,10237.009509498946,74.21831894386736,0.029,0.968489867860187
1903,1903,2024-01-20 19:45:00,0.4686541737936712,9.502073253679733,0.6944530434460578,1.0,0.0,1.0,258.664280354054,0.0,9.563166545766846,25.57151078229156,9.0,5.337857730267463,1984.9565368428023,6601.298969261733,10239.570764751892,10239.570764751892,0.0,10239.570764751892,74.23688804445122,0.029,0.6944530434460578
1904,1904,2024-01-20 20:00:00,0.4609563919316704,9.543102431004197,1.0,1.0,0.0,1.0,220.4843742246383,0.0,9.597683047740313,25.550368968216524,8.875,5.256802482440949,2012.8356099139858,6694.015405572978,10267.496539940656,10267.496539940657,0.0,10267.496539940656,487.70608564718117,0.19,1.0
1905,1905,2024-01-20 20:15:00,0.4539365115002505,9.580518393703665,0.18013450669677514,1.0,0.0,1.0,226.31116533920311,0.0,9.633091472118588,25.569831422214843,8.75,5.175399735088783,1953.2295471977595,6495.78565440864,10211.33050643042,10211.33050643042,0.0,10211.33050643042,74.03214617162055,0.029,0.18013450669677514
1906,1906,2024-01-20 20:30:00,0.44737424744856297,9.61549526109916,-0.04576989861466144,1.0,1.0,1.0,288.9903458884319,-1232.6812413917926,9.489007880957612,25.574376721624336,8.625,5.09364976309588,2057.0304326748505,6840.992547149104,10352.828681583329,10352.828681583329,0.0,10352.828681583329,75.05800794147913,0.029,-0.04576989861466144
1907,1907,2024-01-20 20:45:00,0.45784104536470804,9.559707228206106,0.3194212956680029,1.0,1.0,1.0,317.1121406798725,-1173.3476104740525,9.358354430044294,25.563936247896816,8.5,5.0115573473008705,2047.3645083602264,6808.846928325338,10343.202866636382,10343.202866636384,0.0,10343.202866636382,74.98822078311377,0.029,0.3194212956680029
1908,1908,2024-01-20 21:00:00,0.48359027301530627,9.422463844828417,1.0,1.0,0.0,1.0,262.3995703973191,0.0,9.399306434428572,25.555961365113006,8.625,5.005198737866208,1910.5567964576182,6353.870413320031,10168.808737803143,10168.808737803143,0.0,10168.808737803143,401.6679451432242,0.158,1.0
1909,1909,2024-01-20 21:15:00,0.49175321932935484,9.378955340974539,1.0,1.0,0.0,1.0,237.7235542726842,0.0,9.436471694449024,25.556328651746462,8.75,4.996984954597999,1878.2581109605098,6246.45583001651,10136.430864222117,10136.430864222117,0.0,10136.430864222117,73.48912376561034,0.029,1.0
1910,1910,2024-01-20 21:30:00,0.4844273126978831,9.418002423320283,1.0,1.0,0.0,1.0,223.33388955559266,0.0,9.471428500926578,25.55960531086764,8.875,4.9868925962667845,1866.0788930501062,6205.9518405607805,10124.259328236822,10124.259328236822,0.0,10124.259328236822,73.40088012971697,0.029,1.0
1911,1911,2024-01-20 21:45:00,0.4776629041916361,9.45405672065858,1.0,1.0,0.0,1.0,212.38478955411517,0.0,9.504704777078468,25.56347475153248,9.0,4.974888735126889,1860.1572297210296,6186.258376595709,10118.373174156335,10118.373174156335,0.0,10118.373174156335,73.35820551263343,0.029,1.0
1912,1912,2024-01-20 22:00:00,0.4712630138325178,9.48816813627268,1.0,1.0,0.0,1.0,190.31353928880966,0.0,9.534594373061037,25.567255175095678,8.75,4.853839123422334,1829.5833508571682,6084.5799210304485,10087.840688974029,10087.84068897403,0.0,10087.840688974029,209.32269429621113,0.083,1.0
1913,1913,2024-01-20 22:15:00,0.46533944791426535,9.519740742616966,1.0,1.0,0.0,1.0,164.6341348293154,0.0,9.56054380138948,25.570695583477633,8.5,4.730531718073231,1789.5857014456808,5951.561168764513,10047.8832704451,10047.8832704451,0.0,10047.8832704451,72.84715371072697,0.029,1.0
1914,1914,2024-01-20 22:30:00,0.46010352030158025,9.547648236792577,1.0,1.0,0.0,1.0,138.2193638092397,0.0,9.582440286577881,25.573684565617892,8.25,4.604995181918459,1746.036289001798,5806.7304451986365,10004.370493670924,10004.370493670924,0.0,10004.370493670924,72.5316860791142,0.029,1.0
1915,1915,2024-01-20 22:45:00,0.4556174800095245,9.571558831549234,1.0,1.0,0.0,1.0,111.9345460217638,0.0,9.600303814887724,25.576180437615314,8.0,4.477260950709048,1700.731027993495,5656.060358854106,9959.097210183465,9959.097210183465,0.0,9959.097210183465,72.20345477383013,0.029,1.0
1916,1916,2024-01-20 23:00:00,0.45188995549288774,9.591426537222908,1.0,1.0,0.0,1.0,103.63135069867481,0.0,9.616893007228466,25.57831217303134,7.975,4.502969955619465,1691.9041696142506,5626.705191605253,9950.297301515719,9950.297301515719,0.0,9950.297301515719,206.46866900645117,0.083,1.0
1917,1917,2024-01-20 23:15:00,0.448658722201623,9.60864901066535,1.0,1.0,0.0,1.0,101.68834402854418,0.0,9.633183599211353,25.58025907876829,7.95,4.528405337695852,1696.056764631271,5640.515328349718,9954.473138569438,9954.473138569438,0.0,9954.473138569438,72.16993025462843,0.029,1.0
1918,1918,2024-01-20 23:30:00,0.4455744855378781,9.62508799208311,1.0,1.0,0.0,1.0,101.6641562931816,0.0,9.649469959191759,25.582142507616048,7.925000000000001,4.553573866359989,1704.168195094868,5667.491222564385,9962.605917378987,9962.605917378987,0.0,9962.605917378987,72.22889290099766,0.029,1.0
1919,1919,2024-01-20 23:45:00,0.44251848870747096,9.64137645518918,1.0,1.0,0.0,1.0,102.1900436766048,0.0,9.66583647292831,25.58401290632238,7.9,4.578474015569684,1713.4552057138033,5698.3767016609745,9971.913578690052,9971.913578690052,0.0,9971.913578690052,72.29637344550288,0.029,1.0
1920,1920,2024-01-21 00:00:00,0.4394553214705043,9.657703136562212,1.0,1.0,0.0,1.0,103.71123348137023,0.0,9.68243583075563,25.585879467841497,7.675000000000001,4.6108135512907955,1724.9134055600134,5736.482827125411,9983.392277831732,9983.392277831732,0.0,9983.392277831732,72.37959401428006,0.029,1.0
1921,1921,2024-01-21 00:15:00,0.4363627049550481,9.674186782589594,1.0,1.0,0.0,1.0,104.91682874979615,0.0,9.699219609916694,25.587775535724102,7.45,4.637697729380571,1735.8124161554013,5772.729276895914,9994.311672838952,9994.311672838954,0.0,9994.311672838952,72.4587596280824,0.029,1.0
1922,1922,2024-01-21 00:30:00,0.433230973051922,9.690878913633256,1.0,1.0,0.0,1.0,105.36616134496866,0.0,9.716071784980391,25.589705711500088,7.225,4.65924398060259,1745.1844868840417,5803.8976373574615,10003.704316412195,10003.704316412195,0.0,10003.704316412195,72.52685629398842,0.029,1.0
1923,1923,2024-01-21 00:45:00,0.430075591107075,9.70769709939929,1.0,1.0,0.0,1.0,104.96074111065101,0.0,9.732861222427086,25.59166201142802,7.0,4.6755840383763125,1752.7606429377954,5829.093388609608,10011.301258035342,10011.301258035342,0.0,10011.301258035342,72.58193412075623,0.029,1.0
1924,1924,2024-01-21 01:00:00,0.42691975340916755,9.724517714329137,1.0,1.0,0.0,1.0,87.93282494736607,0.0,9.74703774706309,25.593523527048635,6.75,4.547671649002156,1724.7141800074583,5735.820269829911,9983.275692074963,9983.275692074967,0.0,9983.275692074963,72.37874876754348,0.029,1.0
1925,1925,2024-01-21 01:15:00,0.42401637418882193,9.739992725573579,1.0,1.0,0.0,1.0,65.31170448818713,0.0,9.757743324924503,25.595108075892604,6.5,4.417341252337123,1683.380500988928,5598.358331678452,9941.961812121517,9941.961812121519,0.0,9941.961812121517,72.079223137881,0.029,1.0
1926,1926,2024-01-21 01:30:00,0.42168420452931027,9.752423189858776,1.0,1.0,0.0,1.0,41.26573851433951,0.0,9.764759450059696,25.596304822540066,6.25,4.2846265352859,1637.2591108455579,5444.974073855553,9895.857250600691,9895.857250600691,0.0,9895.857250600691,71.74496506685502,0.029,1.0
1927,1927,2024-01-21 01:45:00,0.4200238671862861,9.761272787897095,1.0,1.0,0.0,1.0,17.068725441772933,0.0,9.76806305765938,25.597067989091123,6.0,4.149561868110764,1588.9646628552998,5284.3629552633865,9847.57555428177,9847.575554281766,0.0,9847.57555428177,71.39492276854283,0.029,1.0
1928,1928,2024-01-21 02:00:00,0.4190579117370372,9.766421330441592,1.0,1.0,0.0,1.0,14.939112321869187,0.0,9.771039835669582,25.597566400618796,6.225,4.206096954694716,1586.0598602523853,5274.702557127401,9844.678976321413,9844.678976321413,0.0,9844.678976321413,71.37392257833025,0.029,1.0
1929,1929,2024-01-21 02:15:00,0.41846894439770604,9.769560526360227,1.0,1.0,0.0,1.0,20.157532007797464,0.0,9.774817116962124,25.59799516837672,6.45,4.2593494717688465,1598.7251343418131,5316.8230062355415,9857.34977457299,9857.349774572991,0.0,9857.34977457299,71.46578586565417,0.029,1.0
1930,1930,2024-01-21 02:30:00,0.41783489724416656,9.772939997688592,1.0,1.0,0.0,1.0,27.079836609810517,0.0,9.779656276508799,25.598485305504063,6.675000000000001,4.309261228785109,1615.4395822282904,5372.409647835402,9874.069046378652,9874.069046378652,0.0,9874.069046378652,71.58700058624524,0.029,1.0
1931,1931,2024-01-21 02:45:00,0.4170259930532798,9.777251457026018,1.0,1.0,0.0,1.0,33.96519271626904,0.0,9.785551607743038,25.599090176779164,6.9,4.355771865617966,1632.6066039083519,5429.5013979158,9891.241516770162,9891.241516770162,0.0,9891.241516770162,71.71150099658368,0.029,1.0
1932,1932,2024-01-21 03:00:00,0.4160184007635996,9.782621923930014,1.0,1.0,0.0,1.0,59.51061680675984,0.0,9.795365909675517,25.599884167630083,6.700000000000001,4.5686498866860505,1690.2571432760678,5621.227735012735,9948.89865506457,9948.89865506457,0.0,9948.89865506457,72.12951524921813,0.029,1.0
1933,1933,2024-01-21 03:15:00,0.41454245889774294,9.79048869407503,1.0,1.0,0.0,1.0,89.84105974417938,0.0,9.809833180297783,25.601064331089336,6.5,4.771267751423061,1760.1190242328462,5853.564894134718,10018.769200681723,10018.769200681723,0.0,10018.769200681723,72.6360767049425,0.029,1.0
1934,1934,2024-01-21 03:30:00,0.41226197509349977,9.802643672751646,1.0,1.0,0.0,1.0,119.74924077144274,0.0,9.828888518081701,25.602723734023463,6.299999999999999,4.963946119994905,1831.4030305377428,6090.631564669393,10090.066275520492,10090.066275520492,0.0,10090.066275520492,73.15298049752357,0.029,1.0
1935,1935,2024-01-21 03:45:00,0.40911463950941773,9.819418971414803,1.0,1.0,0.0,1.0,147.71833393118428,0.0,9.852234335466397,25.60487435541939,6.1,5.146997781629477,1900.8292801205396,6321.51996010982,10159.51097850302,10159.51097850302,0.0,10159.51097850302,73.6564545941469,0.029,1.0
1936,1936,2024-01-21 04:00:00,0.40513458990762635,9.840632635792351,1.0,1.0,0.0,1.0,124.8729093396572,0.0,9.872074400197127,25.60719581643599,5.725,4.89574119150083,1863.6168122790307,6197.76378658848,10122.32247396918,10122.32247396918,0.0,10122.32247396918,73.38683793627655,0.029,1.0
1937,1937,2024-01-21 04:15:00,0.4010853876698779,9.86221488371955,1.0,1.0,0.0,1.0,84.8696813633644,0.0,9.885776348282565,25.60918897458113,5.35,4.640754412204356,1787.9092057104497,5945.985706852104,10046.640697145092,10046.640697145096,0.0,10046.640697145092,72.83814505430192,0.029,1.0
1938,1938,2024-01-21 04:30:00,0.39794237002558236,9.878967167763646,1.0,1.0,0.0,1.0,40.313838291775795,0.0,9.89264183285947,25.61053710144407,4.975,4.382102792023063,1699.369672155516,5651.532946428068,9958.123376931919,9958.123376931919,0.0,9958.123376931919,72.19639448275642,0.029,1.0
1939,1939,2024-01-21 04:45:00,0.3960168796239449,9.889230031604374,1.0,1.0,0.0,1.0,-4.98232125917555,0.0,9.892557467523472,25.611102342316787,4.6,4.119845094450577,1605.8190868895626,5340.41511053216,9864.588146012726,9864.588146012728,0.0,9864.588146012726,71.51826405859227,0.029,1.0
1940,1940,2024-01-21 05:00:00,0.3953847292943556,9.892599392861085,1.0,1.0,0.0,1.0,-67.41571719427454,0.0,9.882894196497524,25.610745172508203,4.324999999999999,3.6968547345438347,1472.0778005480042,4895.636497354804,9730.854002305954,9730.854002305954,0.0,9730.854002305954,70.54869151671816,0.029,1.0
1941,1941,2024-01-21 05:15:00,0.3963046234168052,9.887696357188428,1.0,1.0,0.0,1.0,-133.95058231056288,0.0,9.8630231923891,25.6092781127266,4.05,3.2770273953154025,1324.7271275739724,4405.597633747922,9583.500787735258,9583.500787735258,0.0,9583.500787735258,69.48038071108063,0.029,1.0
1942,1942,2024-01-21 05:30:00,0.3990810348762506,9.872898084109584,1.0,1.0,0.0,1.0,-199.7293972600206,0.0,9.833061034210314,25.60661272038152,3.775,2.860393750892198,1173.8526053943126,3903.8396308565366,9432.612037484454,9432.612037484454,0.0,9432.612037484454,68.38643727176229,0.029,1.0
1943,1943,2024-01-21 05:45:00,0.4037615904119517,9.847950723104297,0.9147379356956932,1.0,0.0,1.0,-263.3322851953459,0.0,9.793342245063501,25.602741794615092,3.5,2.446989070836638,1022.5546293440215,3400.6733625710012,9281.287274823873,9281.287274823871,0.0,9281.287274823873,67.28933274247308,0.029,0.9147379356956932
1944,1944,2024-01-21 06:00:00,0.41030384802327347,9.813080490035953,0.869221070653514,1.0,0.0,1.0,-272.7078385496785,0.0,9.75218719223224,25.598059045990286,3.725,2.5083246432142228,982.5555643702179,3267.6499026200927,9241.248797221257,9241.248797221257,0.0,9241.248797221257,66.99905377985411,0.029,0.869221070653514
1945,1945,2024-01-21 06:15:00,0.41789133426259395,9.772639188380374,0.8655458110256365,1.0,0.0,1.0,-263.0241045453591,0.0,9.712520014169344,25.593112894647785,3.95,2.5655903589583886,982.6792921284994,3268.0613796011003,9241.324741792805,9241.324741792807,0.0,9241.324741792805,66.99960437799784,0.029,0.8655458110256365
1946,1946,2024-01-21 06:30:00,0.42547230555000276,9.732232611418485,0.876352609151936,1.0,0.0,1.0,-248.11119359352924,0.0,9.675142807561329,25.58825847848665,4.175000000000001,2.618699500463164,994.7538701631424,3308.2173719641078,9253.348856913548,9253.348856913548,0.0,9253.348856913548,67.08677921262323,0.029,0.876352609151936
1947,1947,2024-01-21 06:45:00,0.43269842325020597,9.693717404076402,0.8915673513044655,1.0,0.0,1.0,-232.37568741855554,0.0,9.640181576571434,25.583647569260048,4.4,2.6675647995210063,1009.7379007366014,3358.0492265886382,9268.283325930026,9268.283325930028,0.0,9268.283325930026,67.1950541129927,0.029,0.8915673513044655
1948,1948,2024-01-21 07:00:00,0.43948301039926596,9.657555554571912,0.9078187320226737,1.0,0.0,1.0,-217.0304796736803,0.0,9.607576254376905,25.579311205327578,4.45,2.713913826915717,1025.095463459015,3409.1233237228207,9283.593751176491,9283.593751176491,410.1,8873.493751176491,64.33282969602956,0.029,0.9078187320226737
1949,1949,2024-01-21 07:15:00,0.4458199879870912,9.623779464028804,0.866099466492246,1.0,0.0,1.0,-202.15923102416465,0.0,9.577253952222074,25.575269893499925,4.5,2.760259520209772,1040.6172781602295,3460.7436677889805,9299.071139420888,9299.071139420888,0.0,9299.071139420888,67.41826576080145,0.029,0.866099466492246
1950,1950,2024-01-21 07:30:00,0.45172183573131713,9.59232261555208,0.9411609386690207,1.0,0.0,1.0,-187.76517763860213,0.0,9.549141298992422,25.571544021059637,4.55,2.8066025447968355,1056.2599693317302,3512.76600640963,9314.672339919853,9314.672339919853,0.0,9314.672339919853,67.53137446441893,0.029,0.9411609386690207
1951,1951,2024-01-21 07:45:00,0.45720227434549787,9.563111877738496,0.9579417191777142,1.0,0.0,1.0,-173.83832992436973,0.0,9.523166468301863,25.568174830104628,4.6,2.8529449214881835,1072.0082543889866,3565.1395148399256,9330.382056786995,9330.382056786995,0.0,9330.382056786995,67.64526991170573,0.029,0.9579417191777142
1952,1952,2024-01-21 08:00:00,0.4622749237237665,9.536074656552325,1.0,1.0,0.0,1.0,-121.85212396386,0.0,9.505167824707515,25.565444686881957,4.75,3.2454072690427145,1170.3644841733453,3892.2393108529286,9428.702628715595,9428.702628715595,1676.28,7752.422628715595,306.220693834266,0.158,1.0
1953,1953,2024-01-21 08:15:00,0.4663954506521942,9.514112248023805,1.0,1.0,0.0,1.0,-57.1984205224057,0.0,9.497088113388996,25.563781340552744,4.9,3.638634685597876,1299.8360459437156,4322.818253716269,9558.144126003259,9558.144126003259,0.0,9558.144126003259,69.29654491352363,0.029,1.0
1954,1954,2024-01-21 08:30:00,0.46883614919860167,9.501103324771453,1.0,1.0,0.0,1.0,10.11588632116928,0.0,9.499334971134465,25.56342595804475,5.050000000000001,4.032584523921323,1439.9518630241935,4788.796415808327,9698.239700652492,9698.239700652493,0.0,9698.239700652492,70.31223782973056,0.029,1.0
1955,1955,2024-01-21 08:45:00,0.469377411726559,9.49821839549744,1.0,1.0,0.0,1.0,76.92485767119433,0.0,9.511830473657897,25.564442327726294,5.2,4.427215409356967,1584.1331809105177,5268.29506854138,9842.413109357718,9842.41310935772,0.0,9842.413109357718,71.35749504284345,0.029,1.0
1956,1956,2024-01-21 09:00:00,0.4679885862176996,9.505620835459661,1.0,1.0,0.0,1.0,69.48857767713474,0.0,9.523184778364712,25.566366549548345,5.375,4.181226487540353,1574.4727741424688,5236.167799224943,9832.758022597618,9832.758022597618,2715.18,7117.578022597618,281.1443318926059,0.158,1.0
1957,1957,2024-01-21 09:15:00,0.46575192152414724,9.517542258276295,1.0,1.0,0.0,1.0,35.25369529221908,0.0,9.529286912722592,25.568380278792905,5.550000000000001,3.9229798073818594,1506.8588139527503,5011.306469808619,9765.157914315545,9765.157914315549,0.0,9765.157914315545,70.7973948787877,0.029,1.0
1958,1958,2024-01-21 09:30:00,0.4641173624876135,9.52625445794102,0.7647631477887071,1.0,0.0,1.0,-7.686712927787053,0.0,9.528801585181672,25.569936607337034,5.7250000000000005,3.6520051608244435,1417.9631313189434,4715.669277129453,9676.276207589228,9676.276207589228,0.0,9676.276207589228,70.1530025050219,0.029,0.7647631477887071
1959,1959,2024-01-21 09:45:00,0.46359422727351307,9.529042768632175,0.5169761072629909,1.0,0.0,1.0,-53.792947274004675,0.0,9.521243392958702,25.57076646251031,5.9,3.367821258426108,1318.9745251582258,4386.466409616414,9577.29646374477,9577.296463744771,0.0,9577.29646374477,69.43539936214958,0.029,0.5169761072629909
1960,1960,2024-01-21 10:00:00,0.46435282636410646,9.524999435479312,1.0,1.0,0.0,1.0,23.133761140668017,0.0,9.525486537087522,25.571627413178682,7.175000000000001,4.181043906819853,1479.9332347237726,4921.761033869888,9738.256426685153,9738.256426685153,2751.96,6986.296426685153,275.95870885406356,0.158,1.0
1961,1961,2024-01-21 10:15:00,0.4646570530527445,9.523377907228872,1.0,1.0,0.0,1.0,137.8693939374231,0.0,9.547330604912826,25.57368426934291,8.45,4.952815042037927,1727.7196952465933,5745.815604378526,9986.044807267715,9986.044807267715,0.0,9986.044807267715,72.39882485269094,0.029,1.0
1962,1962,2024-01-21 10:30:00,0.4621997751237283,9.536475198590528,1.0,1.0,0.0,1.0,253.86232560417807,0.0,9.58696808015852,25.577605644670374,9.725,5.680730772329209,1986.9734398940514,6608.006511611495,10241.641717879967,10241.641717879967,0.0,10241.641717879967,74.25190245462977,0.029,1.0
1963,1963,2024-01-21 10:45:00,0.45642209329858985,9.567270242718516,1.0,1.0,0.0,1.0,245.8590979576676,0.0,9.625376831537167,25.58284355653341,11.0,6.362165177319282,1989.7031448117284,6617.084593637468,10244.453065756086,10244.453065756086,0.0,10244.453065756086,74.27228472673163,0.029,1.0
1964,1964,2024-01-21 11:00:00,0.44910138678646494,9.606289608428142,1.0,1.0,0.0,1.0,238.1048569823107,0.0,9.662595113069354,25.58827438690667,11.075,6.4296543527617835,1992.3497453736827,6625.886298479562,10247.166157659256,10247.166157659256,1077.48,9169.686157659256,190.2709877714296,0.083,1.0
1965,1965,2024-01-21 11:15:00,0.4420075996352375,9.644099493944184,1.0,1.0,0.0,1.0,230.57934470223796,0.0,9.698658023829202,25.593616544519474,11.15,6.497132729656226,1994.8890506993278,6634.3311753913185,10249.763607891626,10249.763607891626,0.0,10249.763607891626,74.3107861572143,0.029,1.0
1966,1966,2024-01-21 11:30:00,0.43513385249678194,9.680736566192152,1.0,1.0,0.0,1.0,223.28280180016415,0.0,9.733600690769043,25.59879207384347,11.225000000000001,6.564599240466552,1997.3391849327074,6642.479499190431,10252.26748364219,10252.26748364219,0.0,10252.26748364219,74.32893925640589,0.029,1.0
1967,1967,2024-01-21 11:45:00,0.4284735575475695,9.716235938271454,1.0,1.0,0.0,1.0,216.21023516826907,0.0,9.76745747224552,25.6037787914131,11.3,6.632050926956585,1999.7071010580837,6650.354393168013,10254.687888890503,10254.687888890503,0.0,10254.687888890503,74.34648719445615,0.029,1.0
1968,1968,2024-01-21 12:00:00,0.42202019690556763,9.750632350493325,0.8410629510035781,1.0,0.0,1.0,209.37671208738735,0.0,9.800265039440426,25.608598459403968,11.725000000000001,6.824662935077195,2002.0423095600725,6658.120512572173,10257.079279645815,10257.079279645817,768.48,9488.599279645816,68.79234477743216,0.029,0.8410629510035781
1969,1969,2024-01-21 12:15:00,0.4157671060633153,9.78396132468253,-0.7685090296047098,1.0,1.0,1.0,390.67704189544156,-1305.3056715348075,9.6606256479898,25.606474696918415,12.15,7.010427591659345,2355.5942972826642,7833.915714539567,10648.196950398164,10648.196950398164,0.0,10648.196950398164,77.19942789038669,0.029,-0.7685090296047098
1970,1970,2024-01-21 12:30:00,0.42605172721793794,9.72914429392839,-0.7684459836748463,0.0,1.0,1.0,0.0,-1388.2485242667988,9.448339979218932,25.363830670518098,12.575,7.189177168986964,2541.5243580595725,8477.776798848467,10834.144529535086,10834.144529535086,0.0,10834.144529535086,78.54754783912938,0.029,-0.7684459836748463
1971,1971,2024-01-21 12:45:00,0.4590710351749471,9.553151382517532,0.356566691614817,1.0,1.0,1.0,424.4524071154249,-1176.9150926857817,9.333600005441154,25.48199767923565,13.0,7.36074483183462,2256.601623021538,7504.699317890483,10546.595184371798,10546.5951843718,0.0,10546.595184371798,76.46281508669554,0.029,0.356566691614817
1972,1972,2024-01-21 13:00:00,0.48969963399863764,9.389900950787261,1.0,1.0,0.0,1.0,290.0754910053363,0.0,9.378794487812861,25.53977632324988,13.25,7.392681610092237,1957.3890775270313,6509.618855673041,10211.246791867847,10211.246791867847,712.56,9498.686791867847,197.09775093125785,0.083,1.0
1973,1973,2024-01-21 13:15:00,0.495997167858161,9.356335095316002,1.0,1.0,0.0,1.0,287.96710101911003,0.0,9.423666857445577,25.558099116403703,13.5,7.420209769893955,1975.5231328284292,6569.926634885203,10229.920898777558,10229.920898777558,0.0,10229.920898777558,74.1669265161373,0.029,1.0
1974,1974,2024-01-21 13:30:00,0.4875483041116411,9.401367539084953,1.0,1.0,0.0,1.0,279.4824163907677,0.0,9.467237285146092,25.56714614913849,13.75,7.443226260309347,1979.84753918358,6584.308158452632,10234.436309770532,10234.436309770532,0.0,10234.436309770532,74.19966324583636,0.029,1.0
1975,1975,2024-01-21 13:45:00,0.47925235142525024,9.445584966903416,1.0,1.0,0.0,1.0,270.79023204654914,0.0,9.50947353046434,25.573617613399787,14.0,7.461637559851547,1983.0748068242121,6595.040967032673,10237.756287363365,10237.756287363369,0.0,10237.756287363365,74.2237330833844,0.029,1.0
1976,1976,2024-01-21 14:00:00,0.47120370840419856,9.488484234205622,1.0,1.0,0.0,1.0,262.2307494080722,0.0,9.55039583292926,25.57913463849054,13.6,7.447369505100598,1985.9170231070339,6604.493224082117,10240.663893442856,10240.663893442856,189.42,10051.243893442856,208.56331078893928,0.083,1.0
1977,1977,2024-01-21 14:15:00,0.46340347080629457,9.53005950060245,0.5036314464827085,1.0,0.0,1.0,253.89641023983305,0.0,9.590038685706766,25.58424289396131,13.2,7.4201819140116205,1988.582273661145,6613.356952536173,10243.384653324158,10243.384653324161,0.0,10243.384653324158,74.26453873660014,0.029,0.5036314464827085
1978,1978,2024-01-21 14:30:00,0.4558464960754022,9.570338175918106,0.24326952545199615,1.0,0.0,1.0,245.80840027520333,0.0,9.628439858196472,25.589084088502343,12.8,7.380543989131089,1991.1332093203007,6621.8405080321645,10245.98648055544,10245.986480555443,0.0,10245.98648055544,74.28340198402695,0.029,0.24326952545199615
1979,1979,2024-01-21 14:45:00,0.44852600348411376,9.609356401429674,-0.008856372709947512,1.0,0.0,1.0,237.9663552971244,0.0,9.665637071733178,25.593693745718937,12.4,7.3288752535652995,1993.5880137300644,6630.004363269864,10248.489123319794,10248.489123319796,0.0,10248.489123319794,74.30154614406851,0.029,-0.008856372709947512
1980,1980,2024-01-21 15:00:00,0.4414349113772852,9.64715192235907,1.0,1.0,0.0,1.0,230.35700685075435,0.0,9.701666017168929,25.598111919809828,12.3,7.136166186019779,1995.9372778900627,6637.817227073213,10250.878295986708,10250.87829598671,77.04,10173.838295986707,211.10714464172418,0.083,1.0
1981,1981,2024-01-21 15:15:00,0.43456633421994806,9.683761438607677,-0.4967330915621248,1.0,1.0,1.0,405.51711627397873,-1264.937541292873,9.570505378672827,25.595793545421493,12.2,6.943700073163356,2339.54314245838,7780.534962956189,10632.027765847293,10632.027765847293,0.0,10632.027765847293,77.08220130239287,0.029,-0.4967330915621248
1982,1982,2024-01-21 15:30:00,0.4437404031320908,9.634863651305956,-0.17616557674077943,0.0,1.0,1.0,0.0,-1346.2785240959251,9.364668832657802,25.36000921755104,12.1,6.751483856691663,2534.672146252955,8429.468512741118,10827.15631809441,10827.156318094412,0.0,10827.15631809441,78.49688330618449,0.029,-0.17616557674077943
1983,1983,2024-01-21 15:45:00,0.47536658022425127,9.46629612740474,0.9238015132344606,1.0,1.0,1.0,437.1588178888298,-1142.1508417922855,9.257217719152456,25.474155010658503,12.0,6.5595200024101645,2243.235706041189,7460.248765776149,10533.150851574072,10533.150851574073,0.0,10533.150851574072,76.36534367391202,0.029,0.9238015132344606
1984,1984,2024-01-21 16:00:00,0.504701285437268,9.309942148619362,1.0,1.0,0.0,1.0,305.4290574736734,0.0,9.304768958349467,25.529864292407154,11.75,6.437686972360519,1951.9757048558247,6491.615795771536,10205.701153635633,10205.701153635633,10.8,10194.901153635634,211.5441989379394,0.083,1.0
1985,1985,2024-01-21 16:15:00,0.5101053704712192,9.281138375388402,1.0,1.0,0.0,1.0,302.8267985292672,0.0,9.35192222873644,25.547362609801187,11.5,6.313923213293302,1970.2343905472248,6552.33805381474,10224.475983980006,10224.475983980006,0.0,10224.475983980006,74.12745088385505,0.029,1.0
1986,1986,2024-01-21 16:30:00,0.5012214978223253,9.328489416607006,1.0,1.0,0.0,1.0,293.7858035587192,0.0,9.397688200500951,25.555854583172604,11.25,6.188248991449786,1974.51197360768,6566.563858825477,10228.93174155993,10228.93174155993,0.0,10228.93174155993,74.1597551263095,0.029,1.0
1987,1987,2024-01-21 16:45:00,0.49250566481736396,9.37494480652345,1.0,1.0,0.0,1.0,284.57083892759323,0.0,9.442039785395732,25.56182348232678,11.0,6.0606890178068635,1977.7213453342936,6577.237151604255,10232.224082855582,10232.224082855584,0.0,10232.224082855582,74.18362460070297,0.029,1.0
1988,1988,2024-01-21 17:00:00,0.48405266959710797,9.419999271047415,1.0,1.0,0.0,1.0,275.4975753858513,0.0,9.484998601681959,25.566861926643067,10.375,5.752387818696086,1980.5246795354672,6586.560099905248,10235.077683105133,10235.077683105133,0.0,10235.077683105133,404.28556848265276,0.158,1.0
1989,1989,2024-01-21 17:15:00,0.4758629974207467,9.46365022374742,0.939437608512044,1.0,0.0,1.0,266.6593923471418,0.0,9.526600663608216,25.571448529826494,9.75,5.431277895882115,1983.1326955050417,6595.2334853483135,10237.724252053267,10237.724252053269,0.0,10237.724252053267,74.22350082738619,0.029,0.939437608512044
1990,1990,2024-01-21 17:30:00,0.46793123362301353,9.505926524789338,0.666370926154269,1.0,0.0,1.0,243.7995359608065,0.0,9.564694944946934,25.575647681191857,9.125,5.0977597096488445,1955.0479106956234,6501.8329208658115,10213.346182407922,10213.346182407924,0.0,10213.346182407922,74.04675982245745,0.029,0.666370926154269
1991,1991,2024-01-21 17:45:00,0.4604570361364669,9.545763997392632,0.4091387703297937,1.0,0.0,1.0,179.97612101996026,0.0,9.592997303943186,25.579182312415345,8.5,4.752207006472434,1837.513378400641,6110.952530040925,10095.86119164517,10095.86119164517,0.0,10095.86119164517,73.19499363942748,0.029,0.4091387703297937
