step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1992,1992,2024-01-21 18:00:00,0.4542340617445682,9.578932450901451,1.0,1.0,0.0,1.0,147.18022783908793,0.0,9.616267697771741,25.58195052710961,8.375,4.684079539679968,1781.4835742553687,5924.61621411311,10039.873985526865,10039.873985526863,0.0,10039.873985526865,396.5750224283112,0.158,1.0
1993,1993,2024-01-21 18:15:00,0.44939897201808526,9.604703479143605,0.022075881012011855,1.0,0.0,1.0,125.7711979085951,0.0,9.636253035067051,25.584137310812423,8.25,4.6155458076380755,1747.3074506536198,5810.957902045266,10005.732304824127,10005.73230482413,0.0,10005.732304824127,72.54155920997492,0.029,0.022075881012011855
1994,1994,2024-01-21 18:30:00,0.44534309102545255,9.626321324834338,-0.06901410391528164,1.0,1.0,1.0,188.1639959037559,-1230.6311578526263,9.47701632166847,25.578967263531222,8.125,4.5466048781733654,1842.8212954331493,6128.604879896079,10138.750935374243,10138.750935374244,0.0,10138.750935374243,73.50594428146326,0.029,-0.06901410391528164
1995,1995,2024-01-21 18:45:00,0.4586958638001571,9.555151045945163,0.5524074179285817,1.0,1.0,1.0,220.42516017457316,-1165.1536808364071,9.332789114363058,25.564373453033642,8.0,4.477260950709048,1834.674090316893,6101.510011198424,10130.552510017427,10130.552510017429,0.0,10130.552510017427,73.44650569762635,0.029,0.5524074179285817
1996,1996,2024-01-21 19:00:00,0.4871371594735619,9.403558940005915,1.0,1.0,0.0,1.0,185.0267463056546,0.0,9.361873299997427,25.55383344443155,8.0,4.563675037934163,1732.1159346857944,5760.436020664712,9990.36814659442,9990.368146594421,0.0,9990.36814659442,474.5424869632349,0.19,1.0
1997,1997,2024-01-21 19:15:00,0.49766980910048997,9.347419917494388,1.0,1.0,0.0,1.0,178.4385946052694,0.0,9.389945491793739,25.55226713885739,8.0,4.649863363024788,1732.5864895308996,5762.00092808526,9990.736122790302,9990.736122790302,0.0,9990.736122790302,72.4328368902297,0.029,1.0
1998,1998,2024-01-21 19:30:00,0.4923086267156305,9.37599501960569,1.0,1.0,0.0,1.0,182.1864052256397,0.0,9.418591601247405,25.554049974010578,8.0,4.7358315301391976,1754.6779058312286,5835.469561249819,10012.818087609212,10012.818087609212,0.0,10012.818087609212,72.5929311351668,0.029,1.0
1999,1999,2024-01-21 19:45:00,0.4869876321105626,9.404355920850701,1.0,1.0,0.0,1.0,189.2060116686301,0.0,9.448313658188646,25.556818907106095,8.0,4.82157314469464,1784.0608884565568,5933.187495782999,10042.223716339016,10042.223716339016,0.0,10042.223716339016,72.80612194345787,0.029,1.0
2000,2000,2024-01-21 20:00:00,0.48151157862443655,9.433543285931753,1.0,1.0,0.0,1.0,147.7372023370949,0.0,9.471673524583288,25.55964147237166,7.5,4.472529292572053,1710.1740533245227,5687.464690499361,9968.369217140136,9968.369217140136,0.0,9968.369217140136,473.4975378141565,0.19,1.0
2001,2001,2024-01-21 20:15:00,0.47653567689292725,9.460064842160698,1.0,1.0,0.0,1.0,90.11993307885152,0.0,9.486194085353453,25.561877032978643,7.0,4.118970996950769,1598.5236476674663,5316.152929208161,9856.751058727357,9856.751058727357,0.0,9856.751058727357,71.46144517577335,0.029,1.0
2002,2002,2024-01-21 20:30:00,0.47298722425917367,9.478978094698604,1.0,1.0,0.0,1.0,28.56878247504873,0.0,9.491272054777415,25.563171042247177,6.5,3.7609790794089344,1474.0079108388913,4902.055396125283,9732.260988322058,9732.26098832206,0.0,9732.260988322058,70.55889216533492,0.029,1.0
2003,2003,2024-01-21 20:45:00,0.47115411658768624,9.488748558587632,1.0,1.0,0.0,1.0,-33.21296981198867,0.0,9.486872338286956,25.563381707933633,6.0,3.3986237006483244,1344.244094678761,4470.504513289416,9602.512763990804,9602.512763990804,0.0,9602.512763990804,69.61821753893334,0.029,1.0
2004,2004,2024-01-21 21:00:00,0.47109591430126835,9.48905877677424,1.0,1.0,0.0,1.0,-53.877662979559986,0.0,9.479302799175036,25.56276521734052,6.0,3.393900741599909,1297.7794764033629,4315.978793942232,9556.052296344917,9556.052296344918,0.0,9556.052296344917,377.4640657056242,0.158,1.0
2005,2005,2024-01-21 21:15:00,0.47222054773554123,9.483064480569565,1.0,1.0,0.0,1.0,-59.660047242817534,0.0,9.470846548757613,25.5617113774791,6.0,3.3891590474240743,1281.6005766274345,4262.173205541541,9539.868929972541,9539.868929972541,0.0,9539.868929972541,69.16404974230093,0.029,1.0
2006,2006,2024-01-21 21:30:00,0.47372441252940073,9.475048881218294,1.0,1.0,0.0,1.0,-60.767605936444504,0.0,9.462220743331534,25.560487324795005,6.0,3.384397420800933,1274.9901426386878,4240.189121625179,9533.24949282849,9533.24949282849,0.0,9533.24949282849,69.11605882300655,0.029,1.0
2007,2007,2024-01-21 21:45:00,0.4753269538200732,9.46650733613901,1.0,1.0,0.0,1.0,-60.40859175093429,0.0,9.453650359215889,25.55921722308205,6.0,3.379619660782712,1271.4359904515431,4228.36920479873,9529.684524570142,9529.68452457014,0.0,9529.684524570142,69.09021280313354,0.029,1.0
2008,2008,2024-01-21 22:00:00,0.4769400730919406,9.457909410419957,1.0,1.0,0.0,1.0,-73.23150683308569,0.0,9.443113267108995,25.557839480152577,5.75,3.2525630873935176,1239.6743337792764,4122.74059905295,9497.911496885883,9497.911496885883,0.0,9497.911496885883,197.08166356038208,0.083,1.0
2009,2009,2024-01-21 22:15:00,0.4787336447299891,9.448349673589158,1.0,1.0,0.0,1.0,-90.6910553335962,0.0,9.4298983066842,25.556241442899932,5.5,3.123061557122108,1196.9935857051457,3980.79876151669,9455.218156052299,9455.218156052299,0.0,9455.218156052299,68.55033163137917,0.029,1.0
2010,2010,2024-01-21 22:30:00,0.4809633246762575,9.436465479475547,1.0,1.0,0.0,1.0,-109.44504618018192,0.0,9.413807053864014,25.554340648166292,5.25,2.9911543902280138,1150.1954334826246,3825.163820249283,9408.40505469856,9408.40505469856,0.0,9408.40505469856,68.21093664656456,0.029,1.0
2011,2011,2024-01-21 22:45:00,0.48371414637946103,9.421803599797473,0.9995771836258348,1.0,0.0,1.0,-128.44516724048668,0.0,9.394801912696813,25.552098905704266,5.0,2.8568738219290353,1101.425669949698,3662.9719617549317,9359.61716888764,9359.61716888764,0.0,9359.61716888764,67.8572244744354,0.029,0.9995771836258348
2012,2012,2024-01-21 23:00:00,0.4870081585193856,9.404246515091675,0.9589227838293884,1.0,0.0,1.0,-143.35491027188476,0.0,9.373510508759608,25.54954028977673,4.825,2.756475096153906,1059.9561093530056,3525.0581270983284,9318.125948633176,9318.125948633175,0.0,9318.125948633176,193.35111343413843,0.083,0.9589227838293884
2013,2013,2024-01-21 23:15:00,0.49078963054668645,9.384091269186161,0.9207341164777266,1.0,0.0,1.0,-156.62590065615038,0.0,9.350184358998293,25.54670797468599,4.65,2.654846016718332,1020.8497550615028,3395.0035231387424,9278.994618153976,9278.994618153976,0.0,9278.994618153976,67.27271098161633,0.029,0.9207341164777266
2014,2014,2024-01-21 23:30:00,0.4949763065366644,9.361776286159579,0.8831502971792213,1.0,0.0,1.0,-169.23075887550903,0.0,9.324925773053906,25.543633471916287,4.475,2.5519957327286016,982.1490360816581,3266.2979260289508,9240.265988690575,9240.265988690575,0.0,9240.265988690575,66.99192841800667,0.029,0.8831502971792213
2015,2015,2024-01-21 23:45:00,0.4995350798867649,9.337478024203543,0.8454993392904606,1.0,0.0,1.0,-181.48095947321394,0.0,9.297789279574703,25.54033216848781,4.3,2.447938591181536,943.2379231048363,3136.892629127449,9201.324338176459,9201.324338176459,0.0,9201.324338176459,66.70960145177933,0.029,0.8454993392904606
2016,2016,2024-01-22 00:00:00,0.5044512651547602,9.311274756725128,0.7947179222321983,1.0,0.0,1.0,-199.95873797579895,0.0,9.267819743250458,25.536755976155344,3.9749999999999996,2.283738338559684,890.0388528710869,2959.970383737476,9148.092271291336,9148.092271291338,0.0,9148.092271291336,66.32366896686219,0.029,0.7947179222321983
2017,2017,2024-01-22 00:15:00,0.5098099248029845,9.282713100800093,0.7375462839583349,1.0,0.0,1.0,-220.6966900749887,0.0,9.234670677757101,25.53284883654257,3.65,2.11549252503934,830.5727148756349,2762.205975213078,9088.590176029002,9088.590176029002,0.0,9088.590176029002,65.89227877621026,0.029,0.7375462839583349
2018,2018,2024-01-22 00:30:00,0.5157328138694929,9.251144102075603,0.6770737592893212,1.0,0.0,1.0,-242.1168554033877,0.0,9.198237676883119,25.528572783934486,3.325,1.9432688991920468,768.0464401984908,2554.264579561908,9026.024427195789,9026.024427195789,0.0,9026.024427195789,65.43867709716947,0.029,0.6770737592893212
2019,2019,2024-01-22 00:45:00,0.5222620914327308,9.216343052663545,0.6144468878035015,1.0,0.0,1.0,-263.70648137731825,0.0,9.158495003747525,25.523904641765903,3.0,1.76714999969972,703.5061326148501,2339.625186698736,8961.440725313192,8961.440725313192,0.0,8961.440725313192,64.97044525852064,0.029,0.6144468878035015
2020,2020,2024-01-22 01:00:00,0.5294099210181857,9.17824512097307,0.6076291120429026,1.0,0.0,1.0,-256.31899573291554,0.0,9.119887562794958,25.519035005891595,2.9,1.8528329592379085,699.4120818427466,2326.009748455953,8957.299182299354,8957.299182299354,0.0,8957.299182299354,64.94041907167032,0.029,0.6076291120429026
2021,2021,2024-01-22 01:15:00,0.5367591882371675,9.139073526695897,0.6240425502821031,1.0,0.0,1.0,-238.88696188794557,0.0,9.083955900851254,25.514251916537276,2.8,1.9360020814586472,717.4152100484918,2385.882108108271,8975.252790838764,8975.252790838764,0.0,8975.252790838764,65.07058273358103,0.029,0.6240425502821031
2022,2022,2024-01-22 01:30:00,0.54375006814003,9.10181213681364,0.6485963909001965,1.0,0.0,1.0,-218.95774847332333,0.0,9.051082812677647,25.50974023484314,2.7,2.016694813991042,742.1105298169178,2468.0104499168,8999.899577278135,8999.899577278135,0.0,8999.899577278135,65.24927193526648,0.029,0.6485963909001965
2023,2023,2024-01-22 01:45:00,0.5502027972151203,9.067419090843408,0.6756570523850828,1.0,0.0,1.0,-198.94958416652997,0.0,9.021280170979342,25.50557565734494,2.6,2.0949503595672545,768.5068545327769,2555.7957630482674,9026.250225709538,9026.250225709538,0.0,9026.250225709538,65.44031413639415,0.029,0.6756570523850828
2024,2024,2024-01-22 02:00:00,0.5560805645083788,9.03609059117034,0.6210242680022887,1.0,0.0,1.0,-221.02856083359458,0.0,8.98809257507232,25.5015338997954,2.5500000000000003,1.7928123694170377,706.244309110577,2348.731442348872,8963.94561352202,8963.945613522019,0.0,8963.94561352202,64.98860569803465,0.029,0.6210242680022887
2025,2025,2024-01-22 02:15:00,0.5619915294401853,9.004585148083812,0.5320276723327725,1.0,0.0,1.0,-257.61385868377596,0.0,8.949295397824859,25.497178611989497,2.5,1.4909825425749879,611.1868910726743,2032.602386590114,8868.847257677531,8868.847257677533,0.0,8868.847257677531,64.29914261816211,0.029,0.5320276723327725
2026,2026,2024-01-22 02:30:00,0.5687475324628155,8.968575651973193,0.4302319794909104,1.0,0.0,1.0,-297.8343492241785,0.0,8.90433156284243,25.492236398616555,2.4499999999999997,1.1894926258803284,505.51296461748376,1681.1663884518164,8763.128866529161,8763.128866529161,0.0,8763.128866529161,63.532684282336426,0.029,0.4302319794909104
2027,2027,2024-01-22 02:45:00,0.5766085671150437,8.926676337276817,0.3235866112475655,1.0,0.0,1.0,-338.22981232530304,0.0,8.853174772404405,25.486594336448956,2.4,0.888384754282313,396.3582530962124,1318.154467897862,8653.923403910876,8653.923403910878,0.0,8653.923403910876,62.740944678353856,0.029,0.3235866112475655
2028,2028,2024-01-22 03:00:00,0.5856290551832812,8.878597135873111,0.28084888032758987,1.0,0.0,1.0,-344.7249630639684,0.0,8.801024788782723,25.480420485765485,2.375,0.8942417096550309,356.77284940393093,1186.5067064777031,8614.279851321797,8614.279851321795,0.0,8614.279851321797,62.45352892208303,0.029,0.28084888032758987
2029,2029,2024-01-22 03:15:00,0.595320690457019,8.826940719864089,0.265803257350623,1.0,0.0,1.0,-338.69062954562935,0.0,8.749803259377266,25.474058484091596,2.3499999999999996,0.9001209605475132,343.5525381896379,1142.5403902524408,8600.99590493618,8600.99590493618,0.0,8600.99590493618,62.35722031078731,0.029,0.265803257350623
2030,2030,2024-01-22 03:30:00,0.6050172991513234,8.775257795523446,0.2613412365365957,1.0,0.0,1.0,-328.78457055549916,0.0,8.700103852734726,25.46773578951724,2.3249999999999997,0.9060203455419862,339.09857293460277,1127.727997284907,8596.47651589555,8596.47651589555,0.0,8596.47651589555,62.32445474024274,0.029,0.2613412365365957
2031,2031,2024-01-22 03:45:00,0.6144836828567519,8.724801970373512,0.2609580417339498,1.0,0.0,1.0,-317.843821345561,0.0,8.652085097195053,25.46155655052073,2.3,0.9119450884608962,337.62580891243454,1122.8300786448501,8594.938864255579,8594.938864255579,0.0,8594.938864255579,62.31330676585295,0.029,0.2609580417339498
2032,2032,2024-01-22 04:00:00,0.6236495280212684,8.67594801564664,0.23935627485566546,1.0,0.0,1.0,-318.23260843348845,0.0,8.604009390883018,25.455474503609718,2.0749999999999997,0.8120657186189234,312.70433205424547,1039.9496142906462,8569.95408445832,8569.95408445832,0.0,8569.95408445832,62.132167112322826,0.029,0.23935627485566546
2033,2033,2024-01-22 04:15:00,0.6326640504122139,8.6279006113029,0.20793139607514582,1.0,0.0,1.0,-323.0532170914525,0.0,8.555197112052793,25.449398832646054,1.8499999999999999,0.7095060314647323,278.2510811965404,925.3696700181957,8535.438534326215,8535.438534326217,0.0,8535.438534326215,61.88192937386506,0.029,0.20793139607514582
2034,2034,2024-01-22 04:30:00,0.6417534010418944,8.579454372446703,0.17214748133898328,1.0,0.0,1.0,-329.47701705979875,0.0,8.505402484322929,25.44325744417739,1.6249999999999998,0.6043070030581602,239.9894861156412,798.1244515553332,8497.114639635347,8497.114639635347,0.0,8497.114639635347,61.60408113735627,0.029,0.17214748133898328
2035,2035,2024-01-22 04:45:00,0.6510041419755304,8.530147923270423,0.1340864146729185,1.0,0.0,1.0,-336.5654223874385,0.0,8.454523686490916,25.437011306616142,1.4,0.4965091924989273,199.8084304400241,664.4957516356907,8456.870533713774,8456.870533713773,0.0,8456.870533713774,61.31231136942487,0.029,0.1340864146729185
2036,2036,2024-01-22 05:00:00,0.6604487984888361,8.479807904054503,0.1088276502962762,1.0,0.0,1.0,-336.8559034812713,0.0,8.40360324295674,25.43070629466618,1.4,0.4526984953791446,173.65893205841303,577.5313000171155,8430.65685026648,8430.65685026648,0.0,8430.65685026648,61.12226216443198,0.029,0.1088276502962762
2037,2037,2024-01-22 05:15:00,0.6699984696678359,8.428908156670435,0.083717578897923,1.0,0.0,1.0,-334.61596027471853,0.0,8.353029173070905,25.424391906359453,1.4,0.40901356031274966,152.9137934142804,508.5399343086634,8409.846919721687,8409.84691972169,0.0,8409.846919721687,60.971390167982236,0.029,0.083717578897923
2038,2038,2024-01-22 05:30:00,0.679519332697531,8.37816195672216,0.06533055160311381,1.0,0.0,1.0,-331.59695585693845,0.0,8.302920901994181,25.418107917489667,1.4,0.36545620452023264,134.01231834565252,445.67997462082013,8390.880570014502,8390.880570014504,0.0,8390.880570014502,60.83388413260514,0.029,0.06533055160311381
2039,2039,2024-01-22 05:45:00,0.6889639386035619,8.327822207243015,-0.0,1.0,0.0,1.0,-333.176003075248,0.0,8.252573340984878,25.411844688323203,1.4,0.32202821843344887,105.48378695521335,350.8036580029256,8362.287496302115,8362.287496302117,0.0,8362.287496302115,60.626584348190335,0.029,-0.0
2040,2040,2024-01-22 06:00:00,0.6983876994978823,8.277593561676287,-0.0,0.0,0.0,1.0,0.0,0.0,8.253315303359376,25.282715658911243,1.1249999999999998,0.10336722300687838,31.862298344557477,105.96330615620643,8288.601093747364,8288.601093747364,0.0,8288.601093747364,60.09235792966839,0.029,-0.0
2041,2041,2024-01-22 06:15:00,0.7030123217915815,8.252944324850871,-0.0,0.0,0.0,1.0,0.0,0.0,8.254045467652919,24.772997700488265,0.85,-0.17775200830356627,0.0,0.0,7068.448865913826,7068.448865913826,0.0,7068.448865913826,51.24625427787524,0.029,-0.0
2042,2042,2024-01-22 06:30:00,0.702839685753161,8.253864474935652,-0.0,0.0,0.0,1.0,0.0,0.0,8.254759743190771,24.646408609153518,0.575,-0.383075276381041,0.0,0.0,7114.955542114135,7114.955542114134,0.0,7114.955542114135,51.58342768032748,0.029,-0.0
2043,2043,2024-01-22 06:45:00,0.7027387227016036,8.254402608000452,-0.0,0.0,0.0,1.0,0.0,0.0,8.255468514346774,24.596320320101736,0.3,-0.5896271632629023,0.0,0.0,7103.48303361851,7103.483033618509,0.0,7103.48303361851,51.500251993734196,0.029,-0.0
2044,2044,2024-01-22 07:00:00,0.7026052286439585,8.255114131327701,-0.0,0.0,0.0,1.0,0.0,0.0,8.256175089245033,24.579774609620188,-0.275,-1.0257035123333555,0.0,0.0,7080.484936548213,7080.484936548213,25.5,7054.984936548213,51.14864078997455,0.029,-0.0
2045,2045,2024-01-22 07:15:00,0.7024724569747756,8.255821804324446,-0.0,0.0,0.0,1.0,0.0,0.0,8.256880918338418,24.573899047335463,-0.85,-1.4822320790179977,0.0,0.0,7062.491536997029,7062.491536997029,0.0,7062.491536997029,51.20306364322846,0.029,-0.0
2046,2046,2024-01-22 07:30:00,0.7023399612885718,8.256528006331912,-0.0,0.0,0.0,1.0,0.0,0.0,8.257586463040543,24.571757637648375,-1.425,-1.944912086708224,0.0,0.0,7048.373407944782,7048.373407944783,0.0,7048.373407944782,51.100707207599676,0.029,-0.0
2047,2047,2024-01-22 07:45:00,0.7022075622415128,8.257233693252736,-0.0,0.0,0.0,1.0,0.0,0.0,8.258291884830118,24.570902987738055,-2.0,-2.413599971203103,0.0,0.0,7036.967539364217,7036.9675393642165,0.0,7036.967539364217,51.01801466039058,0.029,-0.0
2048,2048,2024-01-22 08:00:00,0.7020752014108533,8.257939176480152,-0.0,0.0,0.0,1.0,0.0,0.0,8.258997239343635,24.570724889762356,-1.45,-1.9949531004856587,0.0,0.0,7046.948050612847,7046.948050612845,137.58,6909.368050612847,272.92003799920747,0.158,-0.0
2049,2049,2024-01-22 08:15:00,0.7019428584215226,8.258644564613284,-0.0,0.0,0.0,1.0,0.0,0.0,8.259702555842956,24.570943315307588,-0.9,-1.5832337953045938,0.0,0.0,7058.843446003494,7058.843446003494,0.0,7058.843446003494,51.17661498352533,0.029,-0.0
2050,2050,2024-01-22 08:30:00,0.7018105253010413,8.25934990014545,-0.0,0.0,0.0,1.0,0.0,0.0,8.260407851473083,24.571455118941415,-0.35,-1.1786281943434604,0.0,0.0,7073.105544083039,7073.105544083038,0.0,7073.105544083039,51.280015194602036,0.029,-0.0
2051,2051,2024-01-22 08:45:00,0.7016781977088831,8.260055206211653,-0.0,0.0,0.0,1.0,0.0,0.0,8.261113138927499,24.572194628180284,0.2,-0.790300041801415,0.0,0.0,7089.895846323754,7089.895846323754,0.0,7089.895846323754,51.40174488584722,0.029,-0.0
2052,2052,2024-01-22 09:00:00,0.7015458728478744,8.26076049772083,-0.0,0.0,0.0,1.0,0.0,0.0,8.261818428052482,24.57304917156462,0.325,-0.6350809723947843,0.0,0.0,7097.662714372705,7097.662714372705,449.88,6647.7827143727045,262.58741721772185,0.158,-0.0
2053,2053,2024-01-22 09:15:00,0.7014135485882549,8.261465786024601,-0.0,0.0,0.0,1.0,0.0,0.0,8.262523723810926,24.573992132789762,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.164299950875,7106.164299950876,0.0,7106.164299950875,51.519691174643846,0.029,-0.0
2054,2054,2024-01-22 09:30:00,0.7012812235498106,8.26217107847951,-0.0,0.0,0.0,1.0,0.0,0.0,8.263229030036197,24.574981268248916,0.575,-0.32324991502542505,0.0,0.0,7115.490623433909,7115.490623433909,0.0,7115.490623433909,51.58730701989584,0.029,-0.0
2055,2055,2024-01-22 09:45:00,0.7011488969078796,8.262876379481002,-0.0,0.0,0.0,1.0,0.0,0.0,8.263934348721033,24.575980215462092,0.7,-0.16664602239636428,0.0,0.0,7125.7441363123935,7125.744136312393,0.0,7125.7441363123935,51.661644988264854,0.029,-0.0
2056,2056,2024-01-22 10:00:00,0.7010165681206635,8.263581691916864,-0.0,0.0,0.0,1.0,0.0,0.0,8.264639680283157,24.577053815171677,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.442282319909,7189.442282319908,813.9,6375.54228231991,251.83392015163642,0.158,-0.0
2057,2057,2024-01-22 10:15:00,0.7008842369501926,8.264287017055473,-0.0,0.0,0.0,1.0,0.0,0.0,8.265345027957625,24.622754558901033,2.5,1.2291918728868894,0.0,0.0,7243.239138100964,7243.239138100964,0.0,7243.239138100964,52.51348375123199,0.029,-0.0
2058,2058,2024-01-22 10:30:00,0.700751903063009,8.264992356674162,-0.0,0.0,0.0,1.0,0.0,0.0,8.266052321411273,24.90647510053346,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.6725377404555,7155.6725377404555,0.0,7155.6725377404555,51.8786258986183,0.029,-0.0
2059,2059,2024-01-22 10:45:00,0.7006193851313076,8.26569867725013,0.6599841317399053,1.0,0.0,1.0,4.387394029733005,0.0,8.263153278367483,25.35579293495184,4.3,2.5039984861378115,808.5350862624377,2688.9162218360793,9001.446883431965,9001.446883431967,0.0,9001.446883431965,65.26048990488175,0.029,0.6599841317399053
2060,2060,2024-01-22 11:00:00,0.7011626829527466,8.26280289986186,0.7581025093511781,1.0,0.0,1.0,21.606501058052586,0.0,8.267205351768347,25.399712150327634,4.375,2.4170117672813207,845.9560425478404,2813.3657579193873,9102.131514925863,9102.131514925863,580.08,8522.051514925863,176.83256893471165,0.083,0.7581025093511781
2061,2061,2024-01-22 11:15:00,0.7007145077200777,8.265191673851985,0.7704089308628,1.0,0.0,1.0,17.499227749261394,0.0,8.270629373692348,25.411978853047998,4.449999999999999,2.3289239691626573,839.1897970530456,2790.863497249436,9095.748346710021,9095.748346710021,0.0,9095.748346710021,65.94417551364765,0.029,0.7704089308628
2062,2062,2024-01-22 11:30:00,0.7000135448470374,8.26892780596529,0.755839303399154,1.0,0.0,1.0,5.737616829570429,0.0,8.27225033440303,25.416218554882292,4.5249999999999995,2.2397284384833154,815.7098865008488,2712.7771984062847,9072.390187487605,9072.390187487605,0.0,9072.390187487605,65.77482885928514,0.029,0.755839303399154
2063,2063,2024-01-22 11:45:00,0.6995413137029219,8.271444797963426,0.7301429504462935,1.0,0.0,1.0,-8.478014290635086,0.0,8.271691676763771,25.418180300108176,4.6,2.149412093451733,786.0671839316017,2614.1955225436254,9042.78309726918,9042.78309726918,0.0,9042.78309726918,65.56017745520157,0.029,0.7301429504462935
2064,2064,2024-01-22 12:00:00,0.6994429077518832,8.271969301682462,0.6815077188520874,1.0,0.0,1.0,-32.59373290885191,0.0,8.267435381284226,25.418975295707792,4.675,1.9734292230970676,734.1183787162901,2441.4312388139347,8990.846485885184,8990.846485885184,222.66,8768.186485885184,63.56935202266759,0.029,0.6815077188520874
2065,2065,2024-01-22 12:15:00,0.6998967078123608,8.269550547360117,0.6224029981704402,1.0,0.0,1.0,-60.185655278839185,0.0,8.258948552359278,25.41901954171172,4.75,1.7930678554233686,672.8626268010918,2237.7151752761793,8929.594101307383,8929.594101307384,0.0,8929.594101307383,64.73955723447853,0.029,0.6224029981704402
2066,2066,2024-01-22 12:30:00,0.7010945437012348,8.263166082072418,0.5583287057640992,1.0,0.0,1.0,-88.75244961359735,0.0,8.246081894284627,25.418418562340726,4.825,1.6082196606315642,607.3908669170022,2019.978084807674,8864.11891329195,8864.118913291952,0.0,8864.11891329195,64.26486212136663,0.029,0.5583287057640992
2067,2067,2024-01-22 12:45:00,0.7031001913418612,8.25247598014788,0.49130140418912205,1.0,0.0,1.0,-117.50049258729015,0.0,8.228807833358157,25.41720752119492,4.9,1.41878538162064,539.3282235526038,1793.624585802968,8796.04678028087,8796.046780280869,0.0,8796.04678028087,63.771339157036316,0.029,0.49130140418912205
2068,2068,2024-01-22 13:00:00,0.7059301729565504,8.237392178141587,0.5723502149434615,1.0,0.0,1.0,-70.46868553159271,0.0,8.218746013336368,25.41593159132447,5.675000000000001,1.9181885628392266,631.4524700462846,2099.998897852154,8888.155654919143,8888.155654919143,127.38,8760.775654919144,181.78609483957223,0.083,0.5723502149434615
2069,2069,2024-01-22 13:15:00,0.7084903874413474,8.223746234937618,0.7142353221829918,1.0,0.0,1.0,1.9417048726638648,0.0,8.219787328073334,25.415347589675036,6.45,2.4040069654176546,781.5555485388418,2599.191338061439,9038.24329388773,9038.243293887728,0.0,9038.24329388773,65.52726388068605,0.029,0.7142353221829918
2070,2070,2024-01-22 13:30:00,0.7093302351409246,8.219269846698872,0.8756427636887527,1.0,0.0,1.0,79.32071766122108,0.0,8.232693135561448,25.415933204982025,7.225,2.875805883057461,947.8385463884446,3152.192757455876,9204.518609111172,9204.518609111172,0.0,9204.518609111172,66.732759916056,0.029,0.8756427636887527
2071,2071,2024-01-22 13:45:00,0.7080150854907143,8.226279594334493,1.0,1.0,0.0,1.0,155.00351316195517,0.0,8.257203009427199,25.417872163166667,8.0,3.3331230785086663,1116.401818959389,3712.777604944696,9373.086689692447,9373.086689692447,0.0,9373.086689692447,67.95487850027024,0.029,1.0
2072,2072,2024-01-22 14:00:00,0.7044985314677562,8.245022827276859,1.0,1.0,0.0,1.0,158.19032443237776,0.0,8.282200774337765,25.420652495645463,7.7,3.163927606501401,1135.516497568838,3776.3466080237386,9392.22037890021,9392.220378900209,168.84,9223.38037890021,191.38514286217938,0.083,1.0
2073,2073,2024-01-22 14:15:00,0.6998540084800037,8.26977813480158,1.0,1.0,0.0,1.0,135.5293724696986,0.0,8.303723115973701,25.42357941227148,7.4,2.9921959191576617,1099.522776629187,3656.64357748951,9356.254343092658,9356.254343092658,0.0,9356.254343092658,67.83284398742177,0.029,1.0
2074,2074,2024-01-22 14:30:00,0.6954920097304261,8.293027588136828,0.9887849948624613,1.0,0.0,1.0,105.18322816636501,0.0,8.32059169110353,25.426175044519,7.1,2.8179660945172835,1045.3242618995941,3476.397515281492,9302.085063254703,9302.085063254703,0.0,9302.085063254703,67.44011670859659,0.029,0.9887849948624613
2075,2075,2024-01-22 14:45:00,0.6918932734312583,8.312208852611393,0.9298704994348587,1.0,0.0,1.0,72.86452903270285,0.0,8.332504126547713,25.42821567374757,6.8,2.6412669029532307,984.5621169950527,3274.3230229268784,9241.348947270242,9241.348947270242,0.0,9241.348947270242,66.99977986770926,0.029,0.9298704994348587
2076,2076,2024-01-22 15:00:00,0.6891962023037475,8.326584241721026,0.9449140889131765,1.0,0.0,1.0,79.76730450750372,0.0,8.345474638700322,25.4299235386315,7.1,2.8179660945172835,1005.3209100939517,3343.3597987672406,9262.12840927972,9262.12840927972,113.16,9148.96840927972,189.8410944925542,0.083,0.9449140889131765
2077,2077,2024-01-22 15:15:00,0.6868613616004653,8.33902894266952,0.9904881154601769,1.0,0.0,1.0,100.29765125587907,0.0,8.361592803053945,25.43164920057006,7.4,2.9921959191576617,1055.7970604185496,3511.22652679145,9312.62230113153,9312.62230113153,0.0,9312.62230113153,67.5165116832036,0.029,0.9904881154601769
2078,2078,2024-01-22 15:30:00,0.684130791504017,8.35358288128359,1.0,1.0,0.0,1.0,124.32284562596932,0.0,8.381394432501365,25.43362564216298,7.7,3.163927606501401,1115.3330530184357,3709.2232482756995,9372.176752015019,9372.17675201502,0.0,9372.176752015019,67.94828145210889,0.029,1.0
2079,2079,2024-01-22 15:45:00,0.6807590970369306,8.37155401279316,1.0,1.0,0.0,1.0,148.62339477438667,0.0,8.404921678099452,25.435946153381654,8.0,3.3331230785086663,1177.3014000381627,3915.30916386901,9434.166709577505,9434.166709577505,0.0,9434.166709577505,68.39770864443692,0.029,1.0
2080,2080,2024-01-22 16:00:00,0.6766923426808299,8.393229813511176,1.0,1.0,0.0,1.0,140.72779036389835,0.0,8.427237493068262,25.43838743498067,7.75,3.2185545879996686,1172.1900388496267,3898.3104927549944,9429.08110526639,9429.08110526639,15.78,9413.30110526639,195.3259979342776,0.083,1.0
2081,2081,2024-01-22 16:15:00,0.6723925611650742,8.416147648990155,1.0,1.0,0.0,1.0,121.4058655943325,0.0,8.446589764561246,25.44066267989961,7.5,3.1016135103685,1142.001351105935,3797.9130535230147,9398.919900607892,9398.919900607892,0.0,9398.919900607892,68.14216927940723,0.029,1.0
2082,2082,2024-01-22 16:30:00,0.6684854308735453,8.436972653444004,1.0,1.0,0.0,1.0,98.75416147404187,0.0,8.462467945849832,25.44256598211998,7.25,2.9823395692776633,1103.1935814235435,3668.8514417200718,9360.138277893848,9360.138277893848,0.0,9360.138277893848,67.8610025147304,0.029,1.0
2083,2083,2024-01-22 16:45:00,0.6651824983374462,8.454577283861411,0.9980956048447307,1.0,0.0,1.0,75.3184404884197,0.0,8.474751880324847,25.44399960078416,7.0,2.8607627074717596,1060.9619820564783,3528.403321976602,9317.929444876225,9317.929444876223,0.0,9317.929444876225,67.55498847535263,0.029,0.9980956048447307
2084,2084,2024-01-22 17:00:00,0.6625427055781372,8.468647379268528,0.9743338600382079,1.0,0.0,1.0,61.95974995456003,0.0,8.48498691201923,25.445003521782134,6.8,2.827633300761202,1038.5092774982795,3453.733165373111,9295.495199245357,9295.495199245359,0.0,9295.495199245357,367.1720603701916,0.158,0.9743338600382079
2085,2085,2024-01-22 17:15:00,0.6604314046557143,8.479900613185043,0.9572636591840658,1.0,0.0,1.0,52.09630016089645,0.0,8.493709066146867,25.445656358660152,6.6,2.791120420191577,1022.5148712301119,3400.5411404333877,9279.51531672598,9279.51531672598,0.0,9279.51531672598,67.27648604626336,0.029,0.9572636591840658
2086,2086,2024-01-22 17:30:00,0.6586539227381077,8.489374591805886,0.9418722390546904,1.0,0.0,1.0,43.14749623602765,0.0,8.501058634604679,25.446025965163948,6.4,2.7512928553017857,1007.7205233530017,3351.340106768739,9264.732560595352,9264.732560595352,0.0,9264.732560595352,67.1693110643163,0.029,0.9418722390546904
2087,2087,2024-01-22 17:45:00,0.6571470418956511,8.49740626669618,0.9263487580165816,1.0,0.0,1.0,34.3063102585967,0.0,8.507052155384915,25.446181726381045,6.2,2.7082039900750687,992.4680217991217,3300.6154078055874,9249.489314779825,9249.489314779825,0.0,9249.489314779825,67.05879753215373,0.029,0.9263487580165816
2088,2088,2024-01-22 18:00:00,0.6558961209474649,8.504073675350012,0.7771302217556776,1.0,0.0,1.0,-42.00984812060694,0.0,8.501342585577586,25.445689706293873,5.325,2.049706377625702,831.9844316415878,2766.9008711762904,9089.012922564916,9089.012922564914,0.0,9089.012922564916,359.01601044131417,0.158,0.7771302217556776
2089,2089,2024-01-22 18:15:00,0.6558761808296769,8.504179956177822,0.5705703619369918,1.0,0.0,1.0,-141.20379670539637,0.0,8.480422195022339,25.443908978152518,4.45,1.382140437333746,616.5683507850167,2050.499314705585,8873.597014174258,8873.597014174256,0.0,8873.597014174258,64.33357835276338,0.029,0.5705703619369918
2090,2090,2024-01-22 18:30:00,0.6583830051219081,8.49081858270023,0.3405413663678532,1.0,0.0,1.0,-245.98180891717234,0.0,8.443435564991033,25.44042584196546,3.575,0.7057004041292737,381.49009976659056,1268.7079820792005,8638.50512095212,8638.50512095212,0.0,8638.50512095212,62.62916212690288,0.029,0.3405413663678532
2091,2091,2024-01-22 18:45:00,0.6638243770810218,8.461816070158154,0.09926526873618827,1.0,0.0,1.0,-350.89600806107296,0.0,8.390363003419436,25.4350719074896,2.7,0.020570019057780484,137.98843126178699,458.9031911536592,8394.971772825555,8394.971772825555,0.0,8394.971772825555,60.86354535298528,0.029,0.09926526873618827
2092,2092,2024-01-22 19:00:00,0.672281911400613,8.416737412234733,0.021964855908670613,1.0,0.0,1.0,-371.4897882349116,0.0,8.334135702608673,25.42840875476892,2.7750000000000004,0.1544820561695124,67.19560716826243,223.47002773385967,8324.127546617632,8324.127546617632,0.0,8324.127546617632,395.39605846433756,0.19,0.021964855908670613
2093,2093,2024-01-22 19:15:00,0.6825369869760778,8.362077859417505,-0.0,1.0,0.0,1.0,-492.7368977213811,0.0,8.259320052717559,25.177289861825454,2.85,0.28874134894814535,0.0,0.0,7100.514572603509,7100.514572603508,0.0,7100.514572603509,51.47873065137544,0.029,-0.0
2094,2094,2024-01-22 19:30:00,0.6948405834875319,8.296499690011455,-0.0,0.0,0.0,1.0,0.0,0.0,8.260044416693518,24.67305440684043,2.925,0.423350569876322,0.0,0.0,7206.593034384695,7206.593034384695,0.0,7206.593034384695,52.24779949928904,0.029,-0.0
2095,2095,2024-01-22 19:45:00,0.7017138611733764,8.259865119945903,-0.0,0.0,0.0,1.0,0.0,0.0,8.260754112907815,24.607485473305523,3.0,0.5583007989079739,0.0,0.0,7198.24887455353,7198.24887455353,0.0,7198.24887455353,52.187304340513094,0.029,-0.0
2096,2096,2024-01-22 20:00:00,0.7016136458961018,8.260399267373778,-0.0,0.0,0.0,1.0,0.0,0.0,8.261460943430471,24.586509576854258,2.9,0.6094478749834318,0.0,0.0,7197.350941006009,7197.350941006009,0.0,7197.350941006009,341.8741696977854,0.19,-0.0
2097,2097,2024-01-22 20:15:00,0.7014807634697634,8.26110753070616,-0.0,0.0,0.0,1.0,0.0,0.0,8.262166836578452,24.579584347627133,2.8,0.6582043234160163,0.0,0.0,7200.979650351315,7200.979650351315,0.0,7200.979650351315,52.207102465047036,0.029,-0.0
2098,2098,2024-01-22 20:30:00,0.7013482377993028,8.261813892529716,-0.0,0.0,0.0,1.0,0.0,0.0,8.262872399942495,24.57676550969028,2.7,0.7046069144859822,0.0,0.0,7205.8722637707915,7205.872263770792,0.0,7205.8722637707915,52.242573912338244,0.029,-0.0
2099,2099,2024-01-22 20:45:00,0.7012158309909002,8.262519620818502,-0.0,0.0,0.0,1.0,0.0,0.0,8.263577811100895,24.57551713316818,2.6,0.7486973745966149,0.0,0.0,7211.076088657838,7211.076088657837,0.0,7211.076088657838,52.28030164276933,0.029,-0.0
2100,2100,2024-01-22 21:00:00,0.7010834694099176,8.26322510804514,-0.0,0.0,0.0,1.0,0.0,0.0,8.264283137959204,24.57511651843161,2.7,0.8861589415235563,0.0,0.0,7229.360745815299,7229.360745815299,0.0,7229.360745815299,285.55974945970434,0.158,-0.0
2101,2101,2024-01-22 21:15:00,0.7009511300031307,8.263930477083314,-0.0,0.0,0.0,1.0,0.0,0.0,8.264988417187897,24.576000066177237,2.8,1.024171580342346,0.0,0.0,7251.204040814044,7251.204040814042,0.0,7251.204040814044,52.57122929590182,0.029,-0.0
2102,2102,2024-01-22 21:30:00,0.7008188029809074,8.264635780111764,-0.0,0.0,0.0,1.0,0.0,0.0,8.265693704312941,24.59563112485309,2.9,1.1627382267924038,0.0,0.0,7257.178194489896,7257.178194489896,0.0,7257.178194489896,52.61454191005175,0.029,-0.0
2103,2103,2024-01-22 21:45:00,0.7006864796810631,8.265341063299934,-0.0,0.0,0.0,1.0,0.0,0.0,8.266399809972988,24.66504493992327,3.0,1.301856086975629,0.0,0.0,7235.475033972996,7235.475033972996,0.0,7235.475033972996,52.45719399630423,0.029,-0.0
2104,2104,2024-01-22 22:00:00,0.7005540788568292,8.2660467596931,-0.0,0.0,0.0,1.0,0.0,0.0,8.26710888673609,24.654798207097432,2.425,0.9482640768134873,0.0,0.0,7255.707896565003,7255.707896565003,0.0,7255.707896565003,150.5559388537238,0.083,-0.0
2105,2105,2024-01-22 22:15:00,0.7004213225301419,8.266754350914344,-0.0,0.0,0.0,1.0,0.0,0.0,8.267817489957608,24.60731868716881,1.85,0.5840346044161158,0.0,0.0,7200.371198365052,7200.371198365053,0.0,7200.371198365052,52.20269118814663,0.029,-0.0
2106,2106,2024-01-22 22:30:00,0.7002883319174712,8.267463190879878,-0.0,0.0,0.0,1.0,0.0,0.0,8.268524009713214,24.584159260541277,1.275,0.20948659677780895,0.0,0.0,7157.414924154328,7157.414924154327,0.0,7157.414924154328,51.891258200118884,0.029,-0.0
2107,2107,2024-01-22 22:45:00,0.7001555811685548,8.268170752371603,-0.0,0.0,0.0,1.0,0.0,0.0,8.269229497687924,24.57622745819456,0.7,-0.2266857350139444,0.0,0.0,7122.4248893378945,7122.424889337894,0.0,7122.4248893378945,51.63758044769974,0.029,-0.0
2108,2108,2024-01-22 23:00:00,0.7000231226547409,8.268876756250231,-0.0,0.0,0.0,1.0,0.0,0.0,8.26993461238014,24.573564304049157,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.526304736723,7120.526304736723,0.0,7120.526304736723,147.75092082328703,0.083,-0.0
2109,2109,2024-01-22 23:15:00,0.6998907959530793,8.269582057570087,-0.0,0.0,0.0,1.0,0.0,0.0,8.270639581610439,24.57256295647391,0.6499999999999999,-0.2687591076057611,0.0,0.0,7118.997410700593,7118.997410700591,0.0,7118.997410700593,51.6127312275793,0.029,-0.0
2110,2110,2024-01-22 23:30:00,0.6997585179115333,8.270287099531528,-0.0,0.0,0.0,1.0,0.0,0.0,8.271344477246735,24.572094798766916,0.625,-0.28981711101895924,0.0,0.0,7117.59798968896,7117.59798968896,0.0,7117.59798968896,51.60258542524497,0.029,-0.0
2111,2111,2024-01-22 23:45:00,0.699626260421531,8.27099203195324,-0.0,0.0,0.0,1.0,0.0,0.0,8.272049322346678,24.571806612276685,0.6,-0.3108910319818915,0.0,0.0,7116.245848742677,7116.245848742677,0.0,7116.245848742677,51.592782403384405,0.029,-0.0
2112,2112,2024-01-23 00:00:00,0.6994940145717145,8.271696902332762,-0.0,0.0,0.0,1.0,0.0,0.0,8.272754124693972,24.571544105504625,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.937387607409,7100.937387607409,0.0,7100.937387607409,51.48179606015371,0.029,-0.0
2113,2113,2024-01-23 00:15:00,0.6993617774770656,8.27240172604724,-0.0,0.0,0.0,1.0,0.0,0.0,8.273458885395904,24.571295697667733,-0.2,-0.8504902582529946,0.0,0.0,7087.072807352421,7087.072807352421,0.0,7087.072807352421,51.38127785330505,0.029,-0.0
2114,2114,2024-01-23 00:30:00,0.6992295482987962,8.273106507567416,-0.0,0.0,0.0,1.0,0.0,0.0,8.27416360507052,24.571055634108017,-0.6,-1.1408430171930755,0.0,0.0,7074.604630772326,7074.604630772325,0.0,7074.604630772326,51.29088357309937,0.029,-0.0
2115,2115,2024-01-23 00:45:00,0.6990973268757016,8.27381124775251,-0.0,0.0,0.0,1.0,0.0,0.0,8.274868284077009,24.57082011719228,-1.0,-1.435136787539411,0.0,0.0,7063.739317223194,7063.739317223191,0.0,7063.739317223194,51.21211004986816,0.029,-0.0
2116,2116,2024-01-23 01:00:00,0.6989651131093725,8.274515947127044,-0.0,0.0,0.0,1.0,0.0,0.0,8.27557292261318,24.570635234486307,-1.0,-1.435136787539411,0.0,0.0,7063.734599366263,7063.734599366261,0.0,7063.734599366263,51.21207584540541,0.029,-0.0
2117,2117,2024-01-23 01:15:00,0.6988329069658482,8.275220605872029,-0.0,0.0,0.0,1.0,0.0,0.0,8.276277522868327,24.570479859833117,-1.0,-1.435136787539411,0.0,0.0,7063.731384116838,7063.731384116838,0.0,7063.731384116838,51.212052534847075,0.029,-0.0
2118,2118,2024-01-23 01:30:00,0.6987007082021097,8.275925225282755,-0.0,0.0,0.0,1.0,0.0,0.0,8.276982086130406,24.570343752927556,-1.0,-1.435136787539411,0.0,0.0,7063.728830974803,7063.728830974801,0.0,7063.728830974803,51.21203402456732,0.029,-0.0
2119,2119,2024-01-23 01:45:00,0.6985685165064235,8.276629807020763,-0.0,0.0,0.0,1.0,0.0,0.0,8.277686613226845,24.570222894882782,-1.0,-1.435136787539411,0.0,0.0,7063.726670211016,7063.726670211016,0.0,7063.726670211016,51.21201835902987,0.029,-0.0
2120,2120,2024-01-23 02:00:00,0.6984363316639886,8.277334352230941,-0.0,0.0,0.0,1.0,0.0,0.0,8.278391104819619,24.57014387274001,-0.75,-1.2591447965203078,0.0,0.0,7070.022970441172,7070.022970441172,0.0,7070.022970441172,51.257666535698505,0.029,-0.0
2121,2121,2024-01-23 02:15:00,0.6983041535558421,8.278038861547362,-0.0,0.0,0.0,1.0,0.0,0.0,8.279095562717842,24.570088568166266,-0.5,-1.0848400363260144,0.0,0.0,7076.838912150254,7076.838912150252,0.0,7076.838912150254,51.30708211308934,0.029,-0.0
2122,2122,2024-01-23 02:30:00,0.6981719819305439,8.278743336310201,-0.0,0.0,0.0,1.0,0.0,0.0,8.27979998795185,24.57005115220877,-0.25,-0.9122433342445863,0.0,0.0,7084.229241464908,7084.229241464908,0.0,7084.229241464908,51.360662000620586,0.029,-0.0
2123,2123,2024-01-23 02:45:00,0.6980398165375142,8.279447777855049,-0.0,0.0,0.0,1.0,0.0,0.0,8.280504381290303,24.57003236697327,0.0,-0.7413809724243363,0.0,0.0,7092.250134184141,7092.250134184141,0.0,7092.250134184141,51.418813472835026,0.029,-0.0
2124,2124,2024-01-23 03:00:00,0.6979076571941945,8.280152187154943,-0.0,0.0,0.0,1.0,0.0,0.0,8.2812087435486,24.569970757621707,-0.25,-0.9122433342445863,0.0,0.0,7084.229712757963,7084.229712757963,0.0,7084.229712757963,51.360665417495234,0.029,-0.0
2125,2125,2024-01-23 03:15:00,0.6977755037610952,8.280856564953362,-0.0,0.0,0.0,1.0,0.0,0.0,8.2819130728703,24.56989701093802,-0.5,-1.0848400363260144,0.0,0.0,7076.837788229874,7076.837788229873,0.0,7076.837788229874,51.307073964666586,0.029,-0.0
2126,2126,2024-01-23 03:30:00,0.6976433563309593,8.281560910755987,-0.0,0.0,0.0,1.0,0.0,0.0,8.282617368732431,24.56981962648846,-0.75,-1.2591447965203078,0.0,0.0,7070.0193284237075,7070.019328423706,0.0,7070.0193284237075,51.25764013107188,0.029,-0.0
2127,2127,2024-01-23 03:45:00,0.6975112151332223,8.282265223339925,-0.0,0.0,0.0,1.0,0.0,0.0,8.2833216309761,24.56973981924323,-1.0,-1.435136787539411,0.0,0.0,7063.719480342503,7063.719480342503,0.0,7063.719480342503,51.21196623248315,0.029,-0.0
2128,2128,2024-01-23 04:00:00,0.6973790802254369,8.282969502398421,-0.0,0.0,0.0,1.0,0.0,0.0,8.284025859501057,24.569657127557953,-1.25,-1.5717174123124897,0.0,0.0,7059.19691711328,7059.19691711328,0.0,7059.19691711328,51.17917764907128,0.029,-0.0
2129,2129,2024-01-23 04:15:00,0.6972469516376633,8.283673747771255,-0.0,0.0,0.0,1.0,0.0,0.0,8.284730054185331,24.5695677461571,-1.5,-1.7114237897652271,0.0,0.0,7054.869614342148,7054.869614342147,0.0,7054.869614342148,51.147804703980576,0.029,-0.0
2130,2130,2024-01-23 04:30:00,0.6971148293872281,8.284377959366074,-0.0,0.0,0.0,1.0,0.0,0.0,8.28543421474562,24.56947398607424,-1.75,-1.8542043284777072,0.0,0.0,7050.735060227635,7050.735060227634,0.0,7050.735060227635,51.117829186650354,0.029,-0.0
2131,2131,2024-01-23 04:45:00,0.6969827135079513,8.28508213700262,-0.0,0.0,0.0,1.0,0.0,0.0,8.286138340991378,24.56937702059602,-2.0,-2.0000007509568696,0.0,0.0,7046.789844383627,7046.789844383627,0.0,7046.789844383627,51.089226371781294,0.029,-0.0
2132,2132,2024-01-23 05:00:00,0.6968506040505839,8.285786280410388,-0.0,0.0,0.0,1.0,0.0,0.0,8.286842432778354,24.56935112471163,-1.6,-1.7048409711169963,0.0,0.0,7055.060846866547,7055.060846866546,0.0,7055.060846866547,51.14919113978247,0.029,-0.0
2133,2133,2024-01-23 05:15:00,0.6967185010494598,8.28649038940638,-0.0,0.0,0.0,1.0,0.0,0.0,8.28754649319,24.569356317509936,-1.2,-1.4140019654778164,0.0,0.0,7064.4361531161,7064.436153116099,0.0,7064.4361531161,51.21716211009173,0.029,-0.0
2134,2134,2024-01-23 05:30:00,0.6965864042180625,8.287194465517727,-0.0,0.0,0.0,1.0,0.0,0.0,8.288250523568841,24.56937815104896,-0.8,-1.1275685346618831,0.0,0.0,7075.096659040366,7075.096659040368,0.0,7075.096659040366,51.29445077804266,0.029,-0.0
2135,2135,2024-01-23 05:45:00,0.6964543131527312,8.287898510895943,-0.0,0.0,0.0,1.0,0.0,0.0,8.288954524630803,24.569413194306055,-0.4,-0.8456368931409253,0.0,0.0,7087.253077104712,7087.253077104711,0.0,7087.253077104712,51.38258480900917,0.029,-0.0
2136,2136,2024-01-23 06:00:00,0.6963222276458768,8.288602526647477,-0.0,0.0,0.0,1.0,0.0,0.0,8.289658496949457,24.56934257931209,-1.05,-1.4821314107673793,0.0,0.0,7062.123422226887,7062.123422226887,0.0,7062.123422226887,51.20039481114493,0.029,-0.0
2137,2137,2024-01-23 06:15:00,0.6961901475904249,8.289306513343035,-0.0,0.0,0.0,1.0,0.0,0.0,8.290362435961978,24.569237308353472,-1.7,-2.118759485057214,0.0,0.0,7043.767414466957,7043.767414466957,0.0,7043.767414466957,51.06731375488544,0.029,-0.0
2138,2138,2024-01-23 06:30:00,0.6960580733585988,8.290010468998668,-0.0,0.0,0.0,1.0,0.0,0.0,8.291066340169543,24.569116411244185,-2.35,-2.7555234793758614,0.0,0.0,7030.002549479204,7030.0025494792035,0.0,7030.002549479204,50.967518483724234,0.029,-0.0
2139,2139,2024-01-23 06:45:00,0.6959260055149766,8.290714390605174,-0.0,0.0,0.0,1.0,0.0,0.0,8.291770208893464,24.568980188255676,-3.0,-3.392443029594519,0.0,0.0,7019.448422798219,7019.448422798218,0.0,7019.448422798219,50.89100106528709,0.029,-0.0
2140,2140,2024-01-23 07:00:00,0.6957939442633714,8.29141827707623,-0.0,0.0,0.0,1.0,0.0,0.0,8.292474041476261,24.568903054395413,-3.0,-3.392443029594519,0.0,0.0,7019.445759225092,7019.445759225091,15.0,7004.445759225092,50.78223175438192,0.029,-0.0
2141,2141,2024-01-23 07:15:00,0.6956618897360093,8.29212212770707,-0.0,0.0,0.0,1.0,0.0,0.0,8.293177840477217,24.568840420369344,-3.0,-3.392443029594519,0.0,0.0,7019.444560779425,7019.444560779425,0.0,7019.444560779425,50.89097306565083,0.029,-0.0
2142,2142,2024-01-23 07:30:00,0.6955298417421573,8.292825943514302,-0.0,0.0,0.0,1.0,0.0,0.0,8.293881606519104,24.568806293886798,-3.0,-3.392443029594519,0.0,0.0,7019.44381187003,7019.443811870029,0.0,7019.44381187003,50.89096763605772,0.029,-0.0
2143,2143,2024-01-23 07:45:00,0.6953977999944101,8.293529726029794,-0.0,0.0,0.0,1.0,0.0,0.0,8.294585340838609,24.56885230818364,-3.0,-3.392443029594519,0.0,0.0,7019.443277149371,7019.44327714937,0.0,7019.443277149371,50.89096375933294,0.029,-0.0
2144,2144,2024-01-23 08:00:00,0.6952657643110299,8.29423347622221,-0.0,0.0,0.0,1.0,0.0,0.0,8.295289046904909,24.569135113448233,-2.225,-2.594664599149129,0.0,0.0,7033.122686308994,7033.122686308993,252.24,6780.882686308994,267.84486610920527,0.158,-0.0
2145,2145,2024-01-23 08:15:00,0.6951337342554645,8.294937196418374,-0.0,0.0,0.0,1.0,0.0,0.0,8.295992734966067,24.569657549149618,-1.45,-1.794117674738779,0.0,0.0,7052.429621226283,7052.4296212262825,0.0,7052.429621226283,51.13011475389056,0.029,-0.0
2146,2146,2024-01-23 08:30:00,0.6950017085421547,8.295640893470315,-0.0,0.0,0.0,1.0,0.0,0.0,8.296696415374463,24.57040951025941,-0.675,-0.9907397957143312,0.0,0.0,7080.766886274427,7080.766886274426,0.0,7080.766886274427,51.3355599254896,0.029,-0.0
2147,2147,2024-01-23 08:45:00,0.6948696852344677,8.296344577700287,-0.0,0.0,0.0,1.0,0.0,0.0,8.297400098057015,24.57135833267528,0.1,-0.1892186247487698,0.0,0.0,7124.1059370243875,7124.1059370243875,0.0,7124.1059370243875,51.64976804342681,0.029,-0.0
2148,2148,2024-01-23 09:00:00,0.6947376624321958,8.297048259236396,-0.0,0.0,0.0,1.0,0.0,0.0,8.298103791517406,24.572329501082155,-0.175,-0.38560730970246354,0.0,0.0,7111.614945715558,7111.614945715557,792.54,6319.074945715558,249.60346035576455,0.158,-0.0
2149,2149,2024-01-23 09:15:00,0.6946056384037895,8.297751947307802,-0.0,0.0,0.0,1.0,0.0,0.0,8.298807496729506,24.57334192838953,-0.45,-0.5885856762718732,0.0,0.0,7100.115577977394,7100.1155779773935,0.0,7100.115577977394,51.47583794033611,0.029,-0.0
2150,2150,2024-01-23 09:30:00,0.6944736122588884,8.298455646660125,-0.0,0.0,0.0,1.0,0.0,0.0,8.29951121548125,24.574369892474934,-0.725,-0.793393504897307,0.0,0.0,7089.772900356924,7089.772900356924,0.0,7089.772900356924,51.4008535275877,0.029,-0.0
2151,2151,2024-01-23 09:45:00,0.6943415837477249,8.299159358624626,-0.0,0.0,0.0,1.0,0.0,0.0,8.300214948433844,24.575381652936667,-1.0,-1.000001985148343,0.0,0.0,7080.444150367424,7080.444150367424,0.0,7080.444150367424,51.33322009016383,0.029,-0.0
2152,2152,2024-01-23 10:00:00,0.6942095526312172,8.299863084475612,-0.0,0.0,0.0,1.0,0.0,0.0,8.30091869489064,24.576585440949653,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.2991617630905,7155.29916176309,974.04,6181.259161763091,244.1597368896421,0.158,-0.0
2153,2153,2024-01-23 10:15:00,0.6940775189108143,8.30056682420536,-0.0,0.0,0.0,1.0,0.0,0.0,8.301622463154864,24.669714440159268,2.3,1.359481106225536,0.0,0.0,7220.501344829868,7220.501344829868,0.0,7220.501344829868,52.348634750016544,0.029,-0.0
2154,2154,2024-01-23 10:30:00,0.6939454818815668,8.301270581571249,0.5776479440074294,1.0,0.0,1.0,-36.6042943641945,0.0,8.290827404133086,25.322724174017655,3.9499999999999993,2.424064014547026,736.9632474681539,2450.8923170848143,8906.361529771495,8906.361529771493,0.0,8906.361529771495,64.57112109084335,0.029,0.5776479440074294
2155,2155,2024-01-23 10:45:00,0.6956763288133065,8.292045167425076,0.9656323767928401,1.0,0.0,1.0,113.51159075214025,0.0,8.308969120513149,25.39407246835921,5.6,3.4029340845726357,1056.693527332121,3514.2078747467813,9312.586734461216,9312.586734461218,0.0,9312.586734461216,67.51625382484382,0.029,0.9656323767928401
2156,2156,2024-01-23 11:00:00,0.6941925713992985,8.299953594441739,1.0,1.0,0.0,1.0,172.11289971354142,0.0,8.33609892821364,25.414857762857277,5.799999999999999,3.473438727379703,1191.2864296330251,3961.818676664942,9447.78995208763,9447.78995208763,1127.28,8320.50995208763,172.65058150581834,0.083,1.0
2157,2157,2024-01-23 11:15:00,0.6899405684496146,8.322616770163554,1.0,1.0,0.0,1.0,194.60654661224532,0.0,8.36667784880151,25.423821678917395,6.0,3.541886517197514,1253.0538245807486,4167.236293138769,9509.76973665857,9509.769736658569,0.0,9509.76973665857,68.94583059077465,0.029,1.0
2158,2158,2024-01-23 11:30:00,0.6845250179756358,8.351481654189861,1.0,1.0,0.0,1.0,204.97401324539362,0.0,8.398845920661447,25.430159568658933,6.200000000000001,3.6082418899193076,1290.5834133010053,4292.047104225796,9547.382200342783,9547.382200342783,0.0,9547.382200342783,69.21852095248518,0.029,1.0
2159,2159,2024-01-23 11:45:00,0.678637899166035,8.382859997445033,1.0,1.0,0.0,1.0,211.0408853701881,0.0,8.431943560999823,25.435479233838198,6.4,3.672480318271399,1319.7006317820158,4388.881196448384,9576.55319450663,9576.55319450663,0.0,9576.55319450663,69.43001066017307,0.029,1.0
2160,2160,2024-01-23 12:00:00,0.6725148801384665,8.415495688861974,1.0,1.0,0.0,1.0,207.27264076340055,0.0,8.464462577068545,25.440412729264615,6.550000000000001,3.6624777847408754,1328.2261203541825,4417.23410890732,9585.126694410414,9585.126694410414,950.46,8634.666694410414,62.60133353447551,0.029,1.0
2161,2161,2024-01-23 12:15:00,0.6663598025534445,8.44830225239014,1.0,1.0,0.0,1.0,199.86537227167457,0.0,8.495844931671277,25.445086560984393,6.7,3.6495974596187692,1328.6699781094737,4418.710230771007,9585.616029387289,9585.616029387289,0.0,9585.616029387289,69.49571621305785,0.029,1.0
