step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2162,2162,2024-01-23 12:30:00,0.6603659529040015,8.480249471021672,1.0,1.0,0.0,1.0,191.16854485104759,0.0,8.525892872874136,25.44950845175214,6.85,3.633790759659908,1325.7826067024105,4409.107802939696,9582.772378470008,9582.77237847001,0.0,9582.772378470008,69.47509974390756,0.029,1.0
2163,2163,2024-01-23 12:45:00,0.6546040245666405,8.510960549059806,1.0,1.0,0.0,1.0,181.92041849879246,0.0,8.554521861342476,25.453676041639028,7.0,3.6150047823312734,1321.0454563534495,4393.353631432457,9578.077114827756,9578.077114827756,0.0,9578.077114827756,69.44105908250124,0.029,1.0
2164,2164,2024-01-23 13:00:00,0.6491004341146678,8.54029468616882,1.0,1.0,0.0,1.0,237.72630347452207,0.0,8.591707913598782,25.458083365806186,8.0,4.173043557788967,1454.8737011755454,4838.4214393187585,9711.945280136195,9711.945280136195,798.54,8913.405280136194,184.95315956282604,0.083,1.0
2165,2165,2024-01-23 13:15:00,0.6429215185928934,8.573228305899878,1.0,1.0,0.0,1.0,311.9784773913842,0.0,8.6402797719064,25.463351148780305,9.0,4.700034692144475,1632.4504059053186,5428.981935803011,9889.565086042423,9889.565086042423,0.0,9889.565086042423,71.69934687380757,0.029,1.0
2166,2166,2024-01-23 13:30:00,0.6348701710300497,8.616141988409835,1.0,1.0,0.0,1.0,386.3969658106701,0.0,8.700263057397674,25.469827706654456,10.0,5.194362571012652,1816.076034646211,6039.659122551553,10073.243284343842,10073.243284343842,0.0,10073.243284343842,73.03101381149285,0.029,1.0
2167,2167,2024-01-23 13:45:00,0.6246802315438773,8.670454365871134,1.0,1.0,0.0,1.0,426.7733088065221,0.0,8.766437411476094,25.47742081010693,11.0,5.654273993458924,1932.5484040412396,6427.007116204757,10186.10981331134,10186.10981331134,0.0,10186.10981331134,73.84929614650721,0.029,1.0
2168,2168,2024-01-23 14:00:00,0.6128420132962075,8.733552069131214,1.0,1.0,0.0,1.0,413.2515301998434,0.0,8.83053714428484,25.485420881036603,10.875,5.5590780967503095,1936.7785775194989,6441.07525286343,10190.42548821796,10190.425488217961,501.84,9688.58548821796,201.03814888052267,0.083,1.0
2169,2169,2024-01-23 14:15:00,0.6006223667145839,8.798682785411268,1.0,1.0,0.0,1.0,400.16698294386094,0.0,8.892629269105766,25.49334559992846,10.75,5.4638184556652725,1940.9033887382432,6454.792990023563,10194.630158970578,10194.630158970578,0.0,10194.630158970578,73.9110686525367,0.029,1.0
2170,2170,2024-01-23 14:30:00,0.5887856301299391,8.861772591407425,1.0,1.0,0.0,1.0,387.49210662799305,0.0,8.952776558702189,25.501025295529452,10.625,5.368496019754236,1944.8975520261033,6468.076236032139,10198.701104080343,10198.701104080345,0.0,10198.701104080343,73.94058300458249,0.029,1.0
2171,2171,2024-01-23 14:45:00,0.5773196309170693,8.92288636721202,1.0,1.0,0.0,1.0,375.2106002993935,0.0,9.011039285975196,25.508418507197884,10.5,5.273109621263816,1948.757740500184,6480.913926793689,10202.635281838582,10202.63528183858,0.0,10202.635281838582,73.96910579332972,0.029,1.0
2172,2172,2024-01-23 15:00:00,0.5662128277606338,8.982085628035822,1.0,1.0,0.0,1.0,363.34842002149315,0.0,9.067481710170686,25.515577289761875,10.875,5.416228941693578,1952.5698308467777,6493.591659332724,10206.528534161855,10206.528534161855,296.52,9910.008534161854,205.63267708385848,0.083,1.0
2173,2173,2024-01-23 15:15:00,0.5554535361887203,9.03943265211412,1.0,1.0,0.0,1.0,351.86839772697306,0.0,9.122162398452115,25.522478487819864,11.25,5.553032939508052,1956.2865697173145,6505.952284877762,10210.327702806215,10210.327702806215,0.0,10210.327702806215,74.02487584534506,0.029,1.0
2174,2174,2024-01-23 15:30:00,0.5450302372808027,9.094988835293321,1.0,1.0,0.0,1.0,340.748990351849,0.0,9.175136618684546,25.529117336347444,11.625,5.683365727882284,1959.891315069667,6517.940457584447,10214.013159579737,10214.01315957974,0.0,10214.013159579737,74.0515954069531,0.029,1.0
2175,2175,2024-01-23 15:45:00,0.5349322542162676,9.148811085027294,1.0,1.0,0.0,1.0,329.9755960500804,0.0,9.226457403708105,25.53549292205573,12.0,5.807069665575427,1963.3805402426292,6529.544448961727,10217.580610940835,10217.580610940835,0.0,10217.580610940835,74.07745942932105,0.029,1.0
2176,2176,2024-01-23 16:00:00,0.5251494287328043,9.200953544854153,1.0,1.0,0.0,1.0,319.51695429822416,0.0,9.27617299704145,25.54156727837266,12.0,5.807069665575427,1966.714062156652,6540.630623578956,10220.984879697893,10220.984879697895,84.6,10136.384879697893,210.32998625373128,0.083,1.0
2177,2177,2024-01-23 16:15:00,0.5156722629741559,9.25146683834775,1.0,1.0,0.0,1.0,309.374470288264,0.0,9.324331860801342,25.547375176912098,12.0,5.807069665575427,1969.9191246268085,6551.289585217641,10224.256092893145,10224.256092893145,0.0,10224.256092893145,74.12585667347531,0.029,1.0
2178,2178,2024-01-23 16:30:00,0.5064916849916102,9.300399318994717,1.0,1.0,0.0,1.0,299.5445013795564,0.0,9.370981902760882,25.552923192398488,12.0,5.807069665575427,1973.0122325134466,6561.576223501597,10227.412523369389,10227.41252336939,0.0,10227.412523369389,74.14874079442806,0.029,1.0
2179,2179,2024-01-23 16:45:00,0.4975986547746201,9.347799170051275,1.0,1.0,0.0,1.0,290.0187262772414,0.0,9.416169760232316,25.558210904090267,12.0,5.807069665575427,1975.9997127416177,6571.511579659212,10230.461012214391,10230.461012214391,0.0,10230.461012214391,74.17084233855434,0.029,1.0
2180,2180,2024-01-23 17:00:00,0.4889843039048757,9.393713660187013,1.0,1.0,0.0,1.0,280.7601158659863,0.0,9.459936392832164,25.563203795105792,11.55,5.6245083958873785,1978.8257079005484,6580.909890697023,10233.338356664592,10233.338356664593,0.0,10233.338356664592,404.2168650882514,0.158,1.0
2181,2181,2024-01-23 17:15:00,0.4806404182832154,9.438186570550462,1.0,1.0,0.0,1.0,271.7753860675347,0.0,9.502323792492575,25.567929467311554,11.1,5.434182517609654,1981.5251637168924,6589.887374368452,10236.083489181548,10236.08348918155,0.0,10236.083489181548,74.21160529656623,0.029,1.0
2182,2182,2024-01-23 17:30:00,0.4725592157474062,9.481259380066325,0.9393125657610156,1.0,0.0,1.0,231.82698792014514,0.0,9.538581989414821,25.54720673066746,10.649999999999999,5.23628305698811,2009.5567855730872,6683.111136718613,10264.160454451616,10264.160454451616,0.0,10264.160454451616,74.41516329477422,0.029,0.9393125657610156
2183,2183,2024-01-23 17:45:00,0.4651873901420454,9.520551210542898,0.6856135267508466,1.0,0.0,1.0,223.4189398758056,0.0,9.57354836625121,25.566064218313855,10.2,5.0310056771564575,1917.4258543973972,6376.714593661523,10175.475930630362,10175.475930630362,0.0,10175.475930630362,73.77220049707013,0.029,0.6856135267508466
2184,2184,2024-01-23 18:00:00,0.45850434701037696,9.55617183043469,1.0,1.0,0.0,1.0,177.18489860464072,0.0,9.601421825326808,25.57677244539419,9.5,4.797641252978428,1835.9740878765115,6105.833366592393,10094.241209597683,10094.241209597685,0.0,10094.241209597683,398.7225277791085,0.158,1.0
2185,2185,2024-01-23 18:15:00,0.4526134870419358,9.587570114066482,0.2458254777213319,1.0,0.0,1.0,129.027254007898,0.0,9.621906980643784,25.581308355989695,8.8,4.540682395989502,1746.8396278165617,5809.402080366177,10005.216654473159,10005.216654473159,0.0,10005.216654473159,72.5378207449304,0.029,0.2458254777213319
2186,2186,2024-01-23 18:30:00,0.44808125968364726,9.61172688588616,0.07620558443149639,1.0,0.0,1.0,78.68378310446559,0.0,9.634668365120504,25.58360038729128,8.100000000000001,4.26118850279852,1649.3145399311313,5485.066383243436,9907.743106353048,9907.743106353048,0.0,9907.743106353048,71.8311375210596,0.029,0.07620558443149639
2187,2187,2024-01-23 18:45:00,0.44496686733278723,9.628326597116244,-0.12775698184112438,1.0,1.0,1.0,107.25796461307634,-1227.2928301152047,9.463532005509295,25.57767948887109,7.4,3.9601326851988445,1668.896262231417,5550.188616822843,9964.829302530277,9964.829302530277,0.0,9964.829302530277,72.24501244334452,0.029,-0.12775698184112438
2188,2188,2024-01-23 19:00:00,0.4601302660039182,9.547505682199116,1.0,1.0,1.0,1.0,173.28506998992117,-1157.9793438640397,9.313175233470574,25.56217949069636,7.550000000000001,4.279906001780037,1727.2549356514762,5744.269970013614,10023.12771565572,10023.12771565572,0.0,10023.12771565572,476.09856649364673,0.19,1.0
2189,2189,2024-01-23 19:15:00,0.490252770633053,9.386952732525828,1.0,1.0,0.0,1.0,176.885962018299,0.0,9.341011218491342,25.55110079426758,7.7,4.600992667093122,1704.8578592550823,5669.784813998483,9963.094173898853,9963.094173898853,0.0,9963.094173898853,72.23243276076668,0.029,1.0
2190,2190,2024-01-23 19:30:00,0.5014675179993091,9.327178129063682,1.0,1.0,0.0,1.0,210.41203102497988,0.0,9.373988534499611,25.549579456190525,7.85,4.92336301129865,1790.5812322997876,5954.871970124193,10048.708773449362,10048.708773449363,0.0,10048.708773449362,72.85313860750787,0.029,1.0
2191,2191,2024-01-23 19:45:00,0.49575976334604166,9.357600461365598,1.0,1.0,0.0,1.0,253.87755220805664,0.0,9.41363223151092,25.55210481187821,8.0,5.246985183637235,1900.1495853691745,6319.25952358221,10158.267628943759,10158.267628943759,0.0,10158.267628943759,73.64744030984225,0.029,1.0
2192,2192,2024-01-23 20:00:00,0.48894347067194366,9.39393130131854,1.0,1.0,0.0,1.0,239.30966725642887,0.0,9.45104021226913,25.555928464563973,7.7,5.043953988252516,1888.8317780597768,6281.620296556783,10146.97971926231,10146.97971926231,0.0,10146.97971926231,481.9815366649597,0.19,1.0
2193,2193,2024-01-23 20:15:00,0.4817166376796617,9.432450321167403,1.0,1.0,0.0,1.0,204.9897991592164,0.0,9.483182557664424,25.55985580898795,7.4,4.839011286484319,1834.110419451506,6099.635431159207,10092.301066168538,10092.301066168538,0.0,10092.301066168538,73.16918272972191,0.029,1.0
2194,2194,2024-01-23 20:30:00,0.47519523011075804,9.46720942350966,1.0,1.0,0.0,1.0,165.43507579871843,0.0,9.509256257684475,25.563344551623427,7.1,4.632166290621337,1765.5379201306746,5871.586322433479,10023.77177012384,10023.771770123842,0.0,10023.77177012384,72.67234533339784,0.029,1.0
2195,2195,2024-01-23 20:45:00,0.46973753543649555,9.496298936123479,1.0,1.0,0.0,1.0,125.01979412154776,0.0,9.529129350993248,25.56618631064938,6.8,4.423445837527891,1692.0745483922929,5627.271814214362,9950.346702813136,9950.346702813138,0.0,9950.346702813136,72.14001359539525,0.029,1.0
2196,2196,2024-01-23 21:00:00,0.46543087802440003,9.519253420129948,1.0,1.0,0.0,1.0,88.92682649210796,0.0,9.543464992197588,25.56832237762729,6.35,4.247095321483198,1624.7584909303637,5403.401209246357,9883.062016411337,9883.062016411337,0.0,9883.062016411337,390.3809496482478,0.158,1.0
2197,2197,2024-01-23 21:15:00,0.46222497234582355,9.53634089739676,1.0,1.0,0.0,1.0,53.99943571131305,0.0,9.552442096915179,25.569784223814498,5.9,4.060634046001421,1557.1599063497756,5178.591013943462,9815.487330351683,9815.487330351683,0.0,9815.487330351683,71.16228314504971,0.029,1.0
2198,2198,2024-01-23 21:30:00,0.46004110205366644,9.547980926053958,1.0,1.0,0.0,1.0,19.080937878919585,0.0,9.556062167222747,25.570590026503638,5.45,3.864351396899778,1486.8884047055612,4944.891593949983,9745.23264708217,9745.23264708217,0.0,9745.23264708217,70.65293669134573,0.029,1.0
2199,2199,2024-01-23 21:45:00,0.45886244393564674,9.554263173823003,1.0,1.0,0.0,1.0,-16.135990302530285,0.0,9.55427959266549,25.57074213182774,5.0,3.6585421297106793,1413.286209465974,4700.115405377464,9671.640390357872,9671.640390357872,0.0,9671.640390357872,70.11939283009458,0.029,1.0
2200,2200,2024-01-23 22:00:00,0.4586931626969577,9.555165442825215,1.0,1.0,0.0,1.0,-27.680674878565043,0.0,9.550726067202747,25.570431105307264,5.0,3.6585421297106793,1387.6685746749106,4614.919753481656,9646.02585308648,9646.02585308648,0.0,9646.02585308648,200.15503645154445,0.083,1.0
2201,2201,2024-01-23 22:15:00,0.4591947483769292,9.552491991150967,1.0,1.0,0.0,1.0,-30.685459255839145,0.0,9.546711732284498,25.569880164842164,5.0,3.6585421297106793,1379.4525261719537,4587.595934794803,9637.808094534397,9637.808094534397,0.0,9637.808094534397,69.87410868537438,0.029,1.0
2202,2202,2024-01-23 22:30:00,0.45990494269707366,9.548706655424597,1.0,1.0,0.0,1.0,-31.024089122368622,0.0,9.542645605192229,25.56924316381529,5.0,3.6585421297106793,1376.7155529338,4578.493680775349,9635.066883494572,9635.066883494572,0.0,9635.066883494572,69.85423490533564,0.029,1.0
2203,2203,2024-01-23 22:45:00,0.46066298940947237,9.544666266447512,1.0,1.0,0.0,1.0,-30.535184262462792,0.0,9.538654633752557,25.568594719519346,5.0,3.6585421297106793,1375.7249332694691,4575.1992123838745,9634.071058954194,9634.071058954196,0.0,9634.071058954194,69.84701517741792,0.029,1.0
2204,2204,2024-01-23 23:00:00,0.46141877177871854,9.54063794641943,1.0,1.0,0.0,1.0,-24.175886647786115,0.0,9.535639368117597,25.568018635866014,5.225,3.7087466282980595,1387.344395812257,4613.8416434312985,9645.68507187799,9645.68507187799,0.0,9645.68507187799,200.14796524146828,0.083,1.0
2205,2205,2024-01-23 23:15:00,0.4620754589248482,9.537137803930559,1.0,1.0,0.0,1.0,-16.307275631717257,0.0,9.533831303258834,25.5675674254361,5.45,3.75536195296658,1402.6849303641668,4664.859110587793,9661.02082326683,9661.02082326683,0.0,9661.02082326683,70.04240096868452,0.029,1.0
2206,2206,2024-01-23 23:30:00,0.46252723811920604,9.534729820824632,1.0,1.0,0.0,1.0,-8.584018219208785,0.0,9.533208091250051,25.567270155874304,5.675000000000001,3.7983232026766784,1418.3187948746263,4716.852094697472,9676.651074194007,9676.651074194007,0.0,9676.651074194007,70.15572028790656,0.029,1.0
2207,2207,2024-01-23 23:45:00,0.4627546348280768,9.53351779636635,1.0,1.0,0.0,1.0,-1.5142686626906199,0.0,9.533669434232669,25.567130385872606,5.9,3.837553136435554,1433.1465919044347,4766.164369013052,9691.476709672866,9691.476709672868,0.0,9691.476709672866,70.26320614512828,0.029,1.0
2208,2208,2024-01-24 00:00:00,0.4627691988920952,9.533440169905132,1.0,1.0,0.0,1.0,-17.064454481733744,0.0,9.53174526183315,25.566930289788417,5.425000000000001,3.678480762305617,1400.0761404438556,4656.1831512444405,9658.405583214551,9658.405583214551,0.0,9658.405583214551,70.0234404783055,0.029,1.0
2209,2209,2024-01-24 00:15:00,0.462907790051646,9.532701479024727,1.0,1.0,0.0,1.0,-41.593333175348455,0.0,9.526058294664224,25.566463740922323,4.95,3.506381077647337,1346.5788110815815,4478.26899613697,9604.906774265384,9604.906774265386,0.0,9604.906774265384,69.63557411342404,0.029,1.0
2210,2210,2024-01-24 00:30:00,0.46362393392764795,9.528884432165636,1.0,1.0,0.0,1.0,-69.73753067857685,0.0,9.516054093252773,25.565571433437743,4.475,3.3216832673317005,1283.4481937125656,4268.317759607731,9541.771839327466,9541.771839327466,0.0,9541.771839327466,69.17784583512413,0.029,1.0
2211,2211,2024-01-24 00:45:00,0.46509837154118056,9.521025679685508,1.0,1.0,0.0,1.0,-99.75034019457406,0.0,9.501446213118616,25.56416533183829,4.0,3.124809315259778,1214.145926563339,4037.8416881128105,9472.460814575474,9472.460814575474,0.0,9472.460814575474,68.67534090567219,0.029,1.0
2212,2212,2024-01-24 01:00:00,0.46740983169993294,9.508705597039357,1.0,1.0,0.0,1.0,-97.14989977418736,0.0,9.487237901993558,25.56246343599106,4.1,3.221144035879059,1212.394922201518,4032.0184355255046,9470.695737455086,9470.695737455086,0.0,9470.695737455086,68.66254409654937,0.029,1.0
2213,2213,2024-01-24 01:15:00,0.4701128104730628,9.494298720178575,1.0,1.0,0.0,1.0,-83.04301589208399,0.0,9.475194248363778,25.560759660007136,4.2,3.3174743550297285,1235.4918326603301,4108.831004654802,9493.775635835615,9493.775635835616,0.0,9493.775635835615,68.8298733598082,0.029,1.0
2214,2214,2024-01-24 01:30:00,0.4725742325822393,9.481179340336665,1.0,1.0,0.0,1.0,-65.71244846147165,0.0,9.465809648436649,25.559257681860004,4.300000000000001,3.413801000540106,1266.5776230908164,4212.211906210383,9524.84451849494,9524.844518494938,0.0,9524.84451849494,69.05512275908832,0.029,1.0
2215,2215,2024-01-24 01:45:00,0.47458286602984673,9.470473324060917,1.0,1.0,0.0,1.0,-47.76520423919315,0.0,9.459178564819773,25.55804834773642,4.4,3.510123247419406,1300.315318299251,4324.412152649503,9558.567475889973,9558.567475889973,0.0,9558.567475889973,69.29961420020231,0.029,1.0
2216,2216,2024-01-24 02:00:00,0.4760836996424852,9.462473880905554,1.0,1.0,0.0,1.0,-24.273577782988525,0.0,9.456151384676794,25.55721174235359,4.625,3.6577500556238842,1347.3057505690942,4480.686552794038,9605.546243719988,9605.546243719988,0.0,9605.546243719988,69.64021026696992,0.029,1.0
2217,2217,2024-01-24 02:15:00,0.4769876657725304,9.457655741432413,1.0,1.0,0.0,1.0,0.5251872238676356,0.0,9.45692846804771,25.556806064088565,4.85,3.80403280524534,1398.8983982742711,4652.266376229053,9657.131113593041,9657.131113593043,0.0,9657.131113593041,70.01420057354954,0.029,1.0
2218,2218,2024-01-24 02:30:00,0.47719656724706533,9.456542296573142,1.0,1.0,0.0,1.0,25.01769612036981,0.0,9.461462686732254,25.556859596783692,5.074999999999999,3.9489649806285994,1451.7379909974304,4827.993120117564,9709.967381125827,9709.967381125827,0.0,9709.967381125827,70.39726351316224,0.029,1.0
2219,2219,2024-01-24 02:45:00,0.4766961712233653,9.459209407379463,1.0,1.0,0.0,1.0,48.71528069429783,0.0,9.469631969209225,25.557374460893104,5.3,4.092525386947932,1504.7545129010286,5004.308271054182,9762.985301008004,9762.985301008004,0.0,9762.985301008004,70.78164343230803,0.029,1.0
2220,2220,2024-01-24 03:00:00,0.47550239298153757,9.465572245408405,1.0,1.0,0.0,1.0,43.24422225709642,0.0,9.476961673252214,25.558123217403285,5.0,3.9842615132924455,1497.1332172572388,4978.96240068172,9755.370136376396,9755.370136376396,0.0,9755.370136376396,70.72643348872887,0.029,1.0
2221,2221,2024-01-24 03:15:00,0.4740489347381231,9.473319177845804,1.0,1.0,0.0,1.0,27.206654111666033,0.0,9.481830908126007,25.558834755835683,4.699999999999999,3.87094321066112,1466.4645299346166,4876.968644015667,9724.709767736325,9724.709767736325,0.0,9724.709767736325,70.50414581608837,0.029,1.0
2222,2222,2024-01-24 03:30:00,0.47290597701013437,9.479411142535984,1.0,1.0,0.0,1.0,7.770627345441892,0.0,9.483718429621364,25.55932134625395,4.3999999999999995,3.7526892826034164,1427.2836685338057,4746.666254427153,9685.536579606056,9685.536579606056,0.0,9685.536579606056,70.22014020214391,0.029,1.0
2223,2223,2024-01-24 03:45:00,0.472273841260943,9.482780426079174,1.0,1.0,0.0,1.0,-12.822655557111881,0.0,9.482446820822847,25.559494568470488,4.1,3.6295918338546964,1384.1279690540825,4603.144887986358,9642.38598474301,9642.38598474301,0.0,9642.38598474301,69.90729838938682,0.029,1.0
2224,2224,2024-01-24 04:00:00,0.4722178711751412,9.483078746636497,1.0,1.0,0.0,1.0,-35.996020816658046,0.0,9.477620413502944,25.559303754964386,3.9499999999999997,3.482506304802709,1333.8606173213832,4435.972553972243,9592.120266573917,9592.120266573917,0.0,9592.120266573917,69.5428719326609,0.029,1.0
2225,2225,2024-01-24 04:15:00,0.4727919519807159,9.480018895942784,1.0,1.0,0.0,1.0,-59.53897232495543,0.0,9.469182664675333,25.55868807275615,3.8,3.3354131180856426,1281.0166904065932,4260.231396017624,9539.2741520873,9539.2741520873,0.0,9539.2741520873,69.15973760263293,0.029,1.0
2226,2226,2024-01-24 04:30:00,0.47403831092395915,9.473375802775298,1.0,1.0,0.0,1.0,-82.65114352450311,0.0,9.457199824075309,25.557624325555473,3.65,3.1883174299166486,1227.2819657374962,4081.5277438279018,9485.532894666354,9485.532894666352,0.0,9485.532894666354,68.77011348633107,0.029,1.0
2227,2227,2024-01-24 04:45:00,0.4759559671579186,9.463154695048294,1.0,1.0,0.0,1.0,-105.10163194362522,0.0,9.44177357175189,25.5561106064643,3.5,3.04121439320751,1173.1842371344876,3901.616862436788,9431.424108315357,9431.424108315357,0.0,9431.424108315357,68.37782478528635,0.029,1.0
2228,2228,2024-01-24 05:00:00,0.47852914714340344,9.44943964572566,1.0,1.0,0.0,1.0,-120.50368200042902,0.0,9.423985326823141,25.554212942522234,3.475,2.9512577031096474,1132.457071967616,3766.171985711855,9390.681369774371,9390.681369774371,0.0,9390.681369774371,68.0824399308642,0.029,1.0
2229,2229,2024-01-24 05:15:00,0.48164630530364133,9.432825192731592,0.993587927311694,1.0,0.0,1.0,-133.07809961068295,0.0,9.404268977607806,25.55201013465824,3.45,2.861449603082326,1096.6020161866684,3646.93010893703,9354.806871098925,9354.806871098925,0.0,9354.806871098925,67.8223498154672,0.029,0.993587927311694
2230,2230,2024-01-24 05:30:00,0.48516566327887506,9.414067014723596,0.9600649284805121,1.0,0.0,1.0,-144.48044685474173,0.0,9.382804429181588,25.549558854383417,3.425,2.771789133254461,1062.2901957992008,3532.820514921662,9320.472475820403,9320.472475820403,0.0,9320.472475820403,67.57342544969792,0.029,0.9600649284805121
2231,2231,2024-01-24 05:45:00,0.4890297872955963,9.393471233714472,0.9272583409694147,1.0,0.0,1.0,-155.2428519291377,0.0,9.359689952968198,25.546889604116156,3.4,2.682281620423702,1028.4719144062126,3420.3522658904667,9286.629031212975,9286.629031212975,0.0,9286.629031212975,67.32806047629407,0.029,0.9272583409694147
2232,2232,2024-01-24 06:00:00,0.4932126287128985,9.37117668896025,0.9923764861755335,1.0,0.0,1.0,-116.09583803841892,0.0,9.342581551136112,25.544354200805067,3.6999999999999997,3.039152470651806,1100.7556986834468,3660.7438622740365,9358.885364040334,9358.885364040334,0.0,9358.885364040334,67.85191888929242,0.029,0.9923764861755335
2233,2233,2024-01-24 06:15:00,0.4969824447874659,9.351083569282807,1.0,1.0,0.0,1.0,-59.67774564948824,0.0,9.33412813604759,25.54246236376809,4.0,3.3977038537285607,1213.0373307666864,4034.1548707170964,9471.141028587086,9471.141028587088,0.0,9471.141028587086,68.66577245725638,0.029,1.0
2234,2234,2024-01-24 06:30:00,0.49937541095039356,9.338329059634402,1.0,1.0,0.0,1.0,1.1113657671401524,0.0,9.334999740834391,25.541537043920712,4.3,3.7579346532127946,1338.9997853203406,4453.063701201261,9597.084330889162,9597.084330889162,0.0,9597.084330889162,69.57886139894643,0.029,1.0
2235,2235,2024-01-24 06:45:00,0.5000813138945474,9.334566596942063,1.0,1.0,0.0,1.0,62.1888977603496,0.0,9.345240222668316,25.54171139740481,4.6,4.119842102094204,1470.2310861487304,4889.494945318687,9728.306555950943,9728.306555950943,0.0,9728.306555950943,70.53022253064434,0.029,1.0
2236,2236,2024-01-24 07:00:00,0.49903354287561574,9.340151216472968,1.0,1.0,0.0,1.0,83.84467708459451,0.0,9.358802197371471,25.54275645929985,4.625,4.144354525038222,1521.7321231240362,5060.770102225523,9779.809919115503,9779.809919115505,6.3,9773.509919115504,70.85794691358741,0.029,1.0
2237,2237,2024-01-24 07:15:00,0.4967987662818082,9.352062575717962,1.0,1.0,0.0,1.0,91.29236479968375,0.0,9.373506143654707,25.54427888742348,4.65,4.168866441390273,1544.4744973353395,5136.403602835279,9802.563539946845,9802.563539946845,0.0,9802.563539946845,71.06858566461463,0.029,1.0
2238,2238,2024-01-24 07:30:00,0.4941465254427553,9.366199019390114,1.0,1.0,0.0,1.0,94.27960548500432,0.0,9.388667833318664,25.546038585665627,4.675000000000001,4.193377184798765,1558.2386427088736,5182.178528875524,9816.343762419492,9816.343762419492,0.0,9816.343762419492,71.16849227754132,0.029,1.0
2239,2239,2024-01-24 07:45:00,0.491344609087091,9.381133233565805,1.0,1.0,0.0,1.0,95.83984496386877,0.0,9.404068365948582,25.547950704268096,4.7,4.217887563861291,1569.1767425461217,5218.554976339788,9827.300111708393,9827.300111708393,0.0,9827.300111708393,71.24792580988586,0.029,1.0
2240,2240,2024-01-24 08:00:00,0.48847747218707366,9.396415073242897,1.0,1.0,0.0,1.0,102.956201043349,0.0,9.420560041670102,25.550047406510863,4.8500000000000005,4.2957122505463055,1592.1299415300425,5294.889609356397,9850.272569466748,9850.272569466748,99.42,9750.852569466748,385.1586764939365,0.158,1.0
2241,2241,2024-01-24 08:15:00,0.4854850833814317,9.412364505576969,1.0,1.0,0.0,1.0,111.77700895635274,0.0,9.438404302461075,25.552389868494565,5.0,4.3726851337214825,1619.278425052551,5385.1763501327005,9877.441460342945,9877.441460342945,0.0,9877.441460342945,71.61145058748636,0.029,1.0
2242,2242,2024-01-24 08:30:00,0.48226330217057717,9.429536599430824,1.0,1.0,0.0,1.0,120.8141164108542,0.0,9.457634307664458,25.5550066476361,5.1499999999999995,4.448802391313548,1647.5668931078135,5479.254296701859,9905.751933869804,9905.751933869804,0.0,9905.751933869804,71.81670152055608,0.029,1.0
2243,2243,2024-01-24 08:45:00,0.478784623044131,9.448077959174782,1.0,1.0,0.0,1.0,129.61508977751905,0.0,9.478213814913481,25.55788830871539,5.3,4.524056212187448,1676.0443389203667,5573.960719840282,9934.253325042508,9934.253325042508,0.0,9934.253325042508,72.02333660655819,0.029,1.0
2244,2244,2024-01-24 09:00:00,0.47504937493186017,9.467986831613185,1.0,1.0,0.0,1.0,129.34072944733984,0.0,9.498750627311098,25.560932298633706,5.225,4.5216833936125616,1685.7699464370037,5606.304824954611,9944.004905985626,9944.004905985626,175.98,9768.024905985627,385.83698378643226,0.158,1.0
2245,2245,2024-01-24 09:15:00,0.471192333721683,9.48854486126343,0.7792371059649416,1.0,0.0,1.0,125.89393507844981,0.0,9.51875808925271,25.56403481939293,5.15,4.518883226730327,1688.6815417077398,5615.987813223054,9946.943619783831,9946.943619783831,0.0,9946.943619783831,72.11534124343278,0.029,0.7792371059649416
2246,2246,2024-01-24 09:30:00,0.46738923379160835,9.508815383890727,0.6483654390293841,1.0,0.0,1.0,121.52581547932782,0.0,9.538094878123754,25.567116422778945,5.075,4.515656682746634,1689.3551025363868,5618.22785038324,9947.644554498213,9947.644554498214,0.0,9947.644554498213,72.12042302011204,0.029,0.6483654390293841
2247,2247,2024-01-24 09:45:00,0.4636987872989985,9.528485463696338,0.5214018834501227,1.0,0.0,1.0,116.9296502826073,0.0,9.556726023954607,25.570131179384955,5.0,4.512016255385038,1689.2041714389543,5617.725904230055,9947.520618787483,9947.520618787481,0.0,9947.520618787483,72.11952448620926,0.029,0.5214018834501227
2248,2248,2024-01-24 10:00:00,0.46013747114856274,9.54746727877816,1.0,1.0,0.0,1.0,201.39256407116025,0.0,9.588313840591267,25.57375896405375,6.325,5.288424685601551,1879.3671995595075,6250.14428630736,10137.709949058719,10137.709949058719,269.58,9868.129949058719,389.7911329878194,0.158,1.0
2249,2249,2024-01-24 10:15:00,0.4554190844580114,9.5726162798388,1.0,1.0,0.0,1.0,245.33227909166413,0.0,9.626641567917416,25.57841992540072,7.65,5.999784040634448,1989.2497699972373,6615.576821230346,10243.977925815456,10243.977925815456,0.0,10243.977925815456,74.26883996216206,0.029,1.0
2250,2250,2024-01-24 10:30:00,0.44885654602153563,9.607594609705215,1.0,1.0,0.0,1.0,237.646791152884,0.0,9.663789348451164,25.583703595458324,8.975000000000001,6.641118868358862,1992.002908246075,6624.732834647745,10246.817197020635,10246.817197020635,0.0,10246.817197020635,74.28942467839961,0.029,1.0
2251,2251,2024-01-24 10:45:00,0.4417769672060388,9.645328764791813,1.0,1.0,0.0,1.0,230.24016486248584,0.0,9.699799991632684,25.589107382999753,10.3,7.2067826073690835,1994.7613228455093,6633.9063954356325,10249.661371998729,10249.661371998729,0.0,10249.661371998729,74.31004494699079,0.029,1.0
2252,2252,2024-01-24 11:00:00,0.4349147263854623,9.681904508365486,1.0,1.0,0.0,1.0,222.97160212901628,0.0,9.734694686315484,25.59427908094205,10.15,7.192017030074228,1997.2451664139141,6642.166825164738,10252.206829750301,10252.2068297503,179.76,10072.4468297503,209.00327171731874,0.083,1.0
2253,2253,2024-01-24 11:15:00,0.4282638323399751,9.717353773627933,1.0,1.0,0.0,1.0,215.8997462750092,0.0,9.76850360462695,25.59924617063752,10.0,7.175194648058983,1999.590547480048,6649.966775101688,10254.60253649793,10254.602536497932,0.0,10254.60253649793,74.34586838961,0.029,1.0
2254,2254,2024-01-24 11:30:00,0.4218194618253353,9.751702268470963,0.8343535030550134,1.0,0.0,1.0,209.03872612410055,0.0,9.801259089812671,25.60401484319578,9.85,7.156339487613127,2001.8429080223436,6657.457370009076,10256.901225992066,10256.901225992066,0.0,10256.901225992066,74.36253388844248,0.029,0.8343535030550134
2255,2255,2024-01-24 11:45:00,0.41557574911738865,9.784981257204318,0.6181077455670339,1.0,0.0,1.0,202.38745248621973,0.0,9.832993318827,25.60859087905675,9.7,7.135486571689289,2004.0161374193565,6664.684801296457,10259.118551931964,10259.118551931966,0.0,10259.118551931964,74.37860950150674,0.029,0.6181077455670339
2256,2256,2024-01-24 12:00:00,0.4095266417595299,9.817222999421706,0.4086416606950877,1.0,0.0,1.0,196.00253096362087,0.0,9.86374715565489,25.61306629712808,10.274999999999999,7.5851819802948155,2006.2475361585375,6672.105684284857,10261.411815029565,10261.411815029565,596.28,9665.131815029565,70.07220565896435,0.029,0.4086416606950877
2257,2257,2024-01-24 12:15:00,0.4036652829098079,9.848464042090724,-0.7687412891939892,1.0,1.0,1.0,381.2063343651319,-1331.2977006566657,9.718661033461636,25.610531454808882,10.85,8.031301542972974,2366.106949299063,7868.877265400747,10658.847674339595,10658.847674339595,0.0,10658.847674339595,77.27664563896207,0.029,-0.7687412891939892
2258,2258,2024-01-24 12:30:00,0.4146618587271506,9.789852292984287,-0.7686744643055002,0.0,1.0,1.0,0.0,-1415.2748938551367,9.50222213027314,25.363062388880316,11.425,8.473794873477512,2541.5243580595725,8508.114809052231,10834.293526847827,10834.293526847827,0.0,10834.293526847827,78.54862806964675,0.029,-0.7686744643055002
2259,2259,2024-01-24 12:45:00,0.44857709211831326,9.60908409900939,-0.0069505997600695585,0.0,1.0,1.0,0.0,-1331.5683705463018,9.298640324419427,25.264379838538794,12.0,8.912635364783181,2484.8084060523915,8263.638455165614,10774.955944059171,10774.955944059171,0.0,10774.955944059171,78.118430594429,0.029,-0.0069505997600695585
2260,2260,2024-01-24 13:00:00,0.4879635283287583,9.399154394007718,1.0,1.0,0.0,1.0,280.574846369268,0.0,9.342368988063143,25.44771036538404,12.25,9.011545868429744,1919.5338360538567,6383.725032871514,10171.187978742773,10171.187978742775,319.68,9851.507978742773,204.41879055891255,0.083,1.0
2261,2261,2024-01-24 13:15:00,0.502694552755009,9.320638033815802,1.0,1.0,0.0,1.0,291.18076640189645,0.0,9.387731299298439,25.52807584421651,12.5,9.107601514309348,1964.1483496888761,6532.097925378979,10217.785697176134,10217.785697176136,0.0,10217.785697176134,74.07894630452698,0.029,1.0
2262,2262,2024-01-24 13:30:00,0.4943361155126959,9.36518850431733,1.0,1.0,0.0,1.0,285.80103020634215,0.0,9.432270656616907,25.55344573268947,12.75,9.200764911684683,1975.3649200213595,6569.400472210682,10229.790662827756,10229.790662827756,0.0,10229.790662827756,74.16598230550123,0.029,1.0
2263,2263,2024-01-24 13:45:00,0.48590303400893164,9.410136828732394,1.0,1.0,0.0,1.0,277.7672706417592,0.0,9.475577547511765,25.564526993297477,13.0,9.290989616529176,1980.4875604514416,6586.436654294945,10235.179280610044,10235.179280610046,0.0,10235.179280610044,74.20504978442283,0.029,1.0
2264,2264,2024-01-24 14:00:00,0.4776630030214861,9.454056193895479,1.0,1.0,0.0,1.0,269.23590919528607,0.0,9.517575013231767,25.571626283714913,13.175,9.289415468177706,1983.9269016517967,6597.874748328457,10238.730360724094,10238.730360724096,456.66,9782.070360724094,202.97795998502497,0.083,1.0
2265,2265,2024-01-24 14:15:00,0.4696614674475653,9.496704378504477,0.7207599397802701,1.0,0.0,1.0,260.76984428444075,0.0,9.558272892988315,25.577434041471452,13.35,9.285218716694642,1986.849345183317,6607.593814269837,10241.723494972666,10241.723494972668,0.0,10241.723494972666,74.25249533855184,0.029,0.7207599397802701
2266,2266,2024-01-24 14:30:00,0.46190467400847984,9.538048087534802,0.45322744908876605,1.0,0.0,1.0,252.5101913594676,0.0,9.59770279219541,25.582717339953106,13.524999999999999,9.278340943889557,1989.5619133076243,6616.614905074941,10244.494484876495,10244.494484876495,0.0,10244.494484876495,74.2725850153546,0.029,0.45322744908876605
2267,2267,2024-01-24 14:45:00,0.4543887223845861,9.578108109690156,0.19409032395205517,1.0,0.0,1.0,244.49029615277595,0.0,9.635901467165368,25.58769856463473,13.7,9.2687497335017,1992.151842302405,6625.228139312754,10247.137959017675,10247.137959017675,0.0,10247.137959017675,74.29175020287815,0.029,0.19409032395205517
2268,2268,2024-01-24 15:00:00,0.4471071967080738,9.616918641545967,1.0,1.0,0.0,1.0,236.7444040715103,0.0,9.67291094065448,25.592464329269866,14.024999999999999,9.514530431624664,1994.7109580703793,6633.738899104109,10237.2380618174,10237.2380618174,253.2,9984.038061817399,207.16878978271103,0.083,1.0
2269,2269,2024-01-24 15:15:00,0.4400527038083833,9.654519088701317,-0.3070390741754646,1.0,1.0,1.0,410.21668773866594,-1253.1765384776375,9.544277992852933,25.590568845104944,14.35,9.759481797687442,2335.6564776642763,7767.609220843977,10628.297558498823,10628.297558498822,0.0,10628.297558498823,77.05515729911647,0.029,-0.3070390741754646
2270,2270,2024-01-24 15:30:00,0.4488938137977511,9.607395972457986,0.0017695081603475652,0.0,1.0,1.0,0.0,-1334.0638313138415,9.340318189034488,25.357338825265234,14.675,10.003593713857738,2530.5058674582906,8415.612868346696,10823.195152299932,10823.195152299932,0.0,10823.195152299932,78.4681648541745,0.029,0.0017695081603475652
2271,2271,2024-01-24 15:45:00,0.4801090272610859,9.441018884698412,1.0,1.0,0.0,1.0,276.66783810122234,0.0,9.383450438045706,25.476609091411348,15.0,10.246871005791348,1932.0569223286554,6425.372613049412,10131.306153328636,10131.30615332864,0.0,10131.306153328636,73.45196961163262,0.029,1.0
2272,2272,2024-01-24 16:00:00,0.4949313560597981,9.362015872201276,1.0,1.0,0.0,1.0,284.30504744774214,0.0,9.42775820300243,25.540274596902336,15.0,10.246871005791348,1970.017442372043,6551.616557026962,10158.252739603773,10158.252739603773,108.54,10049.712739603772,208.5315393467783,0.083,1.0
2273,2273,2024-01-24 16:15:00,0.4867280553679383,9.405739464888889,1.0,1.0,0.0,1.0,278.2630685509211,0.0,9.471140701512665,25.560601356044522,15.0,10.246871005791348,1979.287572932463,6582.445898716608,10172.829987286197,10172.829987286197,0.0,10172.829987286197,73.75301740782493,0.029,1.0
2274,2274,2024-01-24 16:30:00,0.4785024812986973,9.449581774677943,1.0,1.0,0.0,1.0,270.195513083309,0.0,9.513285325283489,25.569684410430476,15.0,10.246871005791348,1983.757640556935,6597.31184275833,10179.718565183652,10179.718565183652,0.0,10179.718565183652,73.80295959758148,0.029,1.0
2275,2275,2024-01-24 16:45:00,0.4704800074370839,9.492341560360343,0.7542291321644374,1.0,0.0,1.0,261.80150453337393,0.0,9.554141503164583,25.575657480190838,15.0,10.246871005791348,1986.9081241478937,6607.789293370297,10184.457813998417,10184.457813998415,0.0,10184.457813998417,73.83731915148853,0.029,0.7542291321644374
2276,2276,2024-01-24 17:00:00,0.4626945531971117,9.533838031459394,1.0,1.0,0.0,1.0,253.4641887595256,0.0,9.593717793201415,25.580537628801576,14.525,10.017021679643504,1989.5338174373737,6616.521467644003,10235.55286292988,10235.552862929882,0.0,10235.55286292988,404.3043380857303,0.158,1.0
2277,2277,2024-01-24 17:15:00,0.4551500259333777,9.574050361775097,0.21903168542496113,1.0,0.0,1.0,245.33390392331052,0.0,9.632045906733612,25.584931239224076,14.05,9.779971735947672,1991.9608918915167,6624.593102359964,10246.997286526432,10246.997286526434,0.0,10246.997286526432,74.29073032731664,0.029,0.21903168542496113
2278,2278,2024-01-24 17:30:00,0.44784263478013125,9.6129987566219,-0.032327443761035586,1.0,1.0,1.0,416.19270854360497,-1236.4387539920097,9.50690092473874,25.58265054658094,13.575,9.535876622848704,2328.6296153754492,7744.240236222198,10621.206478462827,10621.20647846283,0.0,10621.206478462827,77.00374696885551,0.029,-0.032327443761035586
2279,2279,2024-01-24 17:45:00,0.4562275006937276,9.568307421302432,0.2609868446215589,1.0,1.0,1.0,431.19579158258216,-1184.5708056060744,9.392025415778967,25.571580548922885,13.1,9.284897488211804,2300.074296805376,7649.274834438948,10592.611590287957,10592.611590287957,0.0,10592.611590287957,76.7964340295877,0.029,0.2609868446215589
2280,2280,2024-01-24 18:00:00,0.47872554157429087,9.44839286340903,1.0,1.0,0.0,1.0,282.6683155762309,0.0,9.436085989178391,25.56393660991722,12.325,8.859693775616368,1970.812024393299,6554.25907003949,10225.695976764664,10225.695976764666,0.0,10225.695976764664,403.9149910822042,0.158,1.0
2281,2281,2024-01-24 18:15:00,0.4851425716840314,9.414190092924112,1.0,1.0,0.0,1.0,277.4216008973243,0.0,9.479340204953125,25.564424037342526,11.55,8.417913489304716,1981.6595606983776,6590.33433360352,10236.43837532823,10236.43837532823,0.0,10236.43837532823,74.21417822112967,0.029,1.0
2282,2282,2024-01-24 18:30:00,0.4769521522981144,9.45784502825105,0.9792966585195692,1.0,0.0,1.0,268.26605912932683,0.0,9.521188785166558,25.567866387286504,10.775,7.960115356759251,1983.7363820352841,6597.241144053116,10238.498758159738,10238.498758159738,0.0,10238.498758159738,74.22911599665811,0.029,0.9792966585195692
2283,2283,2024-01-24 18:45:00,0.4689695799079956,9.500392139090383,0.7042548684331379,1.0,0.0,1.0,259.55938381984083,0.0,9.56170071021566,25.57198482417816,10.0,7.48682422646407,1986.06911033638,6604.999015141862,10240.84378674528,10240.84378674528,0.0,10240.84378674528,74.24611745390328,0.029,0.7042548684331379
2284,2284,2024-01-24 19:00:00,0.4612442185844025,9.541568314945135,1.0,1.0,0.0,1.0,251.23834032357124,0.0,9.60093516418123,25.57627228041281,10.0,7.599468243371594,1988.5570255182909,6613.272985690397,10243.374971655547,10243.374971655547,0.0,10243.374971655547,486.56031115363845,0.19,1.0
2285,2285,2024-01-24 19:15:00,0.453764050998865,9.58143760817605,0.17308277428350327,1.0,0.0,1.0,243.21856777656677,0.0,9.63893837152803,25.58052091777436,10.0,7.711709022222204,1991.04925392825,6621.561300587204,10245.92054962769,10245.92054962769,0.0,10245.92054962769,74.28292398480076,0.029,0.17308277428350327
2286,2286,2024-01-24 19:30:00,0.44651919633604686,9.62005268352887,-0.07641986829755357,1.0,1.0,1.0,414.57277644615795,-1239.2413771620259,9.51311410596792,25.578288277503322,10.0,7.8235485668833915,2328.5058258469035,7743.82855381403,10620.93763690643,10620.93763690643,0.0,10620.93763690643,77.00179786757163,0.029,-0.07641986829755357
2287,2287,2024-01-24 19:45:00,0.4549992654776954,9.574853915003883,0.21990328503499687,1.0,1.0,1.0,429.7693683555146,-1187.0974205699508,9.397631459580285,25.567348734256466,10.0,7.934993416192438,2300.0353351999547,7649.145261221131,10592.45775087072,10592.457750870724,0.0,10592.45775087072,76.79531869381273,0.029,0.21990328503499687
2288,2288,2024-01-24 20:00:00,0.477617857618269,9.454296818894626,1.0,1.0,0.0,1.0,281.1265256949776,0.0,9.4414551923478,25.559955524330256,10.225,8.032679438748234,1970.3210542850525,6552.626268308395,10225.133012177264,10225.133012177266,0.0,10225.133012177264,485.69381807842007,0.19,1.0
2289,2289,2024-01-24 20:15:00,0.4841131343254776,9.419676994045204,1.0,1.0,0.0,1.0,276.0165121627968,0.0,9.484493548849617,25.560782706071432,10.45,8.128231034641999,1981.3424334483634,6589.279674849139,10236.08236708263,10236.082367082632,0.0,10236.08236708263,74.21159716134908,0.029,1.0
2290,2290,2024-01-24 20:30:00,0.4759651700914416,9.463105643412616,0.9462251868359886,1.0,0.0,1.0,267.02074157750405,0.0,9.526150793372741,25.564627228446774,10.675,8.221609322048243,1983.652994603135,6596.9638254520905,10238.411420140616,10238.411420140616,0.0,10238.411420140616,74.22848279601946,0.029,0.9462251868359886
2291,2291,2024-01-24 20:45:00,0.4680207820698831,9.505449231567523,0.6723892470860064,1.0,0.0,1.0,258.47514701004087,0.0,9.566496110784918,25.569195054048404,10.9,8.312788667471542,1986.2345820502392,6605.549318503105,10241.041340542797,10241.041340542799,0.0,10241.041340542797,74.24754971893529,0.029,0.6723892470860064
2292,2292,2024-01-24 21:00:00,0.46032898476922324,9.54644651118004,1.0,1.0,0.0,1.0,250.20055319392273,0.0,9.605571102721875,25.57380565030582,10.425,8.107062944115452,1988.7383823682312,6613.876117680624,10243.588132410874,10243.588132410874,0.0,10243.588132410874,404.62173123022956,0.158,1.0
2293,2293,2024-01-24 21:15:00,0.45287940124372295,9.586152791370957,0.14334559490767101,1.0,0.0,1.0,242.1841533469281,0.0,9.643415379132657,25.578336776483972,9.95,7.8918539053554,1991.1578850297383,6621.922571156597,10246.04586593622,10246.04586593622,0.0,10246.04586593622,74.28383252803759,0.029,0.14334559490767101
2294,2294,2024-01-24 21:30:00,0.4456644142853407,9.624608671859134,-0.10529079762465922,1.0,1.0,1.0,413.77107282859095,-1241.070200054325,9.51718705893402,25.576350802251913,9.475,7.667425194826761,2328.9612465010855,7745.343129997051,10621.39074529197,10621.39074529197,0.0,10621.39074529197,77.00508290336678,0.029,-0.10529079762465922
2295,2295,2024-01-24 21:45:00,0.45419791173739255,9.579125130439698,0.19267820997838356,1.0,1.0,1.0,428.9922856103782,-1188.7590046942275,9.40132987262413,25.565620011852715,9.0,7.434020169704089,2300.3477260148693,7650.184168182681,10592.747341299088,10592.747341299084,0.0,10592.747341299088,76.7974182244184,0.029,0.19267820997838356
2296,2296,2024-01-24 22:00:00,0.47688949116405044,9.458179012095611,1.0,1.0,0.0,1.0,280.2020243815798,0.0,9.445011614352357,25.558455312495564,9.25,7.562905950884375,1970.195475875773,6552.208636683546,10224.97885057833,10224.97885057833,0.0,10224.97885057833,212.16831114950037,0.083,1.0
2297,2297,2024-01-24 22:15:00,0.4834326494374878,9.42330397849819,1.0,1.0,0.0,1.0,275.122620403885,0.0,9.4879126858536,25.55949274184395,9.5,7.689389889892112,1981.2111699717839,6588.843136599277,10235.922822662511,10235.922822662513,0.0,10235.922822662511,74.2104404643032,0.029,1.0
2298,2298,2024-01-24 22:30:00,0.47531088101353647,9.46659300419785,1.0,1.0,0.0,1.0,266.1679463143331,0.0,9.529438958737,25.563510487957227,9.75,7.813427890085449,1983.5408535127629,6596.590881838189,10238.272874894348,10238.27287489435,0.0,10238.272874894348,74.22747834298403,0.029,1.0
2299,2299,2024-01-24 22:45:00,0.4673916541675017,9.508802483287216,1.0,1.0,0.0,1.0,257.66247094819227,0.0,9.569659466379523,25.568213467350233,10.0,7.934993416192438,1986.1426423422522,6605.243557904166,10240.925190273665,10240.925190273665,0.0,10240.925190273665,74.24670762948408,0.029,1.0
2300,2300,2024-01-24 23:00:00,0.45972384784469494,9.549671890987776,1.0,1.0,0.0,1.0,249.46715452120915,0.0,9.608621816209574,25.573013347620673,10.3,8.033984833576573,1988.7535571466317,6613.926583898476,10243.59282214494,10243.59282214494,0.0,10243.59282214494,212.5545510595075,0.083,1.0
2301,2301,2024-01-24 23:15:00,0.4522965323917661,9.589259482351887,1.0,1.0,0.0,1.0,241.54053693068246,0.0,9.646367232123795,25.577752832565785,10.6,8.128103937784658,1991.3087644132943,6622.424345326794,10246.20497547106,10246.204975471059,0.0,10246.20497547106,74.2849860721652,0.029,1.0
2302,2302,2024-01-24 23:30:00,0.44510137831653934,9.627609653572845,1.0,1.0,0.0,1.0,233.86597258650485,0.0,9.68293438062554,25.58238713162677,10.899999999999999,8.217234929854941,1993.7933044205004,6630.687091177515,10248.745200687337,10248.745200687337,0.0,10248.745200687337,74.3034027049832,0.029,1.0
2303,2303,2024-01-24 23:45:00,0.4381308926732583,9.664762342051533,1.0,1.0,0.0,1.0,226.43300873297858,0.0,9.718360323860875,25.58690720822304,11.2,8.301274456990816,1996.2042323751648,6638.705028057585,10251.210188674173,10251.210188674173,0.0,10251.210188674173,74.32127386788775,0.029,1.0
2304,2304,2024-01-25 00:00:00,0.4313779723789224,9.700755407220344,1.0,1.0,0.0,1.0,219.19016273332846,0.0,9.75267422757232,25.591213314760537,10.649999999999999,8.106417627821667,1998.4499442031522,6646.173511573568,10253.49675215709,10253.496752157092,0.0,10253.49675215709,74.33785145313891,0.029,1.0
2305,2305,2024-01-25 00:15:00,0.42483640920462484,9.73562193893935,1.0,1.0,0.0,1.0,212.1587505202513,0.0,9.785908525240547,25.595355841794795,10.1,7.896580417005208,2000.5907405245378,6653.293081341196,10255.67132154597,10255.671321545971,0.0,10255.67132154597,74.35361708120828,0.029,1.0
2306,2306,2024-01-25 00:30:00,0.41850042274140703,9.7693927467883,1.0,1.0,0.0,1.0,205.34139190409059,0.0,9.818096055847175,25.59934875797706,9.55,7.672280700860054,2002.648471570878,6660.136403894157,10257.759398403065,10257.759398403066,0.0,10257.759398403065,74.36875563842221,0.029,1.0
2307,2307,2024-01-25 00:45:00,0.4123638896367429,9.80210046823616,1.0,1.0,0.0,1.0,198.73404743802882,0.0,9.849269041318346,25.603196312219257,9.0,7.434020169704089,2004.6310110096538,6666.729664406817,10259.769781247975,10259.769781247976,0.0,10259.769781247975,74.38333091404782,0.029,1.0
2308,2308,2024-01-25 01:00:00,0.4064207069689232,9.83377763185564,1.0,1.0,0.0,1.0,192.36400732561566,0.0,9.879463891083272,25.60696696637145,9.0,7.434020169704089,2006.6129322303532,6673.320868933728,10261.787697460208,10261.787697460211,0.0,10261.787697460208,74.39796080658651,0.029,1.0
2309,2309,2024-01-25 01:15:00,0.4006644341279617,9.864458566097964,1.0,1.0,0.0,1.0,186.2054245832814,0.0,9.908713054006617,25.610638150368896,9.0,7.434020169704089,2008.5571686172982,6679.786746356695,10263.770630720974,10263.770630720974,0.0,10263.770630720974,74.41233707272707,0.029,1.0
2310,2310,2024-01-25 01:30:00,0.39508861387795113,9.89417768803052,1.0,1.0,0.0,1.0,180.24344178851211,0.0,9.937046698648851,25.61421021683957,9.0,7.434020169704089,2010.4482109873125,6686.07571833986,10265.700099978589,10265.700099978589,0.0,10265.700099978589,74.42632572484477,0.029,1.0
2311,2311,2024-01-25 01:45:00,0.3896873734687953,9.922966299411321,1.0,1.0,0.0,1.0,174.46958854458103,0.0,9.964493695895866,25.617689245740795,9.0,7.434020169704089,2012.2830809207305,6692.177879659457,10267.572448642075,10267.572448642079,0.0,10267.572448642075,74.43990025265505,0.029,1.0
2312,2312,2024-01-25 02:00:00,0.38445517523336914,9.950853916006142,1.0,1.0,0.0,1.0,168.89925891790082,0.0,9.991085278945844,25.62110170199807,9.25,7.606888405715514,2014.1091927934397,6698.2509146097555,10269.442126937742,10269.44212693774,0.0,10269.442126937742,74.45345542029862,0.029,1.0
2313,2313,2024-01-25 02:15:00,0.3793863795378545,9.977870597063236,1.0,1.0,0.0,1.0,163.51164266740966,0.0,10.016849490246308,25.6245067270462,9.5,7.778498558722436,2015.8976730662455,6704.198799494025,10271.275898541351,10271.275898541351,0.0,10271.275898541351,74.4667502644248,0.029,1.0
2314,2314,2024-01-25 02:30:00,0.37447542764095465,10.004045970673712,0.9695006600176681,1.0,0.0,1.0,158.29942349969525,0.0,10.041813266663095,25.627871517791164,9.75,7.948841366406154,2017.6466561469767,6710.015329979095,10273.069783248604,10273.069783248604,0.0,10273.069783248604,74.47975592855238,0.029,0.9695006600176681
2315,2315,2024-01-25 02:45:00,0.3697171626219095,10.029407523225222,0.8043798196237435,1.0,0.0,1.0,153.25393999973946,0.0,10.066002206877299,25.6310963016833,10.0,8.117895393979577,2019.3513235724088,6715.68448147414,10274.818658521826,10274.818658521826,0.0,10274.818658521826,74.49243527428324,0.029,0.8043798196237435
2316,2316,2024-01-25 03:00:00,0.36510665697017325,10.053981518348976,0.6444047764743068,1.0,0.0,1.0,148.3470421541227,0.0,10.08943757944688,25.634120870132868,9.75,8.20958722318776,2020.9643261319957,6721.048786402928,10276.471789593412,10276.471789593415,0.0,10276.471789593412,74.50442047455223,0.029,0.6444047764743068
2317,2317,2024-01-25 03:15:00,0.36063951662247196,10.077791376402224,0.4893965920194892,1.0,0.0,1.0,143.5849981830595,0.0,10.112141612549092,25.63700752765287,9.5,8.292362428660317,2022.509782971087,6726.188456944611,10278.05420793569,10278.054207935693,0.0,10278.05420793569,74.51589300753375,0.029,0.4893965920194892
2318,2318,2024-01-25 03:30:00,0.3563116606602202,10.100858848681026,0.33920432212436247,1.0,0.0,1.0,138.9676263946826,0.0,10.134136509967107,25.63977617241996,9.25,8.36648819663739,2023.9984721069459,6731.1393371657605,10279.577845948128,10279.577845948126,0.0,10279.577845948128,74.52693938312393,0.029,0.33920432212436247
2319,2319,2024-01-25 03:45:00,0.3521189209957693,10.12320615109255,0.19367944663226141,1.0,0.0,1.0,134.4921039451091,0.0,10.15544404361233,25.642440979065267,9.0,8.43222558677253,2025.4354454446643,6735.918228006476,10281.048140167517,10281.048140167517,0.0,10281.048140167517,74.5375990162145,0.029,0.19367944663226141
2320,2320,2024-01-25 04:00:00,0.3480571725763483,10.144855270168064,0.05267683070880674,1.0,0.0,1.0,130.13861233904473,0.0,10.1760829453196,25.645016369958835,8.75,8.328919233067198,2026.789227224331,6740.4204516576465,10282.42697378748,10282.42697378748,0.0,10282.42697378748,74.54759555995923,0.029,0.05267683070880674
