step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2321,2321,2024-01-25 04:15:00,0.344122617540546,10.16582644850889,-0.08393482643890093,1.0,1.0,1.0,334.2988054673274,-1459.165175963077,10.004148818636088,25.639960612914514,8.5,8.222408324517147,2417.1433997091035,8038.60736338186,10710.312815751107,10710.312815751107,0.0,10710.312815751107,77.64976791419554,0.029,-0.08393482643890093
2322,2322,2024-01-25 04:30:00,0.3586277882576081,10.088513888586949,0.41949659941262346,1.0,1.0,1.0,357.41704998826106,-1388.097282312114,9.8466851709997,25.62474801552053,8.25,8.112752502027076,2383.295580708342,7926.040882184807,10676.409817751723,10676.409817751723,0.0,10676.409817751723,77.40397117869999,0.029,0.41949659941262346
2323,2323,2024-01-25 04:45:00,0.3895028404930452,9.923949860172069,1.0,1.0,0.0,1.0,190.49664157545553,0.0,9.876594537619418,25.61378163263832,8.0,7.999998115571257,2001.3214227750884,6655.723085171451,10256.759701836372,10256.759701836374,0.0,10256.759701836372,74.3615078383137,0.029,1.0
2324,2324,2024-01-25 05:00:00,0.4011761569567353,9.861731083420601,1.0,1.0,0.0,1.0,187.27321724549628,0.0,9.906007914608715,25.612516170882216,8.275,8.196631214335271,2009.4054491568731,6682.60784261125,10264.730453015278,10264.730453015281,0.0,10264.730453015278,74.41929578436077,0.029,1.0
2325,2325,2024-01-25 05:15:00,0.39561145544592147,9.891390942473238,1.0,1.0,0.0,1.0,181.04757752425903,0.0,9.934465105432709,25.614798948229144,8.55,8.391628701208573,2010.8143667227002,6687.293429374706,10266.138326755225,10266.138326755225,0.0,10266.138326755225,74.42950286897538,0.029,1.0
2326,2326,2024-01-25 05:30:00,0.39018324391472575,9.920323309934512,1.0,1.0,0.0,1.0,175.21334799869942,0.0,9.962026327271067,25.61794306773751,8.825,8.584971652680565,2012.5818913756973,6693.171622903586,10267.941725175917,10267.94172517592,0.0,10267.941725175917,74.4425775075254,0.029,1.0
2327,2327,2024-01-25 05:45:00,0.3849287460629743,9.948329783484347,1.0,1.0,0.0,1.0,169.61374731816423,0.0,9.988727627842406,25.621253682380175,9.1,8.776641673859686,2014.402578041172,6699.2266154362,10269.808169110553,10269.808169110554,0.0,10269.808169110553,74.45610922605151,0.029,1.0
2328,2328,2024-01-25 06:00:00,0.3798389452436465,9.975458421851364,1.0,1.0,0.0,1.0,164.2000928588244,0.0,10.014597555240414,25.624542663200707,9.325,8.937287688104282,2016.190291790492,6705.171951120723,10271.64194290337,10271.64194290337,0.0,10271.64194290337,74.46940408604944,0.029,1.0
2329,2329,2024-01-25 06:15:00,0.3749077861037333,10.001741500067101,-0.7693186467172278,1.0,1.0,1.0,358.5414745369225,-1393.05284226539,9.856544293246538,25.620559545223447,9.55,9.096733424425008,2390.7411411101725,7950.802316147665,10683.74881260452,10683.74881260452,0.0,10683.74881260452,77.45717889138277,0.029,-0.7693186467172278
2330,2330,2024-01-25 06:30:00,0.3875988191104912,9.934098294141082,-0.3497260673780689,0.0,1.0,1.0,0.0,-1479.4811705251745,9.630237889207525,25.36101426743761,9.775,9.254972319187106,2541.5243580595725,8579.897585665733,10834.550189689997,10834.550189689999,0.0,10834.550189689997,78.55048887525248,0.029,-0.3497260673780689
2331,2331,2024-01-25 06:45:00,0.42364508207553786,9.741971712537383,0.9024622244745442,1.0,1.0,1.0,396.42353007937385,-1252.471024130023,9.499591034354372,25.485827440770265,10.0,9.411992696730607,2284.784873876931,7598.427347380775,10574.998298855964,10574.998298855966,0.0,10574.998298855964,76.66873766670574,0.029,0.9024622244745442
2332,2332,2024-01-25 07:00:00,0.45709245672293575,9.563697205666752,1.0,1.0,0.0,1.0,256.0425256795512,0.0,9.539560517572124,25.54602387639564,9.5,8.922117634360033,1967.7191215726018,6543.973113735999,10221.839780185066,10221.839780185066,13.08,10208.759780185066,74.01350840634173,0.029,1.0
2333,2333,2024-01-25 07:15:00,0.46534752559389636,9.519697688584532,0.5763418985706392,1.0,0.0,1.0,254.7539831901651,0.0,9.57933380327226,25.564207037957647,9.0,8.432230633785409,1984.9884928146919,6601.405244094647,10239.644341167383,10239.644341167383,0.0,10239.644341167383,74.23742147346353,0.029,0.5763418985706392
2334,2334,2024-01-25 07:30:00,0.4578670778969985,9.559568474808998,0.31851549373985877,1.0,0.0,1.0,247.25208081144504,0.0,9.617955891102408,25.572542516952996,8.5,7.942314290256332,1988.8595551965482,6614.2790978224175,10243.675830810258,10243.67583081026,0.0,10243.675830810258,74.26664977337437,0.029,0.31851549373985877
2335,2335,2024-01-25 07:45:00,0.45051357402623254,9.59876265044018,0.0650766622142247,1.0,0.0,1.0,239.4778584856128,0.0,9.655384577881456,25.57817023334908,8.0,7.452375669366796,1991.5703647354694,6623.294340162993,10246.442442229205,10246.442442229207,0.0,10246.442442229205,74.28670770616174,0.029,0.0650766622142247
2336,2336,2024-01-25 08:00:00,0.4433800379234744,9.636784397867881,1.0,1.0,0.0,1.0,231.87777242559153,0.0,9.691646461984162,25.58296368477931,8.075,7.52640474549665,1994.0555539146796,6631.559244941833,10248.979424965348,10248.979424965348,107.64,10141.339424965348,400.5829072861313,0.158,1.0
2337,2337,2024-01-25 08:15:00,0.4364678940817037,9.67362612454452,-0.4259846813221205,1.0,1.0,1.0,406.48421050991317,-1260.8170240864445,9.561266609114217,25.58092768780583,8.15,7.600436922476697,2336.754770432644,7771.261773826977,10629.238009824976,10629.238009824976,0.0,10629.238009824976,77.06197557123107,0.029,-0.4259846813221205
2338,2338,2024-01-25 08:30:00,0.44554563524598223,9.625241764138915,-0.10907872384757017,0.0,1.0,1.0,0.0,-1341.9753896255413,9.35609066424886,25.346464696367942,8.225000000000001,7.674467069310142,2531.746334618793,8419.738245621229,10824.245203898743,10824.245203898743,0.0,10824.245203898743,78.4757777282659,0.029,-0.10907872384757017
2339,2339,2024-01-25 08:45:00,0.4770371853475405,9.457391802097609,0.9858389801148328,1.0,1.0,1.0,438.060309377677,-1138.5733040125056,9.249326744403456,25.460412458480487,8.3,7.748496380478589,2241.007065148798,7452.837054460195,10530.962737087926,10530.962737087926,0.0,10530.962737087926,76.34947984388747,0.029,0.9858389801148328
2340,2340,2024-01-25 09:00:00,0.5062450318949835,9.301713979999738,1.0,1.0,0.0,1.0,306.6798166466528,0.0,9.297069443390926,25.51621155365955,8.225000000000001,7.674467069310142,1950.6983553453163,6487.367760184561,10204.469209653713,10204.469209653713,190.38,10014.089209653714,395.5565237813217,0.158,1.0
2341,2341,2024-01-25 09:15:00,0.5115677834029753,9.273343714462142,1.0,1.0,0.0,1.0,304.0774013796156,0.0,9.34441415309079,25.534057119027633,8.15,7.600436922476697,1969.052734297906,6548.408261884355,10223.3425539834,10223.342553983402,0.0,10223.3425539834,74.11923351637965,0.029,1.0
2342,2342,2024-01-25 09:30:00,0.5026479915248444,9.32088620517258,1.0,1.0,0.0,1.0,295.02903763804704,0.0,9.390370451068833,25.543029043508458,8.075,7.52640474549665,1973.4105691938098,6562.900957554306,10227.882646723838,10227.882646723841,0.0,10227.882646723838,74.15214918874783,0.029,1.0
2343,2343,2024-01-25 09:45:00,0.493896346255035,9.367532474460663,1.0,1.0,0.0,1.0,285.81125637616975,0.0,9.434911953297185,25.54955395217686,8.0,7.452375669366796,1976.7093693844633,6573.871659377832,10231.269238086586,10231.269238086586,0.0,10231.269238086586,74.17670197612776,0.029,1.0
2344,2344,2024-01-25 10:00:00,0.4854076811417515,9.412777059514465,1.0,1.0,0.0,1.0,276.77349000223586,0.0,9.478066158351735,25.555260036154035,8.0,7.452375669366796,1979.6839516872565,6583.764121366267,10234.309770582733,10234.309770582735,360.66,9873.649770582733,390.009165938018,0.158,1.0
2345,2345,2024-01-25 10:15:00,0.47718186079599667,9.456620681957338,1.0,1.0,0.0,1.0,267.9892426365385,0.0,9.51987191310941,25.560614811268042,8.0,7.452375669366796,1982.5054172160142,6593.147368375,10237.190500037219,10237.19050003722,0.0,10237.190500037219,74.21963112526984,0.029,1.0
2346,2346,2024-01-25 10:30:00,0.4692126549472962,9.499096549130911,1.0,1.0,0.0,1.0,259.4717311881055,0.0,9.560370115052029,25.565754191010843,8.0,7.452375669366796,1985.2216182682582,6602.180541078624,10239.962739690316,10239.962739690318,0.0,10239.962739690316,74.2397298627548,0.029,1.0
2347,2347,2024-01-25 10:45:00,0.46149258171281315,9.540244539470706,1.0,1.0,0.0,1.0,251.21861832020724,0.0,9.599601312301633,25.57072015386399,8.0,7.452375669366796,1987.8480664542722,6610.915225884734,10242.643080499513,10242.643080499516,0.0,10242.643080499513,74.25916233362148,0.029,1.0
2348,2348,2024-01-25 11:00:00,0.4540140009916452,9.580105374714531,1.0,1.0,0.0,1.0,243.20902590969663,0.0,9.63760285421563,25.575581095124505,7.875,7.330558299193058,1990.3604633211712,6619.2706142975285,10245.202539910648,10245.202539910651,466.74,9778.462539910648,202.90309770314596,0.083,1.0
2349,2349,2024-01-25 11:15:00,0.4467696071581994,9.618717993846797,1.0,1.0,0.0,1.0,235.44693650854143,0.0,9.674412706223158,25.58037997914638,7.75,7.2087324996841184,1992.7860969706503,6627.337457380946,10247.671651841405,10247.671651841405,0.0,10247.671651841405,74.29561947585019,0.029,1.0
2350,2350,2024-01-25 11:30:00,0.43975233468270575,9.656120056141178,1.0,1.0,0.0,1.0,227.93049109245018,0.0,9.710068552904863,25.58507577796883,7.625,7.086903738425226,1995.140020449495,6635.165816514359,10250.067176133225,10250.067176133225,0.0,10250.067176133225,74.31298702696589,0.029,1.0
2351,2351,2024-01-25 11:45:00,0.4329550871018434,9.692349385747175,1.0,1.0,0.0,1.0,220.65074376969272,0.0,9.7446067059664,25.589632661932814,7.5,6.965068868685288,1997.4220132313333,6642.754958301095,10252.389379496639,10252.389379496639,0.0,10252.389379496639,74.32982300135063,0.029,1.0
2352,2352,2024-01-25 12:00:00,0.4263709237107656,9.727442976621619,0.9981222503627852,1.0,0.0,1.0,213.6114645146232,0.0,9.778064056345247,25.594039560388254,7.375,6.976022233461444,1999.6584054031525,6650.192447769845,10254.670037544176,10254.670037544176,685.08,9569.590037544176,69.37952777219527,0.029,0.9981222503627852
2353,2353,2024-01-25 12:15:00,0.41999297713809686,9.761437431853944,-0.7693843643073227,1.0,1.0,1.0,393.49406853808165,-1296.198874840102,9.640255506981225,25.59160914845024,7.25,6.985481556203472,2350.858554513241,7818.166224169263,10643.423814918786,10643.423814918786,0.0,10643.423814918786,77.1648226581612,0.029,-0.7693843643073227
2354,2354,2024-01-25 12:30:00,0.4300420654101697,9.707875791363795,-0.6473416791120061,0.0,1.0,1.0,0.0,-1378.7617719296697,9.42942707487981,25.350560460445514,7.125,6.993467480780211,2541.5243580595725,8462.473930037997,10834.09659691793,10834.09659691793,0.0,10834.09659691793,78.547200327655,0.029,-0.6473416791120061
2355,2355,2024-01-25 12:45:00,0.4627544089032464,9.533519000545697,0.489969521469686,1.0,1.0,1.0,426.75359133462206,-1169.038329543071,9.31624945354137,25.46755276901678,7.0,6.999995878146145,2252.3592191242587,7490.590506964655,10542.31177364255,10542.31177364255,0.0,10542.31177364255,76.43176035890849,0.029,0.489969521469686
2356,2356,2024-01-25 13:00:00,0.49309872794914494,9.371783780031057,1.0,1.0,0.0,1.0,292.97076229321794,0.0,9.361887883530265,25.524660441121874,7.0,6.868915933829036,1954.8916097995773,6501.3131165654095,10208.68794751676,10208.68794751676,522.06,9686.627947516761,200.99752991097282,0.083,1.0
2357,2357,2024-01-25 13:15:00,0.4992105307276435,9.33920787122166,1.0,1.0,0.0,1.0,290.7282651642657,0.0,9.407183598820875,25.542554913271612,7.0,6.737292035515637,1972.9612429447893,6561.406649316586,10227.283783943632,10227.283783943632,0.0,10227.283783943632,74.14780743359134,0.029,1.0
2358,2358,2024-01-25 13:30:00,0.4906803191753784,9.384673898795233,1.0,1.0,0.0,1.0,282.10164282529604,0.0,9.451155583894357,25.55113074007133,7.0,6.605125616205906,1977.1941733520878,6575.483954595572,10231.696742683955,10231.696742683958,0.0,10231.696742683955,74.17980138445867,0.029,1.0
2359,2359,2024-01-25 13:45:00,0.48230699593258086,9.429303711679344,1.0,1.0,0.0,1.0,273.27202431779267,0.0,9.493772287732178,25.557186067462943,7.0,6.472408726099015,1980.328666582937,6585.908226638765,10234.913739585036,10234.913739585036,0.0,10234.913739585036,74.20312461199151,0.029,1.0
2360,2360,2024-01-25 14:00:00,0.47418500514438766,9.472593922580414,1.0,1.0,0.0,1.0,264.63135449153106,0.0,9.535062579707258,25.562470691183453,7.175,6.625375852653272,1983.1879336637703,6595.41718891739,10237.841159760708,10237.84115976071,249.24,9988.601159760708,207.2634740650347,0.083,1.0
2361,2361,2024-01-25 14:15:00,0.4663145637961758,9.514543374966383,0.610305544565831,1.0,0.0,1.0,256.245265170455,0.0,9.575065475507316,25.567459190507197,7.35,6.778114816040394,1985.9269359774362,6604.526190960712,10240.644751822863,10240.644751822863,0.0,10240.644751822863,74.24467445071576,0.029,0.610305544565831
2362,2362,2024-01-25 14:30:00,0.4586892978768137,9.555186042316583,0.34746288750972115,1.0,0.0,1.0,248.11890615372042,0.0,9.613820805082096,25.572280503776067,7.525,6.930620776299761,1988.5763644783303,6613.337300578208,10243.356522479242,10243.35652247924,0.0,10243.356522479242,74.2643347879745,0.029,0.34746288750972115
2363,2363,2024-01-25 14:45:00,0.45130181051880125,9.59456134993479,0.09287299462310572,1.0,0.0,1.0,240.2474105625558,0.0,9.651367658667283,25.576971888089343,7.7,7.082902431228508,1991.1457555502068,6621.882232580289,10245.986512883772,10245.986512883774,0.0,10245.986512883772,74.28340221840735,0.029,0.09287299462310572
2364,2364,2024-01-25 15:00:00,0.44414469875068807,9.632708755658832,1.0,1.0,0.0,1.0,232.58405564829226,0.0,9.687737963178392,25.581501614532108,7.525,6.930620776299761,1993.5547253404714,6629.893657263044,10248.441995623332,10248.441995623334,95.1,10153.341995623332,210.68184640918415,0.083,1.0
2365,2365,2024-01-25 15:15:00,0.4372113046498457,9.669663746216322,-0.39972907341452324,1.0,1.0,1.0,406.91799272547166,-1259.2116133843024,9.557671249670022,25.57939606092127,7.35,6.778114816040394,2335.787992551414,7768.04659520094,10628.223533332686,10628.223533332686,0.0,10628.223533332686,77.05462061666198,0.029,-0.39972907341452324
2366,2366,2024-01-25 15:30:00,0.4462490144883631,9.621492752777025,-0.08421711264963092,0.0,1.0,1.0,0.0,-1340.3008509350195,9.352752557347651,25.345191353286932,7.175,6.625375852653272,2531.044798308163,8417.405171401064,10823.48372829283,10823.48372829283,0.0,10823.48372829283,78.47025703012302,0.029,-0.08421711264963092
2367,2367,2024-01-25 15:45:00,0.47768730158305567,9.453926682562313,1.0,1.0,1.0,1.0,438.35099150165206,-1137.1791922816208,9.246247299524219,25.458980110286557,7.0,6.472408726099015,2240.011238961159,7449.5252709203505,10529.894924533231,10529.894924533231,0.0,10529.894924533231,76.34173820286593,0.029,1.0
2368,2368,2024-01-25 16:00:00,0.5068466014618549,9.298507614208313,1.0,1.0,0.0,1.0,307.0634278355795,0.0,9.294048856912728,25.514682623848763,7.0,6.472408726099015,1949.9762595460313,6484.966312008214,10203.67101338004,10203.671013380042,22.08,10181.59101338004,211.26801352763584,0.083,1.0
2369,2369,2024-01-25 16:15:00,0.5121399853114484,9.27029387828998,1.0,1.0,0.0,1.0,304.44714568735486,0.0,9.341450293476017,25.532515140406794,7.0,6.472408726099015,1968.3304991941693,6546.006350428175,10222.546404803083,10222.546404803083,0.0,10222.546404803083,74.11346143482236,0.029,1.0
2370,2370,2024-01-25 16:30:00,0.5032093517575881,9.317894155132056,1.0,1.0,0.0,1.0,295.395317182456,0.0,9.387462787493725,25.541494177260653,7.0,6.472408726099015,1972.709374207025,6560.569018462643,10227.111445919674,10227.111445919674,0.0,10227.111445919674,74.14655798291764,0.029,1.0
2371,2371,2024-01-25 16:45:00,0.4944471136484482,9.364596884253771,1.0,1.0,0.0,1.0,286.1785399437246,0.0,9.432060641409588,25.548035179510435,7.0,6.472408726099015,1976.0385226049957,6571.640648233943,10230.532864236146,10230.532864236147,0.0,10230.532864236146,74.17136326571206,0.029,1.0
2372,2372,2024-01-25 17:00:00,0.4859478904977381,9.409897743647056,1.0,1.0,0.0,1.0,277.1414182584877,0.0,9.47527129815424,25.55376847081306,7.125,6.5192012582334895,1979.0427302614837,6581.631634201709,10233.606496713926,10233.606496713926,0.0,10233.606496713926,404.2274566202001,0.158,1.0
2373,2373,2024-01-25 17:15:00,0.47771148816419146,9.45379776808486,1.0,1.0,0.0,1.0,268.3575327682189,0.0,9.517133561729016,25.559156202268593,7.25,6.565263803837999,1981.8932766566602,6591.111594407912,10236.51945668301,10236.51945668301,0.0,10236.51945668301,74.21476606095183,0.029,1.0
2374,2374,2024-01-25 17:30:00,0.46973168561213013,9.496330115687346,0.7309241605118761,1.0,0.0,1.0,259.8403404987959,0.0,9.557688324037688,25.56433247707874,7.375,6.610596537792046,1984.6385128346985,6600.241328191044,10239.323779734665,10239.323779734665,0.0,10239.323779734665,74.23509740307632,0.029,0.7309241605118761
2375,2375,2024-01-25 17:45:00,0.4620010054827445,9.537534640776972,0.46437780678441876,1.0,0.0,1.0,251.58753618966193,0.0,9.596976131265368,25.569338536671005,7.5,6.655186344323002,1987.294005634138,6609.072605629342,10242.036163784425,10242.036163784425,0.0,10242.036163784425,74.25476218743708,0.029,0.46437780678441876
2376,2376,2024-01-25 18:00:00,0.45451180837801725,9.577452061345168,1.0,1.0,0.0,1.0,243.5784183046613,0.0,9.635034357777268,25.574161328106577,7.375,6.610596537792046,1989.8358116297973,6617.525798929935,10244.629403714147,10244.629403714147,0.0,10244.629403714147,404.6628614467088,0.158,1.0
2377,2377,2024-01-25 18:15:00,0.4472567864926883,9.616121327993971,-0.05094483201275357,1.0,1.0,1.0,414.71654782103343,-1237.6280138508102,9.509479733789126,25.5724465977711,7.25,6.565263803837999,2326.920880515482,7738.55755780558,10619.27006769367,10619.270067693673,0.0,10619.27006769367,76.98970799077911,0.029,-0.05094483201275357
2378,2378,2024-01-25 18:30:00,0.4557059597535226,9.571087234513724,0.2441238871326358,1.0,1.0,1.0,429.8753550859811,-1185.5950966378066,9.394243870571383,25.561993611852312,7.125,6.5192012582334895,2298.500165715616,7644.039802967253,10590.83296135238,10590.83296135238,0.0,10590.83296135238,76.78353896980477,0.029,0.2441238871326358
2379,2379,2024-01-25 18:45:00,0.4782761467613668,9.450788137761915,1.0,1.0,0.0,1.0,281.3689659078499,0.0,9.438104652682682,25.555008856052854,7.0,6.472408726099015,1969.1424768687848,6548.706715542984,10223.855738300968,10223.855738300968,0.0,10223.855738300968,74.12295410268203,0.029,1.0
2380,2380,2024-01-25 19:00:00,0.4847452077494936,9.4163080426952,1.0,1.0,0.0,1.0,276.241556567315,0.0,9.481177407848191,25.556171527430315,7.0,6.472408726099015,1980.1452243674446,6585.298159422897,10234.779979441537,10234.779979441539,0.0,10234.779979441537,486.152049023473,0.19,1.0
2381,2381,2024-01-25 19:15:00,0.4765905425924691,9.45977240798214,0.9672979563382166,1.0,0.0,1.0,267.2313473150047,0.0,9.522866852665626,25.5602840724453,7.0,6.472408726099015,1982.4421523507276,6592.936970674973,10237.09001399068,10237.090013990683,0.0,10237.09001399068,74.21890260143243,0.029,0.9672979563382166
2382,2382,2024-01-25 19:30:00,0.46863990827173624,9.502149288911646,0.6931034313133383,1.0,0.0,1.0,258.67205881122885,0.0,9.56324228231905,25.56505828589809,7.0,6.472408726099015,1985.010593334074,6601.478743001607,10239.702752062174,10239.702752062174,0.0,10239.702752062174,74.23784495245077,0.029,0.6931034313133383
2383,2383,2024-01-25 19:45:00,0.4609422667122072,9.543177718423935,0.42768902476472676,1.0,0.0,1.0,250.42641876101055,0.0,9.60235183809178,25.5699009446906,7.0,6.472408726099015,1987.591484739933,6610.061921253142,10242.334256544564,10242.334256544567,0.0,10242.334256544564,74.25692335994809,0.029,0.42768902476472676
2384,2384,2024-01-25 20:00:00,0.45348661346487745,9.582916350232203,1.0,1.0,0.0,1.0,242.44352387652307,0.0,9.640235828829198,25.574652341051884,6.975,6.410709751564329,1990.1000431674067,6618.404544305209,10244.891306482537,10244.891306482537,0.0,10244.891306482537,486.63233705792055,0.19,1.0
2385,2385,2024-01-25 20:15:00,0.4462646556262286,9.621409385512202,-0.0853329732615358,1.0,1.0,1.0,413.8966950232344,-1239.7565126934494,9.51422844373225,25.5728847200515,6.95,6.3491508188448815,2327.68867699484,7741.110991099312,10620.032858222243,10620.032858222243,0.0,10620.032858222243,76.99523822211127,0.029,-0.0853329732615358
2386,2386,2024-01-25 20:30:00,0.4547733384009301,9.576058106323043,0.21179024059324547,1.0,1.0,1.0,429.13106247274703,-1187.537764016583,9.398579996789541,25.562379200788513,6.925000000000001,6.287721090095517,2299.2102620530977,7646.401344962602,10591.536414015009,10591.536414015009,0.0,10591.536414015009,76.78863900160881,0.029,0.21179024059324547
2387,2387,2024-01-25 20:45:00,0.47742463197895907,9.455326711552148,0.9998193330308491,1.0,0.0,1.0,280.4480439841597,0.0,9.442299411186958,25.55535332441805,6.9,6.2264265598758985,1969.3440985244026,6549.37724147275,10224.050403971642,10224.050403971645,0.0,10224.050403971642,74.1243654287944,0.029,0.9998193330308491
2388,2388,2024-01-25 21:00:00,0.4839450180319074,9.420573053889933,1.0,1.0,0.0,1.0,275.346165632127,0.0,9.485234714345461,25.556486225777352,6.925000000000001,6.287721090095517,1980.3306221248617,6585.9147301146095,10234.960467913128,10234.960467913128,0.0,10234.960467913128,404.28093848256856,0.158,1.0
2389,2389,2024-01-25 21:15:00,0.47581650633059325,9.463898021257938,0.9404514134015534,1.0,0.0,1.0,266.37347886296203,0.0,9.526792460945984,25.56057704732,6.95,6.3491508188448815,1982.6389232674703,6593.591364675932,10237.285007891192,10237.28500789119,0.0,10237.285007891192,74.22031630721115,0.029,0.9404514134015534
2390,2390,2024-01-25 21:30:00,0.4678911173314816,9.506140344623203,0.6671348108360373,1.0,0.0,1.0,257.85196376046173,0.0,9.567041985266341,25.565338155799736,6.975,6.410709751564329,1985.2221780377718,6602.182402684076,10239.914962141507,10239.914962141509,0.0,10239.914962141507,74.23938347552593,0.029,0.6671348108360373
2391,2391,2024-01-25 21:45:00,0.4602176378934979,9.547039990027656,0.4025682647618576,1.0,0.0,1.0,249.6427022185259,0.0,9.606031215921053,25.57017644443584,7.0,6.472408726099015,1987.8178171948875,6610.814627004563,10242.564515945258,10242.564515945258,0.0,10242.564515945258,74.25859274060312,0.029,0.4025682647618576
2392,2392,2024-01-25 22:00:00,0.4527850799945524,9.586655523629036,1.0,1.0,0.0,1.0,241.68382586633768,0.0,9.643798566764705,25.574923806555407,7.0,6.358211286611997,1990.3174611447303,6619.127603497168,10245.111517960284,10245.111517960284,0.0,10245.111517960284,212.5860639976759,0.083,1.0
2393,2393,2024-01-25 22:15:00,0.44558534941051803,9.625030087641939,1.0,1.0,0.0,1.0,233.96826529252618,0.0,9.680381361162889,25.579540353504747,7.0,6.2436034515899985,1992.7252550961693,6627.135117734791,10247.563022308963,10247.563022308963,0.0,10247.563022308963,74.29483191173999,0.029,1.0
2394,2394,2024-01-25 22:30:00,0.43861134196030416,9.662201547351579,1.0,1.0,0.0,1.0,226.49261973500106,0.0,9.715816402804329,25.584011900971383,7.0,6.128587964080345,1995.0526738671513,6634.875331109115,10249.932009339216,10249.932009339218,0.0,10249.932009339216,74.31200706770932,0.029,1.0
2395,2395,2024-01-25 22:45:00,0.4318561041836335,9.698206964701233,1.0,1.0,0.0,1.0,219.25034438053055,0.0,9.750139491239786,25.588339230502537,7.0,6.0131626752658915,1997.304200258235,6642.363151909649,10252.223428502411,10252.223428502411,0.0,10252.223428502411,74.32861985664249,0.029,1.0
2396,2396,2024-01-25 23:00:00,0.4253128258444623,9.733082638249016,1.0,1.0,0.0,1.0,212.24915628804985,0.0,9.783387612711019,25.592519678246756,6.9,6.05233215574637,1999.5143019071231,6649.713207926479,10254.47827691895,10254.478276918951,0.0,10254.47827691895,212.7804242460682,0.083,1.0
2397,2397,2024-01-25 23:15:00,0.41897467832797713,9.766864964511882,1.0,1.0,0.0,1.0,205.47460850062672,0.0,9.815595537762066,25.59656754674628,6.8,6.089477238876692,2001.670617992808,6656.884391219225,10256.68006503726,10256.68006503726,0.0,10256.68006503726,74.36093047152015,0.029,1.0
2398,2398,2024-01-25 23:30:00,0.4128349314961501,9.79958981512552,1.0,1.0,0.0,1.0,198.91414524919588,0.0,9.846796112778406,25.600487255513414,6.699999999999999,6.124630257258337,2003.7637326669922,6663.84538783793,10258.817753841598,10258.817753841598,0.0,10258.817753841598,74.3764287153516,0.029,1.0
2399,2399,2024-01-25 23:45:00,0.40688724339838106,9.831290992686629,1.0,1.0,0.0,1.0,192.55935226245222,0.0,9.877020894769583,25.604280969373804,6.6,6.157821989596184,2005.7921425488744,6670.591198042825,10260.889445121022,10260.88944512102,0.0,10260.889445121022,74.39144847712741,0.029,1.0
2400,2400,2024-01-26 00:00:00,0.4011255731780896,9.862000694960782,1.0,1.0,0.0,1.0,186.39998325144444,0.0,9.906299870477143,25.607975938673597,6.699999999999999,6.124630257258337,2007.7497253725692,6677.1014612332,10262.886273912072,10262.886273912072,0.0,10262.886273912072,74.40592548586253,0.029,1.0
2401,2401,2024-01-26 00:15:00,0.3955441483987316,9.89174968903476,1.0,1.0,0.0,1.0,180.43081515155527,0.0,9.934662226906067,25.611564043294734,6.8,6.089477238876692,2009.6403292896543,6683.388975069139,10264.813990728602,10264.813990728606,0.0,10264.813990728602,74.41990143278237,0.029,1.0
2402,2402,2024-01-26 00:30:00,0.3901374185097097,9.920567559343247,1.0,1.0,0.0,1.0,174.6476465782419,0.0,9.962136507544997,25.61504513750134,6.9,6.05233215574637,2011.4696360526007,6689.472635151646,10266.678873788285,10266.678873788285,0.0,10266.678873788285,74.43342183496507,0.029,1.0
2403,2403,2024-01-26 00:45:00,0.38489996826060996,9.948483169170949,1.0,1.0,0.0,1.0,169.04518590036736,0.0,9.988750444364696,25.61842139461076,7.0,6.0131626752658915,2013.2406573184026,6695.362457240684,10268.48412840155,10268.48412840155,0.0,10268.48412840155,74.44650993091123,0.029,1.0
2404,2404,2024-01-26 01:00:00,0.37982651899193975,9.975524653772961,1.0,1.0,0.0,1.0,163.6024303301546,0.0,10.014528548106341,25.621661187521585,6.75,5.886890646879069,2014.9223119376743,6700.955075869256,10270.195242418964,10270.195242418966,0.0,10270.195242418964,74.4589155075375,0.029,1.0
2405,2405,2024-01-26 01:15:00,0.3749121717297365,10.001718124680504,0.9861657473003761,1.0,0.0,1.0,158.32360059269706,0.0,10.039495988041049,25.624794813766094,6.5,5.757963278861453,2016.5357398768986,6706.320795467893,10271.835201466642,10271.835201466638,0.0,10271.835201466642,74.47080521063316,0.029,0.9861657473003761
2406,2406,2024-01-26 01:30:00,0.37015226566652143,10.02708842399744,0.820948043827421,1.0,0.0,1.0,153.20817235439702,0.0,10.063677850233757,25.627833531064333,6.25,5.626417623762797,2018.0924833615413,6711.498001603058,10273.416830838796,10273.416830838794,0.0,10273.416830838796,74.48227202358127,0.029,0.820948043827421
2407,2407,2024-01-26 01:45:00,0.3655420864716535,10.051660679106087,0.660917891772739,1.0,0.0,1.0,148.25229629851475,0.0,10.087098622492515,25.630781619268312,6.0,5.492295739554294,2019.597130651747,6716.5019532874285,10274.945079289717,10274.94507928972,0.0,10274.945079289717,74.49335182485045,0.029,0.660917891772739
2408,2408,2024-01-26 02:00:00,0.3610769840433392,10.075459675049002,0.505924571132535,1.0,0.0,1.0,143.47149975392134,0.0,10.10978517596568,25.633667771592084,6.025,5.499316865910903,2021.095135866135,6721.483815657784,10276.471394590637,10276.471394590639,0.0,10276.471394590637,74.50441761078213,0.029,0.505924571132535
2409,2409,2024-01-26 02:15:00,0.35675213910400677,10.098511098575644,0.35580434652452336,1.0,0.0,1.0,138.84938325960061,0.0,10.131761866609198,25.636471148145706,6.05,5.506350709408401,2022.5648937995727,6726.371737056053,10277.97094353487,10277.970943534872,0.0,10277.97094353487,74.51528934062782,0.029,0.35580434652452336
2410,2410,2024-01-26 02:30:00,0.35256274754826533,10.120840555567746,0.2103922565239221,1.0,0.0,1.0,134.3744622550512,0.0,10.153051288409626,25.6391861472387,6.074999999999999,5.513390042073952,2023.9940627234007,6731.124673036591,10279.429611129812,10279.429611129814,0.0,10279.429611129812,74.52586468069114,0.029,0.2103922565239221
2411,2411,2024-01-26 02:45:00,0.34850440607439426,10.142471515623479,0.06953531194791705,1.0,0.0,1.0,130.0401173186075,0.0,10.173675019483722,25.641813304633796,6.1,5.520444196029115,2025.379761509736,6735.733041935435,10280.844064212077,10280.844064212077,0.0,10280.844064212077,74.53611946553757,0.029,0.06953531194791705
2412,2412,2024-01-26 03:00:00,0.34457297153900857,10.163426061697084,-0.06691252118488632,1.0,1.0,1.0,249.42328468611143,-1455.376614535208,9.989298768780497,25.636299550131714,6.074999999999999,5.513390042073952,2234.410304676331,7430.898444067936,10531.02935054126,10531.02935054126,0.0,10531.02935054126,76.34996279142413,0.029,-0.06691252118488632
2413,2413,2024-01-26 03:15:00,0.36026848556236635,10.079768971952587,0.47792294015563996,1.0,1.0,1.0,301.76278781719327,-1380.077351772412,9.82452787128587,25.620140014642224,6.05,5.506350709408401,2257.0491888189404,7506.187771457212,10553.607973421902,10553.607973421902,0.0,10553.607973421902,76.51365780730879,0.029,0.47792294015563996
2414,2414,2024-01-26 03:30:00,0.39298722269469605,9.90537810303727,1.0,1.0,0.0,1.0,194.5312060792873,0.0,9.855056742350252,25.608559071448806,6.025,5.499316865910903,1998.85705054731,6647.52741058354,10254.12455360273,10254.124553602733,0.0,10254.12455360273,74.3424030136198,0.029,1.0
2415,2415,2024-01-26 03:45:00,0.40527477946545987,9.839885425449099,1.0,1.0,0.0,1.0,191.13499705932574,0.0,9.885063079075499,25.60707532401123,6.0,5.492295739554294,2006.8817531403495,6674.214877020624,10262.023907146911,10262.023907146913,0.0,10262.023907146911,74.3996733268151,0.029,1.0
2416,2416,2024-01-26 04:00:00,0.3995963535400249,9.870151435631668,1.0,1.0,0.0,1.0,184.7387473881171,0.0,9.914087039004201,25.609277581188152,6.0,5.492295739554294,2008.2227108057118,6678.674451973465,10263.351190135598,10263.3511901356,0.0,10263.351190135598,74.40929612848309,0.029,1.0
2417,2417,2024-01-26 04:15:00,0.3940593644214496,9.899663587633674,1.0,1.0,0.0,1.0,178.74677151932727,0.0,9.94219081844611,25.61237511985725,6.0,5.492295739554294,2009.9366578603276,6684.374464399428,10265.088863487188,10265.08886348719,0.0,10265.088863487188,74.42189426028212,0.029,1.0
2418,2418,2024-01-26 04:30:00,0.38870081600485135,9.928224650694142,1.0,1.0,0.0,1.0,172.9966922386807,0.0,9.969411580821552,25.615649235248576,6.0,5.492295739554294,2011.7071968645175,6690.262682648271,10266.892599499166,10266.892599499166,0.0,10266.892599499166,74.43497134636895,0.029,1.0
2419,2419,2024-01-26 04:45:00,0.3835114018153718,9.955884228324068,1.0,1.0,0.0,1.0,167.4419319377569,0.0,9.995779312772955,25.61890494033702,6.0,5.492295739554294,2013.4532532182734,6696.069479822105,10268.673515984085,10268.673515984085,0.0,10268.673515984085,74.44788299088462,0.029,1.0
2420,2420,2024-01-26 05:00:00,0.3784848267044974,9.982675873665029,1.0,1.0,0.0,1.0,162.05366521661446,0.0,10.0213195701718,25.622075222230723,5.9,5.395022602826777,2015.1281414244606,6701.6395956326605,10270.378977319171,10270.378977319171,0.0,10270.378977319171,74.46024758556399,0.029,1.0
2421,2421,2024-01-26 05:15:00,0.37361588284054453,10.008627344459898,0.9414547817777486,1.0,0.0,1.0,136.7732480744125,0.0,10.042980247686483,25.595536239541993,5.8,5.297746871470324,2041.639733221314,6789.80824837325,10296.921362590141,10296.921362590141,0.0,10296.921362590141,74.65267987877853,0.029,0.9414547817777486
2422,2422,2024-01-26 05:30:00,0.36919162355192403,10.032208646468245,0.7878882035158067,1.0,0.0,1.0,135.19941488452633,0.0,10.064397548521903,25.615934125547465,5.699999999999999,5.20046238725643,1981.2857475135975,6589.091156463071,10239.941504252327,10239.941504252327,0.0,10239.941504252327,74.23957590582937,0.029,0.7878882035158067
2423,2423,2024-01-26 05:45:00,0.3651493010162332,10.053754225583477,0.6475731156010865,1.0,0.0,1.0,113.19205216555498,0.0,10.08243825625052,25.62707962543888,5.6,5.103176044100683,1944.9011045494915,6468.088050532127,10203.78820990353,10203.78820990353,0.0,10203.78820990353,73.9774645218006,0.029,0.6475731156010865
2424,2424,2024-01-26 06:00:00,0.36144973158432564,10.073472930655544,0.5191555595163071,1.0,0.0,1.0,102.40244383373492,0.0,10.098823264678979,25.63155305678954,5.699999999999999,5.0924236245252485,1930.8393779097134,6421.323469116732,10189.835403471247,10189.835403471247,0.0,10189.835403471247,73.87630667516655,0.029,0.5191555595163071
2425,2425,2024-01-26 06:15:00,0.35822124979690817,10.09068073858248,-0.76960257540377,1.0,1.0,1.0,191.00038010519899,-1422.4228542137357,9.910547462898435,25.626158537118812,5.8,5.080121757539141,2073.131226894816,6894.538382695511,10369.650368430157,10369.650368430157,0.0,10369.650368430157,75.17996517111864,0.029,-0.76960257540377
2426,2426,2024-01-26 06:30:00,0.374684592235122,10.0029311233868,-0.7696007763959621,0.0,1.0,1.0,0.0,-1504.553696655633,9.680387581202112,25.360594841714448,5.9,5.066236359744778,2541.5243580595725,8523.899477208368,10837.9844624072,10837.984462407197,0.0,10837.9844624072,78.5753873524522,0.029,-0.7696007763959621
2427,2427,2024-01-26 06:45:00,0.4138791798364096,9.794023971471937,0.5650312739119755,1.0,1.0,1.0,305.66127692022536,-1270.5703164241306,9.533035178560258,25.486252035927567,6.0,5.050751236096394,2114.928663703109,7033.5426235436435,10408.533703110546,10408.533703110548,0.0,10408.533703110546,75.46186934755147,0.029,0.5650312739119755
2428,2428,2024-01-26 07:00:00,0.4492798362215404,9.60533847293919,1.0,1.0,0.0,1.0,237.2020131925511,0.0,9.570113489177398,25.54634623603654,6.0,5.050751236096394,1944.1490899584521,6465.587102499988,10201.742701713338,10201.74270171334,0.0,10201.742701713338,73.9626345874217,0.029,1.0
2429,2429,2024-01-26 07:15:00,0.45934569828247984,9.551687428154382,0.3692041499984253,1.0,0.0,1.0,210.4887720208765,0.0,9.603095286381413,25.564043935710465,6.0,5.050751236096394,1905.5467321509743,6337.20862162358,10163.709018347905,10163.709018347907,0.0,10163.709018347905,73.68689038302232,0.029,0.3692041499984253
2430,2430,2024-01-26 07:30:00,0.4527757997656784,9.586704987248934,0.1428661891475537,1.0,0.0,1.0,197.7456830846766,0.0,9.634121914365407,25.571709122872686,6.0,5.050751236096394,1894.7942020022138,6301.449316636042,10153.142859682737,10153.142859682735,0.0,10153.142859682737,73.61028573269985,0.029,0.1428661891475537
2431,2431,2024-01-26 07:45:00,0.44677237590858526,9.61870323640724,-0.06385677382761362,1.0,1.0,1.0,275.3376064031325,-1232.6464730552623,9.48794915121464,25.569661787165796,6.0,5.050751236096394,2028.320085555624,6745.511572464012,10324.22358579653,10324.223585796532,0.0,10324.22358579653,74.85062099702485,0.029,-0.06385677382761362
2432,2432,2024-01-26 08:00:00,0.4578473509804196,9.559673619274363,1.0,1.0,1.0,1.0,325.15677227824364,-1173.1671210686661,9.358557353612397,25.5576330956848,5.975,5.120345450440919,2064.0620302045354,6864.377279592064,10359.940561205325,10359.940561205325,42.66,10317.280561205325,407.53258216761037,0.158,1.0
2433,2433,2024-01-26 08:15:00,0.48366834958039157,9.422047696736513,1.0,1.0,0.0,1.0,254.51278854421625,0.0,9.39829928127583,25.525602833393158,5.95,5.189217490934365,1991.7571957506575,6623.915677388818,10246.361284894443,10246.361284894443,0.0,10246.361284894443,74.28611931548471,0.029,1.0
2434,2434,2024-01-26 08:30:00,0.49183187934900924,9.37853608306978,1.0,1.0,0.0,1.0,249.12067407077038,0.0,9.43721155483562,25.516219163242386,5.925000000000001,5.257366730468535,1998.8236051912327,6647.416182558895,10253.087529042763,10253.087529042763,0.0,10253.087529042763,74.33488458556003,0.029,1.0
2435,2435,2024-01-26 08:45:00,0.4844538585119263,9.417860934131433,1.0,1.0,0.0,1.0,273.7071725121385,0.0,9.479893881263562,25.5415930192898,5.9,5.324800392511042,1974.2728326564459,6565.768556316032,10228.44774438596,10228.44774438596,0.0,10228.44774438596,74.15624614679821,0.029,1.0
2436,2436,2024-01-26 09:00:00,0.4767949521761253,9.458682904901252,1.0,1.0,0.0,1.0,266.58152388225085,0.0,9.521483046454714,25.55559777998942,6.175000000000001,5.500786508610025,1980.4080091499777,6586.172093376551,10234.863400816816,10234.863400816817,152.58,10082.283400816816,398.25019433226424,0.158,1.0
2437,2437,2024-01-26 09:15:00,0.46889018449524045,9.500815316640368,0.6993250972987876,1.0,0.0,1.0,258.58847156485643,0.0,9.561845489249547,25.56333753528518,6.45,5.674196125144871,1984.1382767418506,6598.577710906327,10238.741342218798,10238.741342218798,0.0,10238.741342218798,74.23087473108629,0.029,0.6993250972987876
2438,2438,2024-01-26 09:30:00,0.46120311835552785,9.541787379165036,0.43394760544325317,1.0,0.0,1.0,250.53230404127513,0.0,9.600971254035102,25.569400623185206,6.725,5.845003056826668,1987.1182528698307,6608.488110946295,10241.809095564602,10241.809095564606,0.0,10241.809095564602,74.25311594284337,0.029,0.43394760544325317
2439,2439,2024-01-26 09:45:00,0.45374714613465156,9.581527711102307,0.17660765543997553,1.0,0.0,1.0,242.6486661712619,0.0,9.638886734557556,25.57493381364626,7.0,6.0131626752658915,1989.847421611361,6617.564409830429,10244.607989840975,10244.607989840975,0.0,10244.607989840975,74.27340792634708,0.029,0.17660765543997553
2440,2440,2024-01-26 10:00:00,0.4465207049924342,9.620044642390326,1.0,1.0,0.0,1.0,234.96903345283482,0.0,9.675623204775711,25.580199661725906,7.0,6.0131626752658915,1992.4063947269603,6626.074695207884,10247.224039794919,10247.224039794917,203.28,10043.944039794918,396.73578957189926,0.158,1.0
2441,2441,2024-01-26 10:15:00,0.4395183824074931,9.657367021768062,1.0,1.0,0.0,1.0,227.5146740891686,0.0,9.711215214940779,25.58529811354316,7.0,6.0131626752658915,1994.8564428160005,6634.222732519848,10249.725707509038,10249.72570750904,0.0,10249.725707509038,74.31051137944053,0.029,1.0
2442,2442,2024-01-26 10:30:00,0.4327340016257284,9.693527771334868,1.0,1.0,0.0,1.0,220.28992717449427,0.0,9.745697987879966,25.590240643771256,7.0,6.0131626752658915,1997.224191463236,6642.097069521366,10252.142565387172,10252.142565387176,0.0,10252.142565387172,74.328033599057,0.029,1.0
2443,2443,2024-01-26 10:45:00,0.42616101694511616,9.728561779682531,0.9917963715392734,1.0,0.0,1.0,213.29001341274568,0.0,9.779106014681318,25.595012400804464,7.0,6.0131626752658915,1999.517078982997,6649.7224435484,10254.48285837936,10254.48285837936,0.0,10254.48285837936,74.34500072325037,0.029,0.9917963715392734
2444,2444,2024-01-26 11:00:00,0.41979288901729406,9.762503901537823,1.0,1.0,0.0,1.0,206.5046992528877,0.0,9.811472217515423,25.59960015771815,6.975,5.990699588539806,2001.7305090423615,6657.083568740923,10256.741256957857,10256.74125695786,220.14,10036.601256957858,208.25947608187556,0.083,1.0
2445,2445,2024-01-26 11:15:00,0.41362329479444504,9.795387838745608,0.5510752866198018,1.0,0.0,1.0,199.92820370990847,0.0,9.842828632849523,25.60400390360976,6.95,5.968230784044339,2003.8686768106738,6664.194396823597,10258.922537440068,10258.92253744007,0.0,10258.922537440068,74.3771883964405,0.029,0.5510752866198018
2446,2446,2024-01-26 11:30:00,0.40764614110240444,9.827246067924184,0.34428100012883384,1.0,0.0,1.0,193.55468180825582,0.0,9.873206400979823,25.608226527962188,6.925000000000001,5.945755940142872,2005.9350890259468,6671.0665900296235,10261.030491115502,10261.0304911155,0.0,10261.030491115502,74.3924710605874,0.029,0.34428100012883384
2447,2447,2024-01-26 11:45:00,0.40185550192820146,9.858110174722686,0.14397585396290055,1.0,0.0,1.0,187.3779673811683,0.0,9.902635718262115,25.61227007374156,6.9,5.923273301361655,2007.932224352666,6677.7083915648445,10263.067695644071,10263.067695644071,0.0,10263.067695644071,74.40724079341952,0.029,0.14397585396290055
2448,2448,2024-01-26 12:00:00,0.39624562390454826,9.888010824588758,-0.05003118801900726,1.0,1.0,1.0,374.90049862869176,-1347.2028662682578,9.754138002816976,25.609227729911556,7.175000000000001,6.070266789888755,2371.468003504742,7886.706331652442,10664.157870055229,10664.157870055229,361.74,10302.41787005523,74.69252955790041,0.029,-0.05003118801900726
2449,2449,2024-01-26 12:15:00,0.4076916941484503,9.82700327018876,-0.7690366767192454,0.0,1.0,1.0,0.0,-1431.795307419932,9.535160100808573,25.358593395758025,7.45,6.213907336994246,2541.5243580595725,8525.568625857404,10834.221252459292,10834.221252459292,0.0,10834.221252459292,78.54810408032988,0.029,-0.7690366767192454
2450,2450,2024-01-26 12:30:00,0.4421621683577737,9.643275642653066,-0.2288965947495827,0.0,1.0,1.0,0.0,-1347.1122351619997,9.32918964725961,25.258498649064673,7.725,6.354128390347755,2489.1635412654227,8278.12217259678,10779.176870193953,10779.176870193955,0.0,10779.176870193953,78.14903230890616,0.029,-0.2288965947495827
2451,2451,2024-01-26 12:45:00,0.4820106833472114,9.430883057759363,1.0,1.0,1.0,1.0,437.67502058269133,-1127.248877671079,9.224102159135208,25.437782445543974,8.0,6.490881759106995,2227.146676283371,7406.742054880788,10516.16262454868,10516.16262454868,0.0,10516.16262454868,76.24217902797794,0.029,1.0
2452,2452,2024-01-26 13:00:00,0.5111319325855815,9.27566679931885,1.0,1.0,0.0,1.0,310.6777829561057,0.0,9.27245776094334,25.51061358048536,8.0,6.612671609955311,1946.6147364905596,6473.7870149962355,10200.07117037984,10200.071170379842,215.34,9984.73117037984,207.1831717853817,0.083,1.0
2453,2453,2024-01-26 13:15:00,0.5162425047137006,9.248427449875976,1.0,1.0,0.0,1.0,308.8590486474911,0.0,9.320536317973778,25.533287465156018,8.0,6.733995726637488,1966.9539695502572,6541.428475018384,10221.115076956541,10221.115076956541,0.0,10221.115076956541,74.10308430793492,0.029,1.0
2454,2454,2024-01-26 13:30:00,0.5071963068358153,9.296643684565105,1.0,1.0,0.0,1.0,299.9373031276677,0.0,9.367246102291801,25.543824478393795,8.0,6.854865283328065,1971.9509131778134,6558.04663174161,10226.352577096774,10226.352577096774,0.0,10226.352577096774,74.1410561839516,0.029,1.0
2455,2455,2024-01-26 13:45:00,0.498305125590521,9.344033680602523,1.0,1.0,0.0,1.0,290.67511792764947,0.0,9.412534352337296,25.55095147980706,8.0,6.975274041901643,1975.5325605091898,6569.957988185959,10230.04758804226,10230.04758804226,0.0,10230.04758804226,74.16784501330639,0.029,1.0
2456,2456,2024-01-26 14:00:00,0.4896757294194785,9.39002836219418,1.0,1.0,0.0,1.0,281.5089105918704,0.0,9.456415632572995,25.556947431617235,7.95,6.848478573998724,1978.6067041112228,6580.181557626801,10233.191289839719,10233.19128983972,135.78,10097.411289839718,209.52128426417417,0.083,1.0
2457,2457,2024-01-26 14:15:00,0.48131166301235323,9.434608836144157,1.0,1.0,0.0,1.0,272.5682315226043,0.0,9.498924481449722,25.562484083182063,7.9,6.721990073023658,1981.4579627115968,6589.663886388359,10236.097960937193,10236.09796093719,0.0,10236.097960937193,74.21171021679466,0.029,1.0
2458,2458,2024-01-26 14:30:00,0.47320830866159524,9.477799714833697,0.8486833863551673,1.0,0.0,1.0,263.88949361195165,0.0,9.540101054984262,25.567753334935016,7.85,6.59581384328355,1984.1816400434368,6598.721922687669,10238.871784043682,10238.871784043686,0.0,10238.871784043682,74.2318204343167,0.029,0.8486833863551673
2459,2459,2024-01-26 14:45:00,0.46535865616652355,9.51963836263243,0.5780446288171788,1.0,0.0,1.0,255.4767667147166,0.0,9.579986144858992,25.57280885390954,7.8,6.469947934098622,1986.8066080456992,6607.451684899613,10241.544156753414,10241.544156753416,0.0,10241.544156753414,74.25119513646226,0.029,0.5780446288171788
2460,2460,2024-01-26 15:00:00,0.4577551115702984,9.56016525533031,1.0,1.0,0.0,1.0,247.3408524695911,0.0,9.618622204265366,25.577676403624057,7.85,6.475659835831354,1989.3764985037405,6615.9982776924035,10244.165883651265,10244.165883651267,55.74,10188.425883651265,211.40983708576377,0.083,1.0
2461,2461,2024-01-26 15:15:00,0.45038986483422766,9.599422020433567,0.054991825933809094,1.0,0.0,1.0,239.46611730513567,0.0,9.656049292347356,25.5823543290584,7.9,6.481055195513965,1991.879131068353,6624.321193314271,10246.719818498419,10246.71981849842,0.0,10246.719818498419,74.28871868411355,0.029,0.054991825933809094
2462,2462,2024-01-26 15:30:00,0.4432551769588919,9.637449906809106,-0.19076078671749988,1.0,1.0,1.0,411.8911546151087,-1246.2438242470864,9.528737899557957,25.580418505270725,7.95,6.4861298589488685,2331.064501025621,7752.337848353451,10623.4616367982,10623.461636798202,0.0,10623.4616367982,77.02009686678696,0.029,-0.19076078671749988
2463,2463,2024-01-26 15:45:00,0.45193106649071446,9.591207415604492,0.11231545435667431,1.0,1.0,1.0,427.35667564346323,-1193.4901787341062,9.41190318886817,25.56965049879603,8.0,6.490881759106995,2302.448944621913,7657.172115761086,10594.831090874652,10594.831090874652,0.0,10594.831090874652,76.81252540884122,0.029,0.11231545435667431
2464,2464,2024-01-26 16:00:00,0.47481576316569557,9.469231982326843,1.0,1.0,0.0,1.0,278.13646241178685,0.0,9.455267965593345,25.562344341836322,8.0,6.612671609955311,1971.072459313307,6555.1251891393795,10225.840657784831,10225.840657784831,7.98,10217.860657784831,212.02060864903527,0.083,1.0
2465,2465,2024-01-26 16:15:00,0.4814788282340321,9.433717845512609,1.0,1.0,0.0,1.0,273.09068651398377,0.0,9.49785722483658,25.563204869083002,8.0,6.733995726637488,1982.0012149277036,6591.47056085587,10236.696754429053,10236.696754429056,0.0,10236.696754429053,74.21605146961063,0.029,1.0
2466,2466,2024-01-26 16:30:00,0.47341604159588546,9.47669249829393,0.8566733370747049,1.0,0.0,1.0,264.18996768032923,0.0,9.539079952937705,25.567007619319295,8.0,6.854865283328065,1984.290006659453,6599.082313667185,10239.004675738925,10239.004675738925,0.0,10239.004675738925,74.2327838991072,0.029,0.8566733370747049
2467,2467,2024-01-26 16:45:00,0.46555453582079553,9.51859432407516,0.5857666961484712,1.0,0.0,1.0,255.73616476350486,0.0,9.579004832583035,25.571456072350745,8.0,6.975274041901643,1986.8502080271546,6607.596683798732,10241.614155527004,10241.614155527002,0.0,10241.614155527004,74.25170262757078,0.029,0.5857666961484712
2468,2468,2024-01-26 17:00:00,0.45794293254620955,9.559164169528703,1.0,1.0,0.0,1.0,247.5600433930668,0.0,9.617674487488575,25.575949937647305,7.925,6.824599453239528,1989.353967562577,6615.923347347119,10244.16313087659,10244.163130876592,0.0,10244.16313087659,404.64444366962533,0.158,1.0
2469,2469,2024-01-26 17:15:00,0.4505708051831315,9.59845760837391,0.06228857905668964,1.0,0.0,1.0,239.6368342924308,0.0,9.655127718122394,25.5803128036804,7.85,6.6743959009956315,1991.7696881113702,6623.9572227860945,10246.620632699967,10246.620632699967,0.0,10246.620632699967,74.28799958707476,0.029,0.06228857905668964
2470,2470,2024-01-26 17:30:00,0.4434305176280024,9.636515341042747,-0.1835826999788945,1.0,1.0,1.0,411.96138215559193,-1245.864207863377,9.527885332324056,25.57808484610118,7.775,6.524670974056038,2330.767985066722,7751.351735832838,10623.166378819162,10623.166378819165,0.0,10623.166378819162,77.01795624643893,0.029,-0.1835826999788945
2471,2471,2024-01-26 17:45:00,0.4520973756345344,9.590320987867932,0.1192275220115207,1.0,1.0,1.0,427.3728194220253,-1193.1374874076573,9.411107176612484,25.567066459613816,7.7,6.375422612597534,2302.0701528137124,7655.912381390774,10594.443650021154,10594.443650021154,0.0,10594.443650021154,76.80971646265337,0.029,0.1192275220115207
2472,2472,2024-01-26 18:00:00,0.47497031528175554,9.468408219548243,1.0,1.0,0.0,1.0,278.1712747803255,0.0,9.454477203168281,25.559581008045736,7.775,6.524670974056038,1970.7480815638314,6554.046417658231,10225.504941336038,10225.504941336041,0.0,10225.504941336038,403.9074451827735,0.158,1.0
2473,2473,2024-01-26 18:15:00,0.48162767839012194,9.43292447418065,1.0,1.0,0.0,1.0,273.11916179467045,0.0,9.49707073268597,25.560324565012227,7.85,6.6743959009956315,1981.6659034965642,6590.355427620619,10236.350342194291,10236.350342194291,0.0,10236.350342194291,74.21353998090862,0.029,1.0
2474,2474,2024-01-26 18:30:00,0.473563999244491,9.475903884026863,0.8629275152406504,1.0,0.0,1.0,264.21774058794335,0.0,9.538297618763256,25.564074834230535,7.925,6.824599453239528,1983.95535810586,6597.969384940084,10238.66007082137,10238.660070821372,0.0,10238.66007082137,74.23028551345493,0.029,0.8629275152406504
2475,2475,2024-01-26 18:45:00,0.4657017028909849,9.51780992359105,0.5919435729261994,1.0,0.0,1.0,255.76708641150432,0.0,9.578227137129218,25.568528280143244,8.0,6.975274041901643,1986.524353137584,6606.512999845595,10241.279876088041,10241.279876088041,0.0,10241.279876088041,74.24927910163831,0.029,0.5919435729261994
