step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2476,2476,2024-01-26 19:00:00,0.45808927413517875,9.558384168859497,1.0,1.0,0.0,1.0,247.59220735493398,0.0,9.616901621933255,25.573049762363997,7.75,6.853587412474972,1989.0331239160635,6614.856329105806,10243.835572064878,10243.835572064881,0.0,10243.835572064878,486.5821896730817,0.19,1.0
2477,2477,2024-01-26 19:15:00,0.4507162584244725,9.597682342597562,0.06833025295476687,1.0,0.0,1.0,239.67076028787815,0.0,9.654359954490817,25.577500785735086,7.5,6.729188883341602,1991.4550555470676,6622.910860518772,10246.30073490207,10246.300734902068,0.0,10246.30073490207,74.28568032804002,0.029,0.06833025295476687
2478,2478,2024-01-26 19:30:00,0.4435750390230015,9.635745042007402,-0.17768203911261138,1.0,1.0,1.0,411.95521863553535,-1245.545765616067,9.527165424348613,25.575423636354476,7.25,6.602117733817472,2330.3825964103307,7750.070062560412,10622.777079828544,10622.777079828546,0.0,10622.777079828544,77.01513382875694,0.029,-0.17768203911261138
2479,2479,2024-01-26 19:45:00,0.4522368484090773,9.589577597979618,0.12483414514091722,1.0,1.0,1.0,427.36663748778017,-1192.8389815780104,9.410432060081257,25.564585243062233,7.0,6.472408726099015,2301.707916243811,7654.707704184428,10594.078844256692,10594.078844256692,0.0,10594.078844256692,76.80707162086102,0.029,0.12483414514091722
2480,2480,2024-01-26 20:00:00,0.4751011023164852,9.467711124653134,1.0,1.0,0.0,1.0,278.1884855043329,0.0,9.453804637779447,25.55730167780953,7.125,6.442862238485471,1970.446618027618,6553.043851156679,10225.194292724529,10225.19429272453,0.0,10225.194292724529,485.6967289044151,0.19,1.0
2481,2481,2024-01-26 20:15:00,0.4817541011260166,9.432250640998332,1.0,1.0,0.0,1.0,273.1176375387698,0.0,9.496397853056672,25.558237768435095,7.25,6.411581523071577,1981.3256194815833,6589.223757241114,10235.99260239889,10235.99260239889,0.0,10235.99260239889,74.21094636739195,0.029,1.0
2482,2482,2024-01-26 20:30:00,0.4736902137794015,9.47523116055579,0.8678817607864849,1.0,0.0,1.0,264.1951913938004,0.0,9.537621208426966,25.562165106353643,7.375,6.378545305415661,1983.5699400834253,6596.687614006058,10238.247237087431,10238.247237087431,0.0,10238.247237087431,74.22729246888387,0.029,0.8678817607864849
2483,2483,2024-01-26 20:45:00,0.46582827995578163,9.517135267835684,0.5968338401626517,1.0,0.0,1.0,255.72160926075742,0.0,9.57754368671999,25.566778658904806,7.5,6.343723073522167,1986.0880959787396,6605.0621550137,10240.805646066116,10240.805646066117,0.0,10240.805646066116,74.24584093397934,0.029,0.5968338401626517
2484,2484,2024-01-26 21:00:00,0.4582168448386204,9.557704217010153,1.0,1.0,0.0,1.0,247.561650497964,0.0,9.616213427789503,25.571453374762395,7.375,6.378545305415661,1988.6252654813738,6613.499928895248,10243.393048219681,10243.393048219681,0.0,10243.393048219681,404.6140254046774,0.158,1.0
2485,2485,2024-01-26 21:15:00,0.4508449332366412,9.596996505848702,0.07325090103637154,1.0,0.0,1.0,239.67233091248264,0.0,9.653671952490201,25.576046739625976,7.25,6.411581523071577,1991.113590752264,6621.775263262037,10245.9330172904,10245.9330172904,0.0,10245.9330172904,74.28301437535539,0.029,0.07325090103637154
2486,2486,2024-01-26 21:30:00,0.4437041379890978,9.635056944518109,-0.172787598150466,1.0,1.0,1.0,411.95403943461434,-1245.2605428085792,9.526520997574142,25.574103646369096,7.125,6.442862238485471,2330.046571632289,7748.952556972879,10622.423393726713,10622.423393726713,0.0,10622.423393726713,77.01256960451867,0.029,-0.172787598150466
2487,2487,2024-01-26 21:45:00,0.45236176554934115,9.588911789622012,0.12954966711409907,1.0,1.0,1.0,427.3946023531398,-1192.5728871369272,9.409832742438793,25.5633922481773,7.0,6.472408726099015,2301.4553129699693,7653.867630510122,10593.818374128752,10593.818374128752,0.0,10593.818374128752,76.80518321243346,0.029,0.12954966711409907
2488,2488,2024-01-26 22:00:00,0.47521769741847875,9.467089672759508,1.0,1.0,0.0,1.0,278.2605730909839,0.0,9.453216342910213,25.556199486299203,7.0,6.472408726099015,1970.3006019626478,6552.558250751184,10225.045239719437,10225.04523971944,0.0,10225.045239719437,212.16968872417831,0.083,1.0
2489,2489,2024-01-26 22:15:00,0.4818655031219157,9.43165686836019,1.0,1.0,0.0,1.0,273.19763723519674,0.0,9.495821798671386,25.55720584340912,7.0,6.472408726099015,1981.2020621454362,6588.812847026903,10235.867645296343,10235.867645296343,0.0,10235.867645296343,74.21004042839849,0.029,1.0
2490,2490,2024-01-26 22:30:00,0.47379943278412856,9.474649023260595,1.0,1.0,0.0,1.0,264.2790568697579,0.0,9.537057990733375,25.56118555509081,7.0,6.472408726099015,1983.4607833823452,6596.324595468898,10238.139745214456,10238.139745214456,0.0,10238.139745214456,74.22651315280481,0.029,1.0
2491,2491,2024-01-26 22:45:00,0.46593514616378,9.516565670947053,1.0,1.0,0.0,1.0,255.8098147150398,0.0,9.576993974158777,25.565840076966357,7.0,6.472408726099015,1985.9946868370164,6604.751507571537,10240.716362793282,10240.716362793282,0.0,10240.716362793282,74.24519363025131,0.029,1.0
2492,2492,2024-01-26 23:00:00,0.4583212395736173,9.55714779307262,1.0,1.0,0.0,1.0,247.62479069454517,0.0,9.615673376586933,25.57057209003295,6.975,6.239707114769267,1988.484974167118,6613.0333670884775,10243.246664776501,10243.246664776501,0.0,10243.246664776501,212.5473682941124,0.083,1.0
2493,2493,2024-01-26 23:15:00,0.45094715695444626,9.596451653432801,1.0,1.0,0.0,1.0,239.6961180220722,0.0,9.653135528061888,25.575223290740947,6.95,6.006782097092683,1990.893901162021,6621.044649448228,10245.692621318121,10245.692621318125,0.0,10245.692621318121,74.28127150455639,0.029,1.0
2494,2494,2024-01-26 23:30:00,0.4438051186186862,9.634518717762402,1.0,1.0,0.0,1.0,232.01596318410472,0.0,9.689418551478463,25.579751047959757,6.925000000000001,5.773653461442074,1993.2244830674697,6628.795382345728,10248.058325716907,10248.058325716907,0.0,10248.058325716907,74.29842286144758,0.029,1.0
2495,2495,2024-01-26 23:45:00,0.4368878595027855,9.671387708850153,1.0,1.0,0.0,1.0,224.57669208445304,0.0,9.724559399212158,25.5841464108122,6.9,5.540320954059015,1995.4794576456327,6636.29467065872,10250.3468304384,10250.346830438402,0.0,10250.3468304384,74.3150145206784,0.029,1.0
2496,2496,2024-01-27 00:00:00,0.4301883375680739,9.707096160762166,1.0,1.0,0.0,1.0,217.39647536549958,0.0,9.7585978129746,25.588415379045845,6.925000000000001,5.542264190592134,1997.7163355196765,6643.733775409988,10252.62537072959,10252.625370729591,0.0,10252.62537072959,74.33153393778953,0.029,1.0
2497,2497,2024-01-27 00:15:00,0.4236993566508266,9.741682429051094,1.0,1.0,0.0,1.0,210.4541735850232,0.0,9.791570292820468,25.592556016997325,6.95,5.544076695101262,1999.9097659448166,6651.028388534191,10254.862657527203,10254.862657527205,0.0,10254.862657527203,74.34775426707222,0.029,1.0
2498,2498,2024-01-27 00:30:00,0.41741376647023937,9.775184624713624,1.0,1.0,0.0,1.0,203.73313107876274,0.0,9.82351078527339,25.596570507548076,6.975,5.545751695770392,2002.0424288666363,6658.120909345746,10257.038740471142,10257.038740471142,0.0,10257.038740471142,74.36353086841578,0.029,1.0
2499,2499,2024-01-27 00:45:00,0.41132495999039076,9.807637963251217,1.0,1.0,0.0,1.0,197.22366443908456,0.0,9.85445175234991,25.600462085343718,7.0,5.547300458678091,2004.1106498587521,6664.999117936235,10259.149272159402,10259.149272159404,0.0,10259.149272159402,74.37883222315567,0.029,1.0
2500,2500,2024-01-27 01:00:00,0.40542670836643685,9.839075644406892,1.0,1.0,0.0,1.0,181.85222485209655,0.0,9.883033555610389,25.604132970406024,6.6,5.169729985472687,1986.7078168832625,6607.123138663631,10245.439380565676,10245.439380565676,0.0,10245.439380565676,74.27943550910116,0.029,1.0
2501,2501,2024-01-27 01:15:00,0.3998443088547326,9.868829833804275,1.0,1.0,0.0,1.0,118.84432488937284,0.0,9.901947543401251,25.60724643634226,6.2,4.792075302430047,1866.1409487057326,6206.1582168354835,10124.910885809362,10124.910885809362,0.0,10124.910885809362,73.40560392211788,0.029,1.0
2502,2502,2024-01-27 01:30:00,0.39539432631172927,9.892548240758483,1.0,1.0,0.0,1.0,52.58706328245802,0.0,9.91069532964225,25.609357188286417,5.800000000000001,4.414331192531038,1733.7531244606425,5765.880764150319,9992.555542961521,9992.555542961521,0.0,9992.555542961521,72.44602768647104,0.029,1.0
2503,2503,2024-01-27 01:45:00,0.3928052309661317,9.906348118950518,1.0,1.0,0.0,1.0,-13.075872591573793,0.0,9.909368358371392,25.610286546433798,5.4,4.036489442420194,1597.533261699658,5312.859238012855,9856.357653927413,9856.357653927413,0.0,9856.357653927413,71.45859299097374,0.029,1.0
2504,2504,2024-01-27 02:00:00,0.3921148599459548,9.91002779648806,1.0,1.0,0.0,1.0,-33.52240615552748,0.0,9.904904426748296,25.61031765882693,5.525,4.046939107338547,1553.084748944163,5165.03840869396,9811.918872431708,9811.91887243171,0.0,9811.918872431708,71.13641182512988,0.029,1.0
2505,2505,2024-01-27 02:15:00,0.392659891799879,9.907122776706645,1.0,1.0,0.0,1.0,-37.94562713089637,0.0,9.899762054899664,25.609892142802995,5.65,4.056323825612733,1541.3761134151123,5126.099418235094,9800.210811686264,9800.210811686264,0.0,9800.210811686264,71.05152838472542,0.029,1.0
2506,2506,2024-01-27 02:30:00,0.3935614342213974,9.902317555599952,1.0,1.0,0.0,1.0,-37.55773157180884,0.0,9.894679410572364,25.609303165803667,5.775,4.064630272503754,1539.6303214090988,5120.293500193094,9798.460938177574,9798.460938177574,0.0,9798.460938177574,71.03884180178741,0.029,1.0
2507,2507,2024-01-27 02:45:00,0.39452059480381857,9.897205229695647,1.0,1.0,0.0,1.0,-35.838475104990344,0.0,9.889860749961196,25.608683405188895,5.9,4.071844824231982,1540.7655071184722,5124.068746710645,9799.590370612024,9799.590370612026,0.0,9799.590370612024,71.04703018693718,0.029,1.0
2508,2508,2024-01-27 03:00:00,0.3954492715890407,9.892255382430413,1.0,1.0,0.0,1.0,-32.38061174509632,0.0,9.885572806877763,25.608081545308643,5.925000000000001,4.091301006180949,1545.7560977368112,5140.665775458313,9804.57487383399,9804.57487383399,0.0,9804.57487383399,71.08316783529644,0.029,1.0
2509,2509,2024-01-27 03:15:00,0.396303245895758,9.88770369937561,1.0,1.0,0.0,1.0,-28.41230042517748,0.0,9.881893872431931,25.607520473249377,5.95,4.110737138156567,1552.1056144643503,5161.782136169909,9810.918462261323,9810.918462261323,0.0,9810.918462261323,71.12915885139459,0.029,1.0
2510,2510,2024-01-27 03:30:00,0.39705025924852316,9.883722118205371,1.0,1.0,0.0,1.0,-24.381293447501363,0.0,9.878833538529594,25.607002222117607,5.975,4.130159026787816,1558.8944413405393,5184.359494932416,9817.701932139487,9817.701932139486,0.0,9817.701932139487,71.17833900801129,0.029,1.0
2511,2511,2024-01-27 03:45:00,0.39768210677637233,9.880354370881935,1.0,1.0,0.0,1.0,-20.424669089144597,0.0,9.876380365809114,25.606527625962762,6.0,4.149561868110764,1565.8338141014692,5207.437518760035,9824.636634515862,9824.636634515862,0.0,9824.636634515862,71.22861560024,0.029,1.0
2512,2512,2024-01-27 04:00:00,0.39819897382209907,9.877599469528212,1.0,1.0,0.0,1.0,-19.46557590042525,0.0,9.874074430296835,25.60606247316894,5.75,4.143376843074103,1566.658517983213,5210.180206966782,9825.457363528463,9825.457363528463,0.0,9825.457363528463,71.23456588558136,0.029,1.0
2513,2513,2024-01-27 04:15:00,0.39864533498801413,9.875220364513885,1.0,1.0,0.0,1.0,-20.27060225133005,0.0,9.871645064936965,25.605607150089607,5.5,4.130953368025341,1563.7793155513073,5200.604946404015,9822.574380138649,9822.574380138649,0.0,9822.574380138649,71.2136642560052,0.029,1.0
2514,2514,2024-01-27 04:30:00,0.399089617712169,9.87285233759414,1.0,1.0,0.0,1.0,-22.308271622248455,0.0,9.868903157268987,25.605144689815702,5.25,4.112437633270999,1558.1987111374842,5182.045729876573,9816.9900698085,9816.9900698085,0.0,9816.9900698085,71.17317800611163,0.029,1.0
2515,2515,2024-01-27 04:45:00,0.3995749066101276,9.87026574776802,1.0,1.0,0.0,1.0,-25.372308062008067,0.0,9.86569125098781,25.604656006092082,5.0,4.087986679823829,1550.263590359502,5155.656182478231,9809.051089690753,9809.051089690754,0.0,9809.051089690753,71.11562040025797,0.029,1.0
2516,2516,2024-01-27 05:00:00,0.4001336947072777,9.86728740721021,1.0,1.0,0.0,1.0,-36.044968316137265,0.0,9.860842014604938,25.60409574769618,4.85,3.9982665816964413,1525.7993565253973,5074.296354897462,9784.582627957183,9784.582627957183,0.0,9784.582627957183,70.93822405268958,0.029,1.0
2517,2517,2024-01-27 05:15:00,0.40089083645114787,9.863251841715382,1.0,1.0,0.0,1.0,-49.21885850662535,0.0,9.853971773358246,25.603385543682407,4.7,3.9075627694218404,1495.157453429496,4972.391673576365,9753.935603685335,9753.935603685335,0.0,9753.935603685335,70.71603312671868,0.029,1.0
2518,2518,2024-01-27 05:30:00,0.4019913811518573,9.8573859384606,1.0,1.0,0.0,1.0,-62.959356464779326,0.0,9.844993691131949,25.602462322246943,4.550000000000001,3.8158791167923396,1462.2882609392143,4863.079775567918,9721.059440215666,9721.059440215666,0.0,9721.059440215666,70.47768094156358,0.029,1.0
2519,2519,2024-01-27 05:45:00,0.40347929691887147,9.849455347422415,1.0,1.0,0.0,1.0,-76.67210852751596,0.0,9.833912126205206,25.60128607063463,4.4,3.7232233050266217,1428.4210255637026,4750.448722027719,9687.182901019005,9687.182901019005,0.0,9687.182901019005,70.2320760323878,0.029,1.0
2520,2520,2024-01-27 06:00:00,0.4053622686971471,9.839419107844206,1.0,1.0,0.0,1.0,-69.31158465579061,0.0,9.823960309916309,25.600009171640693,4.550000000000001,3.8158791167923396,1438.6326206855376,4784.409058740938,9697.382633735975,9697.382633735973,0.0,9697.382633735975,70.30602409458582,0.029,1.0
2521,2521,2024-01-27 06:15:00,0.40733473486070226,9.828905863192457,1.0,1.0,0.0,1.0,-54.83397548645017,0.0,9.81623009704887,25.598838648214027,4.7,3.9075627694218404,1464.6523847760525,4870.942057667128,9723.38958079453,9723.389580794526,0.0,9723.38958079453,70.49457446076035,0.029,1.0
2522,2522,2024-01-27 06:30:00,0.4089921904460757,9.820071624922416,1.0,1.0,0.0,1.0,-38.63029667268063,0.0,9.810986192173644,25.597908687511442,4.85,3.9982665816964413,1495.4806019882387,4973.466357181852,9754.206094224766,9754.206094224768,0.0,9754.206094224766,70.71799418312956,0.029,1.0
2523,2523,2024-01-27 06:45:00,0.4102078518294071,9.81359214974926,1.0,1.0,0.0,1.0,-22.372799984611497,0.0,9.808236737999847,25.59727365480896,5.0,4.087986679823829,1527.6683889521184,5080.512129199328,9786.384625398401,9786.384625398401,0.0,9786.384625398401,70.95128853413841,0.029,1.0
2524,2524,2024-01-27 07:00:00,0.410956270402612,9.809603078754078,1.0,1.0,0.0,1.0,-16.578380836711418,0.0,9.806376367214833,25.596869145079346,5.0,4.087986679823829,1538.6991027015933,5117.196579439458,9797.409070956428,9797.409070956428,95.52,9701.889070956428,70.3386957644341,0.029,1.0
2525,2525,2024-01-27 07:15:00,0.4113882029755172,9.807300878140493,-0.395490099305403,1.0,1.0,1.0,73.73694022760121,-1297.3153677329271,9.61933635675153,25.589276218422015,5.0,4.087986679823829,1680.400708533734,5588.448542472503,9976.583270256162,9976.583270256162,0.0,9976.583270256162,72.33022870935717,0.029,-0.395490099305403
2526,2526,2024-01-27 07:30:00,0.4294345834592851,9.71111367016201,0.35817904120097854,1.0,1.0,1.0,126.09717084682539,-1220.9650014031783,9.452062781113534,25.572221441126107,5.0,4.087986679823829,1701.8086665977773,5659.6442230222365,9997.909787811086,9997.909787811086,0.0,9997.909787811086,72.48484596163038,0.029,0.35817904120097854
2527,2527,2024-01-27 07:45:00,0.4626377003915898,9.534141056912826,1.0,1.0,0.0,1.0,83.11761691832456,0.0,9.465510464642843,25.559630596803277,5.0,4.087986679823829,1573.7050713802455,5233.614677602933,9832.149780827436,9832.149780827438,0.0,9832.149780827436,71.28308591099892,0.029,1.0
2528,2528,2024-01-27 08:00:00,0.47676779734501046,9.458827640151094,1.0,1.0,0.0,1.0,40.25045800089373,0.0,9.472381184023877,25.556180507391197,4.775,3.855794739408068,1488.6573757855117,4950.774597809254,9746.974145700107,9746.974145700107,276.06,9470.914145700108,374.10110875515426,0.158,1.0
2529,2529,2024-01-27 08:15:00,0.47486551951632194,9.468966780978004,1.0,1.0,0.0,1.0,-1.2637876983196865,0.0,9.472883092476446,25.555589744179443,4.55,3.6239677843547544,1403.2006494620025,4666.5742191485,9661.484710801606,9661.484710801606,0.0,9661.484710801606,70.04576415331164,0.029,1.0
2530,2530,2024-01-27 08:30:00,0.4741775480036016,9.472633669140803,1.0,1.0,0.0,1.0,-41.06732830637193,0.0,9.467278996615685,25.555207880327742,4.324999999999999,3.392493506041705,1318.2059335363176,4383.910331945538,9576.484598269797,9576.484598269797,0.0,9576.484598269797,69.42951333745603,0.029,1.0
2531,2531,2024-01-27 08:45:00,0.47465967143090126,9.470063951273296,1.0,1.0,0.0,1.0,-79.35428552843194,0.0,9.4558018411172,25.55437970245513,4.1,3.161370853796249,1233.3898294477037,4101.840447741668,9491.664874788086,9491.664874788086,0.0,9491.664874788086,68.81457034221363,0.029,1.0
2532,2532,2024-01-27 09:00:00,0.47626540113473614,9.461505411951856,1.0,1.0,0.0,1.0,-91.66190851685823,0.0,9.44243718912059,25.553118063613585,4.074999999999999,3.1521906257466226,1201.2735336854048,3995.0324314566446,9459.53983825555,9459.53983825555,863.46,8596.079838255551,339.5451536110943,0.158,1.0
2533,2533,2024-01-27 09:15:00,0.47859685720499906,9.449078751097355,1.0,1.0,0.0,1.0,-94.56239789800571,0.0,9.428628190661085,25.551630000736385,4.05,3.143034258981146,1188.3617353160414,3952.092125366838,9446.614462511676,9446.614462511674,0.0,9446.614462511676,68.48795485320966,0.029,1.0
2534,2534,2024-01-27 09:30:00,0.481146234413811,9.435490570574387,1.0,1.0,0.0,1.0,-94.50639279309475,0.0,9.414828387627177,25.550079749834058,4.025,3.133904988528616,1181.5603486822079,3929.47299706749,9439.796981304413,9439.796981304411,0.0,9439.796981304413,68.438528114457,0.029,1.0
2535,2535,2024-01-27 09:45:00,0.4837361730021655,9.421686197898458,1.0,1.0,0.0,1.0,-93.53030755870085,0.0,9.401178916285655,25.54855007831077,4.0,3.124809315259778,1176.7344665518124,3913.4237334479308,9434.954103455077,9434.954103455078,0.0,9434.954103455077,68.40341725004932,0.029,1.0
2536,2536,2024-01-27 10:00:00,0.48631106580380234,9.407962019265733,1.0,1.0,0.0,1.0,-91.27875192562549,0.0,9.387875423635569,25.547081562227824,4.0,3.124809315259778,1174.716145937842,3906.7114767605194,9432.918668460683,9432.918668460683,1068.9,8364.018668460683,330.378737404197,0.158,1.0
2537,2537,2024-01-27 10:15:00,0.4888392884478382,9.394486592573022,1.0,1.0,0.0,1.0,-88.6367556832877,0.0,9.374977784781084,25.545690531568304,4.0,3.124809315259778,1173.7075727803913,3903.3573010790237,9431.893284228681,9431.893284228681,0.0,9431.893284228681,68.38122631065794,0.029,1.0
2538,2538,2024-01-27 10:30:00,0.49129694845236627,9.381387264748888,1.0,1.0,0.0,1.0,-85.9331644136906,0.0,9.362495427915455,25.54439442958979,4.0,3.124809315259778,1173.0343223779996,3901.1182962923335,9431.20373049512,9431.203730495119,0.0,9431.20373049512,68.37622704608962,0.029,1.0
2539,2539,2024-01-27 10:45:00,0.4936775734386083,9.368698533572218,1.0,1.0,0.0,1.0,-83.27009709661662,0.0,9.350422117144802,25.543213836694783,4.0,3.124809315259778,1172.4823567460282,3899.2826439292867,9430.63605433803,9430.63605433803,0.0,9430.63605433803,68.37211139395073,0.029,1.0
2540,2540,2024-01-27 11:00:00,0.4959808729052038,9.356421947415264,0.9982419238871989,1.0,0.0,1.0,-115.59818665271517,0.0,9.33339035396942,25.541921610062957,3.9,2.8098280048159747,1097.1761831087406,3648.83959533661,9355.31481387179,9355.31481387179,1197.12,8158.19481387179,169.28254238783964,0.083,0.9982419238871989
2541,2541,2024-01-27 11:15:00,0.4987140175300706,9.341854286564724,0.9014074422387636,1.0,0.0,1.0,-159.302885718511,0.0,9.309655325804563,25.539696875702976,3.8,2.496473085740862,995.0020266945345,3309.0426572660717,9253.123879291366,9253.123879291366,0.0,9253.123879291366,67.08514812486241,0.029,0.9014074422387636
2542,2542,2024-01-27 11:30:00,0.50254213036512,9.32145044515391,0.7946673939181307,1.0,0.0,1.0,-205.27963295905775,0.0,9.278868927910967,25.53627233636197,3.7,2.184789049535405,884.5856074148625,2941.834720340753,9142.685193298317,9142.685193298317,0.0,9142.685193298317,66.2844676514128,0.029,0.7946673939181307
2543,2543,2024-01-27 11:45:00,0.5076607458393344,9.294168224676348,0.6845172867301489,1.0,0.0,1.0,-250.70289654934692,0.0,9.241116537847793,25.531947087182573,3.6,1.874816635761782,771.8053079098344,2566.76531148622,9029.873709778472,9029.873709778472,0.0,9029.873709778472,65.46658439589393,0.029,0.6845172867301489
2544,2544,2024-01-27 12:00:00,0.514094261963384,9.259877583735163,0.6850834332913205,1.0,0.0,1.0,-238.37677191953935,0.0,9.205256819310446,25.527228757146467,3.7,2.0825387528498527,779.2940045282891,2591.6702020220846,9037.321378541807,9037.321378541807,1876.44,7160.881378541806,51.916389994428094,0.029,0.6850834332913205
2545,2545,2024-01-27 12:15:00,0.5209986299309197,9.223077302468198,0.7330195653903212,1.0,0.0,1.0,-205.30331356016285,0.0,9.174471967277562,25.522719905954194,3.8,2.2915180086507885,832.1936284573467,2767.596589545237,9090.174971507427,9090.174971507426,0.0,9090.174971507427,65.90376854342885,0.029,0.7330195653903212
2546,2546,2024-01-27 12:30:00,0.5272475616841066,9.189770496223712,0.7989296126159812,1.0,0.0,1.0,-166.2666105825445,0.0,9.14967626028885,25.518791631772473,3.9,2.5017387163624236,900.4101817393935,2994.4619412589946,9158.34717550359,9158.347175503588,0.0,9158.34717550359,66.39801702240104,0.029,0.7989296126159812
2547,2547,2024-01-27 12:45:00,0.5324580704810787,9.16199848433585,0.8718203341847869,1.0,0.0,1.0,-126.03262117553476,0.0,9.131052928921001,25.51560730141387,4.0,2.7132037400399014,974.1866643092468,3239.8177509729767,9232.084913350856,9232.084913350858,0.0,9232.084913350856,66.93261562179372,0.029,0.8718203341847869
2548,2548,2024-01-27 13:00:00,0.5365276188381505,9.140307791592658,0.8493195347294915,1.0,0.0,1.0,-135.8585764563733,0.0,9.110923263025013,25.512860488410812,3.75,2.4767599591415657,943.7969908073309,3138.7519005924523,9201.66375387095,9201.66375387095,2510.34,6691.323753870949,138.8449678928222,0.083,0.8493195347294915
2549,2549,2024-01-27 13:15:00,0.5401638464283556,9.120926698536865,0.7870110101787475,1.0,0.0,1.0,-163.22716508800988,0.0,9.086596662613804,25.510039544830146,3.5,2.2402721369906953,875.0616658950556,2910.161288620173,9132.901099935776,9132.901099935778,0.0,9132.901099935776,66.21353297453437,0.029,0.7870110101787475
2550,2550,2024-01-27 13:30:00,0.5443366295711637,9.098685764385698,0.710032399553796,1.0,0.0,1.0,-195.38715568974413,0.0,9.057338507788948,25.50681242769055,3.25,2.00373482116081,793.9484942742562,2640.406114501548,9051.759560018896,9051.759560018896,0.0,9051.759560018896,65.625256810137,0.029,0.710032399553796
2551,2551,2024-01-27 13:45:00,0.5493661641374,9.071878345147658,0.627526167827598,1.0,0.0,1.0,-228.31183675190363,0.0,9.023031860265402,25.503034719836304,3.0,1.76714999969972,708.7158847439842,2356.951073045277,8966.494228224581,8966.494228224581,0.0,8966.494228224581,65.00708315462822,0.029,0.627526167827598
2552,2552,2024-01-27 14:00:00,0.5553319801629022,9.040080545731731,0.5461342522602675,1.0,0.0,1.0,-259.0807522277714,0.0,8.984007742897525,25.49869735417795,3.025,1.545615081859041,625.564067337627,2080.4160475429544,8883.3039198563,8883.303919856298,1560.18,7323.1239198563,151.95482133701822,0.083,0.5461342522602675
2553,2553,2024-01-27 14:15:00,0.5622137383203322,9.00340077475263,0.4650177028566628,1.0,0.0,1.0,-288.5051420258254,0.0,8.940472749660168,25.49379194353141,3.05,1.3230219340798905,542.9209064983601,1805.5726429954075,8800.616464537268,8800.616464537268,0.0,8800.616464537268,63.8044693678952,0.029,0.4650177028566628
2554,2554,2024-01-27 14:30:00,0.5699610767148425,8.96210746110989,0.3836957052868638,1.0,0.0,1.0,-316.94996913323075,0.0,8.892577500836522,25.48833191717321,3.075,1.099377089795133,460.10794161241427,1530.1645272022931,8717.753307476485,8717.753307476485,0.0,8717.753307476485,63.20371147920452,0.029,0.3836957052868638
2555,2555,2024-01-27 14:45:00,0.5785405175961893,8.916379041212311,0.30199012614566223,1.0,0.0,1.0,-344.5511911803451,0.0,8.840451771079172,25.482333916220867,3.1,0.8746762700702624,376.9093430243158,1253.473923196826,8634.498773702047,8634.498773702047,0.0,8634.498773702047,62.600116109339844,0.029,0.30199012614566223
2556,2556,2024-01-27 15:00:00,0.587925769427564,8.866355648951084,0.25381880148127994,1.0,0.0,1.0,-354.336755932163,0.0,8.786828278571338,25.47591459627901,3.0500000000000003,0.8072788817633432,329.7820216478278,1096.7442758457041,8587.30994656041,8587.30994656041,1118.7,7468.60994656041,154.97365639112851,0.083,0.25381880148127994
2557,2557,2024-01-27 15:15:00,0.5978468161566428,8.813476469885094,0.22010905382363982,1.0,0.0,1.0,-357.42610016935646,0.0,8.732734111579232,25.46927999691182,3.0,0.7398432329575829,296.2594584063827,985.2594860957271,8553.721507417467,8553.721507417467,0.0,8553.721507417467,62.01448092877664,0.029,0.22010905382363982
2558,2558,2024-01-27 15:30:00,0.607951931537233,8.759616204906548,0.19190793108602727,1.0,0.0,1.0,-358.3123130931103,0.0,8.678507181679677,25.46262639623443,2.9499999999999997,0.6723702425243505,267.2236449974441,888.6961198101498,8524.61758083957,8524.617580839567,0.0,8524.61758083957,61.80347746108688,0.029,0.19190793108602727
2559,2559,2024-01-27 15:45:00,0.6181134611842276,8.705455251888067,0.1658162965360659,1.0,0.0,1.0,-358.4705469840448,0.0,8.624259142438273,25.456050752752432,2.9,0.6048587769727647,239.68118374338377,797.0991413813175,8497.006078342558,8497.006078342558,0.0,8497.006078342558,61.60329406798355,0.029,0.1658162965360659
2560,2560,2024-01-27 16:00:00,0.6282893614830052,8.651217703295583,0.12852390969486127,1.0,0.0,1.0,-364.3991747836018,0.0,8.569105088097539,25.449482015065126,2.8,0.48136430402129426,199.75332125336178,664.3124769844031,8457.009029704213,8457.009029704213,347.34,8109.669029704213,168.27563236636243,0.083,0.12852390969486127
2561,2561,2024-01-27 16:15:00,0.6385527404334539,8.596513893489691,0.08637491304120727,1.0,0.0,1.0,-372.29564015879225,0.0,8.512743345246754,25.442810809177885,2.7,0.35813980572762943,155.1492947572851,515.9744611798826,8412.33556764603,8412.33556764603,0.0,8412.33556764603,60.98943286543373,0.029,0.08637491304120727
2562,2562,2024-01-27 16:30:00,0.6490145756500629,8.540752311785164,0.037773047160109714,1.0,0.0,1.0,-380.61542870453565,0.0,8.455109121859778,25.43597842597337,2.6,0.23517738110717365,109.02946680090638,362.5953986663934,8366.14537799638,8366.145377996381,0.0,8366.14537799638,60.65455399047375,0.029,0.037773047160109714
2563,2563,2024-01-27 16:45:00,0.6597091091997249,8.483750447965466,-0.0,1.0,0.0,1.0,-393.7947906873413,0.0,8.395457360696959,25.428932786613203,2.5,0.11248650435813073,51.8468356672835,172.42516725041312,8308.89095324577,8308.890953245767,0.0,8308.89095324577,60.23945941103183,0.029,-0.0
2564,2564,2024-01-27 17:00:00,0.6707127012041709,8.42510130258177,-0.0,0.0,0.0,1.0,0.0,0.0,8.396186483473628,24.8089569631505,2.5,0.1020735807699961,0.0,0.0,7087.052105687713,7087.052105687711,0.0,7087.052105687713,279.93855817466465,0.158,-0.0
2565,2565,2024-01-27 17:15:00,0.6761714699209258,8.396006065321465,-0.0,0.0,0.0,1.0,0.0,0.0,8.39689620545315,24.65783661080859,2.5,0.09170952926810885,0.0,0.0,7151.387667584811,7151.387667584811,0.0,7151.387667584811,51.84756058998988,0.029,-0.0
2566,2566,2024-01-27 17:30:00,0.6760710418348282,8.396541347020365,-0.0,0.0,0.0,1.0,0.0,0.0,8.397599362171114,24.599413903649285,2.5,0.08139801187658972,0.0,0.0,7149.420389989774,7149.420389989772,0.0,7149.420389989774,51.833297827425866,0.029,-0.0
2567,2567,2024-01-27 17:45:00,0.6759385016238397,8.397247786344934,-0.0,0.0,0.0,1.0,0.0,0.0,8.398299962352159,24.580427705208354,2.5,0.071137134558405,0.0,0.0,7145.322155189852,7145.322155189853,0.0,7145.322155189852,51.80358562512643,0.029,-0.0
2568,2568,2024-01-27 18:00:00,0.6758068171136552,8.397949664784218,-0.0,0.0,0.0,1.0,0.0,0.0,8.398999711418472,24.57378378137186,2.3,0.39216176688746823,0.0,0.0,7172.347026476128,7172.347026476127,0.0,7172.347026476128,283.3077075458071,0.158,-0.0
2569,2569,2024-01-27 18:15:00,0.6756754522714647,8.398649839393093,-0.0,0.0,0.0,1.0,0.0,0.0,8.399699143112262,24.571444573384333,2.1,0.6996018467894711,0.0,0.0,7205.245853854233,7205.245853854233,0.0,7205.245853854233,52.23803244044319,0.029,-0.0
2570,2570,2024-01-27 18:30:00,0.6755441970347486,8.39934942980479,-0.0,0.0,0.0,1.0,0.0,0.0,8.400398443593204,24.571703145828007,1.9,0.9939146323220084,0.0,0.0,7246.142229846506,7246.142229846506,0.0,7246.142229846506,52.53453116638717,0.029,-0.0
2571,2571,2024-01-27 18:45:00,0.6754129838864794,8.400048795885064,-0.0,0.0,0.0,1.0,0.0,0.0,8.401097725200682,24.631916423337675,1.7,1.2755386697058202,0.0,0.0,7235.878690573847,7235.878690573846,0.0,7235.878690573847,52.460120506660395,0.029,-0.0
2572,2572,2024-01-27 19:00:00,0.675281784817062,8.40074808692506,-0.0,0.0,0.0,1.0,0.0,0.0,8.40179958049983,24.693121724934745,1.7,1.2755386697058202,0.0,0.0,7247.393958926709,7247.393958926708,0.0,7247.393958926709,344.2512130490187,0.19,-0.0
2573,2573,2024-01-27 19:15:00,0.6751503460809053,8.401448655388775,-0.0,0.0,0.0,1.0,0.0,0.0,8.402504052282378,24.71985061923215,1.7,1.2755386697058202,0.0,0.0,7255.6911394644285,7255.6911394644285,0.0,7255.6911394644285,52.60376076111711,0.029,-0.0
2574,2574,2024-01-27 19:30:00,0.6750184204659977,8.402151818916233,-0.0,0.0,0.0,1.0,0.0,0.0,8.40320964960129,24.728906196405088,1.7,1.2755386697058202,0.0,0.0,7259.402925354317,7259.402925354316,0.0,7259.402925354317,52.6306712088188,0.029,-0.0
2575,2575,2024-01-27 19:45:00,0.67488614381183,8.402856853482946,-0.0,0.0,0.0,1.0,0.0,0.0,8.403915608176849,24.731859328951508,1.7,1.2755386697058202,0.0,0.0,7260.7923002492735,7260.792300249273,0.0,7260.7923002492735,52.64074417680724,0.029,-0.0
2576,2576,2024-01-27 20:00:00,0.6747537276853146,8.403562631437273,-0.0,0.0,0.0,1.0,0.0,0.0,8.404621664112206,24.721041303648143,1.65,1.2427642408586461,0.0,0.0,7267.658885974525,7267.658885974523,0.0,7267.658885974525,345.2137970837899,0.19,-0.0
2577,2577,2024-01-27 20:15:00,0.6746212685419738,8.40426863867128,-0.0,0.0,0.0,1.0,0.0,0.0,8.405327221908507,24.697431404511878,1.6,1.2098281782009384,0.0,0.0,7272.136597762002,7272.136597762002,0.0,7272.136597762002,52.72299033377451,0.029,-0.0
2578,2578,2024-01-27 20:30:00,0.6744888469898694,8.404974445543996,-0.0,0.0,0.0,1.0,0.0,0.0,8.406031728431142,24.668188003671382,1.55,1.1767293623280803,0.0,0.0,7274.893782778735,7274.893782778735,0.0,7274.893782778735,52.74297992514583,0.029,-0.0
2579,2579,2024-01-27 20:45:00,0.6743565707865697,8.405679477707583,-0.0,0.0,0.0,1.0,0.0,0.0,8.406734940128128,24.63688780970146,1.5,1.143467029876568,0.0,0.0,7276.892685165845,7276.892685165844,0.0,7276.892685165845,52.75747196745238,0.029,-0.0
2580,2580,2024-01-27 21:00:00,0.6742245146668887,8.406383336825483,-0.0,0.0,0.0,1.0,0.0,0.0,8.407436768108088,24.60228210566008,1.375,0.6906126603328578,0.0,0.0,7213.248350115672,7213.248350115671,0.0,7213.248350115672,284.92330982956906,0.158,-0.0
2581,2581,2024-01-27 21:15:00,0.6740927098239643,8.40708585663827,-0.0,0.0,0.0,1.0,0.0,0.0,8.40813706949746,24.581078705369325,1.25,0.2367846109779588,0.0,0.0,7159.973150289681,7159.973150289679,0.0,7159.973150289681,51.90980533960019,0.029,-0.0
2582,2582,2024-01-27 21:30:00,0.6739611779891019,8.407786921318086,-0.0,0.0,0.0,1.0,0.0,0.0,8.408836423903423,24.572817710705124,1.125,-0.3006645109017511,0.0,0.0,7117.727388034413,7117.727388034412,0.0,7117.727388034413,51.603523563249496,0.029,-0.0
2583,2583,2024-01-27 21:45:00,0.6738298781972889,8.40848674920845,-0.0,0.0,0.0,1.0,0.0,0.0,8.409535391029916,24.569985350706553,1.0,-0.7568206244279518,0.0,0.0,7091.811210774951,7091.811210774951,0.0,7091.811210774951,51.4156312781184,0.029,-0.0
2584,2584,2024-01-27 22:00:00,0.6736987035712755,8.409185909965101,-0.0,0.0,0.0,1.0,0.0,0.0,8.410234205637284,24.568945224527038,0.875,-0.5564408490039068,0.0,0.0,7101.999120178716,7101.999120178718,0.0,7101.999120178716,147.36648174370836,0.083,-0.0
2585,2585,2024-01-27 22:15:00,0.6735675795794496,8.409884800841533,-0.0,0.0,0.0,1.0,0.0,0.0,8.410932945229774,24.56850402921157,0.75,-0.3625914899942134,0.0,0.0,7113.123787602638,7113.123787602636,0.0,7113.123787602638,51.57014746011913,0.029,-0.0
2586,2586,2024-01-27 22:30:00,0.6734364769296443,8.410583577964996,-0.0,0.0,0.0,1.0,0.0,0.0,8.411631635713881,24.568280398856125,0.625,-0.1750960838226259,0.0,0.0,7125.182991705497,7125.182991705497,0.0,7125.182991705497,51.65757668986486,0.029,-0.0
2587,2587,2024-01-27 22:45:00,0.6733053859276381,8.411282293005689,-0.0,0.0,0.0,1.0,0.0,0.0,8.412330286498172,24.56815166657449,0.5,0.040113931345694444,0.0,0.0,7140.836451782273,7140.836451782273,0.0,7140.836451782273,51.77106427542148,0.029,-0.0
2588,2588,2024-01-27 23:00:00,0.6731743032634719,8.411980963605695,-0.0,0.0,0.0,1.0,0.0,0.0,8.413028901690705,24.568081049971667,0.45,0.035609214999666294,0.0,0.0,7140.481157845786,7140.481157845786,0.0,7140.481157845786,148.16498402530007,0.083,-0.0
2589,2589,2024-01-27 23:15:00,0.6730432276493308,8.412679596629067,-0.0,0.0,0.0,1.0,0.0,0.0,8.413727483801289,24.56803773128636,0.4,0.030596754548024307,0.0,0.0,7140.0901552805835,7140.0901552805835,0.0,7140.0901552805835,51.76565362578423,0.029,-0.0
2590,2590,2024-01-27 23:30:00,0.6729121584853246,8.41337819527322,-0.0,0.0,0.0,1.0,0.0,0.0,8.414426034014454,24.56801031430292,0.35,0.0250827007264993,0.0,0.0,7139.662922916133,7139.662922916132,0.0,7139.662922916133,51.76255619114196,0.029,-0.0
2591,2591,2024-01-27 23:45:00,0.6727810954169926,8.41407676142743,-0.0,0.0,0.0,1.0,0.0,0.0,8.415124553009356,24.567990801274803,0.3,0.01907060754378548,0.0,0.0,7139.199534244607,7139.199534244607,0.0,7139.199534244607,51.759196623273404,0.029,-0.0
2592,2592,2024-01-28 00:00:00,0.6726500382707777,8.414775296016755,-0.0,0.0,0.0,1.0,0.0,0.0,8.415823041139777,24.567975949473134,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.660946341081,7132.6609463410805,0.0,7132.660946341081,51.711791860972845,0.029,-0.0
2593,2593,2024-01-28 00:15:00,0.6725189869431966,8.415473799592762,-0.0,0.0,0.0,1.0,0.0,0.0,8.416521498604105,24.567960703569558,0.25,-0.13587908349705521,0.0,0.0,7127.863047140579,7127.8630471405795,0.0,7127.863047140579,51.6770070917692,0.029,-0.0
2594,2594,2024-01-28 00:30:00,0.6723879413917423,8.416172272382013,-0.0,0.0,0.0,1.0,0.0,0.0,8.417219925390608,24.567936212744037,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.243854669988,7123.243854669989,0.0,7123.243854669988,51.64351794635741,0.029,-0.0
2595,2595,2024-01-28 00:45:00,0.6722569015902552,8.41687071452394,-0.0,0.0,0.0,1.0,0.0,0.0,8.417918321100153,24.56790415635496,0.2,-0.2712637937384193,0.0,0.0,7118.797555913401,7118.797555913402,0.0,7118.797555913401,51.61128228037216,0.029,-0.0
2596,2596,2024-01-28 01:00:00,0.6721258675879656,8.417569125756144,-0.0,0.0,0.0,1.0,0.0,0.0,8.418616685405215,24.567868286741973,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.86054317474,7115.86054317474,0.0,7115.86054317474,51.589988938016866,0.029,-0.0
2597,2597,2024-01-28 01:15:00,0.6719948394437075,8.418267505765039,-0.0,0.0,0.0,1.0,0.0,0.0,8.419315018146069,24.5678327777229,0.1,-0.3638536825359842,0.0,0.0,7113.001592169119,7113.001592169119,0.0,7113.001592169119,51.56926154322612,0.029,-0.0
2598,2598,2024-01-28 01:30:00,0.671863817203417,8.418965854305787,-0.0,0.0,0.0,1.0,0.0,0.0,8.420013319336793,24.56779755792602,0.05,-0.41016696994430857,0.0,0.0,7110.218071376816,7110.218071376814,0.0,7110.218071376816,51.54908101748192,0.029,-0.0
2599,2599,2024-01-28 01:45:00,0.6717328008898958,8.419664171256855,-0.0,0.0,0.0,1.0,0.0,0.0,8.420711588979643,24.567761084466177,0.0,-0.4570067690175092,0.0,0.0,7107.47787942581,7107.47787942581,0.0,7107.47787942581,51.52921462583713,0.029,-0.0
2600,2600,2024-01-28 02:00:00,0.6716017904948921,8.420362456662225,-0.0,0.0,0.0,1.0,0.0,0.0,8.421409827036094,24.567730958310083,0.0,-0.6141641193150751,0.0,0.0,7098.80468423249,7098.804684232489,0.0,7098.80468423249,51.46633396068556,0.029,-0.0
2601,2601,2024-01-28 02:15:00,0.6714707860141483,8.42106071054459,-0.0,0.0,0.0,1.0,0.0,0.0,8.42210803377787,24.567708770646302,0.0,-0.7713440846703602,0.0,0.0,7090.864207557901,7090.864207557901,0.0,7090.864207557901,51.408765504794786,0.029,-0.0
2602,2602,2024-01-28 02:30:00,0.6713397874420081,8.421758932934097,-0.0,0.0,0.0,1.0,0.0,0.0,8.422806209554285,24.567697037878208,0.0,-0.9285313936980774,0.0,0.0,7083.575683706085,7083.575683706084,0.0,7083.575683706085,51.35592370686912,0.029,-0.0
2603,2603,2024-01-28 02:45:00,0.6712087947139233,8.42245712417479,-0.0,0.0,0.0,1.0,0.0,0.0,8.423504354810063,24.567694115056483,0.0,-1.08572272430394,0.0,0.0,7076.873957497364,7076.873957497364,0.0,7076.873957497364,51.307336191855896,0.029,-0.0
2604,2604,2024-01-28 03:00:00,0.6710778077451182,8.42315528471852,-0.0,0.0,0.0,1.0,0.0,0.0,8.424202469934347,24.567697226730907,0.0,-0.9285313936980774,0.0,0.0,7083.575174529699,7083.575174529698,0.0,7083.575174529699,51.355920015340324,0.029,-0.0
2605,2605,2024-01-28 03:15:00,0.6709468264766718,8.42385341487934,-0.0,0.0,0.0,1.0,0.0,0.0,8.424900555192071,24.567702597151452,0.0,-0.7713440846703602,0.0,0.0,7090.863116210873,7090.863116210872,0.0,7090.863116210873,51.408757592528836,0.029,-0.0
2606,2606,2024-01-28 03:30:00,0.6708158508330404,8.424551515059894,-0.0,0.0,0.0,1.0,0.0,0.0,8.425598610676506,24.567708120374686,0.0,-0.6141641193150751,0.0,0.0,7098.802929162885,7098.8029291628845,0.0,7098.802929162885,51.46632123643092,0.029,-0.0
2607,2607,2024-01-28 03:45:00,0.6706848807750352,8.425249585469063,-0.0,0.0,0.0,1.0,0.0,0.0,8.42629663639351,24.567712740267943,0.0,-0.4570067690175092,0.0,0.0,7107.475213247954,7107.475213247954,0.0,7107.475213247954,51.529195296047675,0.029,-0.0
2608,2608,2024-01-28 04:00:00,0.6705539163152858,8.425947626039527,-0.0,0.0,0.0,1.0,0.0,0.0,8.426994632304883,24.56768786931185,-0.25,-0.7015090229647835,0.0,0.0,7094.305938955932,7094.305938955931,0.0,7094.305938955932,51.43371805743051,0.029,-0.0
2609,2609,2024-01-28 04:15:00,0.670422957436242,8.42664563686483,-0.0,0.0,0.0,1.0,0.0,0.0,8.427692597137785,24.567651286070454,-0.5,-0.9460339189922039,0.0,0.0,7082.798666821982,7082.798666821981,0.0,7082.798666821982,51.35029033445937,0.029,-0.0
2610,2610,2024-01-28 04:30:00,0.6702920042685981,8.427343617248372,-0.0,0.0,0.0,1.0,0.0,0.0,8.42839053039086,24.567607906505604,-0.75,-1.1905754792546008,0.0,0.0,7072.69763014333,7072.697630143329,0.0,7072.69763014333,51.27705781853914,0.029,-0.0
2611,2611,2024-01-28 04:45:00,0.6701610569826477,8.428041566282488,-0.0,0.0,0.0,1.0,0.0,0.0,8.429088431770435,24.56755589248669,-1.0,-1.435136787539411,0.0,0.0,7063.786199774067,7063.786199774067,0.0,7063.786199774067,51.21244994836199,0.029,-0.0
2612,2612,2024-01-28 05:00:00,0.6700301156449507,8.428739483612413,-0.0,0.0,0.0,1.0,0.0,0.0,8.42978630090656,24.567535966868405,-0.9,-1.3636949796403726,0.0,0.0,7066.275213180952,7066.275213180951,0.0,7066.275213180952,51.2304952955619,0.029,-0.0
2613,2613,2024-01-28 05:15:00,0.6698991803245546,8.429437368870124,-0.0,0.0,0.0,1.0,0.0,0.0,8.430484139185708,24.567525018697722,-0.8,-1.2924201006650489,0.0,0.0,7068.849886225473,7068.849886225472,0.0,7068.849886225473,51.24916167513468,0.029,-0.0
2614,2614,2024-01-28 05:30:00,0.6697682509239503,8.430135222575345,-0.0,0.0,0.0,1.0,0.0,0.0,8.431181946996897,24.567516676355297,-0.7,-1.221317045688736,0.0,0.0,7071.512913541787,7071.5129135417865,0.0,7071.512913541787,51.26846862317796,0.029,-0.0
2615,2615,2024-01-28 05:45:00,0.6696373272798193,8.430833045598563,-0.0,0.0,0.0,1.0,0.0,0.0,8.431879724449725,24.567510142920256,-0.6,-1.1503850958525943,0.0,0.0,7074.267857660929,7074.267857660929,0.0,7074.267857660929,51.28844196804174,0.029,-0.0
2616,2616,2024-01-28 06:00:00,0.6695064093344008,8.431530838247644,-0.0,0.0,0.0,1.0,0.0,0.0,8.432577471633472,24.567484071998194,-0.7,-1.110813097705525,0.0,0.0,7075.8487964710785,7075.848796471078,0.0,7075.8487964710785,51.29990377441532,0.029,-0.0
2617,2617,2024-01-28 06:15:00,0.6693754970840851,8.432228600541826,-0.0,0.0,0.0,1.0,0.0,0.0,8.433275187697475,24.567453385652573,-0.8,-1.0725691050102344,0.0,0.0,7077.405242865705,7077.405242865705,0.0,7077.405242865705,51.31118801077636,0.029,-0.0
2618,2618,2024-01-28 06:30:00,0.6692445905882681,8.43292633216453,-0.0,0.0,0.0,1.0,0.0,0.0,8.433972872446873,24.56742277790393,-0.9,-1.0356364817403116,0.0,0.0,7078.939610083154,7078.9396100831555,0.0,7078.939610083154,51.322312173102866,0.029,-0.0
2619,2619,2024-01-28 06:45:00,0.669113689947147,8.433624032581706,-0.0,0.0,0.0,1.0,0.0,0.0,8.434670525883686,24.56739317452272,-1.0,-1.000001985148343,0.0,0.0,7080.448436427155,7080.448436427154,0.0,7080.448436427155,51.33325116409687,0.029,-0.0
2620,2620,2024-01-28 07:00:00,0.6689827951825463,8.434321701677028,-0.0,0.0,0.0,1.0,0.0,0.0,8.435368148058313,24.567375315370196,-1.0,-1.000001985148343,0.0,0.0,7080.447589075553,7080.447589075554,248.46,6831.987589075553,49.53191002079776,0.029,-0.0
2621,2621,2024-01-28 07:15:00,0.6688519062913991,8.435019339466843,-0.0,0.0,0.0,1.0,0.0,0.0,8.436065739472912,24.56736180364857,-1.0,-1.000001985148343,0.0,0.0,7080.447161991907,7080.447161991908,0.0,7080.447161991907,51.333241924441324,0.029,-0.0
2622,2622,2024-01-28 07:30:00,0.6687210232123219,8.435716946278324,-0.0,0.0,0.0,1.0,0.0,0.0,8.436763300319836,24.56736648953433,-1.0,-1.000001985148343,0.0,0.0,7080.4468930011435,7080.4468930011435,0.0,7080.4468930011435,51.33323997425829,0.029,-0.0
2623,2623,2024-01-28 07:45:00,0.6685901458862369,8.436414522426357,-0.0,0.0,0.0,1.0,0.0,0.0,8.437460831383078,24.567424057726008,-1.0,-1.000001985148343,0.0,0.0,7080.4468077571055,7080.446807757105,0.0,7080.4468077571055,51.33323935623902,0.029,-0.0
2624,2624,2024-01-28 08:00:00,0.6684592742285316,8.437112068361927,-0.0,0.0,0.0,1.0,0.0,0.0,8.438158334957429,24.567568220445796,-0.9,-0.9812927015567795,0.0,0.0,7081.251810724884,7081.251810724884,1103.88,5977.371810724884,236.1061865236329,0.158,-0.0
2625,2625,2024-01-28 08:15:00,0.6683284079382558,8.437809585689097,-0.0,0.0,0.0,1.0,0.0,0.0,8.438855814785889,24.567793605150648,-0.8,-0.9631776520772841,0.0,0.0,7082.040318178553,7082.040318178552,0.0,7082.040318178553,51.34479230679452,0.029,-0.0
2626,2626,2024-01-28 08:30:00,0.6681975464547741,8.438507077396054,-0.0,0.0,0.0,1.0,0.0,0.0,8.43955327438329,24.568092454096405,-0.7,-0.9456597301961711,0.0,0.0,7082.811554112525,7082.811554112524,0.0,7082.811554112525,51.35038376731581,0.029,-0.0
2627,2627,2024-01-28 08:45:00,0.6680666890976369,8.439204547109595,-0.0,0.0,0.0,1.0,0.0,0.0,8.440250716923604,24.568458865645677,-0.6,-0.928750884556814,0.0,0.0,7083.564275673498,7083.564275673498,0.0,7083.564275673498,51.355840998632864,0.029,-0.0
2628,2628,2024-01-28 09:00:00,0.6679358352428775,8.439901998155463,-0.0,0.0,0.0,1.0,0.0,0.0,8.440948145332634,24.568889633201238,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.193995470915,7090.193995470916,2002.32,5087.873995470915,200.97102282110117,0.158,-0.0
2629,2629,2024-01-28 09:15:00,0.6678049843059211,8.44059943364944,-0.0,0.0,0.0,1.0,0.0,0.0,8.441645562384803,24.569369085088574,-0.25,-0.642613800213741,0.0,0.0,7097.327970769537,7097.327970769537,0.0,7097.327970769537,51.45562778807915,0.029,-0.0
2630,2630,2024-01-28 09:30:00,0.6676741357627535,8.441296856384524,-0.0,0.0,0.0,1.0,0.0,0.0,8.442342970196862,24.56987159958914,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.018407902485,7105.018407902483,0.0,7105.018407902485,51.511383457293014,0.029,-0.0
2631,2631,2024-01-28 09:45:00,0.6675432891567045,8.441994268794765,-0.0,0.0,0.0,1.0,0.0,0.0,8.443040369763981,24.570366438737324,0.1,-0.3638536825359842,0.0,0.0,7113.034294109982,7113.034294109982,0.0,7113.034294109982,51.56949863229737,0.029,-0.0
2632,2632,2024-01-28 10:00:00,0.6674124441824963,8.442691672507294,-0.0,0.0,0.0,1.0,0.0,0.0,8.44373776075172,24.57085008825592,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.146361752285,7128.146361752284,2312.52,4815.626361752285,190.21724128921528,0.158,-0.0
2633,2633,2024-01-28 10:15:00,0.6672816007955235,8.44338906775986,-0.0,0.0,0.0,1.0,0.0,0.0,8.44443514268201,24.571318426592335,0.6000000000000001,0.137998570197478,0.0,0.0,7148.7348227332295,7148.7348227332295,0.0,7148.7348227332295,51.828327464815914,0.029,-0.0
2634,2634,2024-01-28 10:30:00,0.6671507590542416,8.444086454240892,-0.0,0.0,0.0,1.0,0.0,0.0,8.445132514894741,24.571766588029192,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.669680506874,7170.669680506872,0.0,7170.669680506874,51.98735518367484,0.029,-0.0
2635,2635,2024-01-28 10:45:00,0.6670199190806626,8.444783831300068,-0.0,0.0,0.0,1.0,0.0,0.0,8.445829876508018,24.572187827602736,1.1,0.6273625022827484,0.0,0.0,7196.487867464223,7196.487867464222,0.0,7196.487867464223,52.17453703911562,0.029,-0.0
2636,2636,2024-01-28 11:00:00,0.6668890810085417,8.445481198224472,-0.0,0.0,0.0,1.0,0.0,0.0,8.446527226357627,24.572553302202806,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.094029643204,7192.094029643203,2419.26,4772.834029643203,99.03630611509648,0.083,-0.0
2637,2637,2024-01-28 11:15:00,0.6667582450361443,8.44617855395735,-0.0,0.0,0.0,1.0,0.0,0.0,8.447224562041363,24.572879666645292,1.2000000000000002,0.549220426592765,0.0,0.0,7187.801059161581,7187.801059161581,0.0,7187.801059161581,52.111557678921464,0.029,-0.0
2638,2638,2024-01-28 11:30:00,0.6666274114966672,8.446875896722764,-0.0,0.0,0.0,1.0,0.0,0.0,8.447921881864904,24.57317308296532,1.25,0.5099530089934391,0.0,0.0,7183.606336993704,7183.606336993704,0.0,7183.606336993704,52.081145943204355,0.029,-0.0
2639,2639,2024-01-28 11:45:00,0.6664965807744493,8.447573224472185,-0.0,0.0,0.0,1.0,0.0,0.0,8.448619184402233,24.57343707113513,1.3,0.47055487970999754,0.0,0.0,7179.507757743476,7179.507757743476,0.0,7179.507757743476,52.0514312436402,0.029,-0.0
2640,2640,2024-01-28 12:00:00,0.6663657531603574,8.448270535655295,-0.0,0.0,0.0,1.0,0.0,0.0,8.449316468390826,24.573671598021622,1.35,0.33522755800722065,0.0,0.0,7166.205376253935,7166.205376253935,1325.76,5840.445376253935,42.34322897784103,0.029,-0.0
2641,2641,2024-01-28 12:15:00,0.6662349289128632,8.448967828894439,-0.0,0.0,0.0,1.0,0.0,0.0,8.450013732548655,24.57387520261466,1.4,0.19710343132597805,0.0,0.0,7153.797644122347,7153.797644122348,0.0,7153.797644122347,51.86503291988702,0.029,-0.0
2642,2642,2024-01-28 12:30:00,0.6661041082581031,8.44966510298431,-0.0,0.0,0.0,1.0,0.0,0.0,8.450710975541533,24.57404137119407,1.45,0.05612143914133352,0.0,0.0,7142.221985667311,7142.22198566731,0.0,7142.221985667311,51.781109396088006,0.029,-0.0
2643,2643,2024-01-28 12:45:00,0.6659732914535584,8.450362356552533,-0.0,0.0,0.0,1.0,0.0,0.0,8.451408195747433,24.574170886513247,1.5,-0.19422303486704728,0.0,0.0,7124.004893740729,7124.004893740729,0.0,7124.004893740729,51.64903547962029,0.029,-0.0
2644,2644,2024-01-28 13:00:00,0.665842478770464,8.451059588153427,-0.0,0.0,0.0,1.0,0.0,0.0,8.452105391583853,24.574276896531806,1.65,0.03559978157582332,0.0,0.0,7140.629488084951,7140.629488084951,1577.88,5562.749488084951,115.42705187776274,0.083,-0.0
2645,2645,2024-01-28 13:15:00,0.6657116705077921,8.451756796193468,-0.0,0.0,0.0,1.0,0.0,0.0,8.452802562037053,24.5743547255577,1.8,0.15871881562763987,0.0,0.0,7150.563481413918,7150.563481413917,0.0,7150.563481413918,51.841585240250915,0.029,-0.0
2646,2646,2024-01-28 13:30:00,0.6655808669152584,8.452453979341673,-0.0,0.0,0.0,1.0,0.0,0.0,8.453499705892874,24.574400412897152,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.282863714401,7161.2828637144,0.0,7161.282863714401,51.919300761929414,0.029,-0.0
2647,2647,2024-01-28 13:45:00,0.6654500682059412,8.453151136462333,-0.0,0.0,0.0,1.0,0.0,0.0,8.454196821764114,24.574408832064876,2.1,0.4041749911756621,0.0,0.0,7172.8744618741885,7172.874461874188,0.0,7172.8744618741885,52.00333984858787,0.029,-0.0
2648,2648,2024-01-28 14:00:00,0.6653192746078916,8.453848266339937,-0.0,0.0,0.0,1.0,0.0,0.0,8.454893908032794,24.57436808024415,2.125,0.6872809178215015,0.0,0.0,7203.603081717911,7203.603081717911,883.38,6320.223081717911,131.14462894564664,0.083,-0.0
