step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2649,2649,2024-01-28 14:15:00,0.6651884864121917,8.454545367423018,-0.0,0.0,0.0,1.0,0.0,0.0,8.455590962575123,24.57526187050272,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.025272488028,7242.025272488027,0.0,7242.025272488028,52.50468322553821,0.029,-0.0
2650,2650,2024-01-28 14:30:00,0.6650577039772239,8.455242437801397,-0.0,0.0,0.0,1.0,0.0,0.0,8.456288025803307,24.625397049261053,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.153557358677,7241.153557358676,0.0,7241.153557358677,52.49836329085041,0.029,-0.0
2651,2651,2024-01-28 14:45:00,0.66492692369668,8.455939496696695,-0.0,0.0,0.0,1.0,0.0,0.0,8.45698722707229,24.776731869174007,2.2,1.5220245439589546,0.0,0.0,7204.8889963413185,7204.888996341318,0.0,7204.8889963413185,52.235445223474564,0.029,-0.0
2652,2652,2024-01-28 15:00:00,0.6647959420354033,8.4566376289513,-0.0,0.0,0.0,1.0,0.0,0.0,8.457692942466998,24.80641520361692,2.1750000000000003,1.2618405952850016,0.0,0.0,7275.018924943131,7275.018924943131,567.6,6707.418924943131,139.17894269257,0.083,-0.0
2653,2653,2024-01-28 15:15:00,0.6646641487220206,8.45734008731163,-0.0,0.0,0.0,1.0,0.0,0.0,8.458399911123394,24.706703736355717,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.628655808683,7283.628655808683,0.0,7283.628655808683,52.80630775461295,0.029,-0.0
2654,2654,2024-01-28 15:30:00,0.6645316267659135,8.458046429337681,-0.0,0.0,0.0,1.0,0.0,0.0,8.459102537564029,24.623456867456802,2.125,0.735076231583581,0.0,0.0,7225.238628580999,7225.238628580997,0.0,7225.238628580999,52.382980057212244,0.029,-0.0
2655,2655,2024-01-28 15:45:00,0.6643993945819544,8.458751226878183,-0.0,0.0,0.0,1.0,0.0,0.0,8.459801533957691,24.589496238988076,2.1,0.46842101108602235,0.0,0.0,7183.935857328227,7183.935857328226,0.0,7183.935857328227,52.083534965629646,0.029,-0.0
2656,2656,2024-01-28 16:00:00,0.6642679102655159,8.4594520382848,-0.0,0.0,0.0,1.0,0.0,0.0,8.460499031741868,24.578287224471726,2.075,0.7485437781116538,0.0,0.0,7212.6708582885785,7212.670858288578,409.26,6803.410858288578,141.170775309488,0.083,-0.0
2657,2657,2024-01-28 16:15:00,0.6641369070629269,8.4601502853546,-0.0,0.0,0.0,1.0,0.0,0.0,8.461196014837995,24.576098748384233,2.05,1.02546164428782,0.0,0.0,7251.920545765952,7251.920545765951,0.0,7251.920545765952,52.576423956803154,0.029,-0.0
2658,2658,2024-01-28 16:30:00,0.6640060927182793,8.460847525811571,-0.0,0.0,0.0,1.0,0.0,0.0,8.461892873339522,24.643826597566875,2.025,1.299226976934188,0.0,0.0,7232.16680042512,7232.166800425119,0.0,7232.16680042512,52.43320930308212,0.029,-0.0
2659,2659,2024-01-28 16:45:00,0.6638753383505173,8.461544446591743,-0.0,0.0,0.0,1.0,0.0,0.0,8.462592630655294,24.81260144830633,2.0,1.5698782897636805,0.0,0.0,7200.7019790174645,7200.701979017464,0.0,7200.7019790174645,52.20508934787662,0.029,-0.0
2660,2660,2024-01-28 17:00:00,0.6637443237279431,8.462242754530063,-0.0,0.0,0.0,1.0,0.0,0.0,8.463299656246988,24.92817932529669,1.975,1.530898256682583,0.0,0.0,7230.916618013179,7230.916618013178,0.0,7230.916618013179,285.6212064115206,0.158,-0.0
2661,2661,2024-01-28 17:15:00,0.6636123553490902,8.46294614598935,-0.0,0.0,0.0,1.0,0.0,0.0,8.464011649397637,24.953075320050697,1.95,1.4920157871461306,0.0,0.0,7250.702921917281,7250.702921917281,0.0,7250.702921917281,52.56759618390029,0.029,-0.0
2662,2662,2024-01-28 17:30:00,0.6634792391364833,8.463655655402544,-0.0,0.0,0.0,1.0,0.0,0.0,8.46472468853122,24.93628131033636,1.9249999999999998,1.4532190258389535,0.0,0.0,7260.565388235133,7260.565388235133,0.0,7260.565388235133,52.639099064704716,0.029,-0.0
2663,2663,2024-01-28 17:45:00,0.6633455588118656,8.464368171532756,-0.0,0.0,0.0,1.0,0.0,0.0,8.4654369707983,24.905338017335595,1.9,1.4145192662369979,0.0,0.0,7265.330897268399,7265.330897268399,0.0,7265.330897268399,52.6736490051959,0.029,-0.0
2664,2664,2024-01-28 18:00:00,0.6632118513675164,8.465080832211138,-0.0,0.0,0.0,1.0,0.0,0.0,8.46614788436828,24.88302894292811,1.775,1.4127061178974758,0.0,0.0,7260.972286371004,7260.972286371004,0.0,7260.972286371004,286.80840531165467,0.158,-0.0
2665,2665,2024-01-28 18:15:00,0.6630783433105636,8.465792430154696,-0.0,0.0,0.0,1.0,0.0,0.0,8.466857802661263,24.872389695526717,1.65,1.409677759529678,0.0,0.0,7258.538937315767,7258.538937315767,0.0,7258.538937315767,52.624407295539314,0.029,-0.0
2666,2666,2024-01-28 18:30:00,0.6629450570223714,8.46650284607076,-0.0,0.0,0.0,1.0,0.0,0.0,8.467567230373046,24.86633485128519,1.525,1.4054334952019643,0.0,0.0,7257.830694040806,7257.830694040805,0.0,7257.830694040806,52.61927253179584,0.029,-0.0
2667,2667,2024-01-28 18:45:00,0.6628119101202913,8.467212519058847,-0.0,0.0,0.0,1.0,0.0,0.0,8.468276365762716,24.861074892598605,1.4,1.3999988014544666,0.0,0.0,7257.941528158949,7257.941528158947,0.0,7257.941528158949,52.62007607915238,0.029,-0.0
2668,2668,2024-01-28 19:00:00,0.6626788366521293,8.46792180064415,-0.0,0.0,0.0,1.0,0.0,0.0,8.468985243215869,24.820231698824845,1.4,1.295744555339976,0.0,0.0,7277.420902438962,7277.42090243896,0.0,7277.420902438962,345.6774928658507,0.19,-0.0
2669,2669,2024-01-28 19:15:00,0.6625458148096767,8.468630807064423,-0.0,0.0,0.0,1.0,0.0,0.0,8.469692324014463,24.74272608942357,1.4,1.1911938893907468,0.0,0.0,7291.125095456211,7291.125095456211,0.0,7291.125095456211,52.86065694205753,0.029,-0.0
2670,2670,2024-01-28 19:30:00,0.6624129857130877,8.469338786149242,-0.0,0.0,0.0,1.0,0.0,0.0,8.47039602282926,24.657672412409593,1.4,1.0863352812446931,0.0,0.0,7290.051123788925,7290.051123788925,0.0,7290.051123788925,52.85287064746971,0.029,-0.0
2671,2671,2024-01-28 19:45:00,0.662280642406721,8.470044175972177,-0.0,0.0,0.0,1.0,0.0,0.0,8.471096013398121,24.6041069418183,1.4,0.9811756895800793,0.0,0.0,7257.919768304538,7257.919768304537,0.0,7257.919768304538,52.6199183202079,0.029,-0.0
2672,2672,2024-01-28 20:00:00,0.6621489642305844,8.470746020650985,-0.0,0.0,0.0,1.0,0.0,0.0,8.471793657536558,24.582929407767672,1.3749999999999998,1.0025417979558031,0.0,0.0,7253.466496840811,7253.466496840811,0.0,7253.466496840811,344.5396585999385,0.19,-0.0
2673,2673,2024-01-28 20:15:00,0.662017854038101,8.471444837976922,-0.0,0.0,0.0,1.0,0.0,0.0,8.472490355898866,24.575895833356107,1.35,1.0235403632828814,0.0,0.0,7253.996378860002,7253.996378860001,0.0,7253.996378860002,52.59147374673501,0.029,-0.0
2674,2674,2024-01-28 20:30:00,0.6618870526753213,8.472142009240537,-0.0,0.0,0.0,1.0,0.0,0.0,8.47318672016485,24.57367433256047,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.551483178701,7256.551483178701,0.0,7256.551483178701,52.60999825304559,0.029,-0.0
2675,2675,2024-01-28 20:45:00,0.6617563713843068,8.472838540521645,-0.0,0.0,0.0,1.0,0.0,0.0,8.473882958432899,24.573043175924674,1.3,1.064457689506872,0.0,0.0,7259.837253191511,7259.83725319151,0.0,7259.837253191511,52.633820085638455,0.029,-0.0
2676,2676,2024-01-28 21:00:00,0.6616257332451831,8.473534841803174,-0.0,0.0,0.0,1.0,0.0,0.0,8.474579139482628,24.571754304895144,1.225,0.9454388545149861,0.0,0.0,7240.395998430173,7240.395998430172,0.0,7240.395998430173,285.9956419379918,0.158,-0.0
2677,2677,2024-01-28 21:15:00,0.6614951122933614,8.474231051476384,-0.0,0.0,0.0,1.0,0.0,0.0,8.475275234877902,24.570216107835094,1.15,0.82646448052519,0.0,0.0,7221.940583463746,7221.9405834637455,0.0,7221.940583463746,52.35906923011216,0.029,-0.0
2678,2678,2024-01-28 21:30:00,0.6613645047502336,8.474927189681255,-0.0,0.0,0.0,1.0,0.0,0.0,8.47597123383019,24.569514186251517,1.075,0.7075353938921658,0.0,0.0,7206.047440351212,7206.047440351212,0.0,7206.047440351212,52.243843942546285,0.029,-0.0
2679,2679,2024-01-28 21:45:00,0.6612339142810725,8.475623236881884,-0.0,0.0,0.0,1.0,0.0,0.0,8.476667172511917,24.56922739686882,1.0,0.5886470336316021,0.0,0.0,7192.08334017176,7192.083340171759,0.0,7192.08334017176,52.14260421624526,0.029,-0.0
2680,2680,2024-01-28 22:00:00,0.6611033385234357,8.476319205670087,-0.0,0.0,0.0,1.0,0.0,0.0,8.477363068881623,24.569073004751935,0.9,0.5933092338551318,0.0,0.0,7192.575559661028,7192.575559661028,0.0,7192.575559661028,149.24594286296633,0.083,-0.0
2681,2681,2024-01-28 22:15:00,0.6609727723806703,8.477015123211027,-0.0,0.0,0.0,1.0,0.0,0.0,8.478058928664545,24.568965379318467,0.8,0.5967477083100012,0.0,0.0,7192.950577786932,7192.950577786932,0.0,7192.950577786932,52.14889168895526,0.029,-0.0
2682,2682,2024-01-28 22:30:00,0.6608422136444332,8.477711001275171,-0.0,0.0,0.0,1.0,0.0,0.0,8.478754753881464,24.568878078968506,0.7,0.5989739683944755,0.0,0.0,7193.194759762059,7193.194759762057,0.0,7193.194759762059,52.150662008274935,0.029,-0.0
2683,2683,2024-01-28 22:45:00,0.6607116615760302,8.478406843799759,-0.0,0.0,0.0,1.0,0.0,0.0,8.479450545406607,24.56880457351043,0.6,0.5999996168513009,0.0,0.0,7193.305764569912,7193.305764569913,0.0,7193.305764569912,52.15146679313187,0.029,-0.0
2684,2684,2024-01-28 23:00:00,0.6605811159187639,8.479102652152989,-0.0,0.0,0.0,1.0,0.0,0.0,8.480146303847775,24.568743289095224,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.708445170725,7184.708445170723,0.0,7184.708445170725,149.08270023729256,0.083,-0.0
2685,2685,2024-01-28 23:15:00,0.6604505765213056,8.479798427141441,-0.0,0.0,0.0,1.0,0.0,0.0,8.480842029737236,24.568687546561684,0.5,0.44309291937336787,0.0,0.0,7176.58532710017,7176.585327100169,0.0,7176.58532710017,52.03024362147623,0.029,-0.0
2686,2686,2024-01-28 23:30:00,0.6603200432858926,8.480494169286192,-0.0,0.0,0.0,1.0,0.0,0.0,8.48153772331019,24.568635468242235,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.902887092561,7168.902887092563,0.0,7168.902887092561,51.97454593142107,0.029,-0.0
2687,2687,2024-01-28 23:45:00,0.6601895161279272,8.481189879038148,-0.0,0.0,0.0,1.0,0.0,0.0,8.482233384729067,24.56858640023756,0.4,0.28715407955960914,0.0,0.0,7161.630274572332,7161.630274572332,0.0,7161.630274572332,51.92181949064941,0.029,-0.0
2688,2688,2024-01-29 00:00:00,0.6600589950248231,8.481885556517692,-0.0,0.0,0.0,1.0,0.0,0.0,8.482929014117754,24.568545232623926,0.4,0.3151986105025528,0.0,0.0,7164.205149546438,7164.205149546438,0.0,7164.205149546438,51.94048733421168,0.029,-0.0
2689,2689,2024-01-29 00:15:00,0.6599284799397931,8.482581201920903,-0.0,0.0,0.0,1.0,0.0,0.0,8.483624611831388,24.568507228559767,0.4,0.3433525953377656,0.0,0.0,7166.838611263943,7166.838611263943,0.0,7166.838611263943,51.95957993166359,0.029,-0.0
2690,2690,2024-01-29 00:30:00,0.6597979708275192,8.483276815489322,-0.0,0.0,0.0,1.0,0.0,0.0,8.484320178002442,24.568470738797206,0.4,0.37161955613582254,0.0,0.0,7169.532542383385,7169.532542383384,0.0,7169.532542383385,51.97911093227954,0.029,-0.0
2691,2691,2024-01-29 00:45:00,0.6596674676539043,8.48397239740469,-0.0,0.0,0.0,1.0,0.0,0.0,8.48501571270124,24.568452553384418,0.4,0.39999803523405764,0.0,0.0,7172.288525514029,7172.288525514029,0.0,7172.288525514029,51.99909180997671,0.029,-0.0
2692,2692,2024-01-29 01:00:00,0.6595369703801923,8.484667947873575,-0.0,0.0,0.0,1.0,0.0,0.0,8.48571121671177,24.56842596182444,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.798769771852,7162.798769771853,0.0,7162.798769771852,51.930291080845926,0.029,-0.0
2693,2693,2024-01-29 01:15:00,0.6594064789501154,8.485363467195885,-0.0,0.0,0.0,1.0,0.0,0.0,8.486406689678113,24.568367733732885,0.2,0.1999974590242739,0.0,0.0,7153.910301224937,7153.910301224937,0.0,7153.910301224937,51.865849683880796,0.029,-0.0
2694,2694,2024-01-29 01:30:00,0.6592759933005066,8.4860589557083,-0.0,0.0,0.0,1.0,0.0,0.0,8.487102130231534,24.568290114315513,0.1,0.09999763203298688,0.0,0.0,7145.578492903159,7145.578492903159,0.0,7145.578492903159,51.8054440735479,0.029,-0.0
2695,2695,2024-01-29 01:45:00,0.6591455136120841,8.486754412447592,-0.0,0.0,0.0,1.0,0.0,0.0,8.48779753753885,24.5682114150126,0.0,-2.901809951709875e-07,0.0,0.0,7137.753665994122,7137.753665994121,0.0,7137.753665994122,51.74871407845738,0.029,-0.0
2696,2696,2024-01-29 02:00:00,0.6590150400787743,8.487449836380133,-0.0,0.0,0.0,1.0,0.0,0.0,8.48849291155424,24.56815319326579,0.025,-0.04668518858559319,0.0,0.0,7134.263271661177,7134.263271661177,0.0,7134.263271661177,51.723408719543535,0.029,-0.0
2697,2697,2024-01-29 02:15:00,0.658884572784693,8.488145227057586,-0.0,0.0,0.0,1.0,0.0,0.0,8.489188253158488,24.568110014485548,0.05,-0.09393734356924655,0.0,0.0,7130.831922561611,7130.831922561611,0.0,7130.831922561611,51.69853143857168,0.029,-0.0
2698,2698,2024-01-29 02:30:00,0.6587541116548489,8.488840584879656,-0.0,0.0,0.0,1.0,0.0,0.0,8.489883563007801,24.568075562526484,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.497759723426,7127.497759723425,0.0,7127.497759723426,51.67435875799484,0.029,-0.0
2699,2699,2024-01-29 02:45:00,0.6586236565500628,8.489535910588165,-0.0,0.0,0.0,1.0,0.0,0.0,8.490578841478733,24.568046647420807,0.1,-0.18848296940839782,0.0,0.0,7124.256947283142,7124.256947283142,0.0,7124.256947283142,51.65086286780278,0.029,-0.0
2700,2700,2024-01-29 03:00:00,0.6584932073620532,8.490231204760256,-0.0,0.0,0.0,1.0,0.0,0.0,8.491274088817121,24.568020503369908,0.1,-0.11778923713787268,0.0,0.0,7129.135724892884,7129.135724892884,0.0,7129.135724892884,51.686234005473416,0.029,-0.0
2701,2701,2024-01-29 03:15:00,0.6583627640462587,8.490926467633441,-0.0,0.0,0.0,1.0,0.0,0.0,8.491969305138458,24.567999290216765,0.1,-0.04697294809239416,0.0,0.0,7134.237985232211,7134.237985232211,0.0,7134.237985232211,51.723225392933536,0.029,-0.0
2702,2702,2024-01-29 03:30:00,0.6582323265522098,8.491621699476722,-0.0,0.0,0.0,1.0,0.0,0.0,8.492664490655205,24.5679852351817,0.1,0.029982651367570664,0.0,0.0,7140.041101208315,7140.041101208314,0.0,7140.041101208315,51.765297983760284,0.029,-0.0
2703,2703,2024-01-29 03:45:00,0.6581018948610273,8.492316900390724,-0.0,0.0,0.0,1.0,0.0,0.0,8.493359645682908,24.5679760429844,0.1,0.09999763203298688,0.0,0.0,7145.568621712918,7145.568621712918,0.0,7145.568621712918,51.80537250741865,0.029,-0.0
2704,2704,2024-01-29 04:00:00,0.6579714689145133,8.493012070685644,-0.0,0.0,0.0,1.0,0.0,0.0,8.494054770440219,24.567966985342338,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.566459080967,7143.566459080967,0.0,7143.566459080967,51.79085682833701,0.029,-0.0
2705,2705,2024-01-29 04:15:00,0.6578410486777206,8.493707210547749,-0.0,0.0,0.0,1.0,0.0,0.0,8.494749864927819,24.56795921074213,0.05,0.04999748347371189,0.0,0.0,7141.595504156266,7141.595504156264,0.0,7141.595504156266,51.77656740513293,0.029,-0.0
2706,2706,2024-01-29 04:30:00,0.6577106341095744,8.494402320195968,-0.0,0.0,0.0,1.0,0.0,0.0,8.495444929196413,24.567952701267878,0.025,0.02499982321334379,0.0,0.0,7139.655391047715,7139.655391047714,0.0,7139.655391047715,51.76250158509594,0.029,-0.0
2707,2707,2024-01-29 04:45:00,0.6575802252241363,8.495097399555354,-0.0,0.0,0.0,1.0,0.0,0.0,8.496139963304138,24.567947167373536,0.0,-2.901809951709875e-07,0.0,0.0,7137.745137467668,7137.7451374676675,0.0,7137.745137467668,51.748652246640596,0.029,-0.0
2708,2708,2024-01-29 05:00:00,0.6574498219988076,8.495792448746355,-0.0,0.0,0.0,1.0,0.0,0.0,8.496834967301051,24.56795323609142,0.075,0.0053069727754771635,0.0,0.0,7138.148283698983,7138.1482836989835,0.0,7138.148283698983,51.75157505681763,0.029,-0.0
2709,2709,2024-01-29 05:15:00,0.657319424430182,8.49648746778713,-0.0,0.0,0.0,1.0,0.0,0.0,8.497529941686459,24.56796347592144,0.15,0.009813406487869554,0.0,0.0,7138.492226473669,7138.492226473667,0.0,7138.492226473669,51.754068641934104,0.029,-0.0
2710,2710,2024-01-29 05:30:00,0.6571890324557457,8.497182457010876,-0.0,0.0,0.0,1.0,0.0,0.0,8.498224886641886,24.567975479087494,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.831300300326,7138.831300300325,0.0,7138.831300300326,51.75652692717737,0.029,-0.0
2711,2711,2024-01-29 05:45:00,0.6570586460273776,8.497877416674077,-0.0,0.0,0.0,1.0,0.0,0.0,8.498919802241161,24.567988699339377,0.3,0.018363850633863397,0.0,0.0,7139.148049659246,7139.148049659246,0.0,7139.148049659246,51.75882336002953,0.029,-0.0
2712,2712,2024-01-29 06:00:00,0.6569282651108909,8.498572346958952,-0.0,0.0,0.0,1.0,0.0,0.0,8.499614688547652,24.56799253045369,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.6786123316415,7142.678612331641,0.0,7142.6786123316415,51.7844199394044,0.029,-0.0
2713,2713,2024-01-29 06:15:00,0.6567978896990297,8.499267247904172,-0.0,0.0,0.0,1.0,0.0,0.0,8.500309545151477,24.56799451877328,0.25,0.10915365904711787,0.0,0.0,7146.311849523398,7146.311849523398,0.0,7146.311849523398,51.81076090904464,0.029,-0.0
2714,2714,2024-01-29 06:30:00,0.656667519819052,8.499962119364453,-0.0,0.0,0.0,1.0,0.0,0.0,8.501004371973085,24.567997173574348,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.051889126854,7150.051889126853,0.0,7150.051889126854,51.837876196169695,0.029,-0.0
2715,2715,2024-01-29 06:45:00,0.6565371555245562,8.500656961054116,-0.0,0.0,0.0,1.0,0.0,0.0,8.50169916903841,24.568000944931015,0.2,0.1999974590242739,0.0,0.0,7153.900046311839,7153.900046311837,0.0,7153.900046311839,51.86577533576084,0.029,-0.0
2716,2716,2024-01-29 07:00:00,0.6564067968100658,8.50135177300235,-0.0,0.0,0.0,1.0,0.0,0.0,8.50239393640484,24.56800783533916,0.2,0.1999974590242739,0.0,0.0,7153.90007389365,7153.900073893651,483.66,6670.24007389365,48.359240535728965,0.029,-0.0
2717,2717,2024-01-29 07:15:00,0.6562764436743206,8.502046555215871,-0.0,0.0,0.0,1.0,0.0,0.0,8.503088674204296,24.568015073789784,0.2,0.1999974590242739,0.0,0.0,7153.900274964573,7153.900274964573,0.0,7153.900274964573,51.86577699349316,0.029,-0.0
2718,2718,2024-01-29 07:30:00,0.6561460960938941,8.502741307819544,-0.0,0.0,0.0,1.0,0.0,0.0,8.503783382459076,24.56803004884756,0.2,0.1999974590242739,0.0,0.0,7153.900531387115,7153.900531387115,0.0,7153.900531387115,51.86577885255659,0.029,-0.0
2719,2719,2024-01-29 07:45:00,0.6560157540608731,8.503436030855546,-0.0,0.0,0.0,1.0,0.0,0.0,8.504478061493437,24.56806472206846,0.2,0.1999974590242739,0.0,0.0,7153.900890650212,7153.900890650212,0.0,7153.900890650212,51.86578145721404,0.029,-0.0
2720,2720,2024-01-29 08:00:00,0.655885417547578,8.504130724471409,-0.0,0.0,0.0,1.0,0.0,0.0,8.505172712170086,24.56812692440718,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.718153766905,7147.718153766905,1881.96,5265.758153766905,207.99744707379273,0.158,-0.0
2721,2721,2024-01-29 08:15:00,0.6557550864318872,8.504825389318041,-0.0,0.0,0.0,1.0,0.0,0.0,8.505867335680506,24.568215778236432,0.25,0.052699633894282324,0.0,0.0,7141.81258805233,7141.81258805233,0.0,7141.81258805233,51.778141263379396,0.029,-0.0
2722,2722,2024-01-29 08:30:00,0.65562476052382,8.505520026408039,-0.0,0.0,0.0,1.0,0.0,0.0,8.506561933173636,24.5683351962387,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.743007104498,7134.743007104497,0.0,7134.743007104498,51.72688680150762,0.029,-0.0
2723,2723,2024-01-29 08:45:00,0.6554944396000676,8.50621463693164,-0.0,0.0,0.0,1.0,0.0,0.0,8.507256505976144,24.568485670549777,0.3,-0.11702654925815154,0.0,0.0,7129.197050827629,7129.197050827629,0.0,7129.197050827629,51.686678618500316,0.029,-0.0
2724,2724,2024-01-29 09:00:00,0.655364123435179,8.506909222090496,-0.0,0.0,0.0,1.0,0.0,0.0,8.507951055423693,24.56866532800223,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.924374021841,7139.924374021841,3137.64,4002.284374021841,158.0902327738627,0.158,-0.0
2725,2725,2024-01-29 09:15:00,0.6552338117811725,8.507603783206351,-0.0,0.0,0.0,1.0,0.0,0.0,8.508645582788823,24.568869530131323,0.35,0.1517878203023496,0.0,0.0,7149.835566982477,7149.835566982476,0.0,7149.835566982477,51.83630786062296,0.029,-0.0
2726,2726,2024-01-29 09:30:00,0.6551035043886498,8.508298321608496,-0.0,0.0,0.0,1.0,0.0,0.0,8.509340089132149,24.569091267070434,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.594367617437,7160.594367617436,0.0,7160.594367617437,51.91430916522642,0.029,-0.0
2727,2727,2024-01-29 09:45:00,0.6549732010413344,8.508992838449688,-0.0,0.0,0.0,1.0,0.0,0.0,8.510034575210739,24.569323324217265,0.4,0.39999803523405764,0.0,0.0,7172.303732531996,7172.303732531995,0.0,7172.303732531996,51.99920206085697,0.029,-0.0
2728,2728,2024-01-29 10:00:00,0.6548429015639323,8.50968733466424,-0.0,0.0,0.0,1.0,0.0,0.0,8.510729041466718,24.569576813139335,0.55,0.4496598800480835,0.0,0.0,7177.263658567907,7177.2636585679065,4010.64,3166.6236585679076,125.08163451343235,0.158,-0.0
2729,2729,2024-01-29 10:15:00,0.6547126058434679,8.510381810854316,-0.0,0.0,0.0,1.0,0.0,0.0,8.511423488834325,24.569843658520504,0.7,0.4976669778591129,0.0,0.0,7182.22008419224,7182.22008419224,0.0,7182.22008419224,52.07109561039375,0.029,-0.0
2730,2730,2024-01-29 10:30:00,0.6545823137642052,8.511076267636787,-0.0,0.0,0.0,1.0,0.0,0.0,8.512117917898458,24.57011617657063,0.85,0.544003202622849,0.0,0.0,7187.160817888452,7187.160817888452,0.0,7187.160817888452,52.106915929691276,0.029,-0.0
2731,2731,2024-01-29 10:45:00,0.6544520251640282,8.51177070587573,-0.0,0.0,0.0,1.0,0.0,0.0,8.51281232889416,24.570385774363103,1.0,0.5886470336316021,0.0,0.0,7192.072656932741,7192.072656932742,0.0,7192.072656932741,52.14252676276237,0.029,-0.0
2732,2732,2024-01-29 11:00:00,0.6543217399787177,8.512465125913435,-0.0,0.0,0.0,1.0,0.0,0.0,8.513506721700367,24.570635017347428,1.05,0.6387252592455351,0.0,0.0,7197.76431404483,7197.764314044828,4501.8,2695.9643140448297,55.94125951643022,0.083,-0.0
2733,2733,2024-01-29 11:15:00,0.6541914582013033,8.513159527787053,-0.0,0.0,0.0,1.0,0.0,0.0,8.514201095436032,24.570867230803223,1.1,0.6888001593675717,0.0,0.0,7203.657394624185,7203.657394624184,0.0,7203.657394624185,52.22651611102535,0.029,-0.0
2734,2734,2024-01-29 11:30:00,0.6540611799092572,8.51385391108366,-0.0,0.0,0.0,1.0,0.0,0.0,8.514895449368375,24.57108141842157,1.15,0.7388748236649253,0.0,0.0,7209.761762947456,7209.761762947456,0.0,7209.761762947456,52.27077278136906,0.029,-0.0
2735,2735,2024-01-29 11:45:00,0.65393090526735,8.514548274925025,-0.0,0.0,0.0,1.0,0.0,0.0,8.51558978271747,24.57127567432247,1.2,0.7889421257358469,0.0,0.0,7216.086329899221,7216.08632989922,0.0,7216.086329899221,52.316625891769355,0.029,-0.0
2736,2736,2024-01-29 12:00:00,0.6538006344212701,8.51524261853463,-0.0,0.0,0.0,1.0,0.0,0.0,8.516284094613201,24.57144078176508,1.15,0.7388748236649253,0.0,0.0,7209.776317013215,7209.776317013214,4615.44,2594.336317013215,18.80893829834581,0.029,-0.0
2737,2737,2024-01-29 12:15:00,0.6536703675109964,8.51593694116639,-0.0,0.0,0.0,1.0,0.0,0.0,8.516978383806567,24.571587899558168,1.1,0.6888001593675717,0.0,0.0,7203.685112212012,7203.685112212012,0.0,7203.685112212012,52.226717063537095,0.029,-0.0
2738,2738,2024-01-29 12:30:00,0.653540104742151,8.516631241724335,-0.0,0.0,0.0,1.0,0.0,0.0,8.517672649523934,24.57171888293545,1.05,0.6387252592455351,0.0,0.0,7197.804427057749,7197.804427057749,0.0,7197.804427057749,52.18408209616869,0.029,-0.0
2739,2739,2024-01-29 12:45:00,0.6534098463090258,8.517325519172893,-0.0,0.0,0.0,1.0,0.0,0.0,8.518366891060257,24.571838313188234,1.0,0.5886470336316021,0.0,0.0,7192.124907592503,7192.124907592501,0.0,7192.124907592503,52.14290558004565,0.029,-0.0
2740,2740,2024-01-29 13:00:00,0.6532795923452657,8.518019772799734,-0.0,0.0,0.0,1.0,0.0,0.0,8.519061107919711,24.571954518373058,1.0,0.5886470336316021,0.0,0.0,7192.128486948824,7192.128486948824,4031.82,3160.3084869488234,65.5764011041881,0.083,-0.0
2741,2741,2024-01-29 13:15:00,0.6531493429650763,8.518714001996143,-0.0,0.0,0.0,1.0,0.0,0.0,8.51975529996379,24.57206597214308,1.0,0.5886470336316021,0.0,0.0,7192.132084233972,7192.132084233971,0.0,7192.132084233972,52.1429576106963,0.029,-0.0
2742,2742,2024-01-29 13:30:00,0.6530190982298856,8.51940820643471,-0.0,0.0,0.0,1.0,0.0,0.0,8.52044946698808,24.572164173971785,1.0,0.5886470336316021,0.0,0.0,7192.135572370162,7192.135572370161,0.0,7192.135572370162,52.14298289968367,0.029,-0.0
2743,2743,2024-01-29 13:45:00,0.6528888581663117,8.520102385973559,-0.0,0.0,0.0,1.0,0.0,0.0,8.521143608422275,24.572237275869234,1.0,0.5886470336316021,0.0,0.0,7192.138800717216,7192.138800717215,0.0,7192.138800717216,52.14300630519982,0.029,-0.0
2744,2744,2024-01-29 14:00:00,0.6527586228530496,8.520796540193246,-0.0,0.0,0.0,1.0,0.0,0.0,8.521837723178635,24.572272908794275,1.0,0.6484562521026962,0.0,0.0,7198.952769935572,7198.952769935572,2485.26,4713.692769935572,97.80912497616312,0.083,-0.0
2745,2745,2024-01-29 14:15:00,0.6526283924366437,8.521490668312689,-0.0,0.0,0.0,1.0,0.0,0.0,8.522531809637702,24.572264079166462,1.0,0.7079132903515392,0.0,0.0,7206.014349183499,7206.014349183498,0.0,7206.014349183499,52.24360403158037,0.029,-0.0
2746,2746,2024-01-29 14:30:00,0.6524981671827291,8.522184768916054,-0.0,0.0,0.0,1.0,0.0,0.0,8.52322586588631,24.5722095747254,1.0,0.7670187632241341,0.0,0.0,7213.333773309605,7213.333773309605,0.0,7213.333773309605,52.29666985649464,0.029,-0.0
2747,2747,2024-01-29 14:45:00,0.6523679474158571,8.522878840273481,-0.0,0.0,0.0,1.0,0.0,0.0,8.523919889946352,24.57211101904985,1.0,0.8257759888357367,0.0,0.0,7220.922280080862,7220.922280080862,0.0,7220.922280080862,52.35168653058625,0.029,-0.0
2748,2748,2024-01-29 15:00:00,0.652237733503496,8.523572880426366,-0.0,0.0,0.0,1.0,0.0,0.0,8.524613879905488,24.572960313382673,1.1,0.9685392483191705,0.0,0.0,7242.031362575817,7242.031362575817,1699.44,5542.591362575817,115.0087707734482,0.083,-0.0
2749,2749,2024-01-29 15:15:00,0.6521075258133616,8.524266887414782,-0.0,0.0,0.0,1.0,0.0,0.0,8.525307876760188,24.57480327584297,1.2,1.111830789272059,0.0,0.0,7266.724952733181,7266.7249527331805,0.0,7266.724952733181,52.68375590731557,0.029,-0.0
2750,2750,2024-01-29 15:30:00,0.6519773206697345,8.524960880830315,-0.0,0.0,0.0,1.0,0.0,0.0,8.52600192348045,24.627374112195568,1.2999999999999998,1.2556469141503224,0.0,0.0,7240.691859064618,7240.691859064618,0.0,7240.691859064618,52.49501597821848,0.029,-0.0
2751,2751,2024-01-29 15:45:00,0.65184711019898,8.525654902639436,-0.0,0.0,0.0,1.0,0.0,0.0,8.526698213749917,24.732787938326233,1.4,1.3999988014544666,0.0,0.0,7224.517991304942,7224.5179913049415,0.0,7224.517991304942,52.37775543696083,0.029,-0.0
2752,2752,2024-01-29 16:00:00,0.651716684590706,8.526350071131537,-0.0,0.0,0.0,1.0,0.0,0.0,8.527399032624164,24.735812353860908,1.2999999999999998,1.1962072344905683,0.0,0.0,7279.0547277258775,7279.054727725879,650.4,6628.654727725878,137.54458560031196,0.083,-0.0
2753,2753,2024-01-29 16:15:00,0.6515856236913496,8.527048625725106,-0.0,0.0,0.0,1.0,0.0,0.0,8.528099952162066,24.659919285448392,1.2,0.9930486739681225,0.0,0.0,7271.637658787171,7271.637658787171,0.0,7271.637658787171,52.719373026206995,0.029,-0.0
2754,2754,2024-01-29 16:30:00,0.6514541285309043,8.52774949493028,-0.0,0.0,0.0,1.0,0.0,0.0,8.528797559637773,24.603542282730768,1.1,0.7905281100351856,0.0,0.0,7227.691398974646,7227.691398974645,0.0,7227.691398974646,52.400762642566185,0.029,-0.0
2755,2755,2024-01-29 16:45:00,0.651322934632359,8.528448758409526,-0.0,0.0,0.0,1.0,0.0,0.0,8.529492699150978,24.580950420966907,1.0,0.5886470336316021,0.0,0.0,7195.464277360495,7195.464277360495,0.0,7195.464277360495,52.16711601086359,0.029,-0.0
2756,2756,2024-01-29 17:00:00,0.6511922829467864,8.529145131893628,-0.0,0.0,0.0,1.0,0.0,0.0,8.530186831817343,24.573464288637545,0.85,0.5154860454355082,0.0,0.0,7185.110604362727,7185.110604362727,5.64,7179.470604362727,283.5890888723277,0.158,-0.0
2757,2757,2024-01-29 17:15:00,0.6510619572231281,8.529839768000727,-0.0,0.0,0.0,1.0,0.0,0.0,8.530880610918683,24.570965710911658,0.7,0.44082822032065777,0.0,0.0,7176.6942370191055,7176.6942370191055,0.0,7176.6942370191055,52.031033218388515,0.029,-0.0
2758,2758,2024-01-29 17:30:00,0.6509317591247168,8.53053372386526,-0.0,0.0,0.0,1.0,0.0,0.0,8.531574252144978,24.57003227926747,0.55,0.36469996058844834,0.0,0.0,7169.002970068408,7169.002970068408,0.0,7169.002970068408,51.97527153299596,0.029,-0.0
2759,2759,2024-01-29 17:45:00,0.6508016071241692,8.531227434028178,-0.0,0.0,0.0,1.0,0.0,0.0,8.532267823186682,24.56959534352127,0.4,0.28711454384699236,0.0,0.0,7161.689338135151,7161.689338135151,0.0,7161.689338135151,51.92224770147985,0.029,-0.0
2760,2760,2024-01-29 18:00:00,0.6506714746403756,8.531921040166798,-0.0,0.0,0.0,1.0,0.0,0.0,8.532961345520828,24.56933820466485,0.35000000000000003,0.26537133138552726,0.0,0.0,7159.699517782594,7159.699517782592,0.0,7159.699517782594,282.80813095241245,0.158,-0.0
2761,2761,2024-01-29 18:15:00,0.6505413533085435,8.532614586865463,-0.0,0.0,0.0,1.0,0.0,0.0,8.533654826929428,24.569155174878087,0.30000000000000004,0.24360223044345558,0.0,0.0,7157.748245447438,7157.748245447438,0.0,7157.748245447438,51.89367477949393,0.029,-0.0
2762,2762,2024-01-29 18:30:00,0.6504112403860369,8.533308088742423,-0.0,0.0,0.0,1.0,0.0,0.0,8.534348270611492,24.569007201664327,0.25,0.2218112796938258,0.0,0.0,7155.826822670277,7155.826822670276,0.0,7155.826822670277,51.87974446435951,0.029,-0.0
2763,2763,2024-01-29 18:45:00,0.6502811348429843,8.534001551286893,-0.0,0.0,0.0,1.0,0.0,0.0,8.535041678088,24.568879995348606,0.2,0.1999974590242739,0.0,0.0,7153.932041507603,7153.932041507603,0.0,7153.932041507603,51.86600730093012,0.029,-0.0
2764,2764,2024-01-29 19:00:00,0.6501510362352058,8.534694976866353,-0.0,0.0,0.0,1.0,0.0,0.0,8.535735050258616,24.568779461422658,0.25,0.24999952531260577,0.0,0.0,7158.3003220863975,7158.3003220863975,0.0,7158.3003220863975,340.0192652991039,0.19,-0.0
2765,2765,2024-01-29 19:15:00,0.6500209443408226,8.535388366663415,-0.0,0.0,0.0,1.0,0.0,0.0,8.536428388270327,24.568695921840302,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.813708410056,7162.813708410056,0.0,7162.813708410056,51.93039938597291,0.029,-0.0
2766,2766,2024-01-29 19:30:00,0.6498908589563587,8.536081721762608,-0.0,0.0,0.0,1.0,0.0,0.0,8.537121692868805,24.568625467064965,0.35000000000000003,0.3499986125505018,0.0,0.0,7167.4778771410865,7167.4778771410865,0.0,7167.4778771410865,51.96421460927288,0.029,-0.0
2767,2767,2024-01-29 19:45:00,0.649760779910104,8.536775043079146,-0.0,0.0,0.0,1.0,0.0,0.0,8.53781496461987,24.568566086910074,0.4,0.39999803523405764,0.0,0.0,7172.29934921378,7172.29934921378,0.0,7172.29934921378,51.99917028179991,0.029,-0.0
2768,2768,2024-01-29 20:00:00,0.6496307070811138,8.537468331257664,-0.0,0.0,0.0,1.0,0.0,0.0,8.538508204002696,24.56851081606172,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.158347630408,7167.158347630407,0.0,7167.158347630408,340.4400215124444,0.19,-0.0
2769,2769,2024-01-29 20:15:00,0.6495006403758502,8.538161586796718,-0.0,0.0,0.0,1.0,0.0,0.0,8.539201411193872,24.568461193467012,0.35,0.29350925646566134,0.0,0.0,7162.212636524088,7162.212636524088,0.0,7162.212636524088,51.926041614799644,0.029,-0.0
2770,2770,2024-01-29 20:30:00,0.6493705797217235,8.538854810083214,-0.0,0.0,0.0,1.0,0.0,0.0,8.539894586445318,24.568416446024834,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.452394514036,7157.452394514036,0.0,7157.452394514036,51.89152986022677,0.029,-0.0
2771,2771,2024-01-29 20:45:00,0.6492405250778835,8.53954800133488,-0.0,0.0,0.0,1.0,0.0,0.0,8.540587729965246,24.568376156873047,0.3,0.18776878630399754,0.0,0.0,7152.869182688574,7152.869182688575,0.0,7152.869182688574,51.85830157449217,0.029,-0.0
2772,2772,2024-01-29 21:00:00,0.6491104764162978,8.540241160701132,-0.0,0.0,0.0,1.0,0.0,0.0,8.54128084194064,24.568343648015965,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.449961892028,7157.449961892027,0.0,7157.449961892028,282.7192734947351,0.158,-0.0
2773,2773,2024-01-29 21:15:00,0.648980433686329,8.540934288451867,-0.0,0.0,0.0,1.0,0.0,0.0,8.541973922724317,24.56831181999094,0.35,0.29350925646566134,0.0,0.0,7162.207920593324,7162.207920593323,0.0,7162.207920593324,51.9260074243016,0.029,-0.0
2774,2774,2024-01-29 21:30:00,0.6488503968436931,8.541627384823116,-0.0,0.0,0.0,1.0,0.0,0.0,8.542666972339301,24.568277539472867,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.151290353416,7167.151290353416,0.0,7167.151290353416,51.96184685506227,0.029,-0.0
2775,2775,2024-01-29 21:45:00,0.6487203658470456,8.542320450035247,-0.0,0.0,0.0,1.0,0.0,0.0,8.543359990681925,24.5682397806301,0.4,0.39999803523405764,0.0,0.0,7172.289980432006,7172.289980432006,0.0,7172.289980432006,51.99910235813204,0.029,-0.0
2776,2776,2024-01-29 22:00:00,0.6485903407139848,8.54301348399446,-0.0,0.0,0.0,1.0,0.0,0.0,8.54405297759891,24.568175843782036,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.8001324020615,7162.8001324020615,0.0,7162.8001324020615,148.62810274734278,0.083,-0.0
2777,2777,2024-01-29 22:15:00,0.6484603214529242,8.543706486655914,-0.0,0.0,0.0,1.0,0.0,0.0,8.544745931965721,24.568088836878474,0.2,0.1999974590242739,0.0,0.0,7153.911006928654,7153.9110069286535,0.0,7153.911006928654,51.865854800232746,0.029,-0.0
2778,2778,2024-01-29 22:30:00,0.6483303082028661,8.544399457278724,-0.0,0.0,0.0,1.0,0.0,0.0,8.545438852785082,24.567978352957763,0.1,0.09999763203298688,0.0,0.0,7145.578446176346,7145.578446176344,0.0,7145.578446176346,51.805443734778514,0.029,-0.0
2779,2779,2024-01-29 22:45:00,0.6482003011473519,8.545092394884614,-0.0,0.0,0.0,1.0,0.0,0.0,8.54613173903283,24.56784220941365,0.0,-2.901809951709875e-07,0.0,0.0,7137.752938017862,7137.752938017862,0.0,7137.752938017862,51.7487088006295,0.029,-0.0
2780,2780,2024-01-29 23:00:00,0.6480703004899181,8.545785298388736,-0.0,0.0,0.0,1.0,0.0,0.0,8.546824589614385,24.5677070323416,0.025,-0.004139396268808709,0.0,0.0,7137.436491543294,7137.436491543293,0.0,7137.436491543294,148.10180719952336,0.083,-0.0
2781,2781,2024-01-29 23:15:00,0.6479403064138708,8.546478166814069,-0.0,0.0,0.0,1.0,0.0,0.0,8.547517404566143,24.567582404136644,0.05,-0.008769852910239073,0.0,0.0,7137.084021181772,7137.084021181771,0.0,7137.084021181772,51.743859153567854,0.029,-0.0
2782,2782,2024-01-29 23:30:00,0.6478103190234766,8.54717099960487,-0.0,0.0,0.0,1.0,0.0,0.0,8.548210184347443,24.56747160843226,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.736718201883,7136.7367182018825,0.0,7136.736718201883,51.741341206963654,0.029,-0.0
2783,2783,2024-01-29 23:45:00,0.6476803382848443,8.54786379694178,-0.0,0.0,0.0,1.0,0.0,0.0,8.548902929553918,24.567375444534576,0.1,-0.01786644656281931,0.0,0.0,7136.394952360497,7136.394952360495,0.0,7136.394952360497,51.7388634046136,0.029,-0.0
2784,2784,2024-01-30 00:00:00,0.6475503640801384,8.548556559452862,-0.0,0.0,0.0,1.0,0.0,0.0,8.549595640828112,24.567284451569186,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.731864120808,7136.731864120807,0.0,7136.731864120808,51.74130601487586,0.029,-0.0
2785,2785,2024-01-30 00:15:00,0.6474203963063058,8.54924928768739,-0.0,0.0,0.0,1.0,0.0,0.0,8.550288318390827,24.567195358870993,0.05,-0.008769852910239073,0.0,0.0,7137.074054226704,7137.074054226702,0.0,7137.074054226704,51.74378689314361,0.029,-0.0
2786,2786,2024-01-30 00:30:00,0.6472904348740138,8.549941982121506,-0.0,0.0,0.0,1.0,0.0,0.0,8.550980962322036,24.567104963999427,0.025,-0.004139396268808709,0.0,0.0,7137.421346722254,7137.421346722254,0.0,7137.421346722254,51.74630476373635,0.029,-0.0
2787,2787,2024-01-30 00:45:00,0.6471604797638681,8.550634642858583,-0.0,0.0,0.0,1.0,0.0,0.0,8.551673572573154,24.567011729193325,0.0,-2.901809951709875e-07,0.0,0.0,7137.732406519046,7137.732406519044,0.0,7137.732406519046,51.74855994726309,0.029,-0.0
2788,2788,2024-01-30 01:00:00,0.6470305309691643,8.551327269934355,-0.0,0.0,0.0,1.0,0.0,0.0,8.552366149021083,24.56692313461723,0.0,-2.901809951709875e-07,0.0,0.0,7137.730211873649,7137.73021187365,0.0,7137.730211873649,51.748544036083956,0.029,-0.0
2789,2789,2024-01-30 01:15:00,0.6469005885027292,8.552019863280453,-0.0,0.0,0.0,1.0,0.0,0.0,8.553058691861551,24.566845312784054,0.0,-2.901809951709875e-07,0.0,0.0,7137.728147364424,7137.728147364423,0.0,7137.728147364424,51.74852906839208,0.029,-0.0
2790,2790,2024-01-30 01:30:00,0.6467706523535555,8.55271242295555,-0.0,0.0,0.0,1.0,0.0,0.0,8.553751201573558,24.56678469716696,0.0,-2.901809951709875e-07,0.0,0.0,7137.726257785887,7137.726257785886,0.0,7137.726257785887,51.748515368947686,0.029,-0.0
2791,2791,2024-01-30 01:45:00,0.6466407224757892,8.553404949204044,-0.0,0.0,0.0,1.0,0.0,0.0,8.554443678897616,24.566738142900505,0.0,-2.901809951709875e-07,0.0,0.0,7137.724678528288,7137.724678528287,0.0,7137.724678528288,51.74850391933009,0.029,-0.0
2792,2792,2024-01-30 02:00:00,0.6465107987352324,8.554097442741211,-0.0,0.0,0.0,1.0,0.0,0.0,8.555136124444722,24.566700828175865,-0.025,-0.0673875928257525,0.0,0.0,7132.720713397081,7132.720713397081,0.0,7132.720713397081,51.712225172128846,0.029,-0.0
2793,2793,2024-01-30 02:15:00,0.6463808810166626,8.554789904181188,-0.0,0.0,0.0,1.0,0.0,0.0,8.555828538607571,24.566674163340892,-0.05,-0.13452639313015352,0.0,0.0,7127.937045099731,7127.937045099731,0.0,7127.937045099731,51.67754357697305,0.029,-0.0
2794,2794,2024-01-30 02:30:00,0.6462509692304031,8.555482334001951,-0.0,0.0,0.0,1.0,0.0,0.0,8.556520921852691,24.56665733833617,-0.07500000000000001,-0.2014228736657951,0.0,0.0,7123.360807222363,7123.360807222362,0.0,7123.360807222363,51.644365852362135,0.029,-0.0
2795,2795,2024-01-30 02:45:00,0.6461210632768947,8.556174732734151,-0.0,0.0,0.0,1.0,0.0,0.0,8.557213274611495,24.56664866254755,-0.1,-0.2680723557790754,0.0,0.0,7118.980719853641,7118.980719853638,0.0,7118.980719853641,51.6126102189389,0.029,-0.0
2796,2796,2024-01-30 03:00:00,0.6459911630940575,8.556867100708674,-0.0,0.0,0.0,1.0,0.0,0.0,8.557905597225986,24.56664838658365,-0.07500000000000001,-0.3142598334738079,0.0,0.0,7116.048085425424,7116.048085425423,0.0,7116.048085425424,51.591348619334326,0.029,-0.0
2797,2797,2024-01-30 03:15:00,0.6458612685908802,8.557559438410609,-0.0,0.0,0.0,1.0,0.0,0.0,8.558597890073166,24.566646054234795,-0.05,-0.36113549463178796,0.0,0.0,7113.15000306367,7113.15000306367,0.0,7113.15000306367,51.57033752221161,0.029,-0.0
2798,2798,2024-01-30 03:30:00,0.6457313797136986,8.558251746125986,-0.0,0.0,0.0,1.0,0.0,0.0,8.559290153061887,24.56663680619728,-0.025,-0.4087167242574987,0.0,0.0,7110.2884261482395,7110.288426148239,0.0,7110.2884261482395,51.54959108957474,0.029,-0.0
2799,2799,2024-01-30 03:45:00,0.6456014964236886,8.55894402406174,-0.0,0.0,0.0,1.0,0.0,0.0,8.55998238589055,24.566619534835446,0.0,-0.4570067690175092,0.0,0.0,7107.463717698317,7107.463717698317,0.0,7107.463717698317,51.5291119533128,0.029,-0.0
2800,2800,2024-01-30 04:00:00,0.6454716187703298,8.559636271954142,-0.0,0.0,0.0,1.0,0.0,0.0,8.56067458821514,24.566591069963348,0.0,-0.4570067690175092,0.0,0.0,7107.46358902163,7107.46358902163,0.0,7107.46358902163,51.529111020406816,0.029,-0.0
2801,2801,2024-01-30 04:15:00,0.6453417468052925,8.560328489527791,-0.0,0.0,0.0,1.0,0.0,0.0,8.56136675955587,24.566549807190498,0.0,-0.4570067690175092,0.0,0.0,7107.463180877274,7107.463180877274,0.0,7107.463180877274,51.52910806136024,0.029,-0.0
2802,2802,2024-01-30 04:30:00,0.645211880601646,8.561020676393227,-0.0,0.0,0.0,1.0,0.0,0.0,8.562058899359592,24.566498583742526,0.0,-0.4570067690175092,0.0,0.0,7107.462532514534,7107.4625325145325,0.0,7107.462532514534,51.529103360730375,0.029,-0.0
2803,2803,2024-01-30 04:45:00,0.6450820202709582,8.561712831955793,-0.0,0.0,0.0,1.0,0.0,0.0,8.56275100719268,24.56643932875643,0.0,-0.4570067690175092,0.0,0.0,7107.461659476471,7107.461659476471,0.0,7107.461659476471,51.529097031204415,0.029,-0.0
2804,2804,2024-01-30 05:00:00,0.6449521658999497,8.562404955753268,-0.0,0.0,0.0,1.0,0.0,0.0,8.563443082715743,24.566353268804605,-0.2,-0.6230358954110989,0.0,0.0,7098.321617894385,7098.321617894384,0.0,7098.321617894385,51.46283172973429,0.029,-0.0
2805,2805,2024-01-30 05:15:00,0.644822317551784,8.563097047448991,-0.0,0.0,0.0,1.0,0.0,0.0,8.56413512476336,24.566259392006575,-0.4,-0.7898228209542005,0.0,0.0,7089.957771690827,7089.957771690826,0.0,7089.957771690827,51.4021938447585,0.029,-0.0
2806,2806,2024-01-30 05:30:00,0.6446924753796153,8.56378910622665,-0.0,0.0,0.0,1.0,0.0,0.0,8.564827133003849,24.566164503336925,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.28628796615,7082.28628796615,0.0,7082.28628796615,51.346575587754586,0.029,-0.0
2807,2807,2024-01-30 05:45:00,0.6445626395159673,8.564481131379894,-0.0,0.0,0.0,1.0,0.0,0.0,8.565519107397993,24.566070006709896,-0.8,-1.1256332899253667,0.0,0.0,7075.240498806286,7075.240498806286,0.0,7075.240498806286,51.29549361634558,0.029,-0.0
2808,2808,2024-01-30 06:00:00,0.6444328099982242,8.565173122709465,-0.0,0.0,0.0,1.0,0.0,0.0,8.566211047958753,24.566019869295122,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.281707056933,7082.281707056932,0.0,7082.281707056933,51.346542376162766,0.029,-0.0
2809,2809,2024-01-30 06:15:00,0.6443029868318751,8.565865080186105,-0.0,0.0,0.0,1.0,0.0,0.0,8.566902956605146,24.565984624370316,-0.4,-0.7898228209542005,0.0,0.0,7089.949935181357,7089.949935181356,0.0,7089.949935181357,51.40213703006484,0.029,-0.0
2810,2810,2024-01-30 06:30:00,0.6441731698348951,8.566557004780009,-0.0,0.0,0.0,1.0,0.0,0.0,8.56759483398812,24.565955226927,-0.2,-0.6230358954110989,0.0,0.0,7098.311225357451,7098.311225357451,0.0,7098.311225357451,51.46275638384152,0.029,-0.0
2811,2811,2024-01-30 06:45:00,0.6440433587656985,8.567248897778827,-0.0,0.0,0.0,1.0,0.0,0.0,8.568286680358444,24.56592964948661,0.0,-0.4570067690175092,0.0,0.0,7107.449750081948,7107.449750081948,0.0,7107.449750081948,51.529010688094125,0.029,-0.0
2812,2812,2024-01-30 07:00:00,0.6439135535356342,8.56794075965507,-0.0,0.0,0.0,1.0,0.0,0.0,8.568978495880714,24.56588152353657,0.0,-0.5579376961879678,0.0,0.0,7101.792984323884,7101.792984323884,492.9,6608.892984323885,47.91447413634817,0.029,-0.0
2813,2813,2024-01-30 07:15:00,0.6437837541037132,8.568632590627209,-0.0,0.0,0.0,1.0,0.0,0.0,8.569670279586779,24.565819812030778,0.0,-0.659218838158515,0.0,0.0,7096.431357935883,7096.431357935882,0.0,7096.431357935883,51.44912734503516,0.029,-0.0
2814,2814,2024-01-30 07:30:00,0.6436539605541999,8.569324390246114,-0.0,0.0,0.0,1.0,0.0,0.0,8.570362030882055,24.565772186519705,0.0,-0.7608514513354498,0.0,0.0,7091.3481523037635,7091.348152303763,0.0,7091.3481523037635,51.41227410420229,0.029,-0.0
2815,2815,2024-01-30 07:45:00,0.6435241730362479,8.570016157716799,-0.0,0.0,0.0,1.0,0.0,0.0,8.571053750382225,24.56578410192785,0.0,-0.8628339502917625,0.0,0.0,7086.52205253736,7086.522052537361,0.0,7086.52205253736,51.377284880895864,0.029,-0.0
2816,2816,2024-01-30 08:00:00,0.6433943915308036,8.570707893140817,-0.0,0.0,0.0,1.0,0.0,0.0,8.571745440665516,24.5658963906771,-0.175,-0.8985702827823785,0.0,0.0,7084.892310370011,7084.89231037001,1933.2,5151.692310370011,203.49184625961544,0.158,-0.0
2817,2817,2024-01-30 08:15:00,0.6432646157541501,8.57139959803038,-0.0,0.0,0.0,1.0,0.0,0.0,8.572437106069875,24.56617239959445,-0.35,-0.9378928511620506,0.0,0.0,7083.135516787758,7083.1355167877555,0.0,7083.135516787758,51.35273249671125,0.029,-0.0
2818,2818,2024-01-30 08:30:00,0.6431348450522187,8.572091275871674,-0.0,0.0,0.0,1.0,0.0,0.0,8.573128753682516,24.566629937300082,-0.5249999999999999,-0.980730358802004,0.0,0.0,7081.2651803994795,7081.265180399479,0.0,7081.2651803994795,51.33917255789623,0.029,-0.0
2819,2819,2024-01-30 08:45:00,0.6430050783534825,8.572782932375938,-0.0,0.0,0.0,1.0,0.0,0.0,8.573820391346556,24.56724661393027,-0.7,-1.0270058466507845,0.0,0.0,7079.294421724757,7079.294421724757,0.0,7079.294421724757,51.32488455750449,0.029,-0.0
2820,2820,2024-01-30 09:00:00,0.642875314258972,8.573474574999679,-0.0,0.0,0.0,1.0,0.0,0.0,8.574512025945578,24.56802447673732,-0.5249999999999999,-0.8834764861452097,0.0,0.0,7085.591343823679,7085.5913438236785,3261.66,3823.9313438236795,151.04528808103535,0.158,-0.0
2821,2821,2024-01-30 09:15:00,0.6427455513788541,8.574166211150708,-0.0,0.0,0.0,1.0,0.0,0.0,8.575203664456984,24.568908236934956,-0.35,-0.7406310085695325,0.0,0.0,7092.364059883939,7092.364059883937,0.0,7092.364059883939,51.41963943415856,0.029,-0.0
2822,2822,2024-01-30 09:30:00,0.6426157884264702,8.574857847686914,-0.0,0.0,0.0,1.0,0.0,0.0,8.575895311459428,24.569851632983408,-0.175,-0.5984708731813002,0.0,0.0,7099.65406531097,7099.65406531097,0.0,7099.65406531097,51.47249197350453,0.029,-0.0
2823,2823,2024-01-30 09:45:00,0.6424860243035043,8.575549490462322,-0.0,0.0,0.0,1.0,0.0,0.0,8.576586969522735,24.570817938411317,0.0,-0.4570067690175092,0.0,0.0,7107.514637727754,7107.514637727755,0.0,7107.514637727754,51.52948112352622,0.029,-0.0
2824,2824,2024-01-30 10:00:00,0.6423562583523716,8.576241142981859,-0.0,0.0,0.0,1.0,0.0,0.0,8.577278639642447,24.571791691204844,0.25,-0.4146579880413362,0.0,0.0,7110.009128484864,7110.009128484862,4183.98,2926.0291284848645,115.57815057515215,0.158,-0.0
2825,2825,2024-01-30 10:15:00,0.6422264902263551,8.576932807093527,-0.0,0.0,0.0,1.0,0.0,0.0,8.577970322141985,24.572753249624206,0.5,-0.3782651861895885,0.0,0.0,7112.205902960584,7112.205902960584,0.0,7112.205902960584,51.56349279646424,0.029,-0.0
2826,2826,2024-01-30 10:30:00,0.6420967198164031,8.577624483378571,-0.0,0.0,0.0,1.0,0.0,0.0,8.578662016482454,24.573683564404092,0.75,-0.3474467058602203,0.0,0.0,7114.1063998024365,7114.106399802436,0.0,7114.1063998024365,51.57727139856767,0.029,-0.0
2827,2827,2024-01-30 10:45:00,0.6419669471320966,8.578316171785925,-0.0,0.0,0.0,1.0,0.0,0.0,8.579353721323303,24.57456233786567,1.0,-0.3223260132162494,0.0,0.0,7115.684832750048,7115.684832750048,0.0,7115.684832750048,51.58871503743785,0.029,-0.0
2828,2828,2024-01-30 11:00:00,0.641837172345127,8.579007871400472,-0.0,0.0,0.0,1.0,0.0,0.0,8.58004543443574,24.575359637631404,1.1,-0.24493599846684277,0.0,0.0,7120.647059157007,7120.647059157006,4692.9,2427.7470591570072,50.375751477507904,0.083,-0.0
2829,2829,2024-01-30 11:15:00,0.641707395803798,8.579699580365757,-0.0,0.0,0.0,1.0,0.0,0.0,8.580737152289526,24.57607503697516,1.2,-0.16762302856909939,0.0,0.0,7125.838799339745,7125.838799339745,0.0,7125.838799339745,51.66233129521315,0.029,-0.0
2830,2830,2024-01-30 11:30:00,0.6415776180376818,8.580391295859156,-0.0,0.0,0.0,1.0,0.0,0.0,8.581428871351305,24.576688867093893,1.2999999999999998,0.001500037087457119,0.0,0.0,7138.055792031242,7138.055792031241,0.0,7138.055792031242,51.75090449222651,0.029,-0.0
2831,2831,2024-01-30 11:45:00,0.6414478397156215,8.581083014315738,-0.0,0.0,0.0,1.0,0.0,0.0,8.582120587226404,24.577178394840715,1.4,0.08396851647594077,0.0,0.0,7144.500575788503,7144.500575788503,0.0,7144.500575788503,51.79762917446665,0.029,-0.0
2832,2832,2024-01-30 12:00:00,0.6413180615815685,8.58177473177024,-0.0,0.0,0.0,1.0,0.0,0.0,8.582812294529713,24.57756105274817,1.5999999999999999,0.11317295651920108,0.0,0.0,7146.87320380215,7146.873203802149,4751.46,2395.41320380215,17.366745727565586,0.029,-0.0
2833,2833,2024-01-30 12:15:00,0.6411882845495295,8.582466443351008,-0.0,0.0,0.0,1.0,0.0,0.0,8.583503988650962,24.577860101583624,1.8,0.13767016797135323,0.0,0.0,7148.897685513912,7148.897685513912,0.0,7148.897685513912,51.829508219975864,0.029,-0.0
2834,2834,2024-01-30 12:30:00,0.6410585095532485,8.583158144081185,-0.0,0.0,0.0,1.0,0.0,0.0,8.584195665975418,24.578086125426104,2.0,0.15735301035109528,0.0,0.0,7150.547550101609,7150.547550101608,0.0,7150.547550101609,51.84146973823667,0.029,-0.0
2835,2835,2024-01-30 12:45:00,0.6409287373723819,8.583849829805205,-0.0,0.0,0.0,1.0,0.0,0.0,8.584887323337014,24.57823762320772,2.2,0.1720982090521538,0.0,0.0,7151.794754462627,7151.794754462626,0.0,7151.794754462627,51.85051196985405,0.029,-0.0
2836,2836,2024-01-30 13:00:00,0.640798968641893,8.58454149713871,-0.0,0.0,0.0,1.0,0.0,0.0,8.585578957520958,24.578325973252323,2.4000000000000004,0.3537158394041393,0.0,0.0,7168.106887755211,7168.106887755211,4371.24,2796.866887755211,58.03498792092063,0.083,-0.0
2837,2837,2024-01-30 13:15:00,0.6406692039575251,8.585233142906391,-0.0,0.0,0.0,1.0,0.0,0.0,8.586270565792264,24.578365173007764,2.6,0.5352655974210897,0.0,0.0,7186.494294164433,7186.494294164433,0.0,7186.494294164433,52.10208363269214,0.029,-0.0
2838,2838,2024-01-30 13:30:00,0.6405394438759131,8.585924764141383,-0.0,0.0,0.0,1.0,0.0,0.0,8.586962146027435,24.578368091961323,2.8,0.7167523827867043,0.0,0.0,7207.307573575959,7207.3075735759585,0.0,7207.307573575959,52.25297990842571,0.029,-0.0
2839,2839,2024-01-30 13:45:00,0.6404096888548564,8.586616358403615,-0.0,0.0,0.0,1.0,0.0,0.0,8.587653696658254,24.57872936135,3.0,0.8981749277245803,0.0,0.0,7231.450361188901,7231.4503611889,0.0,7231.450361188901,52.428015118619534,0.029,-0.0
