step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2840,2840,2024-01-30 14:00:00,0.640279939244619,8.587307923826181,-0.0,0.0,0.0,1.0,0.0,0.0,8.588345233187907,24.580126249497987,3.1,1.0457492541053597,0.0,0.0,7255.277329024157,7255.277329024157,3582.18,3673.097329024157,76.21676957725126,0.083,-0.0
2841,2841,2024-01-30 14:15:00,0.6401501937342664,8.58799946739636,-0.0,0.0,0.0,1.0,0.0,0.0,8.589036800393352,24.61086484031225,3.2,1.1933845304374004,0.0,0.0,7251.917691111736,7251.917691111733,0.0,7251.917691111736,52.576403260560085,0.029,-0.0
2842,2842,2024-01-30 14:30:00,0.6400204466641053,8.588691019280319,-0.0,0.0,0.0,1.0,0.0,0.0,8.58972966717015,24.694737592108666,3.3,1.3410862416526186,0.0,0.0,7230.796086751885,7230.796086751884,0.0,7230.796086751885,52.42327162895117,0.029,-0.0
2843,2843,2024-01-30 14:45:00,0.6398905748035495,8.589383236297081,-0.0,0.0,0.0,1.0,0.0,0.0,8.590426131258532,24.81653719820425,3.4,1.4888529115636966,0.0,0.0,7218.932267875628,7218.932267875628,0.0,7218.932267875628,52.33725894209831,0.029,-0.0
2844,2844,2024-01-30 15:00:00,0.6397602435784138,8.590077901727055,-0.0,0.0,0.0,1.0,0.0,0.0,8.591127832657982,24.87264291472194,3.55,1.4151238449778858,0.0,0.0,7249.360132980294,7249.360132980292,2679.18,4570.180132980295,94.83123775934112,0.083,-0.0
2845,2845,2024-01-30 15:15:00,0.6396290835847642,8.590776984493207,-0.0,0.0,0.0,1.0,0.0,0.0,8.591831930205405,24.850095342501593,3.7,1.3360288903536033,0.0,0.0,7270.335382270006,7270.3353822700055,0.0,7270.335382270006,52.70993152145755,0.029,-0.0
2846,2846,2024-01-30 15:30:00,0.6394972075103541,8.591479883969813,-0.0,0.0,0.0,1.0,0.0,0.0,8.592535022411703,24.789539743979162,3.85,1.251434219060831,0.0,0.0,7282.903608480884,7282.903608480884,0.0,7282.903608480884,52.80105116148641,0.029,-0.0
2847,2847,2024-01-30 15:45:00,0.6393652009649761,8.592183478856677,-0.0,0.0,0.0,1.0,0.0,0.0,8.593235465652171,24.712469577769546,4.0,1.1611910911688248,0.0,0.0,7291.549821273697,7291.549821273696,0.0,7291.549821273697,52.8637362042343,0.029,-0.0
2848,2848,2024-01-30 16:00:00,0.6392335372311861,8.592885246557778,-0.0,0.0,0.0,1.0,0.0,0.0,8.593932545870082,24.642625165988356,3.75,1.1021401184750346,0.0,0.0,7287.523210246285,7287.523210246284,1268.64,6018.883210246285,124.89182661261042,0.083,-0.0
2849,2849,2024-01-30 16:15:00,0.639102437472276,8.593584008272769,-0.0,0.0,0.0,1.0,0.0,0.0,8.594626575683161,24.602485869393867,3.5,1.0385598568139005,0.0,0.0,7265.1699022865405,7265.169902286541,0.0,7265.1699022865405,52.67248179157742,0.029,-0.0
2850,2850,2024-01-30 16:30:00,0.6389719393499244,8.594279563264903,-0.0,0.0,0.0,1.0,0.0,0.0,8.5953188398287,24.58614591078473,3.25,0.970540106704128,0.0,0.0,7247.84438424673,7247.8443842467295,0.0,7247.84438424673,52.546871785788795,0.029,-0.0
2851,2851,2024-01-30 16:45:00,0.6388418930144809,8.594972710232817,-0.0,0.0,0.0,1.0,0.0,0.0,8.596010367590376,24.579652665892656,3.0,0.8981749277245803,0.0,0.0,7233.797055275315,7233.797055275314,0.0,7233.797055275315,52.44502865074604,0.029,-0.0
2852,2852,2024-01-30 17:00:00,0.6387120813848084,8.595664606218971,-0.0,0.0,0.0,1.0,0.0,0.0,8.596701584822814,24.576655878448456,2.975,0.746814632235425,0.0,0.0,7211.806515422735,7211.806515422734,8.28,7203.526515422735,284.53929735919803,0.158,-0.0
2853,2853,2024-01-30 17:15:00,0.638582367977429,8.596355978680304,-0.0,0.0,0.0,1.0,0.0,0.0,8.59739264274258,24.57531150318652,2.95,0.5960808514121093,0.0,0.0,7193.273200381889,7193.273200381889,0.0,7193.273200381889,52.1512307027687,0.029,-0.0
2854,2854,2024-01-30 17:30:00,0.6384526986352287,8.597047116274231,-0.0,0.0,0.0,1.0,0.0,0.0,8.598083612818593,24.57453821721345,2.925,0.4459798345515466,0.0,0.0,7177.130165660467,7177.130165660466,0.0,7177.130165660467,52.03419370103839,0.029,-0.0
2855,2855,2024-01-30 17:45:00,0.6383230524799409,8.597738130281915,-0.0,0.0,0.0,1.0,0.0,0.0,8.59877451975665,24.573908610314948,2.9,0.2965152911089325,0.0,0.0,7162.687539866832,7162.687539866831,0.0,7162.687539866832,51.92948466403453,0.029,-0.0
2856,2856,2024-01-30 18:00:00,0.6381934204927511,8.598429068773637,-0.0,0.0,0.0,1.0,0.0,0.0,8.599465369760706,24.573277205556277,2.525,0.1731157881964867,0.0,0.0,7151.795341485918,7151.7953414859185,0.0,7151.795341485918,282.49591598869375,0.158,-0.0
2857,2857,2024-01-30 18:15:00,0.63806379976479,8.59911994725367,-0.0,0.0,0.0,1.0,0.0,0.0,8.600156162763682,24.57265459110421,2.15,0.041984944089567364,0.0,0.0,7141.1323760003925,7141.1323760003925,0.0,7141.1323760003925,51.77320972600285,0.029,-0.0
2858,2858,2024-01-30 18:30:00,0.6379341897248835,8.599810768766371,-0.0,0.0,0.0,1.0,0.0,0.0,8.600846899146221,24.572051347183677,1.775,-0.22302518376642688,0.0,0.0,7122.074528641692,7122.074528641692,0.0,7122.074528641692,51.635040332652274,0.029,-0.0
2859,2859,2024-01-30 18:45:00,0.6378045903497508,8.600501533435828,-0.0,0.0,0.0,1.0,0.0,0.0,8.601537579746275,24.571472588136633,1.4,-0.34504972160688974,0.0,0.0,7114.266315314402,7114.266315314401,0.0,7114.266315314402,51.578430786029415,0.029,-0.0
2860,2860,2024-01-30 19:00:00,0.6376750015122101,8.60119224193992,-0.0,0.0,0.0,1.0,0.0,0.0,8.602228205629174,24.570954990636146,1.2999999999999998,-0.5113969229814298,0.0,0.0,7104.484213784342,7104.484213784342,0.0,7104.484213784342,337.46300015475623,0.19,-0.0
2861,2861,2024-01-30 19:15:00,0.6375454230432187,8.601882895179644,-0.0,0.0,0.0,1.0,0.0,0.0,8.602918779438472,24.57048642842449,1.2,-0.6773404385347692,0.0,0.0,7095.609735685162,7095.609735685162,0.0,7095.609735685162,51.44317058371743,0.029,-0.0
2862,2862,2024-01-30 19:30:00,0.6374158545912733,8.602573495028514,-0.0,0.0,0.0,1.0,0.0,0.0,8.603609303303141,24.57006361445191,1.1,-0.8428829016464876,0.0,0.0,7087.537962845216,7087.537962845214,0.0,7087.537962845216,51.38465023062781,0.029,-0.0
2863,2863,2024-01-30 19:45:00,0.6372862957135951,8.603264043846538,-0.0,0.0,0.0,1.0,0.0,0.0,8.604299779201746,24.569686726856744,1.0,-1.0080108120557234,0.0,0.0,7080.174397365612,7080.174397365611,0.0,7080.174397365612,51.33126438090069,0.029,-0.0
2864,2864,2024-01-30 20:00:00,0.6371567460121867,8.603954543755044,-0.0,0.0,0.0,1.0,0.0,0.0,8.604990209114726,24.569354529439888,0.975,-0.992039637796279,0.0,0.0,7080.850619986548,7080.850619986547,0.0,7080.850619986548,336.340404449361,0.19,-0.0
2865,2865,2024-01-30 20:15:00,0.6370272051349314,8.604644996630816,-0.0,0.0,0.0,1.0,0.0,0.0,8.60568059498326,24.56905239049111,0.95,-0.9764258375299987,0.0,0.0,7081.518065131658,7081.518065131658,0.0,7081.518065131658,51.34100597220452,0.029,-0.0
2866,2866,2024-01-30 20:30:00,0.6368976726919696,8.605335404551802,-0.0,0.0,0.0,1.0,0.0,0.0,8.606370938105421,24.568773119796177,0.925,-0.9611672792457061,0.0,0.0,7082.176195493765,7082.176195493764,0.0,7082.176195493765,51.3457774173298,0.029,-0.0
2867,2867,2024-01-30 20:45:00,0.6367681483975283,8.606025769041175,-0.0,0.0,0.0,1.0,0.0,0.0,8.607061239477023,24.56851275195158,0.9,-0.9462560672721331,0.0,0.0,7082.824852843571,7082.82485284357,0.0,7082.824852843571,51.35048018311589,0.029,-0.0
2868,2868,2024-01-30 21:00:00,0.6366386320322442,8.606716091268138,-0.0,0.0,0.0,1.0,0.0,0.0,8.607751499914155,24.568268169956557,0.875,-0.9735302655544859,0.0,0.0,7081.628004096965,7081.628004096964,0.0,7081.628004096965,279.7243061618301,0.158,-0.0
2869,2869,2024-01-30 21:15:00,0.6365091234167521,8.607406372188711,-0.0,0.0,0.0,1.0,0.0,0.0,8.608441720097831,24.56803660284085,0.8500000000000001,-1.0008316041609957,0.0,0.0,7080.447486876992,7080.447486876991,0.0,7080.447486876992,51.33324427985819,0.029,-0.0
2870,2870,2024-01-30 21:30:00,0.6363796224208131,8.608096612497066,-0.0,0.0,0.0,1.0,0.0,0.0,8.60913190060064,24.56781580573105,0.8250000000000001,-1.028160220422198,0.0,0.0,7079.282971153831,7079.28297115383,0.0,7079.282971153831,51.32480154086527,0.029,-0.0
2871,2871,2024-01-30 21:45:00,0.6362501289214065,8.608786812848903,-0.0,0.0,0.0,1.0,0.0,0.0,8.609822041885877,24.56760392281778,0.8,-1.0555165123741546,0.0,0.0,7078.13413052994,7078.134130529938,0.0,7078.13413052994,51.31647244634207,0.029,-0.0
2872,2872,2024-01-30 22:00:00,0.636120642825888,8.609476973738017,-0.0,0.0,0.0,1.0,0.0,0.0,8.610512144342152,24.567384610463932,0.6250000000000001,-1.0686747268629107,0.0,0.0,7077.585047991907,7077.585047991907,0.0,7077.585047991907,146.85988974583208,0.083,-0.0
2873,2873,2024-01-30 22:15:00,0.6359911640508332,8.610167095609059,-0.0,0.0,0.0,1.0,0.0,0.0,8.611202207649715,24.56716976456067,0.45,-1.0847123127432434,0.0,0.0,7076.921394024753,7076.921394024753,0.0,7076.921394024753,51.30768010667946,0.029,-0.0
2874,2874,2024-01-30 22:30:00,0.6358616925903313,8.610857178493534,-0.0,0.0,0.0,1.0,0.0,0.0,8.61189223199834,24.566962870898934,0.275,-1.1035830762287333,0.0,0.0,7076.150145154385,7076.150145154384,0.0,7076.150145154385,51.3020885523693,0.029,-0.0
2875,2875,2024-01-30 22:45:00,0.6357322284622289,8.61154722229632,-0.0,0.0,0.0,1.0,0.0,0.0,8.612582217736298,24.566763902469333,0.1,-1.1252420488817538,0.0,0.0,7075.272899803894,7075.272899803894,0.0,7075.272899803894,51.295728523578234,0.029,-0.0
2876,2876,2024-01-30 23:00:00,0.6356027716023971,8.612237227359223,-0.0,0.0,0.0,1.0,0.0,0.0,8.613272165210725,24.566596460421298,0.1,-1.2842967070679934,0.0,0.0,7069.15037812408,7069.15037812408,0.0,7069.15037812408,146.68487034607466,0.083,-0.0
2877,2877,2024-01-30 23:15:00,0.6354733219584584,8.612927193961417,-0.0,0.0,0.0,1.0,0.0,0.0,8.613962075785464,24.566457815912766,0.1,-1.4431491177024462,0.0,0.0,7063.509444805027,7063.509444805027,0.0,7063.509444805027,51.210443474836445,0.029,-0.0
2878,2878,2024-01-30 23:30:00,0.6353438793683177,8.613617122966867,-0.0,0.0,0.0,1.0,0.0,0.0,8.614651950708875,24.5663434966458,0.1,-1.6017921792025385,0.0,0.0,7058.303581341206,7058.303581341205,0.0,7058.303581341206,51.172700964723745,0.029,-0.0
2879,2879,2024-01-30 23:45:00,0.6352144435788996,8.614307015724465,-0.0,0.0,0.0,1.0,0.0,0.0,8.615341791025529,24.566250221258542,0.1,-1.7602110429665507,0.0,0.0,7053.487903775917,7053.4879037759165,0.0,7053.487903775917,51.1377873023754,0.029,-0.0
2880,2880,2024-01-31 00:00:00,0.6350850143801028,8.614996873354052,-0.0,0.0,0.0,1.0,0.0,0.0,8.616031597654876,24.557939974942002,0.125,-1.849984163805387,0.0,0.0,7046.680494381382,7046.680494381382,0.0,7046.680494381382,51.088433584265026,0.029,-0.0
2881,2881,2024-01-31 00:15:00,0.6349555915924316,8.61568669681234,-0.0,0.0,0.0,1.0,0.0,0.0,8.616721015255976,24.55554188930667,0.15000000000000002,-1.941155472311434,0.0,0.0,7044.132910120801,7044.132910120799,0.0,7044.132910120801,51.069963598375814,0.029,-0.0
2882,2882,2024-01-31 00:30:00,0.6348262084577305,8.616376308920296,-0.0,0.0,0.0,1.0,0.0,0.0,8.617410299512134,24.554823177816385,0.17500000000000002,-2.0337526373351476,0.0,0.0,7041.6327249709075,7041.632724970907,0.0,7041.6327249709075,51.05183725603908,0.029,-0.0
2883,2883,2024-01-31 00:45:00,0.6346968743186504,8.617065659881593,-0.0,0.0,0.0,1.0,0.0,0.0,8.618099523058879,24.554560753854012,0.2,-2.127803524587161,0.0,0.0,7039.2385680314555,7039.238568031454,0.0,7039.2385680314555,51.034479618228055,0.029,-0.0
2884,2884,2024-01-31 01:00:00,0.6345675583954818,8.617754913752082,-0.0,0.0,0.0,1.0,0.0,0.0,8.61878870562422,24.554469440678687,0.4,-1.95869714386809,0.0,0.0,7043.562261382842,7043.562261382841,0.0,7043.562261382842,51.0658263950256,0.029,-0.0
2885,2885,2024-01-31 01:15:00,0.6344382520008923,8.618444116835244,-0.0,0.0,0.0,1.0,0.0,0.0,8.619477854614104,24.554437260112547,0.6,-1.7898195651916375,0.0,0.0,7048.237495819544,7048.237495819542,0.0,7048.237495819544,51.0997218446917,0.029,-0.0
2886,2886,2024-01-31 01:30:00,0.6343089526108554,8.61913328258414,-0.0,0.0,0.0,1.0,0.0,0.0,8.62016697258903,24.554428612697755,0.8,-1.6211723412909798,0.0,0.0,7053.295430529466,7053.295430529466,0.0,7053.295430529466,51.13639187133863,0.029,-0.0
2887,2887,2024-01-31 01:45:00,0.6341796592705923,8.619822416087743,-0.0,0.0,0.0,1.0,0.0,0.0,8.62085606056489,24.554432901289363,1.0,-1.4527563701643298,0.0,0.0,7058.773739544965,7058.773739544964,0.0,7058.773739544965,51.176109611701,0.029,-0.0
2888,2888,2024-01-31 02:00:00,0.6340503716575173,8.620511519065433,-0.0,0.0,0.0,1.0,0.0,0.0,8.621545119103804,24.554411252450667,0.925,-1.539476652207313,0.0,0.0,7055.897960080222,7055.897960080221,0.0,7055.897960080222,51.155260210581616,0.029,-0.0
2889,2889,2024-01-31 02:15:00,0.6339210896223517,8.621200592312865,-0.0,0.0,0.0,1.0,0.0,0.0,8.622234147081697,24.55437451630422,0.85,-1.6259226860067246,0.0,0.0,7053.147546612053,7053.147546612053,0.0,7053.147546612053,51.13531971293739,0.029,-0.0
2890,2890,2024-01-31 02:30:00,0.6337918132160181,8.621889635558624,-0.0,0.0,0.0,1.0,0.0,0.0,8.622923143853724,24.554319867572048,0.7749999999999999,-1.712099207846757,0.0,0.0,7050.517214715584,7050.517214715584,0.0,7050.517214715584,51.11624980668798,0.029,-0.0
2891,2891,2024-01-31 02:45:00,0.6336625425975788,8.622578647954905,-0.0,0.0,0.0,1.0,0.0,0.0,8.623612108641327,24.554249119821662,0.7,-1.7980076151054667,0.0,0.0,7048.000212687662,7048.000212687662,0.0,7048.000212687662,51.098001541985546,0.029,-0.0
2892,2892,2024-01-31 03:00:00,0.6335332779134296,8.62326762872142,-0.0,0.0,0.0,1.0,0.0,0.0,8.624301040750858,24.554160521647894,0.5249999999999999,-1.6590417531978392,0.0,0.0,7052.120492988567,7052.120492988567,0.0,7052.120492988567,51.12787357416711,0.029,-0.0
2893,2893,2024-01-31 03:15:00,0.6334040192899744,8.623956577184437,-0.0,0.0,0.0,1.0,0.0,0.0,8.62498993941735,24.55407207383683,0.35,-1.525444471524095,0.0,0.0,7056.348790806865,7056.348790806865,0.0,7056.348790806865,51.15852873334977,0.029,-0.0
2894,2894,2024-01-31 03:30:00,0.6332747668708408,8.624645492578418,-0.0,0.0,0.0,1.0,0.0,0.0,8.625678804645814,24.55399219348611,0.175,-1.3970896896442166,0.0,0.0,7060.677824696498,7060.677824696496,0.0,7060.677824696498,51.18991422904961,0.029,-0.0
2895,2895,2024-01-31 03:45:00,0.6331455207321194,8.625334374497804,-0.0,0.0,0.0,1.0,0.0,0.0,8.626367636806815,24.553924755295068,0.0,-1.27429599397388,0.0,0.0,7065.088078831667,7065.088078831666,0.0,7065.088078831667,51.22188857152959,0.029,-0.0
2896,2896,2024-01-31 04:00:00,0.6330162808261524,8.626023223196608,-0.0,0.0,0.0,1.0,0.0,0.0,8.62705643643456,24.553858630640235,-0.25,-1.406536232556555,0.0,0.0,7060.344663424015,7060.344663424015,0.0,7060.344663424015,51.18749880982411,0.029,-0.0
2897,2897,2024-01-31 04:15:00,0.6328870470711508,8.626712039110766,-0.0,0.0,0.0,1.0,0.0,0.0,8.627745203595277,24.553798361953795,-0.5,-1.5417820169904277,0.0,0.0,7055.807205617658,7055.807205617657,0.0,7055.807205617658,51.154602240728025,0.029,-0.0
2898,2898,2024-01-31 04:30:00,0.6327578194225124,8.627400822478009,-0.0,0.0,0.0,1.0,0.0,0.0,8.628433938537649,24.55374511689723,-0.75,-1.6799858664928646,0.0,0.0,7051.468199564303,7051.468199564304,0.0,7051.468199564303,51.1231444468412,0.029,-0.0
2899,2899,2024-01-31 04:45:00,0.6326285978306655,8.628089573562553,-0.0,0.0,0.0,1.0,0.0,0.0,8.629122641573163,24.553698340081432,-1.0,-1.8210936811019478,0.0,0.0,7047.324681288913,7047.324681288913,0.0,7047.324681288913,51.09310393934462,0.029,-0.0
2900,2900,2024-01-31 05:00:00,0.6324993822594438,8.628778292557165,-0.0,0.0,0.0,1.0,0.0,0.0,8.629811312985206,24.553693721315106,-0.9,-2.0157875103700236,0.0,0.0,7042.042253191734,7042.042253191734,0.0,7042.042253191734,51.05480633564007,0.029,-0.0
2901,2901,2024-01-31 05:15:00,0.6323701726498139,8.629466979776492,-0.0,0.0,0.0,1.0,0.0,0.0,8.630499954587009,24.553703065750884,-0.8,-2.2143936297527334,0.0,0.0,7037.116961180457,7037.116961180457,0.0,7037.116961180457,51.01909796855832,0.029,-0.0
2902,2902,2024-01-31 05:30:00,0.632240968802499,8.63015563628268,-0.0,0.0,0.0,1.0,0.0,0.0,8.63118856698939,24.553716326743768,-0.7,-2.41697897414638,0.0,0.0,7032.5230950185105,7032.52309501851,0.0,7032.5230950185105,50.985792438884204,0.029,-0.0
2903,2903,2024-01-31 05:45:00,0.6321117704925413,8.630844263274755,-0.0,0.0,0.0,1.0,0.0,0.0,8.631877150363602,24.55373069650485,-0.6,-2.6236241913155443,0.0,0.0,7028.23666984794,7028.23666984794,0.0,7028.23666984794,50.95471585639757,0.029,-0.0
2904,2904,2024-01-31 06:00:00,0.6319825776401111,8.631532861178208,-0.0,0.0,0.0,1.0,0.0,0.0,8.632565704761147,24.553755641235266,-0.44999999999999996,-2.4667547566491113,0.0,0.0,7031.457389571513,7031.457389571513,0.0,7031.457389571513,50.978066074393475,0.029,-0.0
2905,2905,2024-01-31 06:15:00,0.6318533902378043,8.632221430032503,-0.0,0.0,0.0,1.0,0.0,0.0,8.63325423063088,24.55379364462833,-0.3,-2.309363488676309,0.0,0.0,7034.914461813543,7034.914461813542,0.0,7034.914461813543,51.00312984814819,0.029,-0.0
2906,2906,2024-01-31 06:30:00,0.6317242082250953,8.632909970160242,-0.0,0.0,0.0,1.0,0.0,0.0,8.6339427285492,24.553849765922713,-0.15,-2.151451529381279,0.0,0.0,7038.6337312705355,7038.633731270535,0.0,7038.6337312705355,51.030094551711386,0.029,-0.0
2907,2907,2024-01-31 06:45:00,0.6315950315049403,8.633598482078668,-0.0,0.0,0.0,1.0,0.0,0.0,8.634631199299427,24.553923665522223,0.0,-1.9930067546861656,0.0,0.0,7042.640778497701,7042.640778497701,0.0,7042.640778497701,51.059145644108334,0.029,-0.0
2908,2908,2024-01-31 07:00:00,0.6314658599627296,8.634286966398651,-0.0,0.0,0.0,1.0,0.0,0.0,8.635319643647312,24.553999278294214,0.025,-1.8802143659987873,0.0,0.0,7045.674591129995,7045.674591129994,535.14,6510.534591129995,47.20137578569246,0.029,-0.0
2909,2909,2024-01-31 07:15:00,0.6313366934385639,8.634975423972454,-0.0,0.0,0.0,1.0,0.0,0.0,8.636008061672772,24.554083181905575,0.05,-1.7678847584905149,0.0,0.0,7048.859821430201,7048.859821430199,0.0,7048.859821430201,51.10423370536896,0.029,-0.0
2910,2910,2024-01-31 07:30:00,0.6312075318673523,8.635663855147012,-0.0,0.0,0.0,1.0,0.0,0.0,8.636696453727918,24.55419972811565,0.07500000000000001,-1.6556272435574562,0.0,0.0,7052.216748062937,7052.216748062936,0.0,7052.216748062937,51.12857142345629,0.029,-0.0
2911,2911,2024-01-31 07:45:00,0.631078375200738,8.636352260180066,-0.0,0.0,0.0,1.0,0.0,0.0,8.637384821231132,24.55438292683486,0.1,-1.5434414415660975,0.0,0.0,7055.757651619376,7055.757651619377,0.0,7055.757651619376,51.154242974240475,0.029,-0.0
2912,2912,2024-01-31 08:00:00,0.630949223273955,8.63704063994982,-0.0,0.0,0.0,1.0,0.0,0.0,8.638073167060575,24.554659257781363,0.15000000000000002,-1.629256221743975,0.0,0.0,7053.035035671933,7053.035035671931,1978.8,5074.235035671933,200.43228390904133,0.158,-0.0
2913,2913,2024-01-31 08:15:00,0.6308200756801031,8.63772899662505,-0.0,0.0,0.0,1.0,0.0,0.0,8.63876149525412,24.555042450050596,0.2,-1.715283922610658,0.0,0.0,7050.417506261762,7050.4175062617605,0.0,7050.417506261762,51.11552692039778,0.029,-0.0
2914,2914,2024-01-31 08:30:00,0.6306909317759105,8.638417333634397,-0.0,0.0,0.0,1.0,0.0,0.0,8.639449810426967,24.55553840169412,0.24999999999999997,-1.801528957040113,0.0,0.0,7047.90013124744,7047.90013124744,0.0,7047.90013124744,51.09727595154394,0.029,-0.0
2915,2915,2024-01-31 08:45:00,0.630561790745079,8.639105655328729,-0.0,0.0,0.0,1.0,0.0,0.0,8.640138117458962,24.556141156902015,0.3,-1.8879933636625006,0.0,0.0,7045.478268841575,7045.4782688415735,0.0,7045.478268841575,51.07971744910142,0.029,-0.0
2916,2916,2024-01-31 09:00:00,0.6304326517019255,8.639793966428737,-0.0,0.0,0.0,1.0,0.0,0.0,8.640826420968752,24.556821869774577,0.27499999999999997,-1.8560984965771072,0.0,0.0,7046.36922897373,7046.36922897373,3205.32,3841.04922897373,151.72144454446234,0.158,-0.0
2917,2917,2024-01-31 09:15:00,0.6303035137539517,8.640482271691438,-0.0,0.0,0.0,1.0,0.0,0.0,8.64151472432588,24.557565627767833,0.25,-1.82403892557176,0.0,0.0,7047.27928661388,7047.27928661388,0.0,7047.27928661388,51.09277482795063,0.029,-0.0
2918,2918,2024-01-31 09:30:00,0.6301743761490736,8.641170575125438,-0.0,0.0,0.0,1.0,0.0,0.0,8.642203030264433,24.558360825900042,0.22500000000000003,-1.791819230142288,0.0,0.0,7048.208727885172,7048.208727885172,0.0,7048.208727885172,51.0995132771675,0.029,-0.0
2919,2919,2024-01-31 09:45:00,0.6300452383186159,8.641858879761777,-0.0,0.0,0.0,1.0,0.0,0.0,8.64289134099715,24.559199361913286,0.2,-1.759434877734967,0.0,0.0,7049.158021854597,7049.158021854597,0.0,7049.158021854597,51.10639565844583,0.029,-0.0
2920,2920,2024-01-31 10:00:00,0.6299160997898353,8.642547188120178,-0.0,0.0,0.0,1.0,0.0,0.0,8.643579658402949,24.56012843893105,0.65,-1.449743490640856,0.0,0.0,7058.930729761124,7058.930729761122,4003.44,3055.490729761124,120.6918838255644,0.158,-0.0
2921,2921,2024-01-31 10:15:00,0.6297869601929207,8.643235502171732,-0.0,0.0,0.0,1.0,0.0,0.0,8.644267986396027,24.561101876562386,1.1,-1.1444499596490465,0.0,0.0,7070.151779770599,7070.151779770599,0.0,7070.151779770599,51.25860040333685,0.029,-0.0
2922,2922,2024-01-31 10:30:00,0.6296578189684037,8.643923824898408,-0.0,0.0,0.0,1.0,0.0,0.0,8.644956326901147,24.562081269020382,1.55,-0.8436091385246077,0.0,0.0,7083.084812502137,7083.084812502135,0.0,7083.084812502137,51.352364890640494,0.029,-0.0
2923,2923,2024-01-31 10:45:00,0.6295286755850985,8.644612159131425,-0.0,0.0,0.0,1.0,0.0,0.0,8.645644680166525,24.563031937612156,2.0,-0.5472735402672424,0.0,0.0,7098.0591974524295,7098.0591974524295,0.0,7098.0591974524295,51.46092918153012,0.029,-0.0
2924,2924,2024-01-31 11:00:00,0.6293995298291238,8.64530050601077,-0.0,0.0,0.0,1.0,0.0,0.0,8.646333044957476,24.563907943344027,2.125,-0.6853057987105557,0.0,0.0,7090.808597821174,7090.808597821174,4418.82,2671.988597821174,55.443763404789365,0.083,-0.0
2925,2925,2024-01-31 11:15:00,0.6292703817914148,8.64598886505176,-0.0,0.0,0.0,1.0,0.0,0.0,8.64702141804081,24.5647484016223,2.25,-0.826406959269571,0.0,0.0,7083.943644726975,7083.943644726975,0.0,7083.943644726975,51.35859142427057,0.029,-0.0
2926,2926,2024-01-31 11:30:00,0.629141231896279,8.646677233992833,-0.0,0.0,0.0,1.0,0.0,0.0,8.647709797876459,24.565552354770805,2.375,-0.9706335218037361,0.0,0.0,7077.447419578816,7077.447419578815,0.0,7077.447419578816,51.31149379194642,0.029,-0.0
2927,2927,2024-01-31 11:45:00,0.6290120805907367,8.647365610451374,-0.0,0.0,0.0,1.0,0.0,0.0,8.648398182890153,24.56631386130928,2.5,-1.1180461732171283,0.0,0.0,7071.302505195513,7071.302505195513,0.0,7071.302505195513,51.266943162667474,0.029,-0.0
2928,2928,2024-01-31 12:00:00,0.6288829281654745,8.64805399287802,-0.0,0.0,0.0,1.0,0.0,0.0,8.649086571239543,24.567006788078327,2.625,-0.9966033011198295,0.0,0.0,7076.355246768798,7076.355246768798,4508.46,2567.8952467687977,18.617240539073784,0.029,-0.0
2929,2929,2024-01-31 12:15:00,0.6287537749420683,8.648742379558776,-0.0,0.0,0.0,1.0,0.0,0.0,8.649774959960864,24.567599476308033,2.75,-0.8748266748659466,0.0,0.0,7081.759251585446,7081.759251585446,0.0,7081.759251585446,51.34275457399448,0.029,-0.0
2930,2930,2024-01-31 12:30:00,0.628624621375434,8.649430768068937,-0.0,0.0,0.0,1.0,0.0,0.0,8.650463344718922,24.568081265701224,2.875,-0.752711545963891,0.0,0.0,7087.544673310844,7087.544673310843,0.0,7087.544673310844,51.38469888150362,0.029,-0.0
2931,2931,2024-01-31 12:45:00,0.6284954681358066,8.650119154836151,-0.0,0.0,0.0,1.0,0.0,0.0,8.651151720724545,24.568456093902203,3.0,-0.630248711744419,0.0,0.0,7093.745131717451,7093.74513171745,0.0,7093.745131717451,51.42965220495152,0.029,-0.0
2932,2932,2024-01-31 13:00:00,0.6283663160937406,8.650807535220363,-0.0,0.0,0.0,1.0,0.0,0.0,8.651840083341618,24.568762049277648,3.25,-0.5046161166101455,0.0,0.0,7100.563622821606,7100.563622821606,4237.26,2863.303622821606,59.41355017354833,0.083,-0.0
2933,2933,2024-01-31 13:15:00,0.628237166130387,8.651495904525037,-0.0,0.0,0.0,1.0,0.0,0.0,8.65252842960305,24.5690141175481,3.5,-0.381130473970423,0.0,0.0,7107.758210541296,7107.758210541294,0.0,7107.758210541296,51.531247026424396,0.029,-0.0
2934,2934,2024-01-31 13:30:00,0.6281080189613252,8.652184258936137,-0.0,0.0,0.0,1.0,0.0,0.0,8.653216757179056,24.569197522818108,3.75,0.0038863151792670825,0.0,0.0,7133.853521974261,7133.85352197426,0.0,7133.853521974261,51.720438034313396,0.029,-0.0
2935,2935,2024-01-31 13:45:00,0.6279788750729585,8.652872595861131,-0.0,0.0,0.0,1.0,0.0,0.0,8.65390506308836,24.56928554905324,4.0,0.1373432265558746,0.0,0.0,7144.440961559686,7144.440961559684,0.0,7144.440961559686,51.79719697130773,0.029,-0.0
2936,2936,2024-01-31 14:00:00,0.627849734972624,8.653560912595914,-0.0,0.0,0.0,1.0,0.0,0.0,8.654593343219497,24.569241600281405,3.95,0.12736501396230737,0.0,0.0,7143.623025541337,7143.623025541336,3606.78,3536.8430255413364,73.38949277998273,0.083,-0.0
2937,2937,2024-01-31 14:15:00,0.6277205993199371,8.654249205624735,-0.0,0.0,0.0,1.0,0.0,0.0,8.655281591858376,24.56909801196078,3.9,0.11702460111528099,0.0,0.0,7142.776696703589,7142.776696703589,0.0,7142.776696703589,51.78513105110102,0.029,-0.0
2938,2938,2024-01-31 14:30:00,0.6275914690393832,8.654937470020087,-0.0,0.0,0.0,1.0,0.0,0.0,8.655969804705922,24.568863059552754,3.8499999999999996,0.10632381642037293,0.0,0.0,7141.903776562234,7141.903776562233,0.0,7141.903776562234,51.7788023800762,0.029,-0.0
2939,2939,2024-01-31 14:45:00,0.6274623450754313,8.655625700747951,-0.0,0.0,0.0,1.0,0.0,0.0,8.6566579778041,24.568540192993126,3.8,0.09526620391353484,0.0,0.0,7141.0056432275405,7141.005643227539,0.0,7141.0056432275405,51.77229091339967,0.029,-0.0
2940,2940,2024-01-31 15:00:00,0.6273332281958834,8.656313893715941,-0.0,0.0,0.0,1.0,0.0,0.0,8.657346107357995,24.56813271281719,3.5999999999999996,-0.3589489531137828,0.0,0.0,7109.109332382597,7109.109332382598,2615.82,4493.289332382597,93.2357536469389,0.083,-0.0
2941,2941,2024-01-31 15:15:00,0.6272041191227526,8.657002045075728,-0.0,0.0,0.0,1.0,0.0,0.0,8.658034189699247,24.567678929046316,3.4,-0.5456054708263531,0.0,0.0,7098.293419134408,7098.293419134408,0.0,7098.293419134408,51.46262728872446,0.029,-0.0
2942,2942,2024-01-31 15:30:00,0.6270750185737034,8.65769015100216,-0.0,0.0,0.0,1.0,0.0,0.0,8.658722222841659,24.567208384991936,3.2,-0.7322690001039825,0.0,0.0,7088.564389920222,7088.5643899202205,0.0,7088.564389920222,51.392091826921614,0.029,-0.0
2943,2943,2024-01-31 15:45:00,0.626945927065045,8.65837820874331,-0.0,0.0,0.0,1.0,0.0,0.0,8.659410206059592,24.566742064228453,3.0,-0.9189350227888079,0.0,0.0,7079.782623550199,7079.782623550198,0.0,7079.782623550199,51.32842402073894,0.029,-0.0
2944,2944,2024-01-31 16:00:00,0.626816844852833,8.6590662169344,-0.0,0.0,0.0,1.0,0.0,0.0,8.660098139533176,24.566327449858584,3.25,-0.7237925132746771,0.0,0.0,7088.965971376379,7088.965971376378,1268.22,5820.745971376378,120.78047890605986,0.083,-0.0
2945,2945,2024-01-31 16:15:00,0.6266877719916858,8.659754175284315,-0.0,0.0,0.0,1.0,0.0,0.0,8.660786025506845,24.56591872318965,3.5,-0.5290431410189634,0.0,0.0,7099.169891149109,7099.169891149109,0.0,7099.169891149109,51.468981710831045,0.029,-0.0
2946,2946,2024-01-31 16:30:00,0.6265587082563506,8.660442084993651,-0.0,0.0,0.0,1.0,0.0,0.0,8.661473864224526,24.565500809512233,3.75,-0.3346824299202471,0.0,0.0,7110.547438712142,7110.54743871214,0.0,7110.547438712142,51.551468930663034,0.029,-0.0
2947,2947,2024-01-31 16:45:00,0.6264296534048603,8.661129947352094,-0.0,0.0,0.0,1.0,0.0,0.0,8.662161655303434,24.565074553383432,4.0,0.1373432265558746,0.0,0.0,7144.356399393488,7144.356399393485,0.0,7144.356399393488,51.79658389560279,0.029,-0.0
2948,2948,2024-01-31 17:00:00,0.6263006074594513,8.661817762241125,-0.0,0.0,0.0,1.0,0.0,0.0,8.662849398380034,24.564588117076926,3.75,-0.2660042398555677,0.0,0.0,7114.869908457957,7114.869908457955,9.6,7105.269908457956,280.6581613840893,0.158,-0.0
2949,2949,2024-01-31 17:15:00,0.6261715704835098,8.662505529322893,-0.0,0.0,0.0,1.0,0.0,0.0,8.6635370908561,24.564079975158826,3.5,-0.39366430814691333,0.0,0.0,7106.930237563363,7106.930237563363,0.0,7106.930237563363,51.525244222334386,0.029,-0.0
2950,2950,2024-01-31 17:30:00,0.6260425427555517,8.66319324711291,-0.0,0.0,0.0,1.0,0.0,0.0,8.664224731789947,24.563547455825592,3.25,-0.5236550125500123,0.0,0.0,7099.42564551682,7099.42564551682,0.0,7099.42564551682,51.470835929996944,0.029,-0.0
2951,2951,2024-01-31 17:45:00,0.6259135246183415,8.66388091378424,-0.0,0.0,0.0,1.0,0.0,0.0,8.664912320137349,24.56299497615381,3.0,-0.6559497062958624,0.0,0.0,7092.33692745886,7092.33692745886,0.0,7092.33692745886,51.41944272407674,0.029,-0.0
2952,2952,2024-01-31 18:00:00,0.625784516242618,8.664568528426846,-0.0,0.0,0.0,1.0,0.0,0.0,8.665599855030935,24.56244970059505,2.8,-0.6646494682137422,0.0,0.0,7091.87793481759,7091.877934817589,0.0,7091.87793481759,280.1291784252948,0.158,-0.0
2953,2953,2024-01-31 18:15:00,0.6256555178083069,8.665256090081725,-0.0,0.0,0.0,1.0,0.0,0.0,8.666287336783748,24.561922986636862,2.6,-0.6763293144106741,0.0,0.0,7091.2692503517765,7091.269250351776,0.0,7091.2692503517765,51.411702065050385,0.029,-0.0
2954,2954,2024-01-31 18:30:00,0.6255265293844408,8.665943598380931,-0.0,0.0,0.0,1.0,0.0,0.0,8.666974766205593,24.561421449919674,2.4000000000000004,-0.6909403991465937,0.0,0.0,7090.518613411317,7090.518613411316,0.0,7090.518613411317,51.40625994723205,0.029,-0.0
2955,2955,2024-01-31 18:45:00,0.6253975508483763,8.666631053978154,-0.0,0.0,0.0,1.0,0.0,0.0,8.667662144386432,24.560948472401904,2.2,-0.7084295129544506,0.0,0.0,7089.628153662403,7089.628153662402,0.0,7089.628153662403,51.39980411405242,0.029,-0.0
2956,2956,2024-01-31 19:00:00,0.6252685820334835,8.667318457761533,-0.0,0.0,0.0,1.0,0.0,0.0,8.6683494725607,24.56053099570364,2.1750000000000003,-0.6782575528178368,0.0,0.0,7091.140686637056,7091.140686637055,0.0,7091.140686637056,336.82918261526015,0.19,-0.0
2957,2957,2024-01-31 19:15:00,0.6251396227097411,8.66800581095708,-0.0,0.0,0.0,1.0,0.0,0.0,8.669036753137474,24.560169047428335,2.1500000000000004,-0.648285962439101,0.0,0.0,7092.667492606422,7092.667492606422,0.0,7092.667492606422,51.42183932139656,0.029,-0.0
2958,2958,2024-01-31 19:30:00,0.625010672544242,8.66869311533919,-0.0,0.0,0.0,1.0,0.0,0.0,8.669723988506492,24.559858859976973,2.125,-0.6185141687085891,0.0,0.0,7094.212745752518,7094.212745752517,0.0,7094.212745752518,51.43304240670575,0.029,-0.0
2959,2959,2024-01-31 19:45:00,0.6248817310914396,8.669380373282626,-0.0,0.0,0.0,1.0,0.0,0.0,8.670411180923747,24.55959651041238,2.1,-0.5889426206427765,0.0,0.0,7095.774278275896,7095.774278275893,0.0,7095.774278275896,51.44436351750025,0.029,-0.0
2960,2960,2024-01-31 20:00:00,0.6247527979035085,8.6700675871743,-0.0,0.0,0.0,1.0,0.0,0.0,8.671098332455848,24.559374611641868,2.075,-0.5741679070562933,0.0,0.0,7096.561781625768,7096.561781625768,0.0,7096.561781625768,337.086684627224,0.19,-0.0
2961,2961,2024-01-31 20:15:00,0.6246238725791884,8.670754759152926,-0.0,0.0,0.0,1.0,0.0,0.0,8.671785444848847,24.559183467659818,2.05,-0.5595709262686112,0.0,0.0,7097.347063918175,7097.347063918175,0.0,7097.347063918175,51.455766213406775,0.029,-0.0
2962,2962,2024-01-31 20:30:00,0.6244949547605382,8.671441891126332,-0.0,0.0,0.0,1.0,0.0,0.0,8.672472519435317,24.55901935847789,2.025,-0.5451516768368426,0.0,0.0,7098.129809729788,7098.129809729788,0.0,7098.129809729788,51.46144112054096,0.029,-0.0
2963,2963,2024-01-31 20:45:00,0.6243660441613714,8.67212898461989,-0.0,0.0,0.0,1.0,0.0,0.0,8.673159557387942,24.558874404972936,2.0,-0.5309102187946771,0.0,0.0,7098.90972639364,7098.909726393639,0.0,7098.90972639364,51.46709551635389,0.029,-0.0
2964,2964,2024-01-31 21:00:00,0.6242371405479002,8.672816040879692,-0.0,0.0,0.0,1.0,0.0,0.0,8.673846559541085,24.5588178773955,2.625,0.3219234442306307,0.0,0.0,7160.347058800014,7160.347058800014,0.0,7160.347058800014,282.83370882260056,0.158,-0.0
2965,2965,2024-01-31 21:15:00,0.6241082437269007,8.67350306093562,-0.0,0.0,0.0,1.0,0.0,0.0,8.674533529709008,24.56030450934282,3.25,1.0335039281889966,0.0,0.0,7247.820835331404,7247.820835331404,0.0,7247.820835331404,52.54670105615268,0.029,-0.0
2966,2966,2024-01-31 21:30:00,0.6239793532619998,8.674190047113541,-0.0,0.0,0.0,1.0,0.0,0.0,8.67522053464302,24.796818545868717,3.875,1.7528949784892127,0.0,0.0,7160.620725954634,7160.620725954634,0.0,7160.620725954634,51.9145002631711,0.029,-0.0
2967,2967,2024-01-31 21:45:00,0.6238504625392856,8.674877034665608,0.6331140371207398,1.0,0.0,1.0,-95.97672550476112,0.0,8.656169778966046,25.364025918951626,4.5,2.480175836431013,796.4160651485755,2648.612426713871,8976.011839290668,8976.011839290668,0.0,8976.011839290668,65.07608583485735,0.029,0.6331140371207398
2968,2968,2024-01-31 22:00:00,0.6267054024839089,8.659660204760765,0.9219791908741157,1.0,0.0,1.0,21.071483200294484,0.0,8.660123759415841,25.420942094587975,5.125,3.2169523801767648,1041.8936980191784,3464.9886116670095,9294.154136484987,9294.154136484987,0.0,9294.154136484987,192.8536983320635,0.083,0.9219791908741157
2969,2969,2024-01-31 22:15:00,0.6269870864945651,8.658158828983968,1.0,1.0,0.0,1.0,146.1623933264675,0.0,8.683263445835543,25.43679554435504,5.75,3.9614505952914856,1311.7733850309892,4362.5178354199,9564.530473516867,9564.530473516868,0.0,9564.530473516867,69.34284593299729,0.029,1.0
2970,2970,2024-01-31 22:30:00,0.6244344878848197,8.67176417957391,1.0,1.0,0.0,1.0,270.75479112363524,0.0,8.725510142826778,25.444168490133094,6.375,4.713681209290842,1590.1052974643555,5288.15632299175,9843.02787476997,9843.027874769972,0.0,9843.02787476997,71.36195209208229,0.029,1.0
2971,2971,2024-01-31 22:45:00,0.6182897469926693,8.704515648529073,1.0,1.0,0.0,1.0,393.52913710302863,0.0,8.786584610152115,25.451164892429198,7.0,5.473619688144588,1874.0589892968833,6232.490961267296,10127.054123968654,10127.054123968654,0.0,10127.054123968654,73.42114239877274,0.029,1.0
2972,2972,2024-01-31 23:00:00,0.6085865560047676,8.756233656494588,1.0,1.0,0.0,1.0,408.01760827239383,0.0,8.849880129185147,25.458774877877513,7.575,6.174116883087463,1935.6752653590672,6437.406007067743,10185.092862646758,10185.092862646758,0.0,10185.092862646758,211.34067689992023,0.083,1.0
2973,2973,2024-01-31 23:15:00,0.5969183068550487,8.81842542446259,1.0,1.0,0.0,1.0,395.2315922947877,0.0,8.911213789477944,25.466617912342937,8.15,6.880841898724515,1940.0354520195453,6451.906523917037,10189.575670267122,10189.575670267124,0.0,10189.575670267122,73.87442360943665,0.029,1.0
2974,2974,2024-01-31 23:30:00,0.5852281368053519,8.880734030827474,1.0,1.0,0.0,1.0,382.8721578683811,0.0,8.97065097489237,25.474346437533512,8.725000000000001,7.59374181165255,1944.324173498573,6466.169371568093,10193.989000894211,10193.989000894211,0.0,10193.989000894211,73.90642025648303,0.029,1.0
2975,2975,2024-01-31 23:45:00,0.5738998743408146,8.941113669763459,1.0,1.0,0.0,1.0,370.88944782506763,0.0,9.028249414067778,25.481861094196315,9.3,8.312744696827377,1948.467598181212,6479.949010859451,10198.258631369925,10198.258631369928,0.0,10198.258631369925,73.93737507743195,0.029,1.0
2976,2976,2024-02-01 00:00:00,0.5629219748263692,8.999625874175452,1.0,1.0,0.0,1.0,359.2827845397202,0.0,9.084066733927365,25.489180290155367,9.925,9.064395001669382,1952.4932970489178,6493.337133618156,10147.279994495553,10147.279994495553,0.0,10147.279994495553,73.56777996009276,0.029,1.0
2977,2977,2024-02-01 00:15:00,0.5522836169723382,9.056328321537437,1.0,1.0,0.0,1.0,348.08177651277066,0.0,9.138165109828105,25.496558411706335,10.55,9.822102987756544,1956.493600652092,6506.640800253785,10085.059434661807,10085.05943466181,0.0,10085.059434661807,73.11668090129811,0.029,1.0
2978,2978,2024-02-01 00:30:00,0.5419735596875294,9.111280926865469,1.0,1.0,0.0,1.0,337.25338340311464,0.0,9.190601666370496,25.503963633919632,11.175,10.585794570350375,1960.4290766003905,6519.728871875936,10032.107906109304,10032.107906109304,0.0,10032.107906109304,72.73278231929245,0.029,1.0
2979,2979,2024-02-01 00:45:00,0.5319806144961003,9.164543324735785,1.0,1.0,0.0,1.0,326.77699330922724,0.0,9.24143036971824,25.511156669929747,11.8,11.355383450864364,1964.2842929329258,6532.550026964161,9984.719066919297,9984.719066919297,0.0,9984.719066919297,72.3892132351649,0.029,1.0
2980,2980,2024-02-01 01:00:00,0.5222943619325537,9.216171050899488,1.0,1.0,0.0,1.0,316.47761094219976,0.0,9.290678339301948,25.517989218318146,11.8,11.400146267909816,1967.711863409928,6543.948975523958,10053.848165823527,10053.848165823527,0.0,10053.848165823527,72.89039920222058,0.029,1.0
2981,2981,2024-02-01 01:15:00,0.5129072108310349,9.266204566270584,1.0,1.0,0.0,1.0,306.4766745231358,0.0,9.338391318172874,25.524510567534346,11.8,11.444842873292705,1970.9853226602622,6554.835401888499,10057.717848874645,10057.717848874647,0.0,10057.717848874645,72.91845440434118,0.029,1.0
2982,2982,2024-02-01 01:30:00,0.5038123154041595,9.31468035889583,1.0,1.0,0.0,1.0,296.7830350076404,0.0,9.384616414360796,25.53075221662991,11.8,11.489472951716376,1974.1466157026362,6565.348801106474,10059.010351806495,10059.010351806495,0.0,10059.010351806495,72.9278250505971,0.029,1.0
2983,2983,2024-02-01 01:45:00,0.49500096463769405,9.36164485848109,1.0,1.0,0.0,1.0,287.38874821388544,0.0,9.429399521979283,25.536732306527096,11.8,11.53402957748687,1977.2023953923613,6575.511298340876,10060.168497923842,10060.168497923842,0.0,10060.168497923842,72.93622160994785,0.029,1.0
2984,2984,2024-02-01 02:00:00,0.4864644348222573,9.407144562397368,1.0,1.0,0.0,1.0,278.27213375761454,0.0,9.47278321356163,25.542469075366075,11.8,11.511785338843831,1980.1293388704723,6585.245329593708,10072.338749979954,10072.338749979954,0.0,10072.338749979954,73.02445593735467,0.029,1.0
2985,2985,2024-02-01 02:15:00,0.478194428923329,9.451223693838656,1.0,1.0,0.0,1.0,269.4364367421703,0.0,9.514810563871928,25.54797788222383,11.8,11.489523937738275,1982.955759069141,6594.645054170977,10078.190633962593,10078.190633962593,0.0,10078.190633962593,73.06688209622881,0.029,1.0
2986,2986,2024-02-01 02:30:00,0.47018291219752484,9.493925077987193,1.0,1.0,0.0,1.0,260.8748029572841,0.0,9.55552359929558,25.55327328135951,11.8,11.467253430128181,1985.6886118764955,6603.733605021077,10083.697355986853,10083.697355986853,0.0,10083.697355986853,73.10680583090469,0.029,1.0
2987,2987,2024-02-01 02:45:00,0.4624219020222099,9.535291262221621,1.0,1.0,0.0,1.0,252.57910581036052,0.0,9.59496310362263,25.558366933623304,11.8,11.44496587283878,1988.3316371242122,6612.52341956847,10089.09034340174,10089.09034340174,0.0,10089.09034340174,73.14590498966263,0.029,1.0
2988,2988,2024-02-01 03:00:00,0.4549036307990456,9.575363647841087,1.0,1.0,0.0,1.0,244.53608923918492,0.0,9.633167829760922,25.563271769693912,11.775000000000002,11.39790861232712,1990.8769327090513,6620.988218071006,10098.6268468002,10098.6268468002,0.0,10098.6268468002,73.21504463930145,0.029,1.0
2989,2989,2024-02-01 03:15:00,0.447620638461266,9.614181997001452,1.0,1.0,0.0,1.0,236.74285128660162,0.0,9.670176088283318,25.568001211086795,11.75,11.35086305699429,1993.337747565759,6629.172062037164,10105.733804068997,10105.733804068997,0.0,10105.733804068997,73.26657007950024,0.029,1.0
2990,2990,2024-02-01 03:30:00,0.4405656960421757,9.651784840095203,1.0,1.0,0.0,1.0,229.19251507303682,0.0,9.706025138057052,25.572565082340898,11.724999999999998,11.303838089587646,1995.7186006083555,6637.089979857699,10112.674636165308,10112.67463616531,0.0,10112.674636165308,73.31689111219849,0.029,1.0
2991,2991,2024-02-01 03:45:00,0.43373171507771696,9.688209958635769,1.0,1.0,0.0,1.0,221.87776226450325,0.0,9.740751116824313,25.57696956460724,11.7,11.256821690181837,1998.0225072564947,6644.751999805919,10119.541256468703,10119.541256468705,0.0,10119.541256468703,73.3666741093981,0.029,1.0
2992,2992,2024-02-01 04:00:00,0.4271118109738432,9.723494047509416,1.0,1.0,0.0,1.0,214.77470991010125,0.0,9.77438650032819,25.581212770187946,11.575,11.13362792679971,2000.2165411675703,6652.048619921715,10139.989902972688,10139.98990297269,0.0,10139.989902972688,73.51492679655199,0.029,1.0
2993,2993,2024-02-01 04:15:00,0.42069954928889847,9.757671402290171,1.0,1.0,0.0,1.0,207.89118881771716,0.0,9.806964968135176,25.585307733705836,11.45,11.010426614398126,2002.3337109016516,6659.089615592871,10153.106778246278,10153.106778246278,0.0,10153.106778246278,73.61002414228552,0.029,1.0
2994,2994,2024-02-01 04:30:00,0.41448872339480197,9.790775104305705,1.0,1.0,0.0,1.0,201.22247574970334,0.0,9.838519476171458,25.589260438398547,11.325,10.887228812888388,2004.3808620730335,6665.897753034036,10166.037737024064,10166.037737024066,0.0,10166.037737024064,73.70377359342447,0.029,1.0
2995,2995,2024-02-01 04:45:00,0.4084730827211837,9.82283846909609,1.0,1.0,0.0,1.0,194.761977309008,0.0,9.869081971203055,25.59307924181543,11.2,10.76403831829096,2006.3604043489108,6672.481045989229,10179.072930414004,10179.072930414008,0.0,10179.072930414004,73.79827874550153,0.029,1.0
2996,2996,2024-02-01 05:00:00,0.40264653941271394,9.853893944930235,1.0,1.0,0.0,1.0,188.5043725871233,0.0,9.898683585014762,25.59677282397778,11.099999999999998,10.643674718133664,2008.276944023679,6678.854813446988,10191.685220425725,10191.685220425723,0.0,10191.685220425725,73.8897178480865,0.029,1.0
2997,2997,2024-02-01 05:15:00,0.3970031766231593,9.88397306859856,1.0,1.0,0.0,1.0,182.4426284161284,0.0,9.92735437166798,25.600341372272386,11.0,10.523451760279482,2010.1311116949664,6685.021152563298,10204.65870510143,10204.65870510143,0.0,10204.65870510143,73.98377561198538,0.029,1.0
2998,2998,2024-02-01 05:30:00,0.39153725520868427,9.913106429737713,1.0,1.0,0.0,1.0,176.57038312344656,0.0,9.955123410357048,25.603802356486867,10.900000000000002,10.403364075774949,2011.9243506047815,6690.984863076491,10217.746754497844,10217.746754497844,0.0,10217.746754497844,74.07866397010937,0.029,1.0
2999,2999,2024-02-01 05:45:00,0.3862432285172991,9.941323592002796,1.0,1.0,0.0,1.0,170.8822847456117,0.0,9.982018960499648,25.607169015113385,10.8,10.283424359959973,2013.6597631548736,6696.756262533121,10230.92467135892,10230.92467135892,0.0,10230.92467135892,74.17420386735218,0.029,1.0
3000,3000,2024-02-01 06:00:00,0.3811157181613421,9.968653222200047,1.0,1.0,0.0,1.0,165.4083985483587,0.0,10.008073896146843,25.61045769276829,10.850000000000001,10.332408344827767,2015.4159243285603,6702.596664945234,10210.079593949451,10210.079593949451,0.0,10210.079593949451,74.02307705613353,0.029,1.0
3001,3001,2024-02-01 06:15:00,0.3761489866528934,9.995125901140078,-0.7436593999749188,1.0,1.0,1.0,359.30830874134483,-1390.3747393076878,9.850549294638615,25.60647158769563,10.9,10.381386707128252,2389.2197077135593,7945.742539509514,10678.114569178078,10678.11456917808,0.0,10678.114569178078,77.41633062654107,0.029,-0.7436593999749188
3002,3002,2024-02-01 06:30:00,0.3887722528836634,9.927843892130074,-0.30457275097072367,0.0,1.0,1.0,0.0,-1476.6894524145168,9.624671366493361,25.347423682119903,10.95,10.430373376330444,2541.5243580595725,8573.233291337112,10830.418531140542,10830.418531140542,0.0,10830.418531140542,78.52053435076893,0.029,-0.30457275097072367
3003,3003,2024-02-01 06:45:00,0.42472914829456,9.736193639589995,0.9444567792779269,1.0,1.0,1.0,397.00995180104576,-1250.1499115056029,9.494470483646793,25.471913583905017,11.0,10.479356381119036,2283.342030673799,7593.628935338568,10569.420679026982,10569.420679026984,0.0,10569.420679026982,76.62829992294562,0.029,0.9444567792779269
3004,3004,2024-02-01 07:00:00,0.45809421680785706,9.558357824414122,1.0,1.0,0.0,1.0,256.8511083057666,0.0,9.53456354940166,25.532015184086827,10.75,10.21198697779053,1966.8839879521117,6541.1957397200895,10207.208439960445,10207.208439960445,536.7,9670.508439960444,70.11118618971322,0.029,1.0
3005,3005,2024-02-01 07:15:00,0.4662965654663102,9.514639306064566,0.6128487067792999,1.0,0.0,1.0,255.56554775226851,0.0,9.574460869336937,25.550219088142477,10.5,9.944970306487262,1984.2216961998463,6598.855136014566,10234.749043900594,10234.749043900594,0.0,10234.749043900594,74.20193056827931,0.029,0.6128487067792999
3006,3006,2024-02-01 07:30:00,0.4587928889204042,9.554633902054245,0.35420702495072853,1.0,0.0,1.0,248.06510142766382,0.0,9.61320721635667,25.558628338195625,10.25,9.67830707578222,1988.1580686716704,6611.946189172946,10238.846140712607,10238.846140712607,0.0,10238.846140712607,74.23163452016641,0.029,0.35420702495072853
3007,3007,2024-02-01 07:45:00,0.4514160928544388,9.593952225085841,0.0999816359509243,1.0,0.0,1.0,240.30409712150802,0.0,9.650762193718407,25.564366794654475,10.0,9.411992696730607,1990.9595025034362,6621.262817483359,10241.705350302891,10241.705350302891,0.0,10241.705350302891,74.25236378969596,0.029,0.0999816359509243
3008,3008,2024-02-01 08:00:00,0.44425905185785514,9.632099253597632,1.0,1.0,0.0,1.0,232.70385692274837,0.0,9.687150349696552,25.56926562024404,10.1,9.531698502360396,1993.5076590416634,6629.737130556266,10244.317138959796,10244.317138959797,1984.44,8259.877138959795,326.2651469889119,0.158,1.0
3009,3009,2024-02-01 08:15:00,0.4373232154881609,9.669067261448102,-0.3926608177732501,1.0,1.0,1.0,407.04850800748346,-1258.9722842925007,9.557139899713054,25.56729629692845,10.2,9.651499754654774,2335.7822040834126,7768.027344699914,10624.167612485087,10624.167612485087,0.0,10624.167612485087,77.02521519051689,0.029,-0.3926608177732501
3010,3010,2024-02-01 08:30:00,0.4463538845585387,9.620933795302989,-0.0773038799888901,0.0,1.0,1.0,0.0,-1340.0532664701925,9.352258726903202,25.333195266705836,10.3,9.77139827579648,2530.1199048147205,8414.329286185635,10818.540466677394,10818.540466677396,0.0,10818.540466677394,78.43441838341111,0.029,-0.0773038799888901
3011,3011,2024-02-01 08:45:00,0.47778342819773,9.4534143277061,1.0,1.0,1.0,1.0,438.5342129976967,-1136.9774573241123,9.24581204223156,25.44691176456227,10.4,9.89139552032816,2240.163701797604,7450.032311123193,10526.04160301935,10526.041603019352,0.0,10526.04160301935,76.31380162189029,0.029,1.0
3012,3012,2024-02-01 09:00:00,0.5069336555181849,9.298043616088075,1.0,1.0,0.0,1.0,307.2679368647325,0.0,9.293644458155642,25.502577914379092,10.05,9.525913848147296,1950.1957303670802,6485.696198269138,10199.852830788703,10199.852830788706,3192.0,7007.852830788703,276.81018681615376,0.158,1.0
3013,3013,2024-02-01 09:15:00,0.5122187346370523,9.269874144384511,1.0,1.0,0.0,1.0,304.6064878711373,0.0,9.341069823414053,25.520323769533423,9.7,9.160891666931272,1968.468754504847,6546.466141170658,10218.6196869647,10218.6196869647,0.0,10218.6196869647,74.08499273049408,0.029,1.0
3014,3014,2024-02-01 09:30:00,0.503282965533679,9.31750179370549,1.0,1.0,0.0,1.0,295.49120592884077,0.0,9.387096509279242,25.52918545827922,9.35,8.796329369307022,1972.7238350797593,6560.6171104699515,10223.037994578845,10223.037994578846,0.0,10223.037994578845,74.11702546069662,0.029,1.0
3015,3015,2024-02-01 09:45:00,0.49451715696054965,9.36422355340027,1.0,1.0,0.0,1.0,286.20713388885605,0.0,9.431698226824828,25.53558725730882,9.0,8.43222558677253,1975.9160591128825,6571.233375777719,10226.299389826949,10226.29938982695,0.0,10226.299389826949,74.14067057624538,0.029,1.0
3016,3016,2024-02-01 10:00:00,0.4860162459606022,9.40953340902999,1.0,1.0,0.0,1.0,277.13674057628435,0.0,9.47490763721448,25.54119470582906,9.0,8.43222558677253,1978.8509739431313,6580.993917071287,10229.293992606275,10229.293992606277,4020.84,6208.453992606275,245.23393270794787,0.158,1.0
3017,3017,2024-02-01 10:15:00,0.47777960102830735,9.453434726519122,1.0,1.0,0.0,1.0,268.33320291913753,0.0,9.516765634848872,25.546466420387326,9.0,8.43222558677253,1981.6588762806502,6590.332057459958,10232.15950052759,10232.15950052759,0.0,10232.15950052759,74.18315637882503,0.029,1.0
3018,3018,2024-02-01 10:30:00,0.46980031730510197,9.495964308763806,1.0,1.0,0.0,1.0,259.80012081998495,0.0,9.557313688636466,25.55153937256682,9.0,8.43222558677253,1984.3679325845555,6599.34146912954,10234.92405664332,10234.924056643324,0.0,10234.92405664332,74.20319941066407,0.029,1.0
3019,3019,2024-02-01 10:45:00,0.46207066807270314,9.537163339172492,1.0,1.0,0.0,1.0,251.53320261693247,0.0,9.596592617969883,25.55645144563053,9.0,8.43222558677253,1986.9898671231874,6608.061143059969,10237.599636247627,10237.599636247627,0.0,10237.599636247627,74.2225973627953,0.029,1.0
3020,3020,2024-02-01 11:00:00,0.45458293434970054,9.577072959916096,1.0,1.0,0.0,1.0,243.53319384545318,0.0,9.63464336052651,25.561227601123484,9.1,8.489794942177886,1989.5467200621038,6616.564377441648,10240.210873883778,10240.21087388378,4487.82,5752.390873883778,119.3621106330884,0.083,1.0
