step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3021,3021,2024-02-01 11:15:00,0.4473294465493744,9.615734049891834,1.0,1.0,0.0,1.0,235.78658676871012,0.0,9.671504785077481,25.565869224443855,9.2,8.547109512348513,1992.0301476053814,6624.823423610867,10242.74803543278,10242.748035432782,0.0,10242.74803543278,74.25992325688766,0.029,1.0
3022,3022,2024-02-01 11:30:00,0.4403027193217972,9.653186506014821,1.0,1.0,0.0,1.0,228.2837539543253,0.0,9.707214286258969,25.57037879182997,9.3,8.604160645364123,1994.439077426976,6632.834715371243,10245.209378472953,10245.209378472953,0.0,10245.209378472953,74.27776799392892,0.029,1.0
3023,3023,2024-02-01 11:45:00,0.433495599344536,9.689468455493623,1.0,1.0,0.0,1.0,221.01659519740778,0.0,9.741808017524052,25.574758751443927,9.4,8.660953295398087,1996.7749411361422,6640.603013774483,10247.596298328846,10247.596298328848,0.0,10247.596298328846,74.29507316288414,0.029,1.0
3024,3024,2024-02-01 12:00:00,0.426901187882136,9.724616668588215,1.0,1.0,0.0,1.0,213.96189984871958,0.0,9.775318573413296,25.578988070389524,9.3,8.604160645364123,1999.006185127411,6648.023382123283,10249.872207638133,10249.872207638133,4546.98,5702.892207638133,41.34596850537647,0.029,1.0
3025,3025,2024-02-01 12:15:00,0.42051303781590343,9.758665508441235,-0.7702174349628297,1.0,1.0,1.0,393.6562801941302,-1295.0663428448418,9.63770827161153,25.57640056239048,9.2,8.547109512348513,2349.8745784228254,7814.893850073972,10638.289433236429,10638.289433236432,0.0,10638.289433236429,77.12759839096411,0.029,-0.7702174349628297
3026,3026,2024-02-01 12:30:00,0.43053822148835036,9.705231279467093,-0.6256905100283747,0.0,1.0,1.0,0.0,-1377.5752404271973,9.427061520453927,25.335471794056158,9.1,8.489794942177886,2541.5243580595725,8457.234601032851,10829.944480440152,10829.944480440152,0.0,10829.944480440152,78.51709748319111,0.029,-0.6256905100283747
3027,3027,2024-02-01 12:45:00,0.46321505717372435,9.53106374526405,0.5103709219904736,1.0,1.0,1.0,426.8239656852775,-1168.045851842628,9.314046490133375,25.45216452875049,9.0,8.43222558677253,2251.3633604543625,7487.278615399726,10537.160339977714,10537.160339977714,0.0,10537.160339977714,76.39441246483842,0.029,0.5103709219904736
3028,3028,2024-02-01 13:00:00,0.49352701011510874,9.36950103608647,1.0,1.0,0.0,1.0,293.1221393544882,0.0,9.359707532344398,25.50906042457475,8.75,8.187272596147672,1954.1115412891845,6498.718870616931,10203.744537053442,10203.744537053446,4283.52,5920.224537053442,122.84465914385893,0.083,1.0
3029,3029,2024-02-01 13:15:00,0.4996217105286446,9.337016282882324,1.0,1.0,0.0,1.0,290.85658105068774,0.0,9.405022312781604,25.52696899929111,8.5,7.942316641486604,1972.1431669076276,6558.686003095543,10222.294809951201,10222.294809951203,0.0,10222.294809951201,74.11163737214622,0.029,1.0
3030,3030,2024-02-01 13:30:00,0.49108759130927243,9.382503138321578,1.0,1.0,0.0,1.0,282.21052538893446,0.0,9.449010384009817,25.535741878409258,8.25,7.6973496697643125,1976.344079013875,6572.656826255753,10226.668197488303,10226.668197488303,0.0,10226.668197488303,74.1433444317902,0.029,1.0
3031,3031,2024-02-01 13:45:00,0.48271097227568366,9.427150517770606,1.0,1.0,0.0,1.0,273.3691299726075,0.0,9.491641376978215,25.541996978416638,8.0,7.452375669366796,1979.4614512259968,6583.024159539238,10229.861001836323,10229.861001836323,0.0,10229.861001836323,74.16649226331334,0.029,1.0
3032,3032,2024-02-01 14:00:00,0.4745861330518398,9.470455910833694,1.0,1.0,0.0,1.0,264.73763637455346,0.0,9.53294737526682,25.547472333081867,8.325,7.671654472061762,1982.3475460730567,6592.6223419605985,10232.81620237188,10232.816202371881,3587.82,6644.99620237188,137.8836711992165,0.083,1.0
3033,3033,2024-02-01 14:15:00,0.4667128770610097,9.512420365264818,0.6281617595940505,1.0,0.0,1.0,256.3651108636723,0.0,9.572968067418733,25.552624278367805,8.65,7.888452102723423,1985.123488807469,6601.854195440147,10235.660685166367,10235.660685166367,0.0,10235.660685166367,74.20853996745616,0.029,0.6281617595940505
3034,3034,2024-02-01 14:30:00,0.4590844671063546,9.55307979032313,0.36513744444105073,1.0,0.0,1.0,248.25119005990769,0.0,9.611743109172243,25.55758690931683,8.975000000000001,8.102735675180334,1987.80844776022,6610.783467410754,10238.412456126436,10238.412456126436,0.0,10238.412456126436,74.22849030691667,0.029,0.36513744444105073
3035,3035,2024-02-01 14:45:00,0.45169346002801347,9.592473858050688,0.1103664960339154,1.0,0.0,1.0,240.39023507999653,0.0,9.649311298527092,25.56240433340593,9.3,8.314462084639171,1990.4102964618735,6619.436342591448,10241.07933635391,10241.07933635391,0.0,10241.07933635391,74.24782518856586,0.029,0.1103664960339154
3036,3036,2024-02-01 15:00:00,0.4445324966788694,9.630641792701626,1.0,1.0,0.0,1.0,232.73499871332564,0.0,9.685704190152846,25.567038563296673,9.225000000000001,8.220059727822411,1992.847377710845,6627.541256547111,10243.566945178003,10243.566945178005,2565.66,7677.906945178003,159.31656911244357,0.083,1.0
3037,3037,2024-02-01 15:15:00,0.43759498151621495,9.667618748518574,-0.38255063348636253,1.0,1.0,1.0,406.9567648810683,-1258.3698461929066,9.555772123488829,25.565025770144157,9.15,8.125699426484953,2334.884981269451,7765.04348287369,10623.155383359135,10623.155383359137,0.0,10623.155383359135,77.01787652935373,0.029,-0.38255063348636253
3038,3038,2024-02-01 15:30:00,0.44661771898687785,9.619527557799941,-0.06757581183595014,0.0,1.0,1.0,0.0,-1339.4160960711035,9.350988764549562,25.3311004051044,9.075,8.031389503927683,2529.653818755179,8412.779240445423,10817.929728079136,10817.929728079136,0.0,10817.929728079136,78.42999052857374,0.029,-0.06757581183595014
3039,3039,2024-02-01 15:45:00,0.47803075572936626,9.452096071962478,1.0,1.0,1.0,1.0,438.3753164836217,-1136.4381946984568,9.244600440573405,25.444826975110203,9.0,7.937118358634433,2239.2084581363724,7446.855491440121,10524.936725942343,10524.936725942343,0.0,10524.936725942343,76.305791263082,0.029,1.0
3040,3040,2024-02-01 16:00:00,0.5071663456131575,9.29680337788187,1.0,1.0,0.0,1.0,307.1875686094345,0.0,9.292420469477385,25.50054786910079,9.0,7.937118358634433,1949.4165736320838,6483.10498457949,10198.956797917434,10198.956797917435,1202.58,8996.376797917434,186.67481855678676,0.083,1.0
3041,3041,2024-02-01 16:15:00,0.5124472211205673,9.268656311427376,1.0,1.0,0.0,1.0,304.5785520124843,0.0,9.339841493250296,25.5184246338802,9.0,7.937118358634433,1967.7956157566625,6544.227507708372,10217.85767447521,10217.85767447521,0.0,10217.85767447521,74.07946813994528,0.029,1.0
3042,3042,2024-02-01 16:30:00,0.5035130166913145,9.316275621035293,1.0,1.0,0.0,1.0,295.52719397172547,0.0,9.385873648948799,25.52743727175816,9.0,7.937118358634433,1972.185329112395,6558.826220432148,10222.43397665423,10222.43397665423,0.0,10222.43397665423,74.11264633074317,0.029,1.0
3043,3043,2024-02-01 16:45:00,0.4947470966548099,9.362997974829863,1.0,1.0,0.0,1.0,286.30837172446957,0.0,9.430490852997668,25.53400509892576,9.0,7.937118358634433,1975.5199714363625,6569.9161211566625,10225.861125482304,10225.861125482304,0.0,10225.861125482304,74.13749315974671,0.029,1.0
3044,3044,2024-02-01 17:00:00,0.4862442140374686,9.408318339180292,1.0,1.0,0.0,1.0,277.26049184195466,0.0,9.473719211334092,25.539740124988338,8.975,7.9352949502989905,1978.5108801942758,6579.8628794530305,10228.919608158085,10228.919608158087,10.5,10218.419608158085,403.62757452224434,0.158,1.0
3045,3045,2024-02-01 17:15:00,0.4780043368756676,9.452236884452692,1.0,1.0,0.0,1.0,268.46234564093345,0.0,9.515596989522214,25.545117318675633,8.95,7.933354710079903,1981.3397859715903,6589.270870230313,10231.808174202857,10231.808174202859,0.0,10231.808174202857,74.18060926297072,0.029,1.0
3046,3046,2024-02-01 17:30:00,0.4700214196083313,9.494785833487594,0.7448248450549294,1.0,0.0,1.0,259.93012629934327,0.0,9.556164961374725,25.550275687474237,8.925,7.931298341876161,1984.0606278085781,6598.319476625797,10234.585125724758,10234.585125724758,0.0,10234.585125724758,74.2007421615045,0.029,0.7448248450549294
3047,3047,2024-02-01 17:45:00,0.4622880462241221,9.53600471362543,0.4781596865003784,1.0,0.0,1.0,251.6623769373511,0.0,9.595463685041475,25.555257846780982,8.9,7.929126295513709,1986.6907726705424,6607.066455334917,10237.269138904096,10237.269138904097,0.0,10237.269138904096,74.2202012570547,0.029,0.4781596865003784
3048,3048,2024-02-01 18:00:00,0.4547965872061659,9.575934190191136,1.0,1.0,0.0,1.0,243.6540660164267,0.0,9.633532951857228,25.560085099028313,8.925,7.931298341876161,1989.2398047840495,6615.543680277219,10239.870396578024,10239.870396578024,0.0,10239.870396578024,404.47488066483197,0.158,1.0
3049,3049,2024-02-01 18:15:00,0.4475395055179091,9.614614435589544,-0.03733435857418711,1.0,1.0,1.0,414.7015508630264,-1237.0050995321094,9.50807111589742,25.558389729665343,8.95,7.933354710079903,2326.1608536585177,7736.029963667185,10614.347682686548,10614.34768268655,0.0,10614.347682686548,76.95402069947748,0.029,-0.03733435857418711
3050,3050,2024-02-01 18:30:00,0.45597878288963345,9.569633087198254,0.2573803852627162,1.0,1.0,1.0,429.84976716559964,-1185.0104848209314,9.392920522663688,25.547966265955075,8.975,7.9352949502989905,2297.762427576032,7641.5863336191715,10585.935078945451,10585.935078945453,0.0,10585.935078945451,76.74802932235453,0.029,0.2573803852627162
3051,3051,2024-02-01 18:45:00,0.4785322796637742,9.449422949392083,1.0,1.0,0.0,1.0,281.42911936417494,0.0,9.43678996098282,25.54101121208982,9.0,7.937118358634433,1968.6079783241842,6546.929152847755,10219.166059625955,10219.166059625955,0.0,10219.166059625955,74.08895393228818,0.029,1.0
3052,3052,2024-02-01 19:00:00,0.4849926736797704,9.414989049286824,1.0,1.0,0.0,1.0,276.3243950676196,0.0,9.479874853865653,25.542191795780017,9.0,8.06163822344376,1979.6636173910692,6583.696496324624,10230.150340368646,10230.150340368647,0.0,10230.150340368646,485.9321411675107,0.19,1.0
3053,3053,2024-02-01 19:15:00,0.47683605588074435,9.458463822155633,0.9796088472784371,1.0,0.0,1.0,267.33402236398325,0.0,9.521579480588885,25.546320264640865,9.0,8.185661246354115,1982.0091234588117,6591.496861974954,10232.516550991408,10232.516550991408,0.0,10232.516550991408,74.18574499468771,0.029,0.9796088472784371
3054,3054,2024-02-01 19:30:00,0.4688828570014537,9.500854372182252,0.7053261816770388,1.0,0.0,1.0,258.792174676959,0.0,9.56197276883015,25.551118038492636,9.0,8.309191025759187,1984.6225207820119,6600.188143993326,10235.180842881451,10235.180842881451,0.0,10235.180842881451,74.20506111089053,0.029,0.7053261816770388
3055,3055,2024-02-01 19:45:00,0.46118211442664225,9.541899330105997,0.4398023531698824,1.0,0.0,1.0,250.56149285560537,0.0,9.601102478888185,25.555996095424646,9.0,8.43222558677253,1987.2443797896797,6608.90756673313,10237.860687752134,10237.860687752134,0.0,10237.860687752134,74.22448998620298,0.029,0.4398023531698824
3056,3056,2024-02-01 20:00:00,0.453722893929938,9.58165697535343,1.0,1.0,0.0,1.0,242.5695255514218,0.0,9.639005234453444,25.560770131191447,8.875,8.269969281716147,1989.7436337866088,6617.219246373276,10240.406583445354,10240.406583445356,0.0,10240.406583445354,486.41931271365434,0.19,1.0
3057,3057,2024-02-01 20:15:00,0.4464972859376492,9.62016946595233,-0.07348159910114677,1.0,1.0,1.0,413.92389608293996,-1239.2472708240825,9.513079657638999,25.55901673045658,8.75,8.108156005981243,2327.150197355513,7739.320188619722,10615.360188207866,10615.360188207866,0.0,10615.360188207866,76.96136136450703,0.029,-0.07348159910114677
3058,3058,2024-02-01 20:30:00,0.4549964018073772,9.57486917836668,0.2232932424652475,1.0,1.0,1.0,429.12381117449144,-1187.0614405675235,9.397502668465323,25.548515280106926,8.625,7.946790245699408,2298.637740166544,7644.497329398816,10586.823309620982,10586.823309620984,0.0,10586.823309620982,76.75446899475213,0.029,0.2232932424652475
3059,3059,2024-02-01 20:45:00,0.47763333580251777,9.45421432017258,1.0,1.0,0.0,1.0,280.4893443580362,0.0,9.441227847922384,25.541476108734727,8.5,7.785872429630728,1968.8925533400238,6547.875553801061,10219.452798378368,10219.452798378368,0.0,10219.452798378368,74.09103278824317,0.029,1.0
3060,3060,2024-02-01 21:00:00,0.4841465993107104,9.419498625673913,1.0,1.0,0.0,1.0,275.3990327225573,0.0,9.48417068971153,25.54261067021666,8.625,7.946790245699408,1979.9066942145769,6584.504888223735,10230.393202343954,10230.393202343954,0.0,10230.393202343954,404.1005314925862,0.158,1.0
3061,3061,2024-02-01 21:15:00,0.4760168385934605,9.462830250296856,0.9511224610930977,1.0,0.0,1.0,266.4413365047191,0.0,9.525738275044272,25.54671301106372,8.75,8.108156005981243,1982.2508855779192,6592.3008816086585,10232.759152684754,10232.759152684754,0.0,10232.759152684754,74.18750385696447,0.029,0.9511224610930977
3062,3062,2024-02-01 21:30:00,0.4680898181314358,9.505081269359447,0.6777291874244066,1.0,0.0,1.0,257.9347472629227,0.0,9.565999929196337,25.55149317597671,8.875,8.269969281716147,1984.8710196648437,6601.014567841232,10235.432157157835,10235.432157157837,0.0,10235.432157157835,74.20688313939431,0.029,0.6777291874244066
3063,3063,2024-02-01 21:45:00,0.4604142765414023,9.545991906034326,0.4130746392504199,1.0,0.0,1.0,249.7391211467511,0.0,9.605003382322517,25.556357118867826,9.0,8.43222558677253,1987.5019235461705,6609.764070793902,10238.123326664376,10238.123326664378,0.0,10238.123326664376,74.22639411831673,0.029,0.4130746392504199
3064,3064,2024-02-01 22:00:00,0.4529792453713986,9.585620622170445,1.0,1.0,0.0,1.0,241.79335784286954,0.0,9.64278696811783,25.56113205996205,9.0,8.43222558677253,1990.0367839295056,6618.194165319976,10240.712375085719,10240.712375085719,0.0,10240.712375085719,212.49478178302869,0.083,1.0
3065,3065,2024-02-01 22:15:00,0.44577665646649633,9.624010421033574,1.0,1.0,0.0,1.0,234.09444600323346,0.0,9.679388553640338,25.565774355902676,9.0,8.43222558677253,1992.4883509934705,6626.347254232526,10243.214665506619,10243.214665506619,0.0,10243.214665506619,74.263306324923,0.029,1.0
3066,3066,2024-02-01 22:30:00,0.4387993618052078,9.661199401578243,1.0,1.0,0.0,1.0,226.63624628135972,0.0,9.714845063942347,25.570275950037423,9.0,8.43222558677253,1994.862550700905,6634.243045294246,10245.637621414246,10245.637621414247,0.0,10245.637621414246,74.28087275525328,0.029,1.0
3067,3067,2024-02-01 22:45:00,0.43204034578094097,9.697224956987585,1.0,1.0,0.0,1.0,219.4115176246429,0.0,9.749192314461785,25.574637848825926,9.0,8.43222558677253,1997.1623832009327,6641.89151599379,10247.984602218385,10247.984602218385,0.0,10247.984602218385,74.2978883660833,0.029,1.0
3068,3068,2024-02-01 23:00:00,0.42549278534271007,9.732123454123355,1.0,1.0,0.0,1.0,212.3938142295216,0.0,9.782462065337326,25.578847079913,8.9,8.253709672207986,1999.3492522087074,6649.1643080469075,10250.20962382828,10250.20962382828,0.0,10250.20962382828,212.6918496944368,0.083,1.0
3069,3069,2024-02-01 23:15:00,0.4191503436387269,9.765928668405586,1.0,1.0,0.0,1.0,205.58859922538002,0.0,9.814686915947545,25.582909833174355,8.8,8.07586475833181,2001.450772574826,6656.153259174676,10252.345157921009,10252.345157921009,0.0,10252.345157921009,74.32950239492732,0.029,1.0
3070,3070,2024-02-01 23:30:00,0.4130069827103763,9.798672782153695,1.0,1.0,0.0,1.0,198.99359762928864,0.0,9.845899118597085,25.586830194401788,8.7,7.898689543806218,2003.478455315981,6662.896651153659,10254.404833328936,10254.404833328936,0.0,10254.404833328936,74.34443504163478,0.029,1.0
3071,3071,2024-02-01 23:45:00,0.40705661910851726,9.830388220151603,1.0,1.0,0.0,1.0,192.60410254130306,0.0,9.876130204536906,25.590615829833666,8.6,7.722193738108132,2005.4384103330844,6669.41480346282,10256.395306383432,10256.395306383434,0.0,10256.395306383432,74.35886597127988,0.029,1.0
3072,3072,2024-02-02 00:00:00,0.4012932697976252,9.861106871978658,1.0,1.0,0.0,1.0,186.43967634332117,0.0,9.905414707800375,25.59429625871627,8.7,7.776700423202373,2007.3883112145716,6675.8995190927135,10258.383971056308,10258.383971056312,0.0,10258.383971056308,74.37328379015824,0.029,1.0
3073,3073,2024-02-02 00:15:00,0.3957107355653072,9.890861779436912,1.0,1.0,0.0,1.0,180.47834068400766,0.0,9.933783792925349,25.597868918137166,8.8,7.830691846996656,2009.2984550985946,6682.252016297916,10260.335204937872,10260.335204937872,0.0,10260.335204937872,74.38743023579957,0.029,1.0
3074,3074,2024-02-02 00:30:00,0.39030285524667374,9.919685781535229,1.0,1.0,0.0,1.0,174.7064429909714,0.0,9.961266530991928,25.601337129965255,8.9,7.8841678011312775,2011.1552973825615,6688.427250277965,10262.232783665439,10262.232783665439,0.0,10262.232783665439,74.40118768157443,0.029,1.0
3075,3075,2024-02-02 00:45:00,0.3850639794187819,9.947608989697892,1.0,1.0,0.0,1.0,169.11617165231328,0.0,9.987890794887264,25.604704233643755,9.0,7.937118358634433,2012.9566292366248,6694.417875206427,10264.073877841583,10264.073877841583,0.0,10264.073877841583,74.41453561435148,0.029,1.0
3076,3076,2024-02-02 01:00:00,0.3799887669316144,9.974659872254495,1.0,1.0,0.0,1.0,163.6670974277741,0.0,10.013678255991874,25.607928666257006,8.75,7.696678895982902,2014.6299573474914,6699.982802663768,10265.773678500962,10265.773678500962,0.0,10265.773678500962,74.42685916913197,0.029,1.0
3077,3077,2024-02-02 01:15:00,0.3750725736540941,10.000863182423679,0.9971465383482444,1.0,0.0,1.0,158.37509546222108,0.0,10.038653030718011,25.611031318078144,8.5,7.456223509264257,2016.219871334529,6705.2703227525135,10267.384309373238,10267.38430937324,0.0,10267.384309373238,74.43853624295598,0.029,0.9971465383482444
3078,3078,2024-02-02 01:30:00,0.3703111028811367,10.026241821643541,0.8319712137067115,1.0,0.0,1.0,153.2438584354504,0.0,10.062839801107605,25.614019401905402,8.25,7.215754587269073,2017.7464699224452,6710.347277082667,10268.929420134999,10268.929420135,0.0,10268.929420134999,74.44973829597875,0.029,0.8319712137067115
3079,3079,2024-02-02 01:45:00,0.3656997765769074,10.050820190845084,0.6720064620661687,1.0,0.0,1.0,148.2705136304191,0.0,10.086262799377606,25.616894520741273,8.0,6.975274041901643,2019.2161560417305,6715.234959651176,10270.416301012077,10270.416301012077,0.0,10270.416301012077,74.46051818233757,0.029,0.6720064620661687
3080,3080,2024-02-02 02:00:00,0.36123400643318887,10.074622745711103,0.5170945380389551,1.0,0.0,1.0,143.44363052434898,0.0,10.108944504084148,25.619668114778477,7.825,6.669576717733539,2020.6166235612043,6719.892444397664,10271.83021771176,10271.830217711762,0.0,10271.83021771176,74.47076907841027,0.029,0.5170945380389551
3081,3081,2024-02-02 02:15:00,0.3569094115796285,10.09767283628058,0.367088858537188,1.0,0.0,1.0,138.76196052010403,0.0,10.130907203761677,25.622339014980927,7.65,6.365695261787638,2021.9564787945717,6724.348353031843,10273.182757167358,10273.182757167358,0.0,10273.182757167358,74.48057498946335,0.029,0.367088858537188
3082,3082,2024-02-02 02:30:00,0.3527217925852581,10.119992845520574,0.25050749691059454,1.0,0.0,1.0,134.22649974657912,0.0,10.152173340168739,25.62490998352237,7.475,6.06363727414787,2023.2490510505645,6728.647014359085,10274.48593846902,10274.48593846902,0.0,10274.48593846902,74.4900230539004,0.029,0.25050749691059454
3083,3083,2024-02-02 02:45:00,0.3486669532746214,10.141605139046268,0.20618377443723107,1.0,0.0,1.0,129.83184586896385,0.0,10.17276452655251,25.627385443508373,7.3,5.763439151482102,2024.4939655891217,6732.787182119769,10275.74016707739,10275.740167077392,0.0,10275.74016707739,74.49911621131109,0.029,0.20618377443723107
3084,3084,2024-02-02 03:00:00,0.34474076138187276,10.162531741834618,0.24342373549272453,1.0,0.0,1.0,125.57896970109579,0.0,10.192702525684874,25.62978119050651,7.225,5.492735151202457,2025.7042060309118,6736.812035476838,10276.959955341286,10276.959955341286,0.0,10276.959955341286,74.50795967622433,0.029,0.24342373549272453
3085,3085,2024-02-02 03:15:00,0.34093914777628115,10.182794342352421,0.3288454134016742,1.0,0.0,1.0,105.1267033055632,0.0,10.209501637102163,25.601025918952157,7.15,5.2211971964069015,2051.584613800071,6822.881582068707,10302.85202314421,10302.852023144209,0.0,10302.85202314421,74.69567716779554,0.029,0.3288454134016742
3086,3086,2024-02-02 03:30:00,0.33749575296414075,10.20114763670113,0.439464875553673,1.0,0.0,1.0,69.80798214571239,0.0,10.220879386820192,25.621400575214576,7.075,4.948816113638561,1924.7075951185332,6400.931218370759,10179.324492629888,10179.32449262989,0.0,10179.324492629888,73.8001025715667,0.029,0.439464875553673
3087,3087,2024-02-02 03:45:00,0.33485455585431034,10.215225217296526,0.5778006025570689,1.0,0.0,1.0,20.387351991801424,0.0,10.224674161679665,25.631635968411466,7.0,4.6755840383763125,1824.5909949988845,6067.977021687427,10079.44049974901,10079.44049974901,0.0,10079.44049974901,73.07594362318032,0.029,0.5778006025570689
3088,3088,2024-02-02 04:00:00,0.333435581726838,10.222788349395953,0.7584263225976312,1.0,0.0,1.0,-21.85911278160964,0.0,10.221986643980676,25.63431771798977,6.75,4.44847946013774,1736.0266208705211,5773.441649856674,9990.97571253773,9990.975712537727,0.0,9990.97571253773,72.43457391589854,0.029,0.7584263225976312
3089,3089,2024-02-02 04:15:00,0.3333354211762373,10.223322205130655,0.9561301987794109,1.0,0.0,1.0,-60.87153823998341,0.0,10.213313043347881,25.63448289384377,6.5,4.221312118344686,1651.134568190859,5491.119186139602,9906.112135440719,9906.112135440719,0.0,9906.112135440719,71.81931298194522,0.029,0.9561301987794109
3090,3090,2024-02-02 04:30:00,0.33440461787915216,10.217623386704119,1.0,1.0,0.0,1.0,-98.05254648795588,0.0,10.198934582201714,25.633452808715894,6.25,3.9940804572030104,1567.1672013621894,5211.871917088888,9822.146951730385,9822.146951730383,0.0,9822.146951730385,71.2105654000453,0.029,1.0
3091,3091,2024-02-02 04:45:00,0.33657036502704313,10.20607995440586,1.0,1.0,0.0,1.0,-133.8296349794251,0.0,10.179066966921587,25.631588757382232,6.0,3.7667784192476828,1483.3395904167533,4933.089429181142,9738.309192344179,9738.309192344179,0.0,9738.309192344179,70.6027416444953,0.029,1.0
3092,3092,2024-02-02 05:00:00,0.33978608389744774,10.188940172826603,1.0,1.0,0.0,1.0,-149.99042888664403,0.0,10.15672051782546,25.629133636892924,5.8,3.703948420246459,1438.771068403545,4784.8694893655975,9693.721993819083,9693.721993819083,0.0,9693.721993819083,70.27948445518835,0.029,1.0
3093,3093,2024-02-02 05:15:00,0.34374754602794066,10.167825579671076,1.0,1.0,0.0,1.0,-159.31278792685723,0.0,10.132944687427672,25.626329919934886,5.6,3.6381497803509855,1407.6064486960574,4681.226428102557,9662.532599815171,9662.532599815171,0.0,9662.532599815171,70.05336134865999,0.029,1.0
3094,3094,2024-02-02 05:30:00,0.3480750318723544,10.144760080120351,1.0,1.0,0.0,1.0,-166.6898708913394,0.0,10.108038048021882,25.62331748847376,5.4,3.5694368259604454,1379.8915255532,4589.055899337673,9634.789279557164,9634.789279557164,0.0,9634.789279557164,69.85222227678945,0.029,1.0
3095,3095,2024-02-02 05:45:00,0.35264251478939684,10.120415396172515,1.0,1.0,0.0,1.0,-173.63555088208798,0.0,10.082066867262283,25.62015441071733,5.2,3.4978644050707697,1352.5333180298874,4498.071686951971,9607.40046618051,9607.40046618051,0.0,9607.40046618051,69.6536533798087,0.029,1.0
3096,3096,2024-02-02 06:00:00,0.3574159025878368,10.09497323920683,1.0,1.0,0.0,1.0,-155.64877114058862,0.0,10.058856798118955,25.617033858186087,5.15,3.647008420216934,1378.0494691633787,4582.929838277015,9632.884397314274,9632.884397314274,0.0,9632.884397314274,69.83841188052848,0.029,1.0
3097,3097,2024-02-02 06:15:00,0.362027948116228,10.070391036540505,-0.4623583645867038,1.0,1.0,1.0,-34.59215279472472,-1398.3249360047448,9.839668579390061,25.60632288249657,5.1,3.795073566192038,1570.9226985800606,5224.361439883593,9863.202259026302,9863.202259026302,0.0,9863.202259026302,71.5082163779407,0.029,-0.4623583645867038
3098,3098,2024-02-02 06:30:00,0.38513687900704824,9.947220434892433,0.2703273451795354,1.0,1.0,1.0,48.83421551625919,-1309.6508670096232,9.646911994781046,25.585851658755235,5.05,3.9420622778917465,1643.265097299091,5464.947968220096,9935.430913087845,9935.430913087845,0.0,9935.430913087845,72.03187411988688,0.029,0.2703273451795354
3099,3099,2024-02-02 06:45:00,0.42373464721949017,9.741494330320117,1.0,1.0,0.0,1.0,30.459629516797428,0.0,9.652274432948118,25.570704003406288,5.0,4.087986679823829,1558.5907479521757,5183.34951269131,9813.064794528122,9813.064794528122,0.0,9813.064794528122,71.14471976032888,0.029,1.0
3100,3100,2024-02-02 07:00:00,0.44097381422837867,9.649609570162742,1.0,1.0,0.0,1.0,22.134079416869,0.0,9.65635874975907,25.565994999797383,5.05,4.083802469467674,1543.4503372605532,5132.997590300214,9797.770277490943,9797.770277490945,472.86,9324.910277490942,67.60559951180933,0.029,1.0
3101,3101,2024-02-02 07:15:00,0.4400883585030167,9.654329049178921,0.28546966197073786,1.0,0.0,1.0,18.174753213722312,0.0,9.659835280750826,25.565068662225222,5.1,4.07944432671248,1537.0187161957415,5111.608178130337,9791.293171458989,9791.293171458989,0.0,9791.293171458989,70.98687549307768,0.029,0.28546966197073786
3102,3102,2024-02-02 07:30:00,0.4393794335389863,9.658107619237203,0.2033332882479307,1.0,0.0,1.0,15.895480814163284,0.0,9.662961955559576,25.56511155794394,5.15,4.0749070519733905,1533.8800544131202,5101.170042883591,9788.145606262393,9788.145606262397,0.0,9788.145606262393,70.96405564540235,0.029,0.2033332882479307
3103,3103,2024-02-02 07:45:00,0.43876019605613414,9.661408155020805,0.08207405509822031,1.0,0.0,1.0,14.179217995955057,0.0,9.665825203118079,25.565429256779375,5.2,4.070190667070418,1531.7716695760175,5094.158262830154,9786.038003514093,9786.038003514093,0.0,9786.038003514093,70.94877552547717,0.029,0.08207405509822031
3104,3104,2024-02-02 08:00:00,0.43819844039218153,9.664402312709672,1.0,1.0,0.0,1.0,12.004140490740582,0.0,9.668354657502507,25.56583959607044,5.2250000000000005,4.059474864939669,1528.5487762524338,5083.440001759886,9782.818193706527,9782.818193706527,1765.02,8017.798193706527,316.7030286514078,0.158,1.0
3105,3105,2024-02-02 08:15:00,0.43769274942616376,9.667097645558547,-0.07520210016420101,1.0,1.0,1.0,90.58641979291193,-1240.6769564034996,9.492602969490084,25.559265099879724,5.25,4.048732940819866,1649.5487979111656,5485.845446630185,9941.298347255128,9941.29834725513,0.0,9941.298347255128,72.07441301759968,0.029,-0.07520210016420101
3106,3106,2024-02-02 08:30:00,0.4542511620148842,9.578841306460667,0.3872571975590096,1.0,1.0,1.0,136.84835908588454,-1168.8186219881604,9.334990210454016,25.543550318972887,5.2749999999999995,4.037963256499657,1663.3683564337514,5531.8046581985645,9955.045827119744,9955.045827119744,0.0,9955.045827119744,72.17408224661814,0.029,0.3872571975590096
3107,3107,2024-02-02 08:45:00,0.4854919143263141,9.412328096640746,1.0,1.0,0.0,1.0,96.47132223663456,0.0,9.350489513429478,25.53207743239261,5.3,4.027165592288657,1543.6304313969256,5133.596522929085,9797.663841057481,9797.663841057481,0.0,9797.663841057481,71.03306284766674,0.029,1.0
3108,3108,2024-02-02 09:00:00,0.498538998740943,9.342787136710774,1.0,1.0,0.0,1.0,96.28005297532788,0.0,9.365958399683082,25.529678459133404,5.475,4.171799287812613,1550.987711347246,5158.064365751413,9804.902737308967,9804.902737308968,2323.14,7481.762737308967,295.5296281237042,0.158,1.0
3109,3109,2024-02-02 09:15:00,0.4956339327241771,9.358271138580136,1.0,1.0,0.0,1.0,110.67557110282549,0.0,9.383634820558049,25.5307698146197,5.65,4.316020835761462,1589.5599245559688,5286.342595813762,9843.45074815846,9843.450748158464,0.0,9843.45074815846,71.36501792414884,0.029,1.0
3110,3110,2024-02-02 09:30:00,0.4925233535773315,9.374850525432823,1.0,1.0,0.0,1.0,129.39998620971642,0.0,9.404182914510212,25.533037862205568,5.825,4.45982282100951,1638.5041021102265,5449.114496781523,9892.404263399416,9892.40426339942,0.0,9892.404263399416,71.71993090964577,0.029,1.0
3111,3111,2024-02-02 09:45:00,0.48893592085251636,9.393971541856088,1.0,1.0,0.0,1.0,148.99955878025565,0.0,9.427736919144046,25.535923466997076,6.0,4.603209290623411,1690.7611971674808,5622.90404901361,9944.682361028716,9944.682361028717,0.0,9944.682361028716,72.0989471174582,0.029,1.0
3112,3112,2024-02-02 10:00:00,0.4847970432229201,9.416031759621836,1.0,1.0,0.0,1.0,139.35119093733465,0.0,9.449810179903979,25.539077934993003,6.0,4.490374450351043,1681.907376503799,5593.4592142596175,9935.85545126118,9935.855451261183,2731.08,7204.775451261181,284.5886303248167,0.158,1.0
3113,3113,2024-02-02 10:15:00,0.4805176593020051,9.438840875920313,1.0,1.0,0.0,1.0,119.79231939941302,0.0,9.468882453129797,25.54215224508261,6.0,4.377153657808446,1651.094336611927,5490.985389416297,9905.071705763217,9905.071705763217,0.0,9905.071705763217,71.81176986678332,0.029,1.0
3114,3114,2024-02-02 10:30:00,0.47665957044054597,9.45940448955189,1.0,1.0,0.0,1.0,97.68029462333723,0.0,9.484562138621278,25.544927564056486,6.0,4.263550069279315,1613.3114494635176,5365.332192805131,9867.31699439509,9867.31699439509,0.0,9867.31699439509,71.5380482093644,0.029,1.0
3115,3115,2024-02-02 10:45:00,0.47340147821913386,9.476770121092017,1.0,1.0,0.0,1.0,75.25961408795376,0.0,9.496801957443516,25.54730168961676,6.0,4.149561868110764,1573.165240114739,5231.819380068493,9827.195810684467,9827.195810684467,0.0,9827.195810684467,71.24716962746238,0.029,1.0
3116,3116,2024-02-02 11:00:00,0.4707843562473045,9.490719381201867,1.0,1.0,0.0,1.0,45.13566380580529,0.0,9.504420279105004,25.54920619040624,6.125,3.9632690779217112,1514.798207754167,5037.710227848187,9768.849788715333,9768.849788715333,3717.6,6051.249788715333,125.56343311584317,0.083,1.0
3117,3117,2024-02-02 11:15:00,0.4689241359777361,9.500634355238667,1.0,1.0,0.0,1.0,12.522228169671337,0.0,9.507035338189096,25.550545715057154,6.25,3.7725399344927695,1448.7790941949247,4818.152822836496,9702.846985173028,9702.846985173028,0.0,9702.846985173028,70.34564064250445,0.029,1.0
3118,3118,2024-02-02 11:30:00,0.46796701970889737,9.505735784951577,1.0,1.0,0.0,1.0,-20.61133802507958,0.0,9.504567512435717,25.551258288593136,6.375,3.5772803414101326,1379.1325252065776,4586.531719028013,9633.210978699453,9633.210978699455,0.0,9633.210978699453,69.84077959557104,0.029,1.0
3119,3119,2024-02-02 11:45:00,0.4679561166810848,9.505793898089818,1.0,1.0,0.0,1.0,-53.669624623108334,0.0,9.497028547208416,25.551308356543245,6.5,3.3773961556889214,1307.0932265130282,4346.953199606897,9561.175969131597,9561.175969131598,0.0,9561.175969131597,69.31852577620408,0.029,1.0
3120,3120,2024-02-02 12:00:00,0.46889774204524304,9.500775034898854,1.0,1.0,0.0,1.0,-36.7344057056153,0.0,9.492087857586364,25.550996952671902,6.625,3.61881763095078,1339.586848493085,4455.016076200511,9593.667391633067,9593.667391633071,4151.82,5441.847391633068,39.45339358933974,0.029,1.0
3121,3121,2024-02-02 12:15:00,0.47006695448567914,9.49454313259133,1.0,1.0,0.0,1.0,-2.3005202662731397,0.0,9.492429654631428,25.550858349923935,6.75,3.861871028296032,1410.856129007808,4692.033773701422,9664.93117473321,9664.931174733212,0.0,9664.93117473321,70.07075101681578,0.029,1.0
3122,3122,2024-02-02 12:30:00,0.470495347347413,9.492259798638289,0.9861411066937857,1.0,0.0,1.0,36.93959019448855,0.0,9.498791000516464,25.551227223054696,6.875,4.106539153038172,1495.0571975365308,4972.058256138448,9749.12902277721,9749.129022777212,0.0,9749.12902277721,70.68118541513478,0.029,0.9861411066937857
3123,3123,2024-02-02 12:45:00,0.46986308994745496,9.495629730580065,1.0,1.0,0.0,1.0,76.99840795814043,0.0,9.511297279081258,25.5522461045409,7.0,4.3528089463610895,1584.0179509714608,5267.91185245387,9838.092206307945,9838.092206307945,0.0,9838.092206307945,71.3261684957326,0.029,1.0
3124,3124,2024-02-02 13:00:00,0.46808962744278315,9.505082285729966,1.0,1.0,0.0,1.0,88.51733404356986,0.0,9.525570175057728,25.553773116929143,7.0,4.3528089463610895,1614.9466830004087,5370.770430500123,9869.030445518281,9869.030445518281,3635.46,6233.570445518281,129.34658674450435,0.083,1.0
3125,3125,2024-02-02 13:15:00,0.4655764987884899,9.518477261457349,1.0,1.0,0.0,1.0,89.88017987085114,0.0,9.540051663655095,25.555531876093216,7.0,4.3528089463610895,1625.0160876140594,5404.257889325241,9879.114898660033,9879.114898660035,0.0,9879.114898660033,71.62358301528525,0.029,1.0
3126,3126,2024-02-02 13:30:00,0.4628789699798745,9.532855090007269,1.0,1.0,0.0,1.0,88.15893879796053,0.0,9.554268631366433,25.557352873984918,7.0,4.3528089463610895,1628.5870498601873,5416.1337107636955,9882.703484500056,9882.703484500058,0.0,9882.703484500056,71.64960026262541,0.029,1.0
3127,3127,2024-02-02 13:45:00,0.4601869584690919,9.54720351135974,1.0,1.0,0.0,1.0,85.53993699701817,0.0,9.568083365154406,25.55917225713259,7.0,4.3528089463610895,1630.1033464086354,5421.176403969606,9884.238096111212,9884.238096111212,0.0,9884.238096111212,71.6607261968063,0.029,1.0
3128,3128,2024-02-02 14:00:00,0.4575575731218028,9.561218135260791,1.0,1.0,0.0,1.0,62.77985546769527,0.0,9.578406076724372,25.56084950045963,7.0,4.1761732016585515,1588.295360464246,5282.137080236815,9842.44830599859,9842.44830599859,1086.12,8756.328305998592,181.6938123494708,0.083,1.0
3129,3129,2024-02-02 14:15:00,0.4552952707751842,9.573276206768268,0.7363017449745953,1.0,0.0,1.0,33.571565363885746,0.0,9.584247656655018,25.562165773371426,7.0,3.9993933020946333,1530.9276360825932,5091.351290825101,9785.09707518241,9785.097075182412,0.0,9785.09707518241,70.94195379507248,0.029,0.7363017449745953
3130,3130,2024-02-02 14:30:00,0.45378148510358085,9.581344684397914,0.5215473641467987,1.0,0.0,1.0,3.0932436409519686,0.0,9.585413412288244,25.562984446205316,7.0,3.8224777321445793,1468.5898776621834,4884.0368369473,9722.771843961289,9722.771843961289,0.0,9722.771843961289,70.49009586871935,0.029,0.5215473641467987
3131,3131,2024-02-02 14:45:00,0.4531268123443437,9.584834090204648,0.27464642477232476,1.0,0.0,1.0,-27.08138003447318,0.0,9.581950100070946,25.56324845090774,7.0,3.6454296642595394,1404.5539661641453,4671.074896107982,9658.743211249675,9658.743211249675,0.0,9658.743211249675,70.02588828156016,0.029,0.27464642477232476
3132,3132,2024-02-02 15:00:00,0.4533449920174438,9.583671192547024,1.0,1.0,0.0,1.0,-3.989933188668945,0.0,9.58202938056296,25.56327900467063,7.25,3.936765234286222,1452.2701809084126,4829.763005072529,9706.460972694724,9706.460972694724,905.58,8800.880972694724,182.61828018341552,0.083,1.0
3133,3133,2024-02-02 15:15:00,0.45366041610983854,9.58198998213456,0.18597569558809543,1.0,0.0,1.0,37.58201826218484,0.0,9.588486154742947,25.563607227054625,7.5,4.2298980318493715,1541.330617026529,5125.948112522608,9795.520856663135,9795.520856663135,0.0,9795.520856663135,71.01752621080773,0.029,0.18597569558809543
3134,3134,2024-02-02 15:30:00,0.4530436281800778,9.585277461800185,0.15341909699244652,1.0,0.0,1.0,84.10589998527476,0.0,9.602079861275028,25.564562780866993,7.75,4.524831360536807,1644.177762499222,5467.983186237759,9898.371003521934,9898.371003521934,0.0,9898.371003521934,71.76318977553402,0.029,0.15341909699244652
3135,3135,2024-02-02 15:45:00,0.4511586358535543,9.595324470900556,0.08988458115981181,1.0,0.0,1.0,131.35505965684203,0.0,9.622921573018358,25.56627530636577,8.0,4.82157314469464,1752.1531195549978,5827.072969821475,10006.356384777508,10006.356384777508,0.0,10006.356384777508,72.54608378963694,0.029,0.08988458115981181
3136,3136,2024-02-02 16:00:00,0.44792414866760855,9.612564287601646,1.0,1.0,0.0,1.0,143.93509485644154,0.0,9.645692535140459,25.568556951548562,8.0,4.82157314469464,1789.53027356433,5951.376834241697,10043.752009677468,10043.752009677468,903.66,9140.092009677468,189.65690920080746,0.083,1.0
3137,3137,2024-02-02 16:15:00,0.44383179941728285,9.634376509105882,-0.1555267187542803,1.0,1.0,1.0,225.9546816777455,-1235.7943577353267,9.491459632480229,25.564107109477902,8.0,4.82157314469464,1928.266321585432,6412.766347715802,10219.989486727543,10219.989486727543,0.0,10219.989486727543,74.0949237787747,0.029,-0.1555267187542803
3138,3138,2024-02-02 16:30:00,0.4564467031705141,9.56713907210116,0.2843547429605872,1.0,1.0,1.0,271.5327679012479,-1172.8356969199756,9.353892010052563,25.550513369020724,8.0,4.82157314469464,1951.0356832015648,6488.489599372687,10242.711412414237,10242.711412414237,0.0,10242.711412414237,74.25965774000322,0.029,0.2843547429605872
3139,3139,2024-02-02 16:45:00,0.48379097739740384,9.421394090471837,1.0,1.0,0.0,1.0,227.91788147356738,0.0,9.38955422160855,25.541023386908666,8.0,4.82157314469464,1834.5106699638318,6100.96652997443,10088.567652483709,10088.56765248371,0.0,10088.567652483709,73.14211548050689,0.029,1.0
3140,3140,2024-02-02 17:00:00,0.49308970168499844,9.371831890018958,1.0,1.0,0.0,1.0,193.83923114932065,0.0,9.41998737261799,25.540276771440492,7.9,4.698183929080317,1779.4284760617854,5917.781647544408,10033.391663855498,10033.3916638555,10.14,10023.251663855499,395.9184407222922,0.158,1.0
3141,3141,2024-02-02 17:15:00,0.4868923785836274,9.404863622149266,1.0,1.0,0.0,1.0,164.2246114537161,0.0,9.44587665894282,25.542365587793746,7.8,4.575236411282767,1731.2780519789255,5757.649504110543,9985.238844580324,9985.238844580324,0.0,9985.238844580324,72.39298162320736,0.029,1.0
3142,3142,2024-02-02 17:30:00,0.4816114481162999,9.433010981540122,1.0,1.0,0.0,1.0,136.95549497116693,0.0,9.467582061568653,25.544770124241854,7.699999999999999,4.452723129279275,1685.8685285075721,5606.6326758212435,9939.854257853287,9939.854257853287,0.0,9939.854257853287,72.06394336943633,0.029,1.0
3143,3143,2024-02-02 17:45:00,0.47714904977784806,9.45679556468407,0.9935375493450447,1.0,0.0,1.0,111.08963127379019,0.0,9.485318928685416,25.5468667699137,7.6,4.33064612224972,1641.3680789189834,5458.6391220338755,9895.38220682755,9895.38220682755,0.0,9895.38220682755,71.74152099949974,0.029,0.9935375493450447
3144,3144,2024-02-02 18:00:00,0.4734512954915411,9.476504595030086,1.0,1.0,0.0,1.0,110.34670486521124,0.0,9.502941269634725,25.54866853169645,7.449999999999999,4.421950739219864,1648.6648192315174,5482.905630347814,9902.704317214055,9902.704317214055,0.0,9902.704317214055,391.15682052995516,0.158,1.0
3145,3145,2024-02-02 18:15:00,0.47013436214240967,9.494183849780956,0.7467266051743292,1.0,0.0,1.0,117.92800930122539,0.0,9.521726045599529,25.550415579704083,7.3,4.509834511376823,1673.725411939043,5566.248747307142,9927.787287905243,9927.787287905243,0.0,9927.787287905243,71.97645783731302,0.029,0.7467266051743292
3146,3146,2024-02-02 18:30:00,0.4667183951464791,9.512390953869266,0.6875231908718069,1.0,0.0,1.0,127.44361139817815,0.0,9.541969958876805,25.552267284247723,7.15,4.59435505509286,1703.5128407523098,5665.31173406389,9957.596565874474,9957.596565874474,0.0,9957.596565874474,72.19257510258994,0.029,0.6875231908718069
3147,3147,2024-02-02 18:45:00,0.4630563322486742,9.531909749114567,0.7078193690638102,1.0,0.0,1.0,136.94329417659554,0.0,9.563670541141109,25.55429026557144,7.0,4.6755840383763125,1733.9966276054995,5766.690573851097,9988.10322709755,9988.10322709755,0.0,9988.10322709755,72.41374839645724,0.029,0.7078193690638102
3148,3148,2024-02-02 19:00:00,0.45912074296594346,9.552886439991521,1.0,1.0,0.0,1.0,136.98131177250696,0.0,9.585376280436243,25.55647300731843,7.0,4.6755840383763125,1744.9522399044445,5803.125261882949,9999.083366071975,9999.083366071973,0.0,9999.083366071975,474.9564598884188,0.19,1.0
3149,3149,2024-02-02 19:15:00,0.45504885242795584,9.574589616558995,0.6565772885494366,1.0,0.0,1.0,133.76104845117774,0.0,9.60658733459233,25.558728401141426,7.0,4.6755840383763125,1748.9342977109795,5816.368249125196,10003.091336775375,10003.091336775373,0.0,10003.091336775375,72.52241219162147,0.029,0.6565772885494366
3150,3150,2024-02-02 19:30:00,0.4510231698916975,9.596046504477252,0.7317914908040302,1.0,0.0,1.0,129.642381436691,0.0,9.627165892060837,25.56099495048298,7.0,4.6755840383763125,1750.7448201941122,5822.389439000082,10004.928061531202,10004.928061531202,0.0,10004.928061531202,72.53572844610122,0.029,0.7317914908040302
3151,3151,2024-02-02 19:45:00,0.4471033056038285,9.616939381131594,0.7633198237704701,1.0,0.0,1.0,125.34728196788816,0.0,9.647084899233443,25.56324342307388,7.0,4.6755840383763125,1751.8605478226439,5826.099974474031,10006.069684553839,10006.069684553842,0.0,10006.069684553839,72.54400521301534,0.029,0.7633198237704701
3152,3152,2024-02-02 20:00:00,0.4433046619565566,9.637186151771553,1.0,1.0,0.0,1.0,88.89712675124484,0.0,9.661411386280706,25.565230101118075,6.725,4.391046951894907,1683.7972417832934,5599.744271634936,9938.031700678728,9938.031700678728,0.0,9938.031700678728,472.0565057822396,0.19,1.0
3153,3153,2024-02-02 20:15:00,0.44009533942867585,9.654291840845158,0.5723267131727794,1.0,0.0,1.0,42.36519706326409,0.0,9.668598805081018,25.566624159366146,6.45,4.107417377245826,1591.3475888775527,5292.287767118231,9845.604284646644,9845.604284646643,0.0,9845.604284646644,71.38063106368817,0.029,0.5723267131727794
3154,3154,2024-02-02 20:30:00,0.4380812348074904,9.665027018476076,0.5089415272305753,1.0,0.0,1.0,-5.9621307208384255,0.0,9.66837192362953,25.567225084378894,6.175000000000001,3.8246884128817307,1491.4658158712632,4960.1145265679925,9745.738326007284,9745.738326007284,0.0,9745.738326007284,70.6566028635528,0.029,0.5089415272305753
3155,3155,2024-02-02 20:45:00,0.437432519262705,9.668484672329782,0.4477980523084745,1.0,0.0,1.0,-53.59224695680204,0.0,9.660837971474695,25.566960354885364,5.9,3.5428504160379846,1389.3480847609285,4620.505240112676,9643.628021044615,9643.628021044615,0.0,9643.628021044615,69.91630315257346,0.029,0.4477980523084745
3156,3156,2024-02-02 21:00:00,0.4381647340023639,9.6645819677674,1.0,1.0,0.0,1.0,-51.58111742333327,0.0,9.653612888735712,25.566143597627786,5.925000000000001,3.6940027749267337,1389.880009613041,4622.274243570838,9644.158290220545,9644.158290220545,0.0,9644.158290220545,380.9442524637115,0.158,1.0
3157,3157,2024-02-02 21:15:00,0.439549082095803,9.65720339242937,0.5346670372384393,1.0,0.0,1.0,-32.13189124336346,0.0,9.649371861661562,25.56527211706482,5.95,3.845508384458912,1427.913275897507,4748.760117120817,9682.18425083347,9682.184250833474,0.0,9682.18425083347,70.19583581854266,0.029,0.5346670372384393
3158,3158,2024-02-02 21:30:00,0.4406229944876134,9.65147943938102,0.6382495932482871,1.0,0.0,1.0,-7.747967296477835,0.0,9.648871785518129,25.564669029434118,5.975,3.997362722282748,1478.0072540301562,4915.35586875337,9732.27052273448,9732.270522734481,0.0,9732.27052273448,70.55896128982498,0.029,0.6382495932482871
3159,3159,2024-02-02 21:45:00,0.44106561007934453,9.649120298277094,0.7719504119943427,1.0,0.0,1.0,17.657888272308277,0.0,9.65226927979749,25.564476185989047,6.0,4.149561868110764,1532.160469285243,5095.451280119007,9786.418907039153,9786.418907039155,0.0,9786.418907039153,70.95153707603386,0.029,0.7719504119943427
3160,3160,2024-02-02 22:00:00,0.44079157681760545,9.650580895562163,1.0,1.0,0.0,1.0,12.271826910223393,0.0,9.654840333077077,25.56453008980292,5.75,4.03095376491518,1522.329534326555,5062.75689129733,9776.587433253644,9776.587433253646,0.0,9776.587433253644,202.86418924001313,0.083,1.0
3161,3161,2024-02-02 22:15:00,0.4402321484869315,9.653562648564655,1.0,1.0,0.0,1.0,-4.0035793998214375,0.0,9.65491442426672,25.56454137706105,5.5,3.9095504097784217,1488.765836091106,4951.135300368849,9743.02565499734,9743.02565499734,0.0,9743.02565499734,70.63693599873072,0.029,1.0
3162,3162,2024-02-02 22:30:00,0.4399854400258899,9.654877604662007,1.0,1.0,0.0,1.0,-23.50707303847655,0.0,9.651996427043652,25.564316391227255,5.25,3.7853989910399832,1447.0362487263312,4812.35670398862,9701.297378765637,9701.297378765636,0.0,9701.297378765637,70.33440599605088,0.029,1.0
3163,3163,2024-02-02 22:45:00,0.4402539352172886,9.653446525291852,1.0,1.0,0.0,1.0,-43.86329964505148,0.0,9.64595564709187,25.56376192568695,5.0,3.6585421297106793,1401.9786795581972,4662.510357539071,9656.238515352281,9656.238515352283,0.0,9656.238515352281,70.00772923630404,0.029,1.0
3164,3164,2024-02-02 23:00:00,0.4410961328866116,9.64895761171436,1.0,1.0,0.0,1.0,-66.75750001675452,0.0,9.636402866470924,25.562847110257824,4.875,3.507203809191275,1349.9176846885168,4489.372968687934,9604.172732621953,9604.172732621953,0.0,9604.172732621953,199.28658420190555,0.083,1.0
3165,3165,2024-02-02 23:15:00,0.44256095323330535,9.641150119266483,1.0,1.0,0.0,1.0,-89.96463558290633,0.0,9.62329024647319,25.561539057136432,4.75,3.356321470460479,1295.4229366265952,4308.141733880383,9549.669337565669,9549.669337565669,0.0,9549.669337565669,69.2351026973511,0.029,1.0
3166,3166,2024-02-02 23:30:00,0.4446892005833338,9.629806560890831,1.0,1.0,0.0,1.0,-112.67706208036336,0.0,9.606693865640828,25.559828070879615,4.625,3.2058886616922067,1240.2001937309242,4124.489432688526,9494.433654969493,9494.43365496949,0.0,9494.433654969493,68.83464399852882,0.029,1.0
3167,3167,2024-02-02 23:45:00,0.44747815488241527,9.614941434476727,1.0,1.0,0.0,1.0,-134.66213941468783,0.0,9.586725500135385,25.557716570719393,4.5,3.055913289836344,1184.7859428203642,3940.200240140195,9439.002075222532,9439.002075222532,0.0,9439.002075222532,68.43276504536335,0.029,1.0
3168,3168,2024-02-03 00:00:00,0.4509101733089405,9.596648776263347,1.0,1.0,0.0,1.0,-108.36349264212899,0.0,9.57079250263708,25.555547365116112,4.875,3.333732071155462,1231.1150460104338,4094.2752818143435,9485.309516776939,9485.30951677694,0.0,9485.309516776939,68.76849399663281,0.029,1.0
3169,3169,2024-02-03 00:15:00,0.454275721707019,9.578710403301589,1.0,1.0,0.0,1.0,-65.78112150186814,0.0,9.561392671014055,25.553786381646592,5.25,3.6086427469438336,1314.3414632419249,4371.0584012873005,9568.513722229882,9568.513722229884,0.0,9568.513722229882,69.37172448616664,0.029,1.0
3170,3170,2024-02-03 00:30:00,0.4566484210287563,9.566063915916729,1.0,1.0,0.0,1.0,-19.436403822637214,0.0,9.55910282739079,25.552727145635565,5.625,3.880597681301629,1408.8891106822919,4685.49213120007,9663.043537330423,9663.043537330423,0.0,9663.043537330423,70.05706564564557,0.029,1.0
3171,3171,2024-02-03 00:45:00,0.45774094468376675,9.560240764835523,1.0,1.0,0.0,1.0,26.72908196640361,0.0,9.563895161867585,25.552487044124764,6.0,4.149561868110764,1506.603209569758,5010.456415452937,9760.747205017013,9760.747205017013,0.0,9760.747205017013,70.76541723637335,0.029,1.0
3172,3172,2024-02-03 01:00:00,0.457502136591442,9.561513611967614,1.0,1.0,0.0,1.0,41.39922881472137,0.0,9.57093779899753,25.55287296946863,6.0,4.149561868110764,1540.4173526796903,5122.910901944165,9794.559483352416,9794.559483352417,0.0,9794.559483352416,71.01055625430502,0.029,1.0
3173,3173,2024-02-03 01:15:00,0.45639062635356237,9.567437961535513,1.0,1.0,0.0,1.0,44.79824454489861,0.0,9.578501602873246,25.55358980561931,6.0,4.149561868110764,1551.2242867861582,5158.851136228275,9805.370969273272,9805.370969273272,0.0,9805.370969273272,71.08893952723122,0.029,1.0
3174,3174,2024-02-03 01:30:00,0.4550201178833206,9.574742771681901,1.0,1.0,0.0,1.0,44.719072950467286,0.0,9.586052986356176,25.55443585695883,6.0,4.149561868110764,1554.8448010468844,5170.891751029616,9808.999332281077,9808.999332281077,0.0,9808.999332281077,71.11524515903781,0.029,1.0
3175,3175,2024-02-03 01:45:00,0.4536021899654436,9.582300327484186,1.0,1.0,0.0,1.0,43.58179596800858,0.0,9.593429632685845,25.555316861697705,6.0,4.149561868110764,1556.1934608967845,5175.376940862131,9810.357076817207,9810.357076817207,0.0,9810.357076817207,71.12508880692475,0.029,1.0
3176,3176,2024-02-03 02:00:00,0.4522019119282497,9.58976380942243,1.0,1.0,0.0,1.0,21.76393691163531,0.0,9.597458956384122,25.556039206146227,5.7,3.968407682036658,1513.1720008780599,5032.302009796154,9767.344992559547,9767.344992559547,0.0,9767.344992559547,70.81325119605671,0.029,1.0
3177,3177,2024-02-03 02:15:00,0.4511338490444236,9.595456584593222,1.0,1.0,0.0,1.0,-7.054985656493964,0.0,9.59706704632553,25.55639408240091,5.4,3.7842203983231957,1453.4778845004323,4833.7794217190385,9707.658500455045,9707.658500455045,0.0,9707.658500455045,70.38052412829909,0.029,1.0
3178,3178,2024-02-03 02:30:00,0.4507951583548676,9.597261805968555,1.0,1.0,0.0,1.0,-37.66232097207829,0.0,9.591979713043377,25.556248742078633,5.1,3.597039690071954,1387.7330235765953,4615.134088889189,9641.917364063764,9641.917364063764,0.0,9641.917364063764,69.90390088946229,0.029,1.0
