step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3179,3179,2024-02-03 02:45:00,0.4513118456788643,9.594507862531653,1.0,1.0,0.0,1.0,-68.44685433531902,0.0,9.582169972870167,25.555547329246348,4.8,3.406918836956685,1319.249800867875,4387.381884199681,9573.432633211594,9573.432633211594,0.0,9573.432633211594,69.40738659078406,0.029,1.0
3180,3180,2024-02-03 03:00:00,0.45271202218776446,9.587044921739215,1.0,1.0,0.0,1.0,-44.03047469982268,0.0,9.576106346000278,25.55467190198986,5.1,3.7053546204467924,1366.6289037226384,4544.948872208983,9620.804448964112,9620.80444896411,0.0,9620.804448964112,69.75083225498982,0.029,1.0
3181,3181,2024-02-03 03:15:00,0.45419893725192884,9.57911966444722,1.0,1.0,0.0,1.0,-0.5441837095381971,0.0,9.576714114608224,25.554162138239732,5.4,4.0042111758721575,1456.7207661182622,4844.564157144666,9710.887352987773,9710.887352987775,0.0,9710.887352987773,70.40393330916136,0.029,1.0
3182,3182,2024-02-03 03:30:00,0.45470692606175,9.576412084090872,1.0,1.0,0.0,1.0,47.898726424660495,0.0,9.584753380353968,25.55436968325465,5.7,4.303493072116798,1560.7573727524584,5190.554979307537,9814.91893051784,9814.91893051784,0.0,9814.91893051784,71.15816224625435,0.029,1.0
3183,3183,2024-02-03 03:45:00,0.4538915068547858,9.580758268463992,1.0,1.0,0.0,1.0,96.87512196054787,0.0,9.600305740627437,25.55544267575753,6.0,4.603209290623411,1669.6451493182783,5552.67916382618,9923.809155909745,9923.809155909745,0.0,9923.809155909745,71.94761638034565,0.029,1.0
3184,3184,2024-02-03 04:00:00,0.45167410927398066,9.592576997569683,1.0,1.0,0.0,1.0,110.83939708473835,0.0,9.617999819770507,25.557181898811418,6.0,4.603209290623411,1707.3384099493057,5678.034292733681,9961.513818386627,9961.513818386624,0.0,9961.513818386627,72.22097518330305,0.029,1.0
3185,3185,2024-02-03 04:15:00,0.4485540806975252,9.60920674988219,1.0,1.0,0.0,1.0,112.40424498367949,0.0,9.635933390095452,25.559245824257776,6.0,4.603209290623411,1719.5554219525484,5718.663972652386,9973.74902888748,9973.74902888748,0.0,9973.74902888748,72.30968045943423,0.029,1.0
3186,3186,2024-02-03 04:30:00,0.4452117626378011,9.62702130514052,1.0,1.0,0.0,1.0,110.22413414837766,0.0,9.653531939709056,25.561405138063975,6.0,4.603209290623411,1723.8739821675927,5733.026053920729,9978.089041848003,9978.089041848005,0.0,9978.089041848003,72.34114555339802,0.029,1.0
3187,3187,2024-02-03 04:45:00,0.44187873484373846,9.644786343282874,1.0,1.0,0.0,1.0,106.96181736602826,0.0,9.670629456240357,25.56355538061447,6.0,4.603209290623411,1725.7074402069102,5739.1235197546075,9979.94489640836,9979.94489640836,0.0,9979.94489640836,72.35460049896062,0.029,1.0
3188,3188,2024-02-03 05:00:00,0.43862423111413346,9.662132848161669,1.0,1.0,0.0,1.0,87.03165945053942,0.0,9.684668876112516,25.565538850808622,5.825,4.458216783891946,1691.6009412236947,5625.696755790728,9945.860689869256,9945.860689869258,0.0,9945.860689869256,72.10749000155211,0.029,1.0
3189,3189,2024-02-03 05:15:00,0.43570506778532153,9.677691988704236,1.0,1.0,0.0,1.0,61.78817760363785,0.0,9.69483513163459,25.567183983519417,5.65,4.312878154535148,1644.586642542338,5469.342983974927,9898.866906200974,9898.866906200978,0.0,9898.866906200974,71.76678506995707,0.029,1.0
3190,3190,2024-02-03 05:30:00,0.43343658299551,9.689783012633931,1.0,1.0,0.0,1.0,35.5018990569549,0.0,9.700968345228802,25.568388303361285,5.475,4.167178413901814,1593.3989414887649,5299.109877137591,9847.696152125462,9847.696152125462,0.0,9847.696152125462,71.3957971029096,0.029,1.0
3191,3191,2024-02-03 05:45:00,0.4319098600834902,9.697920445754997,1.0,1.0,0.0,1.0,9.466162129730595,0.0,9.703107075413959,25.569113614241115,5.3,4.021128787771829,1540.7230563265143,5123.927569629942,9795.032613012669,9795.032613012669,0.0,9795.032613012669,71.01398644434185,0.029,1.0
3192,3192,2024-02-03 06:00:00,0.4311361662652176,9.70204423380639,1.0,1.0,0.0,1.0,16.95491837391172,0.0,9.706394637963298,25.56958833615186,5.475,4.167178413901814,1557.8303565452736,5180.820706182226,9812.147286655962,9812.147286655962,0.0,9812.147286655962,71.13806782825573,0.029,1.0
3193,3193,2024-02-03 06:15:00,0.4306264757400589,9.704760884305486,1.0,1.0,0.0,1.0,35.9408724848758,0.0,9.712594827452648,25.570140984546818,5.65,4.312878154535148,1600.1306312261927,5321.497216961038,9854.452455980132,9854.452455980134,0.0,9854.452455980132,71.44478030585596,0.029,1.0
3194,3194,2024-02-03 06:30:00,0.4297347759234998,9.709513644327746,1.0,1.0,0.0,1.0,57.9411961942621,0.0,9.722169991179225,25.570984636503244,5.825,4.458216783891946,1650.3417468174475,5488.482528450648,9904.66939266582,9904.66939266582,0.0,9904.66939266582,71.8088530968272,0.029,1.0
3195,3195,2024-02-03 06:45:00,0.4282529802661256,9.71741161518155,1.0,1.0,0.0,1.0,80.33267282494704,0.0,9.735180037149608,25.572209126723504,6.0,4.603209290623411,1703.0833176969707,5663.8832845992,9957.419862459492,9957.419862459492,0.0,9957.419862459492,72.19129400283131,0.029,1.0
3196,3196,2024-02-03 07:00:00,0.4261323270138792,9.728714697016024,0.996928547461646,1.0,0.0,1.0,98.64260741437629,0.0,9.750998699265592,25.573805248774924,6.0,4.715659743173182,1748.8071655323215,5815.945450185089,10003.156586035966,10003.156586035966,375.9,9627.256586035966,69.79761024876076,0.029,0.996928547461646
3197,3197,2024-02-03 07:15:00,0.42342633811609565,9.74313761784121,-0.7705716191290222,1.0,1.0,1.0,201.88225463616126,-1278.6292448651905,9.586490589082041,25.56854644052137,6.0,4.827732491408678,1927.8088826739495,6411.245059486655,10219.651571206865,10219.651571206867,0.0,10219.651571206865,74.09247389124977,0.029,-0.7705716191290222
3198,3198,2024-02-03 07:30:00,0.4376713151412377,9.667211890297203,-0.37680276743272834,0.0,1.0,1.0,0.0,-1353.63065115658,9.379523061070788,25.329753072415105,6.0,4.939429174311421,2472.4838387067407,8222.651082291017,10764.26925616514,10764.26925616514,0.0,10764.26925616514,78.04095210719727,0.029,-0.37680276743272834
3199,3199,2024-02-03 07:45:00,0.47247490569988615,9.481708752619607,0.8328584146184894,1.0,1.0,1.0,352.7530150602103,-1145.6215264632442,9.258589412305056,25.44335939412427,6.0,5.050751236096394,2069.8841575529764,6883.739720305906,10359.101994060602,10359.101994060602,0.0,10359.101994060602,75.10348945693937,0.029,0.8328584146184894
3200,3200,2024-02-03 08:00:00,0.5032027220845354,9.317929491289426,1.0,1.0,0.0,1.0,291.39603776626853,0.0,9.30398675898018,25.498707604897827,6.075,5.049660061662452,1922.6275380484599,6394.013646959085,10175.691959945183,10175.691959945183,1795.56,8380.131959945184,331.01521241783473,0.158,1.0
3201,3201,2024-02-03 08:15:00,0.5100513034384895,9.281426552672851,1.0,1.0,0.0,1.0,265.8028934929201,0.0,9.34545950616737,25.516213849349768,6.15,5.048113394893357,1890.5971393649736,6287.491295517249,10144.185624864707,10144.18562486471,0.0,10144.185624864707,73.54534578026913,0.029,1.0
3202,3202,2024-02-03 08:30:00,0.5019043847345733,9.324849629364724,1.0,1.0,0.0,1.0,251.8594180200811,0.0,9.38479299948013,25.524784469328587,6.225,5.046112961848019,1881.5335587226593,6257.34886950368,10135.30462160841,10135.30462160841,0.0,10135.30462160841,73.48095850666097,0.029,1.0
3203,3203,2024-02-03 08:45:00,0.4943252861467094,9.365246224838039,1.0,1.0,0.0,1.0,241.62285957469857,0.0,9.422555479741666,25.530868029867996,6.3,5.043647948740794,1879.3318682040137,6250.026786081902,10133.188657855762,10133.188657855762,0.0,10133.188657855762,73.46561776945428,0.029,1.0
3204,3204,2024-02-03 09:00:00,0.48709391744384156,9.403789420024324,1.0,1.0,0.0,1.0,245.50334103568747,0.0,9.46091238781976,25.511936732160105,6.725,5.407786560665811,2002.3400645801498,6659.1107457942335,10252.585922401322,10252.585922401324,3140.7,7111.885922401322,280.91949393485226,0.158,1.0
3205,3205,2024-02-03 09:15:00,0.47995535759713837,9.441837944007252,1.0,1.0,0.0,1.0,268.83493253467714,0.0,9.502846472651086,25.531850524448465,7.15,5.770375325607377,1975.7199987739746,6570.581344920053,10225.776652687535,10225.776652687537,0.0,10225.776652687535,74.13688073198463,0.029,1.0
3206,3206,2024-02-03 09:30:00,0.4724188864968492,9.482007334971794,0.8277594272791474,1.0,0.0,1.0,261.63171831046196,0.0,9.543675259902912,25.54445693189408,7.575,6.131411768464235,1981.3139134740352,6589.184826990438,10231.612453687312,10231.612453687314,0.0,10231.612453687312,74.17919028923302,0.029,0.8277594272791474
3207,3207,2024-02-03 09:45:00,0.46465564729559783,9.523385399914464,0.5598061913424608,1.0,0.0,1.0,253.7643569340161,0.0,9.58329654598531,25.551736538097465,8.0,6.490881759106995,1984.9319334208374,6601.217146541163,10235.375373575238,10235.37537357524,0.0,10235.375373575238,74.20647145842048,0.029,0.5598061913424608
3208,3208,2024-02-03 10:00:00,0.45710942706758767,9.563606753729758,1.0,1.0,0.0,1.0,245.85048971135683,0.0,9.621702963679777,25.557521400386797,8.25,6.623864805944647,1987.8448723943063,6610.904603513732,10238.37305214718,10238.373052147183,4024.26,6214.1130521471805,245.45746555981364,0.158,1.0
3209,3209,2024-02-03 10:15:00,0.44979045022938713,9.602616900277367,1.0,1.0,0.0,1.0,238.1010237862439,0.0,9.658919669149826,25.562803244041795,8.5,6.754489999686753,1990.5005432293067,6619.736473038526,10241.094905401862,10241.094905401864,0.0,10241.094905401862,74.2479380641635,0.029,1.0
3210,3210,2024-02-03 10:30:00,0.44269702941245104,9.640424833231636,1.0,1.0,0.0,1.0,230.57262311664732,0.0,9.694980556490625,25.56783356931458,8.75,6.882719758817371,1993.0328924594658,6628.158216312287,10243.687447625758,10243.687447625756,0.0,10243.687447625758,74.26673399528676,0.029,1.0
3211,3211,2024-02-03 10:45:00,0.43582362019230597,9.677060104375009,1.0,1.0,0.0,1.0,223.27350874870197,0.0,9.729920793521236,25.5726823999786,9.0,7.008530034025559,1995.4765568109726,6636.285023456629,10246.188514313098,10246.1885143131,0.0,10246.188514313098,74.28486672876997,0.029,1.0
3212,3212,2024-02-03 11:00:00,0.42916374323624734,9.712557248550802,1.0,1.0,0.0,1.0,216.17757102000706,0.0,9.763771546902955,25.57733231284742,8.9,6.981202961468155,1997.793236583917,6643.989522529224,10248.554445416343,10248.554445416346,4545.54,5703.014445416343,118.33754974238911,0.083,1.0
3213,3213,2024-02-03 11:15:00,0.4227111780870428,9.746949420796062,0.8722752273713114,1.0,0.0,1.0,209.2925497949431,0.0,9.796565172061175,25.58181362332935,8.8,6.953151782490109,2000.0152147193553,6651.379075752652,10250.821427529992,10250.821427529992,0.0,10250.821427529992,74.31845534959245,0.029,0.8722752273713114
3214,3214,2024-02-03 11:30:00,0.41645996514426575,9.780268385781064,0.6560323808824543,1.0,0.0,1.0,202.61909998997507,0.0,9.828334127567931,25.586138099965265,8.7,6.924378702549862,2002.1600941850597,6658.512224687321,10253.009134726486,10253.009134726486,0.0,10253.009134726486,74.33431622676703,0.029,0.6560323808824543
3215,3215,2024-02-03 11:45:00,0.41040402423638134,9.812546550820088,0.4465897491110918,1.0,0.0,1.0,196.1526638591855,0.0,9.859110174547082,25.590319673744045,8.6,6.894889637091077,2004.2344542884084,6665.410849900493,10255.124690133682,10255.124690133684,0.0,10255.124690133682,74.3496540034692,0.029,0.4465897491110918
3216,3216,2024-02-03 12:00:00,0.4045373314006278,9.843816023634654,0.2437467209843756,1.0,0.0,1.0,189.92285454437234,0.0,9.888929620040898,25.594389272672046,8.7,7.15450256499263,2006.3175814518524,6672.338631411898,10257.259465208022,10257.259465208024,4626.54,5630.7194652080225,40.822716122758166,0.029,0.2437467209843756
3217,3217,2024-02-03 12:15:00,0.39885349865392233,9.874110852174594,-0.769997858183088,1.0,1.0,1.0,376.6301084076503,-1341.5805845343561,9.741560457243645,25.591411881778694,8.8,7.414758656244755,2368.524213526867,7876.916274597802,10657.029683992214,10657.029683992214,0.0,10657.029683992214,77.26346520894356,0.029,-0.769997858183088
3218,3218,2024-02-03 12:30:00,0.4101553538360505,9.81387196405385,-0.7699705527840451,0.0,1.0,1.0,0.0,-1425.9380024447937,9.523481974410428,25.341895307315408,8.9,7.675635501940765,2541.5243580595725,8514.489830826902,10830.044325830757,10830.044325830757,0.0,10830.044325830757,78.517821362273,0.029,-0.7699705527840451
3219,3219,2024-02-03 12:45:00,0.4444365012321278,9.631153448432759,-0.1431456320389815,0.0,1.0,1.0,0.0,-1341.601023285916,9.318357652454917,25.242180310585923,9.0,7.937118358634433,2486.12035807209,8268.001567079958,10771.974577336296,10771.974577336296,0.0,10771.974577336296,78.09681568568814,0.029,-0.1431456320389815
3220,3220,2024-02-03 13:00:00,0.4841213312243384,9.419633304574276,1.0,1.0,1.0,1.0,438.99860881638295,-1122.7373582626235,9.214165420205681,25.420530878646836,8.75,7.820052544288423,2224.7285953425535,7398.700329570472,10509.582336158062,10509.582336158064,4327.2,6182.382336158063,128.2844334752798,0.083,1.0
3221,3221,2024-02-03 13:15:00,0.5130786540329079,9.265290774004601,1.0,1.0,0.0,1.0,312.33469639901136,0.0,9.262774675454617,25.492958820013317,8.5,7.70021428363465,1945.1814189188296,6469.020282005731,10194.454678034299,10194.4546780343,0.0,10194.454678034299,73.90979641574867,0.029,1.0
3222,3222,2024-02-03 13:30:00,0.5180828684281686,9.238618311277861,1.0,1.0,0.0,1.0,310.42319604418753,0.0,9.311092638875133,25.515469180965958,8.25,7.577640128915563,1965.4493014671627,6536.424454183848,10215.410379817937,10215.410379817939,0.0,10215.410379817937,74.06172525368004,0.029,1.0
3223,3223,2024-02-03 13:45:00,0.5089904254351446,9.28708103243068,1.0,1.0,0.0,1.0,301.40000780501583,0.0,9.358026264535724,25.525911571922858,8.0,7.452375669366796,1970.3492109572674,6552.719907946252,10220.535215333215,10220.535215333215,0.0,10220.535215333215,74.09888031116581,0.029,1.0
3224,3224,2024-02-03 14:00:00,0.5000557964608618,9.334702604863606,1.0,1.0,0.0,1.0,292.0647948875835,0.0,9.403527153280159,25.533018732423496,8.1,7.510870298567824,1973.886859154101,6564.484938042333,10224.178487410258,10224.17848741026,2945.46,7278.718487410258,151.03340861376284,0.083,1.0
3225,3225,2024-02-03 14:15:00,0.4913854611049252,9.380915492310749,1.0,1.0,0.0,1.0,282.8672463473826,0.0,9.447616266410963,25.53904010562075,8.2,7.5690401517186325,1977.0005709841253,6574.840098123979,10227.367356699917,10227.367356699917,0.0,10227.367356699917,74.1484133360744,0.029,1.0
3226,3226,2024-02-03 14:30:00,0.48298195358285956,9.425706187403359,1.0,1.0,0.0,1.0,273.9134446714163,0.0,9.490330938501003,25.544637346377787,8.3,7.62687804944218,1979.9279951073597,6584.57572784111,10230.360309589792,10230.360309589792,0.0,10230.360309589792,74.170112244526,0.029,1.0
3227,3227,2024-02-03 14:45:00,0.47483979586847175,9.469103888021046,0.9123302492379892,1.0,0.0,1.0,265.2270676903849,0.0,9.531712168054284,25.550015405242974,8.4,7.684389412697676,1982.7385414829523,6593.922661412648,10233.232283832958,10233.232283832964,0.0,10233.232283832958,74.19093405778895,0.029,0.9123302492379892
3228,3228,2024-02-03 15:00:00,0.4669516375461037,9.511147771879267,1.0,1.0,0.0,1.0,256.8555490737178,0.0,9.57180824127947,25.554911376846174,8.8,8.114585124951969,1985.5543581706436,6603.287122272659,10236.122727206533,10236.122727206533,1777.32,8458.802727206534,175.5201565895356,0.083,1.0
3229,3229,2024-02-03 15:15:00,0.45930909876839526,9.551882503564453,0.3698251693844381,1.0,0.0,1.0,248.74525199332314,0.0,9.610659208483638,25.559307256811866,9.2,8.545916545594496,1988.2848738760313,6612.3679007063265,10238.93297426053,10238.93297426053,0.0,10238.93297426053,74.23226406338884,0.029,0.3698251693844381
3230,3230,2024-02-03 15:30:00,0.451903897520575,9.591352226215335,0.11469662605891305,1.0,0.0,1.0,240.87593535821188,0.0,9.648302015410708,25.563530969515533,9.6,8.97838474995218,1990.906873842189,6621.087792226738,10241.635967867674,10241.635967867674,0.0,10241.635967867674,74.25186076704064,0.029,0.11469662605891305
3231,3231,2024-02-03 15:45:00,0.44472881268492115,9.62959542838937,-0.13245861072576676,1.0,1.0,1.0,412.865306475949,-1243.0651533206726,9.52162760642941,25.561305775513322,10.0,9.411992696730607,2329.392531277518,7746.777438354577,10617.709466042108,10617.709466042108,0.0,10617.709466042108,76.97839362880529,0.029,-0.13245861072576676
3232,3232,2024-02-03 16:00:00,0.4533237212349921,9.583784565817492,1.0,1.0,1.0,1.0,428.2278907396068,-1190.5731392292635,9.40537382507962,25.550395041021304,10.25,9.528306596466036,2300.865297644992,7651.905437643764,10589.18708560223,10589.18708560223,769.68,9819.50708560223,203.7547720262463,0.083,1.0
3233,3233,2024-02-03 16:15:00,0.47609426514820946,9.462417566760044,0.9528257474928137,1.0,0.0,1.0,279.2959674947908,0.0,9.448915811824874,25.54304855481608,10.5,9.641815651014907,1970.282343373867,6552.497528815432,10220.99135901994,10220.99135901994,0.0,10220.99135901994,74.10218735289456,0.029,0.9528257474928137
3234,3234,2024-02-03 16:30:00,0.48268712435028777,9.427277627212966,1.0,1.0,0.0,1.0,274.24856047651645,0.0,9.491682029142389,25.54394731559963,10.75,9.752479881063183,1981.2964418903784,6589.126722369483,10203.792526577507,10203.792526577508,0.0,10203.792526577507,73.97749581768693,0.029,1.0
3235,3235,2024-02-03 16:45:00,0.4745911138319878,9.470429363275505,0.9044035863907095,1.0,0.0,1.0,265.3260451720469,0.0,9.533078374381361,25.547876335995962,11.0,9.860255072576075,1983.6273429560308,6596.87851668666,10196.837750019095,10196.837750019096,0.0,10196.837750019095,73.92707368763844,0.029,0.9044035863907095
3236,3236,2024-02-03 17:00:00,0.466696722987735,9.512506466475372,1.0,1.0,0.0,1.0,256.7874948158195,0.0,9.573163876190197,25.552471046922655,10.8,9.668036784009852,1986.0932021331112,6605.079136368689,10236.791785030406,10236.791785030406,20.88,10215.911785030406,403.52851550870105,0.158,1.0
3237,3237,2024-02-03 17:15:00,0.45905377261806035,9.553243391945738,0.3616056558674645,1.0,0.0,1.0,248.56007444063263,0.0,9.611986290760676,25.557147011227734,10.6,9.475814248347637,1988.5677155817546,6613.308537252165,10239.294633733056,10239.294633733061,0.0,10239.294633733056,74.23488609456466,0.029,0.3616056558674645
3238,3238,2024-02-03 17:30:00,0.4516522518338005,9.592693497725843,0.10652231862221258,1.0,0.0,1.0,240.60315949952644,0.0,9.649587118677209,25.56174493105554,10.399999999999999,9.283582186795616,1990.987879064787,6621.357188398651,10241.74828257157,10241.74828257157,0.0,10241.74828257157,74.2526750486439,0.029,0.10652231862221258
3239,3239,2024-02-03 17:45:00,0.4444837911585841,9.630901393124747,-0.14048849780676512,1.0,1.0,1.0,412.5797135781536,-1243.588294613077,9.522788447057518,25.55981241548684,10.2,9.09135257166029,2329.40459218045,7746.817548868142,10617.710038199275,10617.710038199275,0.0,10617.710038199275,76.97839777694475,0.029,-0.14048849780676512
3240,3240,2024-02-03 18:00:00,0.45309448781808254,9.58500637992962,1.0,1.0,1.0,1.0,427.9424538753251,-1191.0445720631994,9.40641839267439,25.549141560767936,10.149999999999999,9.172989204146267,2300.8175216348814,7651.74655067549,10589.108537919741,10589.108537919741,0.0,10589.108537919741,418.26978724782975,0.158,1.0
3241,3241,2024-02-03 18:15:00,0.47588758208393683,9.463519187492617,0.9460510116339723,1.0,0.0,1.0,278.96759796748745,0.0,9.449909925587018,25.541983472965008,10.1,9.253637054871296,1970.1029008694743,6551.900763295733,10220.775599747887,10220.775599747887,0.0,10220.775599747887,74.10062309817218,0.029,0.9460510116339723
3242,3242,2024-02-03 18:30:00,0.48249590731590514,9.428296814006226,1.0,1.0,0.0,1.0,273.9135468426835,0.0,9.492624677920702,25.543022155613006,10.05,9.33329742340901,1981.0775112687243,6588.3986326303675,10231.679375748285,10231.679375748285,0.0,10231.679375748285,74.17967547417507,0.029,1.0
3243,3243,2024-02-03 18:45:00,0.4744094582409472,9.471397587575751,0.8983487474411966,1.0,0.0,1.0,264.9893038191543,0.0,9.533969299730625,25.547044127803357,10.0,9.411992696730607,1983.3788965921954,6596.052267499304,10234.000258407106,10234.000258407108,0.0,10234.000258407106,74.19650187345152,0.029,0.8983487474411966
3244,3244,2024-02-03 19:00:00,0.46652474750840905,9.51342309578018,1.0,1.0,0.0,1.0,256.50350719709985,0.0,9.574011175472581,25.551752029851357,10.0,9.411992696730607,1985.931738971305,6604.542164105659,10236.596816194495,10236.596816194497,0.0,10236.596816194495,486.2383487692385,0.19,1.0
3245,3245,2024-02-03 19:15:00,0.4588907371106841,9.554112371200054,0.35616133033477937,1.0,0.0,1.0,248.32473730428012,0.0,9.612797432175146,25.556540646787344,10.0,9.411992696730607,1988.4885163230674,6613.045147109845,10239.203455829518,10239.20345582952,0.0,10239.203455829518,74.23422505476401,0.029,0.35616133033477937
3246,3246,2024-02-03 19:30:00,0.4514966964744194,9.593522607791344,0.101331196964297,1.0,0.0,1.0,240.41410070812202,0.0,9.650369206993027,25.561247533239683,10.0,9.411992696730607,1990.9896172292586,6621.362968950075,10241.75495973181,10241.75495973181,0.0,10241.75495973181,74.25272345805563,0.029,0.101331196964297
3247,3247,2024-02-03 19:45:00,0.4443343490849622,9.631697919377151,-0.14545012475408173,1.0,1.0,1.0,412.4770608290895,-1243.9089873091543,9.523505495507862,25.55942084461209,10.0,9.411992696730607,2329.564132671116,7747.348126972519,10617.894419359698,10617.894419359698,0.0,10617.894419359698,76.97973454035781,0.029,-0.14545012475408173
3248,3248,2024-02-03 20:00:00,0.45295396955176975,9.585755342289067,1.0,1.0,1.0,1.0,427.83172370895306,-1191.337965982893,9.407073366790154,25.54881085776791,9.825,9.198474814076334,2300.92829442722,7652.114943789551,10589.22975021868,10589.229750218678,0.0,10589.22975021868,502.98841313538725,0.19,1.0
3249,3249,2024-02-03 20:15:00,0.4757589830410556,9.464204620391174,0.9418446620967635,1.0,0.0,1.0,278.79406212884527,0.0,9.450538247334825,25.54167787856362,9.65,8.985429695784854,1970.0596529620511,6551.756935276631,10220.722010954558,10220.72201095456,0.0,10220.722010954558,74.10023457942054,0.029,0.9418446620967635
3250,3250,2024-02-03 20:30:00,0.4823755383399053,9.428938380648304,1.0,1.0,0.0,1.0,273.6982761898755,0.0,9.493219946851742,25.54270965644754,9.475000000000001,8.772870963080257,1980.9315737050586,6587.913293293853,10231.502771966441,10231.502771966443,0.0,10231.502771966441,74.1783950967567,0.029,1.0
3251,3251,2024-02-03 20:45:00,0.47429469378932804,9.472009282102881,0.8946573195703068,1.0,0.0,1.0,264.73356374756406,0.0,9.534525307107284,25.546693958449765,9.3,8.560784304939427,1983.129765597128,6595.223741458343,10233.700438234922,10233.70043823492,0.0,10233.700438234922,74.19432817720319,0.029,0.8946573195703068
3252,3252,2024-02-03 21:00:00,0.46641677032199713,9.513998614183755,1.0,1.0,0.0,1.0,256.234668010205,0.0,9.57452591016952,25.551353026376233,9.225000000000001,8.52904041606668,1985.634875361736,6603.554895415647,10236.242482750878,10236.242482750878,0.0,10236.242482750878,404.3315780686597,0.158,1.0
3253,3253,2024-02-03 21:15:00,0.4587903158814516,9.554647616351863,0.3529559249302276,1.0,0.0,1.0,248.05346413681895,0.0,9.613270519293797,25.55609178484369,9.15,8.497027176779365,1988.165771398278,6611.971805855363,10238.820102657093,10238.820102657095,0.0,10238.820102657093,74.23144574426394,0.029,0.3529559249302276
3254,3254,2024-02-03 21:30:00,0.45140405409565393,9.594016391670165,0.09835027533985481,1.0,0.0,1.0,240.14240606886773,0.0,9.650800579993122,25.5607498166357,9.075,8.464759937336364,1990.6451165842177,6620.2172754747735,10241.347482037345,10241.347482037345,0.0,10241.347482037345,74.24976924477076,0.029,0.09835027533985481
3255,3255,2024-02-03 21:45:00,0.4442495267909704,9.632150022204128,-0.14822529130002293,1.0,1.0,1.0,412.2288401451847,-1244.0794973215418,9.523872569267095,25.55887508178783,9.0,8.43222558677253,2329.242339547259,7746.277951088358,10617.497878387578,10617.497878387578,0.0,10617.497878387578,76.97685961830994,0.029,-0.14822529130002293
3256,3256,2024-02-03 22:00:00,0.45287918075755756,9.586153966562218,1.0,1.0,1.0,1.0,427.63501824649006,-1191.4834703026888,9.407387888719438,25.5482516546751,9.0,8.575155909085758,2300.685510309746,7651.30752533243,10588.9306948808,10588.9306948808,0.0,10588.9306948808,219.72031191877662,0.083,1.0
3257,3257,2024-02-03 22:15:00,0.47569513534927677,9.464544928588355,1.0,1.0,0.0,1.0,278.63867320715923,0.0,9.450828900408842,25.541139466620987,9.0,8.717424095150681,1969.8846729364043,6551.175010462913,10220.521015630362,10220.521015630362,0.0,10220.521015630362,74.09877736332012,0.029,1.0
3258,3258,2024-02-03 22:30:00,0.4823187813605063,9.429240895348501,1.0,1.0,0.0,1.0,273.6021648031821,0.0,9.49349582495081,25.542223727110514,9.0,8.859034707925648,1980.8714831833333,6587.713452394687,10231.439395014739,10231.439395014739,0.0,10231.439395014739,74.17793561385686,0.029,1.0
3259,3259,2024-02-03 22:45:00,0.47424155673072044,9.47229250262526,1.0,1.0,0.0,1.0,264.69951628017407,0.0,9.534795933342782,25.546286456958107,9.0,8.999996537475262,1983.1951194473418,6595.441086420838,10233.785755159215,10233.785755159217,0.0,10233.785755159215,74.19494672490431,0.029,1.0
3260,3260,2024-02-03 23:00:00,0.466365506504031,9.514271850333515,1.0,1.0,0.0,1.0,256.2184500396533,0.0,9.574794023468979,25.551033922506225,9.1,8.897785446873566,1985.7357807128617,6603.890472733344,10236.366704017311,10236.366704017311,0.0,10236.366704017311,212.4046091083592,0.083,1.0
3261,3261,2024-02-03 23:15:00,0.4587397789013411,9.554916978455852,1.0,1.0,0.0,1.0,248.03852203330445,0.0,9.613536318747872,25.555854801370216,9.2,8.792944865147133,1988.2681116316808,6612.312155109736,10238.942938874166,10238.942938874166,0.0,10238.942938874166,74.23233630683771,0.029,1.0
3262,3262,2024-02-03 23:30:00,0.45135396979537895,9.59428334099063,1.0,1.0,0.0,1.0,240.12468483101597,0.0,9.651063642877286,25.560584927446914,9.3,8.685427395984068,1990.7403453572856,6620.5339743998275,10241.45912500439,10241.45912500439,0.0,10241.45912500439,74.25057865628183,0.029,1.0
3263,3263,2024-02-03 23:45:00,0.4441999165051578,9.632414445027509,1.0,1.0,0.0,1.0,232.46145518860027,0.0,9.687414438944339,25.565180284498677,9.4,8.575193005481973,1993.1398015193938,6628.513759949645,10243.901490386193,10243.901490386195,0.0,10243.901490386193,74.26828580529991,0.029,1.0
3264,3264,2024-02-04 00:00:00,0.4372701844842338,9.669349916699034,1.0,1.0,0.0,1.0,225.05988030309976,0.0,9.72262884504526,25.57787592313266,9.55,8.657389266060198,1995.5094621983721,6636.394455726753,10250.555516181148,10250.555516181148,0.0,10250.555516181148,74.31652749231333,0.029,1.0
3265,3265,2024-02-04 00:15:00,0.4305574011691973,9.705129051768179,1.0,1.0,0.0,1.0,218.26079720975332,0.0,9.756799648145865,25.584415978858353,9.7,8.738721411562006,1998.5991123399983,6646.669594711779,10253.696628643602,10253.696628643604,0.0,10253.696628643602,74.33930055766612,0.029,1.0
3266,3266,2024-02-04 00:30:00,0.4240490669127254,9.739818473355173,1.0,1.0,0.0,1.0,211.4272335051963,0.0,9.789921295946703,25.589190920494726,9.85,8.819182965220142,2001.0916857394886,6654.959056927932,10256.26205623756,10256.262056237561,0.0,10256.26205623756,74.35789990772231,0.029,1.0
3267,3267,2024-02-04 00:45:00,0.4177370546260181,9.773461498843323,1.0,1.0,0.0,1.0,204.72322553736785,0.0,9.82201359550437,25.59344244361906,10.0,8.89876781499125,2003.3355918989096,6662.421535396536,10258.561309923907,10258.561309923907,0.0,10258.561309923907,74.37456949694833,0.029,1.0
3268,3268,2024-02-04 01:00:00,0.41162001257747166,9.806065332962076,1.0,1.0,0.0,1.0,198.1972133705463,0.0,9.853103839026785,25.5974413577831,10.0,8.89876781499125,2005.444463494582,6669.434934245541,10260.715949761085,10260.715949761088,0.0,10260.715949761085,74.39019063576787,0.029,1.0
3269,3269,2024-02-04 01:15:00,0.4056935181659513,9.83765354817548,1.0,1.0,0.0,1.0,191.86618132708077,0.0,9.883221938554838,25.60128088785409,10.0,8.89876781499125,2007.4684084277549,6676.165895530189,10262.781960505228,10262.781960505232,0.0,10262.781960505228,74.4051692136629,0.029,1.0
3270,3270,2024-02-04 01:30:00,0.39995220363982575,9.868254754599729,1.0,1.0,0.0,1.0,185.73089143738324,0.0,9.912397928252894,25.604989724998248,10.0,8.89876781499125,2009.4240371717447,6682.66966010757,10264.777790583454,10264.777790583455,0.0,10264.777790583454,74.41963898173005,0.029,1.0
3271,3271,2024-02-04 01:45:00,0.3943904454576437,9.89789892571076,1.0,1.0,0.0,1.0,179.7870088813141,0.0,9.940661178953912,25.608578276821333,10.0,8.89876781499125,2011.3171444282648,6688.965499209944,10266.709706529113,10266.709706529115,0.0,10266.709706529113,74.43364537233607,0.029,1.0
3272,3272,2024-02-04 02:00:00,0.3890026712974251,9.926615761984724,1.0,1.0,0.0,1.0,174.0124939596932,0.0,9.968037681565647,25.612030526950427,9.825,8.773868621415893,2013.1153067677606,6694.945583397157,10268.539653500338,10268.539653500338,0.0,10268.539653500338,74.44691248787746,0.029,1.0
3273,3273,2024-02-04 02:15:00,0.3837836896841888,9.954432933983274,1.0,1.0,0.0,1.0,168.413504261336,0.0,9.994554371818701,25.61535977772881,9.65,8.64831948097963,2014.8447089448202,6700.696994371133,10270.297956081993,10270.297956081993,0.0,10270.297956081993,74.45966018159446,0.029,1.0
3274,3274,2024-02-04 02:30:00,0.3787285351016625,9.981376907908139,1.0,1.0,0.0,1.0,162.98837941167963,0.0,10.020237932538475,25.61857162036313,9.475000000000001,8.52212862414823,2016.515357059631,6706.253009061429,10271.995935341916,10271.995935341918,0.0,10271.995935341916,74.47197053122889,0.029,1.0
3275,3275,2024-02-04 02:45:00,0.3738321778111536,10.007474492266551,0.9466503145864184,1.0,0.0,1.0,157.7324178608476,0.0,10.045114342033358,25.62167297225117,9.3,8.395290256719166,2018.130255308206,6711.623618415292,10273.63691519471,10273.63691519471,0.0,10273.63691519471,74.48386763516164,0.029,0.9466503145864184
3276,3276,2024-02-04 03:00:00,0.3690896781238481,10.03275201559989,0.7820568718951627,1.0,0.0,1.0,152.65538559805017,0.0,10.069211064320648,25.624682139214478,9.225000000000001,8.40539945777885,2019.7235558244054,6716.922400962965,10275.26092945251,10275.260929452508,0.0,10275.26092945251,74.49564173853071,0.029,0.7820568718951627
3277,3277,2024-02-04 03:15:00,0.36449602185739943,10.05723620350006,0.6226407073707132,1.0,0.0,1.0,147.74282744747006,0.0,10.092553342160215,25.62759729268422,9.15,8.414919579677562,2021.2782456286027,6722.092777246516,10276.847388625914,10276.847388625914,0.0,10276.847388625914,74.50714356753788,0.029,0.6226407073707132
3278,3278,2024-02-04 03:30:00,0.3600462659384853,10.080953402547873,0.4682360858511551,1.0,0.0,1.0,142.9854215715783,0.0,10.11516498895905,25.63042241930612,9.075,8.423863790393073,2022.7869830572433,6727.11033135801,10278.38738013711,10278.387380137114,0.0,10278.38738013711,74.51830850599406,0.029,0.4682360858511551
3279,3279,2024-02-04 03:45:00,0.35573580929298027,10.103928136468415,0.3186867164472666,1.0,0.0,1.0,138.3772616234212,0.0,10.137068912194367,25.633161137186168,9.0,8.43222558677253,2024.2490703212102,6731.972742685134,10279.87984463554,10279.87984463554,0.0,10279.87984463554,74.52912887360766,0.029,0.3186867164472666
3280,3280,2024-02-04 04:00:00,0.35156026961690545,10.126183762941894,0.17384561415926167,1.0,0.0,1.0,133.90231513953546,0.0,10.158285560284064,25.635820331921114,9.0,8.309191025759187,2025.6417057055887,6736.604180380026,10281.29642375801,10281.29642375801,0.0,10281.29642375801,74.53939907224559,0.029,0.17384561415926167
3281,3281,2024-02-04 04:15:00,0.34751558116014547,10.147741952416425,0.03356310274820741,1.0,0.0,1.0,129.56296518885435,0.0,10.178835747529481,25.638394693650284,9.0,8.185661246354115,2026.9802228918136,6741.055639118675,10282.656113910763,10282.656113910762,0.0,10282.656113910763,74.54925682585304,0.029,0.03356310274820741
3282,3282,2024-02-04 04:30:00,0.3435978729139126,10.168623337368846,-0.10229858550146148,1.0,1.0,1.0,333.89258183190384,-1460.2922891763053,10.006665741852071,25.633331343118865,9.0,8.06163822344376,2417.6084001231548,8040.153798629689,10710.814441254524,10710.814441254526,0.0,10710.814441254524,77.6534046990953,0.029,-0.10229858550146148
3283,3283,2024-02-04 04:45:00,0.35813385497732014,10.091146552970883,0.4024022715311536,1.0,1.0,1.0,357.05410435520116,-1389.1277283478455,9.848987743884827,25.618097812843647,9.0,7.937118358634433,2383.7389579543405,7927.515406035922,10676.888876365208,10676.888876365208,0.0,10676.888876365208,77.40744435364776,0.029,0.4024022715311536
3284,3284,2024-02-04 05:00:00,0.3890511049504494,9.926357610614104,1.0,1.0,0.0,1.0,190.0058363288995,0.0,9.878821447549912,25.607045842113422,8.575,7.508793555476166,2001.424311524468,6656.065258605792,10256.884833881584,10256.884833881586,0.0,10256.884833881584,74.36241504564148,0.029,1.0
3285,3285,2024-02-04 05:15:00,0.40075129567526424,9.863995594050841,1.0,1.0,0.0,1.0,186.70288961049988,0.0,9.908146958322236,25.605604632552556,8.15,7.081091136734279,2009.300177752099,6682.25774526507,10264.616299204376,10264.616299204376,0.0,10264.616299204376,74.41846816923173,0.029,1.0
3286,3286,2024-02-04 05:30:00,0.3952019415957368,9.893573651294723,1.0,1.0,0.0,1.0,180.37801081488698,0.0,9.936501050512785,25.60767124779359,7.725,6.654013764239633,2010.4526236455165,6686.090393359445,10265.730373388777,10265.730373388777,0.0,10265.730373388777,74.42654520706863,0.029,1.0
3287,3287,2024-02-04 05:45:00,0.3897916529328164,9.922410489868088,1.0,1.0,0.0,1.0,174.43695657206257,0.0,9.963942776162298,25.61057297253195,7.3,6.227540281810672,2011.9398038005033,6691.036255216873,10267.215689244193,10267.215689244189,0.0,10267.215689244193,74.4373137470204,0.029,1.0
3288,3288,2024-02-04 06:00:00,0.38455804578047403,9.950305615990073,1.0,1.0,0.0,1.0,168.79207952877064,0.0,9.990517625020994,25.61367013107048,7.225,6.290415419553546,2013.6036945597348,6696.569797211373,10268.905679090309,10268.90567909031,0.0,10268.905679090309,74.44956617340475,0.029,1.0
3289,3289,2024-02-04 06:15:00,0.37949132097756233,9.977311259189593,-0.6313872017235224,1.0,1.0,1.0,361.6445726201189,-1383.177419598275,9.834457753436809,25.609621211798242,7.15,6.352180218731852,2385.7083844308886,7934.065057239041,10678.554835545112,10678.554835545114,0.0,10678.554835545112,77.41952255770207,0.029,-0.6313872017235224
3290,3290,2024-02-04 06:30:00,0.39192614723246844,9.911033635250943,-0.1988243344224217,0.0,1.0,1.0,0.0,-1469.1964918265498,9.609731609602418,25.3519007682454,7.075,6.412838231377421,2541.5243580595725,8567.182069003153,10834.363610234084,10834.363610234086,0.0,10834.363610234084,78.54913617419712,0.029,-0.1988243344224217
3291,3291,2024-02-04 06:45:00,0.4276387963662265,9.720685215368013,1.0,1.0,1.0,1.0,399.0526921754493,-1243.936146366817,9.480798926346742,25.47561943959773,7.0,6.472408726099015,2280.4728758104816,7584.08708961534,10570.519517996647,10570.519517996649,0.0,10570.519517996647,76.63626650547569,0.029,1.0
3292,3292,2024-02-04 07:00:00,0.4607759879850514,9.544063984039676,1.0,1.0,0.0,1.0,259.35789112863233,0.0,9.521277086459188,25.535400108847096,7.0,6.358211286611997,1965.3993395228165,6536.258297532256,10219.37134410106,10219.37134410106,453.9,9765.47134410106,70.79966724473269,0.029,1.0
3293,3293,2024-02-04 07:15:00,0.4688252400623742,9.501161470467546,0.6975428619262777,1.0,0.0,1.0,258.0161772354731,0.0,9.561550868908384,25.55355502506823,7.0,6.2436034515899985,1982.8099353920052,6594.160093582822,10237.335642380367,10237.335642380369,0.0,10237.335642380367,74.22068340725767,0.029,0.6975428619262777
3294,3294,2024-02-04 07:30:00,0.46125012784826597,9.541536818568742,0.4363742596979836,1.0,0.0,1.0,250.46399251153508,0.0,9.600665739201819,25.561985499039384,7.0,6.128587964080345,1986.8243350877717,6607.510639089484,10241.533153520842,10241.533153520844,0.0,10241.533153520842,74.25111536302612,0.029,0.4363742596979836
3295,3295,2024-02-04 07:45:00,0.4538034502281757,9.581227610283824,0.17963235115572954,1.0,0.0,1.0,242.65094642445706,0.0,9.638581257404951,25.56776434596302,7.0,6.0131626752658915,1989.699166551027,6617.071363278123,10244.487406306967,10244.487406306966,0.0,10244.487406306967,74.27253369572551,0.029,0.17963235115572954
3296,3296,2024-02-04 08:00:00,0.44657802129251734,9.619739146510883,1.0,1.0,0.0,1.0,234.94540228738813,0.0,9.675313801411741,25.572662624310738,6.9,5.841509638319764,1992.2027036865766,6625.397287199206,10247.041022691896,10247.041022691896,1721.7,8525.341022691895,336.7509703963299,0.158,1.0
3297,3297,2024-02-04 08:15:00,0.43957606575369174,9.657059569532823,-0.3178429239154282,1.0,1.0,1.0,378.93968855592146,-1253.1432618086696,9.541886554436934,25.57056464325028,6.8,5.670493668925144,2269.922024687436,7548.998501351247,10565.91914880359,10565.919148803592,0.0,10565.91914880359,76.60291382882603,0.029,-0.3178429239154282
3298,3298,2024-02-04 08:30:00,0.44890112303261653,9.607357014236154,0.007466967754457275,0.0,1.0,1.0,0.0,-1332.9353245065467,9.338099290324724,25.337656974719067,6.699999999999999,5.500108080705505,2528.4668541137553,8408.831794585252,10820.856250929524,10820.856250929528,0.0,10820.856250929524,78.45120781923906,0.029,0.007466967754457275
3299,3299,2024-02-04 08:45:00,0.48054131362057195,9.438714798402351,1.0,1.0,0.0,1.0,275.7200032115932,0.0,9.381085355383542,25.456639946889215,6.6,5.330367053571049,1928.9160829958294,6414.927236001822,10181.258227969665,10181.258227969665,0.0,10181.258227969665,73.81412215278007,0.029,1.0
3300,3300,2024-02-04 09:00:00,0.4953614567308566,9.359723435624534,1.0,1.0,0.0,1.0,283.3004119507793,0.0,9.42523821187519,25.520483286770702,6.699999999999999,5.500108080705505,1966.681879229233,6540.523593968152,10220.39295756077,10220.39295756077,3079.44,7140.95295756077,282.06764182365043,0.158,1.0
3301,3301,2024-02-04 09:15:00,0.48718640609931774,9.403296455490636,1.0,1.0,0.0,1.0,277.3143955778717,0.0,9.468474396407373,25.541272971091008,6.8,5.670493668925144,1975.9941698373266,6571.493145820633,10230.323406572772,10230.323406572774,0.0,10230.323406572772,74.16984469765261,0.029,1.0
3302,3302,2024-02-04 09:30:00,0.47898908437691223,9.446988180271058,1.0,1.0,0.0,1.0,269.3279688340036,0.0,9.510485173827469,25.55097104132385,6.9,5.841509638319764,1980.5645962632764,6586.692849539436,10235.11727714817,10235.117277148172,0.0,10235.11727714817,74.20460025932424,0.029,1.0
3303,3303,2024-02-04 09:45:00,0.4709928848375419,9.489607923815901,0.7752732732361889,1.0,0.0,1.0,261.02270853805055,0.0,9.551221149535166,25.557670009468815,7.0,6.0131626752658915,1983.8379856354134,6597.579043512553,10238.49801402956,10238.498014029557,0.0,10238.49801402956,74.22911060171431,0.029,0.7752732732361889
3304,3304,2024-02-04 10:00:00,0.46323125473383686,9.53097741226865,1.0,1.0,0.0,1.0,252.81003519232408,0.0,9.590696392947457,25.563407751731194,7.0,6.0131626752658915,1986.6702554819656,6606.998222054596,10241.399675721674,10241.399675721676,4004.7,6236.699675721674,246.3496371910061,0.158,1.0
3305,3305,2024-02-04 10:15:00,0.45570747155498736,9.571079176611917,1.0,1.0,0.0,1.0,244.80416718500217,0.0,9.628942586186204,25.5687728229474,7.0,6.0131626752658915,1989.3130104922075,6615.787137882884,10244.09983536381,10244.099835363812,0.0,10244.09983536381,74.26972380638762,0.029,1.0
3306,3306,2024-02-04 10:30:00,0.4484172333325603,9.609936146337454,1.0,1.0,0.0,1.0,237.03516991018844,0.0,9.665996052339239,25.57392626454725,7.0,6.0131626752658915,1991.846530017546,6624.212773165469,10246.68629678267,10246.68629678267,0.0,10246.68629678267,74.28847565167436,0.029,1.0
3307,3307,2024-02-04 10:45:00,0.4413541579349021,9.647582338206972,1.0,1.0,0.0,1.0,229.50564784743045,0.0,9.701893521880928,25.578907655707496,7.0,6.0131626752658915,1994.2946259277717,6632.354318186163,10249.184996188873,10249.184996188877,0.0,10249.184996188873,74.30659122236933,0.029,1.0
3308,3308,2024-02-04 11:00:00,0.4345113920740371,9.684054280245382,1.0,1.0,0.0,1.0,222.19830831966678,0.0,9.736669076708214,25.583729303160418,7.0,5.8990534348259045,1996.6387128594047,6640.149964266285,10251.573241266458,10251.573241266458,4445.22,5806.353241266458,120.48182975627901,0.083,1.0
3309,3309,2024-02-04 11:15:00,0.42788229445386317,9.71938737056091,1.0,1.0,0.0,1.0,215.11282588279994,0.0,9.770356750923485,25.587941175480857,7.0,5.784900215067029,1998.8952176145779,6647.654341434236,10253.870597582052,10253.870597582052,0.0,10253.870597582052,74.34056183246989,0.029,1.0
3310,3310,2024-02-04 11:30:00,0.4214604752329265,9.753615667008502,0.8256785576699863,1.0,0.0,1.0,208.22655865892273,0.0,9.802987087422434,25.591535518725376,7.0,5.670708997009543,2001.032744026585,6654.763036581181,10256.047023795129,10256.04702379513,0.0,10256.047023795129,74.35634092251469,0.029,0.8256785576699863
3311,3311,2024-02-04 11:45:00,0.41523987852918604,9.786771447439438,0.6108060602799006,1.0,0.0,1.0,201.53309594346146,0.0,9.834589645855594,25.594950330709327,7.0,5.5564716230544615,2003.0529251372232,6661.481480655826,10258.103313387737,10258.103313387737,0.0,10258.103313387737,74.3712490220611,0.029,0.6108060602799006
3312,3312,2024-02-04 12:00:00,0.40921486676760316,9.818884760128675,0.40266819787697283,1.0,0.0,1.0,195.07007674356544,0.0,9.865199781831455,25.598347122693315,7.0,5.670708997009543,2005.0511486304588,6668.126901067515,10260.144316927042,10260.144316927042,4533.6,5726.544316927042,41.51744629772106,0.029,0.40266819787697283
3313,3313,2024-02-04 12:15:00,0.4033793470196365,9.849988080385337,-0.7693271322165246,1.0,1.0,1.0,344.613713242765,-1330.6961647073172,9.714590955840325,25.59463470801493,7.0,5.784900215067029,2288.539378762046,7610.91357000992,10584.793811578757,10584.793811578758,0.0,10584.793811578757,76.73975513394599,0.029,-0.7693271322165246
3314,3314,2024-02-04 12:30:00,0.4149170523737281,9.78849211084803,-0.7693599017232058,0.0,1.0,1.0,0.0,-1413.3623039715685,9.498445294440458,25.34660781828466,7.0,5.8990534348259045,2541.5243580595725,8502.84289837091,10834.17473274622,10834.174732746222,0.0,10834.17473274622,78.5477668124101,0.029,-0.7693599017232058
3315,3315,2024-02-04 12:45:00,0.4493128552182083,9.60516248168695,0.02351828180240793,1.0,1.0,1.0,416.0126330757329,-1197.7047470594646,9.379216352726129,25.465710757446328,7.0,6.0131626752658915,2262.8277631521696,7525.405369465892,10552.7948416082,10552.7948416082,0.0,10552.7948416082,76.50776260165945,0.029,0.02351828180240793
3316,3316,2024-02-04 13:00:00,0.4807279632771594,9.43771995573274,1.0,1.0,0.0,1.0,279.97624550149914,0.0,9.422859734365282,25.52360532992631,7.25,6.136737852518754,1958.6306010714325,6513.747746125729,10212.481689263026,10212.481689263028,4240.74,5971.741689263026,123.9136400522078,0.083,1.0
3317,3317,2024-02-04 13:15:00,0.4875851479486985,9.401171161433437,1.0,1.0,0.0,1.0,278.11451094448773,0.0,9.466218855766863,25.541581214402832,7.5,6.257579689722669,1976.5149666607997,6573.225141191906,10230.915560235555,10230.915560235557,0.0,10230.915560235555,74.17413781170778,0.029,1.0
3318,3318,2024-02-04 13:30:00,0.4794237249236421,9.444671546156988,1.0,1.0,0.0,1.0,269.9482967292866,0.0,9.50832486865931,25.550250217323516,7.75,6.375638189464422,1980.7621762028161,6587.349934078579,10235.358257865691,10235.358257865691,0.0,10235.358257865691,74.20634736952627,0.029,1.0
3319,3319,2024-02-04 13:45:00,0.4714070747877552,9.487400291381265,0.7905842623334369,1.0,0.0,1.0,261.56378391156727,0.0,9.54914387698602,25.55638911529522,8.0,6.490881759106995,1983.9136668963267,6597.8307339754865,10238.60606327271,10238.60606327271,0.0,10238.60606327271,74.22989395872715,0.029,0.7905842623334369
3320,3320,2024-02-04 14:00:00,0.46362872858150733,9.528858876660566,1.0,1.0,0.0,1.0,253.28093952568372,0.0,9.58869136422956,25.561647454361864,7.8,6.324428914963892,1986.6373786823597,6606.888884857875,10241.388518942375,10241.388518942378,3577.68,6663.708518942374,138.27195176805427,0.083,1.0
3321,3321,2024-02-04 14:15:00,0.45609038530530727,9.569038246322712,0.25542246919344525,1.0,0.0,1.0,245.20572419921228,0.0,9.626999142223603,25.566541733272004,7.6,6.1575587080145935,1989.1679056837884,6615.304568010711,10243.965029471796,10243.965029471796,0.0,10243.965029471796,74.26874646367052,0.029,0.25542246919344525
3322,3322,2024-02-04 14:30:00,0.44878759890605824,9.60796209783071,0.0037472141811267646,1.0,0.0,1.0,237.36855771426042,0.0,9.664103714236282,25.571219062326357,7.4,5.990269456668704,1991.5863747488588,6623.347584091977,10246.424763455425,10246.424763455425,0.0,10246.424763455425,74.28657953505183,0.029,0.0037472141811267646
3323,3323,2024-02-04 14:45:00,0.44171395815266834,9.645664603046278,-0.23998598802754612,0.0,1.0,1.0,0.0,-1390.3930062323411,9.451487101358298,25.33813117028059,7.2,5.822568410050342,2541.5243580595725,8501.218011582885,10833.938465821419,10833.938465821419,0.0,10833.938465821419,78.54605387720528,0.029,-0.23998598802754612
3324,3324,2024-02-04 15:00:00,0.45844992478780877,9.55646190088098,1.0,1.0,1.0,1.0,422.8738243853431,-1178.1862442277427,9.33630859276671,25.459310252582927,7.15,5.8708130776566225,2254.74987747295,7498.541033941015,10544.632887845655,10544.632887845659,2510.16,8034.472887845655,166.71531242279735,0.083,1.0
3325,3325,2024-02-04 15:15:00,0.4891510845177926,9.392824719520165,1.0,1.0,0.0,1.0,288.56442459839604,0.0,9.381270232962713,25.517591871453572,7.1,5.918656788439992,1955.5118996096974,6503.375992204338,10209.290775409723,10209.290775409723,0.0,10209.290775409723,74.01735812172049,0.029,1.0
3326,3326,2024-02-04 15:30:00,0.49551096597154737,9.358926551371653,1.0,1.0,0.0,1.0,286.5075256813306,0.0,9.425917682863538,25.53585883357794,7.05,5.966104917689283,1973.6394670169684,6563.66219485902,10227.966783843984,10227.966783843985,0.0,10227.966783843984,74.15275918286889,0.029,1.0
3327,3327,2024-02-04 15:45:00,0.48710503970945795,9.403730138348589,1.0,1.0,0.0,1.0,278.0659604717756,0.0,9.469269803848134,25.544738375634562,7.0,6.0131626752658915,1977.94341469225,6577.9756797264445,10232.463889693332,10232.46388969333,0.0,10232.463889693332,74.18536320027665,0.029,1.0
3328,3328,2024-02-04 16:00:00,0.4788506617052756,9.447725973110881,1.0,1.0,0.0,1.0,269.4073512649498,0.0,9.51129288741452,25.551044682313623,7.0,6.0131626752658915,1981.1331017223201,6588.583507813885,10235.745332050747,10235.745332050747,1204.08,9031.665332050747,187.40705564005302,0.083,1.0
3329,3329,2024-02-04 16:15:00,0.4708424912064951,9.490409521869381,0.7676519878780385,1.0,0.0,1.0,260.8934698927086,0.0,9.552009017746718,25.55649084942161,7.0,6.0131626752658915,1983.9660772795223,6598.005033312598,10238.643266827085,10238.643266827088,0.0,10238.643266827085,74.23016368449636,0.029,0.7676519878780385
3330,3330,2024-02-04 16:30:00,0.46308158674657557,9.531775142640752,0.5000629073671039,1.0,0.0,1.0,252.61014177511487,0.0,9.59145352272246,25.561578035580386,7.0,6.0131626752658915,1986.637153019317,6606.888134378364,10241.371009034405,10241.371009034405,0.0,10241.371009034405,74.24993981549945,0.029,0.5000629073671039
3331,3331,2024-02-04 16:45:00,0.4555625549995854,9.57185158185221,0.24086355342016072,1.0,0.0,1.0,244.57591648483447,0.0,9.629664599132273,25.566452685297804,7.0,6.0131626752658915,1989.2037769622295,6615.423863838608,10243.990721733791,10243.990721733793,0.0,10243.990721733791,74.26893273257,0.029,0.24086355342016072
3332,3332,2024-02-04 17:00:00,0.4482784970750795,9.610675610589826,1.0,1.0,0.0,1.0,236.77034820573417,0.0,9.666677316582023,25.571139065032703,6.85,5.851167648740578,1991.6414112147243,6623.530616898312,10246.472592534396,10246.472592534396,16.02,10230.452592534395,404.1028774051086,0.158,1.0
3333,3333,2024-02-04 17:15:00,0.4412225417420849,9.648283852514687,-0.2604390832668873,1.0,1.0,1.0,381.9148115173995,-1249.6622312414534,9.534241270003852,25.56905053375368,6.7,5.68943056213887,2272.0993181348067,7556.239448305567,10568.087641444294,10568.087641444292,0.0,10568.087641444294,76.61863540047113,0.029,-0.2604390832668873
3334,3334,2024-02-04 17:30:00,0.45042676074857657,9.599225365210087,0.06083855736639453,1.0,1.0,1.0,399.74950664426007,-1194.8488788454656,9.412962054750015,25.557930823682838,6.550000000000001,5.527950779249786,2246.0685617354716,7469.669892651039,10542.032780590896,10542.032780590898,0.0,10542.032780590896,76.429737659284,0.029,0.06083855736639453
