step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3335,3335,2024-02-04 17:45:00,0.47420793802965333,9.472471690301948,0.8881020027190111,1.0,0.0,1.0,277.42178467565014,0.0,9.456216664773976,25.55041078124444,6.4,5.366726175739151,1970.0732562176731,6551.802175137379,10224.790276940528,10224.79027694053,0.0,10224.790276940528,74.12972950781884,0.029,0.8881020027190111
3336,3336,2024-02-04 18:00:00,0.4812905643477415,9.434721292026538,1.0,1.0,0.0,1.0,272.3594361100186,0.0,9.498693206812135,25.551340181471527,6.550000000000001,5.527950779249786,1980.9113061624578,6587.845890252224,10235.549129859744,10235.549129859746,0.0,10235.549129859744,404.3041906294599,0.158,1.0
3337,3337,2024-02-04 18:15:00,0.47324868760336514,9.477584495074064,0.8512853794769114,1.0,0.0,1.0,263.48873985105234,0.0,9.539807827793163,25.55534624316974,6.7,5.68943056213887,1983.2078636681356,6595.483469420178,10237.86506024463,10237.86506024463,0.0,10237.86506024463,74.22452168677357,0.029,0.8512853794769114
3338,3338,2024-02-04 18:30:00,0.46540789441786107,9.5193759227528,0.5809396649902944,1.0,0.0,1.0,255.07509025860443,0.0,9.579630769529206,25.560059874368974,6.85,5.851167648740578,1985.799816804785,6604.103435274218,10240.508729041763,10240.508729041763,0.0,10240.508729041763,74.24368828555279,0.029,0.5809396649902944
3339,3339,2024-02-04 18:45:00,0.4578159916496364,9.559840764507438,0.3192443048149966,1.0,0.0,1.0,246.9730145361451,0.0,9.618209858241908,25.564863465768806,7.0,6.0131626752658915,1988.410971550878,6612.787259234103,10243.17940111812,10243.17940111812,0.0,10243.17940111812,74.26305065810637,0.029,0.3192443048149966
3340,3340,2024-02-04 19:00:00,0.4504619163253367,9.599037985985955,1.0,1.0,0.0,1.0,239.10006703062072,0.0,9.655580247933989,25.569551009209803,6.75,5.886890646879069,1990.888896575806,6621.028005874825,10245.705835782623,10245.705835782626,0.0,10245.705835782623,486.6710271996746,0.19,1.0
3341,3341,2024-02-04 19:15:00,0.4433378914353111,9.637009038649792,-0.1868098371855372,1.0,1.0,1.0,392.5375684408411,-1245.4129517447764,9.525426721555354,25.567572789989622,6.5,5.757963278861453,2289.4418223103803,7613.914794245747,10585.415747618395,10585.415747618395,0.0,10585.415747618395,76.74426417023336,0.029,-0.1868098371855372
3342,3342,2024-02-04 19:30:00,0.45229065219288483,9.589290823811924,0.12575816502710405,1.0,1.0,1.0,414.95910513498967,-1191.7018016935237,9.406964235807779,25.55670896647568,6.25,5.626417623762797,2274.327462383598,7563.64950795166,10570.278350426095,10570.278350426097,0.0,10570.278350426095,76.6345180405892,0.029,0.12575816502710405
3343,3343,2024-02-04 19:45:00,0.4755925420671241,9.465091750782229,0.9363875798517115,1.0,0.0,1.0,278.62165085442643,0.0,9.45040301363828,25.54942261963619,6.0,5.492295739554294,1969.6360347772093,6550.348123428587,10224.349322333293,10224.349322333295,0.0,10224.349322333293,74.12653258691638,0.029,0.9363875798517115
3344,3344,2024-02-04 20:00:00,0.4823984767933278,9.428816118691563,1.0,1.0,0.0,1.0,273.4964523747888,0.0,9.493054091695143,25.550440208725178,5.875,5.206722440532645,1980.4319302744007,6586.251647004586,10235.050181630031,10235.050181630033,0.0,10235.050181630031,486.1648836274265,0.19,1.0
3345,3345,2024-02-04 20:15:00,0.47432295604578484,9.471858644275967,0.8887708353383841,1.0,0.0,1.0,220.4598583175371,0.0,9.527568048988867,25.554194048163854,5.75,4.922475265267898,1888.279104197984,6279.782288859147,10146.577831539002,10146.577831539002,0.0,10146.577831539002,73.56268927865777,0.029,0.8887708353383841
3346,3346,2024-02-04 20:30:00,0.4670888662657111,9.51041634280376,0.6394506269783385,1.0,0.0,1.0,164.73399730710042,0.0,9.55353246758526,25.55796293131785,5.625,4.639577554998705,1786.2785065062837,5940.5625488253,10044.616735386813,10044.616735386813,0.0,10044.616735386813,72.8234713315544,0.029,0.6394506269783385
3347,3347,2024-02-04 20:45:00,0.46142036518678803,9.54062945355442,0.4444779630336151,1.0,0.0,1.0,110.88079728272734,0.0,9.571234720886062,25.560988371268976,5.5,4.358055349704909,1683.988624301748,5600.380745632407,9942.366200833221,9942.366200833221,0.0,9942.366200833221,72.08215495604085,0.029,0.4444779630336151
3348,3348,2024-02-04 21:00:00,0.4573287825986325,9.562437588749289,1.0,1.0,0.0,1.0,110.07240688056203,0.0,9.58881244281922,25.563426694378013,5.625,4.530286388973233,1691.1285874483453,5624.125865732199,9949.53761483777,9949.537614837775,0.0,9949.53761483777,393.00673578609195,0.158,1.0
3349,3349,2024-02-04 21:15:00,0.45401928769880595,9.580077196565364,0.1840610137883945,1.0,0.0,1.0,127.73262723095479,0.0,9.609098862397166,25.565769006542908,5.75,4.703144047755832,1737.7491443034316,5779.170184437228,9996.183556934246,9996.183556934244,0.0,9996.183556934246,72.47233078777329,0.029,0.1840610137883945
3350,3350,2024-02-04 21:30:00,0.450465754352213,9.599017529302705,0.15734864095864334,1.0,0.0,1.0,150.62878279768714,0.0,9.632897162655194,25.568348009299747,5.875,4.87663149930338,1796.9347223272384,5976.001544697213,10055.393656613627,10055.393656613629,0.0,10055.393656613627,72.9016040104488,0.029,0.15734864095864334
3351,3351,2024-02-04 21:45:00,0.44632821743799517,9.621070601055486,0.1972840176136166,1.0,0.0,1.0,174.67951985021134,0.0,9.660384417329128,25.571310761390734,6.0,5.050751236096394,1860.3483340703228,6186.893925495947,10118.834304870083,10118.834304870083,0.0,10118.834304870083,73.3615487103081,0.029,0.1972840176136166
3352,3352,2024-02-04 22:00:00,0.44151507870756496,9.646724630488679,1.0,1.0,0.0,1.0,163.74035261402977,0.0,9.686192681992406,25.574457135298527,5.75,4.919922969021043,1850.7024922199887,6154.815094205487,10109.219494767125,10109.219494767123,0.0,10109.219494767125,209.76630451641785,0.083,1.0
3353,3353,2024-02-04 22:15:00,0.4365164598389748,9.673367269058264,1.0,1.0,0.0,1.0,140.78581926374915,0.0,9.708478654890191,25.57746184664095,5.5,4.78650489598502,1814.4911721327258,6034.38840196775,10073.041009054668,10073.041009054668,0.0,10073.041009054668,73.02954731564635,0.029,1.0
3354,3354,2024-02-04 22:30:00,0.43200682094786,9.697403644347906,1.0,1.0,0.0,1.0,114.50386977175813,0.0,9.726731910971367,25.580103686542436,5.25,4.650522631087382,1769.3884213921915,5884.391796778637,10027.969465147022,10027.969465147022,0.0,10027.969465147022,72.70277862231592,0.029,1.0
3355,3355,2024-02-04 22:45:00,0.4282061991681719,9.717660958433644,1.0,1.0,0.0,1.0,87.5347017053158,0.0,9.74084708931029,25.582284885754884,5.0,4.512016255385038,1720.7903324258316,5722.770870250951,9979.398744271546,9979.398744271548,0.0,9979.398744271546,72.35064089596871,0.029,1.0
3356,3356,2024-02-04 23:00:00,0.42517212873509586,9.733832553841939,1.0,1.0,0.0,1.0,47.07121076157611,0.0,9.748754008773647,25.58388536339082,4.75,4.250206488570861,1641.223637428323,5458.158758133852,9899.854610874854,9899.854610874854,0.0,9899.854610874854,205.42198317565322,0.083,1.0
3357,3357,2024-02-04 23:15:00,0.42310981866631914,9.744824666508519,1.0,1.0,0.0,1.0,2.9379361212007638,0.0,9.749889831627758,25.58475794496159,4.5,3.988770940396934,1550.6872203406062,5157.065033556684,9809.334725963761,9809.334725963765,0.0,9809.334725963761,71.11767676323727,0.029,1.0
3358,3358,2024-02-04 23:30:00,0.42226540625568626,9.749325384657192,1.0,1.0,0.0,1.0,-41.20706131728028,0.0,9.744252995065967,25.584826074483512,4.25,3.72771253353949,1456.721390421602,4844.566233367958,9715.377853501015,9715.377853501015,0.0,9715.377853501015,70.43648943788236,0.029,1.0
3359,3359,2024-02-04 23:45:00,0.4226915159440966,9.747054220017965,1.0,1.0,0.0,1.0,-84.27906563554293,0.0,9.732008399422106,25.584069037212835,4.0,3.4670229484966653,1361.6480762696783,4528.384312471271,9620.305163775267,9620.305163775267,0.0,9620.305163775267,69.74721243737069,0.029,1.0
3360,3360,2024-02-05 00:00:00,0.42437272999761483,9.738093349112713,1.0,1.0,0.0,1.0,-67.83543080180662,0.0,9.722287093686628,25.574671338681494,4.25,3.72771253353949,1390.7315505573577,4625.106182836846,9645.14608480142,9645.14608480142,0.0,9645.14608480142,69.9273091148103,0.029,1.0
3361,3361,2024-02-05 00:15:00,0.42643187712801184,9.727118094907697,1.0,1.0,0.0,1.0,-30.843960532003525,0.0,9.718240945607086,25.57148574675304,4.5,3.988770940396934,1465.0835600040823,4872.376001703449,9719.486209889728,9719.486209889728,0.0,9719.486209889728,70.46627502170054,0.029,1.0
3362,3362,2024-02-05 00:30:00,0.42772013542074866,9.72025167820741,1.0,1.0,0.0,1.0,11.750658728260692,0.0,9.720729555660984,25.57052020271229,4.75,4.250206488570861,1554.2693883292736,5168.978121532365,9808.640194090329,9808.640194090329,0.0,9808.640194090329,71.11264140715488,0.029,1.0
3363,3363,2024-02-05 00:45:00,0.4278625063196064,9.719492841316498,1.0,1.0,0.0,1.0,55.23678319019798,0.0,9.729889511102217,25.57069906342422,5.0,4.512016255385038,1648.627169127892,5482.780418744615,9902.988442281623,9902.988442281623,0.0,9902.988442281623,71.79666620654177,0.029,1.0
3364,3364,2024-02-05 01:00:00,0.42676595257016053,9.725337472801044,1.0,1.0,0.0,1.0,68.31573305316456,0.0,9.741055644134024,25.571580794889314,5.0,4.512016255385038,1681.2200457008257,5591.173382788251,9935.583957338758,9935.583957338757,0.0,9935.583957338758,72.032983690706,0.029,1.0
3365,3365,2024-02-05 01:15:00,0.42485804198265165,9.735506636232467,1.0,1.0,0.0,1.0,70.58900437760907,0.0,9.752570138992052,25.57280284187222,5.0,4.512016255385038,1691.6829275474736,5625.969414775755,9946.05658537988,9946.05658537988,0.0,9946.05658537988,72.10891024400414,0.029,1.0
3366,3366,2024-02-05 01:30:00,0.4227302039856766,9.746848012756343,1.0,1.0,0.0,1.0,69.57406865613528,0.0,9.763928528393054,25.57413946755596,5.0,4.512016255385038,1695.2793859632395,5637.930027913788,9949.666086657433,9949.666086657433,0.0,9949.666086657433,72.1350791282664,0.029,1.0
3367,3367,2024-02-05 01:45:00,0.4205846193708372,9.758283978753438,1.0,1.0,0.0,1.0,67.58723712440212,0.0,9.774981714621287,25.575478415042433,5.0,4.512016255385038,1696.716469685234,5642.7092858555425,9951.117320725645,9951.117320725647,0.0,9951.117320725645,72.14560057526093,0.029,1.0
3368,3368,2024-02-05 02:00:00,0.41848239481035077,9.76948883566083,1.0,1.0,0.0,1.0,35.77705424251045,0.0,9.78115421767714,25.576565840504824,4.75,4.250123433258428,1634.143738524472,5434.613391538164,9888.558859825185,9888.558859825187,0.0,9888.558859825185,71.6920517337326,0.029,1.0
3369,3369,2024-02-05 02:15:00,0.416869269536044,9.778086793372886,1.0,1.0,0.0,1.0,-5.507224173224083,0.0,9.78099267893109,25.577100786804714,4.5,3.9885962516595543,1548.837039019323,5150.9119517020235,9803.263921635913,9803.263921635913,0.0,9803.263921635913,71.07366343186037,0.029,1.0
3370,3370,2024-02-05 02:30:00,0.4163090139620438,9.781072955582307,1.0,1.0,0.0,1.0,-48.60613904471696,0.0,9.77421893308779,25.57690739947581,4.25,3.7274389036717364,1456.460182836907,4843.69754464475,9710.893128426302,9710.893128426302,0.0,9710.893128426302,70.40397518109069,0.029,1.0
3371,3371,2024-02-05 02:45:00,0.4169633874513811,9.777585144884139,1.0,1.0,0.0,1.0,-91.20371034544362,0.0,9.760910184621013,25.575923464151494,4.0,3.466649357195191,1361.8323915468413,4528.9972831971145,9616.263875551387,9616.263875551387,0.0,9616.263875551387,69.71791309774756,0.029,1.0
3372,3372,2024-02-05 03:00:00,0.4188510384945519,9.767523964824038,1.0,1.0,0.0,1.0,-74.45008886420749,0.0,9.750172357518446,25.57456315622747,4.25,3.7274389036717364,1391.0469603106092,4626.1551297736605,9645.468820815913,9645.468820815915,0.0,9645.468820815913,69.92964895091538,0.029,1.0
3373,3373,2024-02-05 03:15:00,0.42110534356085844,9.755508518820625,1.0,1.0,0.0,1.0,-37.07132997838452,0.0,9.745169563841365,25.57343281160867,4.5,3.9885962516595543,1465.7198787517304,4874.492184206696,9720.1282557726,9720.1282557726,0.0,9720.1282557726,70.47092985435135,0.029,1.0
3374,3374,2024-02-05 03:30:00,0.4225786676751275,9.74765570129157,1.0,1.0,0.0,1.0,5.850145405671124,0.0,9.74675187331007,25.57291885465487,4.75,4.250123433258428,1555.1270960497561,5171.830569425331,9809.524335382135,9809.524335382135,0.0,9809.524335382135,71.11905143152049,0.029,1.0
3375,3375,2024-02-05 03:45:00,0.42289577018892355,9.745965544893037,1.0,1.0,0.0,1.0,49.5901413529694,0.0,9.755044599011393,25.57317991864203,5.0,4.512016255385038,1649.5750863136107,5485.9328730300795,9903.96744302905,9903.96744302905,0.0,9903.96744302905,71.80376396196063,0.029,1.0
3376,3376,2024-02-05 04:00:00,0.421965566527428,9.750923530408809,1.0,1.0,0.0,1.0,62.87816002969448,0.0,9.765375631485075,25.5740491726208,5.0,4.512016255385038,1682.1814321928869,5594.370631464134,9936.57680228258,9936.57680228258,0.0,9936.57680228258,72.04018181654871,0.029,1.0
3377,3377,2024-02-05 04:15:00,0.4202173308264236,9.760241626695162,1.0,1.0,0.0,1.0,65.3398793219969,0.0,9.776083969407832,25.575226098628658,5.0,4.512016255385038,1692.629360148281,5629.116931830269,9947.033890548464,9947.033890548466,0.0,9947.033890548464,72.11599570647637,0.029,1.0
3378,3378,2024-02-05 04:30:00,0.4182434403838093,9.770762462754297,1.0,1.0,0.0,1.0,64.5022112451156,0.0,9.786663422979824,25.576508802119754,5.0,4.512016255385038,1696.2013813666204,5640.996275054736,9950.618143183847,9950.618143183847,0.0,9950.618143183847,72.14198153808289,0.029,1.0
3379,3379,2024-02-05 04:45:00,0.41624653557302593,9.781405965395772,1.0,1.0,0.0,1.0,62.684985966718166,0.0,9.796963716888074,25.57780445996738,5.0,4.512016255385038,1697.611266425375,5645.685079374824,9952.041305727469,9952.041305727469,0.0,9952.041305727469,72.15229946652416,0.029,1.0
3380,3380,2024-02-05 05:00:00,0.41428799480993544,9.791844987663044,1.0,1.0,0.0,1.0,34.93585276729808,0.0,9.803006362307068,25.578888035227614,4.75,4.284707010538529,1643.3558659561113,5465.249834296712,9897.799304765986,9897.799304765986,0.0,9897.799304765986,71.75904495955339,0.029,1.0
3381,3381,2024-02-05 05:15:00,0.41275732256118136,9.800003470748903,1.0,1.0,0.0,1.0,-1.1374954914889386,0.0,9.80351438674582,25.579489558714855,4.5,4.056990931725267,1569.1428249983715,5218.442177964182,9823.59746309186,9823.59746309186,0.0,9823.59746309186,71.221081607416,0.029,1.0
3382,3382,2024-02-05 05:30:00,0.4121459804704701,9.803261924092395,1.0,1.0,0.0,1.0,-38.90127855397705,0.0,9.798228645412685,25.579448146621,4.25,3.8288590677534295,1488.5287981305016,4950.346991700135,9742.989680780036,9742.989680780036,0.0,9742.989680780036,70.63667518565526,0.029,1.0
3383,3383,2024-02-05 05:45:00,0.41259748712631394,9.800855393616747,1.0,1.0,0.0,1.0,-76.34381254884497,0.0,9.787198669335542,25.57870241359917,4.0,3.6003265883962605,1405.6909737633064,4674.856201619246,9660.151521940576,9660.151521940577,0.0,9660.151521940576,70.03609853406918,0.029,1.0
3384,3384,2024-02-05 06:00:00,0.4141313294617529,9.792680013968857,1.0,1.0,0.0,1.0,-61.723626090262016,0.0,9.778412218527174,25.577624577293395,4.25,3.8288590677534295,1431.4766723145815,4760.610777152155,9685.9297151212,9685.9297151212,0.0,9685.9297151212,70.2229904346287,0.029,1.0
3385,3385,2024-02-05 06:15:00,0.4159889974310529,9.782778643692488,0.7280129670449238,1.0,0.0,1.0,-29.14099665109192,0.0,9.774624953545736,25.57673959162208,4.5,4.056990931725267,1496.853052746627,4978.030667587923,9751.295233265892,9751.295233265892,0.0,9751.295233265892,70.69689044117771,0.029,0.7280129670449238
3386,3386,2024-02-05 06:30:00,0.4171656596232148,9.776507034208265,0.7543099370510565,1.0,0.0,1.0,8.161384349129817,0.0,9.776560738655897,25.57638261244181,4.75,4.284707010538529,1574.834471437504,5237.370682984149,9829.267821872261,9829.267821872261,0.0,9829.267821872261,71.2621917085739,0.029,0.7543099370510565
3387,3387,2024-02-05 06:45:00,0.4173360693082633,9.775598750586957,0.8785790392680178,1.0,0.0,1.0,46.051138119486176,0.0,9.784309463876234,25.576694195196072,5.0,4.512016255385038,1656.932476024719,5510.401080879934,9911.362420261486,9911.362420261486,0.0,9911.362420261486,71.85737754689578,0.029,0.8785790392680178
3388,3388,2024-02-05 07:00:00,0.4164242521112523,9.780458736247025,1.0,1.0,0.0,1.0,57.47844466215822,0.0,9.793811069857991,25.577526591566798,5.0,4.512016255385038,1685.2829837895354,5604.685350692514,9939.716355254714,9939.716355254714,469.68,9470.036355254713,68.65776357559668,0.029,1.0
3389,3389,2024-02-05 07:15:00,0.4148050190519381,9.78908924845317,-0.7705791540087785,1.0,1.0,1.0,147.42332055475126,-1294.5638408135503,9.618498806224194,25.571326419667294,5.0,4.512016255385038,1832.021771173849,6092.689288275706,10123.940412499749,10123.940412499749,0.0,10123.940412499749,73.39856799062318,0.029,-0.7705791540087785
3390,3390,2024-02-05 07:30:00,0.43067138518358883,9.704521516971472,-0.11512176666579661,0.0,1.0,1.0,0.0,-1368.5147816503434,9.409244152880948,25.32926259840614,5.0,4.512016255385038,2315.6929905105353,7701.217365543974,10607.544448276318,10607.544448276318,0.0,10607.544448276318,76.90469725000331,0.029,-0.11512176666579661
3391,3391,2024-02-05 07:45:00,0.466686855372379,9.51255906086522,1.0,1.0,1.0,1.0,260.18487690414395,-1155.075140513162,9.272657851373303,25.443229640147184,5.0,4.512016255385038,1886.2364550997193,6272.989123801546,10175.48565958263,10175.48565958263,0.0,10175.48565958263,73.77227103197407,0.029,1.0
3392,3392,2024-02-05 08:00:00,0.49912224791892645,9.339678418592122,1.0,1.0,0.0,1.0,175.994798164936,0.0,9.300353325265768,25.497497341479104,4.8,4.316366445939771,1682.643090759683,5595.905952850057,9935.744446366172,9935.744446366172,1621.08,8314.664446366172,328.4292456314638,0.158,1.0
3393,3393,2024-02-05 08:15:00,0.5090825398333534,9.286590062688227,1.0,1.0,0.0,1.0,122.93123425362488,0.0,9.319910684725603,25.51284151890187,4.6,4.120700736846515,1582.9231873532735,5264.271036239416,9836.537320129497,9836.537320129497,0.0,9836.537320129497,71.31489557093886,0.029,1.0
3394,3394,2024-02-05 08:30:00,0.50465447331151,9.310191657249652,1.0,1.0,0.0,1.0,81.0646336693486,0.0,9.33304593702656,25.51855945038307,4.4,3.9250292711089747,1503.0860227666503,4998.759433082238,9756.861157729572,9756.861157729574,0.0,9756.861157729572,70.7372433935394,0.029,1.0
3395,3395,2024-02-05 08:45:00,0.5015912992538251,9.326518374977113,1.0,1.0,0.0,1.0,43.5271477880416,0.0,9.340422895175653,25.521187241437865,4.2,3.7293425332623147,1429.2908844235008,4753.341580530164,9683.1232973102,9683.123297310201,0.0,9683.1232973102,70.20264390549895,0.029,1.0
3396,3396,2024-02-05 09:00:00,0.4996703720968843,9.336756916723607,1.0,1.0,0.0,1.0,51.99054118194776,0.0,9.349097908424303,25.522740795576876,4.4,3.9250292711089747,1451.1109812243647,4825.907896138182,9704.968873621918,9704.968873621918,2863.86,6841.108873621917,270.2238005080657,0.158,1.0
3397,3397,2024-02-05 09:15:00,0.49816381582423913,9.344786861656805,1.0,1.0,0.0,1.0,76.35169207664981,0.0,9.361509526847245,25.524172545999686,4.6,4.120700736846515,1507.621539131748,5013.843037660104,9761.494575625793,9761.494575625793,0.0,9761.494575625793,70.770835673287,0.029,1.0
3398,3398,2024-02-05 09:30:00,0.49618356949137066,9.355341574610994,1.0,1.0,0.0,1.0,105.01398088684344,0.0,9.378317407534546,25.525917735992547,4.8,4.316366445939771,1575.2092951440404,5238.617220780665,9829.096522900049,9829.096522900049,0.0,9829.096522900049,71.26094979102535,0.029,1.0
3399,3399,2024-02-05 09:45:00,0.49344001250715486,9.369964733336865,1.0,1.0,0.0,1.0,134.36319994367352,0.0,9.399626822585834,25.52807023398603,5.0,4.512016255385038,1646.4648968619445,5475.589427196172,9900.369687093167,9900.369687093169,0.0,9900.369687093167,71.77768023142546,0.029,1.0
3400,3400,2024-02-05 10:00:00,0.4898617051603791,9.38903711149518,1.0,1.0,0.0,1.0,141.05167586151478,0.0,9.4219615786522,25.530557393681743,5.0,4.512016255385038,1671.4610652088745,5558.718290363392,9925.388429835675,9925.388429835675,3650.76,6274.628429835675,247.84782297850916,0.158,1.0
3401,3401,2024-02-05 10:15:00,0.4857669184739986,9.410862324533587,1.0,1.0,0.0,1.0,139.75097902437398,0.0,9.44409613639187,25.53324790040404,5.0,4.512016255385038,1679.8690534675661,5586.680436231808,9933.822630360915,9933.822630360915,0.0,9933.822630360915,72.02021407011664,0.029,1.0
3402,3402,2024-02-05 10:30:00,0.48159542760477203,9.433096370866565,1.0,1.0,0.0,1.0,136.0864703814512,0.0,9.465667898253926,25.536004872511228,5.0,4.512016255385038,1683.1154945881003,5597.4770093682855,9937.096792104898,9937.096792104898,0.0,9937.096792104898,72.04395174276051,0.029,1.0
3403,3403,2024-02-05 10:45:00,0.477495719676547,9.454947814124004,1.0,1.0,0.0,1.0,131.79034113430612,0.0,9.486579985722537,25.538745566814125,5.0,4.512016255385038,1684.7274383007332,5602.837792927626,9938.736717441336,9938.736717441336,0.0,9938.736717441336,72.05584120144968,0.029,1.0
3404,3404,2024-02-05 11:00:00,0.4735107454505607,9.476187726748512,1.0,1.0,0.0,1.0,126.6606555649856,0.0,9.506704540566751,25.54142842059006,4.975,4.50547664146261,1684.2239293781613,5601.1632913101375,9938.260813810803,9938.260813810803,3659.28,6278.980813810802,130.28885188657415,0.083,1.0
3405,3405,2024-02-05 11:15:00,0.46966160490181724,9.496703645873314,1.0,1.0,0.0,1.0,121.35449391451415,0.0,9.526014504400136,25.544035139785116,4.95,4.4988584655665225,1682.9477531544392,5596.919157681069,9937.011498229836,9937.011498229836,0.0,9937.011498229836,72.04333336216632,0.029,1.0
3406,3406,2024-02-05 11:30:00,0.465962772862549,9.516418420642614,1.0,1.0,0.0,1.0,116.10759334203848,0.0,9.544518982142575,25.546552121377204,4.925000000000001,4.49216388041518,1681.3900894758688,5591.738891289867,9935.479790344392,9935.479790344392,0.0,9935.479790344392,72.03222847999685,0.029,1.0
3407,3407,2024-02-05 11:45:00,0.4624159128280563,9.53532318462646,1.0,1.0,0.0,1.0,110.98846785840196,0.0,9.562237589227925,25.548969418396453,4.9,4.485388786935796,1679.7022452243389,5586.1256880226465,9933.816932494045,9933.816932494045,0.0,9933.816932494045,72.02017276058183,0.029,1.0
3408,3408,2024-02-05 12:00:00,0.4590183245664775,9.553432330060675,1.0,1.0,0.0,1.0,107.55835625180138,0.0,9.579429447076514,25.551297785652757,4.925000000000001,4.49216388041518,1681.23690942195,5591.22946586252,9935.375588788958,9935.375588788958,2901.78,7033.595588788958,50.99356801871995,0.029,1.0
3409,3409,2024-02-05 12:15:00,0.4557437230953079,9.570885955902009,0.24864280953488863,1.0,0.0,1.0,104.77539427766196,0.0,9.596193842451834,25.553384084564097,4.95,4.4988584655665225,1683.8931927823105,5600.063372441001,9938.055018924628,9938.055018924628,0.0,9938.055018924628,72.05089888720356,0.029,0.24864280953488863
3410,3410,2024-02-05 12:30:00,0.45255857810043015,9.587862778724707,0.1715979171871105,1.0,0.0,1.0,102.23789516079546,0.0,9.612568431699538,25.555238752030416,4.975,4.50547664146261,1686.860744146748,5609.932451889184,9941.04501070618,9941.04501070618,0.0,9941.04501070618,72.07257632761981,0.029,0.1715979171871105
3411,3411,2024-02-05 12:45:00,0.44945007840488577,9.604431082101959,0.13464859526243728,1.0,0.0,1.0,99.81969664871245,0.0,9.628571516345474,25.55703289101167,5.0,4.512016255385038,1689.8883576390747,5620.001277808169,9944.094020610877,9944.094020610879,0.0,9944.094020610877,72.09468164942886,0.029,0.13464859526243728
3412,3412,2024-02-05 13:00:00,0.4464129857533471,9.62061878593466,1.0,1.0,0.0,1.0,96.75064255128214,0.0,9.644103254556738,25.55881819392299,5.0,4.512016255385038,1691.3361385499873,5624.816111008559,9945.562212333174,9945.562212333174,1344.36,8601.202212333174,178.47494590591336,0.083,1.0
3413,3413,2024-02-05 13:15:00,0.44345501693930367,9.636384759713511,0.03514723845996357,1.0,0.0,1.0,93.52264486016703,0.0,9.659139273927929,25.560579342713293,5.0,4.512016255385038,1692.207311126064,5627.713338490252,9946.453210980744,9946.453210980744,0.0,9946.453210980744,72.1117857796104,0.029,0.03514723845996357
3414,3414,2024-02-05 13:30:00,0.4405877811421168,9.651667126512518,0.003808016644186864,1.0,0.0,1.0,90.32129930255788,0.0,9.673683675439586,25.562306042052743,5.0,4.512016255385038,1692.8870750972483,5629.9740052197385,9947.1523265793,9947.152326579302,0.0,9947.1523265793,72.11685436769993,0.029,0.003808016644186864
3415,3415,2024-02-05 13:45:00,0.43781316370214113,9.666455837467588,-0.06296657664636243,0.0,1.0,1.0,0.0,-1394.7906802590312,9.460390837019968,25.32650356615596,5.0,4.512016255385038,2277.8986395179436,7575.526044036176,10569.6593293225,10569.6593293225,0.0,10569.6593293225,76.63003013758812,0.029,-0.06296657664636243
3416,3416,2024-02-05 14:00:00,0.45671679032090173,9.565699507589594,1.0,1.0,1.0,1.0,229.47464084794217,-1175.5711306112748,9.315944474644176,25.44623788770774,4.85,4.382828561051849,1845.3094027776854,6136.879489512985,10134.532287192234,10134.532287192234,1171.5,8963.032287192234,185.98291995923887,0.083,1.0
3417,3417,2024-02-05 14:15:00,0.4902773289245298,9.386821836832256,1.0,1.0,0.0,1.0,152.6960414806997,0.0,9.340064780079198,25.5020414819179,4.7,4.253375584134356,1654.4563970380182,5502.1664735425275,9907.591878897136,9907.591878897138,0.0,9907.591878897136,71.83004112200423,0.029,1.0
3418,3418,2024-02-05 14:30:00,0.5012986496837502,9.328078197185611,1.0,1.0,0.0,1.0,110.01313491703391,0.0,9.357639340267353,25.51743772959883,4.550000000000001,4.123667991280859,1575.1660641956205,5238.4734491615145,9828.82956727006,9828.829567270062,0.0,9828.82956727006,71.25901436270794,0.029,1.0
3419,3419,2024-02-05 14:45:00,0.4973910572717607,9.348905664741515,1.0,1.0,0.0,1.0,79.3021655455391,0.0,9.370502989615677,25.52296785340943,4.4,3.9936957844618197,1518.219224893636,5049.08738220771,9772.045033109782,9772.045033109784,0.0,9772.045033109782,70.84732649004592,0.029,1.0
3420,3420,2024-02-05 15:00:00,0.4945383863638556,9.36411040068065,1.0,1.0,0.0,1.0,82.12521788859617,0.0,9.383799429894358,25.525710623964493,4.550000000000001,4.123667991280859,1530.7100109891398,5090.627542834434,9784.59207969154,9784.592079691542,690.54,9094.05207969154,188.70158065359948,0.083,1.0
3421,3421,2024-02-05 15:15:00,0.4920840965137545,9.377191765581689,1.0,1.0,0.0,1.0,96.35065843505208,0.0,9.399277623253187,25.52774758453327,4.7,4.253375584134356,1567.8306206285317,5214.078226817996,9821.740362816794,9821.740362816794,0.0,9821.740362816794,71.20761763042177,0.029,1.0
3422,3422,2024-02-05 15:30:00,0.48938353901519854,9.391585737048992,1.0,1.0,0.0,1.0,113.67023876943314,0.0,9.417412116075889,25.529797066810712,4.85,4.382828561051849,1612.6671932169163,5363.189612845475,9866.598017298662,9866.598017298662,0.0,9866.598017298662,71.5328356254153,0.029,1.0
3423,3423,2024-02-05 15:45:00,0.48622885886895845,9.408400182228451,1.0,1.0,0.0,1.0,131.51450623544434,0.0,9.438283332062374,25.53209330217627,5.0,4.512016255385038,1659.9556619469097,5520.455182187254,9913.907849496252,9913.907849496252,0.0,9913.907849496252,71.87583190884783,0.029,1.0
3424,3424,2024-02-05 16:00:00,0.48256822063009075,9.427911384041616,1.0,1.0,0.0,1.0,106.74726159795449,0.0,9.455354602750697,25.53439670276911,4.75,4.266914999110264,1617.3907031390672,5378.898420873073,9871.366808761872,9871.366808761872,223.86,9647.506808761871,200.18576628180884,0.083,1.0
3425,3425,2024-02-05 16:15:00,0.4790110624603021,9.44687103708659,1.0,1.0,0.0,1.0,67.87319845327221,0.0,9.466462009684225,25.536297658942754,4.5,4.021804041879791,1542.7143942379732,5130.550090908556,9796.714426364846,9796.714426364846,0.0,9796.714426364846,71.02617959114514,0.029,1.0
3426,3426,2024-02-05 16:30:00,0.47637107217047514,9.460942185331367,1.0,1.0,0.0,1.0,25.693398744128395,0.0,9.471098599111054,25.537534212763422,4.25,3.77667814812238,1457.9622196526975,4848.692814767714,9711.981987125537,9711.981987125539,0.0,9711.981987125537,70.41186940666014,0.029,1.0
3427,3427,2024-02-05 16:45:00,0.4748978524132481,9.468794446637387,1.0,1.0,0.0,1.0,-16.505504579777803,0.0,9.469261642390723,25.53799980559376,4.0,3.5315419666510053,1369.9160178924606,4555.880710250943,9623.94868681016,9623.948686810161,0.0,9623.94868681016,69.77362797937366,0.029,1.0
3428,3428,2024-02-05 17:00:00,0.47463892724624945,9.47017451777749,1.0,1.0,0.0,1.0,-22.110732285043053,0.0,9.466564932549987,25.537933560996755,4.075,3.6056452226445903,1356.9908991439752,4512.896105052648,9611.028590148653,9611.028590148653,8.46,9602.568590148654,379.30145931087185,0.158,1.0
3429,3429,2024-02-05 17:15:00,0.4750647162981207,9.467905062131017,1.0,1.0,0.0,1.0,-14.745814931225723,0.0,9.464998132250114,25.537702470201214,4.15,3.6797479003373055,1371.4125877706783,4560.857799175126,9625.449869130762,9625.449869130762,0.0,9625.449869130762,69.78451155119802,0.029,1.0
3430,3430,2024-02-05 17:30:00,0.4754640237444329,9.465776753442173,1.0,1.0,0.0,1.0,-3.5867589898239367,0.0,9.46514321112963,25.53754693296579,4.225,3.7538527420434873,1394.5256942428002,4637.724230806691,9648.560909849806,9648.56090984981,0.0,9648.560909849806,69.9520665964111,0.029,1.0
3431,3431,2024-02-05 17:45:00,0.4755964138460567,9.465071114200517,1.0,1.0,0.0,1.0,8.492014566236614,0.0,9.467141184027623,25.53757423333597,4.3,3.8279497319388347,1420.4655221620346,4723.9913888667015,9674.499451242531,9674.499451242531,0.0,9674.499451242531,70.14012102150835,0.029,1.0
3432,3432,2024-02-05 18:00:00,0.4753943167594212,9.466148291672285,1.0,1.0,0.0,1.0,3.9425032206766697,0.0,9.468441168894568,25.537702415112353,4.225,3.7538514107424397,1411.7239491279727,4694.919852040376,9665.758444387156,9665.758444387156,0.0,9665.758444387156,381.7974585532927,0.158,1.0
3433,3433,2024-02-05 18:15:00,0.47508533928798324,9.46779514159505,1.0,1.0,0.0,1.0,-6.3238495126927905,0.0,9.468166223563639,25.537774543454866,4.15,3.6797452795404473,1390.389458747455,4623.9685003384175,9644.425499245986,9644.425499245986,0.0,9644.425499245986,69.9220848695334,0.029,1.0
3434,3434,2024-02-05 18:30:00,0.47499008300043016,9.468302857607707,1.0,1.0,0.0,1.0,-18.089094676662643,0.0,9.466086480078175,25.537684413127927,4.075,3.6056413288931375,1365.0549500953148,4539.714430917768,9619.091892550729,9619.091892550729,0.0,9619.091892550729,69.73841622099279,0.029,1.0
3435,3435,2024-02-05 18:45:00,0.4752120059446766,9.467120008314874,1.0,1.0,0.0,1.0,-30.046235082022875,0.0,9.462172575380468,25.53738355019113,4.0,3.5315367852045925,1338.4041037226464,4451.082664214365,9592.440252496563,9592.440252496563,0.0,9592.440252496563,69.54519183060009,0.029,1.0
3436,3436,2024-02-05 19:00:00,0.4757753114862585,9.464117589778242,1.0,1.0,0.0,1.0,-33.510453435508694,0.0,9.457727415555,25.536920875338204,4.0,3.5315367852045925,1329.023113410026,4419.884640211354,9583.056325086867,9583.056325086867,0.0,9583.056325086867,455.1951754416262,0.19,1.0
3437,3437,2024-02-05 19:15:00,0.4765597678954733,9.459936437117127,1.0,1.0,0.0,1.0,-33.91801820909978,0.0,9.45321991434532,25.536380753434482,4.0,3.5315367852045925,1325.9224292147453,4409.572805668685,9579.951045537151,9579.951045537151,0.0,9579.951045537151,69.45464508014435,0.029,1.0
3438,3438,2024-02-05 19:30:00,0.47739964044048766,9.4554599164522,1.0,1.0,0.0,1.0,-33.38419502588758,0.0,9.448794481449962,25.535819121851898,4.0,3.5315367852045925,1324.806725259789,4405.862348925097,9578.829948129092,9578.829948129092,0.0,9578.829948129092,69.44651712393592,0.029,1.0
3439,3439,2024-02-05 19:45:00,0.4782375797895361,9.450993699721773,1.0,1.0,0.0,1.0,-32.5723083505349,0.0,9.444493767236768,25.535261484745966,4.0,3.5315367852045925,1324.3276894782286,4404.269236757471,9578.345291411173,9578.345291411173,0.0,9578.345291411173,69.443003362731,0.029,1.0
3440,3440,2024-02-05 20:00:00,0.47905609632666224,9.44663100657889,1.0,1.0,0.0,1.0,-38.10836417594955,0.0,9.439343986835604,25.534676687318846,3.975,3.474125227382817,1310.3152631201438,4357.668611525843,9564.327274730767,9564.327274730767,0.0,9564.327274730767,454.30554554971144,0.19,1.0
3441,3441,2024-02-05 20:15:00,0.47994312016757046,9.44190316950685,1.0,1.0,0.0,1.0,-45.73801104808238,0.0,9.433024022669652,25.533999740525076,3.95,3.4168521939742895,1291.3929188245422,4294.739247796172,9545.399021986934,9545.399021986936,0.0,9545.399021986934,69.20414290940528,0.029,1.0
3442,3442,2024-02-05 20:30:00,0.4810197508427833,9.436164728007965,1.0,1.0,0.0,1.0,-53.81579465832135,0.0,9.425465184956899,25.533186744488304,3.925,3.3597213304009323,1270.9238198576659,4226.665897370736,9524.923045872581,9524.923045872581,0.0,9524.923045872581,69.05569208257621,0.029,1.0
3443,3443,2024-02-05 20:45:00,0.4823224111927237,9.429221548342783,1.0,1.0,0.0,1.0,-61.832363402636894,0.0,9.416676921675945,25.532225516174776,3.9,3.302732334178353,1249.9644180912587,4156.961964458939,9503.955397089849,9503.955397089847,0.0,9503.955397089849,68.90367662890141,0.029,1.0
3444,3444,2024-02-05 21:00:00,0.4838566138947525,9.42104424794097,1.0,1.0,0.0,1.0,-56.94544317242449,0.0,9.408638675255876,25.531200148815817,3.925,3.3597213304009323,1256.0272607884351,4177.124943599694,9510.008462115566,9510.008462115564,0.0,9510.008462115566,375.64533425356484,0.158,1.0
3445,3445,2024-02-05 21:15:00,0.4854346565195784,9.412633280750647,1.0,1.0,0.0,1.0,-47.59803728193646,0.0,9.402034636021158,25.530245665604447,3.95,3.4168521939742895,1272.0197905282023,4230.310727836022,9525.990553699236,9525.990553699236,0.0,9525.990553699236,69.06343151431946,0.029,1.0
3446,3446,2024-02-05 21:30:00,0.486807408545685,9.405316512451499,1.0,1.0,0.0,1.0,-37.07562637682981,0.0,9.39704497740295,25.529446704840606,3.975,3.474125227382817,1291.2473259782528,4294.255054873907,9545.208388704019,9545.208388704015,0.0,9545.208388704019,69.20276081810414,0.029,1.0
3447,3447,2024-02-05 21:45:00,0.4878940736206368,9.399524587602006,1.0,1.0,0.0,1.0,-26.407483349313576,0.0,9.393691981273145,25.528838711768117,4.0,3.5315367852045925,1311.5954958786574,4361.926235827599,9565.548450429287,9565.548450429287,0.0,9565.548450429287,69.35022626561233,0.029,1.0
3448,3448,2024-02-05 22:00:00,0.48867575004422703,9.39535825226427,1.0,1.0,0.0,1.0,-22.35533511650647,0.0,9.390960698797475,25.528387432536856,4.0,3.5315367852045925,1318.5937221383736,4385.199986631436,9572.540514574166,9572.540514574166,0.0,9572.540514574166,198.63021567741396,0.083,1.0
3449,3449,2024-02-05 22:15:00,0.4892461521069283,9.392318009270072,1.0,1.0,0.0,1.0,-20.714761082605424,0.0,9.38848117794046,25.5280250674794,4.0,3.5315367852045925,1320.7385253854286,4392.332882088468,9574.680754628089,9574.680754628089,0.0,9574.680754628089,69.41643547105365,0.029,1.0
3450,3450,2024-02-05 22:30:00,0.48973482635832954,9.389713375510103,1.0,1.0,0.0,1.0,-19.846711092153388,0.0,9.386134907708401,25.527706686037106,4.0,3.5315367852045925,1321.354946042657,4394.382890223995,9575.293510463609,9575.29351046361,0.0,9575.293510463609,69.42087795086117,0.029,1.0
3451,3451,2024-02-05 22:45:00,0.4901874509572426,9.387300886397897,1.0,1.0,0.0,1.0,-19.236172793571306,0.0,9.383882382228586,25.52741121081291,4.0,3.5315367852045925,1321.486642658624,4394.820868950028,9575.421986228797,9575.421986228797,0.0,9575.421986228797,69.42180940015878,0.029,1.0
3452,3452,2024-02-05 23:00:00,0.4906188040382385,9.385001774476189,1.0,1.0,0.0,1.0,-28.886634150785255,0.0,9.380149589022237,25.527063339092013,3.975,3.4405197653382555,1299.6887805940685,4322.3284986093995,9553.621135803936,9553.621135803938,0.0,9553.621135803936,198.2376385679317,0.083,1.0
3453,3453,2024-02-05 23:15:00,0.49118112567968686,9.382004600127269,1.0,1.0,0.0,1.0,-41.8925787782307,0.0,9.374421874063403,25.52655284053712,3.95,3.349732522935534,1269.9614408480968,4223.465347914873,9523.89025842299,9523.890258422989,0.0,9523.89025842299,69.04820437356669,0.029,1.0
3454,3454,2024-02-05 23:30:00,0.4920697446003667,9.377268261280046,1.0,1.0,0.0,1.0,-55.596576066754835,0.0,9.366592248875392,25.525811719229225,3.925,3.2591789436225866,1237.7379084395616,4116.300698550421,9491.661499581944,9491.661499581944,0.0,9491.661499581944,68.81454587196909,0.029,1.0
3455,3455,2024-02-05 23:45:00,0.4933427429423504,9.370483180117272,1.0,1.0,0.0,1.0,-69.17748721750951,0.0,9.356679692181944,25.52481701607523,3.9,3.16885884695165,1204.723243732596,4006.505008793274,9458.639261619457,9458.639261619457,0.0,9458.639261619457,68.57513464674106,0.029,1.0
3456,3456,2024-02-06 00:00:00,0.49500830469414026,9.361605735980232,1.0,1.0,0.0,1.0,-62.31478810883013,0.0,9.347820266555056,25.52369801410454,3.925,3.2591789436225866,1214.4548988928868,4038.8692263398298,9468.360748168767,9468.360748168767,0.0,9468.360748168767,68.64561542422356,0.029,1.0
3457,3457,2024-02-06 00:15:00,0.496768675982458,9.352222957013499,1.0,1.0,0.0,1.0,-48.34520265944719,0.0,9.341104072282457,25.522671770468634,3.95,3.349732522935534,1239.9367962366207,4123.61346106125,9493.831220238304,9493.831220238302,0.0,9493.831220238304,68.83027634672771,0.029,1.0
3458,3458,2024-02-06 00:30:00,0.4982285770742063,9.34444168419448,1.0,1.0,0.0,1.0,-32.47436015823916,0.0,9.336822645720959,25.521874271795994,3.975,3.4405197653382555,1270.5640601070795,4225.469457233814,9524.448041110245,9524.448041110247,0.0,9524.448041110245,69.05224829804928,0.029,1.0
3459,3459,2024-02-06 00:45:00,0.49925885551144084,9.33895030012402,1.0,1.0,0.0,1.0,-16.3378066884849,0.0,9.335016636175999,25.521362107399135,4.0,3.5315367852045925,1302.9793095338475,4333.271693029686,9556.855197919109,9556.855197919109,0.0,9556.855197919109,69.28720018491354,0.029,1.0
3460,3460,2024-02-06 01:00:00,0.4998284929834612,9.335914132398152,1.0,1.0,0.0,1.0,-21.97703630058524,0.0,9.332345657306938,25.521013031466573,4.0,3.4303060197963218,1289.9962368595843,4290.094352532959,9543.866954397048,9543.866954397046,0.0,9543.866954397048,69.1930354193786,0.029,1.0
3461,3461,2024-02-06 01:15:00,0.5002489681183202,9.333672999929354,1.0,1.0,0.0,1.0,-35.1603936279993,0.0,9.32765252967652,25.520598711251058,4.0,3.3287794057450073,1260.4211609838392,4191.737580346437,9514.288357208896,9514.288357208894,0.0,9514.288357208896,68.9785905897645,0.029,1.0
3462,3462,2024-02-06 01:30:00,0.5009409420487428,9.3299847788802,1.0,1.0,0.0,1.0,-50.376817518913334,0.0,9.320625486795484,25.519973883653698,4.0,3.226945895170559,1225.4766707687681,4075.5239389107246,9479.339626312772,9479.339626312774,0.0,9479.339626312772,68.7252122907676,0.029,1.0
3463,3463,2024-02-06 01:45:00,0.5020417307875348,9.32411757490244,1.0,1.0,0.0,1.0,-65.90907382611887,0.0,9.31121619013354,25.5190778908624,4.0,3.124809315259778,1188.6842933938406,3953.164845230966,9442.540840726577,9442.540840726577,0.0,9442.540840726577,68.45842109526768,0.029,1.0
3464,3464,2024-02-06 02:00:00,0.5035849645448475,9.315892138975963,1.0,1.0,0.0,1.0,-80.1044159699885,0.0,9.29962982764846,25.517883901277276,3.85,3.0324351169083443,1153.560022836058,3836.3533147387375,9407.407381303756,9407.407381303756,0.0,9407.407381303756,68.20370351445223,0.029,1.0
3465,3465,2024-02-06 02:15:00,0.5055557844084784,9.30538766910281,1.0,1.0,0.0,1.0,-93.61782010930497,0.0,9.285971111015709,25.516412981236314,3.7,2.9391467648738687,1118.8038902711824,3720.766087604299,9372.639001878319,9372.639001878319,0.0,9372.639001878319,67.95163276361781,0.029,1.0
3466,3466,2024-02-06 02:30:00,0.5079251766161438,9.292758808635954,0.9862829899936609,1.0,0.0,1.0,-106.7207231337342,0.0,9.270303115679994,25.514679991419772,3.55,2.8449440180666823,1083.886974724598,3604.644150257456,9337.707015594575,9337.707015594575,0.0,9337.707015594575,67.69837586306068,0.029,0.9862829899936609
3467,3467,2024-02-06 02:45:00,0.510677425114231,9.278089324141149,0.9520452316850663,1.0,0.0,1.0,-119.50263298917366,0.0,9.252675188250427,25.512691901062833,3.4,2.7498481959495935,1048.649147310717,3487.454967789881,9302.451435996958,9302.451435996958,0.0,9302.451435996958,67.44277291097795,0.029,0.9520452316850663
3468,3468,2024-02-06 03:00:00,0.5138019916000234,9.261435384771875,0.9592384734321786,1.0,0.0,1.0,-110.85434935770364,0.0,9.236374611478903,25.510626080603426,3.55,2.8449440180666823,1058.3404627785628,3519.685029063887,9312.12241403909,9312.122414039091,0.0,9312.12241403909,67.5128875017834,0.029,0.9592384734321786
3469,3469,2024-02-06 03:15:00,0.5169840185219605,9.24447518127795,0.9835135477186965,1.0,0.0,1.0,-94.86208094940048,0.0,9.222527784513721,25.508693915316595,3.7,2.9391467648738687,1084.4299552297477,3606.4499211055554,9338.190765343932,9338.190765343932,0.0,9338.190765343932,67.70188304874351,0.029,0.9835135477186965
3470,3470,2024-02-06 03:30:00,0.51981070100386,9.229408963649426,1.0,1.0,0.0,1.0,-77.05496695196197,0.0,9.211412942179242,25.507029818196255,3.85,3.0324351169083443,1115.6359637794355,3710.2306277609673,9369.37700497324,9369.37700497324,0.0,9369.37700497324,67.92798328605599,0.029,1.0
3471,3471,2024-02-06 03:45:00,0.5221507576224199,9.216936461872502,1.0,1.0,0.0,1.0,-59.17890003956562,0.0,9.203040517562794,25.505688727214558,4.0,3.124809315259778,1148.3574827359525,3819.051413179224,9402.081498289275,9402.081498289275,0.0,9402.081498289275,68.16509086259725,0.029,1.0
3472,3472,2024-02-06 04:00:00,0.5239772620863367,9.207201193079825,1.0,1.0,0.0,1.0,-67.5069798400716,0.0,9.193391005135359,25.504481471944757,3.75,2.9849949694795916,1126.3208253010669,3745.7648896152036,9380.031108206227,9380.031108206225,0.0,9380.031108206227,68.00522553449515,0.029,1.0
3473,3473,2024-02-06 04:15:00,0.5256686061325838,9.198186329313328,0.989207263587145,1.0,0.0,1.0,-85.16453237357253,0.0,9.181033465518352,25.503152293533795,3.5,2.8427081314848595,1083.6574889945953,3603.8809577719744,9337.355338976902,9337.355338976902,0.0,9337.355338976902,67.69582620758254,0.029,0.989207263587145
3474,3474,2024-02-06 04:30:00,0.5277346072165432,9.187174543535825,0.9417709466750228,1.0,0.0,1.0,-105.56449767418474,0.0,9.16554739868211,25.50153142604905,3.25,2.697973870648677,1033.759076526356,3437.935591875798,9287.443224949904,9287.443224949904,0.0,9287.443224949904,67.33396338088681,0.029,0.9417709466750228
3475,3475,2024-02-06 04:45:00,0.5303483681056542,9.173243197996863,0.8907076570257658,1.0,0.0,1.0,-126.6283990681971,0.0,9.146831140539039,25.49954307164511,3.0,2.5508328429370724,980.8667705421345,3262.033541380086,9234.534220043503,9234.534220043503,0.0,9234.534220043503,66.9503730953154,0.029,0.8907076570257658
3476,3476,2024-02-06 05:00:00,0.5335586898450656,9.1561321831258,0.8528801546051131,1.0,0.0,1.0,-140.02961642666347,0.0,9.126060209158076,25.497231135229807,3.0,2.470888309729476,942.7702363734595,3135.337260090157,9196.417224047053,9196.41722404705,0.0,9196.417224047053,66.67402487434113,0.029,0.8528801546051131
3477,3477,2024-02-06 05:15:00,0.5372641047936183,9.136382321450014,0.8206435967579288,1.0,0.0,1.0,-150.39789332037725,0.0,9.10369992565073,25.494658366216246,3.0,2.391016997871628,910.1407329622584,3026.8224874803313,9163.764001944217,9163.764001944215,0.0,9163.764001944217,66.43728901409558,0.029,0.8206435967579288
3478,3478,2024-02-06 05:30:00,0.5413110944874956,9.114811866381649,0.7904724198120666,1.0,0.0,1.0,-159.58157031399404,0.0,9.079932081657809,25.491876662201562,3.0,2.31123039907965,879.2516079621525,2924.0956291134853,9132.848487158077,9132.848487158077,0.0,9132.848487158077,66.21315153189606,0.029,0.7904724198120666
3479,3479,2024-02-06 05:45:00,0.5456391164161952,9.09174350950168,0.7610782143921444,1.0,0.0,1.0,-168.1772925104776,0.0,9.05484694623781,25.488914266994158,3.0,2.2315295549921195,848.9156579332275,2823.2084449658464,9102.483996384986,9102.483996384986,0.0,9102.483996384986,65.99300897379115,0.029,0.7610782143921444
3480,3480,2024-02-06 06:00:00,0.5502227013121326,9.067313002006333,0.7454900334596294,1.0,0.0,1.0,-169.563504569509,0.0,9.029550388045708,25.485829939936306,3.0,2.2140392735803403,833.367567217893,2771.500715699201,9086.905499732127,9086.905499732127,0.0,9086.905499732127,65.88006487305793,0.029,0.7454900334596294
3481,3481,2024-02-06 06:15:00,0.5549490599587563,9.042121510419829,0.7356811305116198,1.0,0.0,1.0,-168.35332587475685,0.0,9.004440643445788,25.48270952366409,3.0,2.196485015236931,823.2769867383043,2737.9428330540177,9076.783248875778,9076.783248875778,0.0,9076.783248875778,65.80667855434939,0.029,0.7356811305116198
3482,3482,2024-02-06 06:30:00,0.5596774992683045,9.016918928899937,0.7280002015891194,1.0,0.0,1.0,-166.36738063573915,0.0,8.979636681096483,25.479601051646835,3.0,2.1788612479929435,814.9422916100359,2710.2244355283665,9068.416473288886,9068.416473288886,0.0,9068.416473288886,65.74601943134442,0.029,0.7280002015891194
3483,3483,2024-02-06 06:45:00,0.5643596607572574,8.991963008163818,0.7210996452919449,1.0,0.0,1.0,-164.18833360838,0.0,8.955168096548144,25.476525196327064,3.0,2.161172701187936,807.1745640510844,2684.3915817722977,9060.61677697598,9060.61677697598,0.0,9060.61677697598,65.68947163307585,0.029,0.7210996452919449
3484,3484,2024-02-06 07:00:00,0.5689816589644604,8.967327757719426,0.7183376747273756,1.0,0.0,1.0,-160.05437559734472,0.0,8.931334697335963,25.47350228299206,3.0,2.161172701187936,803.764023539867,2673.04926916069,9057.174595552187,9057.174595552187,55.44,9001.734595552187,65.26257581775336,0.029,0.7183376747273756
3485,3485,2024-02-06 07:15:00,0.5735124384097283,8.943178703276148,0.71730715704045,1.0,0.0,1.0,-155.30913026783858,0.0,8.908230195113402,25.470555332793595,3.0,2.161172701187936,801.9817407040446,2667.1219948709663,9055.361203032287,9055.361203032287,0.0,9055.361203032287,65.65136872198408,0.029,0.71730715704045
3486,3486,2024-02-06 07:30:00,0.5779152015351874,8.919711975817451,0.7169206962633535,1.0,0.0,1.0,-150.4781825609611,0.0,8.885867686497257,25.467696858664656,3.0,2.161172701187936,800.7484392065854,2663.02044818576,9054.097560284708,9054.097560284708,0.0,9054.097560284708,65.64220731206414,0.029,0.7169206962633535
3487,3487,2024-02-06 07:45:00,0.5821799749350702,8.896980733596076,0.7167755107762751,1.0,0.0,1.0,-145.72713942989898,0.0,8.86423486961609,25.46493075693001,3.0,2.161172701187936,799.7158109680643,2659.586273381397,9053.035484352013,9053.03548435201,0.0,9053.035484352013,65.6345072615521,0.029,0.7167755107762751
3488,3488,2024-02-06 08:00:00,0.5863066985895564,8.874985296517664,0.7134933676644178,1.0,0.0,1.0,-142.73629384724674,0.0,8.843061742002082,25.462246173336197,3.0,2.146338202315242,795.2771001546758,2644.8246115649245,9048.568258879763,9048.568258879764,383.88,8664.688258879763,342.25518622575066,0.158,0.7134933676644178
3489,3489,2024-02-06 08:15:00,0.590322002549804,8.853583726409544,0.708893103091954,1.0,0.0,1.0,-140.43485197773717,0.0,8.82224254519917,25.459623241868833,3.0,2.131544362061685,789.5914969189083,2625.916204210272,9042.854963579786,9042.854963579784,0.0,9042.854963579786,65.56069848595345,0.029,0.708893103091954
3490,3490,2024-02-06 08:30:00,0.5942610424451937,8.832588643767117,0.7038135311402378,1.0,0.0,1.0,-138.39481308082628,0.0,8.801737167958866,25.45711345219546,3.0,2.116798190504618,783.5230970997301,2605.734743947607,9036.759491347459,9036.759491347459,0.0,9036.759491347459,65.51650631226907,0.029,0.7038135311402378
3491,3491,2024-02-06 08:45:00,0.598137464546505,8.811927313967129,0.6985674825413275,1.0,0.0,1.0,-136.47587306663505,0.0,8.781527022408813,25.45476612335871,3.0,2.1021013892783835,777.3524719377328,2585.213316518076,9030.562280388755,9030.562280388755,0.0,9030.562280388755,65.47157653281847,0.029,0.6985674825413275
3492,3492,2024-02-06 09:00:00,0.6019567630211791,8.791570453097115,0.7305112320056393,1.0,0.0,1.0,-115.82543756287954,0.0,8.764484808788694,25.45269631778412,3.25,2.258450677349309,811.4677354012994,2698.6692282008257,9064.651552393603,9064.651552393603,758.7,8305.951552393602,328.0850863195473,0.158,0.7305112320056393
3493,3493,2024-02-06 09:15:00,0.6054495429782382,8.77295393592599,0.7776759057718631,1.0,0.0,1.0,-89.1066663765636,0.0,8.751540988269014,25.45104326340113,3.5,2.412442047706899,860.1715025069724,2860.6416047372018,9113.331548455852,9113.331548455853,0.0,9113.331548455852,66.07165372630493,0.029,0.7776759057718631
3494,3494,2024-02-06 09:30:00,0.6082601464908499,8.75797341920377,0.8299345715734969,1.0,0.0,1.0,-61.340916618223574,0.0,8.742855901416656,25.449893012485063,3.75,2.5640374906630763,913.1695902426776,3036.895449820894,9166.30986742343,9166.30986742343,0.0,9166.30986742343,66.45574653881987,0.029,0.8299345715734969
