step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3495,3495,2024-02-06 09:45:00,0.610286687637795,8.747171954890552,0.8835123956414844,1.0,0.0,1.0,-34.125063491490195,0.0,8.738345005220113,25.44926895609427,4.0,2.7132103105507883,967.1207700478616,3216.3189591159094,9220.246295763087,9220.246295763087,0.0,9220.246295763087,66.84678564428238,0.029,0.8835123956414844
3496,3496,2024-02-06 10:00:00,0.6115221960858082,8.740586694862643,0.9048612368137222,1.0,0.0,1.0,-24.236050398742947,0.0,8.735350866053794,25.44903771955245,4.0,2.7132103105507883,986.043674904762,3279.2501870842466,9239.15978048187,9239.159780481872,1066.86,8172.299780481871,322.8058413290339,0.158,0.9048612368137222
3497,3497,2024-02-06 10:15:00,0.6122253652220302,8.73683880336658,0.912737002232913,1.0,0.0,1.0,-20.71929032442236,0.0,8.732896180270775,25.449026583763946,4.0,2.7132103105507883,992.0760371844772,3299.31179859068,9245.186673638607,9245.18667363861,0.0,9245.186673638607,67.0276033838799,0.029,0.912737002232913
3498,3498,2024-02-06 10:30:00,0.612736203329845,8.734116036251926,0.9156650803229517,1.0,0.0,1.0,-19.25568901294415,0.0,8.730666060187954,25.449104028802033,4.0,2.7132103105507883,993.9805792936043,3305.6456661734405,9247.087943702656,9247.087943702656,0.0,9247.087943702656,67.04138759184426,0.029,0.9156650803229517
3499,3499,2024-02-06 10:45:00,0.6131755500457925,8.731774318255926,0.9167630205603386,1.0,0.0,1.0,-18.46710006956399,0.0,8.728556979592392,25.449195628608965,4.0,2.7132103105507883,994.5516919448347,3307.5449950937073,9247.656797922396,9247.656797922395,0.0,9247.656797922396,67.04551178493737,0.029,0.9167630205603386
3500,3500,2024-02-06 11:00:00,0.6135825352544898,8.729605087093569,0.8986931313620569,1.0,0.0,1.0,-27.27807243021489,0.0,8.725096748015703,25.449189158067405,3.8,2.628527415690141,974.6191933827608,3241.25619744481,9227.722461602922,9227.722461602922,1179.24,8048.482461602922,167.00601107826063,0.083,0.8986931313620569
3501,3501,2024-02-06 11:15:00,0.614105757986251,8.726816309933282,0.8721296640135411,1.0,0.0,1.0,-39.57418913203955,0.0,8.719750944378962,25.448991975583372,3.6,2.541367442460202,946.5424302548167,3147.8823103815184,9199.643168462353,9199.643168462351,0.0,9199.643168462353,66.69741297135207,0.029,0.8721296640135411
3502,3502,2024-02-06 11:30:00,0.6149329190910982,8.722407541244447,0.8418774125407057,1.0,0.0,1.0,-52.95477074877704,0.0,8.712353339282805,25.448541690002607,3.4000000000000004,2.4517558129288686,915.1958180555458,3043.6340031969044,9168.292327267614,9168.292327267613,0.0,9168.292327267614,66.4701193726902,0.029,0.8418774125407057
3503,3503,2024-02-06 11:45:00,0.6161295349358769,8.716029578791776,0.8096982450578268,1.0,0.0,1.0,-66.65073791225203,0.0,8.70285565883054,25.44780863602567,3.2,2.3597357092195286,882.143439696991,2933.7128904973697,9135.23338054931,9135.23338054931,0.0,9135.23338054931,66.23044200898251,0.029,0.8096982450578268
3504,3504,2024-02-06 12:00:00,0.6177156602816409,8.707575530698854,0.8385348564350469,1.0,0.0,1.0,-48.89712523959256,0.0,8.696081053097398,25.447015075011002,3.4000000000000004,2.5510567928478345,915.4170824925735,3044.369854422347,9168.497824645689,9168.49782464569,1156.5,8011.9978246456885,58.086984228681246,0.029,0.8385348564350469
3505,3505,2024-02-06 12:15:00,0.6192405829050738,8.699447693115957,0.8930745776931913,1.0,0.0,1.0,-20.214573119572414,0.0,8.69370541649089,25.446472439318022,3.6,2.7423390519890956,973.4670192341777,3237.424453082513,9226.53832472293,9226.538324722931,0.0,9226.53832472293,66.89240285424124,0.029,0.8930745776931913
3506,3506,2024-02-06 12:30:00,0.6200964373360053,8.694885988999092,0.9570803743442243,1.0,0.0,1.0,11.255776978928088,0.0,8.696156080848535,25.44640592167299,3.8,2.933589002905597,1039.6894095692592,3457.6578883981006,9292.754179201736,9292.754179201738,0.0,9292.754179201736,67.37246779921259,0.029,0.9570803743442243
3507,3507,2024-02-06 12:45:00,0.6200866372791836,8.694938223301952,1.0,1.0,0.0,1.0,42.91940665100676,0.0,8.70346250350001,25.44692441945693,4.0,3.124809315259778,1108.7395806889144,3687.295573142845,9361.802750402701,9361.802750402701,0.0,9361.802750402701,67.87306994041958,0.029,1.0
3508,3508,2024-02-06 13:00:00,0.619168559647009,8.699831577081442,1.0,1.0,0.0,1.0,52.61170182708195,0.0,8.712255045847419,25.447907985325035,4.0,3.124809315259778,1133.161768756401,3768.5155706211995,9386.229172738673,9386.229172738671,768.72,8617.509172738673,178.81331533432748,0.083,1.0
3509,3509,2024-02-06 13:15:00,0.6176574873698736,8.707885592318574,1.0,1.0,0.0,1.0,54.32030993499362,0.0,8.721309309376458,25.44913835548109,4.0,3.124809315259778,1141.2294299145574,3795.345902822023,9394.305568088854,9394.305568088854,0.0,9394.305568088854,68.1087153686442,0.029,1.0
3510,3510,2024-02-06 13:30:00,0.6159831531842698,8.716809793527842,1.0,1.0,0.0,1.0,53.5354053977438,0.0,8.730242892757069,25.450452280629076,4.0,3.124809315259778,1144.0877672608003,3804.8517731155707,9397.174930330912,9397.174930330913,0.0,9397.174930330912,68.12951824489912,0.029,1.0
3511,3511,2024-02-06 13:45:00,0.6142958069582198,8.725803348912688,1.0,1.0,0.0,1.0,51.99387536453336,0.0,8.738939767802052,25.45176217879877,4.0,3.124809315259778,1145.2650706576178,3808.7670889200567,9398.364064793355,9398.364064793353,0.0,9398.364064793355,68.13813946975183,0.029,1.0
3512,3512,2024-02-06 14:00:00,0.6126420532526085,8.734617856163597,1.0,1.0,0.0,1.0,39.769036644149224,0.0,8.745761547148113,25.45297388669856,4.025,3.0305669244348863,1123.442246306808,3736.1917023967258,9376.553150772303,9376.553150772303,483.6,8892.953150772302,184.5287778785253,0.083,1.0
3513,3513,2024-02-06 14:15:00,0.6111873425450206,8.74237146423504,1.0,1.0,0.0,1.0,24.012167288354867,0.0,8.750166617458518,25.453969682826166,4.05,2.935982902322335,1093.113235380804,3635.3275953755183,9346.23514731345,9346.23514731345,0.0,9346.23514731345,67.76020481802252,0.029,1.0
3514,3514,2024-02-06 14:30:00,0.6101355500963477,8.747977517986467,0.9843083058082482,1.0,0.0,1.0,7.488423449558767,0.0,8.752037451220591,25.454665869591366,4.074999999999999,2.8410545548386055,1059.9285110543651,3524.9663444235007,9313.059236748193,9313.059236748191,0.0,9313.059236748193,67.5196794664244,0.029,0.9843083058082482
3515,3515,2024-02-06 14:45:00,0.6095482663271242,8.751107740476428,0.9506322770405998,1.0,0.0,1.0,-8.939729176776218,0.0,8.751388797315311,25.45501269834843,4.1,2.7457823250820006,1025.6763397796487,3411.055123329258,9278.812986619863,9278.812986619863,0.0,9278.812986619863,67.271394152994,0.029,0.9506322770405998
3516,3516,2024-02-06 15:00:00,0.6094350570655094,8.751711145840835,0.9641088660590432,1.0,0.0,1.0,-0.8062385872317596,0.0,8.751987546693863,25.455171515505175,4.324999999999999,2.868627048251807,1042.7737931948684,3467.915512719149,9295.913169437781,9295.913169437781,245.04,9050.87316943778,187.80561826583394,0.083,0.9641088660590432
3517,3517,2024-02-06 15:15:00,0.6094390247241404,8.751689998220332,0.9967828217504506,1.0,0.0,1.0,15.659846101727052,0.0,8.755111532619939,25.455391972523195,4.55,2.9892342219913375,1078.3445945967926,3586.21205487106,9331.485207258587,9331.485207258587,0.0,9331.485207258587,67.65326775262476,0.029,0.9967828217504506
3518,3518,2024-02-06 15:30:00,0.6090883549772096,8.753559067971473,1.0,1.0,0.0,1.0,34.080368773623015,0.0,8.761060389925236,25.45583363296573,4.775,3.1075662172105667,1119.3658996790234,3722.6351421935733,9372.508789635409,9372.508789635409,0.0,9372.508789635409,67.95068872485672,0.029,1.0
3519,3519,2024-02-06 15:45:00,0.6082356274691237,8.75810410558957,1.0,1.0,0.0,1.0,52.4391279456076,0.0,8.769824549757413,25.45656144238993,5.0,3.223594495569472,1161.6689862625853,3863.3210044164466,9414.816771225172,9414.816771225172,0.0,9414.816771225172,68.25742159138251,0.029,1.0
3520,3520,2024-02-06 16:00:00,0.6068538084464431,8.765469200980458,1.0,1.0,0.0,1.0,69.6056529169378,0.0,8.781221083959933,25.457559793702845,5.0,3.3328535335107903,1202.82792975193,4000.2018308673237,9455.983854300644,9455.983854300644,83.4,9372.583854300645,194.48111497673838,0.083,1.0
3521,3521,2024-02-06 16:15:00,0.6049610549929456,8.7755575768876,1.0,1.0,0.0,1.0,85.95091580584527,0.0,8.795123970489003,25.458832550704205,5.0,3.441761094822928,1243.5457106224146,4135.61549857336,9496.712878443986,9496.712878443986,0.0,9496.712878443986,68.8511683687189,0.029,1.0
3522,3522,2024-02-06 16:30:00,0.6025863167393278,8.788214931779383,1.0,1.0,0.0,1.0,101.64123643512306,0.0,8.811432705373184,25.46037124435716,5.0,3.550323532746812,1284.1154808968058,4270.53693273307,9537.297064770491,9537.297064770493,0.0,9537.297064770491,69.14540371958607,0.029,1.0
3523,3523,2024-02-06 16:45:00,0.5997508291779754,8.803328080481391,1.0,1.0,0.0,1.0,116.74242661323018,0.0,8.830056886218529,25.462167064577255,5.0,3.6585421297106793,1324.627860012476,4405.267503168626,9577.82693219013,9577.826932190132,0.0,9577.82693219013,69.43924525837845,0.029,1.0
3524,3524,2024-02-06 17:00:00,0.5964724951927196,8.820801600622804,1.0,1.0,0.0,1.0,90.28570832888549,0.0,8.84462292140034,25.463932952593535,4.725,3.4003256610583694,1277.310052029641,4247.904361322889,9530.529569194288,9530.52956919429,0.0,9530.529569194288,376.4559179831744,0.158,1.0
3525,3525,2024-02-06 17:15:00,0.5933612887258498,8.83738433109122,1.0,1.0,0.0,1.0,49.92556480746542,0.0,8.852998595376834,25.465252117959313,4.45,3.1420423067000103,1198.1779745671206,3984.737641199262,9451.4177932075,9451.417793207498,0.0,9451.4177932075,68.52277900075438,0.029,1.0
3526,3526,2024-02-06 17:30:00,0.5912127008044865,8.848836304712087,1.0,1.0,0.0,1.0,6.278749969988944,0.0,8.854680017848063,25.465840707152967,4.175,2.8836937183732716,1108.8933535785184,3687.8069701426284,9362.148945242434,9362.148945242434,0.0,9362.148945242434,67.87557985300765,0.029,1.0
3527,3527,2024-02-06 17:45:00,0.5902730891075638,8.853844435056685,0.9428944195393876,1.0,0.0,1.0,-37.376091288919895,0.0,8.849666186350559,25.465599419907356,3.9,2.6252653016150935,1016.2240684183558,3379.6200424918047,9269.488266416896,9269.488266416896,0.0,9269.488266416896,67.20378993152251,0.029,0.9428944195393876
3528,3528,2024-02-06 18:00:00,0.5905895291562813,8.85215780959702,0.9339674624220005,1.0,0.0,1.0,-37.75491787828497,0.0,8.844594471369227,25.46482148756318,3.925,2.749868829049625,1012.8987286493133,3368.5610789415296,9266.163265899842,9266.163265899842,0.0,9266.163265899842,366.0134490030438,0.158,0.9339674624220005
3529,3529,2024-02-06 18:15:00,0.5915356735811518,8.84711485981246,0.9592963386041803,1.0,0.0,1.0,-22.66500216128398,0.0,8.841837236575868,25.463955667471467,3.95,2.8746682477769565,1042.681182947894,3467.607522132681,9295.940669571759,9295.940669571757,0.0,9295.940669571759,67.39556985439526,0.029,0.9592963386041803
3530,3530,2024-02-06 18:30:00,0.5922687721883759,8.843207444235956,0.9972495001576669,1.0,0.0,1.0,-3.082960268452547,0.0,8.842083309080047,25.46329307215448,3.975,2.999646897606602,1083.244995902548,3602.5091442471853,9336.49863871108,9336.49863871108,0.0,9336.49863871108,67.68961513065534,0.029,0.9972495001576669
3531,3531,2024-02-06 18:45:00,0.592502622258119,8.841961023364226,1.0,1.0,0.0,1.0,17.49825410801068,0.0,8.845485804534093,25.462964722205477,4.0,3.124809315259778,1127.4523346822157,3749.5279098994515,9380.702269738442,9380.702269738442,0.0,9380.702269738442,68.0100914556037,0.029,1.0
3532,3532,2024-02-06 19:00:00,0.5921585488503716,8.84379493462752,1.0,1.0,0.0,1.0,23.985746576730385,0.0,8.849883106150017,25.462942969556728,4.0,3.124809315259778,1143.053473626633,3801.4120597644646,9396.303120645049,9396.303120645049,0.0,9396.303120645049,446.3243982306398,0.19,1.0
3533,3533,2024-02-06 19:15:00,0.5914262912974975,8.847697867384339,1.0,1.0,0.0,1.0,25.336578464064957,0.0,8.854487396381108,25.463103236280357,4.0,3.124809315259778,1148.1512490543382,3818.365549199535,9401.403533127153,9401.403533127153,0.0,9401.403533127153,68.16017561517187,0.029,1.0
3534,3534,2024-02-06 19:30:00,0.5905817458464467,8.852199294638439,1.0,1.0,0.0,1.0,25.078498534751798,0.0,8.859051921400768,25.463357502101,4.0,3.124809315259778,1149.9067504914728,3824.2037575493896,9403.163201385038,9403.163201385038,0.0,9403.163201385038,68.17293321004152,0.029,1.0
3535,3535,2024-02-06 19:45:00,0.5897216546003708,8.856783580980023,1.0,1.0,0.0,1.0,24.327379516855178,0.0,8.863501070873642,25.463662368010024,4.0,3.124809315259778,1150.5862965188185,3826.4636994708476,9403.8475312412,9403.8475312412,0.0,9403.8475312412,68.17789460149869,0.029,1.0
3536,3536,2024-02-06 20:00:00,0.5888761601639583,8.861290066326102,1.0,1.0,0.0,1.0,2.6511998428563794,0.0,8.864625629012039,25.463856285224423,3.875,2.9377063767074403,1106.3886155866637,3679.4770525766758,9359.654829046194,9359.654829046196,0.0,9359.654829046194,444.58360437969424,0.19,1.0
3537,3537,2024-02-06 20:15:00,0.5883552007659834,8.864066779917309,0.9677410422869448,1.0,0.0,1.0,-25.82514511423526,0.0,8.861382802326391,25.463722057165107,3.75,2.7513622155942503,1045.9546266771529,3478.4938968793354,9299.224338548365,9299.224338548365,0.0,9299.224338548365,67.41937645447565,0.029,0.9677410422869448
3538,3538,2024-02-06 20:30:00,0.5885564118500327,8.862994324839326,0.9041705760718504,1.0,0.0,1.0,-55.64285366948954,0.0,8.853567053019997,25.463121293200697,3.625,2.5657830635260797,980.4523730464907,3260.65539444836,9233.721846086384,9233.721846086384,0.0,9233.721846086384,66.94448338412629,0.029,0.9041705760718504
3539,3539,2024-02-06 20:45:00,0.5895964185481397,8.857451089138415,0.8385209981662339,1.0,0.0,1.0,-85.10571901265854,0.0,8.841233012100089,25.4620016770216,3.5,2.3809693872283964,913.4118811561665,3037.7012280471617,9166.676064991565,9166.676064991565,0.0,9166.676064991565,66.45840147118885,0.029,0.8385209981662339
3540,3540,2024-02-06 21:00:00,0.5914892283378949,8.84736241295902,0.8525391008790569,1.0,0.0,1.0,-73.06287875757445,0.0,8.830746476893541,25.460627048134352,3.625,2.5657830635260797,933.0289951365748,3102.9411624714867,9186.282345564949,9186.282345564949,0.0,9186.282345564949,362.85815264981545,0.158,0.8525391008790569
3541,3541,2024-02-06 21:15:00,0.5936289381012334,8.835957759920426,0.9002604592111069,1.0,0.0,1.0,-46.29924201740948,0.0,8.824364996219076,25.45941443275123,3.75,2.7513622155942503,985.1085620298869,3276.1403156374513,9238.348407918675,9238.348407918673,0.0,9238.348407918675,66.9780259574104,0.029,0.9002604592111069
3542,3542,2024-02-06 21:30:00,0.5952089544734345,8.827536272656594,0.9605919337866647,1.0,0.0,1.0,-15.432742988959873,0.0,8.822717599935512,25.45863422242943,3.875,2.9377063767074403,1048.0310828679117,3485.399492975447,9301.259152272312,9301.259152272312,0.0,9301.259152272312,67.43412885397427,0.029,0.9605919337866647
3543,3543,2024-02-06 21:45:00,0.595959423373193,8.823536273420881,1.0,1.0,0.0,1.0,16.14406298411497,0.0,8.8259130211718,25.458403092106188,4.0,3.124809315259778,1114.8428802838082,3707.593098341532,9368.063652382834,9368.063652382834,0.0,9368.063652382834,67.91846147977556,0.029,1.0
3544,3544,2024-02-06 22:00:00,0.5958114340004924,8.824325056777376,1.0,1.0,0.0,1.0,14.983278499934324,0.0,8.828930274039141,25.458550187314433,4.0,3.022368604654605,1113.9585974604215,3704.6522705792067,9367.17772697744,9367.177726977437,0.0,9367.17772697744,194.3689378347819,0.083,1.0
3545,3545,2024-02-06 22:15:00,0.5952287335072571,8.82743085040632,1.0,1.0,0.0,1.0,2.2457756749738813,0.0,8.829993913642213,25.458752769300624,4.0,2.9196225624572105,1088.1881553921373,3618.948432986184,9341.409406638959,9341.409406638957,0.0,9341.409406638959,67.72521819813245,0.029,1.0
3546,3546,2024-02-06 22:30:00,0.5948470285168528,8.829465338005175,0.9749168388913529,1.0,0.0,1.0,-13.793541900516239,0.0,8.828597638692155,25.458794312355643,4.0,2.816570211359354,1054.3645533026754,3506.462489105003,9307.588249546985,9307.588249546985,0.0,9307.588249546985,67.48001480921565,0.029,0.9749168388913529
3547,3547,2024-02-06 22:45:00,0.5948796402542643,8.829291517444771,0.9395985113285327,1.0,0.0,1.0,-30.5306765460367,0.0,8.824634529207605,25.45857877664497,4.0,2.7132103105507883,1017.8112039594866,3384.8983224023614,9271.035513952123,9271.035513952123,0.0,9271.035513952123,67.21500747615289,0.029,0.9395985113285327
3548,3548,2024-02-06 23:00:00,0.5953838656231258,8.826603996228739,0.8981036015714959,1.0,0.0,1.0,-49.569226748539215,0.0,8.817751736998131,25.458030787044937,3.775,2.5875650691232503,975.0387793834919,3242.651599602355,9228.260921241148,9228.260921241148,0.0,9228.260921241148,191.48641411575383,0.083,0.8981036015714959
3549,3549,2024-02-06 23:15:00,0.5964029755763572,8.821172140178016,0.8536050060108659,1.0,0.0,1.0,-69.24325300755187,0.0,8.807851933714414,25.457121562006268,3.55,2.4597239591661957,929.4386114961067,3091.0007519964165,9182.655072658457,9182.655072658457,0.0,9182.655072658457,66.57424927677381,0.029,0.8536050060108659
3550,3550,2024-02-06 23:30:00,0.5979790543382875,8.812771640376928,0.8074841692688856,1.0,0.0,1.0,-88.91624591404144,0.0,8.79493542283594,25.455817142836658,3.325,2.3297119353177345,882.3252716962758,2934.3176026747797,9135.532374496473,9135.532374496473,0.0,9135.532374496473,66.23260971509944,0.029,0.8074841692688856
3551,3551,2024-02-06 23:45:00,0.6001211478092139,8.80135428217689,0.7602493487267278,1.0,0.0,1.0,-108.38927306361647,0.0,8.779033025317487,25.454102385963896,3.1,2.197554480784699,834.1250009800999,2774.019686075094,9087.318928560015,9087.318928560015,0.0,9087.318928560015,65.88306223206011,0.029,0.7602493487267278
3552,3552,2024-02-07 00:00:00,0.602826318784541,8.786935720878397,0.73928551519275,1.0,0.0,1.0,-113.86199205377821,0.0,8.76229202568064,25.452098101720424,3.075,2.18845324297629,814.4242620504128,2708.5016431475183,9067.601114865622,9067.601114865622,0.0,9067.601114865622,65.74010808277576,0.029,0.73928551519275
3553,3553,2024-02-07 00:15:00,0.605889031041205,8.770611464550377,0.7293990578226386,1.0,0.0,1.0,-114.20254343727905,0.0,8.745499540822795,25.449962947443762,3.05,2.17935542709772,805.2996372494338,2678.15620475852,9058.456628026992,9058.456628026992,0.0,9058.456628026992,65.6738105531957,0.029,0.7293990578226386
3554,3554,2024-02-07 00:30:00,0.6090347907495339,8.753844565304984,0.7236247838850263,1.0,0.0,1.0,-112.9316777325408,0.0,8.728902696015584,25.44780416521951,3.025,2.1702603992089626,799.6019786881185,2659.2077054388124,9052.73777198731,9052.737771987307,0.0,9052.73777198731,65.632348846908,0.029,0.7236247838850263
3555,3555,2024-02-07 00:45:00,0.6121668860752222,8.737150497219066,0.7193905831482293,1.0,0.0,1.0,-111.17954351749759,0.0,8.712575285456001,25.44567108767815,3.0,2.161172701187936,795.0335933564104,2644.014789714137,9048.147857652297,9048.147857652297,0.0,9048.147857652297,65.59907196797916,0.029,0.7193905831482293
3556,3556,2024-02-07 01:00:00,0.6152553111900774,8.720689191356888,0.7177103796786317,1.0,0.0,1.0,-108.31543979043555,0.0,8.696687823698857,25.4435908193229,3.0,2.161172701187936,792.9829283356264,2637.1949663896758,9046.07580529304,9046.075805293041,0.0,9046.07580529304,65.58404958837454,0.029,0.7177103796786317
3557,3557,2024-02-07 01:15:00,0.6182770924774366,8.704583097095263,0.7170805335597076,1.0,0.0,1.0,-105.11931417693764,0.0,8.681291204291114,25.441576783675796,3.0,2.161172701187936,791.8642475339875,2633.474609653534,9044.9361586202,9044.9361586202,0.0,9044.9361586202,65.57578714999644,0.029,0.7170805335597076
3558,3558,2024-02-07 01:30:00,0.621211528398782,8.688942553634492,0.7168424226460359,1.0,0.0,1.0,-101.89000166416473,0.0,8.66639048989549,25.43963678542782,3.0,2.161172701187936,791.0627554726931,2630.809116167964,9044.114271943205,9044.114271943206,0.0,9044.114271943205,65.56982847158824,0.029,0.7168424226460359
3559,3559,2024-02-07 01:45:00,0.6240533960050683,8.673795399292986,0.7167515468552775,1.0,0.0,1.0,-98.72143411786865,0.0,8.651976338235215,25.437767126062667,3.0,2.161172701187936,790.3797204370807,2628.5375709764858,9043.411483762375,9043.411483762375,0.0,9043.411483762375,65.56473325727723,0.029,0.7167515468552775
3560,3560,2024-02-07 02:00:00,0.6268031050041015,8.659139450328139,0.6784221411596012,1.0,0.0,1.0,-114.98312688342807,0.0,8.635068990496748,25.4358313033698,2.9,1.9849213179751166,748.3059432584165,2488.614314840999,9001.318616231747,9001.318616231745,0.0,9001.318616231747,65.25955996768018,0.029,0.6784221411596012
3561,3561,2024-02-07 02:15:00,0.6297427586657847,8.643471096311368,0.6241620062739458,1.0,0.0,1.0,-137.75369536916435,0.0,8.61467043214198,25.433622627934966,2.8,1.8094586553533676,691.0314463298587,2298.1385686360763,8944.024293171127,8944.024293171125,0.0,8944.024293171127,64.84417612549068,0.029,0.6241620062739458
3562,3562,2024-02-07 02:30:00,0.6332443724236613,8.624807494981885,0.5641277729849097,1.0,0.0,1.0,-161.9460802178645,0.0,8.590562837856313,25.431031556986017,2.7,1.6347874455737248,628.9550001702936,2091.6931515992087,8881.925197500628,8881.925197500628,0.0,8881.925197500628,64.39395768187956,0.029,0.5641277729849097
3563,3563,2024-02-07 02:45:00,0.6374215560920965,8.602543106029126,0.5020651362618473,1.0,0.0,1.0,-185.94782822051292,0.0,8.562775681138241,25.428017983701725,2.6,1.4609123975743301,565.4223842146691,1880.4050027466176,8818.365850313781,8818.365850313781,0.0,8818.365850313781,63.933152414774916,0.029,0.5020651362618473
3564,3564,2024-02-07 03:00:00,0.6422918371817739,8.576584507821146,0.5144013282116089,1.0,0.0,1.0,-171.49003920506146,0.0,8.537206988572896,25.424822963773064,2.7,1.6347874455737248,582.4722772379848,1937.1072222419912,8835.3844999135,8835.3844999135,0.0,8835.3844999135,64.05653762437288,0.029,0.5144013282116089
3565,3565,2024-02-07 03:15:00,0.6472958068198185,8.549913349650367,0.5588333098220133,1.0,0.0,1.0,-143.2474359111231,0.0,8.51597047453066,25.421829630105066,2.8,1.8094586553533676,630.1765890923919,2095.7557461913984,8883.0556941103,8883.055694110302,0.0,8883.0556941103,64.40215378229968,0.029,0.5588333098220133
3566,3566,2024-02-07 03:30:00,0.651684060098428,8.526523959675378,0.6155436545331854,1.0,0.0,1.0,-111.14875173543139,0.0,8.499657170363285,25.41929095920915,2.9,1.9849213179751166,688.3128874015587,2289.097554428375,8941.16111129491,8941.16111129491,0.0,8941.16111129491,64.8234180568881,0.029,0.6155436545331854
3567,3567,2024-02-07 03:45:00,0.6552037398646746,8.507764066521284,0.677051404109597,1.0,0.0,1.0,-78.41586500531989,0.0,8.488364036524358,25.417321626195637,3.0,2.161172701187936,750.2717382044432,2495.1518887929333,9003.093871601872,9003.093871601872,0.0,9003.093871601872,65.27243056911357,0.029,0.677051404109597
3568,3568,2024-02-07 04:00:00,0.6577905892744048,8.493976159167422,0.6805390714215971,1.0,0.0,1.0,-76.38697143766915,0.0,8.47738247596898,25.415757302068943,3.0,2.063081515183242,748.9552964119098,2490.7738454016335,9001.757229215984,9001.757229215986,0.0,9001.757229215984,65.26273991181588,0.029,0.6805390714215971
3569,3569,2024-02-07 04:15:00,0.6598799695515783,8.482839762290087,0.6594211340828496,1.0,0.0,1.0,-85.45324598469722,0.0,8.4650110974628,25.414282395031748,3.0,1.9647099000898933,724.020966311901,2407.850635480763,8976.806846735077,8976.806846735077,0.0,8976.806846735077,65.08184963882931,0.029,0.6594211340828496
3570,3570,2024-02-07 04:30:00,0.6620714720813546,8.47115905380638,0.6290867370083429,1.0,0.0,1.0,-97.81492170371,0.0,8.450744651648519,25.412691528421142,3.0,1.8660671992920876,691.3273354552443,2299.1225965188883,8944.098039077153,8944.098039077151,0.0,8944.098039077153,64.84471078330937,0.029,0.6290867370083429
3571,3571,2024-02-07 04:45:00,0.6645714143187248,8.457834361681197,0.5952216481697747,1.0,0.0,1.0,-110.9719899834088,0.0,8.434461275995282,25.410893840947153,3.0,1.76714999969972,655.9775201556374,2181.560979944627,8908.73183670771,8908.731836707711,0.0,8908.73183670771,64.5883058161309,0.029,0.5952216481697747
3572,3572,2024-02-07 05:00:00,0.6674384053827953,8.4425532993097,0.5629581727964365,1.0,0.0,1.0,-122.6021566452544,0.0,8.416395223434574,25.40885890914975,2.925,1.6818363674139527,622.8868802420743,2071.512622159897,8875.622676371198,8875.6226763712,0.0,8875.622676371198,64.34826440369119,0.029,0.5629581727964365
3573,3573,2024-02-07 05:15:00,0.6706616983019306,8.42537314805071,0.5314583003526039,1.0,0.0,1.0,-133.40614588587394,0.0,8.396673283304517,25.40660118411435,2.85,1.5966680521975805,590.6714719190327,1964.37499077604,8843.38630645984,8843.38630645984,0.0,8843.38630645984,64.11455072183385,0.029,0.5314583003526039
3574,3574,2024-02-07 05:30:00,0.6742074856897827,8.406474101273458,0.500265089179749,1.0,0.0,1.0,-143.69155993317614,0.0,8.375375071887957,25.404132254102638,2.7750000000000004,1.5116430807379666,558.7357679641773,1858.1675622067717,8811.4273601406,8811.427360140598,0.0,8811.4273601406,63.882848361019356,0.029,0.500265089179749
3575,3575,2024-02-07 05:45:00,0.6780564319117818,8.385959217910203,0.46920920830809043,1.0,0.0,1.0,-153.56632329853556,0.0,8.352563653783315,25.40146572350638,2.7,1.4267587512025466,526.8884449087469,1752.2540588340744,8779.55465733004,8779.55465733004,0.0,8779.55465733004,63.65177126564279,0.029,0.46920920830809043
3576,3576,2024-02-07 06:00:00,0.6821951617412683,8.36389978791904,0.444261767939258,1.0,0.0,1.0,-160.0369425818233,0.0,8.328761108750076,25.39863086460337,2.6250000000000004,1.369952803951473,501.5772153774186,1668.077407953009,8754.216012208619,8754.216012208619,0.0,8754.216012208619,63.46806608851249,0.029,0.444261767939258
3577,3577,2024-02-07 06:15:00,0.686568520923845,8.340589783475906,0.4219022950420624,1.0,0.0,1.0,-165.1493595076552,0.0,8.304175760930523,25.395667744731416,2.55,1.313077187727922,478.6793019562341,1591.9266361552886,8731.288941014493,8731.288941014493,0.0,8731.288941014493,63.30184482235507,0.029,0.4219022950420624
3578,3578,2024-02-07 06:30:00,0.6911081708119724,8.316393449572187,0.40050098739903495,1.0,0.0,1.0,-169.7249011469776,0.0,8.278889981666506,25.39260253627564,2.4749999999999996,1.25613808315306,456.5389131136107,1518.295136758162,8709.118070071578,8709.118070071578,0.0,8709.118070071578,63.141106008018944,0.029,0.40050098739903495
3579,3579,2024-02-07 06:45:00,0.6957869137350248,8.291455749792318,0.3794457328329445,1.0,0.0,1.0,-174.034256060195,0.0,8.252944632303063,25.38944865610691,2.4,1.199136315937997,434.61721319405655,1445.3909232918102,8687.164829092457,8687.164829092457,0.0,8687.164829092457,62.98194501092031,0.029,0.3794457328329445
3580,3580,2024-02-07 07:00:00,0.7005932131568904,8.265838173873775,0.4015314312499678,1.0,0.0,1.0,-156.5382884384963,0.0,8.229683218599916,25.386375863299286,2.55,1.341167363995366,459.1025483196514,1526.8209266830722,8711.617701525965,8711.617701525965,31.14,8680.477701525966,62.933463336063255,0.029,0.4015314312499678
3581,3581,2024-02-07 07:15:00,0.7052076963607032,8.241242978397452,0.4421961544354093,1.0,0.0,1.0,-131.4374265758941,0.0,8.21027162206001,25.38360402951598,2.7,1.4831795820985256,501.2321214447649,1666.9297414023106,8753.715626154943,8753.715626154943,0.0,8753.715626154943,63.46443828962334,0.029,0.4421961544354093
3582,3582,2024-02-07 07:30:00,0.7092085900128977,8.219918215231255,0.48989817077233894,1.0,0.0,1.0,-104.45572111493114,0.0,8.194997989628442,25.381279951454335,2.85,1.6251713829189278,549.3205398661477,1826.855674825225,8801.775491041042,8801.775491041044,0.0,8801.775491041042,63.81287231004756,0.029,0.48989817077233894
3583,3583,2024-02-07 07:45:00,0.7124599959634392,8.202588221514869,0.540257632740588,1.0,0.0,1.0,-77.45069506942136,0.0,8.18386566014921,25.37947974449382,3.0,1.76714999969972,599.5308127621047,1993.8381837932188,8851.961725185833,8851.961725185834,0.0,8851.961725185833,64.17672250759729,0.029,0.540257632740588
3584,3584,2024-02-07 08:00:00,0.7149347333045476,8.189397871486761,0.5300956148361926,1.0,0.0,1.0,-82.02992288754305,0.0,8.172031654657692,25.37801505316915,2.9,1.6258865611662596,584.1334600201596,1942.6317584140363,8836.545434658849,8836.545434658847,399.0,8437.545434658849,333.28304466902455,0.158,0.5300956148361926
3585,3585,2024-02-07 08:15:00,0.7170895752498,8.177912563918566,0.49430664761307525,1.0,0.0,1.0,-97.83703812801728,0.0,8.157774480164244,25.376577290105903,2.8,1.4851848370552676,544.3220865767355,1810.2324974735523,8796.718099057824,8796.718099057825,0.0,8796.718099057824,63.77620621816922,0.029,0.49430664761307525
3586,3586,2024-02-07 08:30:00,0.7195385397131526,8.164859583328896,0.44901911557324375,1.0,0.0,1.0,-116.75501818072384,0.0,8.14061729990913,25.37495123934461,2.7,1.345045937628005,496.6260924674638,1651.6116355516858,8749.005872514668,8749.005872514668,0.0,8749.005872514668,63.43029257573135,0.029,0.44901911557324375
3587,3587,2024-02-07 08:45:00,0.7224871367676863,8.149143561028232,0.4002394620170629,1.0,0.0,1.0,-136.17320622655075,0.0,8.120483588857558,25.373035503784017,2.6,1.2054650722697284,446.40046056171553,1484.5780476740924,8698.761667524532,8698.761667524534,0.0,8698.761667524532,63.06602208955286,0.029,0.4002394620170629
3588,3588,2024-02-07 09:00:00,0.7259870474547064,8.130489037066415,0.3857529628773528,1.0,0.0,1.0,-137.38964759137494,0.0,8.100164306225928,25.370925032416533,2.7,1.2311352807989484,433.69236454431126,1442.315187211464,8686.031740494771,8686.031740494771,642.36,8043.671740494771,317.72503374954346,0.158,0.3857529628773528
3589,3589,2024-02-07 09:15:00,0.7297819935672551,8.11026197428653,0.38584871211298044,1.0,0.0,1.0,-132.05272153369916,0.0,8.080664242351194,25.368787900287458,2.8,1.2557656197899643,434.9371669074037,1446.4549819142171,8687.252535926542,8687.252535926544,0.0,8687.252535926542,62.982580885467435,0.029,0.38584871211298044
3590,3590,2024-02-07 09:30:00,0.7335169231375361,8.090354799676932,0.3912428038105487,1.0,0.0,1.0,-124.86721971646531,0.0,8.062266770577786,25.366723256638547,2.9,1.27934406738033,440.5548796317682,1465.1376082229726,8692.845839762966,8692.845839762967,0.0,8692.845839762966,63.023132338281506,0.029,0.3912428038105487
3591,3591,2024-02-07 09:45:00,0.7370714081106937,8.071409394770003,0.398420782791041,1.0,0.0,1.0,-117.36605383794827,0.0,8.045020221436264,25.364758679371036,3.0,1.301856086975629,447.4020774175776,1487.9090890321638,8699.669403261018,8699.669403261018,0.0,8699.669403261018,63.07260317364238,0.029,0.398420782791041
3592,3592,2024-02-07 10:00:00,0.7404144662985968,8.05359089462848,0.34790144603795886,1.0,0.0,1.0,-139.287897904677,0.0,8.0244133763949,25.362679649950767,2.75,1.0539096572909534,391.7632913451945,1302.8731679259054,8644.008224931411,8644.008224931411,763.26,7880.748224931411,311.28955488479073,0.158,0.34790144603795886
3593,3593,2024-02-07 10:15:00,0.7439673642036546,8.03465394879452,0.2727101738974504,1.0,0.0,1.0,-171.3594561425805,0.0,7.998890302460439,25.36019199511354,2.5,0.8062563957421154,312.6780402899763,1039.8621767104532,8564.89962001412,8564.89962001412,0.0,8564.89962001412,62.095522245102366,0.029,0.2727101738974504
3594,3594,2024-02-07 10:30:00,0.7482975619036153,8.01157399505373,0.18817781395537533,1.0,0.0,1.0,-205.87814501952124,0.0,7.968076137011118,25.357113696800468,2.25,0.5588939747624789,225.8722770099039,751.1753540870413,8478.066566866433,8478.066566866431,0.0,8478.066566866433,61.46598260978165,0.029,0.18817781395537533
3595,3595,2024-02-07 10:45:00,0.7535855088485441,7.98338923783726,0.10005604627928562,1.0,0.0,1.0,-240.36252246999618,0.0,7.931976516492166,25.353373976897085,2.0,0.3118195137595801,136.47616569556732,453.8739036411909,8388.637333927403,8388.637333927403,0.0,8388.637333927403,60.817620670973675,0.029,0.10005604627928562
3596,3596,2024-02-07 11:00:00,0.7598656239068926,7.9499162245762625,0.033478620431474634,1.0,0.0,1.0,-264.07874765618465,0.0,7.892242752457986,25.349051275251792,2.025,0.19525010552061797,67.50850569411968,224.5106231715363,8319.629983996529,8319.629983996527,915.24,7404.389983996529,153.64109216792798,0.083,0.033478620431474634
3597,3597,2024-02-07 11:15:00,0.766981529360871,7.911988448506557,-0.0,1.0,0.0,1.0,-389.9557123362339,0.0,7.833212695083561,25.099225706461443,2.05,0.07854766591008461,0.0,0.0,7081.855027361324,7081.855027361323,0.0,7081.855027361324,51.3434489483696,0.029,-0.0
3598,3598,2024-02-07 11:30:00,0.7762574699111472,7.862547685373586,-0.0,0.0,0.0,1.0,0.0,0.0,7.833952658547101,24.642611882849977,2.075,-0.18526164847967322,0.0,0.0,7142.429760959459,7142.42976095946,0.0,7142.429760959459,51.78261576695608,0.029,-0.0
3599,3599,2024-02-07 11:45:00,0.7816567927380638,7.83376929470612,-0.0,0.0,0.0,1.0,0.0,0.0,7.83467934681482,24.58310980399354,2.1,-0.3067905076641838,0.0,0.0,7118.206570532399,7118.2065705323985,0.0,7118.206570532399,51.6069976363599,0.029,-0.0
3600,3600,2024-02-07 12:00:00,0.781554220395039,7.8343160052944425,-0.0,0.0,0.0,1.0,0.0,0.0,7.8354034314101035,24.564150449803616,2.075,-0.2840733267738445,0.0,0.0,7115.486767331216,7115.4867673312165,779.16,6336.326767331216,45.93836906315131,0.029,-0.0
3601,3601,2024-02-07 12:15:00,0.7814181253794934,7.8350413917273,-0.0,0.0,0.0,1.0,0.0,0.0,7.836126665227866,24.55811870951145,2.05,-0.2613134936902463,0.0,0.0,7115.681386067592,7115.681386067591,0.0,7115.681386067592,51.588690048990046,0.029,-0.0
3602,3602,2024-02-07 12:30:00,0.7812823544200381,7.8357650509411965,-0.0,0.0,0.0,1.0,0.0,0.0,7.836849607202584,24.55586971793329,2.025,-0.23850723911698257,0.0,0.0,7116.771085246143,7116.771085246143,0.0,7116.771085246143,51.59659036803454,0.029,-0.0
3603,3603,2024-02-07 12:45:00,0.7811466906553128,7.836488138807183,-0.0,0.0,0.0,1.0,0.0,0.0,7.837572420887735,24.555033891998033,2.0,-0.21565933537684395,0.0,0.0,7118.151534764244,7118.151534764244,0.0,7118.151534764244,51.606598627040775,0.029,-0.0
3604,3604,2024-02-07 13:00:00,0.7810110662933929,7.837211016656216,-0.0,0.0,0.0,1.0,0.0,0.0,7.838295167384576,24.55461810424774,1.525,-0.4280676063733038,0.0,0.0,7104.849216763125,7104.849216763123,406.02,6698.829216763124,139.00070624783484,0.083,-0.0
3605,3605,2024-02-07 13:15:00,0.7808754602716788,7.837933796751952,-0.0,0.0,0.0,1.0,0.0,0.0,7.839017864853311,24.55435191791225,1.05,-0.6506418378746316,0.0,0.0,7092.5778652292975,7092.577865229297,0.0,7092.5778652292975,51.42118952291241,0.029,-0.0
3606,3606,2024-02-07 13:30:00,0.7807398651573833,7.838656518711147,-0.0,0.0,0.0,1.0,0.0,0.0,7.839740519763495,24.55414108656652,0.575,-0.8831184124068118,0.0,0.0,7081.296282311895,7081.296282311895,0.0,7081.296282311895,51.33939804676124,0.029,-0.0
3607,3607,2024-02-07 13:45:00,0.7806042786269025,7.839379194918609,-0.0,0.0,0.0,1.0,0.0,0.0,7.8404631345098394,24.55395055912123,0.1,-1.1252420488817538,0.0,0.0,7070.955878809814,7070.955878809814,0.0,7070.955878809814,51.264430121371156,0.029,-0.0
3608,3608,2024-02-07 14:00:00,0.7804686998580426,7.840101829756633,-0.0,0.0,0.0,1.0,0.0,0.0,7.841185709977136,24.55383020677949,0.17500000000000002,-1.0996192874038977,0.0,0.0,7071.983595091928,7071.983595091926,503.34,6568.643595091928,136.2993545981575,0.083,-0.0
3609,3609,2024-02-07 14:15:00,0.7803331285478152,7.840824424840145,-0.0,0.0,0.0,1.0,0.0,0.0,7.841908249194475,24.553738562717374,0.25,-1.0741296716483517,0.0,0.0,7073.020211027035,7073.020211027035,0.0,7073.020211027035,51.279396529946006,0.029,-0.0
3610,3610,2024-02-07 14:30:00,0.7801975643149173,7.841546982201491,-0.0,0.0,0.0,1.0,0.0,0.0,7.8426307534050395,24.5536653080521,0.32500000000000007,-1.0487806774114126,0.0,0.0,7074.067643834169,7074.067643834168,0.0,7074.067643834169,51.286990417797725,0.029,-0.0
3611,3611,2024-02-07 14:45:00,0.7800620067737222,7.842269503896061,-0.0,0.0,0.0,1.0,0.0,0.0,7.843353223411825,24.553610127893368,0.4,-1.0235707223081567,0.0,0.0,7075.123670702057,7075.123670702057,0.0,7075.123670702057,51.294646612589915,0.029,-0.0
3612,3612,2024-02-07 15:00:00,0.7799264557194528,7.8429919910153165,-0.0,0.0,0.0,1.0,0.0,0.0,7.8440756599885155,24.553545417583788,0.22500000000000003,-1.1210673000731397,0.0,0.0,7071.11209535926,7071.11209535926,464.7,6606.41209535926,137.08305097870465,0.083,-0.0
3613,3613,2024-02-07 15:15:00,0.7797909110107805,7.84371444431254,-0.0,0.0,0.0,1.0,0.0,0.0,7.844798062736832,24.553480990021107,0.05000000000000002,-1.2195471856528266,0.0,0.0,7067.258312118497,7067.258312118497,0.0,7067.258312118497,51.237622762859104,0.029,-0.0
3614,3614,2024-02-07 15:30:00,0.7796553726153229,7.844436863960329,-0.0,0.0,0.0,1.0,0.0,0.0,7.84552043166504,24.55340678383962,-0.12499999999999997,-1.3250385544980958,0.0,0.0,7063.339782702817,7063.339782702816,0.0,7063.339782702817,51.209213424595426,0.029,-0.0
3615,3615,2024-02-07 15:45:00,0.7795198405615646,7.84515924980686,-0.0,0.0,0.0,1.0,0.0,0.0,7.8462427663471495,24.55331361292892,-0.3,-1.4333432561352728,0.0,0.0,7059.527480945668,7059.527480945668,0.0,7059.527480945668,51.18157423685609,0.029,-0.0
3616,3616,2024-02-07 16:00:00,0.7793843148966452,7.845881601600881,-0.0,0.0,0.0,1.0,0.0,0.0,7.846965065965129,24.553196717081047,-0.475,-1.5283682044947198,0.0,0.0,7056.348304820475,7056.348304820475,133.74,6922.6083048204755,143.64412232502488,0.083,-0.0
3617,3617,2024-02-07 16:15:00,0.7792487957287062,7.846603918765996,-0.0,0.0,0.0,1.0,0.0,0.0,7.847687329495745,24.553052501685038,-0.65,-1.624677359316165,0.0,0.0,7053.271508363541,7053.27150836354,0.0,7053.271508363541,51.136218435635676,0.029,-0.0
3618,3618,2024-02-07 16:30:00,0.7791132832378442,7.84732620034229,-0.0,0.0,0.0,1.0,0.0,0.0,7.848409555766644,24.552881674992804,-0.825,-1.7222580023554297,0.0,0.0,7050.2962567398445,7050.296256739844,0.0,7050.2962567398445,51.11464786136388,0.029,-0.0
3619,3619,2024-02-07 16:45:00,0.7789777776304787,7.848048445229549,-0.0,0.0,0.0,1.0,0.0,0.0,7.849131743620209,24.552683338198054,-1.0,-1.8210936811019478,0.0,0.0,7047.420068504545,7047.420068504545,0.0,7047.420068504545,51.093795496657954,0.029,-0.0
3620,3620,2024-02-07 17:00:00,0.7788422791202048,7.848770652289309,-0.0,0.0,0.0,1.0,0.0,0.0,7.849853891873373,24.552451389345727,-1.25,-2.085752508051066,0.0,0.0,7040.345689118101,7040.3456891181,0.96,7039.385689118101,278.055734720165,0.158,-0.0
3621,3621,2024-02-07 17:15:00,0.7787067879272636,7.8494928203476855,-0.0,0.0,0.0,1.0,0.0,0.0,7.85057599907547,24.55219677169242,-1.5,-2.349642047946738,0.0,0.0,7034.086810507767,7034.086810507765,0.0,7034.086810507767,50.99712937618131,0.029,-0.0
3622,3622,2024-02-07 17:30:00,0.778571304302336,7.850214948068549,-0.0,0.0,0.0,1.0,0.0,0.0,7.85129806423625,24.551915465671684,-1.75,-2.6127782199773275,0.0,0.0,7028.527206811898,7028.5272068118975,0.0,7028.527206811898,50.95682224938626,0.029,-0.0
3623,3623,2024-02-07 17:45:00,0.7784358284679854,7.8509370342656375,-0.0,0.0,0.0,1.0,0.0,0.0,7.8520200862147185,24.55161316394666,-2.0,-2.8751692645524205,0.0,0.0,7023.566520006262,7023.566520006263,0.0,7023.566520006262,50.9208572700454,0.029,-0.0
3624,3624,2024-02-07 18:00:00,0.7783003606288531,7.851659077848213,-0.0,0.0,0.0,1.0,0.0,0.0,7.85274206410422,24.551337591444515,-2.0,-2.9432431664980427,0.0,0.0,7022.362491532342,7022.362491532341,0.0,7022.362491532342,277.3833184155275,0.158,-0.0
3625,3625,2024-02-07 18:15:00,0.7781649009807463,7.852381077772622,-0.0,0.0,0.0,1.0,0.0,0.0,7.853463999063614,24.551084634969694,-2.0,-3.0118647711062856,0.0,0.0,7021.1835509908615,7021.183550990861,0.0,7021.1835509908615,50.90358074468375,0.029,-0.0
3626,3626,2024-02-07 18:30:00,0.778029449499364,7.85310303416839,-0.0,0.0,0.0,1.0,0.0,0.0,7.854185892069221,24.55085370825892,-2.0,-3.0810414348423345,0.0,0.0,7020.026973530893,7020.026973530893,0.0,7020.026973530893,50.895195558098976,0.029,-0.0
3627,3627,2024-02-07 18:45:00,0.7778940059715551,7.853824948171611,-0.0,0.0,0.0,1.0,0.0,0.0,7.854907744073088,24.55064454099394,-2.0,-3.150780552776865,0.0,0.0,7018.893224711896,7018.893224711896,0.0,7018.893224711896,50.88697587916125,0.029,-0.0
3628,3628,2024-02-07 19:00:00,0.7777585702300628,7.854546820673765,-0.0,0.0,0.0,1.0,0.0,0.0,7.855629556019199,24.550453284617266,-2.0,-3.150780552776865,0.0,0.0,7018.890915384567,7018.890915384566,0.0,7018.890915384567,333.39731848076696,0.19,-0.0
3629,3629,2024-02-07 19:15:00,0.7776231420942218,7.855268652637798,-0.0,0.0,0.0,1.0,0.0,0.0,7.856351328687801,24.550266508690584,-2.0,-3.150780552776865,0.0,0.0,7018.888801457179,7018.8888014571785,0.0,7018.888801457179,50.88694381056455,0.029,-0.0
3630,3630,2024-02-07 19:30:00,0.7774877213995152,7.855990444940584,-0.0,0.0,0.0,1.0,0.0,0.0,7.857073062271176,24.55006198330981,-2.0,-3.150780552776865,0.0,0.0,7018.886814748619,7018.886814748619,0.0,7018.886814748619,50.88692940692749,0.029,-0.0
3631,3631,2024-02-07 19:45:00,0.7773523080555216,7.85671219806407,-0.0,0.0,0.0,1.0,0.0,0.0,7.857794756004946,24.549824761830102,-2.0,-3.150780552776865,0.0,0.0,7018.884799048376,7018.884799048375,0.0,7018.884799048376,50.88691479310073,0.029,-0.0
3632,3632,2024-02-07 20:00:00,0.777216902109465,7.8574339117565515,-0.0,0.0,0.0,1.0,0.0,0.0,7.858516408480799,24.54953430129994,-2.25,-3.4737265746579986,0.0,0.0,7014.030918025507,7014.030918025505,0.0,7014.030918025507,333.1664686062116,0.19,-0.0
3633,3633,2024-02-07 20:15:00,0.7770815037834113,7.858155584834417,-0.0,0.0,0.0,1.0,0.0,0.0,7.859238017387764,24.54922770909681,-2.5,-3.7939403420471076,0.0,0.0,7009.775745543733,7009.775745543733,0.0,7009.775745543733,50.820874155192065,0.029,-0.0
3634,3634,2024-02-07 20:30:00,0.7769461134057793,7.858877215547196,-0.0,0.0,0.0,1.0,0.0,0.0,7.859959582036947,24.548928373710613,-2.75,-4.111439568367504,0.0,0.0,7006.024626025023,7006.024626025023,0.0,7006.024626025023,50.79367853868142,0.029,-0.0
3635,3635,2024-02-07 20:45:00,0.7768107312771328,7.859598802292882,-0.0,0.0,0.0,1.0,0.0,0.0,7.860681102749091,24.54864655041434,-3.0,-4.426238153392368,0.0,0.0,7002.702974052566,7002.702974052565,0.0,7002.702974052566,50.76959656188111,0.029,-0.0
3636,3636,2024-02-07 21:00:00,0.7766753574119162,7.860320344994487,-0.0,0.0,0.0,1.0,0.0,0.0,7.861402580271982,24.54845230283972,-2.75,-4.277612222200471,0.0,0.0,7004.221578049766,7004.221578049765,0.0,7004.221578049766,276.66675233296576,0.158,-0.0
3637,3637,2024-02-07 21:15:00,0.7765399917221355,7.861041844121018,-0.0,0.0,0.0,1.0,0.0,0.0,7.862124018403183,24.548324303954942,-2.5,-4.132120327298281,0.0,0.0,7005.787418579269,7005.787418579269,0.0,7005.787418579269,50.7919587846997,0.029,-0.0
3638,3638,2024-02-07 21:30:00,0.7764046337813715,7.86176330194529,-0.0,0.0,0.0,1.0,0.0,0.0,7.86284542000903,24.548246689706634,-2.25,-3.989828939313922,0.0,0.0,7007.400664120011,7007.400664120009,0.0,7007.400664120011,50.803654814870086,0.029,-0.0
3639,3639,2024-02-07 21:45:00,0.7762692829645351,7.862484721799028,-0.0,0.0,0.0,1.0,0.0,0.0,7.8635667872611315,24.54820981458166,-2.0,-3.8508056340712655,0.0,0.0,7009.059635631467,7009.059635631466,0.0,7009.059635631467,50.81568235832814,0.029,-0.0
3640,3640,2024-02-07 22:00:00,0.7761339387934476,7.863206106230924,-0.0,0.0,0.0,1.0,0.0,0.0,7.8642881219275225,24.548178286002702,-2.0,-3.8508056340712655,0.0,0.0,7009.059444918856,7009.059444918855,0.0,7009.059444918856,145.43798348206627,0.083,-0.0
3641,3641,2024-02-07 22:15:00,0.7759986009040919,7.86392745718119,-0.0,0.0,0.0,1.0,0.0,0.0,7.865009424233147,24.548157655133913,-2.0,-3.8508056340712655,0.0,0.0,7009.059003593038,7009.059003593038,0.0,7009.059003593038,50.815677776049526,0.029,-0.0
3642,3642,2024-02-07 22:30:00,0.7758632691010725,7.8646487756912835,-0.0,0.0,0.0,1.0,0.0,0.0,7.865730694656744,24.54814657692218,-2.0,-3.8508056340712655,0.0,0.0,7009.058611332696,7009.058611332696,0.0,7009.058611332696,50.815674932162054,0.029,-0.0
3643,3643,2024-02-07 22:45:00,0.7757279433287617,7.8653700620577,-0.0,0.0,0.0,1.0,0.0,0.0,7.866451933617167,24.548144403048493,-2.0,-3.8508056340712655,0.0,0.0,7009.058304671798,7009.058304671798,0.0,7009.058304671798,50.815672708870544,0.029,-0.0
3644,3644,2024-02-07 23:00:00,0.7755926234984656,7.866091316753178,-0.0,0.0,0.0,1.0,0.0,0.0,7.867173141496377,24.548108905567528,-2.275,-4.118782267761642,0.0,0.0,7005.9323534684245,7005.932353468424,0.0,7005.9323534684245,145.3730963344698,0.083,-0.0
3645,3645,2024-02-07 23:15:00,0.7754573095392643,7.866812540155721,-0.0,0.0,0.0,1.0,0.0,0.0,7.867894316855182,24.54804917605077,-2.55,-4.386068924318531,0.0,0.0,7003.098443893408,7003.098443893408,0.0,7003.098443893408,50.772463718227215,0.029,-0.0
3646,3646,2024-02-07 23:30:00,0.7753220015456672,7.867533731761593,-0.0,0.0,0.0,1.0,0.0,0.0,7.868615458650954,24.54797033307138,-2.825,-4.6526914669666795,0.0,0.0,7000.520770405424,7000.520770405423,0.0,7000.520770405424,50.75377558543932,0.029,-0.0
3647,3647,2024-02-07 23:45:00,0.7751866997435457,7.868254890366901,-0.0,0.0,0.0,1.0,0.0,0.0,7.869336566052237,24.547875167316537,-3.1,-4.918667744138492,0.0,0.0,6998.170836390844,6998.170836390844,0.0,6998.170836390844,50.73673856383362,0.029,-0.0
3648,3648,2024-02-08 00:00:00,0.7750514043216563,7.868976014965572,-0.0,0.0,0.0,1.0,0.0,0.0,7.870057638353266,24.54780706306208,-3.075,-4.877460539537171,0.0,0.0,6998.520069465434,6998.520069465434,0.0,6998.520069465434,50.7392705036244,0.029,-0.0
3649,3649,2024-02-08 00:15:00,0.7749161154236662,7.869697104791859,-0.0,0.0,0.0,1.0,0.0,0.0,7.870778676733487,24.547755389720407,-3.05,-4.836064970897151,0.0,0.0,6998.876249738682,6998.8762497386815,0.0,6998.876249738682,50.74185281060545,0.029,-0.0
3650,3650,2024-02-08 00:30:00,0.774780832991498,7.870418160155316,-0.0,0.0,0.0,1.0,0.0,0.0,7.871499681901607,24.547719865268917,-3.025,-4.794477641723927,0.0,0.0,6999.238610932872,6999.238610932871,0.0,6999.238610932872,50.74447992926332,0.029,-0.0
3651,3651,2024-02-08 00:45:00,0.7746455568635222,7.871139181917426,-0.0,0.0,0.0,1.0,0.0,0.0,7.872220654556653,24.547696503076267,-3.0,-4.752700210133801,0.0,0.0,6999.608454109091,6999.60845410909,0.0,6999.608454109091,50.74716129229091,0.029,-0.0
3652,3652,2024-02-08 01:00:00,0.774510286897825,7.8718601708345926,-0.0,0.0,0.0,1.0,0.0,0.0,7.872941595221597,24.54767960598234,-3.0,-4.752700210133801,0.0,0.0,6999.608101669786,6999.608101669784,0.0,6999.608101669786,50.747158737105956,0.029,-0.0
3653,3653,2024-02-08 01:15:00,0.774375022984786,7.872581127491091,-0.0,0.0,0.0,1.0,0.0,0.0,7.87366250418663,24.547669168700164,-3.0,-4.752700210133801,0.0,0.0,6999.607785242617,6999.607785242615,0.0,6999.607785242617,50.747156443008976,0.029,-0.0
3654,3654,2024-02-08 01:30:00,0.7742397650444871,7.873302052312884,-0.0,0.0,0.0,1.0,0.0,0.0,7.874383381724677,24.547664273709298,-3.0,-4.752700210133801,0.0,0.0,6999.607517126023,6999.607517126023,0.0,6999.607517126023,50.74715449916367,0.029,-0.0
3655,3655,2024-02-08 01:45:00,0.7741045130292177,7.87402294555427,-0.0,0.0,0.0,1.0,0.0,0.0,7.87510422807485,24.547665176738455,-3.0,-4.752700210133801,0.0,0.0,6999.60729516568,6999.607295165679,0.0,6999.60729516568,50.74715288995118,0.029,-0.0
3656,3656,2024-02-08 02:00:00,0.7739692668830085,7.874743807513565,-0.0,0.0,0.0,1.0,0.0,0.0,7.875825043495574,24.54765041673508,-3.15,-4.881619495213511,0.0,0.0,6998.48125193634,6998.4812519363395,0.0,6998.48125193634,50.73898907653847,0.029,-0.0
3657,3657,2024-02-08 02:15:00,0.7738340265718434,7.875464638372074,-0.0,0.0,0.0,1.0,0.0,0.0,7.876545827311187,24.547623321985295,-3.3,-5.0107040672608205,0.0,0.0,6997.399852291009,6997.399852291009,0.0,6997.399852291009,50.731148929109814,0.029,-0.0
3658,3658,2024-02-08 02:30:00,0.7736987921179556,7.876185438011297,-0.0,0.0,0.0,1.0,0.0,0.0,7.877266578985331,24.5475876383085,-3.45,-5.13995352773808,0.0,0.0,6996.361577068727,6996.361577068727,0.0,6996.361577068727,50.72362143374827,0.029,-0.0
3659,3659,2024-02-08 02:45:00,0.7735635636508382,7.876906205741032,-0.0,0.0,0.0,1.0,0.0,0.0,7.877987298151108,24.54754507587376,-3.6,-5.269368230177849,0.0,0.0,6995.364258233395,6995.364258233393,0.0,6995.364258233395,50.716390872192115,0.029,-0.0
3660,3660,2024-02-08 03:00:00,0.7734283412460392,7.877626941158611,-0.0,0.0,0.0,1.0,0.0,0.0,7.878707984511273,24.54753550852266,-3.45,-5.13995352773808,0.0,0.0,6996.360225928693,6996.360225928693,0.0,6996.360225928693,50.723611637983026,0.029,-0.0
