step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3661,3661,2024-02-08 03:15:00,0.7732931249669713,7.878347643926043,-0.0,0.0,0.0,1.0,0.0,0.0,7.879428639492552,24.54754507539551,-3.3,-5.0107040672608205,0.0,0.0,6997.397777572437,6997.397777572436,0.0,6997.397777572437,50.73113388740017,0.029,-0.0
3662,3662,2024-02-08 03:30:00,0.7731579147073292,7.879068314609936,-0.0,0.0,0.0,1.0,0.0,0.0,7.880149263928011,24.547569773662634,-3.15,-4.881619495213511,0.0,0.0,6998.478778047611,6998.478778047611,0.0,6998.478778047611,50.73897114084518,0.029,-0.0
3663,3663,2024-02-08 03:45:00,0.7730227102610454,7.879788954308628,-0.0,0.0,0.0,1.0,0.0,0.0,7.880869858467854,24.54760794398864,-3.0,-4.752700210133801,0.0,0.0,6999.60484148248,6999.60484148248,0.0,6999.60484148248,50.74713510074798,0.029,-0.0
3664,3664,2024-02-08 04:00:00,0.772887511481158,7.880509563805428,-0.0,0.0,0.0,1.0,0.0,0.0,7.881590423698611,24.547635220218318,-3.0,-4.817029579227942,0.0,0.0,6999.037780896129,6999.037780896129,0.0,6999.037780896129,50.74302391149694,0.029,-0.0
3665,3665,2024-02-08 04:15:00,0.7727523182597931,7.881230143675303,-0.0,0.0,0.0,1.0,0.0,0.0,7.882310959151692,24.54765874577073,-3.0,-4.881481100643657,0.0,0.0,6998.480799687853,6998.480799687852,0.0,6998.480799687853,50.73898579773694,0.029,-0.0
3666,3666,2024-02-08 04:30:00,0.7726171305810143,7.881950694003193,-0.0,0.0,0.0,1.0,0.0,0.0,7.883031464664491,24.547676973621325,-3.0,-4.946051752685661,0.0,0.0,6997.934471036992,6997.934471036991,0.0,6997.934471036992,50.735024915018194,0.029,-0.0
3667,3667,2024-02-08 04:45:00,0.7724819484991375,7.882671214499597,-0.0,0.0,0.0,1.0,0.0,0.0,7.883751940008416,24.547690287110175,-3.0,-5.0107464855704675,0.0,0.0,6997.39853266961,6997.39853266961,0.0,6997.39853266961,50.73113936185467,0.029,-0.0
3668,3668,2024-02-08 05:00:00,0.772346772060694,7.883391704916501,-0.0,0.0,0.0,1.0,0.0,0.0,7.884472384970628,24.547659104416265,-3.325,-5.216427127789726,0.0,0.0,6995.767111416239,6995.767111416237,0.0,6995.767111416239,50.71931155776773,0.029,-0.0
3669,3669,2024-02-08 05:15:00,0.7722116012970698,7.884112165086618,-0.0,0.0,0.0,1.0,0.0,0.0,7.885192797638442,24.547603223534704,-3.65,-5.426244519035875,0.0,0.0,6994.209028102524,6994.209028102524,0.0,6994.209028102524,50.7080154537433,0.029,-0.0
3670,3670,2024-02-08 05:30:00,0.7720764364170094,7.88483259389734,-0.0,0.0,0.0,1.0,0.0,0.0,7.885913176927179,24.547526768488456,-3.9749999999999996,-5.640098548105209,0.0,0.0,6992.723058505174,6992.723058505174,0.0,6992.723058505174,50.69724217416251,0.029,-0.0
3671,3671,2024-02-08 05:45:00,0.7719412776960983,7.885552989879796,-0.0,0.0,0.0,1.0,0.0,0.0,7.886633521966033,24.54743467826886,-4.3,-5.8578977749176655,0.0,0.0,6991.305936976594,6991.305936976592,0.0,6991.305936976594,50.68696804308031,0.029,-0.0
3672,3672,2024-02-08 06:00:00,0.771806125321509,7.886273352036357,-0.0,0.0,0.0,1.0,0.0,0.0,7.887353832074119,24.547381863716033,-4.225,-5.807243826408072,0.0,0.0,6991.625687295935,6991.625687295935,0.0,6991.625687295935,50.68928623289553,0.029,-0.0
3673,3673,2024-02-08 06:15:00,0.7716709794331015,7.886993679621569,-0.0,0.0,0.0,1.0,0.0,0.0,7.888074108946384,24.54735198353452,-4.15,-5.7568774788398125,0.0,0.0,6991.949197802869,6991.949197802869,0.0,6991.949197802869,50.691631684070806,0.029,-0.0
3674,3674,2024-02-08 06:30:00,0.7715358399415908,7.887713973111321,-0.0,0.0,0.0,1.0,0.0,0.0,7.888794353584057,24.54733629746115,-4.075,-5.706802134861085,0.0,0.0,6992.276026014532,6992.276026014531,0.0,6992.276026014532,50.69400118860536,0.029,-0.0
3675,3675,2024-02-08 06:45:00,0.7714007065920342,7.888434233864458,-0.0,0.0,0.0,1.0,0.0,0.0,7.889514566600688,24.54733160134045,-4.0,-5.657023601912826,0.0,0.0,6992.606046354677,6992.606046354676,0.0,6992.606046354677,50.696393836071415,0.029,-0.0
3676,3676,2024-02-08 07:00:00,0.7712655792325651,7.889154462690428,-0.0,0.0,0.0,1.0,0.0,0.0,7.890234748468526,24.54732761967994,-4.0,-5.657023601912826,0.0,0.0,6992.605936944851,6992.60593694485,40.32,6952.2859369448515,50.40407304285018,0.029,-0.0
3677,3677,2024-02-08 07:15:00,0.7711304577632094,7.889874660122094,-0.0,0.0,0.0,1.0,0.0,0.0,7.890954899227605,24.54732901581122,-4.0,-5.657023601912826,0.0,0.0,6992.605754344893,6992.605754344892,0.0,6992.605754344893,50.69639171900048,0.029,-0.0
3678,3678,2024-02-08 07:30:00,0.7709953421299991,7.890594826447105,-0.0,0.0,0.0,1.0,0.0,0.0,7.891675019096269,24.547334411619534,-4.0,-5.657023601912826,0.0,0.0,6992.60558307307,6992.605583073068,0.0,6992.60558307307,50.69639047727976,0.029,-0.0
3679,3679,2024-02-08 07:45:00,0.7708602323128696,7.891314961772405,-0.0,0.0,0.0,1.0,0.0,0.0,7.892395108268079,24.547342742088716,-4.0,-5.657023601912826,0.0,0.0,6992.6054432937835,6992.605443293783,0.0,6992.6054432937835,50.69638946387993,0.029,-0.0
3680,3680,2024-02-08 08:00:00,0.7707251282774504,7.892035066281189,-0.0,0.0,0.0,1.0,0.0,0.0,7.8931151668611825,24.547341224897064,-4.1,-5.729240913996705,0.0,0.0,6992.127894776311,6992.127894776309,553.74,6438.387894776311,254.3163218436643,0.158,-0.0
3681,3681,2024-02-08 08:15:00,0.7705900299899802,7.8927551401534055,-0.0,0.0,0.0,1.0,0.0,0.0,7.8938351944490925,24.547335153733936,-4.2,-5.801815651539871,0.0,0.0,6991.658266135811,6991.658266135811,0.0,6991.658266135811,50.68952242948463,0.029,-0.0
3682,3682,2024-02-08 08:30:00,0.7704549374795049,7.893475183234239,-0.0,0.0,0.0,1.0,0.0,0.0,7.894555190839576,24.547431438249163,-4.300000000000001,-5.874748752494616,0.0,0.0,6991.1965260823035,6991.1965260823035,0.0,6991.1965260823035,50.6861748140967,0.029,-0.0
3683,3683,2024-02-08 08:45:00,0.7703198508001352,7.894195195235279,-0.0,0.0,0.0,1.0,0.0,0.0,7.895275160451938,24.547714334559775,-4.4,-5.948030549992923,0.0,0.0,6990.74282361516,6990.742823615159,0.0,6990.74282361516,50.682885471209914,0.029,-0.0
3684,3684,2024-02-08 09:00:00,0.7701847695636247,7.89491517822588,-0.0,0.0,0.0,1.0,0.0,0.0,7.895995111366005,24.548165244747665,-4.300000000000001,-5.804292960799974,0.0,0.0,6991.642447196572,6991.642447196572,1045.32,5946.322447196572,234.8797366642646,0.158,-0.0
3685,3685,2024-02-08 09:15:00,0.7700496925893883,7.895635138498561,-0.0,0.0,0.0,1.0,0.0,0.0,7.896715050836221,24.5487103949399,-4.2,-5.659586397117592,0.0,0.0,6992.590013930517,6992.590013930517,0.0,6992.590013930517,50.69627760099625,0.029,-0.0
3686,3686,2024-02-08 09:30:00,0.7699146184428562,7.896355083699576,-0.0,0.0,0.0,1.0,0.0,0.0,7.897434982952031,24.549299296420706,-4.1,-5.513908702813814,0.0,0.0,6993.587774277988,6993.587774277987,0.0,6993.587774277988,50.70351136351541,0.029,-0.0
3687,3687,2024-02-08 09:45:00,0.7697795460646619,7.897075019475352,-0.0,0.0,0.0,1.0,0.0,0.0,7.8981549095955685,24.549896919051523,-4.0,-5.367252198310504,0.0,0.0,6994.639893446977,6994.639893446977,0.0,6994.639893446977,50.711139227490584,0.029,-0.0
3688,3688,2024-02-08 10:00:00,0.7696444748834949,7.897794948870972,-0.0,0.0,0.0,1.0,0.0,0.0,7.898874831140024,24.55050621186584,-3.75,-5.209933673220985,0.0,0.0,6995.823924982378,6995.823924982376,2631.72,4364.103924982379,172.38210503680398,0.158,-0.0
3689,3689,2024-02-08 10:15:00,0.7695094046974201,7.898514872962751,-0.0,0.0,0.0,1.0,0.0,0.0,7.8995947480987105,24.551115688640984,-3.5,-5.055040325146989,0.0,0.0,6997.049724420635,6997.049724420635,0.0,6997.049724420635,50.72861050204961,0.029,-0.0
3690,3690,2024-02-08 10:30:00,0.7693743354182307,7.89923479222083,-0.0,0.0,0.0,1.0,0.0,0.0,7.90031466047634,24.55171158902033,-3.25,-4.902615941858458,0.0,0.0,6998.317746083247,6998.317746083246,0.0,6998.317746083247,50.73780365910354,0.029,-0.0
3691,3691,2024-02-08 10:45:00,0.7692392669995626,7.8999547068923315,-0.0,0.0,0.0,1.0,0.0,0.0,7.901034567684466,24.55227756226665,-3.0,-4.752700210133801,0.0,0.0,6999.6279138234095,6999.627913823409,0.0,6999.6279138234095,50.74730237521972,0.029,-0.0
3692,3692,2024-02-08 11:00:00,0.7691041994996434,7.900674616666901,-0.0,0.0,0.0,1.0,0.0,0.0,7.901754468437897,24.552776159660212,-2.975,-4.7746764385543505,0.0,0.0,6999.437166764963,6999.437166764962,2513.04,4486.397166764963,93.09274121037299,0.083,-0.0
3693,3693,2024-02-08 11:15:00,0.7689691330872266,7.901394520645082,-0.0,0.0,0.0,1.0,0.0,0.0,7.902474359811912,24.553215400398006,-2.95,-4.7965085824466485,0.0,0.0,6999.248369139738,6999.248369139737,0.0,6999.248369139738,50.7445506762631,0.029,-0.0
3694,3694,2024-02-08 11:30:00,0.7688340681595888,7.9021144167093915,-0.0,0.0,0.0,1.0,0.0,0.0,7.9031942392462575,24.55359548701453,-2.925,-4.818198977718242,0.0,0.0,6999.062297740346,6999.062297740346,0.0,6999.062297740346,50.743201658617515,0.029,-0.0
3695,3695,2024-02-08 11:45:00,0.7686990052297573,7.9028343021253935,-0.0,0.0,0.0,1.0,0.0,0.0,7.903914104183745,24.5539241502733,-2.9,-4.839746191523271,0.0,0.0,6998.877745078129,6998.877745078128,0.0,6998.877745078129,50.74186365181644,0.029,-0.0
3696,3696,2024-02-08 12:00:00,0.7685639447802398,7.903554174321322,-0.0,0.0,0.0,1.0,0.0,0.0,7.90463395240122,24.55423576023512,-2.675,-4.65969257987045,0.0,0.0,7000.489961865967,7000.489961865967,1255.14,5745.349961865967,41.65378722352826,0.029,-0.0
3697,3697,2024-02-08 12:15:00,0.7684288872632875,7.904274030886677,-0.0,0.0,0.0,1.0,0.0,0.0,7.905353783167076,24.554528711656683,-2.45,-4.480393192928007,0.0,0.0,7002.196430496317,7002.196430496317,0.0,7002.196430496317,50.7659241210983,0.029,-0.0
3698,3698,2024-02-08 12:30:00,0.7682938329494713,7.904993870379318,-0.0,0.0,0.0,1.0,0.0,0.0,7.906073595662598,24.554810644511935,-2.225,-4.3018524627147166,0.0,0.0,7004.003275660484,7004.003275660483,0.0,7004.003275660484,50.77902374853851,0.029,-0.0
3699,3699,2024-02-08 12:45:00,0.7681587819905198,7.905713691990529,-0.0,0.0,0.0,1.0,0.0,0.0,7.9067933894246565,24.555090240158957,-2.0,-4.12407690210653,0.0,0.0,7005.917265254198,7005.917265254198,0.0,7005.917265254198,50.79290017309294,0.029,-0.0
3700,3700,2024-02-08 13:00:00,0.7680237344991355,7.906433495119607,-0.0,0.0,0.0,1.0,0.0,0.0,7.907513164348799,24.555341568568174,-2.0,-4.12407690210653,0.0,0.0,7005.919889764142,7005.919889764141,1080.54,5925.379889764142,122.95163271260594,0.083,-0.0
3701,3701,2024-02-08 13:15:00,0.7678886905316585,7.90715327946626,-0.0,0.0,0.0,1.0,0.0,0.0,7.908232919211063,24.555574504080063,-2.0,-4.12407690210653,0.0,0.0,7005.921983398347,7005.921983398347,0.0,7005.921983398347,50.79293437963802,0.029,-0.0
3702,3702,2024-02-08 13:30:00,0.767753650213966,7.907873044359561,-0.0,0.0,0.0,1.0,0.0,0.0,7.908952653216453,24.555780705222787,-2.0,-4.12407690210653,0.0,0.0,7005.923856904689,7005.923856904689,0.0,7005.923856904689,50.792947962559,0.029,-0.0
3703,3703,2024-02-08 13:45:00,0.7676186137347766,7.908592788793641,-0.0,0.0,0.0,1.0,0.0,0.0,7.9096723652192615,24.555944801299685,-2.0,-4.12407690210653,0.0,0.0,7005.925548848668,7005.925548848668,0.0,7005.925548848668,50.79296022915285,0.029,-0.0
3704,3704,2024-02-08 14:00:00,0.7674835812726708,7.9093125118166645,-0.0,0.0,0.0,1.0,0.0,0.0,7.910392053393306,24.556067040884322,-2.0,-4.11670502558715,0.0,0.0,7006.008896215959,7006.008896215958,1204.38,5801.628896215959,120.38379959648115,0.083,-0.0
3705,3705,2024-02-08 14:15:00,0.7673485531149438,7.91003221189735,-0.0,0.0,0.0,1.0,0.0,0.0,7.911111715932066,24.556151786588178,-2.0,-4.1093852604863725,0.0,0.0,7006.091543827544,7006.091543827545,0.0,7006.091543827544,50.7941636927497,0.029,-0.0
3706,3706,2024-02-08 14:30:00,0.7672135295946644,7.910751887260439,-0.0,0.0,0.0,1.0,0.0,0.0,7.911831351215994,24.556192125996876,-2.0,-4.102118319987322,0.0,0.0,7006.1734834741865,7006.173483474188,0.0,7006.1734834741865,50.79475775518785,0.029,-0.0
3707,3707,2024-02-08 14:45:00,0.7670785110342982,7.91147153618719,-0.0,0.0,0.0,1.0,0.0,0.0,7.912550957317389,24.55617537157312,-2.0,-4.094901686802284,0.0,0.0,7006.254738481619,7006.254738481618,0.0,7006.254738481619,50.79534685399174,0.029,-0.0
3708,3708,2024-02-08 15:00:00,0.7669434977746302,7.912191156861221,-0.0,0.0,0.0,1.0,0.0,0.0,7.91327053178512,24.55609493701185,-2.0,-4.0343401549372055,0.0,0.0,7006.941319988219,7006.941319988219,485.82,6521.1213199882195,135.31326738975557,0.083,-0.0
3709,3709,2024-02-08 15:15:00,0.7668084902160781,7.912910747148303,-0.0,0.0,0.0,1.0,0.0,0.0,7.913990071861694,24.55595564490552,-2.0,-3.9734698412156773,0.0,0.0,7007.646154790161,7007.646154790161,0.0,7007.646154790161,50.80543462222867,0.029,-0.0
3710,3710,2024-02-08 15:30:00,0.7666734888553091,7.913630304401202,-0.0,0.0,0.0,1.0,0.0,0.0,7.91470957498964,24.55576960218536,-2.0,-3.9122921103797186,0.0,0.0,7008.369870875646,7008.369870875646,0.0,7008.369870875646,50.81068156384843,0.029,-0.0
3711,3711,2024-02-08 15:45:00,0.7665384941792046,7.914349826024839,-0.0,0.0,0.0,1.0,0.0,0.0,7.915429039170068,24.55555025415355,-2.0,-3.8508056340712655,0.0,0.0,7009.113233626934,7009.113233626934,0.0,7009.113233626934,50.816070943795275,0.029,-0.0
3712,3712,2024-02-08 16:00:00,0.7664035066275998,7.915069309674893,-0.0,0.0,0.0,1.0,0.0,0.0,7.916148462944502,24.555304667383115,-2.0,-3.918913382479568,0.0,0.0,7008.287399799119,7008.287399799119,270.3,6737.987399799119,139.81323854583172,0.083,-0.0
3713,3713,2024-02-08 16:15:00,0.766268526517828,7.915788753659977,-0.0,0.0,0.0,1.0,0.0,0.0,7.916867845194012,24.555035508335823,-2.0,-3.9871610108627715,0.0,0.0,7007.4799180102345,7007.4799180102345,0.0,7007.4799180102345,50.804229405574205,0.029,-0.0
3714,3714,2024-02-08 16:30:00,0.7661335541000155,7.916508156646917,-0.0,0.0,0.0,1.0,0.0,0.0,7.917587184893851,24.554747770090366,-2.0,-4.055548806702923,0.0,0.0,7006.6903128641725,7006.690312864172,0.0,7006.6903128641725,50.79850476826525,0.029,-0.0
3715,3715,2024-02-08 16:45:00,0.765998589563856,7.917227517624648,-0.0,0.0,0.0,1.0,0.0,0.0,7.918306481251239,24.554448436168695,-2.0,-4.12407690210653,0.0,0.0,7005.918117019299,7005.918117019299,0.0,7005.918117019299,50.79290634838992,0.029,-0.0
3716,3716,2024-02-08 17:00:00,0.7658636330869132,7.917946835646752,-0.0,0.0,0.0,1.0,0.0,0.0,7.919025733769086,24.554125053502098,-2.15,-4.060470709022532,0.0,0.0,7006.629207066068,7006.629207066068,6.18,7000.449207066068,276.5177436791097,0.158,-0.0
3717,3717,2024-02-08 17:15:00,0.7657286847873952,7.918666110083183,-0.0,0.0,0.0,1.0,0.0,0.0,7.919744941397909,24.55379020644134,-2.3,-4.002655215055428,0.0,0.0,7007.289109112102,7007.289109112101,0.0,7007.289109112102,50.80284604106274,0.029,-0.0
3718,3718,2024-02-08 17:30:00,0.7655937448089218,7.919385340168446,-0.0,0.0,0.0,1.0,0.0,0.0,7.920464103653863,24.55342597411483,-2.45,-3.950465951986841,0.0,0.0,7007.896257256377,7007.896257256375,0.0,7007.896257256377,50.807247865108735,0.029,-0.0
3719,3719,2024-02-08 17:45:00,0.7654588132951125,7.9201045251370505,-0.0,0.0,0.0,1.0,0.0,0.0,7.9211832192558305,24.55303556782531,-2.6,-3.903753590572319,0.0,0.0,7008.4490264590295,7008.449026459029,0.0,7008.4490264590295,50.81125544182797,0.029,-0.0
3720,3720,2024-02-08 18:00:00,0.7653238904261037,7.920823664028867,-0.0,0.0,0.0,1.0,0.0,0.0,7.921902287083913,24.55264952844315,-2.7,-3.962793713293959,0.0,0.0,7007.743704746172,7007.7437047461735,0.0,7007.743704746172,276.80587633747376,0.158,-0.0
3721,3721,2024-02-08 18:15:00,0.765188976404845,7.921542755762176,-0.0,0.0,0.0,1.0,0.0,0.0,7.922621307320842,24.55228228558594,-2.8,-4.022060211439481,0.0,0.0,7007.0506881268975,7007.0506881268975,0.0,7007.0506881268975,50.801117488920006,0.029,-0.0
3722,3722,2024-02-08 18:30:00,0.7650540713328764,7.922261799795769,-0.0,0.0,0.0,1.0,0.0,0.0,7.9233402807928925,24.551933542011014,-2.9,-4.081551458948419,0.0,0.0,7006.369849386459,7006.369849386458,0.0,7006.369849386459,50.79618140805183,0.029,-0.0
3723,3723,2024-02-08 18:45:00,0.764919175112138,7.922980796652304,-0.0,0.0,0.0,1.0,0.0,0.0,7.9240592082991625,24.551602798899914,-3.0,-4.141268877493338,0.0,0.0,7005.701724362462,7005.701724362461,0.0,7005.701724362462,50.79133750162785,0.029,-0.0
3724,3724,2024-02-08 19:00:00,0.7647842875920122,7.923699747134575,-0.0,0.0,0.0,1.0,0.0,0.0,7.924778090613554,24.551299912115326,-3.0,-4.141268877493338,0.0,0.0,7005.698568056005,7005.698568056004,0.0,7005.698568056005,332.7706819826602,0.19,-0.0
3725,3725,2024-02-08 19:15:00,0.7646494086193454,7.924418652058889,-0.0,0.0,0.0,1.0,0.0,0.0,7.92549692894832,24.551014957967134,-3.0,-4.141268877493338,0.0,0.0,7005.695783933832,7005.695783933832,0.0,7005.695783933832,50.791294433520285,0.029,-0.0
3726,3726,2024-02-08 19:30:00,0.7645145380177502,7.925137512365391,-0.0,0.0,0.0,1.0,0.0,0.0,7.92621572407467,24.55074363497711,-3.0,-4.141268877493338,0.0,0.0,7005.693207250986,7005.693207250986,0.0,7005.693207250986,50.79127575256965,0.029,-0.0
3727,3727,2024-02-08 19:45:00,0.7643796755915551,7.925856329097011,-0.0,0.0,0.0,1.0,0.0,0.0,7.926934476590276,24.550484332440874,-3.0,-4.141268877493338,0.0,0.0,7005.690771125879,7005.69077112588,0.0,7005.690771125879,50.79125809066262,0.029,-0.0
3728,3728,2024-02-08 20:00:00,0.7642448212131983,7.926575102933653,-0.0,0.0,0.0,1.0,0.0,0.0,7.927653187008314,24.550220514648153,-3.1,-4.206202279866404,0.0,0.0,7004.980773239487,7004.980773239486,0.0,7004.980773239487,332.73658672887564,0.19,-0.0
3729,3729,2024-02-08 20:15:00,0.7641099747903302,7.92729383436754,-0.0,0.0,0.0,1.0,0.0,0.0,7.92837185514329,24.549951805737205,-3.2,-4.271671636433099,0.0,0.0,7004.281099337506,7004.281099337505,0.0,7004.281099337506,50.78103797019692,0.029,-0.0
3730,3730,2024-02-08 20:30:00,0.7639751362702537,7.928012523679548,-0.0,0.0,0.0,1.0,0.0,0.0,7.929090480777926,24.549676193537877,-3.3,-4.337670363004594,0.0,0.0,7003.591827905985,7003.591827905984,0.0,7003.591827905985,50.776040752318394,0.029,-0.0
3731,3731,2024-02-08 20:45:00,0.763840305711653,7.9287311705568895,-0.0,0.0,0.0,1.0,0.0,0.0,7.929809063623992,24.549393283622887,-3.4,-4.404192956555705,0.0,0.0,7002.912917949143,7002.912917949143,0.0,7002.912917949143,50.77111865513129,0.029,-0.0
3732,3732,2024-02-08 21:00:00,0.7637054831502963,7.929449774808921,-0.0,0.0,0.0,1.0,0.0,0.0,7.9305276033617105,24.549134390201377,-3.3,-4.337670363004594,0.0,0.0,7003.586802626784,7003.5868026267835,0.0,7003.586802626784,276.641678703758,0.158,-0.0
3733,3733,2024-02-08 21:15:00,0.7635706686510013,7.930168336090163,-0.0,0.0,0.0,1.0,0.0,0.0,7.931246101038859,24.54889889346987,-3.2,-4.271671636433099,0.0,0.0,7004.271406482243,7004.271406482244,0.0,7004.271406482243,50.780967696996264,0.029,-0.0
3734,3734,2024-02-08 21:30:00,0.763435862139773,7.93088685479501,-0.0,0.0,0.0,1.0,0.0,0.0,7.931964557661317,24.548689611953385,-3.1,-4.206202279866404,0.0,0.0,7004.966568430944,7004.966568430943,0.0,7004.966568430944,50.78600762112435,0.029,-0.0
3735,3735,2024-02-08 21:45:00,0.7633010634262117,7.931605331938291,-0.0,0.0,0.0,1.0,0.0,0.0,7.932682974362361,24.548506293321825,-3.0,-4.141268877493338,0.0,0.0,7005.6723090595215,7005.672309059521,0.0,7005.6723090595215,50.79112424068153,0.029,-0.0
3736,3736,2024-02-08 22:00:00,0.7631662723049721,7.9323237686144985,-0.0,0.0,0.0,1.0,0.0,0.0,7.933401352273453,24.548336333726642,-3.0,-4.141268877493338,0.0,0.0,7005.670731984824,7005.670731984824,0.0,7005.670731984824,145.3676676886851,0.083,-0.0
3737,3737,2024-02-08 22:15:00,0.7630314885738856,7.93304216590119,-0.0,0.0,0.0,1.0,0.0,0.0,7.934119691968512,24.54818779740437,-3.0,-4.141268877493338,0.0,0.0,7005.66914025453,7005.669140254529,0.0,7005.66914025453,50.791101266845345,0.029,-0.0
3738,3738,2024-02-08 22:30:00,0.7628967120652596,7.9337605246921665,-0.0,0.0,0.0,1.0,0.0,0.0,7.934837994383074,24.54805706541628,-3.0,-4.141268877493338,0.0,0.0,7005.667674333249,7005.667674333249,0.0,7005.667674333249,50.79109063891606,0.029,-0.0
3739,3739,2024-02-08 22:45:00,0.7627619426346327,7.934478845757408,-0.0,0.0,0.0,1.0,0.0,0.0,7.9355562602756855,24.54794107629262,-3.0,-4.141268877493338,0.0,0.0,7005.666369412546,7005.666369412546,0.0,7005.666369412546,50.791081178240965,0.029,-0.0
3740,3740,2024-02-08 23:00:00,0.7626271801316209,7.9351971298984605,-0.0,0.0,0.0,1.0,0.0,0.0,7.936274490296903,24.547814260952173,-3.2,-4.275425328103999,0.0,0.0,7004.221254281562,7004.221254281561,0.0,7004.221254281562,145.33759102634244,0.083,-0.0
3741,3741,2024-02-08 23:15:00,0.7624924244134728,7.93591537787619,-0.0,0.0,0.0,1.0,0.0,0.0,7.936992683971297,24.547686489584155,-3.4,-4.4112315617545965,0.0,0.0,7002.825730004097,7002.825730004097,0.0,7002.825730004097,50.7704865425297,0.029,-0.0
3742,3742,2024-02-08 23:30:00,0.7623576754733451,7.93663358972707,-0.0,0.0,0.0,1.0,0.0,0.0,7.937710841266789,24.547558971582006,-3.5999999999999996,-4.5486590783546115,0.0,0.0,7001.478682650687,7001.478682650686,0.0,7001.478682650687,50.76072044921748,0.029,-0.0
3743,3743,2024-02-08 23:45:00,0.762222933354354,7.937351765221293,-0.0,0.0,0.0,1.0,0.0,0.0,7.93842896218878,24.547430908577102,-3.8,-4.687679795011085,0.0,0.0,7000.1787788133015,7000.1787788133015,0.0,7000.1787788133015,50.75129614639644,0.029,-0.0
3744,3744,2024-02-09 00:00:00,0.7620881980622108,7.938069904328416,-0.0,0.0,0.0,1.0,0.0,0.0,7.939147046723697,24.547322937788408,-3.8249999999999997,-4.689241822488808,0.0,0.0,7000.16302494701,7000.163024947008,0.0,7000.16302494701,50.751181930865826,0.029,-0.0
3745,3745,2024-02-09 00:15:00,0.7619534695953407,7.938788007056834,-0.0,0.0,0.0,1.0,0.0,0.0,7.939865095729743,24.547225341557187,-3.8499999999999996,-4.690807479003654,0.0,0.0,7000.147614788839,7000.147614788837,0.0,7000.147614788839,50.75107020721909,0.029,-0.0
3746,3746,2024-02-09 00:30:00,0.7618187478781232,7.9395060738096035,-0.0,0.0,0.0,1.0,0.0,0.0,7.940583109669383,24.547135830256412,-3.875,-4.692384867925822,0.0,0.0,7000.132245333125,7000.132245333125,0.0,7000.132245333125,50.75095877866516,0.029,-0.0
3747,3747,2024-02-09 00:45:00,0.7616840327825338,7.9402241052690945,-0.0,0.0,0.0,1.0,0.0,0.0,7.941301088892608,24.54705366720381,-3.9,-4.693965486595208,0.0,0.0,7000.116933467397,7000.116933467396,0.0,7000.116933467397,50.75084776763863,0.029,-0.0
3748,3748,2024-02-09 01:00:00,0.761549324229323,7.940942101857709,-0.0,0.0,0.0,1.0,0.0,0.0,7.942019033709528,24.546978506134817,-3.925,-4.707363041112144,0.0,0.0,6999.994423554748,6999.994423554748,0.0,6999.994423554748,50.74995957077193,0.029,-0.0
3749,3749,2024-02-09 01:15:00,0.7614146221559867,7.941660063908591,-0.0,0.0,0.0,1.0,0.0,0.0,7.942736944432667,24.546910124371983,-3.95,-4.720759528563011,0.0,0.0,6999.872528277829,6999.872528277828,0.0,6999.872528277829,50.74907583001426,0.029,-0.0
3750,3750,2024-02-09 01:30:00,0.7612799265152083,7.94237799167394,-0.0,0.0,0.0,1.0,0.0,0.0,7.9434548213531,24.54684806443903,-3.975,-4.734158680989567,0.0,0.0,6999.751207381064,6999.751207381063,0.0,6999.751207381064,50.74819625351272,0.029,-0.0
3751,3751,2024-02-09 01:45:00,0.7611452372448557,7.943095885484919,-0.0,0.0,0.0,1.0,0.0,0.0,7.9441726647473665,24.546791663672508,-4.0,-4.747558531656521,0.0,0.0,6999.630472959854,6999.630472959853,0.0,6999.630472959854,50.74732092895894,0.029,-0.0
3752,3752,2024-02-09 02:00:00,0.7610105542902699,7.943813745632862,-0.0,0.0,0.0,1.0,0.0,0.0,7.9448904748598075,24.546712295663372,-4.275,-4.950803385127712,0.0,0.0,6997.873457092535,6997.873457092535,0.0,6997.873457092535,50.73458256392088,0.029,-0.0
3753,3753,2024-02-09 02:15:00,0.7608758775964981,7.944531572410665,-0.0,0.0,0.0,1.0,0.0,0.0,7.945608250696932,24.54662655501557,-4.55,-5.156480093904563,0.0,0.0,6996.209579200295,6996.209579200295,0.0,6996.209579200295,50.72251944920214,0.029,-0.0
3754,3754,2024-02-09 02:30:00,0.7607412072487688,7.945249365364062,-0.0,0.0,0.0,1.0,0.0,0.0,7.946325991982846,24.546538834281908,-4.824999999999999,-5.364531077054426,0.0,0.0,6994.634557827576,6994.634557827576,0.0,6994.634557827576,50.71110054424993,0.029,-0.0
3755,3755,2024-02-09 02:45:00,0.7606065433523685,7.945967123931876,-0.0,0.0,0.0,1.0,0.0,0.0,7.947043698647455,24.54644963377657,-5.1,-5.574922824300966,0.0,0.0,6993.14382095109,6993.143820951089,0.0,6993.14382095109,50.70029270189541,0.029,-0.0
3756,3756,2024-02-09 03:00:00,0.7604718859470007,7.946684847902486,-0.0,0.0,0.0,1.0,0.0,0.0,7.947761370610145,24.546420962027227,-4.824999999999999,-5.364531077054426,0.0,0.0,6994.632096982556,6994.632096982555,0.0,6994.632096982556,50.71108270312353,0.029,-0.0
3757,3757,2024-02-09 03:15:00,0.7603372350467332,7.947402537200912,-0.0,0.0,0.0,1.0,0.0,0.0,7.948479010500225,24.546418339750737,-4.55,-5.156480093904563,0.0,0.0,6996.205700659397,6996.205700659396,0.0,6996.205700659397,50.72249132978063,0.029,-0.0
3758,3758,2024-02-09 03:30:00,0.7602025904012549,7.948120193161311,-0.0,0.0,0.0,1.0,0.0,0.0,7.9491966194404995,24.546428457952455,-4.275,-4.950803385127712,0.0,0.0,6997.868631567971,6997.86863156797,0.0,6997.868631567971,50.73454757886779,0.029,-0.0
3759,3759,2024-02-09 03:45:00,0.7600679516800919,7.94883781754511,-0.0,0.0,0.0,1.0,0.0,0.0,7.949914197986864,24.546447991887177,-4.0,-4.747558531656521,0.0,0.0,6999.6253224833745,6999.625322483374,0.0,6999.6253224833745,50.747283588004464,0.029,-0.0
3760,3760,2024-02-09 04:00:00,0.7599333187077584,7.949555411287648,-0.0,0.0,0.0,1.0,0.0,0.0,7.950631746547032,24.546447437613583,-4.0,-4.747558531656521,0.0,0.0,6999.625831976856,6999.625831976856,0.0,6999.625831976856,50.74728728183221,0.029,-0.0
3761,3761,2024-02-09 04:15:00,0.7597986913973032,7.950272974852374,-0.0,0.0,0.0,1.0,0.0,0.0,7.951349264251245,24.546447629257226,-4.0,-4.747558531656521,0.0,0.0,6999.625839569258,6999.625839569258,0.0,6999.625839569258,50.74728733687712,0.029,-0.0
3762,3762,2024-02-09 04:30:00,0.7596640697974187,7.950990507979758,-0.0,0.0,0.0,1.0,0.0,0.0,7.952066751132552,24.546454200926505,-4.0,-4.747558531656521,0.0,0.0,6999.625730999438,6999.625730999438,0.0,6999.625730999438,50.74728654974593,0.029,-0.0
3763,3763,2024-02-09 04:45:00,0.7595294539812786,7.951708010279785,-0.0,0.0,0.0,1.0,0.0,0.0,7.952784207472273,24.546467117173137,-4.0,-4.747558531656521,0.0,0.0,6999.625631442223,6999.625631442222,0.0,6999.625631442223,50.74728582795612,0.029,-0.0
3764,3764,2024-02-09 05:00:00,0.7593948439219533,7.952425481895989,-0.0,0.0,0.0,1.0,0.0,0.0,7.953501633538021,24.546461153609343,-4.2,-4.878882564240664,0.0,0.0,6998.477519295833,6998.477519295833,0.0,6998.477519295833,50.738962014894796,0.029,-0.0
3765,3765,2024-02-09 05:15:00,0.7592602395714831,7.953142923083995,-0.0,0.0,0.0,1.0,0.0,0.0,7.954219028524875,24.546446256461135,-4.4,-5.0120598875766165,0.0,0.0,6997.361930832438,6997.361930832437,0.0,6997.361930832438,50.73087399853517,0.029,-0.0
3766,3766,2024-02-09 05:30:00,0.759125640976165,7.95386033359704,-0.0,0.0,0.0,1.0,0.0,0.0,7.954936392044409,24.546424779967907,-4.6,-5.147054854045999,0.0,0.0,6996.279325020221,6996.27932502022,0.0,6996.279325020221,50.723025106396605,0.029,-0.0
3767,3767,2024-02-09 05:45:00,0.758991048242919,7.954577712865242,-0.0,0.0,0.0,1.0,0.0,0.0,7.955653723814205,24.546397011621185,-4.8,-5.283836333688289,0.0,0.0,6995.229221814317,6995.229221814317,0.0,6995.229221814317,50.7154118581538,0.029,-0.0
3768,3768,2024-02-09 06:00:00,0.7588564614450678,7.955295060497789,-0.0,0.0,0.0,1.0,0.0,0.0,7.956371023561175,24.546408985504517,-4.6,-5.147054854045999,0.0,0.0,6996.278054747565,6996.278054747563,0.0,6996.278054747565,50.72301589691985,0.029,-0.0
3769,3769,2024-02-09 06:15:00,0.7587218806226542,7.956012376281253,-0.0,0.0,0.0,1.0,0.0,0.0,7.957088293007825,24.546433778258923,-4.4,-5.0120598875766165,0.0,0.0,6997.3602016903515,6997.3602016903515,0.0,6997.3602016903515,50.73086146225505,0.029,-0.0
3770,3770,2024-02-09 06:30:00,0.7585873056546908,7.956729660860498,-0.0,0.0,0.0,1.0,0.0,0.0,7.9578055327030945,24.54646837211244,-4.2,-4.878882564240664,0.0,0.0,6998.475699509005,6998.4756995090065,0.0,6998.475699509005,50.73894882144029,0.029,-0.0
3771,3771,2024-02-09 06:45:00,0.7584527363184493,7.957446915422665,-0.0,0.0,0.0,1.0,0.0,0.0,7.958522743078202,24.54651252104606,-4.0,-4.747558531656521,0.0,0.0,6999.6242078003515,6999.624207800351,0.0,6999.6242078003515,50.747275506552555,0.029,-0.0
3772,3772,2024-02-09 07:00:00,0.758318172518294,7.958164140477493,-0.0,0.0,0.0,1.0,0.0,0.0,7.959239924543326,24.54654422421015,-4.0,-4.747558531656521,0.0,0.0,6999.624758559499,6999.624758559498,531.6,6468.024758559499,46.89317949955637,0.029,-0.0
3773,3773,2024-02-09 07:15:00,0.7581836141818149,7.9588813364109265,-0.0,0.0,0.0,1.0,0.0,0.0,7.959957076569729,24.546578004471723,-4.0,-4.747558531656521,0.0,0.0,6999.6249611094345,6999.6249611094345,0.0,6999.6249611094345,50.747280968043405,0.029,-0.0
3774,3774,2024-02-09 07:30:00,0.7580490613268088,7.959598503128109,-0.0,0.0,0.0,1.0,0.0,0.0,7.960674199236305,24.546649765039085,-4.0,-4.747558531656521,0.0,0.0,6999.625093963871,6999.625093963871,0.0,6999.625093963871,50.74728193123807,0.029,-0.0
3775,3775,2024-02-09 07:45:00,0.75791451398213,7.9603156404752475,-0.0,0.0,0.0,1.0,0.0,0.0,7.9613912942005385,24.546821461145495,-4.0,-4.747558531656521,0.0,0.0,6999.625323679519,6999.625323679519,0.0,6999.625323679519,50.74728359667652,0.029,-0.0
3776,3776,2024-02-09 08:00:00,0.7577799719876495,7.961032749305828,-0.0,0.0,0.0,1.0,0.0,0.0,7.96210836577216,24.54715000307562,-3.975,-4.638813270717838,0.0,0.0,7000.615879911224,7000.615879911224,1525.86,5474.755879911224,216.25285725649334,0.158,-0.0
3777,3777,2024-02-09 08:15:00,0.7576454347934544,7.961749832550888,-0.0,0.0,0.0,1.0,0.0,0.0,7.962825420740774,24.54766881339136,-3.95,-4.53057713665091,0.0,0.0,7001.639570843973,7001.639570843973,0.0,7001.639570843973,50.76188688861881,0.029,-0.0
3778,3778,2024-02-09 08:30:00,0.7575109013439939,7.962466895836513,-0.0,0.0,0.0,1.0,0.0,0.0,7.963542467327745,24.548378529193222,-3.925,-4.422834326483907,0.0,0.0,7002.698216501851,7002.698216501851,0.0,7002.698216501851,50.76956206963842,0.029,-0.0
3779,3779,2024-02-09 08:45:00,0.7573763702405841,7.963183946617686,-0.0,0.0,0.0,1.0,0.0,0.0,7.964259513789969,24.54923801318265,-3.9,-4.315579638197174,0.0,0.0,7003.793468408271,7003.793468408271,0.0,7003.793468408271,50.77750264595997,0.029,-0.0
3780,3780,2024-02-09 09:00:00,0.7572418399343324,7.963900993150008,-0.0,0.0,0.0,1.0,0.0,0.0,7.964976566601603,24.550254391405634,-3.425,-4.00876216860315,0.0,0.0,7007.157162054627,7007.1571620546265,2753.04,4254.117162054627,168.03762790115778,0.158,-0.0
3781,3781,2024-02-09 09:15:00,0.7571073090481805,7.964618042773198,-0.0,0.0,0.0,1.0,0.0,0.0,7.965693632550121,24.551361314609053,-2.95,-3.712106364553038,0.0,0.0,7010.7867119263865,7010.786711926387,0.0,7010.7867119263865,50.828203661466304,0.029,-0.0
3782,3782,2024-02-09 09:30:00,0.7569727763282073,7.9653351021706555,-0.0,0.0,0.0,1.0,0.0,0.0,7.966410715539865,24.552511828558615,-2.475,-3.4259837523468115,0.0,0.0,7014.689626008897,7014.689626008897,0.0,7014.689626008897,50.856499788564506,0.029,-0.0
3783,3783,2024-02-09 09:45:00,0.7568382407820532,7.966052176631656,-0.0,0.0,0.0,1.0,0.0,0.0,7.96712781746945,24.553666839580487,-2.0,-3.150780552776865,0.0,0.0,7018.873586664462,7018.873586664462,0.0,7018.873586664462,50.886833503317355,0.029,-0.0
3784,3784,2024-02-09 10:00:00,0.7567037018572207,7.966769269101014,-0.0,0.0,0.0,1.0,0.0,0.0,7.967844938516407,24.554778821671274,-1.75,-3.010600408456202,0.0,0.0,7021.192615744077,7021.192615744076,3644.94,3376.2526157440766,133.36197832189103,0.158,-0.0
3785,3785,2024-02-09 10:15:00,0.7565691593642905,7.967486380588332,-0.0,0.0,0.0,1.0,0.0,0.0,7.968562076833745,24.555853196323696,-1.5,-2.873350053977549,0.0,0.0,7023.5925626376,7023.592562637601,0.0,7023.5925626376,50.921046079122604,0.029,-0.0
3786,3786,2024-02-09 10:30:00,0.7564346134595122,7.9682035102608,-0.0,0.0,0.0,1.0,0.0,0.0,7.9692792307842915,24.556878113385952,-1.25,-2.7390829558232337,0.0,0.0,7026.075720803712,7026.075720803711,0.0,7026.075720803712,50.939048975826914,0.029,-0.0
3787,3787,2024-02-09 10:45:00,0.7563000644655974,7.968920656398366,-0.0,0.0,0.0,1.0,0.0,0.0,7.969996398239701,24.557836174202304,-1.0,-2.607852053428396,0.0,0.0,7028.640793542813,7028.640793542813,0.0,7028.640793542813,50.957645753185396,0.029,-0.0
3788,3788,2024-02-09 11:00:00,0.7561655127433746,7.969637817077813,-0.0,0.0,0.0,1.0,0.0,0.0,7.970713576297314,24.558785272456564,-0.19999999999999996,-2.038373896439759,0.0,0.0,7041.5748799131925,7041.574879913192,4263.0,2778.5748799131925,57.655428758198745,0.083,-0.0
3789,3789,2024-02-09 11:15:00,0.7560309587510609,7.970354989856846,-0.0,0.0,0.0,1.0,0.0,0.0,7.9714307645760485,24.559699038725164,0.6000000000000001,-1.5081706500571075,0.0,0.0,7057.046282082,7057.046282082,0.0,7057.046282082,51.163585545094506,0.029,-0.0
3790,3790,2024-02-09 11:30:00,0.7558964028134244,7.971072173004448,-0.0,0.0,0.0,1.0,0.0,0.0,7.9721479615418716,24.56057182271929,1.4000000000000001,-1.002836361306758,0.0,0.0,7076.057047148242,7076.057047148242,0.0,7076.057047148242,51.30141359182476,0.029,-0.0
3791,3791,2024-02-09 11:45:00,0.7557618450945511,7.971789365646043,-0.0,0.0,0.0,1.0,0.0,0.0,7.972865165432726,24.561401741837194,2.2,-0.5145242187063647,0.0,0.0,7099.941823206538,7099.941823206537,0.0,7099.941823206538,51.4745782182474,0.029,-0.0
3792,3792,2024-02-09 12:00:00,0.7556272859184746,7.9725065660545305,-0.0,0.0,0.0,1.0,0.0,0.0,7.973582374381504,24.562080164896024,2.1500000000000004,-0.6067399252373549,0.0,0.0,7094.946851370355,7094.946851370354,4636.32,2458.6268513703553,17.825044672435077,0.029,-0.0
3793,3793,2024-02-09 12:15:00,0.7554927256142675,7.973223772475954,-0.0,0.0,0.0,1.0,0.0,0.0,7.9742995818505875,24.562650257239145,2.1,-0.6988411425502747,0.0,0.0,7090.207032005157,7090.207032005157,0.0,7090.207032005157,51.40400098203739,0.029,-0.0
3794,3794,2024-02-09 12:30:00,0.755358164974167,7.97394098068769,-0.0,0.0,0.0,1.0,0.0,0.0,7.975016783151659,24.56312607690046,2.05,-0.7908227390297955,0.0,0.0,7085.703570777901,7085.703570777901,0.0,7085.703570777901,51.37135088813979,0.029,-0.0
3795,3795,2024-02-09 12:45:00,0.7552236050508526,7.9746581850789555,-0.0,0.0,0.0,1.0,0.0,0.0,7.975733974210165,24.563519068908068,2.0,-0.8826855317331079,0.0,0.0,7081.42394501501,7081.423945015009,0.0,7081.42394501501,51.340323601358826,0.029,-0.0
3796,3796,2024-02-09 13:00:00,0.7550890466667656,7.975375381266139,-0.0,0.0,0.0,1.0,0.0,0.0,7.976451151437519,24.56384050165834,2.0,-0.8826855317331079,0.0,0.0,7081.431261822003,7081.431261822003,4365.12,2716.311261822003,56.36345868280657,0.083,-0.0
3797,3797,2024-02-09 13:15:00,0.754954490539069,7.976092565426762,-0.0,0.0,0.0,1.0,0.0,0.0,7.977168311754081,24.56409577882111,2.0,-0.8826855317331079,0.0,0.0,7081.437384355868,7081.437384355867,0.0,7081.437384355868,51.34042103658005,0.029,-0.0
3798,3798,2024-02-09 13:30:00,0.7548199373010775,7.976809734185257,-0.0,0.0,0.0,1.0,0.0,0.0,7.977885452286639,24.564284174087202,2.0,-0.8826855317331079,0.0,0.0,7081.442321588569,7081.442321588569,0.0,7081.442321588569,51.34045683151713,0.029,-0.0
3799,3799,2024-02-09 13:45:00,0.7546853875073739,7.977526884585697,-0.0,0.0,0.0,1.0,0.0,0.0,7.978602570153935,24.56440260154707,2.0,-0.8826855317331079,0.0,0.0,7081.446112971258,7081.446112971258,0.0,7081.446112971258,51.34048431904162,0.029,-0.0
3800,3800,2024-02-09 14:00:00,0.7545508416852597,7.978244013817566,-0.0,0.0,0.0,1.0,0.0,0.0,7.979319662325572,24.564460702063332,2.025,-0.8729128490723279,0.0,0.0,7081.895074475624,7081.895074475623,3733.2,3348.695074475624,69.4854227953692,0.083,-0.0
3801,3801,2024-02-09 14:15:00,0.7544163004106713,7.978961118811122,-0.0,0.0,0.0,1.0,0.0,0.0,7.9800367262018845,24.56447131358296,2.05,-0.8631277265983645,0.0,0.0,7082.345930825216,7082.345930825214,0.0,7082.345930825216,51.347007998482816,0.029,-0.0
3802,3802,2024-02-09 14:30:00,0.7542817641911951,7.97967819686093,-0.0,0.0,0.0,1.0,0.0,0.0,7.980753759723886,24.564437939148196,2.075,-0.8533344664515106,0.0,0.0,7082.798600250388,7082.798600250386,0.0,7082.798600250388,51.35028985181531,0.029,-0.0
3803,3803,2024-02-09 14:45:00,0.7541472334816696,7.980395245542701,-0.0,0.0,0.0,1.0,0.0,0.0,7.98147076099918,24.564358534888115,2.1,-0.8435287458846554,0.0,0.0,7083.253434986345,7083.253434986345,0.0,7083.253434986345,51.353587403651005,0.029,-0.0
3804,3804,2024-02-09 15:00:00,0.7540127086422624,7.981112262936741,-0.0,0.0,0.0,1.0,0.0,0.0,7.982187728032571,24.56422527855963,2.075,-0.8533344664515106,0.0,0.0,7082.797475620724,7082.797475620724,2715.78,4367.017475620723,90.61561261913002,0.083,-0.0
3805,3805,2024-02-09 15:15:00,0.7538781900387866,7.981829247093267,-0.0,0.0,0.0,1.0,0.0,0.0,7.982904658502349,24.564039099528102,2.05,-0.8631277265983645,0.0,0.0,7082.343481772262,7082.343481772261,0.0,7082.343481772262,51.346990242848904,0.029,-0.0
3806,3806,2024-02-09 15:30:00,0.7537436780781515,7.982546195843453,-0.0,0.0,0.0,1.0,0.0,0.0,7.983621550109959,24.56379847115816,2.025,-0.8729128490723279,0.0,0.0,7081.8913297068275,7081.891329706827,0.0,7081.8913297068275,51.3437121403745,0.029,-0.0
3807,3807,2024-02-09 15:45:00,0.7536091731928548,7.983263106882084,-0.0,0.0,0.0,1.0,0.0,0.0,7.9843384005187374,24.56349873731355,2.0,-0.8826855317331079,0.0,0.0,7081.44120569204,7081.441205692039,0.0,7081.44120569204,51.340448741267295,0.029,-0.0
3808,3808,2024-02-09 16:00:00,0.7534746758181817,7.983979977889091,-0.0,0.0,0.0,1.0,0.0,0.0,7.985055207163068,24.563141911510563,2.0,-0.7984741985626859,0.0,0.0,7085.35994723589,7085.359947235888,1369.68,5715.67994723589,118.60035890514472,0.083,-0.0
3809,3809,2024-02-09 16:15:00,0.7533401864138217,7.98469680641433,-0.0,0.0,0.0,1.0,0.0,0.0,7.985771967584483,24.562729103736455,2.0,-0.7145027029618837,0.0,0.0,7089.4496576987,7089.449657698699,0.0,7089.4496576987,51.39851001831558,0.029,-0.0
3810,3810,2024-02-09 16:30:00,0.7532057054511617,7.985413589945308,-0.0,0.0,0.0,1.0,0.0,0.0,7.986488679354611,24.562249254652972,2.0,-0.6307703265525911,0.0,0.0,7093.71747332331,7093.7174733233105,0.0,7093.71747332331,51.429451681593996,0.029,-0.0
3811,3811,2024-02-09 16:45:00,0.753071233383285,7.986130326067091,-0.0,0.0,0.0,1.0,0.0,0.0,7.987205339586314,24.561690243426547,2.0,-0.5472735402672424,0.0,0.0,7098.177893700169,7098.177893700167,0.0,7098.177893700169,51.46178972932623,0.029,-0.0
3812,3812,2024-02-09 17:00:00,0.752936770723256,7.986847012045045,-0.0,0.0,0.0,1.0,0.0,0.0,7.987921944850751,24.561049399862192,1.925,-0.6051594273877803,0.0,0.0,7095.047603374035,7095.047603374035,193.14,6901.907603374035,272.62535033327435,0.158,-0.0
3813,3813,2024-02-09 17:15:00,0.7528023180483563,7.987563644802261,-0.0,0.0,0.0,1.0,0.0,0.0,7.988638491621195,24.56035165697094,1.85,-0.6631202172632615,0.0,0.0,7092.011928965183,7092.011928965183,0.0,7092.011928965183,51.417086484997576,0.029,-0.0
3814,3814,2024-02-09 17:30:00,0.7526678760163976,7.988280220832601,-0.0,0.0,0.0,1.0,0.0,0.0,7.989354977437252,24.559584166646456,1.775,-0.7211632919597537,0.0,0.0,7089.069298663261,7089.06929866326,0.0,7089.069298663261,51.39575241530865,0.029,-0.0
3815,3815,2024-02-09 17:45:00,0.752533445197101,7.988996737099452,-0.0,0.0,0.0,1.0,0.0,0.0,7.9900713992885315,24.55875766010817,1.7,-0.7792812426292773,0.0,0.0,7086.212535307099,7086.212535307097,0.0,7086.212535307099,51.37504088097647,0.029,-0.0
3816,3816,2024-02-09 18:00:00,0.7523990260919885,7.9897131909297014,-0.0,0.0,0.0,1.0,0.0,0.0,7.990787754613738,24.55788269257349,1.275,-0.9819988246254989,0.0,0.0,7076.954088059467,7076.954088059466,0.0,7076.954088059467,279.5396864783489,0.158,-0.0
3817,3817,2024-02-09 18:15:00,0.7522646192248711,7.990429579531437,-0.0,0.0,0.0,1.0,0.0,0.0,7.99150404133351,24.55701571980133,0.85,-1.1916388571765333,0.0,0.0,7068.370073007684,7068.370073007684,0.0,7068.370073007684,51.24568302930572,0.029,-0.0
3818,3818,2024-02-09 18:30:00,0.7521302250342976,7.991145900567194,-0.0,0.0,0.0,1.0,0.0,0.0,7.992220259788191,24.55618050909925,0.425,-1.4080567517705012,0.0,0.0,7060.424560178469,7060.424560178469,0.0,7060.424560178469,51.1880780612939,0.029,-0.0
3819,3819,2024-02-09 18:45:00,0.751995843688419,7.991862153140727,-0.0,0.0,0.0,1.0,0.0,0.0,7.9929364113617005,24.55538667997639,0.0,-1.6315274244263493,0.0,0.0,7053.0724169043015,7053.0724169043015,0.0,7053.0724169043015,51.13477502255619,0.029,-0.0
3820,3820,2024-02-09 19:00:00,0.7518614750203033,7.992578338141783,-0.0,0.0,0.0,1.0,0.0,0.0,7.993652497841662,24.554661146970787,-0.25,-1.6697391275460574,0.0,0.0,7051.882249773479,7051.882249773478,0.0,7051.882249773479,334.9644068642403,0.19,-0.0
3821,3821,2024-02-09 19:15:00,0.751727118731029,7.993294457163615,-0.0,0.0,0.0,1.0,0.0,0.0,7.994368522186562,24.553998030215343,-0.5,-1.714178959821816,0.0,0.0,7050.52857056002,7050.52857056002,0.0,7050.52857056002,51.116332136560146,0.029,-0.0
3822,3822,2024-02-09 19:30:00,0.7515927743708816,7.994010512603201,-0.0,0.0,0.0,1.0,0.0,0.0,7.995084487094243,24.553394840722202,-0.75,-1.7646846327430596,0.0,0.0,7049.027043841683,7049.027043841683,0.0,7049.027043841683,51.105446067852206,0.029,-0.0
3823,3823,2024-02-09 19:45:00,0.7514584414243559,7.994726507208183,-0.0,0.0,0.0,1.0,0.0,0.0,7.995800395157534,24.552847469137443,-1.0,-1.8210936811019478,0.0,0.0,7047.393976365514,7047.3939763655135,0.0,7047.393976365514,51.09360632864998,0.029,-0.0
3824,3824,2024-02-09 20:00:00,0.7513241193769069,7.995442443721086,-0.0,0.0,0.0,1.0,0.0,0.0,7.996516248790609,24.552390322932105,-0.9,-1.8210618296984182,0.0,0.0,7047.3866309168125,7047.3866309168125,0.0,7047.3866309168125,334.75086496854857,0.19,-0.0
3825,3825,2024-02-09 20:15:00,0.7511898077744446,7.99615832456221,-0.0,0.0,0.0,1.0,0.0,0.0,7.997232051897836,24.55199814229541,-0.8,-1.8219408151828929,0.0,0.0,7047.355296733984,7047.355296733984,0.0,7047.355296733984,51.093325901321386,0.029,-0.0
3826,3826,2024-02-09 20:30:00,0.7510555060141821,7.996874152944409,-0.0,0.0,0.0,1.0,0.0,0.0,7.997947807297059,24.551655397789773,-0.7,-1.8237395065661728,0.0,0.0,7047.298984912174,7047.298984912172,0.0,7047.298984912174,51.092917640613265,0.029,-0.0
3827,3827,2024-02-09 20:45:00,0.7509212134727001,7.997589932190508,-0.0,0.0,0.0,1.0,0.0,0.0,7.998663517118153,24.55135448858472,-0.6,-1.826467148558586,0.0,0.0,7047.217198826686,7047.217198826685,0.0,7047.217198826686,51.09232469149348,0.029,-0.0
3828,3828,2024-02-09 21:00:00,0.7507869296823068,7.998305664793305,-0.0,0.0,0.0,1.0,0.0,0.0,7.999379183183425,24.551039969014493,-0.95,-1.962083079066446,0.0,0.0,7043.491358178619,7043.491358178619,0.0,7043.491358178619,278.2179086480554,0.158,-0.0
3829,3829,2024-02-09 21:15:00,0.7506526542728386,7.99902135272577,-0.0,0.0,0.0,1.0,0.0,0.0,8.00009480489912,24.550737256493928,-1.3,-2.1052880374130565,0.0,0.0,7039.802212613447,7039.802212613447,0.0,7039.802212613447,51.038566041447496,0.029,-0.0
3830,3830,2024-02-09 21:30:00,0.7505183871274393,7.999736996610748,-0.0,0.0,0.0,1.0,0.0,0.0,8.00081038278093,24.550451023866483,-1.65,-2.2558618204552956,0.0,0.0,7036.17128649184,7036.171286491839,0.0,7036.17128649184,51.01224182706584,0.029,-0.0
3831,3831,2024-02-09 21:45:00,0.7503841282517549,8.000452596418146,-0.0,0.0,0.0,1.0,0.0,0.0,8.00152591753356,24.55017969466001,-2.0,-2.413599971203103,0.0,0.0,7032.619203860711,7032.619203860711,0.0,7032.619203860711,50.98648922799016,0.029,-0.0
3832,3832,2024-02-09 22:00:00,0.7502498775366772,8.00116815272951,-0.0,0.0,0.0,1.0,0.0,0.0,8.002241409811674,24.549963421947183,-2.0,-2.413599971203103,0.0,0.0,7032.615004355382,7032.615004355381,0.0,7032.615004355382,145.92676134037418,0.083,-0.0
3833,3833,2024-02-09 22:15:00,0.7501156348509519,8.001883666244426,-0.0,0.0,0.0,1.0,0.0,0.0,8.00295686199345,24.549780720687647,-2.0,-2.413599971203103,0.0,0.0,7032.6120043477595,7032.612004347759,0.0,7032.6120043477595,50.986437031521255,0.029,-0.0
3834,3834,2024-02-09 22:30:00,0.7499813999076693,8.002599138492123,-0.0,0.0,0.0,1.0,0.0,0.0,8.003672275536381,24.549627410086234,-2.0,-2.413599971203103,0.0,0.0,7032.609570911816,7032.609570911816,0.0,7032.609570911816,50.98641938911067,0.029,-0.0
3835,3835,2024-02-09 22:45:00,0.7498471723523551,8.003314571361948,-0.0,0.0,0.0,1.0,0.0,0.0,8.004387651709294,24.54949629044524,-2.0,-2.413599971203103,0.0,0.0,7032.607520895522,7032.607520895522,0.0,7032.607520895522,50.986404526492535,0.029,-0.0
3836,3836,2024-02-09 23:00:00,0.7497129519337757,8.004029966192975,-0.0,0.0,0.0,1.0,0.0,0.0,8.00510299147621,24.54936860982394,-2.1,-2.5493219722004263,0.0,0.0,7029.744046973625,7029.744046973625,0.0,7029.744046973625,145.8671889747027,0.083,-0.0
3837,3837,2024-02-09 23:15:00,0.749578738425631,8.004745324191386,-0.0,0.0,0.0,1.0,0.0,0.0,8.005818294985811,24.549244665332346,-2.2,-2.6845192582652757,0.0,0.0,7027.050860881194,7027.050860881193,0.0,7027.050860881194,50.94611874138866,0.029,-0.0
3838,3838,2024-02-09 23:30:00,0.7494445317422124,8.005460645814008,-0.0,0.0,0.0,1.0,0.0,0.0,8.00653356239717,24.549122449103375,-2.3,-2.8191988100358003,0.0,0.0,7024.515895318452,7024.515895318451,0.0,7024.515895318452,50.92774024105878,0.029,-0.0
3839,3839,2024-02-09 23:45:00,0.749310331843632,8.006175931273441,-0.0,0.0,0.0,1.0,0.0,0.0,8.007248793799835,24.549000776600053,-2.4,-2.9533570684590527,0.0,0.0,7022.127228032827,7022.127228032825,0.0,7022.127228032827,50.910422403237995,0.029,-0.0
3840,3840,2024-02-10 00:00:00,0.7491761387115448,8.006891180667466,-0.0,0.0,0.0,1.0,0.0,0.0,8.007963989203976,24.54890590848855,-2.3,-2.8191988100358003,0.0,0.0,7024.512674362438,7024.512674362438,0.0,7024.512674362438,50.92771688912767,0.029,-0.0
3841,3841,2024-02-10 00:15:00,0.7490419523274412,8.007606394094738,-0.0,0.0,0.0,1.0,0.0,0.0,8.008679149773297,24.548829690191788,-2.2,-2.6845192582652757,0.0,0.0,7027.044792931982,7027.044792931982,0.0,7027.044792931982,50.94607474875687,0.029,-0.0
3842,3842,2024-02-10 00:30:00,0.7489077725921127,8.00832157208404,-0.0,0.0,0.0,1.0,0.0,0.0,8.0093942763218,24.548770702015553,-2.1,-2.5493219722004263,0.0,0.0,7029.735222270659,7029.735222270657,0.0,7029.735222270659,50.96558036146228,0.029,-0.0
3843,3843,2024-02-10 00:45:00,0.748773599320894,8.009036715619635,-0.0,0.0,0.0,1.0,0.0,0.0,8.010109369591088,24.548730543545226,-2.0,-2.413599971203103,0.0,0.0,7032.596062789688,7032.5960627896875,0.0,7032.596062789688,50.986321455225244,0.029,-0.0
3844,3844,2024-02-10 01:00:00,0.748639432354616,8.009751825549897,-0.0,0.0,0.0,1.0,0.0,0.0,8.010824430395843,24.54869146059226,-2.0,-2.5048113551923232,0.0,0.0,7030.654776794487,7030.654776794487,0.0,7030.654776794487,50.97224713176003,0.029,-0.0
3845,3845,2024-02-10 01:15:00,0.7485052715665428,8.010466902550327,-0.0,0.0,0.0,1.0,0.0,0.0,8.011539458786348,24.54865597267961,-2.0,-2.5962900603043146,0.0,0.0,7028.781476835635,7028.781476835633,0.0,7028.781476835635,50.95866570705835,0.029,-0.0
3846,3846,2024-02-10 01:30:00,0.7483711168515272,8.01118194718136,-0.0,0.0,0.0,1.0,0.0,0.0,8.012254454922832,24.548624349168513,-2.0,-2.6880337716448057,0.0,0.0,7026.974463510423,7026.974463510423,0.0,7026.974463510423,50.945564860450574,0.029,-0.0
3847,3847,2024-02-10 01:45:00,0.7482369682096814,8.011896959442398,-0.0,0.0,0.0,1.0,0.0,0.0,8.012969418969337,24.54859623699538,-2.0,-2.7800461329004946,0.0,0.0,7025.230786024832,7025.230786024832,0.0,7025.230786024832,50.93292319868004,0.029,-0.0
3848,3848,2024-02-10 02:00:00,0.7481028256070941,8.012611939514189,-0.0,0.0,0.0,1.0,0.0,0.0,8.013684351072353,24.548547015875254,-2.2,-2.9052961536281856,0.0,0.0,7022.961524966483,7022.961524966481,0.0,7022.961524966483,50.916471056007005,0.029,-0.0
3849,3849,2024-02-10 02:15:00,0.7479686890096379,8.01332688757863,-0.0,0.0,0.0,1.0,0.0,0.0,8.01439925033543,24.548486951758772,-2.4,-3.0324128071342336,0.0,0.0,7020.774702923131,7020.774702923131,0.0,7020.774702923131,50.900616596192705,0.029,-0.0
3850,3850,2024-02-10 02:30:00,0.7478345584836803,8.014041803281984,-0.0,0.0,0.0,1.0,0.0,0.0,8.015114116274354,24.548414851396597,-2.5999999999999996,-3.1613589369471278,0.0,0.0,7018.666739889588,7018.666739889587,0.0,7018.666739889588,50.88533386419952,0.029,-0.0
3851,3851,2024-02-10 02:45:00,0.7477004341654011,8.014756685898412,-0.0,0.0,0.0,1.0,0.0,0.0,8.015828948388346,24.548333322879472,-2.8,-3.2921165897599356,0.0,0.0,7016.636416305364,7016.636416305363,0.0,7016.636416305364,50.87061401821389,0.029,-0.0
3852,3852,2024-02-10 03:00:00,0.7475663161514373,8.01547153491284,-0.0,0.0,0.0,1.0,0.0,0.0,8.016543746255035,24.548234950334784,-3.0999999999999996,-3.5609076578575762,0.0,0.0,7012.775438101043,7012.775438101042,0.0,7012.775438101043,50.84262192623256,0.029,-0.0
