step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3853,3853,2024-02-10 03:15:00,0.7474322045223302,8.01618634989598,-0.0,0.0,0.0,1.0,0.0,0.0,8.017258509159284,24.54813043693172,-3.4,-3.8304435834006703,0.0,0.0,7009.278183376068,7009.278183376067,0.0,7009.278183376068,50.817266829476495,0.029,-0.0
3854,3854,2024-02-10 03:30:00,0.7472980993806919,8.016901130300912,-0.0,0.0,0.0,1.0,0.0,0.0,8.01797323683229,24.54802384151304,-3.7,-4.100709414783412,0.0,0.0,7006.102976602971,7006.10297660297,0.0,7006.102976602971,50.79424658037154,0.029,-0.0
3855,3855,2024-02-10 03:45:00,0.7471640008308545,8.017615875571545,-0.0,0.0,0.0,1.0,0.0,0.0,8.018687929178043,24.54791620547984,-4.0,-4.371704007228548,0.0,0.0,7003.213313916366,7003.213313916366,0.0,7003.213313916366,50.773296525893656,0.029,-0.0
3856,3856,2024-02-10 04:00:00,0.7470299088969966,8.018330585579008,-0.0,0.0,0.0,1.0,0.0,0.0,8.019402586164166,24.547841212629212,-4.0,-4.371704007228548,0.0,0.0,7003.211764944742,7003.211764944742,0.0,7003.211764944742,50.773285295849384,0.029,-0.0
3857,3857,2024-02-10 04:15:00,0.7468958235916389,8.019045260256565,-0.0,0.0,0.0,1.0,0.0,0.0,8.020117209201238,24.547778081113623,-4.0,-4.371704007228548,0.0,0.0,7003.210863346447,7003.210863346445,0.0,7003.210863346447,50.77327875926174,0.029,-0.0
3858,3858,2024-02-10 04:30:00,0.7467617447924679,8.019759900256146,-0.0,0.0,0.0,1.0,0.0,0.0,8.020831798802078,24.54772071827278,-4.0,-4.371704007228548,0.0,0.0,7003.210183772296,7003.210183772296,0.0,7003.210183772296,50.77327383234915,0.029,-0.0
3859,3859,2024-02-10 04:45:00,0.7466276723155577,8.020474506558077,-0.0,0.0,0.0,1.0,0.0,0.0,8.021546355219247,24.547667798854334,-4.0,-4.371704007228548,0.0,0.0,7003.209593024941,7003.20959302494,0.0,7003.209593024941,50.77326954943082,0.029,-0.0
3860,3860,2024-02-10 05:00:00,0.7464936060781009,8.021189079603722,-0.0,0.0,0.0,1.0,0.0,0.0,8.022260878645561,24.547637895102046,-3.875,-4.248509354289726,0.0,0.0,7004.488096345842,7004.488096345842,0.0,7004.488096345842,50.78253869850735,0.029,-0.0
3861,3861,2024-02-10 05:15:00,0.7463595460611957,8.021903619493827,-0.0,0.0,0.0,1.0,0.0,0.0,8.022975370076875,24.547622154939813,-3.75,-4.125322223506896,0.0,0.0,7005.822782184091,7005.82278218409,0.0,7005.822782184091,50.79221517083466,0.029,-0.0
3862,3862,2024-02-10 05:30:00,0.7462254921332572,8.02261812692974,-0.0,0.0,0.0,1.0,0.0,0.0,8.023689830119988,24.54761787031733,-3.625,-4.002137570813529,0.0,0.0,7007.218200610331,7007.21820061033,0.0,7007.218200610331,50.8023319544249,0.029,-0.0
3863,3863,2024-02-10 05:45:00,0.7460914441530989,8.023332602663983,-0.0,0.0,0.0,1.0,0.0,0.0,8.024404259287884,24.547624354713854,-3.5,-3.878960286225036,0.0,0.0,7008.67714679778,7008.677146797778,0.0,7008.67714679778,50.81290931428391,0.029,-0.0
3864,3864,2024-02-10 06:00:00,0.7459574020130757,8.024047047270306,-0.0,0.0,0.0,1.0,0.0,0.0,8.02511865803216,24.54758117332844,-3.875,-4.1536091721429225,0.0,0.0,7005.511665479576,7005.511665479576,0.0,7005.511665479576,50.78995957472693,0.029,-0.0
3865,3865,2024-02-10 06:15:00,0.745823365622385,8.024761461232687,-0.0,0.0,0.0,1.0,0.0,0.0,8.025833024219374,24.54751637649714,-4.25,-4.432051862674671,0.0,0.0,7002.601082752477,7002.601082752478,0.0,7002.601082752477,50.76885784995546,0.029,-0.0
3866,3866,2024-02-10 06:30:00,0.7456893351422382,8.02547584369187,-0.0,0.0,0.0,1.0,0.0,0.0,8.026547356905265,24.5474360086619,-4.625,-4.71420763083973,0.0,0.0,6999.923444377601,6999.9234443776,0.0,6999.923444377601,50.74944497173761,0.029,-0.0
3867,3867,2024-02-10 06:45:00,0.7455553108586382,8.026190193123458,-0.0,0.0,0.0,1.0,0.0,0.0,8.02726165542066,24.547337542941793,-5.0,-5.000002574318342,0.0,0.0,6997.458093296529,6997.458093296528,0.0,6997.458093296529,50.73157117639984,0.029,-0.0
3868,3868,2024-02-10 07:00:00,0.7454212929169037,8.026904508752903,-0.0,0.0,0.0,1.0,0.0,0.0,8.027975918987725,24.547266318902217,-5.0,-5.000002574318342,0.0,0.0,6997.456666199774,6997.456666199774,436.92,6560.536666199774,47.56389082994836,0.029,-0.0
3869,3869,2024-02-10 07:15:00,0.7452872814688397,8.027618789771084,-0.0,0.0,0.0,1.0,0.0,0.0,8.028690148777393,24.547199104821903,-5.0,-5.000002574318342,0.0,0.0,6997.455887469152,6997.455887469151,0.0,6997.455887469152,50.731555184151354,0.029,-0.0
3870,3870,2024-02-10 07:30:00,0.7451532764616485,8.028333036459413,-0.0,0.0,0.0,1.0,0.0,0.0,8.029404344975841,24.54716816970393,-5.0,-5.000002574318342,0.0,0.0,6997.455272479905,6997.455272479904,0.0,6997.455272479905,50.731550725479316,0.029,-0.0
3871,3871,2024-02-10 07:45:00,0.7450192777740021,8.029047249464568,-0.0,0.0,0.0,1.0,0.0,0.0,8.030118509148359,24.547247769765217,-5.0,-5.000002574318342,0.0,0.0,6997.45477311339,6997.45477311339,0.0,6997.45477311339,50.73154710507208,0.029,-0.0
3872,3872,2024-02-10 08:00:00,0.7448852852432083,8.0297614296537,-0.0,0.0,0.0,1.0,0.0,0.0,8.030832646070593,24.54761082074507,-4.25,-4.318283582802671,0.0,0.0,7003.749292889702,7003.749292889701,1545.06,5458.689292889701,215.61822706914322,0.158,-0.0
3873,3873,2024-02-10 08:15:00,0.7447512982773324,8.030475580181818,-0.0,0.0,0.0,1.0,0.0,0.0,8.03154676801094,24.548270801510387,-3.5,-3.6421173368708235,0.0,0.0,7011.669828834443,7011.669828834442,0.0,7011.669828834443,50.834606259049714,0.029,-0.0
3874,3874,2024-02-10 08:30:00,0.7446173152672133,8.031189709625753,-0.0,0.0,0.0,1.0,0.0,0.0,8.03226088779886,24.54921351081066,-2.75,-2.9716725850228984,0.0,0.0,7021.791368883092,7021.791368883091,0.0,7021.791368883092,50.90798742440242,0.029,-0.0
3875,3875,2024-02-10 08:45:00,0.7444833338722288,8.03190383046102,-0.0,0.0,0.0,1.0,0.0,0.0,8.032975017666875,24.55035816971617,-2.0,-2.3071126064687486,0.0,0.0,7034.954937380827,7034.954937380827,0.0,7034.954937380827,51.00342329601099,0.029,-0.0
3876,3876,2024-02-10 09:00:00,0.744349351725828,8.032617955301337,-0.0,0.0,0.0,1.0,0.0,0.0,8.033689166335215,24.551593001319365,-1.5,-1.8421984492209804,0.0,0.0,7046.732269792457,7046.7322697924565,2673.42,4373.312269792457,172.74583465680206,0.158,-0.0
3877,3877,2024-02-10 09:15:00,0.7442153668746126,8.033332094558315,-0.0,0.0,0.0,1.0,0.0,0.0,8.034403337702859,24.552885679246156,-1.0,-1.3788616053771192,0.0,0.0,7061.32555341291,7061.32555341291,0.0,7061.32555341291,51.1946102622436,0.029,-0.0
3878,3878,2024-02-10 09:30:00,0.7440813781273351,8.034046254581304,-0.0,0.0,0.0,1.0,0.0,0.0,8.035117534280388,24.554200654738036,-0.5,-0.9171234406582452,0.0,0.0,7079.657237808907,7079.657237808906,0.0,7079.657237808907,51.32751497411458,0.029,-0.0
3879,3879,2024-02-10 09:45:00,0.74394738488468,8.034760438564655,-0.0,0.0,0.0,1.0,0.0,0.0,8.03583175702095,24.55550353709395,0.0,-0.4570067690175092,0.0,0.0,7103.043995159321,7103.043995159321,0.0,7103.043995159321,51.497068964905075,0.029,-0.0
3880,3880,2024-02-10 10:00:00,0.7438133868207879,8.0354746482452,-0.0,0.0,0.0,1.0,0.0,0.0,8.036546005405679,24.55682002195,0.925,0.2786994354835111,0.0,0.0,7156.371022665672,7156.371022665672,3999.3,3157.071022665672,124.70430539529404,0.158,-0.0
3881,3881,2024-02-10 10:15:00,0.7436793839086207,8.036188883767052,-0.0,0.0,0.0,1.0,0.0,0.0,8.037260280016469,24.559238725350987,1.85,0.9902692814181469,0.0,0.0,7240.78477210375,7240.784772103747,0.0,7240.78477210375,52.49568959775219,0.029,-0.0
3882,3882,2024-02-10 10:30:00,0.7435453761223396,8.03690314526793,-0.0,0.0,0.0,1.0,0.0,0.0,8.037974628509147,24.771987585008656,2.7750000000000004,1.68469050153811,0.0,0.0,7169.386315498634,7169.386315498633,0.0,7169.386315498634,51.9780507873651,0.029,-0.0
3883,3883,2024-02-10 10:45:00,0.7434113589448899,8.037617456823737,0.598358398177034,1.0,0.0,1.0,25.91208185042548,0.0,8.038289483951363,25.295733642214472,3.7,2.3612829140014355,740.615601043116,2463.038818754884,8926.430955570992,8926.430955570992,0.0,8926.430955570992,64.7166244278897,0.029,0.598358398177034
3884,3884,2024-02-10 11:00:00,0.7435056048875824,8.037115125949185,0.6697305434255771,1.0,0.0,1.0,28.735526365103947,0.0,8.043441365079605,25.34972353776922,3.6750000000000003,2.1358328172329313,748.4443831893955,2489.0747195686163,8999.99807744613,8999.99807744613,4483.44,4516.55807744613,93.7185801070072,0.083,0.6697305434255771
3885,3885,2024-02-10 11:15:00,0.7427990361051471,8.040881137559566,0.6424561881591586,1.0,0.0,1.0,4.415352633308927,0.0,8.044866589162764,25.364566415119743,3.6500000000000004,1.9105169789069603,698.9240227326444,2324.386627727284,8950.943867533062,8950.943867533064,0.0,8950.943867533062,64.8943430396147,0.029,0.6424561881591586
3886,3886,2024-02-10 11:30:00,0.7421841793617161,8.044158324002053,0.5827403824495135,1.0,0.0,1.0,-28.86623114564038,0.0,8.041189645919523,25.369298895211728,3.625,1.685356341142226,628.328633265006,2089.6100655822065,8880.497210553587,8880.497210553587,0.0,8880.497210553587,64.38360477651351,0.029,0.5827403824495135
3887,3887,2024-02-10 11:45:00,0.7423983296436636,8.043016902999273,0.5096802323121123,1.0,0.0,1.0,-64.42074720097213,0.0,8.032061843626604,25.370991143704913,3.6,1.4603676373161851,550.2960723688586,1830.0999683828409,8802.503974748326,8802.503974748326,0.0,8802.503974748326,63.81815381692537,0.029,0.5096802323121123
3888,3888,2024-02-10 12:00:00,0.7436026444061187,8.036597905315388,0.5116358741281593,1.0,0.0,1.0,-59.45043687994192,0.0,8.023696586961192,25.371294926977445,3.825,1.6073228614328177,556.3681111494718,1850.2935306094148,8808.583172701352,8808.583172701352,4562.04,4246.543172701352,30.787438002084805,0.029,0.5116358741281593
3889,3889,2024-02-10 12:15:00,0.7452432079584523,8.02785370158145,0.5455631346517944,1.0,0.0,1.0,-39.991796679335934,0.0,8.01831511556543,25.371233848997964,4.05,1.7527495120576777,593.8691707812603,1975.009463527171,8846.080992687626,8846.080992687626,0.0,8846.080992687626,64.13408719698529,0.029,0.5455631346517944
3890,3890,2024-02-10 12:30:00,0.7465310622913314,8.020989437987204,0.5911629862494381,1.0,0.0,1.0,-16.54440057281457,0.0,8.016528815229682,25.371265150955782,4.275,1.8966304922401864,641.4116131371904,2133.119663874213,8893.617831819949,8893.617831819949,0.0,8893.617831819949,64.47872928069464,0.029,0.5911629862494381
3891,3891,2024-02-10 12:45:00,0.7472014038925006,8.017416517252972,0.6407977540253943,1.0,0.0,1.0,7.4895438308843225,0.0,8.018427451379722,25.37156750032174,4.5,2.0389459235798513,692.0109864193593,2301.396190081761,8944.21359283458,8944.213592834578,0.0,8944.21359283458,64.8455485480507,0.029,0.6407977540253943
3892,3892,2024-02-10 13:00:00,0.7471887572103924,8.017483924068609,0.6935233810958058,1.0,0.0,1.0,31.998507803573563,0.0,8.024083708687563,25.372227603489065,4.875,2.18865856461039,745.4729553793693,2479.1927483639665,8997.675601978697,8997.675601978697,4080.18,4917.495601978697,102.03803374105796,0.083,0.6935233810958058
3893,3893,2024-02-10 13:15:00,0.7464778927969418,8.0212728313923,0.7458154572017636,1.0,0.0,1.0,55.33498072138409,0.0,8.03331769327322,25.373259805101917,5.25,2.330860653800081,798.3042032367509,2654.891740030787,9050.511290792454,9050.511290792454,0.0,9050.511290792454,65.61620685824529,0.029,0.7458154572017636
3894,3894,2024-02-10 13:30:00,0.7450790123319612,8.028728864270647,0.7961452624379931,1.0,0.0,1.0,76.90253544284882,0.0,8.045858088445204,25.374658408809832,5.625,2.4653477006953937,849.137192786599,2823.945195505253,9101.353148853477,9101.353148853477,0.0,9101.353148853477,65.98481032918771,0.029,0.7961452624379931
3895,3895,2024-02-10 13:45:00,0.7430344955748327,8.039626138586142,0.8438977396745815,1.0,0.0,1.0,96.52676160510536,0.0,8.061406857493335,25.37640025169994,6.0,2.591908816813071,897.4628211835204,2984.6600096607963,9149.691914470266,9149.691914470266,0.0,9149.691914470266,66.33526637990943,0.029,0.8438977396745815
3896,3896,2024-02-10 14:00:00,0.7403977680777111,8.0536798961458,0.8578954028953647,1.0,0.0,1.0,98.50111733538554,0.0,8.077257831012954,25.378348031779296,6.225,2.5689819840563612,909.4902522813746,3024.659207142177,9161.736472247563,9161.736472247563,3211.14,5950.596472247564,123.47487679913695,0.083,0.8578954028953647
3897,3897,2024-02-10 14:15:00,0.7374520282978199,8.06938068917262,0.856691647592932,1.0,0.0,1.0,93.58855626830668,0.0,8.092355092050902,25.38032229581082,6.45,2.5408530286822333,906.9176779368352,3016.1036886440393,9159.183476474867,9159.183476474867,0.0,9159.183476474867,66.40408020444279,0.029,0.856691647592932
3898,3898,2024-02-10 14:30:00,0.7345492480893125,8.084852507683964,0.8486722304495139,1.0,0.0,1.0,86.03060206453391,0.0,8.106293061182543,25.3821948349647,6.675000000000001,2.507407943001647,898.3005442023469,2987.4459951461527,9150.586430382158,9150.586430382158,0.0,9150.586430382158,66.34175162027066,0.029,0.8486722304495139
3899,3899,2024-02-10 14:45:00,0.7318261562866195,8.099366586992318,0.8368813633796109,1.0,0.0,1.0,77.18379283744105,0.0,8.118874153123185,25.383896613862962,6.9,2.468515378375976,886.3409256636444,2947.6723194676542,9138.646128813887,9138.646128813887,0.0,9138.646128813887,66.25518443390068,0.029,0.8368813633796109
3900,3900,2024-02-10 15:00:00,0.7293392159256062,8.112621979116518,0.9403324689085374,1.0,0.0,1.0,127.27497800381518,0.0,8.139135050610024,25.3857619808697,7.175000000000001,2.962782027609516,999.9405667387412,3325.4665832807605,9252.263647965541,9252.26364796554,1950.84,7301.423647965541,151.504540695285,0.083,0.9403324689085374
3901,3901,2024-02-10 15:15:00,0.7262539592786668,8.129066397044706,1.0,1.0,0.0,1.0,198.28548975617554,0.0,8.170283055081205,25.388405475352176,7.45,3.462403078270138,1162.1706515940234,3864.989374868831,9414.51379718357,9414.51379718357,0.0,9414.51379718357,68.25522502958088,0.029,1.0
3902,3902,2024-02-10 15:30:00,0.7214251306796848,8.15480405347728,1.0,1.0,0.0,1.0,274.9967619113127,0.0,8.213192149780745,25.39221665462534,7.725,3.967270841517894,1342.0306071601965,4463.143197006886,9594.402467386055,9594.402467386053,0.0,9594.402467386055,69.55941788854891,0.029,1.0
3903,3903,2024-02-10 15:45:00,0.7144712055802493,8.191868474257271,1.0,1.0,0.0,1.0,352.53782526666396,0.0,8.267989622663901,25.397355458825217,8.0,4.477260950709048,1529.5228624956083,5086.679485543884,9781.936047738853,9781.936047738853,0.0,9781.936047738853,70.91903634610668,0.029,1.0
3904,3904,2024-02-10 16:00:00,0.7052986833697961,8.240758017638987,1.0,1.0,0.0,1.0,343.62712799818763,0.0,8.321419764810747,25.40329284353409,7.75,4.240444807053344,1537.9215361799265,5114.6106542654115,9790.390319813752,9790.390319813752,593.82,9196.570319813753,190.82883413613538,0.083,1.0
3905,3905,2024-02-10 16:15:00,0.6951467813925188,8.294867655177875,1.0,1.0,0.0,1.0,305.09848425711107,0.0,8.368941080352178,25.409167785878687,7.5,4.0039651196638495,1482.239424004369,4929.430645087238,9734.77236121881,9734.77236121881,0.0,9734.77236121881,70.57709961883637,0.029,1.0
3906,3906,2024-02-10 16:30:00,0.6856800445650529,8.345325362468268,1.0,1.0,0.0,1.0,258.6322424961012,0.0,8.409336349790143,25.414407757938264,7.25,3.7678194304599013,1406.5957601007356,4677.865217184984,9659.192389046784,9659.192389046784,0.0,9659.192389046784,70.0291448205892,0.029,1.0
3907,3907,2024-02-10 16:45:00,0.677436787847517,8.389261920772734,1.0,1.0,0.0,1.0,210.87435609447328,0.0,8.442407449719774,25.41875722175491,7.0,3.532002058810645,1324.6032768477871,4405.185747816954,9577.257541223373,9577.257541223373,0.0,9577.257541223373,69.43511717386946,0.029,1.0
3908,3908,2024-02-10 17:00:00,0.6705491994595457,8.425972766880621,1.0,1.0,0.0,1.0,155.72306998835214,0.0,8.467020638063355,25.422107952682794,6.85,3.2232309975659157,1223.0954014272806,4067.6046366198557,9475.798832992556,9475.798832992556,40.14,9435.658832992556,372.70852390320596,0.158,1.0
3909,3909,2024-02-10 17:15:00,0.6651427552686842,8.454789114417913,1.0,1.0,0.0,1.0,99.4806809003985,0.0,8.4830086627646,25.4243841833467,6.7,2.9165388044208784,1114.993577517357,3708.094266741964,9367.736492636806,9367.736492636808,0.0,9367.736492636806,67.91608957161685,0.029,1.0
3910,3910,2024-02-10 17:30:00,0.6613389466915728,8.475063414133917,0.9495656243861377,1.0,0.0,1.0,44.472297524386946,0.0,8.490560897134314,25.425549447680005,6.550000000000001,2.611960103402232,1005.1923985521612,3342.932412528492,9257.96409512548,9257.964095125479,0.0,9257.96409512548,67.12023968965974,0.029,0.9495656243861377
3911,3911,2024-02-10 17:45:00,0.6591354944850459,8.486807814394705,0.8406402134985865,1.0,0.0,1.0,-8.62564249729732,0.0,8.489970518670724,25.42563749432362,6.4,2.309524514855479,895.2362961851697,2977.2553350979847,9148.025817683774,9148.025817683776,0.0,9148.025817683774,66.32318717820736,0.029,0.8406402134985865
3912,3912,2024-02-10 18:00:00,0.6584870718128595,8.490263907237459,0.7150828251266513,1.0,0.0,1.0,-68.15345607954369,0.0,8.480251818246453,25.424606538223877,5.550000000000001,1.9314949201010936,767.4029412609499,2552.12451815791,9020.199438986805,9020.199438986805,0.0,9020.199438986805,356.2978778399788,0.158,0.7150828251266513
3913,3913,2024-02-10 18:15:00,0.6594593759388137,8.485081526246123,0.5760905404766189,1.0,0.0,1.0,-131.8486962766667,0.0,8.460766154865754,25.422458886829606,4.7,1.5240389780359003,626.0384487681392,2081.9936809017477,8878.830124779632,8878.830124779632,0.0,8878.830124779632,64.37151840465233,0.029,0.5760905404766189
3914,3914,2024-02-10 18:30:00,0.6622045863127743,8.470449554952912,0.42560496871195586,1.0,0.0,1.0,-198.499052911309,0.0,8.431060929767757,25.41914922377297,3.85,1.088611160700653,473.4147261885517,1574.4184247946116,8726.189726859275,8726.189726859275,0.0,8726.189726859275,63.26487551972974,0.029,0.42560496871195586
3915,3915,2024-02-10 18:45:00,0.6668249641747386,8.445822940948643,0.2646003543831069,1.0,0.0,1.0,-267.49054463828764,0.0,8.390777840080313,25.41462875691234,3.0,0.6265447160997799,310.61572811903005,1033.0036188752185,8563.361665895893,8563.361665895893,0.0,8563.361665895893,62.08437207774522,0.029,0.2646003543831069
3916,3916,2024-02-10 19:00:00,0.6733965251289493,8.4107965210627,0.20741506255020759,1.0,0.0,1.0,-281.42257162373096,0.0,8.348360562432827,25.40926526181642,2.75,0.6713959035817504,260.53597655509014,866.4551800334558,8513.239947126704,8513.239947126705,0.0,8513.239947126704,404.3788974885184,0.19,0.20741506255020759
3917,3917,2024-02-10 19:15:00,0.6811557545385885,8.369439828309323,0.19371353930194835,1.0,0.0,1.0,-275.7066339277692,0.0,8.306822029607766,25.403594741531414,2.5,0.7079569984867347,251.50999591749942,836.4377990109601,8504.16304310694,8504.163043106942,0.0,8504.16304310694,61.65518206252532,0.029,0.19371353930194835
3918,3918,2024-02-10 19:30:00,0.6890310312444533,8.327464603467064,0.19488854507406916,1.0,0.0,1.0,-264.7214413545401,0.0,8.266970112901335,25.397971748264386,2.25,0.7364560934517872,254.22179873332541,845.4563446570157,8506.82053581009,8506.82053581009,0.0,8506.82053581009,61.67444888462315,0.029,0.19488854507406916
3919,3919,2024-02-10 19:45:00,0.696665192666865,8.28677452308561,0.2000500068669884,1.0,0.0,1.0,-253.15091624355608,0.0,8.228894415530256,25.392545634696045,2.0,0.7571197137700735,259.0340757143912,861.4603621179921,8511.57871527469,8511.57871527469,0.0,8511.57871527469,61.70894568574151,0.029,0.2000500068669884
3920,3920,2024-02-10 20:00:00,0.7039744589690584,8.247816133694919,0.18209687860065077,1.0,0.0,1.0,-253.9978161194116,0.0,8.190690815701464,25.38732477609341,2.1,0.6635268488318676,238.11451330345133,791.8889215259505,8490.606781753326,8490.606781753326,0.0,8490.606781753326,403.303822133283,0.19,0.18209687860065077
3921,3921,2024-02-10 20:15:00,0.7111301885229022,8.20967609517293,0.15363860398420745,1.0,0.0,1.0,-259.5876127707762,0.0,8.151632110843947,25.382164135359954,2.2,0.5679913269894095,206.96131951876671,688.2838590457658,8459.402995171118,8459.402995171118,0.0,8459.402995171118,61.33067171499061,0.029,0.15363860398420745
3922,3922,2024-02-10 20:30:00,0.7183785487888705,8.17104233495532,0.1207034434306132,1.0,0.0,1.0,-266.7909776842679,0.0,8.111470974500438,25.376973137378986,2.3,0.47048655319427246,171.91839299963044,571.742851513867,8424.309680376384,8424.309680376387,0.0,8424.309680376384,61.07624518272878,0.029,0.1207034434306132
3923,3923,2024-02-10 20:45:00,0.7258106843991108,8.13142905215274,0.08557938868591307,1.0,0.0,1.0,-274.57877604116493,0.0,8.070117894778797,25.371701948005832,2.4,0.37098121936359346,135.06791261991012,449.19052674892805,8387.408089019436,8387.408089019436,0.0,8387.408089019436,60.808708645390915,0.029,0.08557938868591307
3924,3924,2024-02-10 21:00:00,0.733458103391069,8.090668308925602,0.11503161836755718,1.0,0.0,1.0,-251.36130389784637,0.0,8.032326761709664,25.366523900232462,2.55,0.6014935287922021,164.09878488053405,545.7374604342588,8416.386695768517,8416.386695768517,0.0,8416.386695768517,332.4472744828564,0.158,0.11503161836755718
3925,3925,2024-02-10 21:15:00,0.7408804753173531,8.051107066558508,0.1782683882229978,1.0,0.0,1.0,-207.68608728877263,0.0,8.001233845949324,25.36181579732543,2.7,0.8334802257863827,238.7739885592959,794.082114800391,8491.010380134643,8491.010380134643,0.0,8491.010380134643,61.559825255976165,0.029,0.1782683882229978
3926,3926,2024-02-10 21:30:00,0.7473385606705005,8.016685471626232,0.26213928978162065,1.0,0.0,1.0,-162.91159169220526,0.0,7.977007167387287,25.35784929252983,2.85,1.0669337414375077,319.15666712954356,1061.407914304431,8571.346275579199,8571.346275579199,0.0,8571.346275579199,62.142260497949195,0.029,0.26213928978162065
3927,3927,2024-02-10 21:45:00,0.7525240869946384,7.989046616318578,0.3469232490036489,1.0,0.0,1.0,-118.39235798169659,0.0,7.95960712093074,25.35471774287344,3.0,1.301856086975629,402.4266234721679,1338.3358302422541,8654.576967257288,8654.576967257288,0.0,8654.576967257288,62.74568301261534,0.029,0.3469232490036489
3928,3928,2024-02-10 22:00:00,0.7564251266788434,7.968254074801765,0.374451884808666,1.0,0.0,1.0,-104.1633521087707,0.0,7.944389332943604,25.352212874464758,2.75,1.268340560668343,424.1936132809319,1410.7255298258394,8676.313151654284,8676.313151654284,0.0,8676.313151654284,180.0334978968264,0.083,0.374451884808666
3929,3929,2024-02-10 22:15:00,0.7594837123072232,7.9519518134025,0.3760940468685408,1.0,0.0,1.0,-101.87520668815338,0.0,7.929522987626337,25.350030560857032,2.5,1.2291918728868894,421.46256534167253,1401.6429813610187,8673.557572649683,8673.557572649683,0.0,8673.557572649683,62.8832924017102,0.029,0.3760940468685408
3930,3930,2024-02-10 22:30:00,0.7623056625400145,7.9369108186617225,0.3666708345625082,1.0,0.0,1.0,-104.05754971034985,0.0,7.914322689884834,25.347952373564937,2.25,1.1845431685032546,409.3263312172696,1361.2819415452216,8661.399995311845,8661.399995311845,0.0,8661.399995311845,62.79514996601088,0.029,0.3666708345625082
3931,3931,2024-02-10 22:45:00,0.7651263642360817,7.921876478621685,0.3518045150065676,1.0,0.0,1.0,-108.23469478780811,0.0,7.8984826351170705,25.345865514655657,2.0,1.1345147406430907,392.7468935327997,1306.1442985459892,8644.800212271657,8644.800212271657,0.0,8644.800212271657,62.67480153896952,0.029,0.3518045150065676
3932,3932,2024-02-10 23:00:00,0.7680385832700983,7.906354351170376,0.30851914531074537,1.0,0.0,1.0,-126.19525397907147,0.0,7.879889698031201,25.343661739100895,1.9,0.9624754353308643,346.3028297542975,1151.6869365540713,8598.335673520673,8598.33567352067,0.0,8598.335673520673,178.41546522555396,0.083,0.30851914531074537
3933,3933,2024-02-10 23:15:00,0.7712702703313038,7.889129459134151,0.253300863575257,1.0,0.0,1.0,-148.65494498753753,0.0,7.857854280528045,25.34117586214842,1.8,0.7913077175444455,288.8307245688608,960.5540116360428,8540.841745027803,8540.841745027803,0.0,8540.841745027803,61.92110265145158,0.029,0.253300863575257
3934,3934,2024-02-10 23:30:00,0.7750835304852995,7.868804782513354,0.1937089978439629,1.0,0.0,1.0,-171.93853364105635,0.0,7.832250288371459,25.338316341361992,1.7000000000000002,0.6210117318091891,227.861152009727,757.7896845485058,8479.847235577814,8479.847235577814,0.0,8479.847235577814,61.47889245793915,0.029,0.1937089978439629
3935,3935,2024-02-10 23:45:00,0.7795545602619327,7.844974193803899,0.13259749238655427,1.0,0.0,1.0,-194.86470798501713,0.0,7.803132752140767,25.335050305466517,1.6,0.4515875971080035,165.86281898929326,551.604045584993,8417.819930245098,8417.819930245098,0.0,8417.819930245098,61.02919449427696,0.029,0.13259749238655427
3936,3936,2024-02-11 00:00:00,0.7846899224009971,7.817602713602685,0.12234792190766347,1.0,0.0,1.0,-191.3687415621196,0.0,7.77455260529095,25.331526866455963,1.5000000000000002,0.5223152357489156,158.74569498698497,527.9348808105975,8410.66948470976,8410.669484709762,0.0,8410.66948470976,60.97735376414577,0.029,0.12234792190766347
3937,3937,2024-02-11 00:15:00,0.7901021555030447,7.788755511168771,0.13400376917143975,1.0,0.0,1.0,-178.36970257823845,0.0,7.747966664507072,25.328019994743045,1.4,0.5914859668814767,172.2714679304372,572.9170601847097,8424.15925004094,8424.159250040939,0.0,8424.15925004094,61.075154562796826,0.029,0.13400376917143975
3938,3938,2024-02-11 00:30:00,0.7952760694856623,7.76117854964142,0.15376541544527883,1.0,0.0,1.0,-162.76213666170594,0.0,7.723774679522834,25.324704410757743,1.2999999999999998,0.6591141570377637,192.38933801771702,639.8223412857936,8444.241364026479,8444.24136402648,0.0,8444.241364026479,61.22074988919197,0.029,0.15376541544527883
3939,3939,2024-02-11 00:45:00,0.8000381072731414,7.735796888234156,0.17632748122476571,1.0,0.0,1.0,-146.81374313334487,0.0,7.702028737492165,25.321654625699114,1.2,0.7252273606810931,214.43806757502367,713.1490126756295,8466.256371905887,8466.256371905887,0.0,8466.256371905887,61.380358696317685,0.029,0.17632748122476571
3940,3940,2024-02-11 01:00:00,0.8043460816053989,7.712835385043224,0.15940178136013097,1.0,0.0,1.0,-151.44502944734847,0.0,7.679573800477531,25.31876656161281,1.075,0.6028971518041977,193.59698569676772,643.8385719845417,8445.384351349698,8445.384351349698,0.0,8445.384351349698,61.22903654728531,0.029,0.15940178136013097
3941,3941,2024-02-11 01:15:00,0.8084929112194883,7.6907327832001275,0.12529653508839278,1.0,0.0,1.0,-163.52409402415827,0.0,7.655268182842222,25.31582830864999,0.95,0.4805619134760385,156.43308944918678,520.2439312761267,8408.19116708657,8408.191167086572,0.0,8408.19116708657,60.959385961377635,0.029,0.12529653508839278
3942,3942,2024-02-11 01:30:00,0.8128805137874947,7.667346861512653,0.08458571134152863,1.0,0.0,1.0,-177.7195165964197,0.0,7.628787577740388,25.312701895063,0.825,0.35822441695419016,113.80162558392307,378.4659964708109,8365.52984060003,8365.52984060003,0.0,8365.52984060003,60.650091344350216,0.029,0.08458571134152863
3943,3943,2024-02-11 01:45:00,0.8176459443359502,7.641947116689385,0.036710265848676024,1.0,0.0,1.0,-195.53331853117652,0.0,7.5995774483612815,25.30930787997582,0.7,0.2358765983776565,62.318649152955864,207.25090287040905,8314.01503298825,8314.01503298825,0.0,8314.01503298825,60.27660898916482,0.029,0.036710265848676024
3944,3944,2024-02-11 02:00:00,0.8228717777248699,7.614093424726444,-0.0,1.0,0.0,1.0,-322.6961032379556,0.0,7.550875340789551,25.057721736422312,0.7,0.1495315658333998,0.0,0.0,7082.924597858146,7082.924597858145,0.0,7082.924597858146,51.351203334471556,0.029,-0.0
3945,3945,2024-02-11 02:15:00,0.8301917715557336,7.57507785760794,-0.0,0.0,0.0,1.0,0.0,0.0,7.5516260812173,24.633573388680773,0.7,0.06339798303993194,0.0,0.0,7159.665569682395,7159.665569682395,0.0,7159.665569682395,51.907575380197365,0.029,-0.0
3946,3946,2024-02-11 02:30:00,0.8346266581725101,7.551439911940521,-0.0,0.0,0.0,1.0,0.0,0.0,7.552364506608651,24.578240066369958,0.7,-0.07177975383182661,0.0,0.0,7133.922929838237,7133.922929838234,0.0,7133.922929838237,51.72094124132722,0.029,-0.0
3947,3947,2024-02-11 02:45:00,0.8345224584325973,7.5519952965542565,-0.0,0.0,0.0,1.0,0.0,0.0,7.553100508311392,24.560362370380588,0.7,-0.15912875430549295,0.0,0.0,7123.558431050798,7123.558431050797,0.0,7123.558431050798,51.64579862511829,0.029,-0.0
3948,3948,2024-02-11 03:00:00,0.8343841444408285,7.552732510130384,-0.0,0.0,0.0,1.0,0.0,0.0,7.55383570557564,24.554557741993737,0.6249999999999999,-0.14025984744770928,0.0,0.0,7123.6310980586795,7123.63109805868,0.0,7123.6310980586795,51.64632546092543,0.029,-0.0
3949,3949,2024-02-11 03:15:00,0.8342461332823062,7.553468109605308,-0.0,0.0,0.0,1.0,0.0,0.0,7.554570620340932,24.552320906269454,0.55,-0.12182135565264898,0.0,0.0,7124.530416760268,7124.530416760266,0.0,7124.530416760268,51.65284552151195,0.029,-0.0
3950,3950,2024-02-11 03:30:00,0.8341082240923897,7.5542031655875626,-0.0,0.0,0.0,1.0,0.0,0.0,7.555305406840745,24.551426923535526,0.47500000000000003,-0.10381618323004568,0.0,0.0,7125.674550543776,7125.674550543775,0.0,7125.674550543776,51.661140491442374,0.029,-0.0
3951,3951,2024-02-11 03:45:00,0.8339703534239974,7.554938016250094,-0.0,0.0,0.0,1.0,0.0,0.0,7.556040123133183,24.55099095782295,0.4,-0.08623316121917221,0.0,0.0,7126.882897498134,7126.882897498135,0.0,7126.882897498134,51.66990100686148,0.029,-0.0
3952,3952,2024-02-11 04:00:00,0.8338325013783449,7.555672767653422,-0.0,0.0,0.0,1.0,0.0,0.0,7.556774789021439,24.55073112053864,0.35000000000000003,-0.132470667141532,0.0,0.0,7123.591626047992,7123.591626047992,0.0,7123.591626047992,51.646039288847945,0.029,-0.0
3953,3953,2024-02-11 04:15:00,0.8336946606520471,7.556407458724589,-0.0,0.0,0.0,1.0,0.0,0.0,7.5575094121162145,24.550555786791413,0.30000000000000004,-0.17872497413561844,0.0,0.0,7120.399837191251,7120.39983719125,0.0,7120.399837191251,51.622898819636575,0.029,-0.0
3954,3954,2024-02-11 04:30:00,0.8335568286639498,7.557142103221148,-0.0,0.0,0.0,1.0,0.0,0.0,7.55824399607901,24.550426842237563,0.25,-0.22498752665785263,0.0,0.0,7117.2988143775665,7117.298814377566,0.0,7117.2988143775665,51.60041640423736,0.029,-0.0
3955,3955,2024-02-11 04:45:00,0.8334190043609186,7.5578767067563035,-0.0,0.0,0.0,1.0,0.0,0.0,7.55897854291322,24.550327489578773,0.2,-0.2712637937384193,0.0,0.0,7114.285659860786,7114.285659860785,0.0,7114.285659860786,51.5785710339907,0.029,-0.0
3956,3956,2024-02-11 05:00:00,0.8332811872127507,7.558611272156039,-0.0,0.0,0.0,1.0,0.0,0.0,7.559713053903209,24.550251308957748,0.17500000000000002,-0.48206803419592836,0.0,0.0,7101.553141639853,7101.553141639852,0.0,7101.553141639853,51.486260276888935,0.029,-0.0
3957,3957,2024-02-11 05:15:00,0.8331433769142296,7.559345801047156,-0.0,0.0,0.0,1.0,0.0,0.0,7.560447530047412,24.550193361824466,0.15000000000000002,-0.6928819231689078,0.0,0.0,7090.271551510413,7090.271551510413,0.0,7090.271551510413,51.4044687484505,0.029,-0.0
3958,3958,2024-02-11 05:30:00,0.8330055732411401,7.560080294624723,-0.0,0.0,0.0,1.0,0.0,0.0,7.561181972133767,24.550146085966652,0.125,-0.9036860598795544,0.0,0.0,7080.231890633137,7080.231890633137,0.0,7080.231890633137,51.33168120709024,0.029,-0.0
3959,3959,2024-02-11 05:45:00,0.8328677760383573,7.5608147537155554,-0.0,0.0,0.0,1.0,0.0,0.0,7.561916380629178,24.550105655256814,0.1,-1.114458597103536,0.0,0.0,7071.268451543388,7071.2684515433875,0.0,7071.268451543388,51.26669627368957,0.029,-0.0
3960,3960,2024-02-11 06:00:00,0.8327299851753363,7.561549179015458,-0.0,0.0,0.0,1.0,0.0,0.0,7.562650755830564,24.550074560359263,0.1,-1.0142021569278306,0.0,0.0,7075.405545155147,7075.405545155147,0.0,7075.405545155147,51.29669020237482,0.029,-0.0
3961,3961,2024-02-11 06:15:00,0.8325922005839468,7.562283570887564,-0.0,0.0,0.0,1.0,0.0,0.0,7.563385098141655,24.55005052668153,0.1,-0.9138438060164304,0.0,0.0,7079.773730591302,7079.7737305913015,0.0,7079.773730591302,51.32835954678694,0.029,-0.0
3962,3962,2024-02-11 06:30:00,0.8324544222118315,7.563017929610938,-0.0,0.0,0.0,1.0,0.0,0.0,7.56411940788243,24.550032673113975,0.1,-0.8133837622011674,0.0,0.0,7084.387873456642,7084.387873456642,0.0,7084.387873456642,51.36181208256066,0.029,-0.0
3963,3963,2024-02-11 06:45:00,0.8323166499676015,7.563752255672684,-0.0,0.0,0.0,1.0,0.0,0.0,7.564853685311043,24.55002014786685,0.1,-0.7128224993216956,0.0,0.0,7089.266112096461,7089.266112096461,0.0,7089.266112096461,51.39717931269934,0.029,-0.0
3964,3964,2024-02-11 07:00:00,0.832178883823573,7.564486549220356,-0.0,0.0,0.0,1.0,0.0,0.0,7.565587930655855,24.55001828551984,0.15000000000000002,-0.6672399031290259,0.0,0.0,7091.565710682258,7091.565710682257,4.38,7087.185710682258,51.38209640244637,0.029,-0.0
3965,3965,2024-02-11 07:15:00,0.8320411237086892,7.565220810632686,-0.0,0.0,0.0,1.0,0.0,0.0,7.566322144381168,24.55002416842906,0.2,-0.6216694605737919,0.0,0.0,7093.92612484435,7093.926124844349,0.0,7093.92612484435,51.43096440512154,0.029,-0.0
3966,3966,2024-02-11 07:30:00,0.8319033695778847,7.565955040149874,-0.0,0.0,0.0,1.0,0.0,0.0,7.567056326820147,24.550068114961213,0.24999999999999997,-0.5761114623927919,0.0,0.0,7096.347070933265,7096.347070933263,0.0,7096.347070933265,51.448516264266175,0.029,-0.0
3967,3967,2024-02-11 07:45:00,0.831765621344791,7.5666892382322635,-0.0,0.0,0.0,1.0,0.0,0.0,7.567790479624012,24.550210241663038,0.3,-0.5305658173491576,0.0,0.0,7098.830777543463,7098.830777543462,0.0,7098.830777543463,51.46652313719011,0.029,-0.0
3968,3968,2024-02-11 08:00:00,0.8316278788273943,7.567423405849988,-0.0,0.0,0.0,1.0,0.0,0.0,7.56852460703373,24.550516593316274,0.475,-0.41380967179761424,0.0,0.0,7105.500995772932,7105.500995772932,95.58,7009.920995772932,276.89187933303083,0.158,-0.0
3969,3969,2024-02-11 08:15:00,0.8314901414687832,7.568157545971386,-0.0,0.0,0.0,1.0,0.0,0.0,7.569258716157055,24.551011248120115,0.65,-0.2976621150216733,0.0,0.0,7112.602523518951,7112.602523518951,0.0,7112.602523518951,51.5663682955124,0.029,-0.0
3970,3970,2024-02-11 08:30:00,0.8313524082069249,7.56889166425709,-0.0,0.0,0.0,1.0,0.0,0.0,7.569992815127215,24.55168642327039,0.825,-0.18212840234274524,0.0,0.0,7120.167579089636,7120.167579089637,0.0,7120.167579089636,51.62121494839987,0.029,-0.0
3971,3971,2024-02-11 08:45:00,0.8312146776185301,7.569625768293235,-0.0,0.0,0.0,1.0,0.0,0.0,7.570726911750576,24.552493706327876,1.0,0.003318389451816172,0.0,0.0,7133.473740810011,7133.473740810012,0.0,7133.473740810011,51.71768462087258,0.029,-0.0
3972,3972,2024-02-11 09:00:00,0.8310769481997409,7.570359866095381,-0.0,0.0,0.0,1.0,0.0,0.0,7.571461011741604,24.553390567106884,1.25,0.2991815431876566,0.0,0.0,7158.167207171747,7158.167207171745,204.24,6953.927207171747,274.680124683284,0.158,-0.0
3973,3973,2024-02-11 09:15:00,0.8309392186849095,7.571093964409433,-0.0,0.0,0.0,1.0,0.0,0.0,7.572195118964807,24.554340129373987,1.5,0.5969292040175452,0.0,0.0,7188.369344861729,7188.369344861729,0.0,7188.369344861729,52.115677750247535,0.029,-0.0
3974,3974,2024-02-11 09:30:00,0.8308014881788727,7.571828068006608,-0.0,0.0,0.0,1.0,0.0,0.0,7.572929235701515,24.55562645959461,1.75,0.8962108702894227,0.0,0.0,7226.1189117339145,7226.118911733914,0.0,7226.1189117339145,52.389362110070884,0.029,-0.0
3975,3975,2024-02-11 09:45:00,0.8306637560977589,7.572562179998945,-0.0,0.0,0.0,1.0,0.0,0.0,7.57366337651094,24.589438722042257,2.0,1.197038001518586,0.0,0.0,7244.824267450575,7244.824267450573,0.0,7244.824267450575,52.52497593901667,0.029,-0.0
3976,3976,2024-02-11 10:00:00,0.8305260208751005,7.573296308735714,-0.0,0.0,0.0,1.0,0.0,0.0,7.574398947447403,24.83536750073211,2.7,1.7751852738568863,0.0,0.0,7162.322988546892,7162.322988546891,197.94,6964.382988546892,275.09312804760225,0.158,-0.0
3977,3977,2024-02-11 10:15:00,0.8303881492256814,7.574031164627118,0.6103218234389245,1.0,0.0,1.0,130.9724303736209,0.0,7.591619619916567,25.254301556805355,3.4,2.346745878531998,735.5288768008772,2446.12208185211,8930.614630822813,8930.614630822813,0.0,8930.614630822813,64.7469560734654,0.029,0.6103218234389245
3978,3978,2024-02-11 10:30:00,0.828062558653588,7.586426562376376,0.8454922634370645,1.0,0.0,1.0,213.09426775422963,0.0,7.625049339915148,25.29773540544446,4.1,2.911574078655839,919.2850775519394,3057.233507265403,9170.401436546674,9170.401436546672,0.0,9170.401436546674,66.48541041496338,0.029,0.8454922634370645
3979,3979,2024-02-11 10:45:00,0.8239331261787521,7.608436437467251,1.0,1.0,0.0,1.0,299.95994655440467,0.0,7.671796107402447,25.31313484800437,4.8,3.469516253953997,1122.0596038452836,3731.5934978080068,9373.55725462844,9373.55725462844,0.0,9373.55725462844,67.95829009605619,0.029,1.0
3980,3980,2024-02-11 11:00:00,0.8164042594437474,7.648565297164827,1.0,1.0,0.0,1.0,313.5871187083554,0.0,7.720631369553567,25.32226414166227,4.975,3.385922134740587,1174.680185889465,3906.591885713623,9426.331977766726,9426.331977766726,229.08,9197.251977766726,190.84297853865957,0.083,1.0
3981,3981,2024-02-11 11:15:00,0.8074366450301457,7.696362681989323,1.0,1.0,0.0,1.0,300.42191502262796,0.0,7.767447555679855,25.329868309919533,5.15,3.2979095593937653,1170.9860299794925,3894.30636351293,9422.723956385576,9422.723956385575,0.0,9422.723956385576,68.31474868379543,0.029,1.0
3982,3982,2024-02-11 11:30:00,0.7984648689690758,7.744182248394826,1.0,1.0,0.0,1.0,278.7873445457465,0.0,7.810946187605527,25.336564692559904,5.325,3.2053703309777726,1148.14516496472,3818.3453155602683,9399.953047270117,9399.953047270117,0.0,9399.953047270117,68.14965959270835,0.029,1.0
3983,3983,2024-02-11 11:45:00,0.7899944579013518,7.789329539385795,1.0,1.0,0.0,1.0,254.4719646300777,0.0,7.85071621643817,25.342598495908128,5.5,3.1082105032654876,1117.8982685054757,3717.7542936846153,9369.769717391522,9369.769717391522,0.0,9369.769717391522,67.93083045108854,0.029,1.0
3984,3984,2024-02-11 12:00:00,0.7821852724196892,7.8309524980030565,1.0,1.0,0.0,1.0,233.74225713937065,0.0,7.8873073197883095,25.348015983367297,5.375,3.046037288447004,1093.4566279877897,3636.4696038882844,9345.3859415655,9345.3859415655,280.5,9064.8859415655,65.72042307634989,0.029,1.0
3985,3985,2024-02-11 12:15:00,0.7750237582064907,7.869123368759404,1.0,1.0,0.0,1.0,214.71181055059793,0.0,7.920979990615148,25.352896779378536,5.25,2.9834213874542113,1071.0574404493088,3561.977426923412,9323.039231268905,9323.039231268905,0.0,9323.039231268905,67.59203442669957,0.029,1.0
3986,3986,2024-02-11 12:30:00,0.7684340797453085,7.904246354957506,1.0,1.0,0.0,1.0,196.58004369480196,0.0,7.951871998192931,25.357304679525235,5.125,2.9203670841557163,1049.1174338449666,3489.0123315701376,9301.147127319258,9301.147127319258,0.0,9301.147127319258,67.43331667306462,0.029,1.0
3987,3987,2024-02-11 12:45:00,0.7623789468252944,7.936520213421181,0.9842673417590702,1.0,0.0,1.0,179.08323351330685,0.0,7.980080691467646,25.361283852359563,5.0,2.8568738219290353,1027.1411281591554,3415.9265176597373,9279.214571561317,9279.214571561317,0.0,9279.214571561317,67.27430564381955,0.029,0.9842673417590702
3988,3988,2024-02-11 13:00:00,0.7568363264567206,7.966062379985679,1.0,1.0,0.0,1.0,184.16135017624023,0.0,8.009067195130559,25.365042651375738,5.25,2.9911543902280138,1052.1630900383545,3499.1411614548038,9304.276421477663,9304.276421477663,185.52,9118.756421477663,189.21419574566153,0.083,1.0
3989,3989,2024-02-11 13:15:00,0.7514704782665184,7.994662350839457,1.0,1.0,0.0,1.0,196.90007240110205,0.0,8.040006002969593,25.368813507040326,5.5,3.123061557122108,1093.979003135799,3638.206848237023,9346.130423941766,9346.130423941768,0.0,9346.130423941766,67.7594455735778,0.029,1.0
3990,3990,2024-02-11 13:30:00,0.7458478496920458,8.024630961141396,1.0,1.0,0.0,1.0,211.449426168761,0.0,8.07317470334663,25.372749109621253,5.75,3.2525630873935176,1140.6492113868767,3793.416290814085,9392.83920123377,9392.83920123377,0.0,9392.83920123377,68.09808420894484,0.029,1.0
3991,3991,2024-02-11 13:45:00,0.7398327361245021,8.056691516456404,1.0,1.0,0.0,1.0,225.95980196968105,0.0,8.108567312593921,25.376910914029278,6.0,3.379619660782712,1188.3518891707856,3952.059380393675,9440.58238646997,9440.58238646997,0.0,9440.58238646997,68.44422230190729,0.029,1.0
3992,3992,2024-02-11 14:00:00,0.7333998209658004,8.090978954252284,1.0,1.0,0.0,1.0,218.6890405772873,0.0,8.142844256533305,25.38116269542493,6.075,3.3152157453429245,1190.5313701191794,3959.307602241918,9442.804906497073,9442.804906497073,498.72,8944.084906497073,185.5897618098143,0.083,1.0
3993,3993,2024-02-11 14:15:00,0.7268648539863047,8.125810328252996,1.0,1.0,0.0,1.0,203.8128156025277,0.0,8.174839428075751,25.3852868111283,6.15,3.2499527512388595,1175.8660335180484,3910.535616764138,9428.183695668977,9428.183695668979,0.0,9428.183695668977,68.35433179360008,0.029,1.0
3994,3994,2024-02-11 14:30:00,0.720649263266582,8.158939426789118,1.0,1.0,0.0,1.0,186.84419033420477,0.0,8.204232013437462,25.389138658867715,6.225,3.1838225532932913,1155.5750047189927,3843.054467927741,9407.935635173786,9407.935635173786,0.0,9407.935635173786,68.20753335500996,0.029,1.0
3995,3995,2024-02-11 14:45:00,0.7148920511194413,8.189625367533377,1.0,1.0,0.0,1.0,169.5090682680517,0.0,8.230965829919027,25.392652242133966,6.3,3.11681651984856,1133.1927732129884,3768.6186810337013,9385.593786949497,9385.5937869495,0.0,9385.593786949497,68.04555495538386,0.029,1.0
3996,3996,2024-02-11 15:00:00,0.7096284316394356,8.217680459361809,1.0,1.0,0.0,1.0,182.85884590253409,0.0,8.259745846191326,25.396005326713535,6.475,3.3223869419550436,1175.1848296372373,3908.2701613786976,9427.623023465148,9427.623023465148,591.48,8836.143023465149,183.34996773690185,0.083,1.0
3997,3997,2024-02-11 15:15:00,0.7044195841073254,8.245443616707956,1.0,1.0,0.0,1.0,206.94271282352983,0.0,8.292217919049621,25.399511683452893,6.65,3.52892157876314,1241.1846221017759,4127.763310916687,9493.658697176183,9493.65869717618,0.0,9493.658697176183,68.82902555452733,0.029,1.0
3998,3998,2024-02-11 15:30:00,0.6986714967898524,8.276080922110086,1.0,1.0,0.0,1.0,233.92621039494767,0.0,8.328826638848781,25.403372311362862,6.825,3.736426051589377,1315.238712863727,4374.042352267403,9567.750656106935,9567.750656106935,0.0,9567.750656106935,69.36619225677528,0.029,1.0
3999,3999,2024-02-11 15:45:00,0.6921887551001686,8.310633935316101,1.0,1.0,0.0,1.0,261.34379300807365,0.0,8.369638566373164,25.407673372566755,7.0,3.9449038942980064,1392.289860955586,4630.288600000485,9644.843688415755,9644.843688415755,0.0,9644.843688415755,69.92511674101422,0.029,1.0
4000,4000,2024-02-11 16:00:00,0.6849236249682352,8.349357078919306,1.0,1.0,0.0,1.0,276.3145029113441,0.0,8.412745133242481,25.412346885664896,7.0,4.047345579474892,1444.7977930342054,4804.912351944181,9697.398376521936,9697.398376521936,255.12,9442.278376521936,195.92727631283017,0.083,1.0
4001,4001,2024-02-11 16:15:00,0.677050032836965,8.391323324978977,1.0,1.0,0.0,1.0,286.5676819193749,0.0,8.457422971290931,25.41728194599169,7.0,4.149477401328083,1488.3551350664545,4949.769446658512,9741.006621901128,9741.006621901131,0.0,9741.006621901128,70.62229800878318,0.029,1.0
4002,4002,2024-02-11 16:30:00,0.6688141988635148,8.435220320057466,1.0,1.0,0.0,1.0,295.1230531838706,0.0,8.503411752592823,25.422402500074707,7.0,4.25129567178811,1529.0641197750056,5085.153861283371,9781.769464061814,9781.769464061814,0.0,9781.769464061814,70.91782861444815,0.029,1.0
4003,4003,2024-02-11 16:45:00,0.6603081372656595,8.480557628374035,1.0,1.0,0.0,1.0,302.93271719313833,0.0,8.55059714434836,25.42767365645191,7.0,4.3528089463610895,1568.8324574668104,5217.409999763723,9821.593774281206,9821.593774281208,0.0,9821.593774281206,71.20655486353874,0.029,1.0
4004,4004,2024-02-11 17:00:00,0.6515669109101444,8.52714836484893,1.0,1.0,0.0,1.0,272.34444486891283,0.0,8.593090860748365,25.432829597301545,6.8,4.1184807156634085,1527.0111959708174,5078.326526003721,9779.830188888225,9779.830188888225,24.48,9755.350188888226,385.3363324610849,0.158,1.0
4005,4005,2024-02-11 17:15:00,0.6431569212999754,8.571973609471131,1.0,1.0,0.0,1.0,229.31606113688593,0.0,8.628985153354796,25.43748490107091,6.6,3.8852144535392514,1456.2028097791233,4842.841608270564,9709.078282368902,9709.078282368902,0.0,9709.078282368902,70.39081754717455,0.029,1.0
4006,4006,2024-02-11 17:30:00,0.6358072259379351,8.611147485750806,1.0,1.0,0.0,1.0,183.6844468249381,0.0,8.65788078773496,25.44139302742644,6.4,3.653003167333653,1376.5033415717458,4577.787937037593,9629.43000981342,9629.43000981342,0.0,9629.43000981342,69.81336757114731,0.029,1.0
4007,4007,2024-02-11 17:45:00,0.6297333765012146,8.643521103248526,1.0,1.0,0.0,1.0,138.44981152522615,0.0,8.679838668565651,25.44447200807207,6.2,3.4218426070415773,1294.1345573714157,4303.857017065997,9547.104756131295,9547.104756131295,0.0,9547.104756131295,69.21650948195189,0.029,1.0
4008,4008,2024-02-11 18:00:00,0.6249668479288544,8.668926700539206,1.0,1.0,0.0,1.0,129.9093814769199,0.0,8.700486179260734,25.446961077967497,6.15,3.508967115149178,1286.8547543075863,4279.646836354372,9539.85990474792,9539.85990474792,0.0,9539.85990474792,376.8244662375428,0.158,1.0
4009,4009,2024-02-11 18:15:00,0.6209708443380518,8.690225399678184,1.0,1.0,0.0,1.0,134.39710322745577,0.0,8.72182129249964,25.44924589929002,6.1,3.5954964723243634,1306.815078806146,4346.028173725139,9559.848964468725,9559.848964468725,0.0,9559.848964468725,69.30890499239825,0.029,1.0
4010,4010,2024-02-11 18:30:00,0.6170321184022938,8.711218808915774,1.0,1.0,0.0,1.0,142.70208853139468,0.0,8.74442939866485,25.451575796120757,6.05,3.6814303799371553,1335.293289340274,4440.737140070756,9588.353679728987,9588.353679728987,0.0,9588.353679728987,69.51556417803516,0.029,1.0
4011,4011,2024-02-11 18:45:00,0.6129091367051037,8.733194301361797,1.0,1.0,0.0,1.0,151.93628978020453,0.0,8.76845298152006,25.45405580455475,6.0,3.7667784192476828,1366.3983894044707,4544.182258984624,9619.485545440017,9619.485545440019,0.0,9619.485545440017,69.74127020444013,0.029,1.0
4012,4012,2024-02-11 19:00:00,0.6085338718182103,8.756514463208939,1.0,1.0,0.0,1.0,151.65443985604327,0.0,8.792432623362489,25.456671600145278,6.0,3.7667784192476828,1377.8372664859746,4582.224123421491,9630.95254996531,9630.95254996531,0.0,9630.95254996531,457.47024612335224,0.19,1.0
4013,4013,2024-02-11 19:15:00,0.6040307801864007,8.780515941606485,1.0,1.0,0.0,1.0,148.03525703382442,0.0,8.815856506390691,25.459332353357357,6.0,3.7667784192476828,1382.108330503641,4596.4282482847575,9635.252910266438,9635.252910266438,0.0,9635.252910266438,69.85558359943168,0.029,1.0
4014,4014,2024-02-11 19:30:00,0.5995842384582568,8.804216009017491,1.0,1.0,0.0,1.0,143.4841115268651,0.0,8.838581711329693,25.461976474391317,6.0,3.7667784192476828,1384.1052086473012,4603.069194515475,9637.27925865902,9637.27925865902,0.0,9637.27925865902,69.8702746252779,0.029,1.0
4015,4015,2024-02-11 19:45:00,0.5952554555234877,8.82728842205981,1.0,1.0,0.0,1.0,138.74984082749904,0.0,8.86058016506702,25.464578389251233,6.0,3.7667784192476828,1385.35961385195,4607.240925044978,9638.562693653088,9638.562693653088,0.0,9638.562693653088,69.87957952898489,0.029,1.0
4016,4016,2024-02-11 20:00:00,0.5910604062240044,8.849648034826057,1.0,1.0,0.0,1.0,124.22657865247487,0.0,8.880350568163289,25.467023924720493,5.65,3.6791064723991154,1365.2894516926995,4540.494304494027,9618.520851542728,9618.52085154273,0.0,9618.520851542728,456.87974044827956,0.19,1.0
4017,4017,2024-02-11 20:15:00,0.5871434019501138,8.870525667605893,1.0,1.0,0.0,1.0,105.55721915632002,0.0,8.897257078843353,25.469219037067383,5.3,3.582084812398069,1335.2233897641802,4440.504677550265,9588.481284290543,9588.481284290545,0.0,9588.481284290543,69.51648931110644,0.029,1.0
4018,4018,2024-02-11 20:30:00,0.5837044297409619,8.888855389480673,1.0,1.0,0.0,1.0,84.99623491476775,0.0,8.911009635543497,25.471088718886605,4.949999999999999,3.4759888956475935,1299.6692169694388,4322.263436562596,9552.950883196509,9552.950883196509,0.0,9552.950883196509,69.2588939031747,0.029,1.0
4019,4019,2024-02-11 20:45:00,0.5808301494501138,8.904175303430893,1.0,1.0,0.0,1.0,63.298361910250854,0.0,8.92143394329781,25.472587385309836,4.6,3.361086978570086,1260.0971231647516,4190.659939359625,9513.399091534979,9513.39909153498,0.0,9513.399091534979,68.9721434136286,0.029,1.0
4020,4020,2024-02-11 21:00:00,0.5785640554804641,8.916253584289127,1.0,1.0,0.0,1.0,62.8684713364764,0.0,8.931791973070851,25.473868548899173,4.699999999999999,3.4358346414897603,1264.402026489474,4204.976602396219,9517.72038529182,9517.72038529182,0.0,9517.72038529182,375.94995521902683,0.158,1.0
