step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4021,4021,2024-02-11 21:15:00,0.5766145307854358,8.926644550913627,1.0,1.0,0.0,1.0,69.93400994086804,0.0,8.943233301262113,25.475119427367257,4.8,3.510327968378447,1284.7253115955386,4272.565024879295,9538.057820533773,9538.057820533773,0.0,9538.057820533773,69.15091919886986,0.029,1.0
4022,4022,2024-02-11 21:30:00,0.574568942955386,8.937547534047793,1.0,1.0,0.0,1.0,79.10794645047977,0.0,8.956081262574543,25.47647155539472,4.9,3.5845637810821462,1310.1062041661169,4356.973351638729,9563.452555071663,9563.452555071666,0.0,9563.452555071663,69.33503102426955,0.029,1.0
4023,4023,2024-02-11 21:45:00,0.5722895930298582,8.949696469150856,1.0,1.0,0.0,1.0,88.70017609046366,0.0,8.970399974670581,25.477983875927002,5.0,3.6585421297106793,1337.0871859417177,4446.703037845479,9590.448406220483,9590.448406220485,0.0,9590.448406220483,69.5307509450985,0.029,1.0
4024,4024,2024-02-11 22:00:00,0.5697402829687688,8.963284291776462,1.0,1.0,0.0,1.0,87.31193165325182,0.0,8.984505289685178,25.479570517487144,4.75,3.6354137774207715,1341.291685476507,4460.685791588497,9594.669389109928,9594.669389109928,0.0,9594.669389109928,199.089389824031,0.083,1.0
4025,4025,2024-02-11 22:15:00,0.567073986026371,8.977495654479442,1.0,1.0,0.0,1.0,81.44696543179928,0.0,8.997710602258453,25.48113615964967,4.5,3.6064485256358716,1335.8027805245135,4442.431536681937,9589.197680780173,9589.197680780173,0.0,9589.197680780173,69.52168318565626,0.029,1.0
4026,4026,2024-02-11 22:30:00,0.5645125284766812,8.99114822321929,1.0,1.0,0.0,1.0,73.68286034284044,0.0,9.0097246560959,25.48260274271554,4.25,3.5717806444388325,1325.7957282154987,4409.151440686525,9579.207613655872,9579.207613655872,0.0,9579.207613655872,69.44925519900508,0.029,1.0
4027,4027,2024-02-11 22:45:00,0.5621474159454285,9.003754273010866,1.0,1.0,0.0,1.0,64.85900784005344,0.0,9.020384942385743,25.48392573145328,4.0,3.5315367852045925,1312.9218729370052,4366.337320577118,9566.349749172152,9566.349749172152,0.0,9566.349749172152,69.3560356814981,0.029,1.0
4028,4028,2024-02-11 23:00:00,0.5600211418405198,9.01508731399003,1.0,1.0,0.0,1.0,42.056749106597344,0.0,9.027547538822185,25.485020651853628,3.9,3.367460995082931,1269.433330995813,4221.709031865211,9522.875754369614,9522.875754369612,0.0,9522.875754369614,197.5996719031695,0.083,1.0
4029,4029,2024-02-11 23:15:00,0.5583512031667726,9.023988087121102,1.0,1.0,0.0,1.0,14.962055779988711,0.0,9.030554194224388,25.485735519659425,3.8,3.2041003415248945,1214.9952469133189,4040.666242427644,9468.449810858745,9468.449810858745,0.0,9468.449810858745,68.64626112872591,0.029,1.0
4030,4030,2024-02-11 23:30:00,0.5573996178093914,9.029060037075944,1.0,1.0,0.0,1.0,-12.731676905940246,0.0,9.029313172582896,25.485986733153364,3.7,3.0414558000683227,1157.186480365087,3848.413694854933,9410.649082649661,9410.649082649663,0.0,9410.649082649661,68.22720584921005,0.029,1.0
4031,4031,2024-02-11 23:45:00,0.5572364168513196,9.029929898182466,1.0,1.0,0.0,1.0,-39.89059867980687,0.0,9.023906664391369,25.485749673807018,3.6,2.879537601838952,1098.3893231992777,3652.8740919518214,9351.855003007113,9351.855003007113,0.0,9351.855003007113,67.80094877180157,0.029,1.0
4032,4032,2024-02-12 00:00:00,0.5578623962139193,9.02659342817981,0.9360300725092984,1.0,0.0,1.0,-76.12903747863398,0.0,9.012942261887499,25.484933555416518,3.2750000000000004,2.6282319165942982,1018.0482067208991,3385.6865140103814,9271.511739333384,9271.511739333384,0.0,9271.511739333384,67.21846011016704,0.029,0.9360300725092984
4033,4033,2024-02-12 00:15:00,0.559401309419959,9.018391020791618,0.8497068789662516,1.0,0.0,1.0,-114.96137017394722,0.0,8.996022396204193,25.483449201603204,2.95,2.3752231234906467,929.3545749926469,3090.7212748021448,9182.809860899413,9182.809860899413,0.0,9182.809860899413,66.57537149152076,0.029,0.8497068789662516
4034,4034,2024-02-12 00:30:00,0.5620205024280702,9.004430722058386,0.7597508468150153,1.0,0.0,1.0,-153.88174291048628,0.0,8.973133892791026,25.481248769022514,2.625,2.120538575816871,837.4762905807306,2785.164950052273,9090.916417342836,9090.916417342836,0.0,9090.916417342836,65.90914402573557,0.029,0.7597508468150153
4035,4035,2024-02-12 00:45:00,0.5657582865440992,8.984508332719951,0.6679849685073598,1.0,0.0,1.0,-192.11860075850905,0.0,8.944381951821514,25.478320500345674,2.3,1.8641969481961655,744.059588856902,2474.4923658645125,8997.477145678069,8997.477145678069,0.0,8997.477145678069,65.23170930616601,0.029,0.6679849685073598
4036,4036,2024-02-12 01:00:00,0.5706059612282879,8.958670226653226,0.5990272967550393,1.0,0.0,1.0,-217.37452442618468,0.0,8.9117578842604,25.47476265118302,2.15,1.7170425584823963,675.5140469768166,2246.532908535433,8928.901515010135,8928.901515010135,0.0,8928.901515010135,64.73453598382348,0.029,0.5990272967550393
4037,4037,2024-02-12 01:15:00,0.5763657763195751,8.927970412216665,0.5396943428055792,1.0,0.0,1.0,-237.43348591073786,0.0,8.876059025494028,25.470706017378188,2.0,1.5698799841736875,616.1606524411809,2049.143446903455,8869.51157374242,8869.511573742422,0.0,8869.51157374242,64.30395890963256,0.029,0.5396943428055792
4038,4038,2024-02-12 01:30:00,0.5827768159746056,8.893799570855352,0.4839210929064591,1.0,0.0,1.0,-255.40688153272103,0.0,8.83760546557894,25.466245035412186,1.8499999999999999,1.4227136487639291,559.7319074405091,1861.4803876396195,8813.041176410703,8813.041176410703,0.0,8813.041176410703,63.8945485289776,0.029,0.4839210929064591
4039,4039,2024-02-12 01:45:00,0.5897345291459344,8.85671495965217,0.42945822350517293,1.0,0.0,1.0,-272.31274457342124,0.0,8.79656114574167,25.461430845711217,1.7,1.2755391152958195,504.206678916185,1676.822120809936,8757.470146762202,8757.470146762204,0.0,8757.470146762202,63.49165856402597,0.029,0.42945822350517293
4040,4040,2024-02-12 02:00:00,0.5971935988775797,8.8169581179825,0.4286202113282992,1.0,0.0,1.0,-261.78435081018824,0.0,8.757133694527473,25.456481212696946,1.7999999999999998,1.3746203218565871,506.1899893937029,1683.4179455385668,8759.40402005494,8759.40402005494,0.0,8759.40402005494,63.505679145398325,0.029,0.4286202113282992
4041,4041,2024-02-12 02:15:00,0.604741620224379,8.77672716420406,0.45080578107048114,1.0,0.0,1.0,-241.49390860815873,0.0,8.720820084464446,25.45168014965087,1.9,1.4736998986442105,529.9092121731353,1762.300116497636,8783.072474182278,8783.072474182278,0.0,8783.072474182278,63.677275437821514,0.029,0.45080578107048114
4042,4042,2024-02-12 02:30:00,0.6118450035400589,8.738866131131486,0.48171484634114564,1.0,0.0,1.0,-218.54215854376153,0.0,8.688028192859209,25.447210535562192,2.0,1.5727719606036599,560.8926045473548,1865.3404764994154,8814.006702675217,8814.006702675217,0.0,8814.006702675217,63.90154859439532,0.029,0.48171484634114564
4043,4043,2024-02-12 02:45:00,0.6183256807007186,8.70432412186517,0.5159373114552892,1.0,0.0,1.0,-195.2348765803888,0.0,8.658812271109664,25.443150622898195,2.1,1.671840595864704,594.4018281440169,1976.7809030697854,8847.470206466729,8847.470206466727,0.0,8847.470206466729,64.14415899688379,0.029,0.5159373114552892
4044,4044,2024-02-12 03:00:00,0.6241405024051692,8.673331122180448,0.5243701273516663,1.0,0.0,1.0,-185.93411279115196,0.0,8.631024081385437,25.439428588157927,2.075,1.6463571817552056,599.6828821360422,1994.3439154718715,8852.709762271426,8852.709762271426,0.0,8852.709762271426,64.18214577646785,0.029,0.5243701273516663
4045,4045,2024-02-12 03:15:00,0.6294871630043132,8.64483342118701,0.5217515879119896,1.0,0.0,1.0,-181.90168566270657,0.0,8.60385561001714,25.43591047686166,2.05,1.62087012210068,594.3882604139852,1976.7357813552235,8847.377063363554,8847.377063363552,0.0,8847.377063363554,64.14348370938578,0.029,0.5217515879119896
4046,4046,2024-02-12 03:30:00,0.6346422174673741,8.617356980898895,0.5149776849134682,1.0,0.0,1.0,-179.62100521099163,0.0,8.57703818560207,25.432504660027735,2.025,1.5953781738530404,585.6498182083064,1947.6746566128888,8838.602557489603,8838.602557489601,0.0,8838.602557489603,64.07986854179963,0.029,0.5149776849134682
4047,4047,2024-02-12 03:45:00,0.6397063595116942,8.59036510380267,0.5066282435462746,1.0,0.0,1.0,-177.94920469715197,0.0,8.55047841458513,25.429161953004645,2.0,1.5698799841736875,575.7822625161073,1914.8584795273925,8828.69999603492,8828.69999603492,0.0,8828.69999603492,64.00807497125318,0.029,0.5066282435462746
4048,4048,2024-02-12 04:00:00,0.6447134536537366,8.563677292025584,0.5032034931409267,1.0,0.0,1.0,-173.72780018636382,0.0,8.524567261577987,25.425879956723804,2.0,1.5698799841736875,571.5082553611678,1900.6445667777487,8824.391590341225,8824.391590341223,0.0,8824.391590341225,63.97683902997389,0.029,0.5032034931409267
4049,4049,2024-02-12 04:15:00,0.6496353079921209,8.537443808401996,0.5019096415853571,1.0,0.0,1.0,-168.66277760831488,0.0,8.49943404893608,25.422677038905,2.0,1.5698799841736875,569.367480992151,1893.5250700163283,8822.217030208214,8822.217030208214,0.0,8822.217030208214,63.961073469009555,0.029,0.5019096415853571
4050,4050,2024-02-12 04:30:00,0.6544232648413254,8.511923998395735,0.501418193030502,1.0,0.0,1.0,-163.44319226881427,0.0,8.475102426178376,25.41956649090837,2.0,1.5698799841736875,567.9479808265448,1888.8042890792365,8820.764557016162,8820.764557016162,0.0,8820.764557016162,63.95054303836718,0.029,0.501418193030502
4051,4051,2024-02-12 04:45:00,0.6590630345894216,8.487194025638383,0.5012312339243511,1.0,0.0,1.0,-158.28915106386034,0.0,8.451562289582084,25.41655317431908,2.0,1.5698799841736875,566.7898847479756,1884.9528503661631,8819.57443912593,8819.57443912593,0.0,8819.57443912593,63.941914683663,0.029,0.5012312339243511
4052,4052,2024-02-12 05:00:00,0.6635533658386438,8.463260560080029,0.5100244531306183,1.0,0.0,1.0,-148.80550660497892,0.0,8.42947750586633,25.413666790996707,2.025,1.6107848334017192,575.3078080538543,1913.2806032895512,8828.061341134004,8828.061341134005,0.0,8828.061341134004,64.00344472322153,0.029,0.5100244531306183
4053,4053,2024-02-12 05:15:00,0.6678325443080544,8.44045253883807,0.5226392399715504,1.0,0.0,1.0,-137.95333575705786,0.0,8.409057833953936,25.41095048152306,2.05,1.6516495634008412,587.4882467708867,1953.7886527382275,8840.212079265371,8840.212079265373,0.0,8840.212079265371,64.09153757467395,0.029,0.5226392399715504
4054,4054,2024-02-12 05:30:00,0.6718188762302308,8.41920538969287,0.5366811942194368,1.0,0.0,1.0,-126.91240145379926,0.0,8.390332115097634,25.408429782365687,2.075,1.692464522088273,600.9078780798818,1998.4178406744252,8853.603784485857,8853.603784485857,0.0,8853.603784485857,64.18862743752247,0.029,0.5366811942194368
4055,4055,2024-02-12 05:45:00,0.6754900823770095,8.39963786093054,0.5512531867219627,1.0,0.0,1.0,-116.05724769491744,0.0,8.373271760466352,25.406112892020182,2.1,1.7332409973023688,614.7784791979066,2044.5468027770899,8867.448491810826,8867.448491810826,0.0,8867.448491810826,64.2890015656285,0.029,0.5512531867219627
4056,4056,2024-02-12 06:00:00,0.6788461719323482,8.381749903600584,0.5483296436866619,1.0,0.0,1.0,-114.41789739685301,0.0,8.356463529038479,25.403939365193377,2.075,1.692464522088273,609.734372400344,2027.7717971860063,8862.380603454618,8862.380603454618,0.0,8862.380603454618,64.25225937504598,0.029,0.5483296436866619
4057,4057,2024-02-12 06:15:00,0.6820231933239048,8.364816379583587,0.5379463220036425,1.0,0.0,1.0,-116.1440988647986,0.0,8.339391343255521,25.401813967326493,2.05,1.6516495634008412,597.6041282879322,1987.4306781388748,8850.228040843422,8850.228040843422,0.0,8850.228040843422,64.1641532961148,0.029,0.5379463220036425
4058,4058,2024-02-12 06:30:00,0.68520161989648,8.347875365951761,0.5247502043234886,1.0,0.0,1.0,-118.89808114039813,0.0,8.321897624355538,25.399674109669785,2.025,1.6107848334017192,583.138712788469,1939.3235631194032,8835.740776696532,8835.740776696532,0.0,8835.740776696532,64.05912063104985,0.029,0.5247502043234886
4059,4059,2024-02-12 06:45:00,0.6884444412813551,8.330591127970377,0.5104787971970353,1.0,0.0,1.0,-121.92271019682545,0.0,8.303940898274437,25.39749142538572,2.0,1.5698799841736875,567.8816147053969,1888.583577643497,8820.461667225069,8820.461667225067,0.0,8820.461667225069,63.94834708738175,0.029,0.5104787971970353
4060,4060,2024-02-12 07:00:00,0.691770263912412,8.312864493346844,0.5046541388822114,1.0,0.0,1.0,-120.50543753466789,0.0,8.286202292674345,25.395286114886332,2.0,1.5698799841736875,561.911604213958,1868.7293272495301,8814.4691982958,8814.469198295797,372.66,8441.8091982958,61.20311668764455,0.029,0.5046541388822114
4061,4061,2024-02-12 07:15:00,0.6951186692659665,8.295017492812399,0.5024540674244931,1.0,0.0,1.0,-117.50461081547766,0.0,8.268924606068042,25.393106423811787,2.0,1.5698799841736875,559.4446642488391,1860.5251132293727,8811.979567807268,8811.979567807268,0.0,8811.979567807268,63.8868518666027,0.029,0.5024540674244931
4062,4062,2024-02-12 07:30:00,0.6984032359197584,8.277510752547688,0.5016192537097048,1.0,0.0,1.0,-114.06950548136682,0.0,8.252174400017333,25.390972281399925,2.0,1.5698799841736875,558.1395530818386,1856.1847516942044,8810.651983273703,8810.651983273703,0.0,8810.651983273703,63.87722687873435,0.029,0.5016192537097048
4063,4063,2024-02-12 07:45:00,0.7015950440775127,8.260498415066857,0.5013022762594447,1.0,0.0,1.0,-110.57145087557842,0.0,8.235961295677457,25.388877422924566,2.0,1.5698799841736875,557.2338614649543,1853.1727254729572,8809.724339237606,8809.724339237606,0.0,8809.724339237606,63.87050145947264,0.029,0.5013022762594447
4064,4064,2024-02-12 08:00:00,0.7046869797260129,8.244018398060351,0.5080831810476687,1.0,0.0,1.0,-103.65368789562906,0.0,8.220809610794717,25.386851976349742,2.0,1.601732695320916,563.9262051173583,1875.429213428521,8816.395352001326,8816.395352001326,1285.86,7530.535352001326,297.4561464040524,0.158,0.5080831810476687
4065,4065,2024-02-12 08:15:00,0.7076286602632647,8.2283392407968,0.5178451660664973,1.0,0.0,1.0,-95.66202810315465,0.0,8.206883944862703,25.384945995940335,2.0,1.6333991132986276,573.4521455586959,1907.1092928909516,8825.90079803402,8825.90079803402,0.0,8825.90079803402,63.987780785746644,0.029,0.5178451660664973
4066,4066,2024-02-12 08:30:00,0.7103556651487672,8.21380430475707,0.5286894057735976,1.0,0.0,1.0,-87.52660563649397,0.0,8.194206273442196,25.383192070809898,2.0,1.6648907477983994,583.9008846519815,1941.858290829365,8836.330277722216,8836.330277722216,0.0,8836.330277722216,64.06339451348607,0.029,0.5286894057735976
4067,4067,2024-02-12 08:45:00,0.712850573645956,8.200506442467054,0.5399033592787061,1.0,0.0,1.0,-79.54321006509204,0.0,8.182753220875755,25.3815971597273,2.0,1.6962085616877989,594.6495601063422,1977.6047763975878,8847.061174722221,8847.061174722221,0.0,8847.061174722221,64.14119351673611,0.029,0.5399033592787061
4068,4068,2024-02-12 09:00:00,0.7151135430471939,8.188444815558457,0.5911761820995977,1.0,0.0,1.0,-51.65101057501575,0.0,8.175577309199117,25.380313055223702,2.25,1.911192907910765,648.6736809273857,2157.2708630205557,8901.069094478373,8901.069094478375,2114.28,6786.789094478372,268.0781692318957,0.158,0.5911761820995977
4069,4069,2024-02-12 09:15:00,0.7168586531616501,8.179143378648405,0.6593433509775228,1.0,0.0,1.0,-17.18363027534717,0.0,8.173686484861124,25.379535689153176,2.5,2.1253027973372713,718.9268218489641,2390.909221415373,8971.309200898604,8971.309200898602,0.0,8971.309200898604,65.04199170651488,0.029,0.6593433509775228
4070,4070,2024-02-12 09:30:00,0.7177061669690682,8.174626130054866,0.7336032116238567,1.0,0.0,1.0,18.52297018742736,0.0,8.17727052655537,25.379385289856756,2.75,2.3385150894638214,794.4787028173594,2642.169410092215,9046.853213264061,9046.853213264061,0.0,9046.853213264061,65.58968579616445,0.029,0.7336032116238567
4071,4071,2024-02-12 09:45:00,0.7175441956921768,8.175489436960698,0.8098917437004252,1.0,0.0,1.0,53.75870058732846,0.0,8.186257037792657,25.37990631224433,3.0,2.5508328429370724,871.7600638765603,2899.181268857991,9124.133096604204,9124.133096604204,0.0,9124.133096604204,66.14996495038048,0.029,0.8098917437004252
4072,4072,2024-02-12 10:00:00,0.7163618778893226,8.18179119084991,0.8403895570692569,1.0,0.0,1.0,64.5368893926226,0.0,8.196895817586077,25.380923557674222,3.0,2.5508328429370724,899.3550982605879,2990.953087865054,9151.73347342848,9151.73347342848,3052.62,6099.11347342848,240.91498220042496,0.158,0.8403895570692569
4073,4073,2024-02-12 10:15:00,0.7145199107387568,8.191608875762427,0.8516637604362713,1.0,0.0,1.0,66.35345414684366,0.0,8.207812755994741,25.38218238698686,3.0,2.5508328429370724,908.581889922782,3021.63829893074,9160.9706432975,9160.9706432975,0.0,9160.9706432975,66.41703716390688,0.029,0.8516637604362713
4074,4074,2024-02-12 10:30:00,0.7124976391639422,8.202387583256188,0.8558498664862615,1.0,0.0,1.0,65.34250664378474,0.0,8.218574313017465,25.383518520016143,3.0,2.5508328429370724,911.8914474479452,3032.644776036945,9164.29306422152,9164.29306422152,0.0,9164.29306422152,66.44112471560602,0.029,0.8558498664862615
4075,4075,2024-02-12 10:45:00,0.7104640981095826,8.213226357075925,0.857404413804857,1.0,0.0,1.0,63.46644305425721,0.0,8.229047848225049,25.384855969100748,3.0,2.5508328429370724,913.2699348226001,3037.2291622018547,9165.685207781828,9165.685207781828,0.0,9165.685207781828,66.45121775641826,0.029,0.857404413804857
4076,4076,2024-02-12 11:00:00,0.7084722280031474,8.223843024743225,0.8548290818272676,1.0,0.0,1.0,59.76280087042082,0.0,8.23895314604475,25.386158790605872,3.05,2.5363765170776147,910.589147615786,3028.3137640575214,9163.018101990325,9163.018101990323,3910.38,5252.638101990325,108.99224061629924,0.083,0.8548290818272676
4077,4077,2024-02-12 11:15:00,0.7065608427477821,8.234030708154322,0.8505558505728359,1.0,0.0,1.0,55.48946278136566,0.0,8.248202870949848,25.387395510495868,3.1,2.521843342714352,906.4029747200019,3014.3919585624517,9158.845283567403,9158.845283567403,0.0,9158.845283567403,66.40162830586368,0.029,0.8505558505728359
4078,4078,2024-02-12 11:30:00,0.7047643114371829,8.243606220039815,0.8456381106931484,1.0,0.0,1.0,51.12545304353707,0.0,8.256783138366288,25.388551711896778,3.1500000000000004,2.507232982846065,901.6937199306589,2998.7305583202447,9154.148726682408,9154.14872668241,0.0,9154.148726682408,66.36757826844746,0.029,0.8456381106931484
4079,4079,2024-02-12 11:45:00,0.7030920873595498,8.2525191743736,0.8404622289857202,1.0,0.0,1.0,46.820757995180855,0.0,8.264703062133211,25.38962325231565,3.2,2.4925417184291705,896.7756906965574,2982.3748443732225,9149.242593687473,9149.242593687475,0.0,9149.242593687473,66.33200880423419,0.029,0.8404622289857202
4080,4080,2024-02-12 12:00:00,0.7015446048905767,8.260767255933226,0.8731825245915438,1.0,0.0,1.0,61.88219633109842,0.0,8.274932129863728,25.39074787708218,3.4000000000000004,2.651824712759381,933.0103907017535,3102.879290367927,9185.488343468136,9185.488343468136,4422.06,4763.428343468136,34.53485549014398,0.029,0.8731825245915438
4081,4081,2024-02-12 12:15:00,0.6998407514903336,8.269848794556522,0.9216270580946948,1.0,0.0,1.0,83.48300055245882,0.0,8.288472973332917,25.392124089834773,3.6,2.8103014587940995,984.408263831974,3273.8113589644695,9236.897847893073,9236.897847893073,0.0,9236.897847893073,66.96750939722479,0.029,0.9216270580946948
4082,4082,2024-02-12 12:30:00,0.6976090335726925,8.281743851057549,0.9756587937881978,1.0,0.0,1.0,106.55737765515829,0.0,8.305551456072507,25.393877704059186,3.8,2.9679672536610253,1040.6196790103925,3460.7516522105093,9293.12350906741,9293.123509067413,0.0,9293.12350906741,67.37514544073873,0.029,0.9756587937881978
4083,4083,2024-02-12 12:45:00,0.6947346521649916,8.297064303960594,1.0,1.0,0.0,1.0,129.4978049859259,0.0,8.326146965241046,25.396054170451094,4.0,3.124809315259778,1098.314381379687,3652.624860622452,9350.836313368554,9350.836313368554,0.0,9350.836313368554,67.79356327192203,0.029,1.0
4084,4084,2024-02-12 13:00:00,0.6911984940215693,8.315912026865036,1.0,1.0,0.0,1.0,161.2946095527251,0.0,8.35161745028025,25.398726459212075,4.25,3.365643985315664,1176.7337948256811,3913.4214995123575,9429.27816865739,9429.27816865739,3730.5,5698.778168657391,118.24964699964086,0.083,1.0
4085,4085,2024-02-12 13:15:00,0.6868743165689427,8.338959892687535,1.0,1.0,0.0,1.0,195.58736995637196,0.0,8.382345577064731,25.401986729651295,4.5,3.6064485256358716,1262.9343930987363,4200.095746513632,9515.506307612954,9515.506307612955,0.0,9515.506307612954,68.98742073019392,0.029,1.0
4086,4086,2024-02-12 13:30:00,0.6815993931534124,8.367075234492312,1.0,1.0,0.0,1.0,229.90675935261947,0.0,8.418335398329576,25.405883321016333,4.75,3.8472302928524136,1351.8192389106944,4495.696899561917,9604.424735510785,9604.424735510785,0.0,9604.424735510785,69.6320793324532,0.029,1.0
4087,4087,2024-02-12 13:45:00,0.6753376628842228,8.400450256827092,1.0,1.0,0.0,1.0,263.50131437652567,0.0,8.459475768558194,25.41042579901846,5.0,4.087986679823829,1441.7811319260259,4794.879949977481,9694.426745450657,9694.426745450657,0.0,9694.426745450657,70.28459390451727,0.029,1.0
4088,4088,2024-02-12 14:00:00,0.6680992379070033,8.439031061955673,1.0,1.0,0.0,1.0,249.7265520186687,0.0,8.498502908236674,25.41528700072004,5.025,3.9181049404796893,1432.9171256003672,4765.401241131708,9685.609492496207,9685.609492496207,3416.4,6269.2094924962075,130.0860969692963,0.083,1.0
4089,4089,2024-02-12 14:15:00,0.6605800428265967,8.47910837173424,1.0,1.0,0.0,1.0,219.73292697642472,0.0,8.53292972317826,25.419968283635928,5.05,3.747541062271261,1388.2707191824377,4616.9222839366585,9641.013094042497,9641.013094042493,0.0,9641.013094042497,69.8973449318081,0.029,1.0
4090,4090,2024-02-12 14:30:00,0.6536920603839979,8.515821318153291,1.0,1.0,0.0,1.0,185.45692436768235,0.0,8.562099523124298,25.424157010922574,5.074999999999999,3.5762910480066767,1332.1448840314104,4430.2666011272295,9584.935400113727,9584.935400113727,0.0,9584.935400113727,69.49078165082453,0.029,1.0
4091,4091,2024-02-12 14:45:00,0.6477291572749919,8.547603591724293,1.0,1.0,0.0,1.0,150.58744664541362,0.0,8.585921321996631,25.427728920509622,5.1,3.40435403314948,1272.1068172470764,4230.600149482764,9524.940475076179,9524.940475076179,0.0,9524.940475076179,69.0558184443023,0.029,1.0
4092,4092,2024-02-12 15:00:00,0.6427611482756893,8.574083079690576,1.0,1.0,0.0,1.0,146.1757233236299,0.0,8.609065913014968,25.430857454472683,5.324999999999999,3.4996449959535503,1274.602834040312,4238.901063270355,9527.473328726906,9527.473328726906,2596.74,6930.733328726907,143.8127165710833,0.083,1.0
4093,4093,2024-02-12 15:15:00,0.6383556830766222,8.597564209201604,1.0,1.0,0.0,1.0,152.25233177937432,0.0,8.633141703761943,25.433846719469347,5.55,3.5918507750511823,1299.217443204321,4320.760988708117,9552.12028043885,9552.12028043885,0.0,9552.12028043885,69.25287203318167,0.029,1.0
4094,4094,2024-02-12 15:30:00,0.6339254708555364,8.62117724033999,1.0,1.0,0.0,1.0,161.03583160907488,0.0,8.65856378568701,25.436892901026695,5.775,3.6809133256539193,1330.0941891690309,4423.446678559642,9583.028003345049,9583.02800334505,0.0,9583.028003345049,69.47695302425161,0.029,1.0
4095,4095,2024-02-12 15:45:00,0.6292813727985576,8.645930282983688,1.0,1.0,0.0,1.0,170.0887416753545,0.0,8.685373456749437,25.440077826408498,6.0,3.7667784192476828,1362.2216689194825,4530.291889034107,9615.187065614971,9615.187065614971,0.0,9615.187065614971,69.71010622570854,0.029,1.0
4096,4096,2024-02-12 16:00:00,0.6243807895388507,8.672050391757926,1.0,1.0,0.0,1.0,158.5320127828641,0.0,8.710410067492234,25.443274530196508,6.0,3.6704002234273285,1350.9168807014214,4492.695959135154,9603.91528142215,9603.91528142215,1316.22,8287.695281422151,171.96967708950964,0.083,1.0
4097,4097,2024-02-12 16:15:00,0.6195181754521011,8.697968124840301,1.0,1.0,0.0,1.0,139.99414080443086,0.0,8.732603025319678,25.446284269996113,6.0,3.5737496008814245,1323.774550276171,4402.429681494358,9576.806035753163,9576.806035753163,0.0,9576.806035753163,69.43184375921044,0.029,1.0
4098,4098,2024-02-12 16:30:00,0.6150892615511293,8.721574235932481,1.0,1.0,0.0,1.0,119.72920487275893,0.0,8.751687509098804,25.448978266300134,6.0,3.4768255761927316,1291.5068304575095,4295.118079640264,9544.569445651177,9544.569445651177,0.0,9544.569445651177,69.19812848097104,0.029,1.0
4099,4099,2024-02-12 16:45:00,0.6112188600747982,8.742203475801325,1.0,1.0,0.0,1.0,99.36272428393919,0.0,8.767647996522118,25.451303329036847,6.0,3.379619660782712,1257.4612954200786,4181.894061290709,9510.551785303109,9510.551785303109,0.0,9510.551785303109,68.95150044344754,0.029,1.0
4100,4100,2024-02-12 17:00:00,0.6079331269979056,8.759716433101163,1.0,1.0,0.0,1.0,82.76493378645101,0.0,8.781062520681807,25.453256007341047,5.875,3.312352051520854,1229.9184005378877,4090.29564076031,9483.03298235237,9483.03298235237,183.18,9299.85298235237,367.3441928029186,0.158,1.0
4101,4101,2024-02-12 17:15:00,0.6051789542959041,8.774396173602831,1.0,1.0,0.0,1.0,67.7722548549469,0.0,8.792177298876766,25.45488404251554,5.75,3.2443693621204095,1204.5353081551677,4005.8799981643065,9457.670146447332,9457.670146447332,0.0,9457.670146447332,68.56810856174316,0.029,1.0
4102,4102,2024-02-12 17:30:00,0.6028792100463498,8.786653810452956,1.0,1.0,0.0,1.0,53.52828931625853,0.0,8.801107211302844,25.456216175875767,5.625,3.1756786666902794,1179.6016623443272,3922.9590639594508,9432.753427633665,9432.753427633665,0.0,9432.753427633665,68.38746235034407,0.029,1.0
4103,4103,2024-02-12 17:45:00,0.6010000953438775,8.796669491817132,1.0,1.0,0.0,1.0,39.75661071911802,0.0,8.807924747485133,25.457272258713076,5.5,3.1062870977215935,1154.5831303675088,3839.7558268680737,9407.748813848802,9407.7488138488,0.0,9407.748813848802,68.20617890040383,0.029,1.0
4104,4104,2024-02-12 18:00:00,0.5995240575489086,8.804536773264317,1.0,1.0,0.0,1.0,24.746668313957503,0.0,8.812440063793117,25.458029652761088,5.125,3.021682049429119,1125.8523658681995,3744.2069508321983,9379.02913266642,9379.029132666421,0.0,9379.02913266642,370.4716507403236,0.158,1.0
4105,4105,2024-02-12 18:15:00,0.5984622556073865,8.81019617761263,1.0,1.0,0.0,1.0,8.58739244695507,0.0,8.814476966266772,25.458490961523694,4.75,2.927787961182927,1093.5043011941568,3636.6281489658263,9346.689054253538,9346.689054253538,0.0,9346.689054253538,67.76349564333816,0.029,1.0
4106,4106,2024-02-12 18:30:00,0.5978490191931796,8.813464727700353,0.9798931671229626,1.0,0.0,1.0,-8.604749282537197,0.0,8.81387713626879,25.45864208725165,4.375,2.8248803652968206,1057.6996800743427,3517.554000939908,9310.889380598204,9310.889380598204,0.0,9310.889380598204,67.50394800933698,0.029,0.9798931671229626
4107,4107,2024-02-12 18:45:00,0.597715718245511,8.814175221751427,0.94151861124228,1.0,0.0,1.0,-26.740321051737833,0.0,8.8104959848504,25.458465163790304,4.0,2.7132103105507883,1018.550307260383,3387.3563318186,9271.741764011016,9271.741764011016,0.0,9271.741764011016,67.22012778907987,0.029,0.94151861124228
4108,4108,2024-02-12 19:00:00,0.5980907602529978,8.812176247851522,0.8969441389890924,1.0,0.0,1.0,-47.28691754397757,0.0,8.803963860498902,25.45794287030368,3.75,2.579005881802444,972.8392124154136,3235.3365783967556,9226.029051312833,9226.029051312835,0.0,9226.029051312833,438.2363799373596,0.19,0.8969441389890924
4109,4109,2024-02-12 19:15:00,0.5990225141990684,8.807209999318966,0.8492756166693982,1.0,0.0,1.0,-68.50825820375196,0.0,8.794177422459363,25.457039766971125,3.5,2.4422416116776016,924.0999036085843,3073.2460020958742,9177.28460584452,9177.28460584452,0.0,9177.28460584452,66.53531339237277,0.029,0.8492756166693982
4110,4110,2024-02-12 19:30:00,0.6005551984452073,8.799040792287045,0.7998684405093244,1.0,0.0,1.0,-89.7453597845763,0.0,8.781134409651882,25.455739927037193,3.25,2.3029534022268066,873.6920398374947,2905.6063722206272,9126.867673965942,9126.867673965942,0.0,9126.867673965942,66.16979063625308,0.029,0.7998684405093244
4111,4111,2024-02-12 19:45:00,0.602698661511973,8.787616134141183,0.7492227912997828,1.0,0.0,1.0,-110.79081167390774,0.0,8.764864381231416,25.454039323587804,3.0,2.161172701187936,822.0587219083362,2733.8912932761505,9075.22119423533,9075.22119423533,0.0,9075.22119423533,65.79535365820614,0.029,0.7492227912997828
4112,4112,2024-02-12 20:00:00,0.6054503243946957,8.772949770976272,0.7065200201194134,1.0,0.0,1.0,-127.03877779021084,0.0,8.74610326549167,25.451986555879607,2.925,2.0583602790256,779.0842524975925,2590.972637194675,9032.229432915128,9032.22943291513,0.0,9032.229432915128,429.0308980634686,0.19,0.7065200201194134
4113,4113,2024-02-12 20:15:00,0.6087379735491704,8.755426600982922,0.6672334649050071,1.0,0.0,1.0,-141.18628876541726,0.0,8.725173332062447,25.449624452981762,2.85,1.9558693271262755,739.359584337555,2458.8617289144263,8992.48385288054,8992.48385288054,0.0,8992.48385288054,65.19550793338391,0.029,0.6672334649050071
4114,4114,2024-02-12 20:30:00,0.6124625775909772,8.735574461440091,0.6292734568094587,1.0,0.0,1.0,-154.32054062096964,0.0,8.702230103570685,25.446988944726918,2.7750000000000004,1.8537054621793176,700.7169828937818,2330.349411215969,8953.817139306291,8953.817139306291,0.0,8953.817139306291,64.91517425997061,0.029,0.6292734568094587
4115,4115,2024-02-12 20:45:00,0.6165794109026654,8.713631739888793,0.591867766904127,1.0,0.0,1.0,-166.80301938313664,0.0,8.677373660048588,25.444102479111187,2.7,1.7518602969520278,662.4598977096734,2203.1191911555816,8915.533109790375,8915.533109790375,0.0,8915.533109790375,64.63761504598021,0.029,0.591867766904127
4116,4116,2024-02-12 21:00:00,0.6210645274753911,8.689726068556165,0.5778390971885353,1.0,0.0,1.0,-167.1149280510265,0.0,8.652470564462753,25.441068958549696,2.7750000000000004,1.7570189893016595,649.3253675644527,2159.4381539640613,8902.369030887709,8902.369030887709,0.0,8902.369030887709,351.6435767200645,0.158,0.5778390971885353
4117,4117,2024-02-12 21:15:00,0.6257324283700532,8.664846156787616,0.5735442683307416,1.0,0.0,1.0,-163.1313747568398,0.0,8.628179545477552,25.438013881319723,2.85,1.761291067280109,645.3730008662621,2146.293909379034,8898.3855893489,8898.3855893489,0.0,8898.3855893489,64.51329552277953,0.029,0.5735442683307416
4118,4118,2024-02-12 21:30:00,0.6303469106124755,8.640250966435506,0.5726985235058916,1.0,0.0,1.0,-157.98463112919103,0.0,8.604678938779909,25.43501968395373,2.925,1.7646729595749193,644.2203063320683,2142.460434388922,8897.201573416378,8897.201573416378,0.0,8897.201573416378,64.50471140726874,0.029,0.5726985235058916
4119,4119,2024-02-12 21:45:00,0.6348297252435158,8.616357564452061,0.5729507395085985,1.0,0.0,1.0,-152.68447676367742,0.0,8.581992217685341,25.43211658811482,3.0,1.76714999969972,643.7926351752053,2141.0381437167675,8896.743145378625,8896.743145378623,0.0,8896.743145378625,64.50138780399503,0.029,0.5729507395085985
4120,4120,2024-02-12 22:00:00,0.6391620294556547,8.59326638300136,0.5796613235370154,1.0,0.0,1.0,-144.40591335926848,0.0,8.560576072780124,25.42930727985499,2.825,1.7975352409693977,650.1559251152896,2162.200309508773,8903.076589826722,8903.076589826722,0.0,8903.076589826722,184.7388392389045,0.083,0.5796613235370154
4121,4121,2024-02-12 22:15:00,0.6432985318274467,8.57121882535971,0.5882015444111772,1.0,0.0,1.0,-135.67936960702622,0.0,8.540499119911836,25.426640903050096,2.65,1.8237850288279598,658.116185051606,2188.673461306969,8911.007936990407,8911.007936990407,0.0,8911.007936990407,64.60480754318046,0.029,0.5882015444111772
4122,4122,2024-02-12 22:30:00,0.6471901761536373,8.550476361101113,0.5965009781273197,1.0,0.0,1.0,-127.47017501512053,0.0,8.52168194140085,25.424133121563234,2.4749999999999996,1.8459757403808985,665.6390823589742,2213.6920918508804,8918.503386058414,8918.503386058414,0.0,8918.503386058414,64.6591495489235,0.029,0.5965009781273197
4123,4123,2024-02-12 22:45:00,0.6508380604496019,8.531033137803622,0.6038053472978752,1.0,0.0,1.0,-120.06013040832873,0.0,8.504001914642725,25.42177916527611,2.3,1.8641940156999761,672.0809599822088,2235.115613890313,8924.919432173378,8924.919432173378,0.0,8924.919432173378,64.70566588325698,0.029,0.6038053472978752
4124,4124,2024-02-12 23:00:00,0.654261162560863,8.5127880035506,0.5982614016546868,1.0,0.0,1.0,-119.35623029265902,0.0,8.486430608308297,25.41954675424905,2.275,1.8251349290224241,664.7219987833583,2210.642179799874,8917.536211624945,8917.536211624945,0.0,8917.536211624945,185.03887639121763,0.083,0.5982614016546868
4125,4125,2024-02-12 23:15:00,0.6575679796168303,8.495162668642294,0.5873110881518432,1.0,0.0,1.0,-121.06025045562946,0.0,8.468598776495417,25.417343966839574,2.25,1.78618021949737,652.2573521292227,2169.188950178518,8905.04852812619,8905.04852812619,0.0,8905.04852812619,64.56160182891487,0.029,0.5873110881518432
4126,4126,2024-02-12 23:30:00,0.660889248592989,8.477460304999369,0.5743573231121467,1.0,0.0,1.0,-123.47253843452461,0.0,8.45039782753159,25.415121861285552,2.225,1.7473196715821901,638.1440380258997,2122.2528061804633,8890.912496042216,8890.912496042216,0.0,8890.912496042216,64.45911559630606,0.029,0.5743573231121467
4127,4127,2024-02-12 23:45:00,0.6642696456215439,8.45944278883717,0.5606692615843416,1.0,0.0,1.0,-126.04450776449089,0.0,8.431803298157002,25.412860449217018,2.2,1.708561834104834,623.503180072289,2073.562228465344,8876.248722852577,8876.248722852577,0.0,8876.248722852577,64.35280324068118,0.029,0.5606692615843416
4128,4128,2024-02-13 00:00:00,0.6677216042620416,8.441043849283318,0.570758753230544,1.0,0.0,1.0,-116.48385324098554,0.0,8.414675660413131,25.410639148855626,2.2750000000000004,1.78071918776805,634.6653634504815,2110.68390254813,8887.387583700316,8887.387583700318,0.0,8887.387583700316,64.4335599818273,0.029,0.570758753230544
4129,4129,2024-02-13 00:15:00,0.6710718124198419,8.423187239802242,0.5909909885903649,1.0,0.0,1.0,-102.72778831671955,0.0,8.399658154984651,25.408580191436602,2.35,1.8528706250015397,655.5534088724187,2180.1505282169446,8908.252734546617,8908.252734546617,0.0,8908.252734546617,64.58483232546297,0.029,0.5909909885903649
4130,4130,2024-02-13 00:30:00,0.674086096777777,8.407121104174449,0.615024310584174,1.0,0.0,1.0,-87.95072722526072,0.0,8.386907220863641,25.406762574974913,2.425,1.9250042348234822,679.6867454167531,2260.4099025145583,8932.364859219324,8932.364859219324,0.0,8932.364859219324,64.75964522934011,0.029,0.615024310584174
4131,4131,2024-02-13 00:45:00,0.6766897190458074,8.393243797485846,0.640485301090792,1.0,0.0,1.0,-73.17173898347737,0.0,8.376423031407498,25.405215347985763,2.5,1.9971307441980128,704.9599257627275,2344.4600145805935,8957.61929529972,8957.619295299719,0.0,8957.61929529972,64.94273989092298,0.029,0.640485301090792
4132,4132,2024-02-13 01:00:00,0.6788680770542529,8.381633149300832,0.6242266461405698,1.0,0.0,1.0,-80.0432117258427,0.0,8.364885601462687,25.40379019964382,2.375,1.8748569254993723,684.9773165737698,2278.004565811907,8937.620725659393,8937.620725659395,0.0,8937.620725659393,64.7977502610306,0.029,0.6242266461405698
4133,4133,2024-02-13 01:15:00,0.6809344977061814,8.370619127226053,0.5903089183676686,1.0,0.0,1.0,-94.54468446480193,0.0,8.351125019930414,25.402267557855232,2.25,1.7525805834771513,648.1157341128476,2155.415319252543,8900.744412399914,8900.744412399914,0.0,8900.744412399914,64.53039698989937,0.029,0.5903089183676686
4134,4134,2024-02-13 01:30:00,0.6833089416725059,8.357963340885544,0.5497864448696647,1.0,0.0,1.0,-111.11102145851528,0.0,8.334824788890728,25.400506394632604,2.125,1.6302941379983562,605.7124169860032,2014.3961238962856,8858.325353059732,8858.325353059732,0.0,8858.325353059732,64.22285880968306,0.029,0.5497864448696647
4135,4135,2024-02-13 01:45:00,0.6861303585948754,8.342925188689314,0.5067571971994582,1.0,0.0,1.0,-127.95958523571646,0.0,8.315941776055137,25.39844712467366,2.0,1.5080056205725205,561.4282599254896,1867.1218864345592,8814.023010439694,8814.023010439694,0.0,8814.023010439694,63.901666825687784,0.029,0.5067571971994582
4136,4136,2024-02-13 02:00:00,0.6894323284610696,8.325325689302499,0.5067425637343151,1.0,0.0,1.0,-122.36863234903397,0.0,8.297916918457911,25.39623045291527,2.05,1.5890428399999006,563.9384032874793,1875.4697804466655,8816.511923703318,8816.511923703316,0.0,8816.511923703318,63.91971144684906,0.029,0.5067425637343151
4137,4137,2024-02-13 02:15:00,0.6928941141649797,8.306874371500658,0.5251629839918014,1.0,0.0,1.0,-108.74515039395894,0.0,8.281981822174785,25.39408411318236,2.1,1.6700417988728833,584.0931509767531,1942.4977040698973,8836.643864946198,8836.643864946198,0.0,8836.643864946198,64.06566802085995,0.029,0.5251629839918014
4138,4138,2024-02-13 02:30:00,0.696078655091754,8.289900768360951,0.5505223840719203,1.0,0.0,1.0,-92.88042537557386,0.0,8.26848001984054,25.392156866540788,2.1500000000000004,1.7509935873969769,610.0981704834961,2028.9816674611268,8862.62682986364,8862.626829863639,0.0,8862.62682986364,64.2540445165114,0.029,0.5505223840719203
4139,4139,2024-02-13 02:45:00,0.6988386978214178,8.275189740611843,0.5784979236391361,1.0,0.0,1.0,-76.64915118234835,0.0,8.257467580854401,25.39051267494772,2.2,1.8319069731445576,638.1079352193785,2122.1327403679115,8890.616792037366,8890.616792037366,0.0,8890.616792037366,64.45697174227091,0.029,0.5784979236391361
4140,4140,2024-02-13 03:00:00,0.7011369207299233,8.262940212509509,0.5937003208230596,1.0,0.0,1.0,-67.5935555204688,0.0,8.247844110830261,25.38911521505471,2.125,1.8495442096526782,651.9889049463474,2168.296184982543,8904.480854800688,8904.480854800688,0.0,8904.480854800688,64.55748619730498,0.029,0.5937003208230596
4141,4141,2024-02-13 03:15:00,0.7030719522776679,8.25262649436003,0.6033353574975662,1.0,0.0,1.0,-61.37109266508597,0.0,8.239175134455559,25.38789782176969,2.05,1.86676843868361,660.4953682282046,2196.585825713872,8912.972913502797,8912.972913502797,0.0,8912.972913502797,64.61905362289528,0.029,0.6033353574975662
4142,4142,2024-02-13 03:30:00,0.7047873954284287,8.243483182366475,0.6107915729108749,1.0,0.0,1.0,-56.22474908491602,0.0,8.231295605524664,25.386810442854127,1.9749999999999999,1.883585984694198,667.174550437301,2218.7985431281036,8919.639536255587,8919.639536255587,0.0,8919.639536255587,64.66738663785301,0.029,0.6107915729108749
4143,4143,2024-02-13 03:45:00,0.7063393362987707,8.235211337527552,0.6173329099320558,1.0,0.0,1.0,-51.5801786862935,0.0,8.224128550814337,25.38582689639658,1.9,1.8999957475972455,673.1744174340508,2238.7520862340643,8925.628182768354,8925.628182768354,0.0,8925.628182768354,64.71080432507057,0.029,0.6173329099320558
4144,4144,2024-02-13 04:00:00,0.7077504280016568,8.22769021875117,0.5820085130330651,1.0,0.0,1.0,-68.15037599338561,0.0,8.214421061916953,25.38479230804224,1.7249999999999999,1.7249991892782344,634.0727793050554,2108.7131666474716,8886.516397097674,8886.516397097676,0.0,8886.516397097674,64.42724387895814,0.029,0.5820085130330651
4145,4145,2024-02-13 04:15:00,0.7093348595372335,8.219245198666545,0.5289795584754032,1.0,0.0,1.0,-91.97748567438914,0.0,8.201060567995494,25.383479206386152,1.5499999999999998,1.5499987208746002,578.143487331658,1922.7111204551795,8830.576415033467,8830.576415033467,0.0,8830.576415033467,64.02167900899263,0.029,0.5289795584754032
4146,4146,2024-02-13 04:30:00,0.7115009257671238,8.20770006566123,0.4692995102507188,1.0,0.0,1.0,-117.53928213452286,0.0,8.183781286186287,25.381749538227695,1.375,1.3749980502971968,516.660105194603,1718.2380352290274,8769.079481816909,8769.07948181691,0.0,8769.079481816909,63.57582624317259,0.029,0.4692995102507188
4147,4147,2024-02-13 04:45:00,0.714377443605382,8.192368225583314,0.40706838887178687,1.0,0.0,1.0,-143.07274029247623,0.0,8.16258778308849,25.379546443066126,1.2,1.1999993251199261,453.266969869945,1507.4137521227844,8705.668533102733,8705.668533102731,0.0,8705.668533102733,63.116096864994816,0.029,0.40706838887178687
4148,4148,2024-02-13 05:00:00,0.7179887626888543,8.173119894868407,0.3495610782773466,1.0,0.0,1.0,-165.13736505846245,0.0,8.138012161412334,25.376889224514404,1.125,1.0516302779114197,395.3408056217827,1314.7707792177496,8647.719746214492,8647.71974621449,0.0,8647.719746214492,62.695968160055074,0.029,0.3495610782773466
4149,4149,2024-02-13 05:15:00,0.7222842369324112,8.150225017150248,0.29423745122268613,1.0,0.0,1.0,-185.3954514028694,0.0,8.110331625604129,25.373810323116462,1.05,0.9039353566603437,339.58652683332764,1129.3507681158605,8591.938209268714,8591.938209268714,0.0,8591.938209268714,62.29155201719818,0.029,0.29423745122268613
4150,4150,2024-02-13 05:30:00,0.7271880922002312,8.124087468572768,0.2398607051705294,1.0,0.0,1.0,-204.5472075306833,0.0,8.079716011864477,25.370340811036648,0.9750000000000001,0.7569071272609476,284.64267817279733,946.6259755080943,8536.962775681011,8536.962775681011,0.0,8536.962775681011,61.89298012368734,0.029,0.2398607051705294
4151,4151,2024-02-13 05:45:00,0.7326584536604754,8.094930441989666,0.185967724628878,1.0,0.0,1.0,-222.83795629828967,0.0,8.04629753923991,25.366504182838764,0.9,0.610550735225192,230.06875959361278,765.1314461425502,8482.353260352826,8482.353260352826,0.0,8482.353260352826,61.49706113755799,0.029,0.185967724628878
4152,4152,2024-02-13 06:00:00,0.7386670074494666,8.062904850294343,0.1631742992560848,1.0,0.0,1.0,-224.93468062222846,0.0,8.01255929215644,25.362416933241793,0.8250000000000001,0.6083863173858515,208.80505015782848,694.415488097248,8461.050175999417,8461.050175999415,0.0,8461.050175999417,61.34261377599577,0.029,0.1631742992560848
4153,4153,2024-02-13 06:15:00,0.7449670703044042,8.029325515277526,0.15382360421792604,1.0,0.0,1.0,-221.0836982704198,0.0,7.979413180155467,25.358261853003384,0.75,0.6059047267648066,200.13201521347355,665.571885944827,8452.33518289219,8452.33518289219,0.0,8452.33518289219,61.27943007596838,0.029,0.15382360421792604
4154,4154,2024-02-13 06:30:00,0.7512410615640777,7.995885141863466,0.1495717829115794,1.0,0.0,1.0,-215.44202801851253,0.0,7.947133694621182,25.35415321955324,0.6749999999999999,0.6031054586549455,195.5949380879006,650.4830908016628,8447.755446177804,8447.755446177802,0.0,8447.755446177804,61.24622698478908,0.029,0.1495717829115794
4155,4155,2024-02-13 06:45:00,0.7573780513314963,7.963174986403125,0.14722589661981234,1.0,0.0,1.0,-209.37723153399835,0.0,7.915785640090125,25.350140897164074,0.6,0.5999996168513009,192.39958974709225,639.856435095558,8444.517890901277,8444.517890901277,0.0,8444.517890901277,61.22275470903426,0.029,0.14722589661981234
4156,4156,2024-02-13 07:00:00,0.763346330709571,7.931364057317986,0.12159330950476399,1.0,0.0,1.0,-215.34486243724322,0.0,7.883524218860092,25.3461734858731,0.6,0.4850411551676042,163.87457247632773,544.9918052597948,8415.951626750486,8415.951626750486,338.1,8077.851626750486,58.56442429394102,0.029,0.12159330950476399
4157,4157,2024-02-13 07:15:00,0.7693139711373038,7.899556533838171,0.08572157114913653,1.0,0.0,1.0,-225.64548329443866,0.0,7.8496852092273555,25.342118511790158,0.6,0.36972184788488943,125.60025660440347,417.7042817171366,8377.636495220884,8377.636495220884,0.0,8377.636495220884,60.737864590351414,0.029,0.08572157114913653
4158,4158,2024-02-13 07:30:00,0.7755156647317637,7.8665015069796995,0.04116550831324296,1.0,0.0,1.0,-240.91957403845637,0.0,7.813506255238245,25.3378703241532,0.6,0.25404319672600173,75.8688237769575,252.31423404088002,8327.863304349838,8327.863304349838,0.0,8327.863304349838,60.37700895653632,0.029,0.04116550831324296
4159,4159,2024-02-13 07:45:00,0.7820852929415028,7.8314853886217906,-0.0,1.0,0.0,1.0,-369.5670733149798,0.0,7.7576065815347715,25.092924805905273,0.6,0.137998570197478,0.0,0.0,7085.311186131268,7085.311186131267,0.0,7085.311186131268,51.3685060994517,0.029,-0.0
4160,4160,2024-02-13 08:00:00,0.7907343474619078,7.785385928028031,-0.0,0.0,0.0,1.0,0.0,0.0,7.758349602010345,24.641359923392013,0.7999999999999999,0.3787063267170636,0.0,0.0,7192.742940174433,7192.742940174433,873.24,6319.502940174433,249.6203661368901,0.158,-0.0
4161,4161,2024-02-13 08:15:00,0.7958413783415303,7.758165453439643,-0.0,0.0,0.0,1.0,0.0,0.0,7.759079484065261,24.581888745479414,1.0,0.6199518875371554,0.0,0.0,7199.741365064649,7199.741365064649,0.0,7199.741365064649,52.1981248967187,0.029,-0.0
4162,4162,2024-02-13 08:30:00,0.7957383591640353,7.758714545655692,-0.0,0.0,0.0,1.0,0.0,0.0,7.75980676372869,24.563188778869232,1.1999999999999997,0.8617353362106409,0.0,0.0,7224.308728022284,7224.308728022284,0.0,7224.308728022284,52.376238278161566,0.029,-0.0
4163,4163,2024-02-13 08:45:00,0.7956016648181432,7.7594431265192965,-0.0,0.0,0.0,1.0,0.0,0.0,7.760533203715919,24.55946259321614,1.4,1.104054648325348,0.0,0.0,7261.255602063043,7261.255602063044,0.0,7261.255602063043,52.64410311495706,0.029,-0.0
4164,4164,2024-02-13 09:00:00,0.7954652933673877,7.760169986351824,-0.0,0.0,0.0,1.0,0.0,0.0,7.761259451402086,24.558598144171903,1.4249999999999998,1.0982205657527797,0.0,0.0,7261.392540095335,7261.392540095334,1389.48,5871.912540095334,231.9405453337657,0.158,-0.0
4165,4165,2024-02-13 09:15:00,0.7953290187252622,7.7608963301943525,-0.0,0.0,0.0,1.0,0.0,0.0,7.761985630511806,24.558576078327405,1.45,1.0921460697319259,0.0,0.0,7260.416642121514,7260.416642121513,0.0,7260.416642121514,52.63802065538098,0.029,-0.0
4166,4166,2024-02-13 09:30:00,0.795192768563019,7.761622543559109,-0.0,0.0,0.0,1.0,0.0,0.0,7.762711777475591,24.558896434447583,1.475,1.0858398302987509,0.0,0.0,7259.249981515534,7259.249981515534,0.0,7259.249981515534,52.629562365987624,0.029,-0.0
4167,4167,2024-02-13 09:45:00,0.7950565278415405,7.762348706604589,-0.0,0.0,0.0,1.0,0.0,0.0,7.763437907094943,24.55939720176831,1.5,1.0792967360054242,0.0,0.0,7258.051941532015,7258.051941532014,0.0,7258.051941532015,52.620876576107115,0.029,-0.0
4168,4168,2024-02-13 10:00:00,0.7949202917662812,7.763074844885721,-0.0,0.0,0.0,1.0,0.0,0.0,7.76416402716832,24.60672915589562,2.325,1.2400415042244175,0.0,0.0,7238.86694958263,7238.866949582629,2019.0,5219.86694958263,206.1847445085139,0.158,-0.0
4169,4169,2024-02-13 10:15:00,0.7947840582103086,7.763800969739055,-0.0,0.0,0.0,1.0,0.0,0.0,7.76489216229896,24.69113207061555,3.15,1.3394737808044592,0.0,0.0,7229.144790025127,7229.144790025127,0.0,7229.144790025127,52.41129972768217,0.029,-0.0
4170,4170,2024-02-13 10:30:00,0.7946476365148936,7.764528097375617,-0.0,0.0,0.0,1.0,0.0,0.0,7.765623915031767,24.761731250059974,3.9749999999999996,1.3725968462635594,0.0,0.0,7235.529376553187,7235.529376553186,0.0,7235.529376553187,52.45758798001061,0.029,-0.0
4171,4171,2024-02-13 10:45:00,0.7945106864341013,7.76525804130624,-0.0,0.0,0.0,1.0,0.0,0.0,7.766358688470149,24.78431727174804,4.8,1.3337323421301361,0.0,0.0,7252.505069717266,7252.505069717266,0.0,7252.505069717266,52.58066175545019,0.029,-0.0
4172,4172,2024-02-13 11:00:00,0.7943731136174971,7.7659913044187405,-0.0,0.0,0.0,1.0,0.0,0.0,7.7670944067865655,24.853407314571673,4.949999999999999,1.5255807207769585,0.0,0.0,7220.592938776259,7220.592938776259,2948.76,4271.832938776259,88.64053347960737,0.083,-0.0
4173,4173,2024-02-13 11:15:00,0.7942351688066249,7.766726550260689,-0.0,0.0,0.0,1.0,0.0,0.0,7.767833080392361,24.99413613368686,5.1,1.7178312402446274,0.0,0.0,7201.876699498556,7201.876699498554,0.0,7201.876699498556,52.21360607136454,0.029,-0.0
4174,4174,2024-02-13 11:30:00,0.794096858112022,7.767463746262923,0.5295666978996569,1.0,0.0,1.0,13.99360676445603,0.0,7.770723090378202,25.221442397958075,5.250000000000001,1.9104852458767096,581.1813883152975,1932.8141591161245,8829.5414004097,8829.5414004097,0.0,8829.5414004097,64.01417515297032,0.029,0.5295666978996569
4175,4175,2024-02-13 11:45:00,0.7937548030561052,7.769286899710959,0.6366575595802908,1.0,0.0,1.0,60.57526652972953,0.0,7.780763995795164,25.30664797546572,5.4,2.103538749887568,682.4365610738931,2269.5548661075695,8933.182844399313,8933.182844399313,0.0,8933.182844399313,64.76557562189502,0.029,0.6366575595802908
4176,4176,2024-02-13 12:00:00,0.7925376797110116,7.775774167140308,0.7722898094281698,1.0,0.0,1.0,123.40895288183415,0.0,7.800440927984765,25.33129041464167,5.800000000000001,2.5580327308293542,822.0764850296017,2733.950367453304,9073.650348389276,9073.650348389276,3062.1,6011.550348389275,43.58374002582225,0.029,0.7722898094281698
