step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4177,4177,2024-02-13 12:15:00,0.7897443761406682,7.7906624751702385,0.928928342853487,1.0,0.0,1.0,194.17341227744143,0.0,7.830966868604082,25.340822600350837,6.2,3.016403337162772,983.5081802874595,3270.8179833089484,9235.325612677256,9235.325612677256,0.0,9235.325612677256,66.95611069191011,0.029,0.928928342853487
4178,4178,2024-02-13 12:30:00,0.785028705370925,7.81579700037297,1.0,1.0,0.0,1.0,265.9570708437361,0.0,7.872497274525687,25.34710761392035,6.6,3.478687892656032,1152.529988570864,3832.9277666187045,9404.43705079776,9404.43705079776,0.0,9404.43705079776,68.18216861828377,0.029,1.0
4179,4179,2024-02-13 12:45:00,0.7782629011851254,7.8518587366832815,1.0,1.0,0.0,1.0,336.9402825132709,0.0,7.924909279671207,25.353340434337493,7.0,3.9449038942980064,1325.3214128669144,4407.574027094038,9577.28760821197,9577.28760821197,0.0,9577.28760821197,69.43533515953678,0.029,1.0
4180,4180,2024-02-13 13:00:00,0.7694440655391555,7.898863130676301,1.0,1.0,0.0,1.0,353.30402026310645,0.0,7.979829098573658,25.360072325364953,7.0,3.9449038942980064,1386.629512835929,4611.464182682318,9638.656418145982,9638.656418145982,2375.88,7262.776418145982,150.70261067652913,0.083,1.0
4181,4181,2024-02-13 13:15:00,0.7593739790353512,7.952536691741578,1.0,1.0,0.0,1.0,350.20478530912385,0.0,8.034272797513585,25.367032219979084,7.0,3.9449038942980064,1407.5324087054044,4680.980195953433,9659.626144125863,9659.626144125865,0.0,9659.626144125863,70.03228954491252,0.029,1.0
4182,4182,2024-02-13 13:30:00,0.7491150095891476,8.007216998889843,1.0,1.0,0.0,1.0,341.26365780328416,0.0,8.087344698904289,25.37394106415704,7.0,3.9449038942980064,1415.6913675260048,4708.114153525293,9667.854762187335,9667.854762187335,0.0,9667.854762187335,70.09194702585818,0.029,1.0
4183,4183,2024-02-13 13:45:00,0.7390299032851699,8.060970615490044,1.0,1.0,0.0,1.0,330.7320631842712,0.0,8.138800922244048,25.380664438702755,7.0,3.9449038942980064,1419.75736095938,4721.636282480045,9671.99033736613,9671.99033736613,0.0,9671.99033736613,70.12192994590444,0.029,1.0
4184,4184,2024-02-13 14:00:00,0.7292251875356169,8.113229750435162,1.0,1.0,0.0,1.0,306.35620162755265,0.0,8.1865187514271,25.387060310572636,6.95,3.824168760151501,1393.3776861957515,4633.906341499282,9645.678749901044,9645.678749901046,1923.24,7722.4387499010445,160.24060406044669,0.083,1.0
4185,4185,2024-02-13 14:15:00,0.7199239446501576,8.16280537501466,1.0,1.0,0.0,1.0,277.7606824408494,0.0,8.229851134450497,25.39297307269992,6.9,3.7038557940190064,1356.0877409355583,4509.892504097342,9608.453914638856,9608.453914638854,0.0,9608.453914638856,69.6612908811317,0.029,1.0
4186,4186,2024-02-13 14:30:00,0.7113851583729505,8.208317105872174,1.0,1.0,0.0,1.0,248.59525410333876,0.0,8.268710634725258,25.398312808979764,6.85,3.5839610126955486,1315.375079978302,4374.495863503632,9567.801771399894,9567.801771399894,0.0,9567.801771399894,69.36656284264923,0.029,1.0
4187,4187,2024-02-13 14:45:00,0.7036774098456778,8.249399405522537,1.0,1.0,0.0,1.0,219.97246806101458,0.0,8.303180424271375,25.40304775154037,6.8,3.4644898155111696,1273.5775951309054,4235.491462893574,9526.059351887849,9526.059351887849,0.0,9526.059351887849,69.0639303011869,0.029,1.0
4188,4188,2024-02-13 15:00:00,0.6968010014931623,8.286050662041445,1.0,1.0,0.0,1.0,207.4503855985395,0.0,8.335729294808207,25.407286424445793,6.85,3.4816825502041855,1264.049392175037,4203.803859067479,9516.580484292104,9516.580484292104,990.24,8526.340484292105,176.92156504906117,0.083,1.0
4189,4189,2024-02-13 15:15:00,0.6905151719632743,8.319554133435748,1.0,1.0,0.0,1.0,200.82595292966676,0.0,8.367261565870068,25.41120175610551,6.9,3.498667937464326,1266.1850978379546,4210.90649901429,9518.760911302137,9518.760911302137,0.0,9518.760911302137,69.0110166069405,0.029,1.0
4190,4190,2024-02-13 15:30:00,0.6845043895425633,8.351591603738138,1.0,1.0,0.0,1.0,196.127333647837,0.0,8.39807253296327,25.41490444661814,6.95,3.5154380831554737,1271.93421387012,4230.026128604602,9524.551869458357,9524.551869458357,0.0,9524.551869458357,69.0530010535731,0.029,1.0
4191,4191,2024-02-13 15:45:00,0.6786564684880074,8.38276102295892,1.0,1.0,0.0,1.0,192.10350176254627,0.0,8.428265665564757,25.41844811061095,7.0,3.532002058810645,1278.7662664097886,4252.74724141032,9531.424017587,9531.424017586998,0.0,9531.424017587,69.10282412750576,0.029,1.0
4192,4192,2024-02-13 16:00:00,0.6729341109711365,8.413261188523842,1.0,1.0,0.0,1.0,186.51969187993788,0.0,8.457601751556723,25.421840911605955,7.0,3.532002058810645,1281.948164961588,4263.329167634105,9534.644788660718,9534.64478866072,441.96,9092.68478866072,188.67320936470995,0.083,1.0
4193,4193,2024-02-13 16:15:00,0.6673502469171241,8.443023183931729,1.0,1.0,0.0,1.0,180.49761419319717,0.0,8.486013587042892,25.425080138347298,7.0,3.532002058810645,1283.7617391545396,4269.360506471203,9536.496061733591,9536.496061733591,0.0,9536.496061733591,69.13959644756854,0.029,1.0
4194,4194,2024-02-13 16:30:00,0.6619335223640276,8.471894325799733,1.0,1.0,0.0,1.0,174.4768014978632,0.0,8.513501369690687,25.428149612494753,7.0,3.532002058810645,1285.1143861888338,4273.858956340269,9537.885174916126,9537.885174916126,0.0,9537.885174916126,69.14966751814191,0.029,1.0
4195,4195,2024-02-13 16:45:00,0.656690184504928,8.499841316588734,1.0,1.0,0.0,1.0,168.5905342227562,0.0,8.540085735588478,25.431036774227035,7.0,3.532002058810645,1286.2916075706157,4277.773999390284,9539.097579716388,9539.097579716388,0.0,9539.097579716388,69.15845745294382,0.029,1.0
4196,4196,2024-02-13 17:00:00,0.651618267258058,8.52687463551455,1.0,1.0,0.0,1.0,144.31956920198934,0.0,8.56294741603033,25.43361485569808,6.825,3.3660430692387036,1247.6490175475333,4149.26171967321,9500.488851765618,9500.488851765618,24.42,9476.068851765618,374.3047196447419,0.158,1.0
4197,4197,2024-02-13 17:15:00,0.646981931615319,8.55158630449035,1.0,1.0,0.0,1.0,114.17348018922195,0.0,8.581185506726888,25.4357183903904,6.65,3.2003535498778173,1194.5556413976428,3972.6909773181324,9447.426593638504,9447.426593638502,0.0,9447.426593638504,68.49384280387916,0.029,1.0
4198,4198,2024-02-13 17:30:00,0.6431290641557514,8.572122088049845,1.0,1.0,0.0,1.0,82.96190165828403,0.0,8.594636690512012,25.437227785223843,6.475,3.034926901102286,1136.8574344402812,3780.806113822985,9389.754901873637,9389.754901873637,0.0,9389.754901873637,68.07572303858387,0.029,1.0
4199,4199,2024-02-13 17:45:00,0.6401590759615352,8.587952125125017,1.0,1.0,0.0,1.0,52.165718819930596,0.0,8.6033647696376,25.43811324452003,6.3,2.8697581938738943,1077.6435400125313,3583.8805827110477,9330.561849218613,9330.561849218613,0.0,9330.561849218613,67.64657340683495,0.029,1.0
4200,4200,2024-02-13 18:00:00,0.6380811724227156,8.599027350986926,1.0,1.0,0.0,1.0,54.95920913180337,0.0,8.612520926776583,25.4386309880144,6.225,2.9999581685414123,1088.0029765176403,3618.3325902255706,9340.93604082178,9340.936040821782,0.0,9340.93604082178,368.9669736124603,0.158,1.0
4201,4201,2024-02-13 18:15:00,0.6364032317485399,8.607970774780282,1.0,1.0,0.0,1.0,69.43006352836157,0.0,8.623895890808342,25.439170967275953,6.15,3.128319598900142,1123.5871780487987,3736.6736967080665,9376.531167909196,9376.531167909194,0.0,9376.531167909196,67.97985096734168,0.029,1.0
4202,4202,2024-02-13 18:30:00,0.6344759657015508,8.618243102810734,1.0,1.0,0.0,1.0,86.98247479968529,0.0,8.637962161221282,25.439973317430844,6.075,3.254865883171726,1166.881854798867,3880.6572548867903,9419.836714911897,9419.836714911897,0.0,9419.836714911897,68.29381618311126,0.029,1.0
4203,4203,2024-02-13 18:45:00,0.6320878182689136,8.63097192862669,1.0,1.0,0.0,1.0,104.90309030471948,0.0,8.654776138561436,25.441136172094886,6.0,3.379619660782712,1212.3121141773076,4031.7430438407396,9465.280123932058,9465.280123932058,0.0,9465.280123932058,68.62328089850742,0.029,1.0
4204,4204,2024-02-13 19:00:00,0.6291894121700438,8.646420433133667,1.0,1.0,0.0,1.0,108.57553027486539,0.0,8.672152733375802,25.442607991609187,6.0,3.379619660782712,1228.6061312813622,4085.931473822794,9481.590546785472,9481.590546785472,0.0,9481.590546785472,450.3755509723099,0.19,1.0
4205,4205,2024-02-13 19:15:00,0.6259817194651621,8.663517435250686,1.0,1.0,0.0,1.0,107.14659793054241,0.0,8.68930961746507,25.44423474245064,6.0,3.379619660782712,1234.2576129096099,4104.726404167563,9487.261150035294,9487.261150035294,0.0,9487.261150035294,68.78264333775589,0.029,1.0
4206,4206,2024-02-13 19:30:00,0.6227423068268135,8.680783504613084,1.0,1.0,0.0,1.0,104.18936805138368,0.0,8.706012426791466,25.44591812374798,6.0,3.379619660782712,1236.5260866787828,4112.270586257341,9489.549877018033,9489.549877018035,0.0,9489.549877018033,68.79923660838074,0.029,1.0
4207,4207,2024-02-13 19:45:00,0.6195662351951637,8.697711966409777,1.0,1.0,0.0,1.0,100.82704271612464,0.0,8.722199050104415,25.44760652108245,6.0,3.379619660782712,1237.6993326199033,4116.172408326518,9490.743522876166,9490.743522876166,0.0,9490.743522876166,68.80789054085221,0.029,1.0
4208,4208,2024-02-13 20:00:00,0.6164812179412023,8.714155108373392,1.0,1.0,0.0,1.0,94.01249055600614,0.0,8.73734006948545,25.449245005992882,5.875,3.3491557680013355,1231.2207901138866,4094.6269511976134,9484.285088561188,9484.285088561188,0.0,9484.285088561188,450.50354170665645,0.19,1.0
4209,4209,2024-02-13 20:15:00,0.6135430130184241,8.7298157406118,1.0,1.0,0.0,1.0,85.99012942751027,0.0,8.751250279844138,25.45079788691396,5.75,3.3173827156511217,1221.6312789855024,4062.7354569746644,9474.7148510934,9474.7148510934,0.0,9474.7148510934,68.69168267042716,0.029,1.0
4210,4210,2024-02-13 20:30:00,0.6108184612603068,8.744337601482565,1.0,1.0,0.0,1.0,77.62955191676879,0.0,8.763877841757301,25.45223963848052,5.625,3.284321585281992,1210.7001148929826,4026.3820754686103,9463.80178572485,9463.80178572485,0.0,9463.80178572485,68.61256294650516,0.029,1.0
4211,4211,2024-02-13 20:45:00,0.6083297231707268,8.757602575500027,1.0,1.0,0.0,1.0,69.20498553840721,0.0,8.77521297377478,25.453556601936935,5.5,3.249986210602472,1198.9885512847377,3987.4333472014814,9452.106915518903,9452.106915518903,0.0,9452.106915518903,68.52777513751205,0.029,1.0
4212,4212,2024-02-13 21:00:00,0.6060825552520143,8.769579980506764,1.0,1.0,0.0,1.0,79.16431472098053,0.0,8.788075106715619,25.45489057662781,5.625,3.3788682784951853,1225.99995815531,4077.264217058528,9479.133505472892,9479.133505472892,0.0,9479.133505472892,374.42577346617924,0.158,1.0
4213,4213,2024-02-13 21:15:00,0.6038117691489818,8.781683270435927,1.0,1.0,0.0,1.0,95.44184287578837,0.0,8.803433174742114,25.45652941257627,5.75,3.5079573380827633,1267.3062956689757,4214.635226545036,9520.454952750273,9520.454952750273,0.0,9520.454952750273,69.02329840743948,0.029,1.0
4214,4214,2024-02-13 21:30:00,0.6011630424617405,8.795800983678923,1.0,1.0,0.0,1.0,113.3297208539958,0.0,8.821534093436737,25.45853943780401,5.875,3.637263862144399,1313.3101256615842,4367.6285187786925,9566.475664840698,9566.475664840698,0.0,9566.475664840698,69.35694857009507,0.029,1.0
4215,4215,2024-02-13 21:45:00,0.5980227311597082,8.812538842918755,1.0,1.0,0.0,1.0,131.3513691654332,0.0,8.842398328996794,25.46081108733428,6.0,3.7667784192476828,1360.9728591696717,4526.138767108656,9614.158520977406,9614.158520977408,0.0,9614.158520977406,69.7026492770862,0.029,1.0
4216,4216,2024-02-13 22:00:00,0.5943658821077096,8.832029848365908,1.0,1.0,0.0,1.0,134.45163101722534,0.0,8.863737398460731,25.46323445843838,6.0,3.7667784192476828,1378.0695240764455,4582.996534184205,9631.278897731327,9631.278897731327,0.0,9631.278897731327,199.84903712792504,0.083,1.0
4217,4217,2024-02-13 22:15:00,0.590406576134299,8.853132949204186,1.0,1.0,0.0,1.0,132.2571314096208,0.0,8.884739255439387,25.465706854571085,6.0,3.7667784192476828,1384.0670013169133,4602.942129763162,9637.30228512577,9637.30228512577,0.0,9637.30228512577,69.87044156716183,0.029,1.0
4218,4218,2024-02-13 22:30:00,0.5864348247726315,8.874302383961874,1.0,1.0,0.0,1.0,128.50160787567282,0.0,8.905164496488238,25.468164623554937,6.0,3.7667784192476828,1386.5529340035548,4611.209507198075,9639.814744837906,9639.814744837908,0.0,9639.814744837906,69.88865690007482,0.029,1.0
4219,4219,2024-02-13 22:45:00,0.5825489354009585,8.895014174312891,1.0,1.0,0.0,1.0,124.35115201593577,0.0,8.924952561851972,25.470579457370757,6.0,3.7667784192476828,1387.9040607051415,4615.702900951026,9641.192148415583,9641.192148415585,0.0,9641.192148415583,69.89864307601297,0.029,1.0
4220,4220,2024-02-13 23:00:00,0.5787769448141452,8.915118884140606,1.0,1.0,0.0,1.0,110.37502894708517,0.0,8.942596491140575,25.472856831370002,5.775,3.679460715317217,1367.8966775062665,4549.1650621435165,9621.210443471025,9621.210443471025,0.0,9621.210443471025,199.6401167020238,0.083,1.0
4221,4221,2024-02-13 23:15:00,0.5752667276273543,8.933828341746201,1.0,1.0,0.0,1.0,92.94045472726779,0.0,8.957565897808568,25.474896896787453,5.55,3.589133493500701,1339.4078830711926,4454.420897297021,9592.745720657878,9592.745720657878,0.0,9592.745720657878,69.54740647476962,0.029,1.0
4222,4222,2024-02-13 23:30:00,0.5722088457277278,8.950126852271211,1.0,1.0,0.0,1.0,74.51020521168371,0.0,8.969708130015961,25.476632793865026,5.324999999999999,3.495838673480572,1307.444732270709,4348.122189734791,9560.804091907808,9560.80409190781,0.0,9560.804091907808,69.31582966633161,0.029,1.0
4223,4223,2024-02-13 23:45:00,0.5696671578536102,8.963674048640257,1.0,1.0,0.0,1.0,55.85556352599116,0.0,8.978988839619252,25.478034595997975,5.1,3.399636843222298,1273.5821006688839,4235.506446800104,9526.959778290207,9526.959778290207,0.0,9526.959778290207,69.07045839260401,0.029,1.0
4224,4224,2024-02-14 00:00:00,0.5676591385180514,8.974376791698786,1.0,1.0,0.0,1.0,55.53660248558901,0.0,8.98822032033215,25.479227334700262,5.074999999999999,3.464597814581279,1277.5511629697912,4248.706215354024,9530.943663951663,9530.943663951663,0.0,9530.943663951663,69.09934156364956,0.029,1.0
4225,4225,2024-02-14 00:15:00,0.5659225634680074,8.98363273671552,1.0,1.0,0.0,1.0,61.66842770754653,0.0,8.9983919511978,25.480391879759864,5.05,3.5294018635223305,1295.3100883735008,4307.766438480706,9548.7152375879,9548.7152375879,0.0,9548.7152375879,69.22818547251228,0.029,1.0
4226,4226,2024-02-14 00:30:00,0.5641018461448355,8.993337160048027,1.0,1.0,0.0,1.0,69.6192102490863,0.0,9.00978268363331,25.481646455878522,5.025,3.5940476365961653,1317.4351522039515,4381.3469720328985,9570.852634547307,9570.852634547307,0.0,9570.852634547307,69.38868160046798,0.029,1.0
4227,4227,2024-02-14 00:45:00,0.5620784127449107,9.004122060069626,1.0,1.0,0.0,1.0,77.93777830184153,0.0,9.022448893170772,25.483041860998515,5.0,3.6585421297106793,1340.9583391915853,4459.5771937697455,9594.38904324552,9594.389043245521,0.0,9594.38904324552,69.55932056353002,0.029,1.0
4228,4228,2024-02-14 01:00:00,0.559820934074655,9.016154421382089,1.0,1.0,0.0,1.0,78.95020417416146,0.0,9.03526995750684,25.484550386908108,5.0,3.6585421297106793,1349.4751241913962,4487.901161069352,9602.9204578857,9602.9204578857,0.0,9602.9204578857,69.62117331967133,0.029,1.0
4229,4229,2024-02-14 01:15:00,0.5574299192009895,9.028898530658726,1.0,1.0,0.0,1.0,77.37541828080361,0.0,9.047849057700247,25.48609496736966,5.0,3.6585421297106793,1352.5292474550913,4498.058149586943,9605.990342847901,9605.990342847897,0.0,9605.990342847901,69.64342998564729,0.029,1.0
4230,4230,2024-02-14 01:30:00,0.5550473030145519,9.041597874932439,1.0,1.0,0.0,1.0,75.04835285461792,0.0,9.060070819106114,25.487626201906302,5.0,3.6585421297106793,1353.8511406030245,4502.454322355948,9607.328331499404,9607.328331499408,0.0,9607.328331499404,69.65313040337068,0.029,1.0
4231,4231,2024-02-14 01:45:00,0.5527209726384181,9.053997215837231,1.0,1.0,0.0,1.0,72.54225084511471,0.0,9.071907791464415,25.48912216960197,5.0,3.6585421297106793,1354.6104922501195,4504.979670973025,9608.103616582664,9608.103616582666,0.0,9608.103616582664,69.65875122022432,0.029,1.0
4232,4232,2024-02-14 02:00:00,0.5504642759667695,9.066025409097119,1.0,1.0,0.0,1.0,62.94482432625854,0.0,9.0822723218076,25.490525042490482,4.95,3.595229403425831,1339.9913874295328,4456.361436874476,9593.500065338876,9593.500065338876,0.0,9593.500065338876,69.55287547370685,0.029,1.0
4233,4233,2024-02-14 02:15:00,0.5483824260066231,9.077121669384699,1.0,1.0,0.0,1.0,51.090049203201545,0.0,9.090818219719862,25.491760517276994,4.9,3.53202706747968,1319.799676000556,4389.210584263999,9573.32292989925,9573.322929899252,0.0,9573.32292989925,69.40659124176956,0.029,1.0
4234,4234,2024-02-14 02:30:00,0.5466095053412685,9.086571336531039,1.0,1.0,0.0,1.0,38.83170257912237,0.0,9.097483638104915,25.4927833420647,4.85,3.4689373189289894,1297.8313990181998,4316.151471125559,9551.367488875374,9551.367488875374,0.0,9551.367488875374,69.24741429434647,0.029,1.0
4235,4235,2024-02-14 02:45:00,0.545183628695532,9.094171259052814,1.0,1.0,0.0,1.0,26.739577791915227,0.0,9.102294129015872,25.49357962402492,4.8,3.4059545922774825,1275.275730792505,4241.138891935227,9528.822476675628,9528.822476675628,0.0,9528.822476675628,69.08396295589831,0.029,1.0
4236,4236,2024-02-14 03:00:00,0.5441081508433383,9.099903556005007,1.0,1.0,0.0,1.0,29.03993779608515,0.0,9.107457286688367,25.494245507197196,4.85,3.4689373189289894,1282.6135092088643,4265.541879203465,9536.168575330188,9536.168575330186,0.0,9536.168575330188,69.13722217114386,0.029,1.0
4237,4237,2024-02-14 03:15:00,0.5431723347155326,9.10489145596621,1.0,1.0,0.0,1.0,36.369204162744644,0.0,9.113744432945712,25.49494168550847,4.9,3.53202706747968,1300.89792359099,4326.349702233316,9554.460000433764,9554.460000433764,0.0,9554.460000433764,69.26983500314479,0.029,1.0
4238,4238,2024-02-14 03:30:00,0.5420975541828323,9.110620036205503,1.0,1.0,0.0,1.0,45.0870660068147,0.0,9.121368513168113,25.495762765487385,4.95,3.595229403425831,1322.7190259275353,4398.91936191539,9576.288323606479,9576.28832360648,0.0,9576.288323606479,69.42809034614697,0.029,1.0
4239,4239,2024-02-14 03:45:00,0.5407917960176655,9.117579727225843,1.0,1.0,0.0,1.0,54.05340392412099,0.0,9.13036759746359,25.49673252934464,5.0,3.6585421297106793,1345.7417847404624,4475.485327567752,9599.31950296805,9599.319502968052,0.0,9599.31950296805,69.59506639651836,0.029,1.0
4240,4240,2024-02-14 04:00:00,0.5392316128731185,9.125895503386278,1.0,1.0,0.0,1.0,41.29519473369147,0.0,9.137409475958632,25.497690599398883,4.75,3.529011507077517,1322.9305962396604,4399.622973736321,9576.518341237064,9576.518341237064,0.0,9576.518341237064,69.42975797396872,0.029,1.0
4241,4241,2024-02-14 04:15:00,0.5377279521343546,9.13391001512389,1.0,1.0,0.0,1.0,20.92597253552219,0.0,9.141326815089714,25.498431658581662,4.5,3.396851714382217,1282.8375502622248,4266.28696452255,9536.435264622145,9536.435264622145,0.0,9536.435264622145,69.13915566851055,0.029,1.0
4242,4242,2024-02-14 04:30:00,0.5367016709583348,9.139380093792075,1.0,1.0,0.0,1.0,-1.5901838431958606,0.0,9.141790419263044,25.498817783676422,4.25,3.262106335649951,1236.57769381277,4112.442214257286,9490.183155736077,9490.183155736078,0.0,9490.183155736077,68.80382787908655,0.029,1.0
4243,4243,2024-02-14 04:45:00,0.5362926770704084,9.141560031214723,1.0,1.0,0.0,1.0,-24.54788349371697,0.0,9.138732690842708,25.498790955663875,4.0,3.124809315259778,1187.637872709871,3949.6848013840154,9441.247462413332,9441.247462413332,0.0,9441.247462413332,68.44904410249666,0.029,1.0
4244,4244,2024-02-14 05:00:00,0.5365380433995952,9.140252228680158,1.0,1.0,0.0,1.0,-26.749819603933158,0.0,9.135337357058553,25.498498998929772,4.1,3.170897134900579,1181.3887124227674,3928.902192497465,9434.99820048705,9434.99820048705,0.0,9434.99820048705,68.40373695353112,0.029,1.0
4245,4245,2024-02-14 05:15:00,0.5371435895216524,9.137024667849593,1.0,1.0,0.0,1.0,-21.60511291104105,0.0,9.13273127236164,25.498138071225714,4.2,3.216593974948676,1190.706351662511,3959.8895321029477,9444.313051810292,9444.313051810292,0.0,9444.313051810292,68.47126962562461,0.029,1.0
4246,4246,2024-02-14 05:30:00,0.5377061227209624,9.13402636589727,1.0,1.0,0.0,1.0,-14.361582453211941,0.0,9.131236320643918,25.497840999507282,4.300000000000001,3.2619071346893462,1204.9148969064213,4007.142382899631,9458.518108080076,9458.518108080076,0.0,9458.518108080076,68.57425628358055,0.029,1.0
4247,4247,2024-02-14 05:45:00,0.5380901994832026,9.13197923675453,1.0,1.0,0.0,1.0,-6.674277876345404,0.0,9.130920521586054,25.497666574638533,4.4,3.306817770260318,1220.6306097965473,4059.4075672385347,9474.230974843695,9474.230974843696,0.0,9474.230974843695,68.68817456761678,0.029,1.0
4248,4248,2024-02-14 06:00:00,0.5382593887622553,9.13107745789718,1.0,1.0,0.0,1.0,2.505639578710875,0.0,9.132012769625327,25.49762498711061,4.300000000000001,3.3654271945265233,1240.1338838953322,4124.268908439647,9493.732637013394,9493.732637013394,0.0,9493.732637013394,68.82956161834711,0.029,1.0
4249,4249,2024-02-14 06:15:00,0.5381857453905663,9.131469977068281,1.0,1.0,0.0,1.0,11.827981188423916,0.0,9.134534855986622,25.49774784298685,4.2,3.4223961295756578,1260.64745494077,4192.490158066359,9514.245914028752,9514.245914028752,0.0,9514.245914028752,68.97828287670845,0.029,1.0
4250,4250,2024-02-14 06:30:00,0.5378458714043827,9.13328150541464,1.0,1.0,0.0,1.0,20.79813785356674,0.0,9.138432710074802,25.498043608882014,4.1,3.477761020512002,1281.1228986774158,4260.584609065716,9534.722754358158,9534.72275435816,0.0,9534.722754358158,69.12673996909665,0.029,1.0
4251,4251,2024-02-14 06:45:00,0.5372428382990717,9.136495671865948,1.0,1.0,0.0,1.0,29.274761907481324,0.0,9.143630585584024,25.498509003622306,4.0,3.5315367852045925,1301.2304611182233,4327.455610395546,9554.833487200673,9554.833487200676,0.0,9554.833487200673,69.27254278220488,0.029,1.0
4252,4252,2024-02-14 07:00:00,0.5363888364241455,9.141047501859305,1.0,1.0,0.0,1.0,31.383648020315142,0.0,9.149151734750298,25.499112132641777,4.0,3.5315367852045925,1308.3521712617135,4351.140027135661,9561.960106872291,9561.96010687229,90.78,9471.18010687229,68.66605577482412,0.029,1.0
4253,4253,2024-02-14 07:15:00,0.535383114405828,9.146408000216937,1.0,1.0,0.0,1.0,31.218809412526667,0.0,9.154647398991695,25.499772589178942,4.0,3.5315367852045925,1310.766516891017,4359.169330054057,9564.380746213956,9564.380746213956,0.0,9564.380746213956,69.34176041005118,0.029,1.0
4254,4254,2024-02-14 07:30:00,0.5343496568118246,9.151916329192975,1.0,1.0,0.0,1.0,30.36396846001546,0.0,9.160011746394918,25.500442780766384,4.0,3.5315367852045925,1311.690368071918,4362.241748887941,9565.311464090213,9565.311464090213,0.0,9565.311464090213,69.34850811465405,0.029,1.0
4255,4255,2024-02-14 07:45:00,0.5333309691389282,9.157345934489513,1.0,1.0,0.0,1.0,29.31572309007854,0.0,9.165215117008593,25.50110072294976,4.0,3.5315367852045925,1312.1342162259712,4363.717838821133,9565.762280397279,9565.762280397279,0.0,9565.762280397279,69.35177653288028,0.029,1.0
4256,4256,2024-02-14 08:00:00,0.5323397181039227,9.162629302506092,1.0,1.0,0.0,1.0,27.908325735906203,0.0,9.17020242787693,25.50174883494325,4.1,3.528640714836796,1311.72820057344,4362.3675670853,9565.363127266784,9565.363127266786,337.62,9227.743127266784,364.495853527038,0.158,1.0
4257,4257,2024-02-14 08:15:00,0.531383867871235,9.167723984246317,1.0,1.0,0.0,1.0,26.306384028558156,0.0,9.174943846580453,25.50237472591135,4.2,3.524837415893619,1310.7972343884587,4359.271486136792,9564.438926418336,9564.43892641834,0.0,9564.438926418336,69.34218221653293,0.029,1.0
4258,4258,2024-02-14 08:30:00,0.530471369786278,9.172587599039138,1.0,1.0,0.0,1.0,24.574370132475828,0.0,9.179419430210434,25.503039230891474,4.300000000000001,3.520120850992281,1309.4644806953124,4354.839194840963,9563.112694294337,9563.112694294337,0.0,9563.112694294337,69.33256703363395,0.029,1.0
4259,4259,2024-02-14 08:45:00,0.5296068875451356,9.177195289384427,1.0,1.0,0.0,1.0,22.734434572652663,0.0,9.183612637010901,25.503787037996837,4.4,3.5144787072028083,1307.7673182632896,4349.1950024341095,9561.421751364254,9561.421751364254,0.0,9561.421751364254,69.32030769739085,0.029,1.0
4260,4260,2024-02-14 09:00:00,0.5287938417779213,9.18152882332368,1.0,1.0,0.0,1.0,29.49456866968779,0.0,9.188842609688836,25.504649385236796,4.4750000000000005,3.5856399440375677,1324.3465026206952,4404.331802952583,9578.006999441675,9578.006999441677,958.62,8619.386999441675,340.46578647794615,0.158,1.0
4261,4261,2024-02-14 09:15:00,0.527909272925255,9.18624357530839,1.0,1.0,0.0,1.0,39.13861538574308,0.0,9.195551666072168,25.505681984796084,4.550000000000001,3.656795752123241,1347.6209336346008,4481.734745843527,9601.287987322286,9601.287987322288,0.0,9601.287987322286,69.60933790808657,0.029,1.0
4262,4262,2024-02-14 09:30:00,0.5267884425512399,9.192217601201891,1.0,1.0,0.0,1.0,49.45099110940465,0.0,9.203842272436656,25.50691583879983,4.625,3.727938066103599,1373.0672265380765,4566.360572151254,9626.74225343889,9626.74225343889,0.0,9626.74225343889,69.79388133743196,0.029,1.0
4263,4263,2024-02-14 09:45:00,0.5253804396857463,9.199722256474972,1.0,1.0,0.0,1.0,59.74050983487068,0.0,9.213710877011147,25.508357916726162,4.7,3.7990767153911253,1399.2564815188375,4653.457240869861,9652.941361421077,9652.941361421079,0.0,9652.941361421077,69.98382487030281,0.029,1.0
4264,4264,2024-02-14 10:00:00,0.5236760459634338,9.208806675014898,1.0,1.0,0.0,1.0,97.05834954264517,0.0,9.229303243309232,25.510192554834806,5.025,4.112055877493575,1484.1093355696082,4935.6493431086365,9737.806099714939,9737.806099714939,1992.9,7744.906099714939,305.92379093874007,0.158,1.0
4265,4265,2024-02-14 10:15:00,0.5212843117165693,9.221554618550686,1.0,1.0,0.0,1.0,143.1186145558,0.0,9.251960215160564,25.51267521966523,5.35,4.424994947671285,1590.5378630082955,5289.594890751974,9844.250613721893,9844.250613721897,0.0,9844.250613721893,71.37081694948373,0.029,1.0
4266,4266,2024-02-14 10:30:00,0.5176921509429634,9.240700835474005,1.0,1.0,0.0,1.0,190.83989932158133,0.0,9.281936459558446,25.515959957634898,5.675,4.737892453527227,1704.0532424412913,5667.10892863528,9957.788825281987,9957.788825281988,0.0,9957.788825281987,72.19396898329441,0.029,1.0
4267,4267,2024-02-14 10:45:00,0.5127505125209927,9.267039768263109,1.0,1.0,0.0,1.0,238.02969202540643,0.0,9.319150393831965,25.5200993876301,6.0,5.050751236096394,1820.0976356535452,6053.033617202565,10073.864517232041,10073.864517232041,0.0,10073.864517232041,73.0355177499323,0.029,1.0
4268,4268,2024-02-14 11:00:00,0.5064433520635594,9.300656933501228,1.0,1.0,0.0,1.0,249.90547003272715,0.0,9.35818508300641,25.52487718186175,6.15,5.06579033617012,1864.1674321897676,6199.594963534541,10117.974640802679,10117.974640802679,2197.86,7920.114640802678,164.34237879665557,0.083,1.0
4269,4269,2024-02-14 11:15:00,0.4992895311599674,9.338786798917374,1.0,1.0,0.0,1.0,249.2206799260647,0.0,9.39711381674183,25.529941595669744,6.3,5.079062143725601,1882.2621687691367,6259.771981878955,10136.116337004794,10136.116337004794,0.0,10136.116337004794,73.48684344328477,0.029,1.0
4270,4270,2024-02-14 11:30:00,0.49197594983438236,9.377768187382742,1.0,1.0,0.0,1.0,244.6101160413716,0.0,9.435334400604228,25.535049902706707,6.449999999999999,5.090534181912402,1891.9001556192238,6291.8246900760005,10145.804148312058,10145.804148312058,0.0,10145.804148312058,73.55708007526242,0.029,1.0
4271,4271,2024-02-14 11:45:00,0.48473908322339687,9.416340686419295,1.0,1.0,0.0,1.0,238.7117203218381,0.0,9.47264928329175,25.540078785318553,6.6,5.100186175848287,1898.4263221115998,6313.528528593228,10152.380640814752,10152.380640814754,0.0,10152.380640814752,73.60475964590695,0.029,1.0
4272,4272,2024-02-14 12:00:00,0.4776537228210568,9.454105657363767,1.0,1.0,0.0,1.0,244.19353414950078,0.0,9.510804213211307,25.5450349962302,6.699999999999999,5.211694269800582,1928.857919074558,6414.733802328888,10182.861953848953,10182.861953848953,1703.64,8479.221953848953,61.47435916540491,0.029,1.0
4273,4273,2024-02-14 12:15:00,0.47057352230770844,9.491843126099914,0.760957345729398,1.0,0.0,1.0,229.58900889707775,0.0,9.546717851488177,25.524805194483253,6.8,5.323381445201358,2008.409676446231,6679.296236917939,10258.792695638094,10258.792695638094,0.0,10258.792695638094,74.37624704337618,0.029,0.760957345729398
4274,4274,2024-02-14 12:30:00,0.4636288146999201,9.528858417649426,0.52163511591095,1.0,0.0,1.0,251.4422956619003,0.0,9.585981981049382,25.544644754013436,6.9,5.435247708998791,1981.4860239566171,6589.757208667406,10231.653515497763,10231.653515497765,0.0,10231.653515497763,74.17948798735878,0.029,0.52163511591095
4275,4275,2024-02-14 12:45:00,0.45657229311652736,9.566469677688909,0.27846505581238995,1.0,0.0,1.0,244.76587328423534,0.0,9.624221624565733,25.55688183552374,7.0,5.547300458678091,1986.8687639036716,6607.6583944136755,10237.264142572023,10237.264142572023,0.0,10237.264142572023,74.22016503364718,0.029,0.27846505581238995
4276,4276,2024-02-14 13:00:00,0.4493023565519134,9.605218439578302,1.0,1.0,0.0,1.0,237.36131302311065,0.0,9.661324748835696,25.56356626628461,7.0,5.547300458678091,1990.1791540195293,6618.667640436978,10240.697279460994,10240.697279460992,1209.66,9031.037279460994,187.39402354881562,0.083,1.0
4277,4277,2024-02-14 13:15:00,0.44223520504906194,9.6428863570885,-0.22270584332401833,1.0,1.0,1.0,348.8715706030614,-1246.357401384427,9.524326607467588,25.561898921656546,7.0,5.547300458678091,2198.8225537455805,7312.545533474149,10490.541022111369,10490.541022111369,0.0,10490.541022111369,76.05642241030743,0.029,-0.22270584332401833
4278,4278,2024-02-14 13:30:00,0.45186693347705104,9.591549244567318,0.11346164176653575,1.0,1.0,1.0,392.75059698536836,-1190.4956099751953,9.402642107053566,25.550729145677025,7.0,5.547300458678091,2226.2921654843017,7403.900238875039,10517.99012656335,10517.990126563353,0.0,10517.99012656335,76.2554284175843,0.029,0.11346164176653575
4279,4279,2024-02-14 13:45:00,0.47610682747669003,9.462350609549242,0.9567116401737553,1.0,0.0,1.0,279.24085472110755,0.0,9.446175727532145,25.54320200444183,7.0,5.547300458678091,1968.7955956857943,6547.553105197755,10219.251366856202,10219.251366856202,0.0,10219.251366856202,74.08957240970747,0.029,0.9567116401737553
4280,4280,2024-02-14 14:00:00,0.48320043142200536,9.424541700520711,1.0,1.0,0.0,1.0,274.11206305561495,0.0,9.488921086979374,25.544111477009753,6.85,5.445817741860284,1979.6313340849188,6583.589132887863,10230.000554452145,10230.000554452145,1005.36,9224.640554452144,191.411291504882,0.083,1.0
4281,4281,2024-02-14 14:15:00,0.47510716952835785,9.467678786413853,0.9185402076803083,1.0,0.0,1.0,265.1400192109491,0.0,9.530288978903044,25.54804840166962,6.7,5.343735745408483,1981.8457862097528,6590.953657126969,10232.220430120331,10232.220430120331,0.0,10232.220430120331,74.1835981183724,0.029,0.9185402076803083
4282,4282,2024-02-14 14:30:00,0.46721740884540547,9.509731210853989,0.6465477125629671,1.0,0.0,1.0,226.0615380687136,0.0,9.565661032186126,25.527211638062067,6.550000000000001,5.241058737476636,2009.7160523820717,6683.640804649609,10260.129157814272,10260.129157814274,0.0,10260.129157814272,74.38593639415348,0.029,0.6465477125629671
4283,4283,2024-02-14 14:45:00,0.4600242171989336,9.548070922329684,0.39873265320608153,1.0,0.0,1.0,227.91012313765023,0.0,9.601314708384121,25.54658913224421,6.4,5.137784796102392,1940.6073720753197,6453.808537993723,10194.464191068493,10194.464191068493,0.0,10194.464191068493,73.90986538524658,0.029,0.39873265320608153
4284,4284,2024-02-14 15:00:00,0.45335898323262563,9.583596619370105,1.0,1.0,0.0,1.0,225.15270205875197,0.0,9.636545140839457,25.55819558878267,6.550000000000001,5.241058737476636,1952.5694043022843,6493.590240788956,10206.64524033339,10206.64524033339,667.86,9538.785240333389,197.92979373691784,0.083,1.0
4285,4285,2024-02-14 15:15:00,0.44670968425996593,9.619037382894382,-0.06688958690439581,1.0,1.0,1.0,316.4528255666478,-1235.0150025098715,9.496315749804792,25.5573636659983,6.7,5.343735745408483,2117.4584008184324,7041.955679800506,10409.126930821561,10409.126930821563,0.0,10409.126930821561,75.46617024845632,0.029,-0.06688958690439581
4286,4286,2024-02-14 15:30:00,0.4568247829329975,9.565123906967123,0.2861145127302019,1.0,1.0,1.0,373.73008835255575,-1178.2495816290461,9.373594309088983,25.54604092904987,6.85,5.445817741860284,2172.027473666781,7223.4340938923015,10463.686503020284,10463.686503020284,0.0,10463.686503020284,75.86172714689707,0.029,0.2861145127302019
4287,4287,2024-02-14 15:45:00,0.48146123419602804,9.43381162173517,1.0,1.0,0.0,1.0,285.06115347496126,0.0,9.418021324759609,25.538311099463623,7.0,5.547300458678091,1966.6978549125909,6540.57672372698,10217.111193851513,10217.111193851515,0.0,10217.111193851513,74.07405615542348,0.029,1.0
4288,4288,2024-02-14 16:00:00,0.4885659803067316,9.39594332496512,1.0,1.0,0.0,1.0,279.8158608416305,0.0,9.461642198758295,25.53913588174144,7.0,5.664394187151473,1977.7322174597823,6577.273308643187,10228.070134638547,10228.070134638547,234.96,9993.110134638548,207.35703529374987,0.083,1.0
4289,4289,2024-02-14 16:15:00,0.48030678964275575,9.439964811204112,1.0,1.0,0.0,1.0,270.69613618517855,0.0,9.503862951943422,25.543070322623812,7.0,5.7810655343958794,1980.0696461971877,6585.046811804874,10230.426341179887,10230.426341179887,0.0,10230.426341179887,74.17059097355418,0.029,1.0
4290,4290,2024-02-14 16:30:00,0.47225490535290826,9.482881354468999,0.822102006781353,1.0,0.0,1.0,262.0378349406755,0.0,9.544754496041545,25.547718679296572,7.0,5.897320943829256,1982.6925964797033,6593.769863758412,10233.099332856355,10233.099332856355,0.0,10233.099332856355,74.18997016320857,0.029,0.822102006781353
4291,4291,2024-02-14 16:45:00,0.46445901518716315,9.52443344905242,0.5534104865191918,1.0,0.0,1.0,253.69782110754258,0.0,9.58436568521065,25.552456832980717,7.0,6.0131626752658915,1985.330291569741,6602.541951991028,10235.794509513446,10235.794509513447,0.0,10235.794509513446,74.20951019397248,0.029,0.5534104865191918
4292,4292,2024-02-14 17:00:00,0.4569078966941962,9.564680910619934,1.0,1.0,0.0,1.0,245.592745730587,0.0,9.622732563223748,25.55709818717211,6.825,5.78832631892901,1987.8288916012775,6610.851456761855,10238.33730469478,10238.33730469478,24.6,10213.73730469478,403.4426235354438,0.158,1.0
4293,4293,2024-02-14 17:15:00,0.4495935930459654,9.603666149065004,0.03397737045653917,1.0,0.0,1.0,237.72668331081653,0.0,9.659891792305334,25.5616091482139,6.65,5.564288505050019,1990.215147664548,6618.787343215025,10240.761471108362,10240.761471108364,0.0,10240.761471108362,74.24552066553564,0.029,0.03397737045653917
4294,4294,2024-02-14 17:30:00,0.4425092834382656,9.641425519274044,-0.21003963442899476,1.0,1.0,1.0,329.9579608004399,-1245.1417225783985,9.520178607759,25.559065846156813,6.475,5.341042963557369,2157.667596318164,7175.677963326881,10449.386169639374,10449.386169639376,0.0,10449.386169639374,75.75804972988547,0.029,-0.21003963442899476
4295,4295,2024-02-14 17:45:00,0.4523952213824849,9.588733470031356,0.13498913575690738,1.0,1.0,1.0,336.3224675557376,-1186.9129129040316,9.39038759823401,25.547041421612427,6.3,5.118598153601761,2103.573355445209,6995.778680954878,10395.264237169587,10395.264237169587,0.0,10395.264237169587,75.36566571947951,0.029,0.13498913575690738
4296,4296,2024-02-14 18:00:00,0.47765969488550114,9.454073826260279,1.0,1.0,0.0,1.0,281.57163532073855,0.0,9.434278926203698,25.538798448530155,6.225,5.214285223965875,1967.6438197998307,6543.72268532321,10218.062885560357,10218.062885560359,0.0,10218.062885560357,403.6134839796341,0.158,1.0
4297,4297,2024-02-14 18:15:00,0.485465828060978,9.412467136434987,1.0,1.0,0.0,1.0,276.3527504607553,0.0,9.477368141606371,25.539429409246175,6.15,5.308452470771275,1978.4661089824056,6579.713985434806,10228.801257302945,10228.801257302948,0.0,10228.801257302945,74.15880911544635,0.029,1.0
4298,4298,2024-02-14 18:30:00,0.47730676138698497,9.45595496180737,0.9980723383918808,1.0,0.0,1.0,267.33288520314335,0.0,9.519072543560144,25.543294365240364,6.075,5.4011140720436694,1980.750635654079,6587.311554088351,10231.100836722124,10231.100836722126,0.0,10231.100836722124,74.1754810662354,0.029,0.9980723383918808
4299,4299,2024-02-14 18:45:00,0.46935318070548226,9.49834754683978,0.7238329190561806,1.0,0.0,1.0,258.773543665071,0.0,9.559462912964982,25.547912005492297,6.0,5.492295739554294,1983.3265068102237,6595.878036674945,10233.724128510808,10233.72412851081,0.0,10233.724128510808,74.19449993170336,0.029,0.7238329190561806
4300,4300,2024-02-14 19:00:00,0.4616527345696647,9.539390924743687,1.0,1.0,0.0,1.0,250.52299811152542,0.0,9.598586651012589,25.552639487138105,6.0,5.492295739554294,1985.9044095372333,6604.4512755841115,10236.353473177345,10236.353473177349,0.0,10236.353473177345,486.2267899759239,0.19,1.0
4301,4301,2024-02-14 19:15:00,0.4541943498582694,9.579144115255424,0.19415322380620434,1.0,0.0,1.0,242.54019362975873,0.0,9.636484835054546,25.55729779720397,6.0,5.492295739554294,1988.420292802615,6612.818258587662,10238.920365402842,10238.920365402844,0.0,10238.920365402842,74.23217264917061,0.029,0.19415322380620434
4302,4302,2024-02-14 19:30:00,0.44696973013893443,9.61765133835948,-0.054798063138968754,1.0,1.0,1.0,346.43000637375883,-1235.9835098093638,9.500705681069336,25.55505883342644,6.0,5.492295739554294,2181.558091769277,7255.1297296851635,10473.242088377732,10473.242088377732,0.0,10473.242088377732,75.93100514073856,0.029,-0.054798063138968754
4303,4303,2024-02-14 19:45:00,0.4564108474223636,9.567330183238802,0.27473300203091516,1.0,1.0,1.0,387.74639123209073,-1180.5431181227877,9.379782068374956,25.543733142827342,6.0,5.492295739554294,2204.1370332464135,7330.219707895526,10495.796017506711,10495.796017506711,0.0,10495.796017506711,76.09452112692365,0.029,0.27473300203091516
4304,4304,2024-02-14 20:00:00,0.48046581287951823,9.439117217352168,1.0,1.0,0.0,1.0,283.6389792464529,0.0,9.42399066202627,25.53617214241225,5.95,5.352705483295627,1966.7544439354688,6540.764919816647,10217.161007449555,10217.161007449557,0.0,10217.161007449555,485.31514785385383,0.19,1.0
4305,4305,2024-02-14 20:15:00,0.48742566471665116,9.40202120706025,1.0,1.0,0.0,1.0,245.54784879848583,0.0,9.462354585377451,25.512606289959656,5.9,5.213455257054983,2003.179307702227,6661.901786632609,10253.498984873475,10253.498984873475,0.0,10253.498984873475,74.3378676403327,0.029,1.0
4306,4306,2024-02-14 20:30:00,0.47968543096485033,9.443276652957348,1.0,1.0,0.0,1.0,243.5072603640349,0.0,9.50040334975569,25.530778627458112,5.85,5.074547457955556,1922.2302713531062,6392.692471317258,10175.966957679784,10175.966957679786,0.0,10175.966957679784,73.77576044317844,0.029,1.0
4307,4307,2024-02-14 20:45:00,0.4725150053382727,9.481495021547007,0.8337971077991525,1.0,0.0,1.0,209.66681884158837,0.0,9.53326053851537,25.54203937435437,5.8,4.9359806928693235,1868.8574446437406,6215.1923702301465,10122.799669284695,10122.799669284695,0.0,10122.799669284695,73.39029760231405,0.029,0.8337971077991525
4308,4308,2024-02-14 21:00:00,0.46586638588214224,9.516932163248182,1.0,1.0,0.0,1.0,197.3816275083671,0.0,9.56423257663752,25.547865551196853,5.85,4.964879492145219,1859.0228136049484,6182.485689487046,10113.076798498696,10113.076798498698,0.0,10113.076798498696,399.4665335406985,0.158,1.0
4309,4309,2024-02-14 21:15:00,0.4598797323009085,9.548841026836158,0.39167396551203315,1.0,0.0,1.0,192.57520140362573,0.0,9.594466543516914,25.552162266945665,5.9,4.993636045859048,1864.2529354078897,6199.879318529315,10118.367834091852,10118.367834091854,0.0,10118.367834091852,73.35816679716594,0.029,0.39167396551203315
4310,4310,2024-02-14 21:30:00,0.4541385031469476,9.57944177822677,0.1941851595254959,1.0,0.0,1.0,190.05552314871613,0.0,9.624313188196435,25.556003478556914,5.95,5.0222594408245405,1874.0082638539673,6232.3222654758165,10128.167993594698,10128.167993594696,0.0,10128.167993594698,73.42921795356156,0.029,0.1941851595254959
4311,4311,2024-02-14 21:45:00,0.4485026448918511,9.609480902726434,0.0003579605557432741,1.0,0.0,1.0,188.25677729282168,0.0,9.653883093598171,25.559689069600186,6.0,5.050751236096394,1885.112615271895,6269.251609876515,10139.312457027241,10139.312457027243,0.0,10139.312457027241,73.5100153134475,0.029,0.0003579605557432741
4312,4312,2024-02-14 22:00:00,0.4429290180528438,9.639188333778343,1.0,1.0,0.0,1.0,183.46199056283783,0.0,9.682716624592414,25.563286005359892,6.0,5.050751236096394,1889.6644192443794,6284.389381567796,10143.9028121962,10143.9028121962,0.0,10143.9028121962,210.48598335307116,0.083,1.0
4313,4313,2024-02-14 22:15:00,0.43745069305381173,9.668387806023183,1.0,1.0,0.0,1.0,177.7368836528873,0.0,9.710671061029254,25.56679211905832,6.0,5.050751236096394,1891.8554682272238,6291.67607481452,10146.131475617573,10146.131475617574,0.0,10146.131475617573,73.5594531982274,0.029,1.0
4314,4314,2024-02-14 22:30:00,0.43212399466085677,9.696779108457633,1.0,1.0,0.0,1.0,171.86736014191325,0.0,9.737724253217483,25.57019690168743,6.0,5.050751236096394,1893.2966590183114,6296.468991489082,10147.609307317804,10147.609307317804,0.0,10147.609307317804,73.57016747805407,0.029,1.0
4315,4315,2024-02-14 22:45:00,0.4269643200901312,9.7242801739196,1.0,1.0,0.0,1.0,166.0885558303516,0.0,9.76389012581432,25.573495884108958,6.0,5.050751236096394,1894.4802654160403,6300.405268958294,10148.828477531604,10148.828477531604,0.0,10148.828477531604,73.57900646210413,0.029,1.0
4316,4316,2024-02-14 23:00:00,0.42197242027672527,9.750886999925054,1.0,1.0,0.0,1.0,158.048498004734,0.0,9.788821767319149,25.57666388154271,5.9,5.029522095102345,1890.3781944014584,6286.763158081918,10144.760853394699,10144.7608533947,0.0,10144.760853394699,210.50378770794,0.083,1.0
4317,4317,2024-02-14 23:15:00,0.41717973875435316,9.776431992439298,1.0,1.0,0.0,1.0,149.2969443330959,0.0,9.812410031960257,25.579683851653943,5.8,5.007300537314056,1884.1342057321524,6265.99774825973,10138.549929827052,10138.549929827052,0.0,10138.549929827052,73.50448699124613,0.029,1.0
4318,4318,2024-02-14 23:30:00,0.41262892156659314,9.800687848050059,1.0,1.0,0.0,1.0,140.41752661827476,0.0,9.834635318290665,25.582543490152204,5.699999999999999,4.984087926060274,1876.9430727948582,6242.082454616933,10131.390313596954,10131.390313596952,0.0,10131.390313596954,73.45257977357792,0.029,1.0
4319,4319,2024-02-14 23:45:00,0.40833199507059803,9.823590466273712,1.0,1.0,0.0,1.0,131.5879867843094,0.0,9.855505295874163,25.58523798438501,5.6,4.959907690206541,1869.1754755721074,6216.250034315306,10123.652563552429,10123.652563552429,0.0,10123.652563552429,73.39648108575511,0.029,1.0
4320,4320,2024-02-15 00:00:00,0.4042900629736004,9.84513396435071,1.0,1.0,0.0,1.0,128.47758870724053,0.0,9.875897439399699,25.587821719475915,5.699999999999999,4.984087926060274,1872.9727389681266,6228.878457395052,10127.477960328053,10127.477960328053,0.0,10127.477960328053,73.42421521237839,0.029,1.0
4321,4321,2024-02-15 00:15:00,0.40041959334409843,9.865763567475955,1.0,1.0,0.0,1.0,127.28451019006701,0.0,9.896105919097867,25.590340557222323,5.8,5.007300537314056,1880.6352780632697,6254.361489638745,10135.167503873363,10135.167503873363,0.0,10135.167503873363,73.47996440308188,0.029,1.0
4322,4322,2024-02-15 00:30:00,0.39661100958167306,9.886063318929683,1.0,1.0,0.0,1.0,126.57002146277406,0.0,9.91620416458058,25.59282738270802,5.9,5.029522095102345,1889.2303218269008,6282.945719310526,10143.788887414632,10143.788887414632,0.0,10143.788887414632,73.54246943375608,0.029,1.0
4323,4323,2024-02-15 00:45:00,0.39282995397092024,9.906216345334995,1.0,1.0,0.0,1.0,125.89758010135064,0.0,9.936198628115328,25.595296643081408,6.0,5.050751236096394,1897.8600778278358,6311.645390228541,10152.444651812406,10152.444651812408,0.0,10152.444651812406,73.60522372563995,0.029,1.0
4324,4324,2024-02-15 01:00:00,0.38906897123106066,9.926262383338447,1.0,1.0,0.0,1.0,135.48594895791842,0.0,9.957663616202067,25.597805302593297,6.0,5.161695890742143,1928.4046244689214,6413.226296669485,10183.015016264386,10183.015016264386,0.0,10183.015016264386,73.8268588679168,0.029,1.0
4325,4325,2024-02-15 01:15:00,0.3851788753119914,9.946996594587086,1.0,1.0,0.0,1.0,148.34270828420497,0.0,9.981100571296949,25.60046725791604,6.0,5.272264692263292,1966.6819309489988,6540.523765970728,10221.318558633047,10221.318558633046,0.0,10221.318558633047,74.1045595500896,0.029,1.0
4326,4326,2024-02-15 01:30:00,0.3809655570119188,9.969453581126473,1.0,1.0,0.0,1.0,143.6792233534782,0.0,10.003821307698292,25.57409680541459,6.0,5.38246407785164,2038.0331641211408,6777.8140104936565,10289.035307650325,10289.035307650325,0.0,10289.035307650325,74.59550598046486,0.029,1.0
4327,4327,2024-02-15 01:45:00,0.37663741999871847,9.99252255140683,1.0,1.0,0.0,1.0,157.79547476480738,0.0,10.028706012349975,25.594415463684918,6.0,5.492295739554294,2010.040941776895,6684.721277691392,10260.763844469586,10260.763844469586,0.0,10260.763844469586,74.39053787240451,0.029,1.0
4328,4328,2024-02-15 02:00:00,0.37216893743150004,10.016339563490105,0.8973100228162845,1.0,0.0,1.0,154.22478929348313,0.0,10.053042904997882,25.605887443242118,5.8,5.333259197450113,2014.8632797279597,6700.758754560498,10265.811818113265,10265.811818113267,0.0,10265.811818113265,74.42713568132118,0.029,0.8973100228162845
4329,4329,2024-02-15 02:15:00,0.3675518402583498,10.040948691422996,0.7371070465456088,1.0,0.0,1.0,130.1172822978962,0.0,10.073680524331651,25.61087497748751,5.6,5.17347217196217,1975.4469969484642,6569.673432511948,10230.169718592568,10230.169718592568,0.0,10230.169718592568,74.16873045979612,0.029,0.7371070465456088
4330,4330,2024-02-15 02:30:00,0.36333495984611763,10.063424664020193,0.5907843726156852,1.0,0.0,1.0,99.91008964121984,0.0,10.089682732331964,25.61383976846339,5.4,5.0129502813298155,1921.1159689822407,6388.98667577176,10175.890868922435,10175.890868922435,0.0,10175.890868922435,73.77520879968766,0.029,0.5907843726156852
4331,4331,2024-02-15 02:45:00,0.3599004805315167,10.081730438767016,0.4716067144521714,1.0,0.0,1.0,69.38359384258075,0.0,10.101000549716492,25.615851922808034,5.2,4.851694924096072,1863.7749229090623,6198.2896094564785,10118.580791105669,10118.580791105669,0.0,10118.580791105669,73.3597107355161,0.029,0.4716067144521714
4332,4332,2024-02-15 03:00:00,0.3573403071198494,10.095376163051203,0.3827681267084028,1.0,0.0,1.0,62.023797962327095,0.0,10.111188737451561,25.617344015367017,5.15,4.889203615545018,1853.6867804759745,6164.739834935355,10108.513814664555,10108.513814664555,0.0,10108.513814664555,73.28672515631803,0.029,0.3827681267084028
4333,4333,2024-02-15 03:15:00,0.3553235046876134,10.10612572001502,0.3127885069690866,1.0,0.0,1.0,62.74148079845154,0.0,10.121486712065039,25.6186309194895,5.1,4.926424216627088,1860.327471521669,6186.824543663966,10115.170370467447,10115.170370467447,0.0,10115.170370467447,73.334985185889,0.029,0.3127885069690866
4334,4334,2024-02-15 03:30:00,0.35340166301983317,10.11636913610429,0.2530838483674488,1.0,0.0,1.0,65.80946437161127,0.0,10.132255091781182,25.619886197575482,5.05,4.963351517777052,1872.055322108466,6225.827436953216,10126.91198579575,10126.911985795752,0.0,10126.91198579575,73.4201118970192,0.029,0.2530838483674488
4335,4335,2024-02-15 03:45:00,0.35142518796235556,10.126903748160645,0.27624033025237604,1.0,0.0,1.0,69.48085494780743,0.0,10.143586448283646,25.621182918576167,5.0,4.999999348273976,1885.310649731544,6269.91020599693,10140.180729376223,10140.180729376223,0.0,10140.180729376223,73.51631028797762,0.029,0.27624033025237604
4336,4336,2024-02-15 04:00:00,0.34935171978723734,10.137955333534025,0.4076186430982359,1.0,0.0,1.0,69.07486197477984,0.0,10.154855126671873,25.622525678815776,5.0,4.999999348273976,1890.1179731399677,6285.89774953852,10145.001853717718,10145.001853717718,0.0,10145.001853717718,73.55126343945346,0.029,0.4076186430982359
4337,4337,2024-02-15 04:15:00,0.3472316773279241,10.149255159842165,0.5598983091770134,1.0,0.0,1.0,67.27435828735344,0.0,10.165847153696877,25.62387413582102,5.0,4.999999348273976,1891.9081388128632,6291.851239497593,10146.806249740546,10146.806249740548,0.0,10146.806249740546,73.56434531061896,0.029,0.5598983091770134
