step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4338,4338,2024-02-15 04:30:00,0.34514358935524936,10.160384668736521,0.6994087076614709,1.0,0.0,1.0,65.10189873891322,0.0,10.176505463982384,25.62520014169395,5.0,4.999999348273976,1892.7633096124014,6294.6952504433,10147.675653091746,10147.675653091746,0.0,10147.675653091746,73.57064848491517,0.029,0.6994087076614709
4339,4339,2024-02-15 04:45:00,0.3431127918364708,10.17120881951161,0.814286942253281,1.0,0.0,1.0,62.867602383526,0.0,10.186820578074403,25.626491515729523,5.0,4.999999348273976,1893.3188731246105,6296.542868147988,10148.245188926507,10148.245188926503,0.0,10148.245188926507,73.57477761971718,0.029,0.814286942253281
4340,4340,2024-02-15 05:00:00,0.34114550001850585,10.181694484901364,0.9004610435260793,1.0,0.0,1.0,21.30085773319842,0.0,10.190757166694562,25.627477554370067,4.825,4.653024533761947,1809.4846210378737,6017.738294034116,10064.424531186341,10064.424531186341,0.0,10064.424531186341,72.96707785110098,0.029,0.9004610435260793
4341,4341,2024-02-15 05:15:00,0.33981221762594516,10.188800880053712,0.9602857471229848,1.0,0.0,1.0,-32.44723735857379,0.0,10.18644628424012,25.627749031913396,4.65,4.308150809589773,1696.3594298983885,5641.521891404763,9951.3097396618,9951.3097396618,0.0,9951.3097396618,72.14699561254805,0.029,0.9602857471229848
4342,4342,2024-02-15 05:30:00,0.3398520495134001,10.188588576093577,0.9388009247854864,1.0,0.0,1.0,-88.26370734313657,0.0,10.173570892156985,25.627068794661437,4.475,3.965410002021004,1574.671171418706,5236.8276019515115,9829.62450803245,9829.624508032452,0.0,9829.62450803245,71.26477768323527,0.029,0.9388009247854864
4343,4343,2024-02-15 05:45:00,0.34146917171821,10.17996931474194,0.81924572555147,1.0,0.0,1.0,-143.1241632507548,0.0,10.152278118589674,25.625357201164572,4.3,3.624840651613949,1450.7243667103587,4824.622146074926,9705.670959520281,9705.670959520281,0.0,9705.670959520281,70.36611445652204,0.029,0.81924572555147
4344,4344,2024-02-15 06:00:00,0.3446792576531577,10.16285955670867,0.7065808179986113,1.0,0.0,1.0,-147.7592186914015,0.0,10.130275163859746,25.62292836457354,4.225,3.72062998315207,1430.1281248752969,4756.125961159603,9685.057393113691,9685.057393113693,0.0,9685.057393113691,70.21666610007426,0.029,0.7065808179986113
4345,4345,2024-02-15 06:15:00,0.3487411770189057,10.141209526489233,-0.9820117957025887,1.0,1.0,1.0,-38.22252985547239,-1427.807125944111,9.90599693428606,25.612254201821468,4.15,3.8150730024464488,1597.7711329971048,5313.650318080105,9890.152177105978,9890.152177105978,0.0,9890.152177105978,71.70360328401834,0.029,-0.9820117957025887
4346,4346,2024-02-15 06:30:00,0.3722239489938659,10.016046351862695,-0.4795734579506554,0.0,1.0,1.0,0.0,-1502.3291973379353,9.676178338625114,25.343879668941725,4.075,3.90818997524338,2052.7990658763015,6826.92044190782,10345.066843737382,10345.066843737382,0.0,10345.066843737382,75.00173461709602,0.029,-0.4795734579506554
4347,4347,2024-02-15 06:45:00,0.41470052032479693,9.789646226668832,0.9067292509039118,1.0,1.0,1.0,115.95891769051157,-1262.5631462086765,9.500951042803152,25.466995900912504,4.0,3.999998350081077,1706.9478635360695,5676.735466493764,9996.332541395896,9996.332541395896,0.0,9996.332541395896,72.47341092512025,0.029,0.9067292509039118
4348,4348,2024-02-15 07:00:00,0.45273319530708434,9.58693206901324,1.0,1.0,0.0,1.0,75.4023688799952,0.0,9.51320875548925,25.52418073202047,4.25,4.132291643136251,1581.6821824036722,5260.143870458908,9835.02906678181,9835.02906678181,10.14,9824.88906678181,71.23044573416813,0.029,1.0
4349,4349,2024-02-15 07:15:00,0.4677078260939533,9.507117286919229,0.895424769370611,1.0,0.0,1.0,75.9701819102271,0.0,9.525555573111435,25.53906837941178,4.5,4.261753208927352,1589.0405365131262,5284.615285573853,9842.92585726101,9842.925857261009,0.0,9842.92585726101,71.36121246514233,0.029,0.895424769370611
4350,4350,2024-02-15 07:30:00,0.46539965780960624,9.519419823874799,0.9456267640898944,1.0,0.0,1.0,89.4032800507745,0.0,9.539963267200774,25.544307907741903,4.75,4.388344224689416,1623.9875989049358,5400.83748120576,9878.030124264913,9878.03012426491,0.0,9878.030124264913,71.61571840092063,0.029,0.9456267640898944
4351,4351,2024-02-15 07:45:00,0.4628886743484183,9.53280336572293,1.0,1.0,0.0,1.0,106.05431120925772,0.0,9.556925013953993,25.547219274747412,5.0,4.512016255385038,1666.854889460656,5543.399696401976,9920.95039862406,9920.950398624058,0.0,9920.95039862406,71.92689039002444,0.029,1.0
4352,4352,2024-02-15 08:00:00,0.4599444884789503,9.548495876407195,1.0,1.0,0.0,1.0,95.07267452279866,0.0,9.572201598530315,25.549477967770567,4.925,4.387086688716076,1651.8431654520214,5493.475742710446,9905.967731709643,9905.967731709641,98.76,9807.207731709643,387.38470540253087,0.158,1.0
4353,4353,2024-02-15 08:15:00,0.4569212191161984,9.564609902110663,0.9897217676627418,1.0,0.0,1.0,74.80603703658402,0.0,9.584368641586847,25.551352605762048,4.85,4.262618988370354,1616.107441673989,5374.630724110207,9870.255009243961,9870.255009243961,0.0,9870.255009243961,71.55934881701873,0.029,0.9897217676627418
4354,4354,2024-02-15 08:30:00,0.45434854945907344,9.578322231383138,0.9345129582833254,1.0,0.0,1.0,52.27943290534682,0.0,9.59307951646341,25.55291413818674,4.775,4.138609709015398,1573.9725834378837,5234.504332886348,9828.13938848386,9828.13938848386,0.0,9828.13938848386,71.25401056650799,0.029,0.9345129582833254
4355,4355,2024-02-15 08:45:00,0.4523919984003359,9.58875064852621,0.7956186150921755,1.0,0.0,1.0,29.640422897979658,0.0,9.598317076709,25.554200602439597,4.7,4.015064589206996,1529.8624586718502,5087.8088684026925,9784.04444504517,9784.044445045172,0.0,9784.04444504517,70.93432222657749,0.029,0.7956186150921755
4356,4356,2024-02-15 09:00:00,0.4510855024480504,9.595714271951891,1.0,1.0,0.0,1.0,15.354910912805293,0.0,9.601362942170015,25.55522650433463,4.7,3.961541317100526,1501.8970789978366,4994.805405308881,9756.090145033451,9756.090145033453,104.4,9651.690145033452,381.24176072882136,0.158,1.0
4357,4357,2024-02-15 09:15:00,0.4503096998498317,9.599849299800397,0.5632407093191648,1.0,0.0,1.0,4.252460744110285,0.0,9.60270549981875,25.556027253705494,4.7,3.9077076359533804,1479.6486198915513,4920.8145005006645,9733.849373589532,9733.849373589535,0.0,9733.849373589532,70.57040795852411,0.029,0.5632407093191648
4358,4358,2024-02-15 09:30:00,0.4498990026259988,9.602038316003426,0.3740370292499334,1.0,0.0,1.0,-5.671511698591875,0.0,9.602525599975003,25.556636166491288,4.7,3.8535530286622377,1459.069627259728,4852.375680643693,9713.275445478348,9713.27544547835,0.0,9713.275445478348,70.42124697971802,0.029,0.3740370292499334
4359,4359,2024-02-15 09:45:00,0.44979080653387915,9.602615001174424,0.1754721178615293,1.0,0.0,1.0,-15.046978668563828,0.0,9.60090744576159,25.55707198404058,4.7,3.7990767153911253,1438.9017813479472,4785.304196730286,9693.110502907502,9693.110502907504,0.0,9693.110502907502,70.27505114607939,0.029,0.1754721178615293
4360,4360,2024-02-15 10:00:00,0.44996030258034597,9.601711587246756,1.0,1.0,0.0,1.0,5.223757947194811,0.0,9.602399109145718,25.55755880159308,5.025,4.005096602870955,1481.5003539095674,4926.972746103321,9735.710051915585,9735.710051915585,136.92,9598.790051915585,379.1522070506656,0.158,1.0
4361,4361,2024-02-15 10:15:00,0.4499703888821333,9.60165782725823,1.0,1.0,0.0,1.0,35.09370471422007,0.0,9.608473072205815,25.55838733613869,5.35,4.20782666296805,1546.2092048161894,5142.172657468344,9800.42035415569,9800.42035415569,0.0,9800.42035415569,71.05304756762877,0.029,1.0
4362,4362,2024-02-15 10:30:00,0.44925804555236887,9.605454617205874,1.0,1.0,0.0,1.0,66.83057756512358,0.0,9.619415580282505,25.55973149949277,5.675,4.407215782139507,1617.2056728263226,5378.283072178966,9871.421764685021,9871.421764685021,0.0,9871.421764685021,71.56780779396641,0.029,1.0
4363,4363,2024-02-15 10:45:00,0.4476589676171798,9.613977702600431,1.0,1.0,0.0,1.0,98.04062226882563,0.0,9.635145674996801,25.56165040046467,6.0,4.603209290623411,1689.5102070620828,5618.743675957555,9943.736542354882,9943.736542354882,0.0,9943.736542354882,72.0920899320729,0.029,1.0
4364,4364,2024-02-15 11:00:00,0.44515410752287543,9.627328606903074,1.0,1.0,0.0,1.0,111.93320341569475,0.0,9.6530065486272,25.564057230119783,6.375,4.654517322112982,1727.1385940415641,5743.883056882096,9981.38111046356,9981.38111046356,271.74,9709.64111046356,201.4750530421189,0.083,1.0
4365,4365,2024-02-15 11:15:00,0.44200176541821024,9.64413059032094,1.0,1.0,0.0,1.0,118.2954441656188,0.0,9.6718429216172,25.566760132337052,6.75,4.69476320905469,1749.7105725976173,5818.949878754818,10003.97425897182,10003.974258971823,0.0,10003.97425897182,72.5288133775457,0.029,1.0
4366,4366,2024-02-15 11:30:00,0.43855868872401527,9.662482189100999,1.0,1.0,0.0,1.0,120.90190379184429,0.0,9.691078596000107,25.56961832433119,7.125,4.7235645038289835,1764.7296794284075,5868.898385233969,10019.017484601945,10019.017484601945,0.0,10019.017484601945,72.6378767633641,0.029,1.0
4367,4367,2024-02-15 11:45:00,0.43498697358990224,9.681519430765821,1.0,1.0,0.0,1.0,120.91656356214838,0.0,9.710315949331338,25.572545353888916,7.5,4.7405344808129355,1774.3995667790412,5901.057183784867,10028.713008496128,10028.713008496128,0.0,10028.713008496128,72.70816931159693,0.029,1.0
4368,4368,2024-02-15 12:00:00,0.4313778705835719,9.700755949789562,1.0,1.0,0.0,1.0,144.29925284185882,0.0,9.733140013682679,25.575607973295572,7.625,4.970160877412506,1834.100219929035,6099.601510972075,10088.43994268691,10088.43994268691,252.72,9835.71994268691,71.3089695844801,0.029,1.0
4369,4369,2024-02-15 12:15:00,0.42743009404324905,9.721797598749482,-0.7381959076965314,1.0,1.0,1.0,261.73430016173194,-1273.2160705480198,9.578646663413664,25.571876284374063,7.75,5.201117783900301,2047.2183275688185,6808.360780095019,10339.06238126322,10339.06238126322,0.0,10339.06238126322,74.95820226415834,0.029,-0.7381959076965314
4370,4370,2024-02-15 12:30:00,0.44006493524242457,9.654453895157877,-0.29814088135445005,0.0,1.0,1.0,0.0,-1350.004486003225,9.372236509330673,25.33485662311973,7.875,5.433379341524634,2534.266014875869,8428.11785614427,10822.464423542759,10822.464423542759,0.0,10822.464423542759,78.46286707068501,0.029,-0.29814088135445005
4371,4371,2024-02-15 12:45:00,0.47389361911862526,9.474147010097727,0.877604155569235,1.0,1.0,1.0,435.0312953343651,-1145.2627918569578,9.263979959597126,25.44933320048033,8.0,5.666941672989878,2242.3519842506603,7457.3098038207345,10527.988348509545,10527.988348509545,0.0,10527.988348509545,76.32791552669421,0.029,0.877604155569235
4372,4372,2024-02-15 13:00:00,0.5033584235303767,9.317099602583092,1.0,1.0,0.0,1.0,303.14063099832055,0.0,9.311178930558775,25.50578503087462,8.25,5.683160538576068,1950.4660947742025,6486.595339509228,10199.925070837107,10199.925070837107,137.7,10062.225070837107,208.79117021986997,0.083,1.0
4373,4373,2024-02-15 13:15:00,0.5088699048223415,9.28772340729692,1.0,1.0,0.0,1.0,300.661224625651,0.0,9.35799881076513,25.524123128837456,8.5,5.693646754711399,1968.811143880247,6547.604813272018,10218.79657164542,10218.79657164542,0.0,10218.79657164542,74.0862751444293,0.029,1.0
4374,4374,2024-02-15 13:30:00,0.5000503420481395,9.334731676883417,1.0,1.0,0.0,1.0,291.7625721967378,0.0,9.403453262890894,25.533497807833342,8.75,5.698255841362818,1973.2262335995847,6562.287919260737,10223.400330730601,10223.400330730601,0.0,10223.400330730601,74.11965239779686,0.029,1.0
4375,4375,2024-02-15 13:45:00,0.4913949946354281,9.380864678593168,1.0,1.0,0.0,1.0,282.68637318110973,0.0,9.447514653078443,25.540370392839094,9.0,5.696839464065416,1976.5764321863337,6573.429554892066,10226.843984903528,10226.843984903531,0.0,10226.843984903528,74.14461889055057,0.029,1.0
4376,4376,2024-02-15 14:00:00,0.4829984332113578,9.425618350983463,1.0,1.0,0.0,1.0,273.77161119226236,0.0,9.490207628293813,25.546348191507924,9.075,5.7011514838558535,1979.5735201269367,6583.396863075326,10229.909525971356,10229.909525971358,105.24,10124.669525971356,210.08689266390564,0.083,1.0
4377,4377,2024-02-15 14:15:00,0.47486090805398984,9.468991360072234,0.9070424358180904,1.0,0.0,1.0,265.0996065837851,0.0,9.531569382194414,25.551922907328734,9.15,5.705153405999499,1982.4039664223897,6592.80997709869,10232.800284878347,10232.800284878347,0.0,10232.800284878347,74.18780206536802,0.029,0.9070424358180904
4378,4378,2024-02-15 14:30:00,0.46697661079894637,9.511014664441616,0.635119999952998,1.0,0.0,1.0,256.6873704176593,0.0,9.571639742345717,25.557232679333357,9.225000000000001,5.708848972560188,1985.122863700716,6601.852116544973,10235.575805491899,10235.575805491899,0.0,10235.575805491899,74.20792458981627,0.029,0.635119999952998
4379,4379,2024-02-15 14:45:00,0.45933831468324654,9.551726782738296,0.3717875928929556,1.0,0.0,1.0,248.5335723642139,0.0,9.61045834135835,25.5623125819969,9.3,5.712225942404032,1987.7473800988982,6610.580376873377,10238.254591334608,10238.25459133461,0.0,10238.254591334608,74.2273457871759,0.029,0.3717875928929556
4380,4380,2024-02-15 15:00:00,0.4519385657678949,9.59116744445712,1.0,1.0,0.0,1.0,240.63885901604326,0.0,9.648064914253743,25.567185935239895,9.475000000000001,5.765657159460498,1990.2988075204255,6619.065567805902,10240.860410025849,10240.86041002585,48.36,10192.500410025848,211.49438350803638,0.083,1.0
4381,4381,2024-02-15 15:15:00,0.44476991862516796,9.629376333727855,-0.1373475067397283,1.0,1.0,1.0,393.3346693727851,-1242.3248237809948,9.518508019446594,25.565331867785304,9.65,5.817054333528173,2287.503770474733,7607.469484563862,10579.233911456618,10579.233911456618,0.0,10579.233911456618,76.69944585806049,0.029,-0.1373475067397283
4382,4382,2024-02-15 15:30:00,0.453643646305465,9.582079365191872,0.17264942726957896,1.0,1.0,1.0,428.4252469998617,-1189.2781616049078,9.402483614032699,25.554610268902625,9.825,5.866402648977076,2299.775529982026,7648.281236298927,10587.884910672488,10587.884910672488,0.0,10587.884910672488,76.76216560237555,0.029,0.17264942726957896
4383,4383,2024-02-15 15:45:00,0.47665763508428316,9.45941480500077,1.0,1.0,0.0,1.0,279.5937827047791,0.0,9.446071545111758,25.547413359060116,10.0,5.913662350593426,1969.4716120367493,6549.801308600668,10219.965782087445,10219.965782087445,0.0,10219.965782087445,74.09475192013399,0.029,1.0
4384,4384,2024-02-15 16:00:00,0.4832250415659182,9.424410528453656,1.0,1.0,0.0,1.0,274.4733244799056,0.0,9.48887250731605,25.548314763804406,9.75,5.678420567697012,1980.3524164648452,6585.987210771692,10230.759097171107,10230.759097171109,18.3,10212.459097171108,211.9085262663005,0.083,1.0
4385,4385,2024-02-15 16:15:00,0.4751214681111791,9.467602574967415,1.0,1.0,0.0,1.0,265.4670620518437,0.0,9.530290751951226,25.552108665465735,9.5,5.4435461843374675,1982.521491723213,6593.20082678874,10232.927180926848,10232.92718092685,0.0,10232.927180926848,74.18872206171966,0.029,1.0
4386,4386,2024-02-15 16:30:00,0.4672217708951124,9.50970796112905,1.0,1.0,0.0,1.0,226.31670984028318,0.0,9.565702125601899,25.53106196995238,9.25,5.209038896340173,2010.3399371373027,6685.715635868933,10260.776238384287,10260.776238384287,0.0,10260.776238384287,74.39062772828609,0.029,1.0
4387,4387,2024-02-15 16:45:00,0.46002017595029676,9.548092462184918,0.8756600347985934,1.0,0.0,1.0,210.2886015064067,0.0,9.598652690175037,25.550098562273078,9.0,4.974888735126889,1902.9076943317268,6328.432067924448,10156.785245643821,10156.785245643823,0.0,10156.785245643821,73.63669303091771,0.029,0.8756600347985934
4388,4388,2024-02-15 17:00:00,0.4536063954829575,9.582277912075837,1.0,1.0,0.0,1.0,153.21742680252615,0.0,9.622847794197014,25.560819372375335,8.75,4.657835598296501,1797.2422669692892,5977.024334914979,10051.33694428256,10051.33694428256,0.0,10051.33694428256,397.02780929916116,0.158,1.0
4389,4389,2024-02-15 17:15:00,0.4482506489685595,9.610824040997578,0.5053405591837927,1.0,0.0,1.0,95.45252707342046,0.0,9.638180765387323,25.565109214271004,8.5,4.343051304660654,1685.6884892709186,5606.033925770404,9939.891818853077,9939.891818853077,0.0,9939.891818853077,72.06421568668482,0.029,0.5053405591837927
4390,4390,2024-02-15 17:30:00,0.4445476458212281,9.630561047772854,0.4625512395768965,1.0,0.0,1.0,39.030256542832326,0.0,9.644857502051137,25.5669445954967,8.25,4.030537148551122,1572.5671971104823,5229.830489836239,9826.818579237946,9826.818579237946,0.0,9826.818579237946,71.24443469947512,0.029,0.4625512395768965
4391,4391,2024-02-15 17:45:00,0.4424878989058482,9.641539498831829,0.44852131963986985,1.0,0.0,1.0,-15.422155363376971,0.0,9.64318038011186,25.567341596605416,8.0,3.7202934237689873,1459.3109544353579,4853.178253801429,9713.584785429897,9713.584785429897,0.0,9713.584785429897,70.42348969436676,0.029,0.44852131963986985
4392,4392,2024-02-15 18:00:00,0.44202367249709323,9.644013825590493,1.0,1.0,0.0,1.0,-13.746730108765489,0.0,9.641760379519114,25.566910374012295,7.75,3.895200289673562,1462.0585070948175,4862.3156914239835,9716.340117635013,9716.34011763501,0.0,9716.340117635013,383.795434646583,0.158,1.0
4393,4393,2024-02-15 18:15:00,0.4423140621789616,9.642466048586135,0.5307755988164395,1.0,0.0,1.0,6.253777542196921,0.0,9.643408741360307,25.566337222841007,7.5,4.058669406923079,1504.1769807966307,5002.387593188086,9758.458278422188,9758.458278422191,0.0,9758.458278422188,70.74882251856086,0.029,0.5307755988164395
4394,4394,2024-02-15 18:30:00,0.4422908840136636,9.642589588207173,0.6727648762141452,1.0,0.0,1.0,30.077830617286818,0.0,9.648711907221987,25.566021044035274,7.25,4.211086102467927,1556.0176662250858,5174.7923068091695,9810.29747479042,9810.29747479042,0.0,9810.29747479042,71.12465669223056,0.029,0.6727648762141452
4395,4395,2024-02-15 18:45:00,0.4416366792125775,9.646076499796962,0.8404305658544468,1.0,0.0,1.0,53.284831468510774,0.0,9.657575083245716,25.566114762699417,7.0,4.3528089463610895,1608.364858734392,5348.881492915514,9862.645824386314,9862.645824386314,0.0,9862.645824386314,71.50418222680078,0.029,0.8404305658544468
4396,4396,2024-02-15 19:00:00,0.4403057168204477,9.653170529347014,1.0,1.0,0.0,1.0,29.31777463440468,0.0,9.662761052227065,25.566349404339178,6.5,4.083413528622708,1561.4883810151164,5192.986067344598,9815.774589159902,9815.774589159902,0.0,9815.774589159902,466.2492929850954,0.19,1.0
4397,4397,2024-02-15 19:15:00,0.43898989009718764,9.66018388578199,0.7643459642669531,1.0,0.0,1.0,-11.33467463575841,0.0,9.661710192486783,25.566255217897364,6.0,3.805261740351881,1477.0355424470183,4912.1242822913355,9731.328099980092,9731.32809998009,0.0,9731.328099980092,70.55212872485566,0.029,0.7643459642669531
4398,4398,2024-02-15 19:30:00,0.4386055502694579,9.66223241706379,0.622019894996716,1.0,0.0,1.0,-57.02559679105329,0.0,9.653649784224735,25.56552228773735,5.5,3.5185795340763715,1378.6564183066478,4584.948347337284,9632.951477462431,9632.951477462433,0.0,9632.951477462431,69.83889821160263,0.029,0.622019894996716
4399,4399,2024-02-15 19:45:00,0.43946427714811603,9.657655402800541,0.4922828857607003,1.0,0.0,1.0,-104.13050757680868,0.0,9.63836322423177,25.56400902204279,5.0,3.223594495569472,1273.722753085439,4235.974209511879,9528.01332915493,9528.013329154928,0.0,9528.01332915493,69.07809663637325,0.029,0.4922828857607003
4400,4400,2024-02-15 20:00:00,0.44165855952138633,9.645959877751011,1.0,1.0,0.0,1.0,-96.31403603488556,0.0,9.624276486797314,25.56207757434211,5.225,3.4171600216172315,1282.804972946359,4266.178623308193,9537.082672454742,9537.082672454742,0.0,9537.082672454742,453.0114269416003,0.19,1.0
4401,4401,2024-02-15 20:15:00,0.4444133417042302,9.631276888716453,0.4716081212476151,1.0,0.0,1.0,-69.25697992581144,0.0,9.614341200718345,25.560243601117126,5.45,3.6103963898695492,1333.699997529324,4435.43838647382,9587.960309332062,9587.960309332062,0.0,9587.960309332062,69.51271224265746,0.029,0.4716081212476151
4402,4402,2024-02-15 20:30:00,0.44666443910574277,9.619278539566391,0.4761504550498724,1.0,0.0,1.0,-36.91529461899407,0.0,9.609367855494742,25.55885347459184,5.675000000000001,3.8033098071265217,1397.9894297759563,4649.243452200419,9652.233229266778,9652.233229266778,0.0,9652.233229266778,69.97869091218415,0.029,0.4761504550498724
4403,4403,2024-02-15 20:45:00,0.4480601578565945,9.611839358624351,0.5790869424832339,1.0,0.0,1.0,-3.6803068370190926,0.0,9.60949326036542,25.558057441050973,5.9,3.995890361299213,1466.672281672879,4877.659556542062,9720.90396093557,9720.90396093557,0.0,9720.90396093557,70.47655371678289,0.029,0.5790869424832339
4404,4404,2024-02-15 21:00:00,0.4485120186802044,9.60943094043451,1.0,1.0,0.0,1.0,16.59728023490175,0.0,9.612729414047202,25.557794055476144,5.8500000000000005,4.077689976931882,1510.1576822083011,5022.277397993141,9764.383143047702,9764.383143047702,0.0,9764.383143047702,385.69313415038425,0.158,1.0
4405,4405,2024-02-15 21:15:00,0.4481948953132888,9.61112120798017,0.7108695848548454,1.0,0.0,1.0,31.84522042729084,0.0,9.618304612584746,25.557948815410224,5.800000000000001,4.15895039224735,1544.4296340640403,5136.2544026583055,9798.654133452797,9798.654133452797,0.0,9798.654133452797,71.04024246753278,0.029,0.7108695848548454
4406,4406,2024-02-15 21:30:00,0.4473669758829327,9.615534018543968,0.8454244126702293,1.0,0.0,1.0,45.16565089654214,0.0,9.625923084914673,25.55843478762417,5.75,4.239670873354481,1575.744965868994,5240.398681754176,9829.972643659206,9829.972643659206,0.0,9829.972643659206,71.26730166652925,0.029,0.8454244126702293
4407,4407,2024-02-15 21:45:00,0.4461281264000458,9.622137086287756,0.9927917473638047,1.0,0.0,1.0,57.53765141000977,0.0,9.63543927315323,25.55919880724805,5.7,4.319857840250838,1606.0522238134527,5341.190445662581,9860.286329246008,9860.286329246008,0.0,9860.286329246008,71.48707588703355,0.029,0.9927917473638047
4408,4408,2024-02-15 22:00:00,0.4445196613672178,9.630710204912729,1.0,1.0,0.0,1.0,32.67021232464901,0.0,9.64114016083472,25.559952090634976,5.325,4.074965568752102,1557.5752817983034,5179.97241321812,9811.818592237774,9811.818592237774,0.0,9811.818592237774,203.59523578893382,0.083,1.0
4409,4409,2024-02-15 22:15:00,0.4430943516680141,9.638307105609485,1.0,1.0,0.0,1.0,-4.900777579687631,0.0,9.641077005309553,25.560311051659394,4.95,3.826226526529121,1479.9795440011105,4921.9150429774345,9734.231808252594,9734.231808252594,0.0,9734.231808252594,70.57318060983131,0.029,1.0
4410,4410,2024-02-15 22:30:00,0.44256878228186125,9.64110839043768,1.0,1.0,0.0,1.0,-45.841965148774946,0.0,9.63473299813412,25.560028867949974,4.575,3.5737086108745055,1392.2690587817851,4630.219418954996,9646.526078656041,9646.526078656041,0.0,9646.526078656041,69.9373140702563,0.029,1.0
4411,4411,2024-02-15 22:45:00,0.44317342373639307,9.637885651485025,1.0,1.0,0.0,1.0,-87.27955726175382,0.0,9.622032259058626,25.55900554878697,4.2,3.3174722724858077,1300.3374135976799,4324.485634193325,9554.59255367701,9554.59255367701,0.0,9554.59255367701,69.27079601415832,0.029,1.0
4412,4412,2024-02-15 23:00:00,0.4449636230168419,9.628343889320233,1.0,1.0,0.0,1.0,-137.65686346963156,0.0,9.601603656611655,25.557175682168438,4.0,2.973178184506236,1186.0578578154261,3944.4302023534974,9440.30345109659,9440.303451096592,0.0,9440.30345109659,195.88629661025425,0.083,1.0
4413,4413,2024-02-15 23:15:00,0.44807586353144263,9.61175564737741,0.9624311784172256,1.0,0.0,1.0,-189.7248871445203,0.0,9.573188272330052,25.554437401660913,3.8,2.631455880111197,1064.26579801202,3539.3907045500446,9318.493453667023,9318.493453667023,0.0,9318.493453667023,67.55907753908592,0.029,0.9624311784172256
4414,4414,2024-02-15 23:30:00,0.45266242154951747,9.587309293141072,0.8415714188421585,1.0,0.0,1.0,-240.7783058373587,0.0,9.536942291953402,25.55075113634593,3.5999999999999996,2.2923387441643497,940.626141750933,3128.2067212803768,9194.82633525866,9194.826335258658,0.0,9194.82633525866,66.66249093062528,0.029,0.8415714188421585
4415,4415,2024-02-15 23:45:00,0.4587326967343115,9.55495472640612,0.7202320087145258,1.0,0.0,1.0,-290.0185978122387,0.0,9.493144453776436,25.546121944334185,3.4,1.9558525762444017,816.9285609549037,2716.830100456328,9071.091375008164,9071.091375008164,0.0,9071.091375008164,65.76541246880919,0.029,0.7202320087145258
4416,4416,2024-02-16 00:00:00,0.4662458193220109,9.514909783013682,0.6639328610538817,1.0,0.0,1.0,-304.59110233501326,0.0,9.447113553825282,25.540773368387985,3.2249999999999996,1.921730676668974,763.7372309343581,2539.933596416605,9017.852823110654,9017.852823110654,0.0,9017.852823110654,65.37943296755225,0.029,0.6639328610538817
4417,4417,2024-02-16 00:15:00,0.4746738080617117,9.469988603031076,0.6346508278800306,1.0,0.0,1.0,-306.6533706031056,0.0,9.400768852424685,25.5350725482639,3.05,1.8856104181749131,736.2388598266829,2448.483247010869,8990.299843462859,8990.29984346286,0.0,8990.299843462859,65.17967386510573,0.029,0.6346508278800306
4418,4418,2024-02-16 00:30:00,0.4833396162327954,9.4237998454792,0.6149893118132032,1.0,0.0,1.0,-304.97578091217366,0.0,9.354684051891972,25.52925410235419,2.8750000000000004,1.8475157558954238,716.5985723150791,2383.166245202571,8970.601476752432,8970.60147675243,0.0,8970.601476752432,65.03686070645513,0.029,0.6149893118132032
4419,4419,2024-02-16 00:45:00,0.49201015243737894,9.37758588750877,0.598501266671012,1.0,0.0,1.0,-302.3731847815954,0.0,9.309001013905982,25.52342332614178,2.7,1.8074755086266596,699.0707023001164,2324.8744347193224,8953.014441009835,8953.014441009835,0.0,8953.014441009835,64.9093546973213,0.029,0.598501266671012
4420,4420,2024-02-16 01:00:00,0.5006185377228871,9.331703193937011,0.5605212634968378,1.0,0.0,1.0,-310.9541718565259,0.0,9.262004217408041,25.517540039901423,2.45,1.6628129378586154,657.7713517397815,2187.5266614936413,8911.65589014893,8911.655890148928,0.0,8911.65589014893,64.60950520357974,0.029,0.5605212634968378
4421,4421,2024-02-16 01:15:00,0.509313457817569,9.285359269832357,0.5128406398262195,1.0,0.0,1.0,-323.64552517364103,0.0,9.213063295114077,25.51149715278448,2.2,1.5157361340328974,607.0002728622908,2018.6791001282068,8860.825136920042,8860.825136920042,0.0,8860.825136920042,64.24098224267031,0.029,0.5128406398262195
4422,4422,2024-02-16 01:30:00,0.5183143563030546,9.23738448090472,0.4609632749217846,1.0,0.0,1.0,-337.6087703779854,0.0,9.161983337518613,25.505220611404848,1.95,1.3662843873843733,552.5250298756406,1837.5127326519528,8806.288648614453,8806.28864861445,0.0,8806.288648614453,63.84559270245479,0.029,0.4609632749217846
4423,4423,2024-02-16 01:45:00,0.5276984020697698,9.187367516968127,0.4069390046664578,1.0,0.0,1.0,-351.92543392652374,0.0,9.108710339261357,25.498677176922573,1.7,1.2144852657518528,496.2164138482675,1650.2491820186071,8749.916468597137,8749.916468597137,0.0,8749.916468597137,63.43689439732925,0.029,0.4069390046664578
4424,4424,2024-02-16 02:00:00,0.5374888648465427,9.135184350367927,0.3495094584262121,1.0,0.0,1.0,-367.31425110106204,0.0,9.053080063675509,25.49187853592172,1.625,1.0508927546813611,436.50599508413427,1451.6723776776894,8690.139823033534,8690.139823033536,0.0,8690.139823033534,63.003513716993126,0.029,0.3495094584262121
4425,4425,2024-02-16 02:15:00,0.5477062806983495,9.080725523877797,0.29079688344524424,1.0,0.0,1.0,-382.66835600358525,0.0,8.99509807149092,25.4848176620048,1.5499999999999998,0.8880812951076575,375.68414241809637,1249.3993173559147,8629.249078936416,8629.249078936416,0.0,8629.249078936416,62.562055822289025,0.029,0.29079688344524424
4426,4426,2024-02-16 02:30:00,0.5583654376299236,9.023912217432507,0.23173852269188566,1.0,0.0,1.0,-397.57393099621675,0.0,8.934833396657417,25.47749810849538,1.4749999999999999,0.7260523234429827,314.6407933490105,1046.3896343675997,8568.133930775633,8568.133930775633,0.0,8568.133930775633,62.118970998123345,0.029,0.23173852269188566
4427,4427,2024-02-16 02:45:00,0.5694593016937693,8.96478192197221,0.17268984313288135,1.0,0.0,1.0,-411.9097873998074,0.0,8.872373658122054,25.46992544819912,1.4,0.5648102060761302,253.67043897971087,843.6227072419531,8507.088875373567,8507.088875373567,0.0,8507.088875373567,61.676394346458366,0.029,0.17268984313288135
4428,4428,2024-02-16 03:00:00,0.5809731668609897,8.903413020630925,0.15169528543820612,1.0,0.0,1.0,-406.6865038162335,0.0,8.810718836455022,25.4622149202741,1.3249999999999997,0.5811142950384917,233.5402287401755,776.6763869378174,8486.881142237085,8486.881142237085,0.0,8486.881142237085,61.529888281218874,0.029,0.15169528543820612
4429,4429,2024-02-16 03:15:00,0.5926157230657687,8.841358196059453,0.14716895764301716,1.0,0.0,1.0,-394.4394089807721,0.0,8.75094603721301,25.454564550436988,1.25,0.5969728420900364,228.87502352078639,761.1614807751203,8482.136935078099,8482.136935078097,0.0,8482.136935078099,61.495492779316216,0.029,0.14716895764301716
4430,4430,2024-02-16 03:30:00,0.604005604812332,8.78065012635027,0.14888366128329233,1.0,0.0,1.0,-380.25325386433167,0.0,8.69335243074406,25.44710031663609,1.175,0.6123884006085069,229.31093963678398,762.611191413015,8482.494560551435,8482.494560551437,0.0,8482.494560551435,61.498085563997904,0.029,0.14888366128329233
4431,4431,2024-02-16 03:45:00,0.6150143394779342,8.72197357058261,0.15291766803252727,1.0,0.0,1.0,-365.7967948612147,0.0,8.637979240977735,25.43987677216585,1.1,0.6273625022827484,231.41848111205334,769.6201667281624,8484.525829629507,8484.525829629507,0.0,8484.525829629507,61.51281226481393,0.029,0.15291766803252727
4432,4432,2024-02-16 04:00:00,0.6256103292231577,8.66549694524057,0.13677156196984294,1.0,0.0,1.0,-362.1158649983099,0.0,8.583173766453912,25.432850735358,1.0,0.5442935889686469,211.5325138454547,703.486116544591,8464.566154645558,8464.566154645558,0.0,8464.566154645558,61.368104621180294,0.029,0.13677156196984294
4433,4433,2024-02-16 04:15:00,0.6359457138788973,8.610409345025477,0.11177727529551314,1.0,0.0,1.0,-362.4845861753551,0.0,8.528314937282568,25.42592258893763,0.9,0.4610776449873917,183.2465438356138,609.4164776357576,8436.208487895958,8436.208487895958,0.0,8436.208487895958,61.1625115372457,0.029,0.11177727529551314
4434,4434,2024-02-16 04:30:00,0.6462332024737759,8.555577030814774,0.07784990280844414,1.0,0.0,1.0,-364.15872625212955,0.0,8.473202580192082,25.41902601529974,0.7999999999999999,0.37772078526209074,152.13338179872724,505.94454730762357,8405.024508336093,8405.024508336093,0.0,8405.024508336093,60.936427685436676,0.029,0.07784990280844414
4435,4435,2024-02-16 04:45:00,0.6565495938482614,8.500590664788767,0.04734644844172383,1.0,0.0,1.0,-366.23402893984843,0.0,8.417775206484428,25.412123471953525,0.7,0.29421722405801154,120.03156270295716,399.1846755547661,8372.85202808887,8372.85202808887,0.0,8372.85202808887,60.70317720364431,0.029,0.04734644844172383
4436,4436,2024-02-16 05:00:00,0.6669193547920742,8.445319838958245,-0.0,1.0,0.0,1.0,-370.05925081407827,0.0,8.36176451281802,25.405193278614902,0.6749999999999999,0.2414672310083935,84.01766820544395,279.4145545405938,8336.767300329027,8336.767300329027,0.0,8336.767300329027,60.441562927385455,0.029,-0.0
4437,4437,2024-02-16 05:15:00,0.6773735409908942,8.389599026518534,-0.0,0.0,0.0,1.0,0.0,0.0,8.362494684838992,24.8122963863548,0.6499999999999999,0.18888066290227223,0.0,0.0,7090.986789079686,7090.986789079685,0.0,7090.986789079686,51.409654220827726,0.029,-0.0
4438,4438,2024-02-16 05:30:00,0.6824927115718098,8.362313847322254,-0.0,0.0,0.0,1.0,0.0,0.0,8.363199944321906,24.60868283563931,0.625,0.1364579707842976,0.0,0.0,7152.962678063778,7152.962678063778,0.0,7152.962678063778,51.858979415962395,0.029,-0.0
4439,4439,2024-02-16 05:45:00,0.6823595918106349,8.363023375649316,-0.0,0.0,0.0,1.0,0.0,0.0,8.363902423781727,24.5704790988972,0.6,0.08419592381721815,0.0,0.0,7143.611348608183,7143.611348608182,0.0,7143.611348608183,51.79118227740933,0.029,-0.0
4440,4440,2024-02-16 06:00:00,0.6822605653658036,8.363551186600267,-0.0,0.0,0.0,1.0,0.0,0.0,8.364603221056868,24.557583301681802,0.725,0.21967368055366465,0.0,0.0,7152.525562347908,7152.525562347907,0.0,7152.525562347908,51.85581032702233,0.029,-0.0
4441,4441,2024-02-16 06:15:00,0.6821289259049477,8.364252824926629,-0.0,0.0,0.0,1.0,0.0,0.0,8.365303430581733,24.553053711203514,0.8500000000000001,0.35536058321599967,0.0,0.0,7163.939960825496,7163.939960825495,0.0,7163.939960825496,51.93856471598485,0.029,-0.0
4442,4442,2024-02-16 06:30:00,0.6819974993738552,8.364953328337352,-0.0,0.0,0.0,1.0,0.0,0.0,8.366003414145336,24.551296902845873,0.9750000000000001,0.49125762613617047,0.0,0.0,7177.132846090139,7177.132846090138,0.0,7177.132846090139,52.03421313415351,0.029,-0.0
4443,4443,2024-02-16 06:45:00,0.6818661491801918,8.365653424869578,-0.0,0.0,0.0,1.0,0.0,0.0,8.366703291658158,24.550590345966516,1.1,0.6273625022827484,0.0,0.0,7191.867970980109,7191.867970980109,0.0,7191.867970980109,52.14104278960579,0.029,-0.0
4444,4444,2024-02-16 07:00:00,0.6817348301293705,8.366353355410455,-0.0,0.0,0.0,1.0,0.0,0.0,8.367403108531722,24.55027727018856,1.1,0.6273625022827484,0.0,0.0,7191.82023822495,7191.820238224949,683.28,6508.54023822495,47.18691672713089,0.029,-0.0
4445,4445,2024-02-16 07:15:00,0.6816035267119885,8.367053202625101,-0.0,0.0,0.0,1.0,0.0,0.0,8.368102881789977,24.550162399136834,1.1,0.6273625022827484,0.0,0.0,7191.8009950536025,7191.8009950536025,0.0,7191.8009950536025,52.14055721413862,0.029,-0.0
4446,4446,2024-02-16 07:30:00,0.681472233077046,8.367752997699345,-0.0,0.0,0.0,1.0,0.0,0.0,8.368802619998842,24.550200206661007,1.1,0.6273625022827484,0.0,0.0,7191.793086199066,7191.793086199065,0.0,7191.793086199066,52.14049987494323,0.029,-0.0
4447,4447,2024-02-16 07:45:00,0.6813409468271964,8.368452753411043,-0.0,0.0,0.0,1.0,0.0,0.0,8.369502329769961,24.550394820955066,1.1,0.6273625022827484,0.0,0.0,7191.791238688975,7191.791238688975,0.0,7191.791238688975,52.14048648049507,0.029,-0.0
4448,4448,2024-02-16 08:00:00,0.6812096665278948,8.36915247740632,-0.0,0.0,0.0,1.0,0.0,0.0,8.370202017886662,24.55078623550192,1.3,0.838999758965008,0.0,0.0,7217.89761213886,7217.89761213886,1943.76,5274.137612138859,208.32843567948495,0.158,-0.0
4449,4449,2024-02-16 08:15:00,0.6810783909301467,8.369852176342318,-0.0,0.0,0.0,1.0,0.0,0.0,8.37090169285408,24.553007609460007,1.5,1.0508334004858033,0.0,0.0,7250.606691976471,7250.606691976471,0.0,7250.606691976471,52.56689851682942,0.029,-0.0
4450,4450,2024-02-16 08:30:00,0.680947118595582,8.370551857885548,-0.0,0.0,0.0,1.0,0.0,0.0,8.371601433803477,24.609593415486444,1.6999999999999997,1.2628580932556506,0.0,0.0,7233.794672384047,7233.794672384046,0.0,7233.794672384047,52.44501137478434,0.029,-0.0
4451,4451,2024-02-16 08:45:00,0.6808158413015113,8.371251565862945,-0.0,0.0,0.0,1.0,0.0,0.0,8.37230359154583,24.74439862548718,1.9,1.47508336405034,0.0,0.0,7208.213385146665,7208.213385146665,0.0,7208.213385146665,52.25954704231332,0.029,-0.0
4452,4452,2024-02-16 09:00:00,0.6806843311024242,8.371952515224079,-0.0,0.0,0.0,1.0,0.0,0.0,8.373011548314157,24.876997220091816,2.0749999999999997,1.5533486220432249,0.0,0.0,7215.058695476339,7215.0586954763385,3032.46,4182.598695476339,165.21264847131542,0.158,-0.0
4453,4453,2024-02-16 09:15:00,0.6805520501877603,8.372657572499238,-0.0,0.0,0.0,1.0,0.0,0.0,8.373725208441929,24.97702092799196,2.25,1.6295410988797072,0.0,0.0,7219.068737847849,7219.068737847849,0.0,7219.068737847849,52.338248349396906,0.029,-0.0
4454,4454,2024-02-16 09:30:00,0.6804186902545621,8.373368380943184,0.47540197643977194,1.0,0.0,1.0,-152.67440869235284,0.0,8.351032172233158,25.255593621809066,2.4250000000000003,1.7036325094123796,527.9677926318511,1755.8436069575491,8776.192752161456,8776.192752161456,0.0,8776.192752161456,63.62739745317056,0.029,0.47540197643977194
4455,4455,2024-02-16 09:45:00,0.6824935316152317,8.362309476490815,0.5423132964551157,1.0,0.0,1.0,-113.63828534401458,0.0,8.334338077750344,25.362168239354347,2.6,1.775587594891562,600.2482296712271,1996.224071551877,8851.431002760119,8851.431002760119,0.0,8851.431002760119,64.17287477001086,0.029,0.5423132964551157
4456,4456,2024-02-16 10:00:00,0.6861849515972267,8.342634207986782,0.697498808446441,1.0,0.0,1.0,-31.536484673537938,0.0,8.330238667002373,25.39053642067745,3.45,2.3945024501311343,767.8035989098192,2553.456970972577,9020.014281038202,9020.014281038202,4315.5,4704.514281038202,185.828314101009,0.158,0.697498808446441
4457,4457,2024-02-16 10:15:00,0.6881283547508656,8.332275869177886,0.895152663664377,1.0,0.0,1.0,65.69875452223522,0.0,8.341050410025424,25.399499745490434,4.3,2.996880456654733,974.0507761355312,3239.3658325332362,9226.539315973081,9226.539315973081,0.0,9226.539315973081,66.89241004080485,0.029,0.895152663664377
4458,4458,2024-02-16 10:30:00,0.6874901474083879,8.335677514313293,1.0,1.0,0.0,1.0,163.15730046978445,0.0,8.366806161867972,25.404435651454904,5.15,3.5821135647179347,1188.1952142496411,3951.538332211378,9440.763124215038,9440.763124215038,0.0,9440.763124215038,68.44553265055903,0.029,1.0
4459,4459,2024-02-16 10:45:00,0.6840512493463323,8.354006840984049,1.0,1.0,0.0,1.0,256.4822146502613,0.0,8.406871603542928,25.409427595452687,6.0,4.149561868110764,1400.9227166016833,4658.9985792975685,9653.531649280774,9653.531649280774,0.0,9653.531649280774,69.98810445728562,0.029,1.0
4460,4460,2024-02-16 11:00:00,0.6778684648366332,8.386961082420745,1.0,1.0,0.0,1.0,287.12634075700856,0.0,8.451635136669008,25.41516236659617,6.15,4.195669427167971,1486.6065850408945,4943.954356369537,9739.25951415784,9739.259514157842,4901.7,4837.559514157841,100.3793599187752,0.083,1.0
4461,4461,2024-02-16 11:15:00,0.6699080864474578,8.42938989923505,1.0,1.0,0.0,1.0,295.14772522831555,0.0,8.497627761060832,25.421348421755997,6.3,4.2406122077071675,1526.2156489838644,5075.68080383928,9778.921380583532,9778.921380583533,0.0,9778.921380583532,70.89718000923061,0.029,1.0
4462,4462,2024-02-16 11:30:00,0.6613936722353175,8.474771726985757,1.0,1.0,0.0,1.0,295.99999790611287,0.0,8.543750147543468,25.427663071390974,6.449999999999999,4.2843660472358795,1551.094359003551,5158.41904004809,9803.85829468522,9803.858294685218,0.0,9803.85829468522,71.07797263646785,0.029,1.0
4463,4463,2024-02-16 11:45:00,0.6527524149229823,8.520829628460504,1.0,1.0,0.0,1.0,294.50336682214567,0.0,8.589642101168167,25.433944400426252,6.6,4.326929453031413,1571.009757517134,5224.650968677247,9823.833963818588,9823.833963818588,0.0,9823.833963818588,71.22279623768476,0.029,1.0
4464,4464,2024-02-16 12:00:00,0.6441208075139979,8.566836095950391,1.0,1.0,0.0,1.0,344.7168303958853,0.0,8.643233449394033,25.44052844578527,7.449999999999999,4.82980240882692,1701.4854092576838,5658.569177646503,9954.370252296978,9954.370252296978,4815.3,5139.070252296978,37.25825932915309,0.029,1.0
4465,4465,2024-02-16 12:15:00,0.634784009282764,8.616601230522868,1.0,1.0,0.0,1.0,409.4311391991751,0.0,8.706748087145785,25.44789032661326,8.3,5.309782511139335,1866.8520856042396,6208.523219387423,10119.801436095253,10119.801436095255,0.0,10119.801436095253,73.36856041169058,0.029,1.0
4466,4466,2024-02-16 12:30:00,0.6237927785617368,8.675184490265943,1.0,1.0,0.0,1.0,424.845557059897,0.0,8.772625735166008,25.45600208460187,9.15,5.7658615864654745,1931.6731832769783,6424.09642580839,10181.032364930834,10181.032364930834,0.0,10181.032364930834,73.81248464574855,0.029,1.0
4467,4467,2024-02-16 12:45:00,0.6116533131451545,8.739887840936326,1.0,1.0,0.0,1.0,411.48929590693353,0.0,8.836454162232059,25.464358064157878,10.0,6.196971171110897,1936.1087028793331,6438.847474728453,10185.578262487888,10185.57826248789,0.0,10185.578262487888,73.8454424030372,0.029,1.0
4468,4468,2024-02-16 13:00:00,0.5994869364386807,8.804734628781832,1.0,1.0,0.0,1.0,398.5390761852603,0.0,8.898295591717995,25.472528715195406,10.25,6.340221898302821,1940.384867917817,6453.068563874232,10189.954381125652,10189.954381125652,4296.42,5893.534381125652,122.29083840835727,0.083,1.0
4469,4469,2024-02-16 13:15:00,0.5876991562670919,8.8675634970964,1.0,1.0,0.0,1.0,385.98151002238075,0.0,8.958210183931897,25.480440889402917,10.5,6.481782906305171,1944.5043228282107,6466.768487751233,10194.166093263382,10194.166093263384,0.0,10194.166093263382,73.90770417615953,0.029,1.0
4470,4470,2024-02-16 13:30:00,0.5762784931647209,8.928435631432038,1.0,1.0,0.0,1.0,373.8109344752022,0.0,9.016257233380207,25.48808563870503,10.75,6.621635539122216,1948.4851926281906,6480.007524082562,10198.236227813928,10198.236227813928,0.0,10198.236227813928,73.93721265165098,0.029,1.0
4471,4471,2024-02-16 13:45:00,0.5652137417338696,8.987410756558475,1.0,1.0,0.0,1.0,362.0192996434087,0.0,9.072494806951415,25.49546452333106,11.0,6.759765980975761,1952.340077214361,6492.827575893763,10202.177636203369,10202.177636203372,0.0,10202.177636203369,73.96578786247443,0.029,1.0
4472,4472,2024-02-16 14:00:00,0.5544938931647506,9.04454754943188,1.0,1.0,0.0,1.0,350.54350447738085,0.0,9.126971299776507,25.502530371211606,10.825,6.493352737473373,1955.9631172777063,6504.876590666549,10205.86806265321,10205.868062653211,2792.7,7413.16806265321,153.8232373000541,0.083,1.0
4473,4473,2024-02-16 14:15:00,0.5441089659352409,9.099899211565166,1.0,1.0,0.0,1.0,339.4016759949607,0.0,9.179737889644551,25.509311675630407,10.65,6.22842098342476,1959.4174398104965,6516.364507581584,10209.381963804139,10209.381963804139,0.0,10209.381963804139,74.01801923758,0.029,1.0
4474,4474,2024-02-16 14:30:00,0.5340496176532438,9.153515537908211,1.0,1.0,0.0,1.0,328.6008988534006,0.0,9.230846848688223,25.515816543174832,10.475000000000001,5.9649861729253955,1962.7439583036453,6527.427391172467,10212.763172685274,10212.763172685276,0.0,10212.763172685274,74.04253300196824,0.029,1.0
4475,4475,2024-02-16 14:45:00,0.5243061431965794,9.205448256762232,1.0,1.0,0.0,1.0,318.1334302080633,0.0,9.280349266476488,25.52204944141581,10.3,5.703050280962817,1965.9523542505085,6538.097438835424,10216.023288440167,10216.023288440168,0.0,10216.023288440167,74.06616884119121,0.029,1.0
4476,4476,2024-02-16 15:00:00,0.5148688470218606,9.255749045373483,1.0,1.0,0.0,1.0,308.0309657669068,0.0,9.32830109820575,25.528036666206567,10.25,5.804314596547008,1969.1361514827827,6548.685679432964,10219.271288228965,10219.271288228965,2118.3,8100.971288228965,168.09515423075104,0.083,1.0
4477,4477,2024-02-16 15:15:00,0.5057276846214601,9.304471440967617,1.0,1.0,0.0,1.0,298.26181390231494,0.0,9.374753444933255,25.533783945405403,10.2,5.904494694137351,1972.2556344580946,6559.060032406107,10222.45835588027,10222.458355880271,0.0,10222.45835588027,74.11282308013196,0.029,1.0
4478,4478,2024-02-16 15:30:00,0.49687261597222865,9.351668956868021,1.0,1.0,0.0,1.0,288.80172119882127,0.0,9.419753690373856,25.539294705719307,10.149999999999999,6.003603845636897,1975.2845752502394,6569.133272478629,10225.55417153988,10225.55417153988,0.0,10225.55417153988,74.13526774366413,0.029,1.0
4479,4479,2024-02-16 15:45:00,0.4882944044794709,9.39739082412442,1.0,1.0,0.0,1.0,279.6367597861211,0.0,9.463347086351803,25.54456716088308,10.1,6.101664577603349,1978.2169286193623,6578.8852952125335,10228.5516668282,10228.551666828202,0.0,10228.5516668282,74.15699958450445,0.029,1.0
4480,4480,2024-02-16 16:00:00,0.4799843613497754,9.441683354005697,1.0,1.0,0.0,1.0,270.761588135937,0.0,9.505578067552811,25.5496132552548,10.075,6.243645576641715,1981.064031534112,6588.3538035590245,10231.463816504413,10231.463816504413,1431.42,8800.043816504412,182.60090919246656,0.083,1.0
4481,4481,2024-02-16 16:15:00,0.47193407368176754,9.48459138727618,0.8058129461576529,1.0,0.0,1.0,262.1642678061585,0.0,9.546489241741204,25.55444428951184,10.05,6.384634173083221,1983.8226404450038,6597.528010561578,10234.2861887691,10234.286188769101,0.0,10234.2861887691,74.19857486857597,0.029,0.8058129461576529
4482,4482,2024-02-16 16:30:00,0.4641353771875842,9.526158439590176,0.5373038510058329,1.0,0.0,1.0,253.83453979596828,0.0,9.586121646280002,25.559052738141315,10.025,6.524634098473822,1986.49218269404,6606.406011751968,10237.017696525334,10237.017696525336,0.0,10237.017696525334,74.21837829980868,0.029,0.5373038510058329
4483,4483,2024-02-16 16:45:00,0.45658042613078176,9.566426328722933,0.2772879192717048,1.0,0.0,1.0,245.76291198225397,0.0,9.624514864054301,25.563427501820872,10.0,6.663666109769797,1989.0729970321154,6614.988933701933,10239.657456579072,10239.657456579072,0.0,10239.657456579072,74.23751656019827,0.029,0.2772879192717048
4484,4484,2024-02-16 17:00:00,0.449261658468373,9.605435360363572,1.0,1.0,0.0,1.0,237.8966294306475,0.0,9.6617003866465,25.56754749311034,9.725,6.44771594554937,1991.4719730377656,6622.967122412589,10242.100878563879,10242.10087856388,233.22,10008.88087856388,395.35079470327327,0.158,1.0
4485,4485,2024-02-16 17:15:00,0.442172411432002,9.64322104706743,-0.22597142032990775,1.0,1.0,1.0,410.60987595482175,-1248.5431524300561,9.53383852767051,25.56501415221396,9.45,6.231113334523076,2331.0631458609014,7752.333341530606,10619.23522282529,10619.235222825288,0.0,10619.23522282529,76.98945536548335,0.029,-0.22597142032990775
4486,4486,2024-02-16 17:30:00,0.45092342443530126,9.596578147759844,0.08000573562892674,1.0,1.0,1.0,426.10371649464855,-1195.5615524237273,9.41649273584417,25.553632072135738,9.175,6.013855413830611,2302.2415204928975,7656.482292753048,10590.383428416591,10590.383428416591,0.0,10590.383428416591,76.78027985602029,0.029,0.08000573562892674
4487,4487,2024-02-16 17:45:00,0.47390763455008494,9.474072307848047,0.8800071734350057,1.0,0.0,1.0,276.63356760183706,0.0,9.459626152840967,25.545719439043534,8.9,5.795948327096368,1970.1552435305064,6552.074837411667,10220.663471333544,10220.663471333544,0.0,10220.663471333544,74.0998101671682,0.029,0.8800071734350057
4488,4488,2024-02-16 18:00:00,0.48063958593411577,9.438191006971163,1.0,1.0,0.0,1.0,271.55091285104186,0.0,9.501978370239566,25.54600871717714,8.675,5.769433033200024,1980.8890795790828,6587.771972098753,10231.309931937823,10231.309931937825,0.0,10231.309931937823,404.136742311544,0.158,1.0
4489,4489,2024-02-16 18:15:00,0.4726207426581876,9.48093144163186,0.8320999860892939,1.0,0.0,1.0,262.63820704051653,0.0,9.54296219358556,25.54930110943908,8.45,5.739042852248943,1983.0333807345817,6594.903197767856,10233.461017854996,10233.461017854996,0.0,10233.461017854996,74.19259237944873,0.029,0.8320999860892939
4490,4490,2024-02-16 18:30:00,0.4648038858484258,9.52259528842789,0.5628560946769025,1.0,0.0,1.0,254.17745386599242,0.0,9.582647080823415,25.553315541567724,8.225,5.704857562757111,1985.4589080948508,6602.969687369046,10235.92409555387,10235.92409555387,0.0,10235.92409555387,74.21044969276556,0.029,0.5628560946769025
4491,4491,2024-02-16 18:45:00,0.4572372078837554,9.562925681979584,0.3022633669839043,1.0,0.0,1.0,246.02906755955038,0.0,9.621080981231472,25.557461270866423,8.0,5.666941672989878,1987.9017288826974,6611.093689103891,10238.411681544121,10238.411681544123,0.0,10238.411681544121,74.22848469119488,0.029,0.3022633669839043
4492,4492,2024-02-16 19:00:00,0.44990970726160073,9.601981260295668,1.0,1.0,0.0,1.0,238.14788099644372,0.0,9.65830489094546,25.56160382384897,8.0,5.5624572497375055,1990.2892238356699,6619.033695688239,10240.842022963952,10240.842022963952,0.0,10240.842022963952,486.43999609078776,0.19,1.0
4493,4493,2024-02-16 19:15:00,0.44281304411322187,9.639806474876528,-0.20175207178967686,1.0,1.0,1.0,341.5190438188214,-1244.8643038750874,9.520408038231809,25.558845651666953,8.0,5.457636591353381,2181.630190064,7255.36950440557,10473.357433773486,10473.357433773486,0.0,10473.357433773486,75.93184139485778,0.029,-0.20175207178967686
4494,4494,2024-02-16 19:30:00,0.45251938879498815,9.588071657722713,0.13714142764333115,1.0,1.0,1.0,368.8627381780433,-1188.0832144478518,9.395429310306339,25.546890189723342,8.0,5.352482852732601,2173.294937019575,7227.649251438111,10464.994481918264,10464.994481918266,0.0,10464.994481918264,75.87120999390741,0.029,0.13714142764333115
4495,4495,2024-02-16 19:45:00,0.4771568041153502,9.456754234065183,0.9942801302194473,1.0,0.0,1.0,280.5993745256927,0.0,9.439171353286778,25.538759827758874,8.0,5.246985183637235,1968.0891150577586,6545.203587838009,10218.52556178556,10218.52556178556,0.0,10218.52556178556,74.08431032294531,0.029,0.9942801302194473
