step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4496,4496,2024-02-16 20:00:00,0.48453400549692666,9.417433750701381,1.0,1.0,0.0,1.0,264.194743530804,0.0,9.480395390507125,25.539243630987507,7.8,5.1750720058126385,1954.894811365967,6501.323763900257,10208.914601144017,10208.914601144017,0.0,10208.914601144017,484.9234435543408,0.19,1.0
4497,4497,2024-02-16 20:15:00,0.47656489478802583,9.459909110779822,0.9702810284171951,1.0,0.0,1.0,238.3540042970331,0.0,9.517654259571286,25.54270029422206,7.6,5.1008660589285215,1920.2396850086293,6386.072449498079,10174.269612791055,10174.269612791055,0.0,10174.269612791055,73.76345469273515,0.029,0.9702810284171951
4498,4498,2024-02-16 20:30:00,0.4692047899037908,9.499138469812795,0.7166480263050046,1.0,0.0,1.0,215.98022388487894,0.0,9.551479937173776,25.546640452513007,7.4,5.024401292286141,1891.0163212443153,6288.88535370274,10145.084706248428,10145.08470624843,0.0,10145.084706248428,73.5518641203011,0.029,0.7166480263050046
4499,4499,2024-02-16 20:45:00,0.4625384105841995,9.534670271586217,0.48706662347661384,1.0,0.0,1.0,194.90291280445237,0.0,9.58207134540429,25.55043445579779,7.2,4.945702681163818,1862.845920613064,6195.200059743331,10116.957324343237,10116.957324343237,0.0,10116.957324343237,73.34794060148847,0.029,0.48706662347661384
4500,4500,2024-02-16 21:00:00,0.4564973828066739,9.566868949640428,1.0,1.0,0.0,1.0,204.22598338031594,0.0,9.614092184157565,25.554153068463524,7.4,5.126086554763551,1898.1320067499623,6312.549734520231,10152.284552281048,10152.28455228105,0.0,10152.284552281048,401.0152398151014,0.158,1.0
4501,4501,2024-02-16 21:15:00,0.4506229956418311,9.59817943322904,0.06993897358018795,1.0,0.0,1.0,223.78526947858353,0.0,9.649112781089233,25.558052275675692,7.6,5.306419547488663,1956.0444858030942,6505.147195061559,10210.23715391686,10210.23715391686,0.0,10210.23715391686,74.02421936589724,0.029,0.06993897358018795
4502,4502,2024-02-16 21:30:00,0.4443322137091463,9.63170930093025,-0.14660948549385708,1.0,1.0,1.0,331.08201653508905,-1240.7045704461068,9.510253630657218,25.55533520539999,7.8,5.486705157037129,2154.84716924532,7166.298169873842,10446.558186102999,10446.558186102999,0.0,10446.558186102999,75.73754684924674,0.029,-0.14660948549385708
4503,4503,2024-02-16 21:45:00,0.45433594116249915,9.57838943360388,0.20245595459896462,1.0,1.0,1.0,401.9351677772677,-1184.958572158064,9.390828457470654,25.543823086311967,8.0,5.666941672989878,2239.1157614215294,7446.547213290556,10530.796888250332,10530.796888250332,0.0,10530.796888250332,76.34827743981491,0.029,0.20245595459896462
4504,4504,2024-02-16 22:00:00,0.4785312669084139,9.449428347378154,1.0,1.0,0.0,1.0,281.46293388751087,0.0,9.434702959572439,25.536278119705496,8.0,5.666941672989878,1967.6320373800606,6543.68350095114,10218.074219890212,10218.074219890212,0.0,10218.074219890212,212.0250400627219,0.083,1.0
4505,4505,2024-02-16 22:15:00,0.48538470329850025,9.412899531418994,1.0,1.0,0.0,1.0,276.30225191239106,0.0,9.477784307717155,25.537248253053697,8.0,5.666941672989878,1978.5704683931115,6580.061049794926,10228.93144341241,10228.93144341241,0.0,10228.93144341241,74.15975296473998,0.029,1.0
4506,4506,2024-02-16 22:30:00,0.4772279479262317,9.456375037553185,1.0,1.0,0.0,1.0,267.2823325852463,0.0,9.519480849158949,25.54130158269628,8.0,5.666941672989878,1980.850934555126,6587.64511455671,10231.223799404595,10231.223799404597,0.0,10231.223799404595,74.17637254568332,0.029,1.0
4507,4507,2024-02-16 22:45:00,0.46927584264145367,9.498759758721052,1.0,1.0,0.0,1.0,258.71863206205575,0.0,9.559862697312983,25.546062285241714,8.0,5.666941672989878,1983.4135238171368,6596.167426022966,10233.829125633401,10233.829125633401,0.0,10233.829125633401,74.19526116084216,0.029,1.0
4508,4508,2024-02-16 23:00:00,0.4615769336345077,9.539794943728074,1.0,1.0,0.0,1.0,250.442672609416,0.0,9.598974021461707,25.55088314144678,7.725,5.459299147420238,1985.9327722350315,6604.5456003938825,10236.389954785676,10236.389954785678,0.0,10236.389954785676,212.4050915618028,0.083,1.0
4509,4509,2024-02-16 23:15:00,0.4541205150484692,9.57953765479166,1.0,1.0,0.0,1.0,242.42210853299704,0.0,9.636854002945661,25.555619739651487,7.45,5.250540987620923,1988.3616104756202,6612.623100871351,10238.857264411055,10238.857264411055,0.0,10238.857264411055,74.23171516698015,0.029,1.0
4510,4510,2024-02-16 23:30:00,0.4468987707296841,9.618029552010784,1.0,1.0,0.0,1.0,202.1985169807609,0.0,9.668562314655741,25.56003756316443,7.175000000000001,5.040686539426675,1921.2408859505656,6389.402107666082,10175.453336110882,10175.453336110882,0.0,10175.453336110882,73.7720366868039,0.029,1.0
4511,4511,2024-02-16 23:45:00,0.44037432003608284,9.652804874207678,1.0,1.0,0.0,1.0,160.25872621176907,0.0,9.693835688038758,25.56383755625844,6.9,4.829739877723236,1847.3464026303902,6143.653867076653,10101.604531550645,10101.604531550645,0.0,10101.604531550645,73.23663285374218,0.029,1.0
4512,4512,2024-02-17 00:00:00,0.43503262865572845,9.681276089264967,1.0,1.0,0.0,1.0,166.89494168773146,0.0,9.720126466487331,25.5672520628301,7.175000000000001,5.040686539426675,1874.2165738856438,6233.015034698652,10128.513814029293,10128.513814029291,0.0,10128.513814029293,73.43172515171237,0.029,1.0
4513,4513,2024-02-17 00:15:00,0.4301948839560393,9.70706126851431,1.0,1.0,0.0,1.0,190.03222545345744,0.0,9.749966156059024,25.570720761602086,7.45,5.250540987620923,1936.9197293314987,6441.5446763967775,10191.252145947366,10191.25214594737,0.0,10191.252145947366,73.88657805811842,0.029,1.0
4514,4514,2024-02-17 00:30:00,0.42492733069589284,9.735137327390891,1.0,1.0,0.0,1.0,211.69534451045362,0.0,9.783128555562719,25.574504991219793,7.725,5.459299147420238,1998.2418161992143,6645.481347713873,10248.944662827013,10248.944662827013,0.0,10248.944662827013,74.30484880549585,0.029,1.0
4515,4515,2024-02-17 00:45:00,0.41901528951598993,9.766648506879774,1.0,1.0,0.0,1.0,204.95482424157757,0.0,9.815255963645445,25.57850574402042,8.0,5.666941672989878,2000.4280230084353,6652.75193751694,10251.183927454294,10251.183927454294,0.0,10251.183927454294,74.32108347404363,0.029,1.0
4516,4516,2024-02-17 01:00:00,0.4128911343525354,9.799290253900987,1.0,1.0,0.0,1.0,198.41339575070333,0.0,9.846378942053615,25.58244428380362,7.75,5.645114326383688,2002.521553304767,6659.714316355359,10253.32262764433,10253.322627644331,0.0,10253.32262764433,74.3365890504214,0.029,1.0
4517,4517,2024-02-17 01:15:00,0.40695827700171,9.830912383580886,1.0,1.0,0.0,1.0,192.06683209750898,0.0,9.876527392755314,25.586272854761134,7.5,5.617820695074848,2004.528659560601,6666.389277852958,10255.370256539512,10255.370256539512,0.0,10255.370256539512,74.35143435991147,0.029,1.0
4518,4518,2024-02-17 01:30:00,0.4012110458226784,9.861545125765124,1.0,1.0,0.0,1.0,185.91522347261738,0.0,9.90573123108919,25.589980911943183,7.25,5.585173094286177,2006.464606687211,6672.827587979266,10257.344347550881,10257.34434755088,0.0,10257.344347550881,74.3657465197439,0.029,1.0
4519,4519,2024-02-17 01:45:00,0.39564382942801507,9.89121838914868,1.0,1.0,0.0,1.0,179.9543735475263,0.0,9.934019728795132,25.59356764014089,7.0,5.547300458678091,2008.3353801334265,6679.049152327404,10259.251487637845,10259.251487637845,0.0,10259.251487637845,74.37957328537438,0.029,1.0
4520,4520,2024-02-17 02:00:00,0.39025107592711306,9.919961765308488,1.0,1.0,0.0,1.0,174.18116570271647,0.0,9.961421680274348,25.597052204463616,6.925,5.496838518150763,2010.1490151100663,6685.0806933106405,10261.099593436813,10261.099593436813,0.0,10261.099593436813,74.3929720524169,0.029,1.0
4521,4521,2024-02-17 02:15:00,0.38502733848783116,9.94780428585986,1.0,1.0,0.0,1.0,168.5884538768209,0.0,9.98796478571404,25.60040985222661,6.85,5.44621893737964,2011.9046567173289,6690.919367819277,10262.888510229903,10262.888510229903,0.0,10262.888510229903,74.4059416991668,0.029,1.0
4522,4522,2024-02-17 02:30:00,0.3799673180562615,9.974774194760126,1.0,1.0,0.0,1.0,163.16982598769135,0.0,10.013675761207349,25.603625456103206,6.775,5.395446117149479,2013.60249169232,6696.565796878228,10264.618353302456,10264.618353302456,0.0,10264.618353302456,74.41848306144281,0.029,1.0
4523,4523,2024-02-17 02:45:00,0.37506591047872107,10.000898697148417,0.9970915576964661,1.0,0.0,1.0,157.91543102481344,0.0,10.038579821936171,25.60670579125719,6.7,5.344515005057906,2015.234583180789,6701.99358517515,10266.280973870767,10266.28097387077,0.0,10266.280973870767,74.43053706056307,0.029,0.9970915576964661
4524,4524,2024-02-17 03:00:00,0.3703182449966512,10.026203754167849,0.8323013433172344,1.0,0.0,1.0,152.85687650115352,0.0,10.062707031208028,25.60968927974927,6.775,5.511071501554192,2016.8813433317237,6707.470156518256,10267.966606947126,10267.966606947128,0.0,10267.966606947126,74.44275790036667,0.029,0.8323013433172344
4525,4525,2024-02-17 03:15:00,0.36571913324028016,10.050717019829307,0.6726695434782044,1.0,0.0,1.0,147.9652984542714,0.0,10.086083015326125,25.61258870781655,6.85,5.678038982140822,2018.4962362659085,6712.840748198242,10269.622564904079,10269.622564904079,0.0,10269.622564904079,74.45476359555458,0.029,0.6726695434782044
4526,4526,2024-02-17 03:30:00,0.3612633535965132,10.074466325330585,0.5180177388600322,1.0,0.0,1.0,143.2306481046137,0.0,10.108731860306344,25.615420446122037,6.925,5.845402955046039,2020.070598175515,6718.076547299243,10271.237877597927,10271.237877597927,0.0,10271.237877597927,74.46647461258497,0.029,0.5180177388600322
4527,4527,2024-02-17 03:45:00,0.3569462435019651,10.097476522134526,0.36818701982477714,1.0,0.0,1.0,138.6462777206562,0.0,10.130676633134529,25.618188819443443,7.0,6.0131626752658915,2021.6022659266791,6723.170359964329,10272.809827814082,10272.80982781408,0.0,10272.809827814082,74.4778712516521,0.029,0.36818701982477714
4528,4528,2024-02-17 04:00:00,0.3527633801810292,10.119771183635114,0.22302449318335757,1.0,0.0,1.0,134.18759426669607,0.0,10.151936628372475,25.620884285203445,7.0,6.0131626752658915,2023.0502183617336,6727.9857635964245,10274.290346865917,10274.290346865915,0.0,10274.290346865917,74.4886050147779,0.029,0.22302449318335757
4529,4529,2024-02-17 04:15:00,0.3487107919135744,10.141371479100648,0.08238242945556704,1.0,0.0,1.0,129.86023034079548,0.0,10.172532004095164,25.623498379010318,7.0,6.0131626752658915,2024.4361162119246,6732.594794514815,10275.705346906889,10275.705346906889,0.0,10275.705346906889,74.49886376507494,0.029,0.08238242945556704
4530,4530,2024-02-17 04:30:00,0.3447847772073934,10.162297137484593,-0.05387082119323956,1.0,1.0,1.0,297.3558556856043,-1476.7523375918597,9.992230063868483,25.588192464615293,7.0,6.0131626752658915,2452.0511859525996,8154.6989397319,10740.863404875043,10740.863404875043,0.0,10740.863404875043,77.87125968534406,0.029,-0.05387082119323956
4531,4531,2024-02-17 04:45:00,0.36008216240717944,10.080762074369733,0.47713899967456846,1.0,1.0,1.0,356.38675404818014,-1385.3487312961036,9.835029049068067,25.590533996361035,7.0,6.0131626752658915,2375.227845749739,7899.2103045484755,10663.662857729365,10663.662857729365,0.0,10663.662857729365,77.3115557185379,0.029,0.47713899967456846
4532,4532,2024-02-17 05:00:00,0.39171390806088774,9.912164870035468,1.0,1.0,0.0,1.0,191.34863525508027,0.0,9.865068024805982,25.588238185390477,6.825,5.92156859660594,1997.305207012037,6642.366500034765,10248.26759501748,10248.267595017483,0.0,10248.26759501748,74.29994006387673,0.029,1.0
4533,4533,2024-02-17 05:15:00,0.4033508140081158,9.850140161336743,1.0,1.0,0.0,1.0,188.4862325843431,0.0,9.894666775254537,25.589185662343255,6.65,5.828675843902298,2006.2271364091935,6672.037841567992,10257.147071230345,10257.147071230347,0.0,10257.147071230345,74.36431626642,0.029,1.0
4534,4534,2024-02-17 05:30:00,0.3977565325006622,9.87995768177147,1.0,1.0,0.0,1.0,182.2821583587729,0.0,9.923312744108944,25.59201880604753,6.475,5.734504327880706,2007.7751906712595,6677.186150266374,10258.70038373903,10258.70038373903,0.0,10258.70038373903,74.37557778210797,0.029,1.0
4535,4535,2024-02-17 05:45:00,0.39229322038182796,9.909077135364857,1.0,1.0,0.0,1.0,176.3819008069716,0.0,9.951052637006825,25.595270447920143,6.3,5.639062367930338,2009.4960238790109,6682.909063725561,10260.445028381078,10260.445028381078,0.0,10260.445028381078,74.38822645576282,0.029,1.0
4536,4536,2024-02-17 06:00:00,0.387004258417637,9.937267302633995,1.0,1.0,0.0,1.0,170.7223186037384,0.0,9.9779234096651,25.598594091692117,6.475,5.734504327880706,2011.2779160302205,6688.8350387294395,10262.263194523883,10262.263194523883,0.0,10262.263194523883,74.40140816029815,0.029,1.0
4537,4537,2024-02-17 06:15:00,0.3818818040304072,9.96456998451793,-0.5428290773897796,1.0,1.0,1.0,331.14675570601236,-1376.9565658299641,9.818139320842313,25.594566541903124,6.65,5.828675843902298,2314.3685078905737,7696.812581060449,10606.506037983423,10606.506037983427,0.0,10606.506037983423,76.89716877537982,0.029,-0.5428290773897796
4538,4538,2024-02-17 06:30:00,0.39464491323783113,9.89654261244236,-0.09893433798562264,0.0,1.0,1.0,0.0,-1461.5825496506657,9.594582752014075,25.338093477696304,6.825,5.92156859660594,2541.5243580595725,8554.054272982581,10830.054496079154,10830.054496079154,0.0,10830.054496079154,78.51789509657387,0.029,-0.09893433798562264
4539,4539,2024-02-17 06:45:00,0.43058932332339206,9.70495890668632,1.0,1.0,1.0,1.0,400.7437954992025,-1237.6226687944188,9.466878834004907,25.461190276526334,7.0,6.0131626752658915,2276.750040957165,7571.706190878373,10562.503353235548,10562.503353235546,0.0,10562.503353235548,76.57814931095773,0.029,1.0
4540,4540,2024-02-17 07:00:00,0.46350075827836007,9.52954095837634,1.0,1.0,0.0,1.0,261.5956192335296,0.0,9.507700033199649,25.520769124760555,7.0,6.128587964080345,1963.2140228485123,6528.990668019048,10212.89510129068,10212.89510129068,754.2,9458.69510129068,68.57553948435744,0.029,1.0
4541,4541,2024-02-17 07:15:00,0.47140451333693434,9.48741394391414,0.7915612422260261,1.0,0.0,1.0,260.2282693197667,0.0,9.548312910131184,25.538970114907166,7.0,6.2436034515899985,1980.7417509118993,6587.282006419019,10230.986122401824,10230.986122401826,0.0,10230.986122401824,74.17464938741323,0.029,0.7915612422260261
4542,4542,2024-02-17 07:30:00,0.4637654133640091,9.528130346769832,0.5281212012312946,1.0,0.0,1.0,252.64592809575623,0.0,9.587762252294652,25.547500846941293,7.0,6.358211286611997,1984.8616465460354,6600.983395995209,10235.302557542245,10235.302557542247,0.0,10235.302557542245,74.20594354218129,0.029,0.5281212012312946
4543,4543,2024-02-17 07:45:00,0.4562555520512727,9.568157907566716,0.2691402147960608,1.0,0.0,1.0,244.8081197938628,0.0,9.626008448952058,25.553397030229107,7.0,6.472408726099015,1987.851179611879,6610.925579201656,10238.386027432143,10238.386027432143,0.0,10238.386027432143,74.22829869888304,0.029,0.2691402147960608
4544,4544,2024-02-17 08:00:00,0.448967728444545,9.607002007390575,1.0,1.0,0.0,1.0,237.06316287358393,0.0,9.66306563052398,25.55841948276695,6.95,6.366707390418696,1990.4361905247968,6619.522457550498,10241.029118746761,10241.029118746761,2255.76,7985.269118746761,315.41813019049704,0.158,1.0
4545,4545,2024-02-17 08:15:00,0.4419043020635108,9.644650070001488,-0.23266422448357582,1.0,1.0,1.0,409.93441058275295,-1249.086353654426,9.535016292603261,25.556645466093887,6.9,6.261171168553329,2330.280116746876,7749.729249608502,10618.426326729077,10618.426326729077,0.0,10618.426326729077,76.98359086878581,0.029,-0.23266422448357582
4546,4546,2024-02-17 08:30:00,0.4506851959984466,9.59784790532828,0.07376429368497076,1.0,1.0,1.0,425.5247120945494,-1196.0300964413127,9.41750933598437,25.54603817787188,6.85,6.155803362374648,2301.5739778081165,7654.262269918698,10589.69918234644,10589.699182346441,0.0,10589.69918234644,76.7753190720117,0.029,0.07376429368497076
4547,4547,2024-02-17 08:45:00,0.4737020659020019,9.47516798874233,0.8743273829718337,1.0,0.0,1.0,276.0902166442899,0.0,9.460559047080165,25.538980639340757,6.8,6.050604427818907,1969.5015875657598,6549.900997145524,10220.002191567957,10220.002191567957,0.0,10220.002191567957,74.09501588886769,0.029,0.8743273829718337
4548,4548,2024-02-17 09:00:00,0.48045675443673885,9.439165498852182,1.0,1.0,0.0,1.0,271.1041318926275,0.0,9.502842410290047,25.540206997108307,7.1,6.284061316019803,1980.4001725671922,6586.146031533431,10230.828789966054,10230.828789966054,3540.6,6690.228789966053,264.2640372036591,0.158,1.0
4549,4549,2024-02-17 09:15:00,0.4724522141150452,9.48182969876681,0.8272668796043043,1.0,0.0,1.0,262.30383409166313,0.0,9.543774664515336,25.54444046752488,7.4,6.515998641228333,1982.7505645966903,6593.962646252041,10233.204281886496,10233.204281886496,0.0,10233.204281886496,74.1907310436771,0.029,0.8272668796043043
4550,4550,2024-02-17 09:30:00,0.46464664415962637,9.523433386629192,0.5579654076039728,1.0,0.0,1.0,253.9548455450015,0.0,9.583425169242666,25.549360458508467,7.7,6.746407907969529,1985.389469051836,6602.738756426947,10235.89877301084,10235.89877301084,0.0,10235.89877301084,74.2102661043286,0.029,0.5579654076039728
4551,4551,2024-02-17 09:45:00,0.45708801936466653,9.563720856786327,0.29724691321123403,1.0,0.0,1.0,245.9130140240335,0.0,9.62184107213277,25.554362411629462,8.0,6.975274041901643,1988.0431326073685,6611.5639504142,10238.616239769548,10238.616239769548,0.0,10238.616239769548,74.22996773832922,0.029,0.29724691321123403
4552,4552,2024-02-17 10:00:00,0.4497654230648312,9.60275029506445,1.0,1.0,0.0,1.0,238.1060641792719,0.0,9.659058410387958,25.55925241686905,8.0,6.975274041901643,1990.5805005961154,6620.002384393915,10241.209013164158,10241.209013164158,4426.32,5814.889013164158,229.68811601998425,0.158,1.0
4553,4553,2024-02-17 10:15:00,0.44267105815986335,9.640563260007928,1.0,1.0,0.0,1.0,230.53388153608003,0.0,9.695113196788983,25.564006633112253,8.0,6.975274041901643,1993.0194566433718,6628.113533299189,10243.698805476646,10243.698805476648,0.0,10243.698805476646,74.26681633970568,0.029,1.0
4554,4554,2024-02-17 10:30:00,0.4357981657532801,9.677195776535017,1.0,1.0,0.0,1.0,223.1961803847864,0.0,9.730041400863795,25.568620332048518,8.0,6.975274041901643,1995.377436281106,6635.955381855165,10246.105361135436,10246.105361135438,0.0,10246.105361135436,74.28426386823192,0.029,1.0
4555,4555,2024-02-17 10:45:00,0.42913999330782143,9.712683835669312,1.0,1.0,0.0,1.0,216.08756885781906,0.0,9.763878166707826,25.5730945988222,8.0,6.975274041901643,1997.660966036779,6643.5496351008205,10248.435801884732,10248.435801884734,0.0,10248.435801884732,74.30115956366431,0.029,1.0
4556,4556,2024-02-17 11:00:00,0.4226898702240336,9.747062991705901,1.0,1.0,0.0,1.0,209.2031266989674,0.0,9.796657886024894,25.577437508927396,8.05,6.983664583475448,1999.877182998113,6650.9200285935585,10250.697785886128,10250.697785886128,4952.88,5297.817785886128,109.92971905713716,0.083,1.0
4557,4557,2024-02-17 11:15:00,0.41644127387419494,9.780368010250541,0.6550591736554068,1.0,0.0,1.0,202.53477133050126,0.0,9.828413711308233,25.58164917837021,8.1,6.9918916669199,2002.0259884692957,6658.066234104247,10252.89111559403,10252.89111559403,0.0,10252.89111559403,74.33346058805672,0.029,0.6550591736554068
4558,4558,2024-02-17 11:30:00,0.4103878687386634,9.812632659622924,0.44569215868375167,1.0,0.0,1.0,196.0752253537305,0.0,9.859177680973753,25.58573092592966,8.149999999999999,6.999947746490296,2004.108507179685,6664.991992105087,10255.016827557916,10255.016827557916,0.0,10255.016827557916,74.3488719997949,0.029,0.44569215868375167
4559,4559,2024-02-17 11:45:00,0.40452353998491125,9.843889531880423,0.24289203011994423,1.0,0.0,1.0,189.81773138067243,0.0,9.888980797170825,25.589684225628066,8.2,7.007835790594678,2006.1263251253886,6671.702577086619,10257.076517859163,10257.076517859163,0.0,10257.076517859163,74.36380475447893,0.029,0.24289203011994423
4560,4560,2024-02-17 12:00:00,0.39884237445671017,9.874170144145735,0.04645869825107932,1.0,0.0,1.0,183.76911195087487,0.0,9.917855110248402,25.59352823085616,8.399999999999999,7.116713318250521,2008.1096017723742,6678.298289306259,10259.104534440143,10259.104534440145,5060.16,5198.944534440143,37.69234787469104,0.029,0.04645869825107932
4561,4561,2024-02-17 12:15:00,0.3933384566855453,9.903506025866044,-0.770070422738479,1.0,1.0,1.0,372.2199987838821,-1353.4200563606864,9.76798992640569,25.590269805747262,8.6,7.2240513415820855,2373.1109368280395,7892.17017625173,10661.65995644164,10661.659956441641,0.0,10661.65995644164,77.29703468420189,0.029,-0.770070422738479
4562,4562,2024-02-17 12:30:00,0.40496694445055714,9.84152618607853,-0.7700482908047498,0.0,1.0,1.0,0.0,-1438.2452693133562,9.548019922334555,25.33849031200558,8.8,7.329826204372184,2541.5243580595725,8528.18595914134,10830.0764730837,10830.076473083702,0.0,10830.0764730837,78.51805442985683,0.029,-0.7700482908047498
4563,4563,2024-02-17 12:45:00,0.4396575437017225,9.656625292069819,-0.3087884355550919,0.0,1.0,1.0,0.0,-1353.1806826982554,9.341116113252188,25.23784240521094,9.0,7.434020169704089,2489.5818030768764,8279.5131709454,10775.436181648838,10775.43618164884,0.0,10775.436181648838,78.12191231695408,0.029,-0.3087884355550919
4564,4564,2024-02-17 13:00:00,0.47968661407509083,9.443270346979766,1.0,1.0,1.0,1.0,435.35990597636277,-1132.1876408410114,9.234914039670121,25.417599092263885,9.0,7.56055515053221,2227.973958453608,7409.493317609372,10512.825632661532,10512.825632661534,4769.52,5743.3056326615315,119.17359187772678,0.083,1.0
4565,4565,2024-02-17 13:15:00,0.5090008278655547,9.287025587476593,1.0,1.0,0.0,1.0,308.01733492983834,0.0,9.282860413086606,25.4905946924445,9.0,7.686581943555335,1946.338292775424,6472.867656018892,10195.637264688123,10195.637264688123,0.0,10195.637264688123,73.9183701689889,0.029,1.0
4566,4566,2024-02-17 13:30:00,0.5142526326289099,9.25903346808791,1.0,1.0,0.0,1.0,306.2715601612064,0.0,9.330540942660713,25.513283465157294,9.0,7.812103517394972,1966.6285303597806,6540.346173540857,10216.634890652145,10216.634890652143,0.0,10216.634890652145,74.07060295722806,0.029,1.0
4567,4567,2024-02-17 13:45:00,0.505282155907693,9.306846109011996,1.0,1.0,0.0,1.0,297.43379642633386,0.0,9.376865580400928,25.52380012709126,9.0,7.937118358634433,1971.6056226237122,6556.898311293996,10221.853205812802,10221.853205812804,0.0,10221.853205812802,74.10843574214282,0.029,1.0
4568,4568,2024-02-17 14:00:00,0.496464435775946,9.353844557314208,1.0,1.0,0.0,1.0,288.2284428774559,0.0,9.421777399126297,25.53090560882493,9.0,7.85400105589858,1975.1157991663315,6568.571979892087,10225.468148708936,10225.468148708936,4080.84,6144.628148708936,127.50103408571043,0.083,1.0
4569,4569,2024-02-17 14:15:00,0.48790647719822866,9.399458476533441,1.0,1.0,0.0,1.0,279.1366056013434,0.0,9.46529365398634,25.53663960882125,9.0,7.770682500972078,1978.160346938063,6578.697123538491,10228.58058402518,10228.58058402518,0.0,10228.58058402518,74.15720923418256,0.029,1.0
4570,4570,2024-02-17 14:30:00,0.479611959302179,9.443668256919386,1.0,1.0,0.0,1.0,270.2679623415604,0.0,9.507448515790403,25.541672480939244,9.0,7.6871665242203555,1980.9827457207452,6588.083474236426,10231.459624912804,10231.459624912806,0.0,10231.459624912804,74.17808228061783,0.029,1.0
4571,4571,2024-02-17 14:45:00,0.4715760482086896,9.486499663047685,0.7998378885443296,1.0,0.0,1.0,261.6506896896552,0.0,9.548280509285595,25.546442561702392,9.0,7.603452578783642,1983.6604960743978,6596.988772826803,10234.188819957737,10234.188819957739,0.0,10234.188819957737,74.1978689446936,0.029,0.7998378885443296
4572,4572,2024-02-17 15:00:00,0.463791921955325,9.527989055978118,1.0,1.0,0.0,1.0,253.32574412747186,0.0,9.587834463943402,25.55110486079264,9.0,7.812631650719357,1986.3005764663676,6605.768793772753,10236.889299748253,10236.889299748253,3011.16,7225.729299748253,149.93388296977625,0.083,1.0
4573,4573,2024-02-17 15:15:00,0.4562517575887828,9.568178132051788,0.26444236048063574,1.0,0.0,1.0,245.27715309814764,0.0,9.626152768547625,25.555677036994126,9.0,8.020475001556662,1988.8913414121205,6614.384808102819,10239.542822207994,10239.542822207995,0.0,10239.542822207994,74.23668546100795,0.029,0.26444236048063574
4574,4574,2024-02-17 15:30:00,0.44894737468041784,9.607110492953373,0.012739862213895524,1.0,0.0,1.0,237.48615187411266,0.0,9.66327493546235,25.560164470417625,9.0,8.227006789412009,1991.413908937244,6622.774020709951,10242.127697185584,10242.127697185586,0.0,10242.127697185584,74.25542580459549,0.029,0.012739862213895524
4575,4575,2024-02-17 15:45:00,0.44187109184152285,9.644827080484683,-0.23105693591824275,1.0,1.0,1.0,410.3678430250822,-1249.1875639268442,9.535276620987123,25.558127957002963,9.0,8.43222558677253,2331.308619012045,7753.149702810839,10619.58984947632,10619.589849476322,0.0,10619.58984947632,76.99202640870332,0.029,-0.23105693591824275
4576,4576,2024-02-17 16:00:00,0.4506410511495285,9.598083197373013,1.0,1.0,1.0,1.0,425.9506977817064,-1196.1521758650995,9.41781632683714,25.54733006848456,9.0,8.43222558677253,2302.611307543514,7657.71208032309,10590.879889741256,10590.879889741258,1593.12,8997.759889741257,186.7035177121311,0.083,1.0
4577,4577,2024-02-17 16:15:00,0.4736487648951797,9.475452083108692,0.8684805041654373,1.0,0.0,1.0,276.5110810799454,0.0,9.460930645958534,25.540071152191395,9.0,8.43222558677253,1970.5562217900197,6553.408356469687,10221.207231634176,10221.207231634178,0.0,10221.207231634176,74.10375242934778,0.029,0.8684805041654373
4578,4578,2024-02-17 16:30:00,0.48039305989072845,9.439504990782417,1.0,1.0,0.0,1.0,271.4935406512226,0.0,9.503273782046165,25.54104873526644,9.0,8.43222558677253,1981.419837883867,6589.5370960121845,10231.991743844887,10231.991743844887,0.0,10231.991743844887,74.18194014287543,0.029,1.0
4579,4579,2024-02-17 16:45:00,0.472376854333677,9.482231366401502,0.827934293516613,1.0,0.0,1.0,262.6318085965949,0.0,9.544256373086984,25.545024694201064,9.0,8.43222558677253,1983.6687053284638,6597.016074049474,10234.252662804025,10234.252662804027,0.0,10234.252662804025,74.19833180532919,0.029,0.827934293516613
4580,4580,2024-02-17 17:00:00,0.4645609605385105,9.523890080329739,1.0,1.0,0.0,1.0,254.19023081612974,0.0,9.583942998738996,25.549669345098145,8.9,8.19127610057021,1986.134647832224,6605.216970848062,10236.750633306116,10236.750633306116,247.26,9989.490633306115,394.5848800155916,0.158,1.0
4581,4581,2024-02-17 17:15:00,0.4569942333964658,9.564220735996837,0.2904434946777393,1.0,0.0,1.0,246.04789372158072,0.0,9.622379591795534,25.554379943439397,8.8,7.950751081732073,1988.5912856894772,6613.386923516512,10239.242820598112,10239.242820598112,0.0,10239.242820598112,74.23451044933631,0.029,0.2904434946777393
4582,4582,2024-02-17 17:30:00,0.4496663165563571,9.603278532754617,0.03787865466978716,1.0,0.0,1.0,238.1697362244476,0.0,9.659606682923245,25.559012575991133,8.7,7.71066362560662,1990.9865932966998,6621.3529123657045,10241.673525412101,10241.673525412101,0.0,10241.673525412101,74.25213305923774,0.029,0.03787865466978716
4583,4583,2024-02-17 17:45:00,0.4425691020905781,9.641106685857219,-0.20667291778687508,1.0,1.0,1.0,410.7681464373335,-1247.6805862465744,9.531901254861712,25.557104415932272,8.6,7.471025838415089,2330.3866961379795,7750.083696878042,10618.614322775526,10618.614322775526,0.0,10618.614322775526,76.98495384012256,0.029,-0.20667291778687508
4584,4584,2024-02-17 18:00:00,0.4513012913535393,9.594564117085636,1.0,1.0,1.0,1.0,426.3003237498696,-1194.7653549125052,9.414707590782857,25.546437176842847,8.7,7.587329284340345,2301.7228465759163,7654.757357455978,10589.934483632253,10589.93448363225,0.0,10589.934483632253,418.30241210347396,0.158,1.0
4585,4585,2024-02-17 18:15:00,0.474256563529239,9.472212516389156,0.8897372762109714,1.0,0.0,1.0,277.00676867344765,0.0,9.457897993736795,25.53926863413115,8.8,7.703780497420698,1970.0594754801884,6551.756345031548,10220.658582614347,10220.65858261435,0.0,10220.658582614347,74.09977472395403,0.029,0.8897372762109714
4586,4586,2024-02-17 18:30:00,0.4809691315771802,9.43643452869363,1.0,1.0,0.0,1.0,271.997452525104,0.0,9.500318479223127,25.540295775849064,8.9,7.8203787527359765,1980.9788452702533,6588.070502647711,10231.505840175578,10231.505840175578,0.0,10231.505840175578,74.17841734127295,0.029,1.0
4587,4587,2024-02-17 18:45:00,0.47293853193441215,9.479237624789583,0.8476546510526898,1.0,0.0,1.0,263.1398578803731,0.0,9.541379057043613,25.54430598794953,9.0,7.937118358634433,1983.27536399888,6595.707952856212,10233.821776176163,10233.821776176163,0.0,10233.821776176163,74.19520787727718,0.029,0.8476546510526898
4588,4588,2024-02-17 19:00:00,0.4651080659001115,9.520974008752406,1.0,1.0,0.0,1.0,254.69888906951715,0.0,9.581143764702155,25.54895687912984,8.75,7.820052544288423,1985.7817224033909,6604.043259370586,10236.36793965137,10236.367939651373,0.0,10236.36793965137,486.2274771334401,0.19,1.0
4589,4589,2024-02-17 19:15:00,0.45752669810425695,9.56138269910431,0.30918617719231606,1.0,0.0,1.0,246.55555583110095,0.0,9.619658287331522,25.553668543345147,8.5,7.70021428363465,1988.2753711827088,6612.336297938975,10238.904592566903,10238.904592566903,0.0,10238.904592566903,74.23205829611005,0.029,0.30918617719231606
4590,4590,2024-02-17 19:30:00,0.45018414611857066,9.600518501188018,0.056129259847913594,1.0,0.0,1.0,238.67602878564074,0.0,9.656963098188996,25.558293142122228,8.25,7.577640128915563,1990.706842711837,6620.422555849968,10241.378667613002,10241.378667613004,0.0,10241.378667613002,74.24999534019427,0.029,0.056129259847913594
4591,4591,2024-02-17 19:45:00,0.44307233052476425,9.638424478303007,-0.188931167003156,1.0,1.0,1.0,411.12772450008094,-1246.596899648486,9.529479294987151,25.55637409710403,8.0,7.452375669366796,2329.8743358987253,7748.379758753201,10618.09376777228,10618.09376777228,0.0,10618.09376777228,76.98117981634903,0.029,-0.188931167003156
4592,4592,2024-02-17 20:00:00,0.45177609571832567,9.592033409821324,1.0,1.0,1.0,1.0,426.6040813689041,-1193.7720387383392,9.412484789274462,25.545705417884516,7.975,7.349161292106381,2301.1984211817685,7653.013294676976,10589.395035591773,10589.395035591773,0.0,10589.395035591773,502.9962641906092,0.19,1.0
4593,4593,2024-02-17 20:15:00,0.4746919340742382,9.46989199138431,0.9050962349651674,1.0,0.0,1.0,277.37146171290703,0.0,9.455731164056134,25.538536151797278,7.95,7.245957074662737,1969.7262518562734,6550.64815514212,10220.298664244378,10220.298664244381,0.0,10220.298664244378,74.09716531577175,0.029,0.9050962349651674
4594,4594,2024-02-17 20:30:00,0.4813808848388886,9.434239883808724,1.0,1.0,0.0,1.0,272.3170091407463,0.0,9.498200697478431,25.53955085453965,7.925000000000001,7.142759048492553,1980.5770855492192,6586.734384711058,10231.064330843188,10231.064330843192,0.0,10231.064330843188,74.17521639861312,0.029,1.0
4595,4595,2024-02-17 20:45:00,0.47334043739802806,9.47709546866851,0.8617595554141161,1.0,0.0,1.0,263.4117349520798,0.0,9.539303009137699,25.54352956388547,7.9,7.039571158653657,1982.7961389337577,6594.114211195012,10233.28935588934,10233.28935588934,0.0,10233.28935588934,74.19134783019771,0.029,0.8617595554141161
4596,4596,2024-02-17 21:00:00,0.4655014594351712,9.518877221210538,1.0,1.0,0.0,1.0,254.97410788676655,0.0,9.579109962531232,25.548189631805734,7.925000000000001,7.142759048492553,1985.3305853760958,6602.542929092315,10235.868289371909,10235.868289371909,0.0,10235.868289371909,404.3167974301904,0.158,1.0
4597,4597,2024-02-17 21:15:00,0.457912213337441,9.55932790291144,0.3226815834677521,1.0,0.0,1.0,246.85506600919757,0.0,9.617670458375056,25.552934077521517,7.95,7.245957074662737,1987.897429814654,6611.079391847042,10238.489813018236,10238.489813018237,0.0,10238.489813018236,74.22905114438221,0.029,0.3226815834677521
4598,4598,2024-02-17 21:30:00,0.4505613835197037,9.59850782583998,0.06932437837230322,1.0,0.0,1.0,239.00556100634765,0.0,9.655025849413043,25.557605665057675,7.975,7.349161292106381,1990.416214142703,6619.456022810957,10241.06475956385,10241.06475956385,0.0,10241.06475956385,74.24771950683791,0.029,0.06932437837230322
4599,4599,2024-02-17 21:45:00,0.44344050774762495,9.636462093705159,-0.17603677985086344,1.0,1.0,1.0,411.38458838653867,-1245.8025244750097,9.527703466368099,25.55574631761437,8.0,7.452375669366796,2329.484687904044,7747.083920351741,10617.694981844297,10617.694981844297,0.0,10617.694981844297,76.97828861837115,0.029,-0.17603677985086344
4600,4600,2024-02-17 22:00:00,0.4521241322339254,9.590178375193178,1.0,1.0,1.0,1.0,426.85849054904355,-1193.0447532201206,9.410859685523711,25.545118467701005,8.0,7.452375669366796,2300.881715136704,7651.960036708835,10589.078376645624,10589.078376645624,0.0,10589.078376645624,219.7233763153967,0.083,1.0
4601,4601,2024-02-17 22:15:00,0.4750107073926375,9.468192929597242,1.0,1.0,0.0,1.0,277.71075022859577,0.0,9.454158125680365,25.53799529262868,8.0,7.452375669366796,1969.6381583884654,6550.355185846598,10220.2178817946,10220.2178817946,0.0,10220.2178817946,74.09657964301086,0.029,1.0
4602,4602,2024-02-17 22:30:00,0.481680868378415,9.432640971543048,1.0,1.0,0.0,1.0,272.66921707230097,0.0,9.496681707822253,25.539066048564532,8.0,7.452375669366796,1980.542755515026,6586.620214544041,10231.044014478253,10231.044014478253,0.0,10231.044014478253,74.17506910496733,0.029,1.0
4603,4603,2024-02-17 22:45:00,0.4736304653845593,9.475549619500299,1.0,1.0,0.0,1.0,263.7723472174153,0.0,9.537839360050485,25.54310854733133,8.0,7.452375669366796,1982.8068930668028,6594.1499758306945,10233.320661215374,10233.320661215375,0.0,10233.320661215374,74.19157479381145,0.029,1.0
4604,4604,2024-02-17 23:00:00,0.4657812250229364,9.517386070627749,1.0,1.0,0.0,1.0,255.27792121583013,0.0,9.577692943230543,25.54778061244936,7.7,7.0610418770356524,1985.2475109000725,6602.266651278284,10235.78767489288,10235.78767489288,0.0,10235.78767489288,212.39259425402724,0.083,1.0
4605,4605,2024-02-17 23:15:00,0.4581824182105027,9.55788771093802,1.0,1.0,0.0,1.0,247.07126870669046,0.0,9.61628662941811,25.55249411421963,7.4,6.671710854512624,1987.6502233925169,6610.257266289449,10238.217944277425,10238.217944277427,0.0,10238.217944277425,74.22708009601133,0.029,1.0
4606,4606,2024-02-17 23:30:00,0.45082410826641117,9.597107502940029,1.0,1.0,0.0,1.0,239.12399325670174,0.0,9.653660210770385,25.557094673285338,7.1,6.28439549790089,1989.9763526976965,6617.993191333469,10240.571973649317,10240.57197364932,0.0,10240.571973649317,74.24414680895755,0.029,1.0
4607,4607,2024-02-17 23:45:00,0.44369842112902547,9.635087415382294,1.0,1.0,0.0,1.0,231.4277982560838,0.0,9.689852202735533,25.5615433156708,6.8,5.899109595263543,1992.228214391697,6625.482127238921,10242.849362808141,10242.849362808143,0.0,10242.849362808141,74.26065788035903,0.029,1.0
4608,4608,2024-02-18 00:00:00,0.436798011599502,9.671866598174654,1.0,1.0,0.0,1.0,224.03416525371568,0.0,9.724909018471404,25.56588591240565,6.85,6.042139632690775,1994.5352670111977,6633.1546096315915,10245.201804420056,10245.201804420058,0.0,10245.201804420056,74.27771308204541,0.029,1.0
4609,4609,2024-02-18 00:15:00,0.43011490812182795,9.707487539710657,1.0,1.0,0.0,1.0,216.90174942963614,0.0,9.758870732328042,25.5701184895049,6.9,6.185367096271314,1996.8323294305346,6640.793867972844,10247.551114287578,10247.551114287578,0.0,10247.551114287578,74.29474557858495,0.029,1.0
4610,4610,2024-02-18 00:30:00,0.42364100104856833,9.74199346441113,1.0,1.0,0.0,1.0,210.00202398287072,0.0,9.791773044030279,25.574239557753188,6.95,6.328790201133042,1999.0784509972943,6648.263714142408,10249.850273111606,10249.85027311161,0.0,10249.850273111606,74.31141448005914,0.029,1.0
4611,4611,2024-02-18 00:45:00,0.41736918462077305,9.77542224597128,1.0,1.0,0.0,1.0,203.3215665819173,0.0,9.823649595184646,25.578250685019622,7.0,6.472408726099015,2001.26284544007,6655.528276623202,10252.086882968984,10252.086882968988,0.0,10252.086882968984,74.32762990152514,0.029,1.0
4612,4612,2024-02-18 01:00:00,0.4112929552007177,9.807808548780175,1.0,1.0,0.0,1.0,196.8230494998038,0.0,9.854528302072627,25.58214256617906,7.0,6.358211286611997,2003.3224429606564,6662.377806442817,10254.186879479179,10254.18687947918,0.0,10254.186879479179,74.34285487622405,0.029,1.0
4613,4613,2024-02-18 01:15:00,0.4054065414034763,9.839183134319471,1.0,1.0,0.0,1.0,190.51474949597056,0.0,9.884438351963784,25.585913355998564,7.0,6.2436034515899985,2005.2890389988083,6668.918044558183,10256.188673134828,10256.18867313483,0.0,10256.188673134828,74.3573678802275,0.029,1.0
4614,4614,2024-02-18 01:30:00,0.39970458569563544,9.869574558242263,1.0,1.0,0.0,1.0,184.40016618223783,0.0,9.91340946941307,25.58956419941073,7.0,6.128587964080345,2007.184722746232,6675.222452204216,10258.11721920589,10258.117219205893,0.0,10258.11721920589,74.3713498392427,0.029,1.0
4615,4615,2024-02-18 01:45:00,0.39418156133200477,9.899012278100415,1.0,1.0,0.0,1.0,178.47590423794676,0.0,9.941470859816143,25.593097679879655,7.0,6.0131626752658915,2009.0171700654578,6681.316556722429,10259.981004810259,10259.98100481026,0.0,10259.981004810259,74.38486228487439,0.029,1.0
4616,4616,2024-02-18 02:00:00,0.3888319404715814,9.927525757286471,1.0,1.0,0.0,1.0,172.73196926044184,0.0,9.96865019602092,25.596503095654306,6.875,5.8743804282547165,2010.7796231604784,6687.177883952313,10261.772555473979,10261.77255547398,0.0,10261.772555473979,74.39785102718635,0.029,1.0
4617,4617,2024-02-18 02:15:00,0.383650388321131,9.955143430248372,1.0,1.0,0.0,1.0,167.16576011408642,0.0,9.994974751588584,25.599788990968875,6.75,5.735792749753068,2012.4804166699962,6692.834152103738,10263.50077518096,10263.500775180963,0.0,10263.50077518096,74.41038062006197,0.029,1.0
4618,4618,2024-02-18 02:30:00,0.3786317506616449,9.981892768973433,1.0,1.0,0.0,1.0,161.7729570494847,0.0,10.020471139457841,25.60296278325298,6.625,5.59740150564664,2014.123986624753,6698.300113925503,10265.170517694703,10265.170517694703,0.0,10265.170517694703,74.4224862532866,0.029,1.0
4619,4619,2024-02-18 02:45:00,0.37377097285230626,10.007800714697208,0.952464075302024,1.0,0.0,1.0,156.54875333906324,0.0,10.04516525153482,25.60602977353438,6.5,5.459208228022438,2015.7130680760279,6703.584865279836,10266.784640933218,10266.78464093322,0.0,10266.784640933218,74.43418864676583,0.029,0.952464075302024
4620,4620,2024-02-18 03:00:00,0.3690631298749132,10.032893517766713,0.7890857008728717,1.0,0.0,1.0,151.503580577403,0.0,10.069084567401482,25.60899822832294,6.375,5.4699305531682345,2017.2832354913435,6708.806714901179,10268.384907686917,10268.384907686917,0.0,10268.384907686917,74.44579058073016,0.029,0.7890857008728717
4621,4621,2024-02-18 03:15:00,0.36450321413453896,10.057197868662907,0.6308337337742103,1.0,0.0,1.0,146.62409499715974,0.0,10.092254516072057,25.611875812626828,6.25,5.479005434406228,2018.8198301425061,6713.916912781392,10269.952721993248,10269.952721993248,0.0,10269.952721993248,74.45715723445105,0.029,0.6308337337742103
4622,4622,2024-02-18 03:30:00,0.3600862635272794,10.0807402153996,0.4775367372719502,1.0,0.0,1.0,141.89952914397938,0.0,10.114698875094355,25.614667324284024,6.125,5.486452555914612,2020.3125412570218,6718.881168753129,10271.476172278086,10271.476172278088,0.0,10271.476172278086,74.46820224901613,0.029,0.4775367372719502
4623,4623,2024-02-18 03:45:00,0.35580766299775574,10.103545156221962,0.32903528865517606,1.0,0.0,1.0,137.32345144349884,0.0,10.136440436300324,25.61737578391202,6.0,5.492295739554294,2021.7594986908289,6723.693263345159,10272.952930459467,10272.952930459469,0.0,10272.952930459467,74.47890874583113,0.029,0.32903528865517606
4624,4624,2024-02-18 04:00:00,0.3516630445000768,10.12563597281459,0.18518260445252277,1.0,0.0,1.0,132.89257491572218,0.0,10.157501487365366,25.62001674934619,6.0,5.492295739554294,2023.165137010129,6728.367944435713,10274.38725911502,10274.38725911502,0.0,10274.38725911502,74.48930762858389,0.029,0.18518260445252277
4625,4625,2024-02-18 04:15:00,0.34764817947567356,10.14703520339466,0.045832418701664004,1.0,0.0,1.0,128.6010622579339,0.0,10.177903421612388,25.62258214425197,6.0,5.492295739554294,2024.5281008117877,6732.900704409058,10275.778141383867,10275.778141383867,0.0,10275.778141383867,74.49939152503305,0.029,0.045832418701664004
4626,4626,2024-02-18 04:30:00,0.3437589707815113,10.167764685734545,-0.08915727195819878,1.0,1.0,1.0,244.84320251940258,-1456.9774836642587,9.992577411174933,25.616995915830735,6.0,5.492295739554294,2226.6605530806655,7405.125372330117,10519.066497045651,10519.066497045651,0.0,10519.066497045651,76.26323210358098,0.029,-0.08915727195819878
4627,4627,2024-02-18 04:45:00,0.35956592045607344,10.083513643969129,0.45953132486422993,1.0,1.0,1.0,298.2095966369399,-1381.3162213662984,9.82707007872062,25.600752216438988,6.0,5.492295739554294,2251.0369912945384,7486.1932211564,10543.38203331714,10543.38203331714,0.0,10543.38203331714,76.43951974154928,0.029,0.45953132486422993
4628,4628,2024-02-18 05:00:00,0.3924424641319972,9.908281666176455,1.0,1.0,0.0,1.0,193.49087479820747,0.0,9.857438419656754,25.589113237677658,5.975,5.431627444862936,1997.9035754674755,6644.356472608373,10248.953165355377,10248.953165355379,0.0,10248.953165355377,74.30491044882649,0.029,1.0
4629,4629,2024-02-18 05:15:00,0.40481296844595904,9.842346878183038,1.0,1.0,0.0,1.0,190.10474207091517,0.0,9.887285772455954,25.587613569202993,5.95,5.371035786721958,2005.8693864498573,6670.848085321955,10256.790015993782,10256.790015993784,0.0,10256.790015993782,74.36172761595492,0.029,1.0
4630,4630,2024-02-18 05:30:00,0.39916451481176285,9.872453136053304,1.0,1.0,0.0,1.0,183.7254792936793,0.0,9.91615335643975,25.58982384295993,5.925000000000001,5.310533964495477,2007.167013247519,6675.1635563576665,10258.069546016657,10258.069546016657,0.0,10258.069546016657,74.37100420862076,0.029,1.0
4631,4631,2024-02-18 05:45:00,0.3936571076785682,9.901807616073231,1.0,1.0,0.0,1.0,167.18619071420923,0.0,9.94248251226068,25.592869841382385,5.9,5.250105831123643,1986.224519112132,6605.515852549707,10240.815213502112,10240.81521350211,0.0,10240.815213502112,74.24591029789032,0.029,1.0
4632,4632,2024-02-18 06:00:00,0.38848062975980396,9.929398243380245,1.0,1.0,0.0,1.0,150.690396216816,0.0,9.96627998219422,25.567141931149376,5.925000000000001,5.310533964495477,2035.4975442918885,6769.381390305456,10286.455767118405,10286.455767118405,0.0,10286.455767118405,74.57680431160844,0.029,1.0
4633,4633,2024-02-18 06:15:00,0.3837812797714162,9.954445778818352,-0.47653928349924335,1.0,1.0,1.0,261.40992460942147,-1371.9921817702148,9.796557654159368,25.579749500050077,5.95,5.371035786721958,2159.452727778035,7181.614711183731,10451.27439514131,10451.27439514131,0.0,10451.27439514131,75.7717393647745,0.029,-0.47653928349924335
4634,4634,2024-02-18 06:30:00,0.3977790865357535,9.879837468764434,0.010236770449255144,1.0,1.0,1.0,319.09647352184606,-1300.814064960212,9.646624520886363,25.5735500342951,5.975,5.431627444862936,2200.7046700193428,7318.80482025822,10492.67324082835,10492.673240828351,0.0,10492.67324082835,76.07188099600553,0.029,0.010236770449255144
4635,4635,2024-02-18 06:45:00,0.42773093265082457,9.720194128971105,1.0,1.0,0.0,1.0,229.7070895518562,0.0,9.68255345568987,25.565546940782536,6.0,5.492295739554294,1985.0201902410315,6601.510659091873,10235.788870552115,10235.788870552116,0.0,10235.788870552115,74.20946931150283,0.029,1.0
4636,4636,2024-02-18 07:00:00,0.43814285603905795,9.664698577311821,1.0,1.0,0.0,1.0,225.6897224337733,0.0,9.7178646506212,25.565586883541776,6.0,5.492295739554294,1994.4222103851614,6632.778621253474,10245.10490004877,10245.10490004877,755.46,9489.64490004877,68.79992552535359,0.029,1.0
4637,4637,2024-02-18 07:15:00,0.4314602705197504,9.70031675812973,-0.5945978051234536,1.0,1.0,1.0,332.0549418728879,-1269.2337657923408,9.574771699585813,25.561752596290315,6.0,5.492295739554294,2190.2564280714537,7284.057475658476,10482.074033504707,10482.074033504708,0.0,10482.074033504707,75.99503674290912,0.029,-0.5945978051234536
4638,4638,2024-02-18 07:30:00,0.4418414723867512,9.644984952178616,-0.23248194961594124,0.0,1.0,1.0,0.0,-1348.231696189458,9.368633533819997,25.32532940638794,6.0,5.492295739554294,2532.6271602920424,8422.667576062979,10820.813992755324,10820.813992755324,0.0,10820.813992755324,78.4509014474761,0.029,-0.23248194961594124
4639,4639,2024-02-18 07:45:00,0.4745947942770387,9.470409746503384,0.9061899984156727,1.0,1.0,1.0,387.52033105589925,-1157.8720136217441,9.251154654514794,25.415793267778213,6.0,5.492295739554294,2275.7249454819575,7568.297067515578,10561.347525654492,10561.347525654492,0.0,10561.347525654492,76.56976956099507,0.029,0.9061899984156727
4640,4640,2024-02-18 08:00:00,0.504908202376919,9.308839281331021,1.0,1.0,0.0,1.0,303.663854221812,0.0,9.298432759558517,25.485059168799005,5.875,5.352078570909797,1945.158794069408,6468.9450393531115,10194.33469885506,10194.33469885506,2233.98,7960.354698855061,314.4340106047749,0.158,1.0
4641,4641,2024-02-18 08:15:00,0.5112686847000318,9.27493791054883,1.0,1.0,0.0,1.0,302.29146152366684,0.0,9.34550213772637,25.509588832084315,5.75,5.212058013312817,1965.9131471027292,6537.967049026166,10215.756465325007,10215.756465325007,0.0,10215.756465325007,74.0642343736063,0.029,1.0
4642,4642,2024-02-18 08:30:00,0.5024181959120958,9.32211101578853,1.0,1.0,0.0,1.0,266.80438440692836,0.0,9.387127827048518,25.52017257689833,5.625,5.072242199158466,1913.544298687912,6363.805842649317,10167.310470530056,10167.310470530056,0.0,10167.310470530056,73.7130009113429,0.029,1.0
4643,4643,2024-02-18 08:45:00,0.4941009482395905,9.366441945882983,1.0,1.0,0.0,1.0,233.2160199749058,0.0,9.423600452470886,25.526671458995313,5.5,4.932620700440804,1862.506316760081,6194.070651354259,10116.380649146162,10116.380649146166,0.0,10116.380649146162,73.34375970630968,0.029,1.0
4644,4644,2024-02-18 09:00:00,0.4867776011330671,9.405475385960752,1.0,1.0,0.0,1.0,232.98364387221025,0.0,9.460036632190691,25.531798648146268,5.625,5.072242199158466,1880.2851937738546,6253.19722683703,10134.225324127352,10134.225324127354,3446.04,6688.185324127352,264.1833203030304,0.158,1.0
4645,4645,2024-02-18 09:15:00,0.47993814680459174,9.441929677531526,1.0,1.0,0.0,1.0,244.19907573673805,0.0,9.498192419423502,25.536580007074797,5.75,5.212058013312817,1922.549842249066,6393.75525681757,10176.542346297925,10176.542346297925,0.0,10176.542346297925,73.77993201065996,0.029,1.0
4646,4646,2024-02-18 09:30:00,0.47293979245570317,9.479230906211102,0.8840808690742339,1.0,0.0,1.0,231.7116567439701,0.0,9.534431690367365,25.51631212516031,5.875,5.352078570909797,2007.1719752543336,6675.180058326279,10257.544118884243,10257.544118884243,0.0,10257.544118884243,74.36719486191076,0.029,0.8840808690742339
4647,4647,2024-02-18 09:45:00,0.46596429209239176,9.516410323147552,0.7233937503070191,1.0,0.0,1.0,253.7504021932452,0.0,9.574049880939093,25.535988180481027,6.0,5.492295739554294,1980.270307111555,6585.714142631821,10230.429483927437,10230.429483927439,0.0,10230.429483927437,74.17061375847392,0.029,0.7233937503070191
4648,4648,2024-02-18 10:00:00,0.45884397242927266,9.554361626951977,1.0,1.0,0.0,1.0,217.41214508352485,0.0,9.608093210864062,25.522322943157338,5.75,5.247243293308251,2010.8745918798288,6687.4937180260185,10261.249613941887,10261.249613941889,4282.5,5978.749613941887,236.16060975070454,0.158,1.0
4649,4649,2024-02-18 10:15:00,0.451939238309285,9.59116385981151,1.0,1.0,0.0,1.0,204.15599864907668,0.0,9.640101282776179,25.543852612588307,5.5,5.002178561067747,1911.020264182299,6355.411751357632,10164.903533068664,10164.903533068664,0.0,10164.903533068664,73.69555061474782,0.029,1.0
4650,4650,2024-02-18 10:30:00,0.44574204945026913,9.624194876430066,1.0,1.0,0.0,1.0,156.3922371177599,0.0,9.664781752412924,25.55566021374391,5.25,4.757102605351057,1824.807889766894,6068.698340860882,10078.930672942364,10078.930672942368,0.0,10078.930672942364,73.07224737883215,0.029,1.0
4651,4651,2024-02-18 10:45:00,0.4404283682978589,9.652516796972412,1.0,1.0,0.0,1.0,109.58055275312307,0.0,9.682280354691681,25.560773395332948,5.0,4.512016255385038,1736.9514956028358,5776.51747267889,9991.189888439983,9991.189888439983,0.0,9991.189888439983,72.43612669118988,0.029,1.0
