step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4652,4652,2024-02-18 11:00:00,0.43647571723455225,9.673584427139836,1.0,1.0,0.0,1.0,75.55793765039336,0.0,9.694558977433687,25.563594508604936,4.925,4.369032411619555,1672.8710379673644,5563.407386343351,9927.161607372045,9927.161607372047,4722.18,5204.981607372045,108.00336835296994,0.083,1.0
4653,4653,2024-02-18 11:15:00,0.433685343735693,9.688457117888756,1.0,1.0,0.0,1.0,46.692021386260166,0.0,9.7024087805612,25.565357259347977,4.85,4.226488379530608,1617.2200859040704,5378.331005236198,9871.53903408678,9871.53903408678,0.0,9871.53903408678,71.56865799712915,0.029,1.0
4654,4654,2024-02-18 11:30:00,0.4317996581229732,9.698507822204553,1.0,1.0,0.0,1.0,20.081088815180642,0.0,9.706175813029192,25.56643766218921,4.775,4.084388054197265,1564.1744123802632,5201.918905798761,9818.510877540357,9818.510877540359,0.0,9818.510877540357,71.18420386216759,0.029,1.0
4655,4655,2024-02-18 11:45:00,0.4307122351078129,9.704303786875357,1.0,1.0,0.0,1.0,-5.183009044972144,0.0,9.70606682415118,25.56696617146313,4.7,3.9427352695110245,1511.9630400058738,5028.281411857959,9766.310096157438,9766.310096157438,0.0,9766.310096157438,70.80574819714143,0.029,1.0
4656,4656,2024-02-18 12:00:00,0.4303712971565108,9.706120986155797,1.0,1.0,0.0,1.0,-20.59957138080875,0.0,9.703592719521,25.567043669463718,4.6000000000000005,3.8800726933960616,1478.8945148529372,4918.306600341783,9733.24653726518,9733.246537265182,4788.84,4944.40653726518,35.846947395172556,0.029,1.0
4657,4657,2024-02-18 12:15:00,0.43061496709168134,9.704822225401339,0.5062438106437354,1.0,0.0,1.0,-32.30557546800902,0.0,9.699322843963065,25.566794374807,4.5,3.817123426045178,1452.5859134806299,4830.813025596835,9706.938361691764,9706.93836169176,0.0,9706.938361691764,70.3753031222653,0.029,0.5062438106437354
4658,4658,2024-02-18 12:30:00,0.43124863829163596,9.70144475790558,0.5499795114269586,1.0,0.0,1.0,-42.656091626165576,0.0,9.693465221040714,25.566293685909415,4.3999999999999995,3.753884424646026,1428.2795318957753,4749.97816159634,9682.629130550575,9682.629130550577,0.0,9682.629130550575,70.19906119649167,0.029,0.5499795114269586
4659,4659,2024-02-18 12:45:00,0.43219959366363697,9.696376165772815,0.5849924320651789,1.0,0.0,1.0,-52.38937916782284,0.0,9.686114610258477,25.565467012493826,4.3,3.6903687268202114,1404.4987373637882,4670.891223661707,9658.842973196284,9658.842973196284,0.0,9658.842973196284,70.02661155567307,0.029,0.5849924320651789
4660,4660,2024-02-18 13:00:00,0.43343949435960893,9.689767495063284,1.0,1.0,0.0,1.0,-59.01753388278881,0.0,9.677747446293681,25.56434675061628,4.225,3.6509721745633397,1386.6195549220238,4611.431066004155,9640.956282670275,9640.956282670275,4508.04,5132.916282670275,106.50801286540822,0.083,1.0
4661,4661,2024-02-18 13:15:00,0.4349145390167076,9.681905507040948,0.6752227499322258,1.0,0.0,1.0,-64.45040575746718,0.0,9.668547142743328,25.563071410193288,4.15,3.6113679393049534,1370.790668006393,4558.789502855919,9625.117826798034,9625.117826798036,0.0,9625.117826798034,69.78210424428575,0.029,0.6752227499322258
4662,4662,2024-02-18 13:30:00,0.436562995857559,9.67311923207921,0.734447868592357,1.0,0.0,1.0,-69.4215673463154,0.0,9.658584570062022,25.56170623536128,4.075,3.571555569659359,1355.5328986845607,4508.047285065273,9609.84879452356,9609.84879452356,0.0,9609.84879452356,69.6714037602958,0.029,0.734447868592357
4663,4663,2024-02-18 13:45:00,0.4383610752479484,9.663535468928435,0.7988655806938908,1.0,0.0,1.0,-74.16176243971297,0.0,9.64789519872049,25.560269095416473,4.0,3.5315367852045925,1340.38759159159,4457.679078887316,9594.691042267927,9594.691042267927,0.0,9594.691042267927,69.56151005644247,0.029,0.7988655806938908
4664,4664,2024-02-18 14:00:00,0.44029882174943835,9.653207280075494,1.0,1.0,0.0,1.0,-92.6215965592925,0.0,9.634374302800424,25.55867776610049,3.9,3.3668911660781693,1295.4910990726958,4308.368419289777,9549.781154580362,9549.781154580362,3886.74,5663.041154580362,117.50810395754252,0.083,1.0
4665,4665,2024-02-18 14:15:00,0.44257157413631537,9.64109350985344,0.9628958842055708,1.0,0.0,1.0,-115.40977443418677,0.0,9.617358019901328,25.55679269698942,3.8,3.202823918335819,1239.9013007660367,4123.495415044104,9494.17615103291,9494.17615103291,0.0,9494.17615103291,68.8327770949886,0.029,0.9628958842055708
4666,4666,2024-02-18 14:30:00,0.4454382253321225,9.625814258979787,1.0,1.0,0.0,1.0,-138.92054463882323,0.0,9.596735697447615,25.554524664205974,3.7,3.0393397888027045,1181.0079769292893,3927.6359940825323,9435.264343689078,9435.264343689076,0.0,9435.264343689078,68.40566649174582,0.029,1.0
4667,4667,2024-02-18 14:45:00,0.4489711149433276,9.606983957352064,1.0,1.0,0.0,1.0,-162.04633229144517,0.0,9.572566613352082,25.551841135142897,3.6,2.8764382156338053,1121.1280066389452,3728.4953182943364,9375.361777962906,9375.361777962904,0.0,9375.361777962906,67.97137289023107,0.029,1.0
4668,4668,2024-02-18 15:00:00,0.4531749651109178,9.584577435958808,1.0,1.0,0.0,1.0,-159.55987920664714,0.0,9.548780119387288,25.54891692859187,3.7,2.939139516712975,1114.3411250177448,3705.9244287967813,9368.547891573484,9368.547891573484,2885.22,6483.3278915734845,134.5290537501498,0.083,1.0
4669,4669,2024-02-18 15:15:00,0.45767339325356243,9.560600813958512,1.0,1.0,0.0,1.0,-148.08926164406077,0.0,9.526754409122113,25.546012770044474,3.8,3.0014360057050204,1126.9937326882934,3748.0027536486273,9381.170921423318,9381.170921423318,0.0,9381.170921423318,68.01348918031906,0.029,1.0
4670,4670,2024-02-18 15:30:00,0.46196996574761623,9.537700082565205,1.0,1.0,0.0,1.0,-134.1468969223684,0.0,9.506868542402534,25.54329419408199,3.9,3.063328884667517,1145.8235945373717,3810.62455181322,9399.971324183498,9399.9713241835,0.0,9399.971324183498,68.14979210033036,0.029,1.0
4671,4671,2024-02-18 15:45:00,0.4659004088240868,9.516750820967617,1.0,1.0,0.0,1.0,-119.79063204020399,0.0,9.489185878939015,25.540832915261195,4.0,3.124809315259778,1166.611733548477,3879.7589223043497,9420.73181820085,9420.73181820085,0.0,9420.73181820085,68.30030568195616,0.029,1.0
4672,4672,2024-02-18 16:00:00,0.46942340037321456,9.497973276010766,0.9781891401065631,1.0,0.0,1.0,-154.7662449075134,0.0,9.466138616702478,25.538270206305597,3.5,2.7430235285079934,1082.8180416839602,3601.089237871014,9336.913010065655,9336.913010065655,1540.92,7795.993010065655,161.76685495886235,0.083,0.9781891401065631
4673,4673,2024-02-18 16:15:00,0.473247288852684,9.477591950415194,0.8624287469806985,1.0,0.0,1.0,-206.7653668492783,0.0,9.435115671377348,25.53511928292727,3.0,2.3565479694747613,959.8493683133381,3192.1367184047117,9213.918092667858,9213.91809266786,0.0,9213.918092667858,66.80090617184197,0.029,0.8624287469806985
4674,4674,2024-02-18 16:30:00,0.4783241051102467,9.450532519762385,0.7307276800572269,1.0,0.0,1.0,-263.26521680215865,0.0,9.395427203791272,25.531065709439467,2.5,1.9654715834117928,823.2179416009159,2737.746468752156,9077.254319214637,9077.254319214639,0.0,9077.254319214637,65.81009381430611,0.029,0.7307276800572269
4675,4675,2024-02-18 16:45:00,0.48496240479997804,9.415150382416117,0.5919315792045161,1.0,0.0,1.0,-320.3409729775223,0.0,9.346985564593913,25.52597697124094,2.0,1.5698799841736875,680.9848302912177,2264.7268969599113,8934.97957127821,8934.97957127821,0.0,8934.97957127821,64.77860189176702,0.029,0.5919315792045161
4676,4676,2024-02-18 17:00:00,0.49323477844094865,9.371058630909744,0.4939094749422591,1.0,0.0,1.0,-354.3115126917716,0.0,9.29333576218048,25.519990099003646,1.85,1.37732856560811,583.8733851435761,1941.7668366976889,8837.815869618242,8837.815869618244,230.16,8607.655869618242,340.00240684992053,0.158,0.4939094749422591
4677,4677,2024-02-18 17:15:00,0.502814817101075,9.31999702485127,0.41338347032063755,1.0,0.0,1.0,-379.1422403577657,0.0,9.23588026142432,25.513330556520163,1.7,1.1854649018499652,503.7359265761213,1675.2565565874654,8757.61700482996,8757.617004829957,0.0,8757.61700482996,63.492723285017206,0.029,0.41338347032063755
4678,4678,2024-02-18 17:30:00,0.5132396311828351,9.264432765795489,0.33952359531071996,1.0,0.0,1.0,-400.450223854096,0.0,9.175159787252756,25.506162945971774,1.5499999999999998,0.9942822645835429,429.2366199672426,1427.4968768162744,8683.04938529895,8683.049385298948,0.0,8683.04938529895,62.95210804341738,0.029,0.33952359531071996
4679,4679,2024-02-18 17:45:00,0.5243274258517393,9.20533482021023,0.2682978067741325,1.0,0.0,1.0,-420.07295161053537,0.0,9.111433171109553,25.498573474175235,1.4,0.8037805650192297,356.70791598223315,1186.2907597192886,8610.447124927628,8610.447124927628,0.0,8610.447124927628,62.42574165572531,0.029,0.2682978067741325
4680,4680,2024-02-18 18:00:00,0.5360033571358573,9.14310210646588,0.22382033385951458,1.0,0.0,1.0,-425.7953847149644,0.0,9.04683278533918,25.49070427597019,1.3749999999999998,0.7334295047521097,312.47460104319146,1039.1856060827433,8566.135884402453,8566.135884402453,0.0,8566.135884402453,338.3623674338969,0.158,0.22382033385951458
4681,4681,2024-02-18 18:15:00,0.5480420373490738,9.078935940929437,0.19082656122539932,1.0,0.0,1.0,-426.3508627454647,0.0,8.982151215592246,25.482708484349377,1.35,0.662982535660139,278.88132303136575,927.4656427497881,8532.461740113058,8532.461740113056,0.0,8532.461740113058,61.86034761581968,0.029,0.19082656122539932
4682,4682,2024-02-18 18:30:00,0.5601698468917653,9.01429471606689,0.16220014951688633,1.0,0.0,1.0,-425.251568968433,0.0,8.917642265238644,25.474683410127003,1.3250000000000002,0.5924443531503728,248.79453822169464,827.4070984612638,8502.29274838719,8502.29274838719,0.0,8502.29274838719,61.64162242580713,0.029,0.16220014951688633
4683,4683,2024-02-18 18:45:00,0.572288933764551,8.949699983034943,0.13523120880998457,1.0,0.0,1.0,-423.6517169584753,0.0,8.853382684054052,25.46667363257172,1.3,0.5218115082737598,219.86650373471252,731.2021686820854,8473.282159272296,8473.282159272298,0.0,8473.282159272296,61.431295654724146,0.029,0.13523120880998457
4684,4684,2024-02-18 19:00:00,0.5843683905492878,8.885316478372296,0.1279150830600161,1.0,0.0,1.0,-412.4138617600649,0.0,8.790850594543581,25.45875163737246,1.225,0.5397808702945165,211.73139162048813,704.1475172488227,8465.064596286633,8465.064596286635,0.0,8465.064596286633,402.09056832361506,0.19,0.1279150830600161
4685,4685,2024-02-18 19:15:00,0.5962615548795667,8.82192591249191,0.12895510989175948,1.0,0.0,1.0,-397.9612662875668,0.0,8.730538825241274,25.451028779383012,1.15,0.5569039237538668,211.3556778035341,702.8980192439238,8464.60728068955,8464.607280689548,0.0,8464.60728068955,61.36840278499924,0.029,0.12895510989175948
4686,4686,2024-02-18 19:30:00,0.6077840983739979,8.76051075566659,0.13302858084008706,1.0,0.0,1.0,-382.8844660708899,0.0,8.672542865220388,25.4435678824673,1.075,0.573190334290942,213.4310868964736,709.800133044264,8466.60309866552,8466.60309866552,0.0,8466.60309866552,61.38287246532503,0.029,0.13302858084008706
4687,4687,2024-02-18 19:45:00,0.6188810591403028,8.701363954782186,0.13809233961925804,1.0,0.0,1.0,-368.02591134419185,0.0,8.616829004286918,25.436389986046564,1.0,0.5886470336316021,216.1989695045531,719.0051812499113,8469.294042611931,8469.294042611931,0.0,8469.294042611931,61.402381808936504,0.029,0.13809233961925804
4688,4688,2024-02-18 20:00:00,0.62954671571962,8.644516005214426,0.14037599529821046,1.0,0.0,1.0,-355.144166246198,0.0,8.563093859674423,25.42949403054692,1.0,0.5894231008592613,215.87154919167136,717.9162912244503,8468.892558436604,8468.892558436604,0.0,8468.892558436604,402.2723965257387,0.19,0.14037599529821046
4689,4689,2024-02-18 20:15:00,0.6398128446574994,8.589797537975528,0.14143104947943747,1.0,0.0,1.0,-343.2540221587924,0.0,8.5111851763301,25.422851275370853,1.0,0.5901984813765313,214.40954275756746,713.05414871031,8467.35936119711,8467.359361197108,0.0,8467.35936119711,61.38835536867905,0.029,0.14143104947943747
4690,4690,2024-02-18 20:30:00,0.6497221022308876,8.53698119510937,0.14201264825508492,1.0,0.0,1.0,-331.9430450989298,0.0,8.461013964612114,25.41644395717704,1.0,0.5909689178953018,212.62105895887143,707.1062521001141,8465.5022627227,8465.5022627227,0.0,8465.5022627227,61.374891404739586,0.029,0.14201264825508492
4691,4691,2024-02-18 20:45:00,0.6592970830704027,8.485946547234754,0.14241069401881298,1.0,0.0,1.0,-321.0663156430842,0.0,8.412513471209607,25.41025543945358,1.0,0.5917381965017119,210.77230469171835,700.9579161483418,8463.587268446392,8463.587268446392,0.0,8463.587268446392,61.36100769623634,0.029,0.14241069401881298
4692,4692,2024-02-18 21:00:00,0.668552384484076,8.436615790699875,0.17512782149382805,1.0,0.0,1.0,-294.3495778480503,0.0,8.368112472844373,25.4043821014751,1.05,0.7429614258135298,243.72436793247715,810.5454144480568,8496.475341458354,8496.475341458352,0.0,8496.475341458354,335.610775987605,0.158,0.17512782149382805
4693,4693,2024-02-18 21:15:00,0.677265000262492,8.390177548600917,0.22206897105823964,1.0,0.0,1.0,-262.2651875127758,0.0,8.32863366596746,25.398989188526055,1.1,0.8947458123527182,290.2378582898599,965.233665930549,8542.928104646824,8542.928104646824,0.0,8542.928104646824,61.93622875868948,0.029,0.22206897105823964
4694,4694,2024-02-18 21:30:00,0.6851308332228646,8.348252658922132,0.2745945427657741,1.0,0.0,1.0,-229.07427639887433,0.0,8.294246301980069,25.394177640916485,1.15,1.0470936615863424,341.58796516951264,1136.0068800157785,8594.222445329138,8594.22244532914,0.0,8594.222445329138,62.30811272863625,0.029,0.2745945427657741
4695,4695,2024-02-18 21:45:00,0.692057204019903,8.311335102573917,0.32937646582618796,1.0,0.0,1.0,-196.16814329292822,0.0,8.264906313393043,25.389984377908267,1.2,1.1999993251199261,394.8764941956923,1313.2266353125426,8647.461187248082,8647.46118724808,0.0,8647.461187248082,62.694093607548595,0.029,0.32937646582618796
4696,4696,2024-02-18 22:00:00,0.6980324913889014,8.279486820897155,0.288879755865911,1.0,0.0,1.0,-212.33312065599225,0.0,8.23308910773791,25.38608353054631,1.025,0.907811016933824,345.5049982838147,1149.0336169644545,8598.046253339186,8598.046253339187,0.0,8598.046253339186,178.40945975678812,0.083,0.288879755865911
4697,4697,2024-02-18 22:15:00,0.7037709815396078,8.24890066839389,0.20780040583458032,1.0,0.0,1.0,-245.7703031075191,0.0,8.196146522618038,25.38195857240546,0.85,0.6170913356801189,257.8585313060572,857.5508961186009,8510.35931964943,8510.359319649431,0.0,8510.35931964943,61.70010506745837,0.029,0.20780040583458032
4698,4698,2024-02-18 22:30:00,0.7102241762114254,8.214505140793102,0.11157274134035966,1.0,0.0,1.0,-283.7467906324703,0.0,8.153382963852096,25.377280435792382,0.675,0.3278537199548691,157.89854277035278,525.1175369793028,8410.35652958411,8410.35652958411,0.0,8410.35652958411,60.97508483948481,0.029,0.11157274134035966
4699,4699,2024-02-18 22:45:00,0.7177046313031922,8.174634315153986,0.004977696130659895,1.0,0.0,1.0,-322.1428664908372,0.0,8.10473459233255,25.371917082602607,0.5,0.040113931345694444,54.106463873768575,179.9399319686927,8306.516029063256,8306.516029063256,0.0,8306.516029063256,60.22224121070861,0.029,0.004977696130659895
4700,4700,2024-02-18 23:00:00,0.7262832266988573,8.12891040169509,-0.0,0.0,0.0,1.0,0.0,0.0,8.105474148989728,24.782010422755626,0.475,0.045401773402890054,0.0,0.0,7079.135422193186,7079.135422193186,0.0,7079.135422193186,146.89206001050863,0.083,-0.0
4701,4701,2024-02-18 23:15:00,0.7307146303691144,8.10529102013262,-0.0,0.0,0.0,1.0,0.0,0.0,8.10619519837715,24.635350340740366,0.45,0.05047791595597294,0.0,0.0,7143.086949892232,7143.086949892233,0.0,7143.086949892232,51.78738038671869,0.029,-0.0
4702,4702,2024-02-18 23:30:00,0.730612631091998,8.10583467627965,-0.0,0.0,0.0,1.0,0.0,0.0,8.10690987558327,24.578323194369588,0.42500000000000004,0.05534019189007242,0.0,0.0,7142.618766088213,7142.618766088213,0.0,7142.618766088213,51.78398605413955,0.029,-0.0
4703,4703,2024-02-18 23:45:00,0.7304779475534358,8.106552539540187,-0.0,0.0,0.0,1.0,0.0,0.0,8.107622056377718,24.559760551826933,0.4,0.05999422739098748,0.0,0.0,7139.850380859874,7139.850380859873,0.0,7139.850380859874,51.76391526123409,0.029,-0.0
4704,4704,2024-02-19 00:00:00,0.7303440959612454,8.107265968526562,-0.0,0.0,0.0,1.0,0.0,0.0,8.108333403968196,24.553305951806262,0.4,0.030767659421419583,0.0,0.0,7136.284261447497,7136.284261447497,0.0,7136.284261447497,51.73806089549436,0.029,-0.0
4705,4705,2024-02-19 00:15:00,0.7302105567060347,8.107977732756835,-0.0,0.0,0.0,1.0,0.0,0.0,8.109044441907837,24.55107484268324,0.4,0.0018379065380677126,0.0,0.0,7133.645220276012,7133.645220276011,0.0,7133.645220276012,51.71892784700109,0.029,-0.0
4706,4706,2024-02-19 00:30:00,0.7300771246699203,8.108688925509325,-0.0,0.0,0.0,1.0,0.0,0.0,8.109755352831069,24.550218029017863,0.4,-0.05614231182910625,0.0,0.0,7129.18673931766,7129.18673931766,0.0,7129.18673931766,51.68660386005304,0.029,-0.0
4707,4707,2024-02-19 00:45:00,0.7299437335981092,8.109399899922078,-0.0,0.0,0.0,1.0,0.0,0.0,8.110466196155617,24.549826418323118,0.4,-0.08623316121917221,0.0,0.0,7126.958688416731,7126.95868841673,0.0,7126.958688416731,51.670450491021306,0.029,-0.0
4708,4708,2024-02-19 01:00:00,0.7298103607758057,8.110110777064955,-0.0,0.0,0.0,1.0,0.0,0.0,8.111176991997961,24.549603380989005,0.32500000000000007,-0.15559684316079073,0.0,0.0,7122.06460696838,7122.06460696838,0.0,7122.06460696838,51.634968400520755,0.029,-0.0
4709,4709,2024-02-19 01:15:00,0.7296769987539983,8.11082159664119,-0.0,0.0,0.0,1.0,0.0,0.0,8.111887747660205,24.54945166807844,0.25,-0.22498752665785263,0.0,0.0,7117.378932063598,7117.378932063598,0.0,7117.378932063598,51.60099725746109,0.029,-0.0
4710,4710,2024-02-19 01:30:00,0.7295436449571858,8.1115323723782,-0.0,0.0,0.0,1.0,0.0,0.0,8.112598466213257,24.549335493738266,0.17500000000000002,-0.2944076661508611,0.0,0.0,7112.887514547562,7112.887514547561,0.0,7112.887514547562,51.568434480469826,0.029,-0.0
4711,4711,2024-02-19 01:45:00,0.7294102984080595,8.112243109485043,-0.0,0.0,0.0,1.0,0.0,0.0,8.113309149205467,24.549240564697943,0.1,-0.3638536825359842,0.0,0.0,7108.573764274499,7108.5737642745,0.0,7108.573764274499,51.53715979099012,0.029,-0.0
4712,4712,2024-02-19 02:00:00,0.7292769586763336,8.112953810255142,-0.0,0.0,0.0,1.0,0.0,0.0,8.114019797552388,24.549143859710142,-0.09999999999999998,-0.5110714535804084,0.0,0.0,7099.989375718565,7099.989375718565,0.0,7099.989375718565,51.47492297395959,0.029,-0.0
4713,4713,2024-02-19 02:15:00,0.7291436255300007,8.113664475925097,-0.0,0.0,0.0,1.0,0.0,0.0,8.114730411181267,24.54904787164311,-0.3,-0.6640187599414245,0.0,0.0,7091.801862983324,7091.801862983323,0.0,7091.801862983324,51.415563506629105,0.029,-0.0
4714,4714,2024-02-19 02:30:00,0.7290102988891953,8.114375106920589,-0.0,0.0,0.0,1.0,0.0,0.0,8.115440990123755,24.548952107498145,-0.4999999999999999,-0.8180424773897516,0.0,0.0,7084.233351039055,7084.233351039055,0.0,7084.233351039055,51.360691795033155,0.029,-0.0
4715,4715,2024-02-19 02:45:00,0.7288769787559131,8.115085703230983,-0.0,0.0,0.0,1.0,0.0,0.0,8.116151534388255,24.548855721069582,-0.7,-0.9731266051569221,0.0,0.0,7077.2243180050245,7077.2243180050245,0.0,7077.2243180050245,51.30987630553643,0.029,-0.0
4716,4716,2024-02-19 03:00:00,0.7287436651414361,8.115796264796145,-0.0,0.0,0.0,1.0,0.0,0.0,8.11686204395544,24.548807228682087,-0.5249999999999999,-0.8426512228516948,0.0,0.0,7083.077247654448,7083.077247654446,0.0,7083.077247654448,51.352310045494754,0.029,-0.0
4717,4717,2024-02-19 03:15:00,0.728610358023716,8.116506791733594,-0.0,0.0,0.0,1.0,0.0,0.0,8.117572520890974,24.54878921725828,-0.35,-0.7131337082082169,0.0,0.0,7089.312153507982,7089.312153507981,0.0,7089.312153507982,51.39751311293287,0.029,-0.0
4718,4718,2024-02-19 03:30:00,0.7284770572231254,8.117217285000741,-0.0,0.0,0.0,1.0,0.0,0.0,8.118282966513185,24.548791953769268,-0.175,-0.5845819145979282,0.0,0.0,7095.955842837686,7095.955842837684,0.0,7095.955842837686,51.44567986057322,0.029,-0.0
4719,4719,2024-02-19 03:45:00,0.7283437624248806,8.117927746275386,-0.0,0.0,0.0,1.0,0.0,0.0,8.118993381723577,24.548811192411296,0.0,-0.4570067690175092,0.0,0.0,7103.0450469042025,7103.045046904202,0.0,7103.0450469042025,51.49707659005547,0.029,-0.0
4720,4720,2024-02-19 04:00:00,0.7282104734151515,8.118638176697242,-0.0,0.0,0.0,1.0,0.0,0.0,8.119703767245305,24.54879214397049,-0.25,-0.5879777511067488,0.0,0.0,7095.774984493688,7095.774984493687,0.0,7095.774984493688,51.44436863757924,0.029,-0.0
4721,4721,2024-02-19 04:15:00,0.7280771900510727,8.119348577027782,-0.0,0.0,0.0,1.0,0.0,0.0,8.120414121410967,24.54875654531631,-0.5,-0.72217492841612,0.0,0.0,7088.862038637718,7088.862038637716,0.0,7088.862038637718,51.39424978012346,0.029,-0.0
4722,4722,2024-02-19 04:30:00,0.7279439124023713,8.12005894689536,-0.0,0.0,0.0,1.0,0.0,0.0,8.121124443512123,24.548710062105634,-0.75,-0.8595341227185394,0.0,0.0,7082.293582311803,7082.293582311802,0.0,7082.293582311803,51.346628471760575,0.029,-0.0
4723,4723,2024-02-19 04:45:00,0.7278106407099805,8.120769285015804,-0.0,0.0,0.0,1.0,0.0,0.0,8.12183473308847,24.548653929259853,-1.0,-1.000001985148343,0.0,0.0,7076.061282891056,7076.061282891055,0.0,7076.061282891056,51.301444300960156,0.029,-0.0
4724,4724,2024-02-19 05:00:00,0.7276773750737263,8.121479590857039,-0.0,0.0,0.0,1.0,0.0,0.0,8.122544989712498,24.548617706999124,-1.0,-1.0674362067981296,0.0,0.0,7073.229672766828,7073.229672766827,0.0,7073.229672766828,51.28091512755951,0.029,-0.0
4725,4725,2024-02-19 05:15:00,0.727544115582194,8.122189863946906,-0.0,0.0,0.0,1.0,0.0,0.0,8.123255214245603,24.548586007973384,-1.0,-1.1347426098715134,0.0,0.0,7070.503781436648,7070.503781436647,0.0,7070.503781436648,51.2611524154157,0.029,-0.0
4726,4726,2024-02-19 05:30:00,0.7274108621916741,8.122900104518378,-0.0,0.0,0.0,1.0,0.0,0.0,8.12396540688319,24.548554609234113,-1.0,-1.2019215827894032,0.0,0.0,7067.874548968046,7067.874548968045,0.0,7067.874548968046,51.242090480018334,0.029,-0.0
4727,4727,2024-02-19 05:45:00,0.7272776147995588,8.123610313118352,-0.0,0.0,0.0,1.0,0.0,0.0,8.124675567652002,24.548522977131068,-1.0,-1.2689706414310782,0.0,0.0,7065.339189388934,7065.339189388933,0.0,7065.339189388934,51.223709123069774,0.029,-0.0
4728,4728,2024-02-19 06:00:00,0.7271443733901123,8.124320489830701,-0.0,0.0,0.0,1.0,0.0,0.0,8.12538569653741,24.548494852749254,-1.0,-1.2019215827894032,0.0,0.0,7067.873429563062,7067.873429563062,0.0,7067.873429563062,51.242082364332205,0.029,-0.0
4729,4729,2024-02-19 06:15:00,0.7270111379670987,8.125030634635364,-0.0,0.0,0.0,1.0,0.0,0.0,8.126095793684392,24.548474155818766,-1.0,-1.1347426098715134,0.0,0.0,7070.501454755426,7070.501454755425,0.0,7070.501454755426,51.26113554697684,0.029,-0.0
4730,4730,2024-02-19 06:30:00,0.7268779085055245,8.125740747665555,-0.0,0.0,0.0,1.0,0.0,0.0,8.12680585942461,24.54845119136548,-1.0,-1.0674362067981296,0.0,0.0,7073.225932494485,7073.225932494484,0.0,7073.225932494485,51.28088801058502,0.029,-0.0
4731,4731,2024-02-19 06:45:00,0.7267446849719181,8.126450829099676,-0.0,0.0,0.0,1.0,0.0,0.0,8.127515893661354,24.54843060121776,-1.0,-1.000001985148343,0.0,0.0,7076.055282951661,7076.05528295166,0.0,7076.055282951661,51.301400801399545,0.029,-0.0
4732,4732,2024-02-19 07:00:00,0.7266114673343101,8.127160879108127,-0.0,0.0,0.0,1.0,0.0,0.0,8.128225896494932,24.54843033472832,-1.0,-1.000001985148343,0.0,0.0,7076.054862255765,7076.054862255765,368.76,6707.294862255765,48.6278877513543,0.029,-0.0
4733,4733,2024-02-19 07:15:00,0.7264782556043164,8.127870897628993,-0.0,0.0,0.0,1.0,0.0,0.0,8.128935868804792,24.548461204939965,-1.0,-1.000001985148343,0.0,0.0,7076.054616411422,7076.054616411421,0.0,7076.054616411422,51.30139596898281,0.029,-0.0
4734,4734,2024-02-19 07:30:00,0.7263450496829457,8.1285808851899,-0.0,0.0,0.0,1.0,0.0,0.0,8.129645811934154,24.548536282867193,-1.0,-1.000001985148343,0.0,0.0,7076.054764185792,7076.054764185792,0.0,7076.054764185792,51.30139704034699,0.029,-0.0
4735,4735,2024-02-19 07:45:00,0.7262118493534002,8.129290842946377,-0.0,0.0,0.0,1.0,0.0,0.0,8.130355727807146,24.548676677824304,-1.0,-1.000001985148343,0.0,0.0,7076.055506254271,7076.055506254269,0.0,7076.055506254271,51.301402420343464,0.029,-0.0
4736,4736,2024-02-19 08:00:00,0.7260786543266086,8.130000772439177,-0.0,0.0,0.0,1.0,0.0,0.0,8.131065619248233,24.548898482655712,-0.925,-1.0604694234266798,0.0,0.0,7073.515263785319,7073.515263785319,837.24,6236.275263785319,246.3328729195201,0.158,-0.0
4737,4737,2024-02-19 08:15:00,0.725945464147532,8.130710676093654,-0.0,0.0,0.0,1.0,0.0,0.0,8.131775489767982,24.5491998784499,-0.85,-1.1218874899577476,0.0,0.0,7071.019139606898,7071.019139606897,0.0,7071.019139606898,51.26488876215001,0.029,-0.0
4738,4738,2024-02-19 08:30:00,0.7258122782220046,8.131420557076716,-0.0,0.0,0.0,1.0,0.0,0.0,8.132485342818708,24.549584170710794,-0.7749999999999999,-1.184267949074227,0.0,0.0,7068.563306612907,7068.563306612907,0.0,7068.563306612907,51.24708397294358,0.029,-0.0
4739,4739,2024-02-19 08:45:00,0.7256790958979553,8.132130418863898,-0.0,0.0,0.0,1.0,0.0,0.0,8.13319518197996,24.550061089563087,-0.7,-1.247623762404221,0.0,0.0,7066.149499935458,7066.149499935457,0.0,7066.149499935458,51.229583874532075,0.029,-0.0
4740,4740,2024-02-19 09:00:00,0.7255459165187934,8.132840264954831,-0.0,0.0,0.0,1.0,0.0,0.0,8.133905011258776,24.55064306541141,-0.5249999999999999,-0.9393652325506162,0.0,0.0,7078.711195238976,7078.711195238976,1425.96,5652.751195238976,223.28367221193955,0.158,-0.0
4741,4741,2024-02-19 09:15:00,0.7254127393678025,8.133550099169613,-0.0,0.0,0.0,1.0,0.0,0.0,8.13461483519735,24.55131268963146,-0.35,-0.6286497052331481,0.0,0.0,7093.648644965502,7093.648644965501,0.0,7093.648644965502,51.428952675999895,0.029,-0.0
4742,4742,2024-02-19 09:30:00,0.7252795636460331,8.134259925766644,-0.0,0.0,0.0,1.0,0.0,0.0,8.135324657586725,24.552050286267477,-0.175,-0.31551678593009397,0.0,0.0,7111.580281867853,7111.580281867854,0.0,7111.580281867853,51.55895704354194,0.029,-0.0
4743,4743,2024-02-19 09:45:00,0.7251463885686845,8.134969748928912,-0.0,0.0,0.0,1.0,0.0,0.0,8.136034481369393,24.552836973267745,0.0,-2.901809951709875e-07,0.0,0.0,7133.325068168611,7133.325068168611,0.0,7133.325068168611,51.71660674422243,0.029,-0.0
4744,4744,2024-02-19 10:00:00,0.7250132135046373,8.135679572020283,-0.0,0.0,0.0,1.0,0.0,0.0,8.136744308660383,24.55365777740085,0.175,0.17499864862324663,0.0,0.0,7147.34793944711,7147.34793944711,2201.34,4946.0079394471095,195.36731360816083,0.158,-0.0
4745,4745,2024-02-19 10:15:00,0.724880037982548,8.13638939755302,-0.0,0.0,0.0,1.0,0.0,0.0,8.137454140937482,24.55450245969374,0.35,0.3499986125505018,0.0,0.0,7163.039841256617,7163.0398412566165,0.0,7163.039841256617,51.93203884911048,0.029,-0.0
4746,4746,2024-02-19 10:30:00,0.7247468616628657,8.137099227336925,-0.0,0.0,0.0,1.0,0.0,0.0,8.138163979237888,24.55535389853729,0.5249999999999999,0.524996225842267,0.0,0.0,7180.659404544515,7180.6594045445145,0.0,7180.659404544515,52.05978068294774,0.029,-0.0
4747,4747,2024-02-19 10:45:00,0.7246136843055319,8.137809062651515,-0.0,0.0,0.0,1.0,0.0,0.0,8.138873823845785,24.556193244908517,0.7,0.699997190207424,0.0,0.0,7200.520174351902,7200.520174351902,0.0,7200.520174351902,52.20377126405129,0.029,-0.0
4748,4748,2024-02-19 11:00:00,0.7244805057977737,8.138518904097866,-0.0,0.0,0.0,1.0,0.0,0.0,8.139583674237336,24.556994880546384,0.7499999999999999,0.40262644263213,0.0,0.0,7168.189782625215,7168.189782625215,3287.88,3880.309782625215,80.51642798947321,0.083,-0.0
4749,4749,2024-02-19 11:15:00,0.7243473261571607,8.139228751582333,-0.0,0.0,0.0,1.0,0.0,0.0,8.140293528789037,24.557763554802463,0.8,0.1022882894098497,0.0,0.0,7141.450322874966,7141.450322874965,0.0,7141.450322874966,51.775514840843506,0.029,-0.0
4750,4750,2024-02-19 11:30:00,0.7242141455813171,8.13993860405158,-0.0,0.0,0.0,1.0,0.0,0.0,8.14100338607803,24.5584887146008,0.8500000000000001,-0.264290454616852,0.0,0.0,7114.975707740852,7114.975707740852,0.0,7114.975707740852,51.58357388112118,0.029,-0.0
4751,4751,2024-02-19 11:45:00,0.7240809643535924,8.140648459995353,-0.0,0.0,0.0,1.0,0.0,0.0,8.141713244212276,24.559154893643925,0.9,-0.5808374123265901,0.0,0.0,7096.338040183877,7096.338040183877,0.0,7096.338040183877,51.44845079133311,0.029,-0.0
4752,4752,2024-02-19 12:00:00,0.7239477827928816,8.14135831771394,-0.0,0.0,0.0,1.0,0.0,0.0,8.142423100641956,24.559762419459602,0.9500000000000001,-0.6788692032215586,0.0,0.0,7091.226395542814,7091.226395542814,2787.66,4303.5663955428145,31.200856367685407,0.029,-0.0
4753,4753,2024-02-19 12:15:00,0.7238146013147448,8.14206817499241,-0.0,0.0,0.0,1.0,0.0,0.0,8.143132952832943,24.560318882932595,1.0,-0.7789388399557095,0.0,0.0,7086.283731780052,7086.283731780052,0.0,7086.283731780052,51.37555705540538,0.029,-0.0
4754,4754,2024-02-19 12:30:00,0.7236814203942684,8.14277802929855,-0.0,0.0,0.0,1.0,0.0,0.0,8.143842798590068,24.560819547228625,1.05,-0.8810817768793371,0.0,0.0,7081.508450606554,7081.508450606553,0.0,7081.508450606554,51.34093626689752,0.029,-0.0
4755,4755,2024-02-19 12:45:00,0.7235482404730491,8.143487878278648,-0.0,0.0,0.0,1.0,0.0,0.0,8.144552635485152,24.5612562926692,1.1,-0.9853410535086115,0.0,0.0,7076.896141298194,7076.896141298194,0.0,7076.896141298194,51.30749702441191,0.029,-0.0
4756,4756,2024-02-19 13:00:00,0.7234150619906095,8.144197719590052,-0.0,0.0,0.0,1.0,0.0,0.0,8.14526246075907,24.561662010883555,1.425,-0.8520681509800593,0.0,0.0,7082.859944710705,7082.859944710705,2377.92,4704.939944710705,97.62750385274714,0.083,-0.0
4757,4757,2024-02-19 13:15:00,0.7232818854297269,8.144907550659555,-0.0,0.0,0.0,1.0,0.0,0.0,8.1459722730734,24.562025474012167,1.75,-0.7241567486225431,0.0,0.0,7089.00260439182,7089.002604391819,0.0,7089.00260439182,51.39526888184069,0.029,-0.0
4758,4758,2024-02-19 13:30:00,0.7231487111655889,8.145617369487411,-0.0,0.0,0.0,1.0,0.0,0.0,8.146682070608549,24.562341095976286,2.0749999999999997,-0.6017214645216891,0.0,0.0,7095.299526482714,7095.299526482713,0.0,7095.299526482714,51.44092156699968,0.029,-0.0
4759,4759,2024-02-19 13:45:00,0.7230155395095227,8.146327174414244,-0.0,0.0,0.0,1.0,0.0,0.0,8.147391851283672,24.562609260245914,2.4,-0.4848762942829895,0.0,0.0,7101.728332124259,7101.7283321242585,0.0,7101.728332124259,51.487530407900884,0.029,-0.0
4760,4760,2024-02-19 14:00:00,0.7228823708255043,8.147036963500062,-0.0,0.0,0.0,1.0,0.0,0.0,8.148101613052852,24.562789691509547,2.4,-0.44406405723788867,0.0,0.0,7104.080486128005,7104.080486128005,1704.96,5399.120486128005,112.03175008715611,0.083,-0.0
4761,4761,2024-02-19 14:15:00,0.7227492054921573,8.147746734726802,-0.0,0.0,0.0,1.0,0.0,0.0,8.14881135212012,24.562899897862053,2.4,-0.40349577431969164,0.0,0.0,7106.4715939860125,7106.471593986011,0.0,7106.4715939860125,51.521919056398595,0.029,-0.0
4762,4762,2024-02-19 14:30:00,0.7226160440611306,8.148456485154174,-0.0,0.0,0.0,1.0,0.0,0.0,8.149521065459709,24.562941382357597,2.4,-0.3631707415468128,0.0,0.0,7108.90314706917,7108.90314706917,0.0,7108.90314706917,51.539547816251485,0.029,-0.0
4763,4763,2024-02-19 14:45:00,0.722482887173515,8.149166211365165,-0.0,0.0,0.0,1.0,0.0,0.0,8.15023075008975,24.56291372942472,2.4,-0.32308540449804274,0.0,0.0,7111.376226775739,7111.376226775738,0.0,7111.376226775739,51.55747764412411,0.029,-0.0
4764,4764,2024-02-19 15:00:00,0.722349735395523,8.149875910341862,-0.0,0.0,0.0,1.0,0.0,0.0,8.150940403027555,24.562834199477106,2.55,-0.23874369199467632,0.0,0.0,7116.769228153568,7116.7692281535665,841.38,6275.389228153568,130.21432648418656,0.083,-0.0
4765,4765,2024-02-19 15:15:00,0.7222165892880273,8.150585579094814,-0.0,0.0,0.0,1.0,0.0,0.0,8.151650022035703,24.562692681748192,2.7,0.034123727463605834,0.0,0.0,7136.226139010528,7136.226139010527,0.0,7136.226139010528,51.73763950782633,0.029,-0.0
4766,4766,2024-02-19 15:30:00,0.7220834493243563,8.15129521510118,-0.0,0.0,0.0,1.0,0.0,0.0,8.152359604427993,24.56248706734028,2.85,0.12510046165120228,0.0,0.0,7143.476854728228,7143.476854728227,0.0,7143.476854728228,51.790207196779654,0.029,-0.0
4767,4767,2024-02-19 15:45:00,0.7219503159845011,8.15200481580261,-0.0,0.0,0.0,1.0,0.0,0.0,8.15306914743476,24.562215974713627,3.0,0.21523589021080347,0.0,0.0,7151.080754925563,7151.080754925562,0.0,7151.080754925563,51.84533547321033,0.029,-0.0
4768,4768,2024-02-19 16:00:00,0.7218171897809584,8.152714378467492,-0.0,0.0,0.0,1.0,0.0,0.0,8.153778648229306,24.56183067673962,2.675,-0.258238868846631,0.0,0.0,7115.488870835324,7115.488870835324,443.34,6672.148870835324,138.44708906983297,0.083,-0.0
4769,4769,2024-02-19 16:15:00,0.7216840712197111,8.15342390039894,-0.0,0.0,0.0,1.0,0.0,0.0,8.154488101876947,24.56137193564471,2.35,-0.5261304553463015,0.0,0.0,7099.411973219148,7099.4119732191475,0.0,7099.411973219148,51.470736805838825,0.029,-0.0
4770,4770,2024-02-19 16:30:00,0.721550961049653,8.15413337760535,-0.0,0.0,0.0,1.0,0.0,0.0,8.15519750520399,24.560832514103705,2.025,-0.7946202626322191,0.0,0.0,7085.577903920183,7085.577903920184,0.0,7085.577903920183,51.370439803421334,0.029,-0.0
4771,4771,2024-02-19 16:45:00,0.7214178600155787,8.154842806116966,-0.0,0.0,0.0,1.0,0.0,0.0,8.155906854718623,24.56019139937214,1.7,-1.0637145119998064,0.0,0.0,7073.599999657839,7073.599999657838,0.0,7073.599999657839,51.28359999751934,0.029,-0.0
4772,4772,2024-02-19 17:00:00,0.7212847687558835,8.15555218253114,-0.0,0.0,0.0,1.0,0.0,0.0,8.156616146024568,24.55946676432064,1.5499999999999998,-0.9194577107205484,0.0,0.0,7079.789387853743,7079.7893878537425,20.58,7059.2093878537435,278.83877082022286,0.158,-0.0
4773,4773,2024-02-19 17:15:00,0.7211516880069019,8.156261502923213,-0.0,0.0,0.0,1.0,0.0,0.0,8.157325375520472,24.558667368867532,1.4,-0.7824297746807567,0.0,0.0,7086.125685960785,7086.125685960786,0.0,7086.125685960785,51.374411223215695,0.029,-0.0
4774,4774,2024-02-19 17:30:00,0.7210186185110448,8.156970763336131,-0.0,0.0,0.0,1.0,0.0,0.0,8.15803453997614,24.557822321155296,1.25,-0.6524144267151231,0.0,0.0,7092.58765258089,7092.587652580889,0.0,7092.58765258089,51.421260481211455,0.029,-0.0
4775,4775,2024-02-19 17:45:00,0.720885560921542,8.157679960288181,-0.0,0.0,0.0,1.0,0.0,0.0,8.158743637421985,24.556926288167155,1.1,-0.5292052472093088,0.0,0.0,7099.158472519431,7099.158472519431,0.0,7099.158472519431,51.46889892576588,0.029,-0.0
4776,4776,2024-02-19 18:00:00,0.72075251570991,8.15838909126618,-0.0,0.0,0.0,1.0,0.0,0.0,8.159452665648558,24.556031811392884,1.3250000000000002,-0.44565474242828346,0.0,0.0,7103.877548640712,7103.877548640713,0.0,7103.877548640712,280.60316317130815,0.158,-0.0
4777,4777,2024-02-19 18:15:00,0.7206194832820715,8.159098154106559,-0.0,0.0,0.0,1.0,0.0,0.0,8.160161624730303,24.55516350014479,1.55,-0.36550896122619336,0.0,0.0,7108.622822296485,7108.622822296485,0.0,7108.622822296485,51.53751546164952,0.029,-0.0
4778,4778,2024-02-19 18:30:00,0.7204864638347224,8.15980714776093,-0.0,0.0,0.0,1.0,0.0,0.0,8.160870515803545,24.554356448653426,1.775,-0.2888204098141934,0.0,0.0,7113.375447946144,7113.375447946144,0.0,7113.375447946144,51.571971997609545,0.029,-0.0
4779,4779,2024-02-19 18:45:00,0.7203534572542137,8.16051607283504,-0.0,0.0,0.0,1.0,0.0,0.0,8.161579341516543,24.553624694620986,2.0,-0.21565933537684395,0.0,0.0,7118.111951707304,7118.111951707304,0.0,7118.111951707304,51.60631164987796,0.029,-0.0
4780,4780,2024-02-19 19:00:00,0.7202204631831443,8.161224931233841,-0.0,0.0,0.0,1.0,0.0,0.0,8.162288105127008,24.55294631431048,2.0,-0.21565933537684395,0.0,0.0,7118.096066180228,7118.096066180228,0.0,7118.096066180228,338.1095631435608,0.19,-0.0
4781,4781,2024-02-19 19:15:00,0.7200874810712615,8.161933725890176,-0.0,0.0,0.0,1.0,0.0,0.0,8.162996808944317,24.55233414725307,2.0,-0.21565933537684395,0.0,0.0,7118.080674553903,7118.080674553902,0.0,7118.080674553903,51.6060848905158,0.029,-0.0
4782,4782,2024-02-19 19:30:00,0.7199545103971808,8.162642459583026,-0.0,0.0,0.0,1.0,0.0,0.0,8.163705455849485,24.55178784900216,2.0,-0.21565933537684395,0.0,0.0,7118.066495709299,7118.066495709299,0.0,7118.066495709299,51.605982093892415,0.029,-0.0
4783,4783,2024-02-19 19:45:00,0.7198215506693003,8.163351134932629,-0.0,0.0,0.0,1.0,0.0,0.0,8.164414048677,24.551302884669195,2.0,-0.21565933537684395,0.0,0.0,7118.053714474995,7118.053714474994,0.0,7118.053714474995,51.605889429943716,0.029,-0.0
4784,4784,2024-02-19 20:00:00,0.7196886013452055,8.164059754830054,-0.0,0.0,0.0,1.0,0.0,0.0,8.16512259008238,24.550843222553354,1.75,-0.2453482935746181,0.0,0.0,7116.087457993628,7116.087457993627,0.0,7116.087457993628,338.01415425469736,0.19,-0.0
4785,4785,2024-02-19 20:15:00,0.7195556619271866,8.164768321928095,-0.0,0.0,0.0,1.0,0.0,0.0,8.165831081162903,24.550419647698813,1.5,-0.2812040058273033,0.0,0.0,7113.763751668027,7113.763751668026,0.0,7113.763751668027,51.574787199593196,0.029,-0.0
4786,4786,2024-02-19 20:30:00,0.719422732049822,8.165476838174449,-0.0,0.0,0.0,1.0,0.0,0.0,8.16653952348193,24.550026164299872,1.25,-0.32307792636725846,0.0,0.0,7111.111383679809,7111.111383679808,0.0,7111.111383679809,51.555557531678616,0.029,-0.0
4787,4787,2024-02-19 20:45:00,0.7192898114687205,8.16618530487172,-0.0,0.0,0.0,1.0,0.0,0.0,8.16724791834422,24.549656500307076,1.0,-0.3708224831291988,0.0,0.0,7108.168045373646,7108.168045373645,0.0,7108.168045373646,51.534218328958936,0.029,-0.0
4788,4788,2024-02-19 21:00:00,0.7191568999150789,8.16689372345263,-0.0,0.0,0.0,1.0,0.0,0.0,8.167956266781392,24.54931946965515,0.8,-0.6430479657586231,0.0,0.0,7092.895845532389,7092.895845532389,0.0,7092.895845532389,280.16938589852936,0.158,-0.0
4789,4789,2024-02-19 21:15:00,0.7190239971611695,8.167602095130967,-0.0,0.0,0.0,1.0,0.0,0.0,8.168664570205372,24.549019227249936,0.6,-0.9146277371507207,0.0,0.0,7079.8091458580875,7079.809145858087,0.0,7079.8091458580875,51.32861630747114,0.029,-0.0
4790,4790,2024-02-19 21:30:00,0.7188911029899401,8.16831042106362,-0.0,0.0,0.0,1.0,0.0,0.0,8.169372830203642,24.548755259368125,0.4,-1.185553568853979,0.0,0.0,7068.519213878551,7068.51921387855,0.0,7068.519213878551,51.2467643006195,0.029,-0.0
4791,4791,2024-02-19 21:45:00,0.7187582171166643,8.169018702768179,-0.0,0.0,0.0,1.0,0.0,0.0,8.170081048360057,24.54852249753637,0.2,-1.4558201386571863,0.0,0.0,7058.718145376935,7058.718145376934,0.0,7058.718145376935,51.175706553982785,0.029,-0.0
4792,4792,2024-02-19 22:00:00,0.7186253392400872,8.169726941850335,-0.0,0.0,0.0,1.0,0.0,0.0,8.170789226019693,24.54833469709745,0.15000000000000002,-1.409323493172714,0.0,0.0,7060.305539306044,7060.305539306043,0.0,7060.305539306044,146.50133994060042,0.083,-0.0
4793,4793,2024-02-19 22:15:00,0.718492469091999,8.170435139739645,-0.0,0.0,0.0,1.0,0.0,0.0,8.171497365122583,24.54817138237415,0.1,-1.3635014925471614,0.0,0.0,7061.907130255554,7061.907130255553,0.0,7061.907130255554,51.19882669435277,0.029,-0.0
4794,4794,2024-02-19 22:30:00,0.7183596063596192,8.17114329810323,-0.0,0.0,0.0,1.0,0.0,0.0,8.17220546672926,24.548024510549876,0.05,-1.3183451758655536,0.0,0.0,7063.522318543788,7063.522318543788,0.0,7063.522318543788,51.210536809442466,0.029,-0.0
4795,4795,2024-02-19 22:45:00,0.7182267507514534,8.171851418494754,-0.0,0.0,0.0,1.0,0.0,0.0,8.172913531553807,24.547891794209427,0.0,-1.27429599397388,0.0,0.0,7065.133978480409,7065.13397848041,0.0,7065.133978480409,51.222221343982966,0.029,-0.0
4796,4796,2024-02-19 23:00:00,0.7180939021212908,8.17255950169352,-0.0,0.0,0.0,1.0,0.0,0.0,8.17362156022114,24.547740591762437,-0.325,-1.5176648811608553,0.0,0.0,7056.641235113999,7056.641235113999,0.0,7056.641235113999,146.4253056286155,0.083,-0.0
4797,4797,2024-02-19 23:15:00,0.7179610603322777,8.17326754842896,-0.0,0.0,0.0,1.0,0.0,0.0,8.174329551922028,24.547588508083997,-0.65,-1.7635546411005254,0.0,0.0,7049.027136046973,7049.027136046972,0.0,7049.027136046973,51.10544673634056,0.029,-0.0
4798,4798,2024-02-19 23:30:00,0.717828225401451,8.173975558610266,-0.0,0.0,0.0,1.0,0.0,0.0,8.175037506619137,24.54743979257679,-0.9750000000000001,-2.0119244777071055,0.0,0.0,7042.1866343295405,7042.1866343295405,0.0,7042.1866343295405,51.05585309888917,0.029,-0.0
4799,4799,2024-02-19 23:45:00,0.7176953974095884,8.174683531806894,-0.0,0.0,0.0,1.0,0.0,0.0,8.175745424460398,24.54729466405414,-1.3,-2.2627329011065362,0.0,0.0,7036.023484933799,7036.0234849337985,0.0,7036.023484933799,51.01117026577005,0.029,-0.0
4800,4800,2024-02-20 00:00:00,0.7175625763458652,8.175391468076539,-0.0,0.0,0.0,1.0,0.0,0.0,8.176453305607271,24.54716477438514,-1.475,-2.296982531025771,0.0,0.0,7035.231647687544,7035.231647687544,0.0,7035.231647687544,51.0054294457347,0.029,-0.0
4801,4801,2024-02-20 00:15:00,0.7174297621811645,8.176099367574393,-0.0,0.0,0.0,1.0,0.0,0.0,8.177161150722736,24.547031451052916,-1.65,-2.333568918504594,0.0,0.0,7034.399554605081,7034.39955460508,0.0,7034.399554605081,50.99939677088684,0.029,-0.0
4802,4802,2024-02-20 00:30:00,0.7172969548410406,8.176807230697253,-0.0,0.0,0.0,1.0,0.0,0.0,8.177868959648713,24.54688612788038,-1.825,-2.372456951975023,0.0,0.0,7033.529919044279,7033.529919044279,0.0,7033.529919044279,50.99309191307103,0.029,-0.0
4803,4803,2024-02-20 00:45:00,0.7171641542711892,8.177515057734562,-0.0,0.0,0.0,1.0,0.0,0.0,8.178576731871601,24.546717060915498,-2.0,-2.413599971203103,0.0,0.0,7032.625881537678,7032.625881537678,0.0,7032.625881537678,50.98653764114817,0.029,-0.0
4804,4804,2024-02-20 01:00:00,0.7170313605392947,8.178222848325559,-0.0,0.0,0.0,1.0,0.0,0.0,8.179284466366507,24.546561170531948,-2.0,-2.309683962327537,0.0,0.0,7034.932171066792,7034.932171066791,0.0,7034.932171066792,51.003258240234246,0.029,-0.0
4805,4805,2024-02-20 01:15:00,0.7168985737919821,8.178930601688736,-0.0,0.0,0.0,1.0,0.0,0.0,8.179992163706466,24.54643491477896,-2.0,-2.2061107741059987,0.0,0.0,7037.3386409603745,7037.3386409603745,0.0,7037.3386409603745,51.02070514696272,0.029,-0.0
4806,4806,2024-02-20 01:30:00,0.7167657940710302,8.179638317601409,-0.0,0.0,0.0,1.0,0.0,0.0,8.180699825178309,24.54634000756563,-2.0,-2.1028853815864244,0.0,0.0,7039.8505448677115,7039.8505448677115,0.0,7039.8505448677115,51.03891645029091,0.029,-0.0
4807,4807,2024-02-20 01:45:00,0.716633021201869,8.180345996994038,-0.0,0.0,0.0,1.0,0.0,0.0,8.181407452137265,24.546271748251083,-2.0,-2.0000007509568696,0.0,0.0,7042.473992002958,7042.473992002957,0.0,7042.473992002958,51.05793644202145,0.029,-0.0
4808,4808,2024-02-20 02:00:00,0.7165002549331262,8.181053641206438,-0.0,0.0,0.0,1.0,0.0,0.0,8.182115045734463,24.546233973124483,-1.925,-2.1184288367329787,0.0,0.0,7039.462062491222,7039.462062491221,0.0,7039.462062491222,51.03609995306137,0.029,-0.0
4809,4809,2024-02-20 02:15:00,0.7163674950289596,8.181761251495645,-0.0,0.0,0.0,1.0,0.0,0.0,8.182822607287545,24.546212960818362,-1.85,-2.23855924825354,0.0,0.0,7036.567524968088,7036.567524968088,0.0,7036.567524968088,51.01511455601864,0.029,-0.0
4810,4810,2024-02-20 02:30:00,0.7162347412605832,8.182468829081092,-0.0,0.0,0.0,1.0,0.0,0.0,8.183530137526827,24.546202455383582,-1.775,-2.3604149185622485,0.0,0.0,7033.78540300206,7033.785403002059,0.0,7033.78540300206,50.994944171764935,0.029,-0.0
4811,4811,2024-02-20 02:45:00,0.7161019934430791,8.183176374948388,-0.0,0.0,0.0,1.0,0.0,0.0,8.184237636903337,24.546200596063912,-1.7,-2.484013556221193,0.0,0.0,7031.112254422332,7031.112254422332,0.0,7031.112254422332,50.975563844561904,0.029,-0.0
4812,4812,2024-02-20 03:00:00,0.7159692514510057,8.18388388976614,-0.0,0.0,0.0,1.0,0.0,0.0,8.18494510580243,24.54619464173011,-1.775,-2.4656440135494173,0.0,0.0,7031.50059621743,7031.500596217429,0.0,7031.50059621743,50.97837932257637,0.029,-0.0
4813,4813,2024-02-20 03:15:00,0.7158365152135342,8.184591373911863,-0.0,0.0,0.0,1.0,0.0,0.0,8.185652544037087,24.54620075812985,-1.85,-2.4477882602235543,0.0,0.0,7031.880703461582,7031.880703461581,0.0,7031.880703461582,50.98113510009647,0.029,-0.0
4814,4814,2024-02-20 03:30:00,0.7157037847188581,8.185298827448486,-0.0,0.0,0.0,1.0,0.0,0.0,8.186359952135742,24.54622694427925,-1.925,-2.430443117010151,0.0,0.0,7032.251587605439,7032.251587605439,0.0,7032.251587605439,50.983824010139436,0.029,-0.0
4815,4815,2024-02-20 03:45:00,0.7155710599187638,8.186006250632989,-0.0,0.0,0.0,1.0,0.0,0.0,8.187067330962442,24.54627124924586,-2.0,-2.413599971203103,0.0,0.0,7032.615693534739,7032.615693534739,0.0,7032.615693534739,50.98646377812686,0.029,-0.0
4816,4816,2024-02-20 04:00:00,0.7154383406969322,8.186713644085351,-0.0,0.0,0.0,1.0,0.0,0.0,8.187774681308692,24.546330156641744,-2.0,-2.413599971203103,0.0,0.0,7032.615759649515,7032.615759649515,0.0,7032.615759649515,50.986464257458984,0.029,-0.0
4817,4817,2024-02-20 04:15:00,0.715305626885154,8.18742100870213,-0.0,0.0,0.0,1.0,0.0,0.0,8.18848200381101,24.546381757593746,-2.0,-2.413599971203103,0.0,0.0,7032.616203225184,7032.616203225184,0.0,7032.616203225184,50.98646747338259,0.029,-0.0
4818,4818,2024-02-20 04:30:00,0.7151729183691031,8.18812834509268,-0.0,0.0,0.0,1.0,0.0,0.0,8.189189298140391,24.546419985908223,-2.0,-2.413599971203103,0.0,0.0,7032.6167315747,7032.616731574697,0.0,7032.6167315747,50.986471303916574,0.029,-0.0
4819,4819,2024-02-20 04:45:00,0.7150402150962037,8.188835653537234,-0.0,0.0,0.0,1.0,0.0,0.0,8.1898965637305,24.5464426554686,-2.0,-2.413599971203103,0.0,0.0,7032.617168774336,7032.617168774338,0.0,7032.617168774336,50.98647447361394,0.029,-0.0
4820,4820,2024-02-20 05:00:00,0.714907517170274,8.18954293348244,-0.0,0.0,0.0,1.0,0.0,0.0,8.190603799900778,24.546474653010215,-1.825,-2.3857439696855414,0.0,0.0,7033.226366320202,7033.2263663202,0.0,7033.226366320202,50.990891155821465,0.029,-0.0
4821,4821,2024-02-20 05:15:00,0.7147748246967194,8.190250184366485,-0.0,0.0,0.0,1.0,0.0,0.0,8.191311007066606,24.546510553581427,-1.65,-2.3605086983518944,0.0,0.0,7033.78509793121,7033.785097931209,0.0,7033.78509793121,50.99494196000127,0.029,-0.0
4822,4822,2024-02-20 05:30:00,0.7146421377085034,8.190957406013677,-0.0,0.0,0.0,1.0,0.0,0.0,8.192018185385724,24.546550646138105,-1.475,-2.337938108473314,0.0,0.0,7034.290282181393,7034.290282181393,0.0,7034.290282181393,50.998604545815105,0.029,-0.0
4823,4823,2024-02-20 05:45:00,0.714509456143758,8.19166459875377,-0.0,0.0,0.0,1.0,0.0,0.0,8.192725335057101,24.54659850766691,-1.3,-2.3180828248678513,0.0,0.0,7034.7390252642035,7034.7390252642035,0.0,7034.7390252642035,51.001857933165475,0.029,-0.0
4824,4824,2024-02-20 06:00:00,0.7143767799659472,8.192371762781502,-0.0,0.0,0.0,1.0,0.0,0.0,8.193432456408178,24.546580852392392,-1.725,-2.576838619615313,0.0,0.0,7029.1991153866375,7029.199115386637,0.0,7029.1991153866375,50.961693586553125,0.029,-0.0
4825,4825,2024-02-20 06:15:00,0.7142441091399958,8.193078898283822,-0.0,0.0,0.0,1.0,0.0,0.0,8.194139546602095,24.54653576861331,-2.15,-2.842267875430266,0.0,0.0,7024.113559983269,7024.113559983269,0.0,7024.113559983269,50.924823309878704,0.029,-0.0
4826,4826,2024-02-20 06:30:00,0.7141114438942125,8.193786004043847,-0.0,0.0,0.0,1.0,0.0,0.0,8.19484660446216,24.546470310167393,-2.575,-3.11419130722469,0.0,0.0,7019.449967042211,7019.44996704221,0.0,7019.449967042211,50.891012261056034,0.029,-0.0
4827,4827,2024-02-20 06:45:00,0.7139787846035108,8.194493078063287,-0.0,0.0,0.0,1.0,0.0,0.0,8.195553629106442,24.546402499931894,-3.0,-3.392443029594519,0.0,0.0,7015.17267262681,7015.17267262681,0.0,7015.17267262681,50.86000187654437,0.029,-0.0
4828,4828,2024-02-20 07:00:00,0.7138461314577471,8.195200119330208,-0.0,0.0,0.0,1.0,0.0,0.0,8.19626062043254,24.54640822859374,-3.0,-3.392443029594519,0.0,0.0,7015.170998348874,7015.170998348872,735.96,6279.2109983488735,45.524279738029335,0.029,-0.0
4829,4829,2024-02-20 07:15:00,0.7137134845591308,8.195907127299833,-0.0,0.0,0.0,1.0,0.0,0.0,8.196967581625838,24.54648482768228,-3.0,-3.392443029594519,0.0,0.0,7015.170446949645,7015.170446949645,0.0,7015.170446949645,50.85998574038493,0.029,-0.0
4830,4830,2024-02-20 07:30:00,0.7135808436088552,8.196614103564801,-0.0,0.0,0.0,1.0,0.0,0.0,8.197674515753196,24.546659795887862,-3.0,-3.392443029594519,0.0,0.0,7015.170588701908,7015.170588701907,0.0,7015.170588701908,50.85998676808884,0.029,-0.0
