step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4831,4831,2024-02-20 07:45:00,0.7134482080204395,8.197321051251057,-0.0,0.0,0.0,1.0,0.0,0.0,8.198381427065708,24.546967446183395,-3.0,-3.392443029594519,0.0,0.0,7015.171488237214,7015.171488237214,0.0,7015.171488237214,50.85999328971981,0.029,-0.0
4832,4832,2024-02-20 08:00:00,0.713315577120742,8.198027973946445,-0.0,0.0,0.0,1.0,0.0,0.0,8.199088321296646,24.547528512911793,-2.125,-2.5090450031093807,0.0,0.0,7030.5878241187265,7030.5878241187265,2159.28,4871.307824118727,192.4166590526897,0.158,-0.0
4833,4833,2024-02-20 08:15:00,0.7131829499573765,8.198734876727183,-0.0,0.0,0.0,1.0,0.0,0.0,8.199795209408048,24.54828865042303,-1.25,-1.6236923809842332,0.0,0.0,7053.224326009911,7053.22432600991,0.0,7053.224326009911,51.13587636357186,0.029,-0.0
4834,4834,2024-02-20 08:30:00,0.7130503249706474,8.19944176790645,-0.0,0.0,0.0,1.0,0.0,0.0,8.20050210000965,24.5492088346662,-0.375,-0.7363172574044281,0.0,0.0,7088.127922408857,7088.127922408855,0.0,7088.127922408857,51.38892743746421,0.029,-0.0
4835,4835,2024-02-20 08:45:00,0.7129177003236422,8.200148657274987,-0.0,0.0,0.0,1.0,0.0,0.0,8.201209000023741,24.550253548020432,0.5,0.15941542063576208,0.0,0.0,7145.931393760833,7145.931393760833,0.0,7145.931393760833,51.808002604766045,0.029,-0.0
4836,4836,2024-02-20 09:00:00,0.7127850745622488,8.200855552583214,-0.0,0.0,0.0,1.0,0.0,0.0,8.201915914834075,24.551305312651547,0.625,-0.080416830024741,0.0,0.0,7127.330766464548,7127.330766464548,3338.52,3788.810766464548,149.65802527534964,0.158,-0.0
4837,4837,2024-02-20 09:15:00,0.7126524465325325,8.201562459981602,-0.0,0.0,0.0,1.0,0.0,0.0,8.202622844738258,24.552395002367877,0.75,-0.296757599402108,0.0,0.0,7112.7490479029975,7112.749047902997,0.0,7112.7490479029975,51.567430597296735,0.029,-0.0
4838,4838,2024-02-20 09:30:00,0.712519815699645,8.202269382320893,-0.0,0.0,0.0,1.0,0.0,0.0,8.203329791379229,24.55351043264986,0.875,-0.5221171582101893,0.0,0.0,7099.411574210043,7099.411574210043,0.0,7099.411574210043,51.47073391302281,0.029,-0.0
4839,4839,2024-02-20 09:45:00,0.7123871818750283,8.2029763206061,-0.0,0.0,0.0,1.0,0.0,0.0,8.2040367558679,24.554626393048157,1.0,-0.7568206244279518,0.0,0.0,7087.225697464271,7087.22569746427,0.0,7087.225697464271,51.38238630661597,0.029,-0.0
4840,4840,2024-02-20 10:00:00,0.7122545448060388,8.203683276183813,-0.0,0.0,0.0,1.0,0.0,0.0,8.204743738223804,24.55576410350409,1.5,-0.38558975512092797,0.0,0.0,7107.344366440538,7107.344366440539,4155.18,2952.1643664405374,116.61049247440123,0.158,-0.0
4841,4841,2024-02-20 10:15:00,0.7121219043882461,8.204390249610649,-0.0,0.0,0.0,1.0,0.0,0.0,8.205450739402028,24.55688189000109,2.0,0.11930502068254219,0.0,0.0,7142.790328236301,7142.790328236301,0.0,7142.790328236301,51.785229879713185,0.029,-0.0
4842,4842,2024-02-20 10:30:00,0.7119892605349148,8.205097241348904,-0.0,0.0,0.0,1.0,0.0,0.0,8.206157758523599,24.557951373618895,2.5,0.5105376804341453,0.0,0.0,7179.191146909727,7179.191146909727,0.0,7179.191146909727,52.049135815095525,0.029,-0.0
4843,4843,2024-02-20 10:45:00,0.7118566132222091,8.205804251525626,-0.0,0.0,0.0,1.0,0.0,0.0,8.206864793506604,24.559302260870822,3.0,0.8981749277245803,0.0,0.0,7226.689166977605,7226.689166977605,0.0,7226.689166977605,52.39349646058764,0.029,-0.0
4844,4844,2024-02-20 11:00:00,0.7117239627453841,8.206511278567103,-0.0,0.0,0.0,1.0,0.0,0.0,8.207571856510377,24.5599767993329,2.975,0.6953124109303394,0.0,0.0,7200.335646705967,7200.335646705967,4606.86,2593.475646705967,53.81461966914882,0.083,-0.0
4845,4845,2024-02-20 11:15:00,0.711591308153016,8.207218327544425,-0.0,0.0,0.0,1.0,0.0,0.0,8.208278918297541,24.56060992975026,2.95,0.49295302661797447,0.0,0.0,7177.482045610552,7177.482045610552,0.0,7177.482045610552,52.036744830676504,0.029,-0.0
4846,4846,2024-02-20 11:30:00,0.7114586510396289,8.207925389958778,-0.0,0.0,0.0,1.0,0.0,0.0,8.208985977073198,24.561224610545707,2.925,0.29111011357070293,0.0,0.0,7157.764497831354,7157.764497831354,0.0,7157.764497831354,51.89379260927732,0.029,-0.0
4847,4847,2024-02-20 11:45:00,0.7113259943292416,8.208632450225142,-0.0,0.0,0.0,1.0,0.0,0.0,8.209693032044658,24.561767059135672,2.9,0.08979993330452664,0.0,0.0,7140.554542469304,7140.554542469302,0.0,7140.554542469304,51.76902043290245,0.029,-0.0
4848,4848,2024-02-20 12:00:00,0.7111933382575498,8.20933950708726,-0.0,0.0,0.0,1.0,0.0,0.0,8.210400080084224,24.56224352169223,3.0,0.20363014703060064,0.0,0.0,7150.032117674274,7150.032117674271,4697.04,2452.9921176742737,17.784192853138485,0.029,-0.0
4849,4849,2024-02-20 12:15:00,0.7110606831837281,8.21004655863073,-0.0,0.0,0.0,1.0,0.0,0.0,8.211107118342305,24.56265347228714,3.0999999999999996,0.3178533397710563,0.0,0.0,7160.269498044821,7160.2694980448205,0.0,7160.269498044821,51.91195386082496,0.029,-0.0
4850,4850,2024-02-20 12:30:00,0.7109280296870965,8.210753601767776,-0.0,0.0,0.0,1.0,0.0,0.0,8.211814143943002,24.562998002002832,3.1999999999999997,0.43247156969640577,0.0,0.0,7171.343531141413,7171.343531141412,0.0,7171.343531141413,51.99224060077525,0.029,-0.0
4851,4851,2024-02-20 12:45:00,0.7107953782974634,8.21146063367452,-0.0,0.0,0.0,1.0,0.0,0.0,8.21252115404992,24.56327714489553,3.3,0.5474884325196369,0.0,0.0,7183.345356871926,7183.345356871926,0.0,7183.345356871926,52.07925383732147,0.029,-0.0
4852,4852,2024-02-20 13:00:00,0.710662729543788,8.21216765153161,-0.0,0.0,0.0,1.0,0.0,0.0,8.213228145847236,24.564091507600164,3.7249999999999996,0.9202304539363056,0.0,0.0,7230.248512177882,7230.248512177882,4420.98,2809.2685121778823,58.29232162769106,0.083,-0.0
4853,4853,2024-02-20 13:15:00,0.710530083963354,8.212874652475323,-0.0,0.0,0.0,1.0,0.0,0.0,8.213935142473371,24.631467480737566,4.15,1.292581356451609,0.0,0.0,7228.00445974413,7228.004459744129,0.0,7228.00445974413,52.40303233314495,0.029,-0.0
4854,4854,2024-02-20 13:30:00,0.7103974396397242,8.21358164672027,-0.0,0.0,0.0,1.0,0.0,0.0,8.214645021997292,24.83650202262924,4.575,1.6645554775672733,0.0,0.0,7182.29406310586,7182.294063105859,0.0,7182.29406310586,52.07163195751749,0.029,-0.0
4855,4855,2024-02-20 13:45:00,0.710264524431466,8.214290084780286,0.5328109724296397,1.0,0.0,1.0,-52.29646109977822,0.0,8.204105152934455,25.32490509802627,5.0,2.036167769714666,660.7477352391951,2197.425113657263,8864.250670347872,8864.250670347872,0.0,8864.250670347872,64.26581736002207,0.029,0.5328109724296397
4856,4856,2024-02-20 14:00:00,0.7118347187135926,8.205920949256551,0.6350152111239915,1.0,0.0,1.0,-25.598076562675075,0.0,8.200920495426534,25.373972038181897,5.15,2.097520889337404,715.2066165546238,2378.537067708657,8967.055254343253,8967.055254343251,3771.36,5195.695254343253,107.81067652762249,0.083,0.6350152111239915
4857,4857,2024-02-20 14:15:00,0.7124759641595594,8.202503111029548,0.6834592232395026,1.0,0.0,1.0,-8.302896625283656,0.0,8.200389960904491,25.386397449506603,5.3,2.1579835344126908,750.6657076098478,2496.4620987554927,9002.942859097322,9002.942859097322,0.0,9002.942859097322,65.27133572845558,0.029,0.6834592232395026
4858,4858,2024-02-20 14:30:00,0.712822962468199,8.2006536100445,0.716573699129366,1.0,0.0,1.0,4.385529068942195,0.0,8.201805495235686,25.389944647770797,5.449999999999999,2.2175439966611665,777.584268368801,2585.984193619457,9029.992031844577,9029.992031844577,0.0,9029.992031844577,65.46744223087319,0.029,0.716573699129366
4859,4859,2024-02-20 14:45:00,0.7127388282504792,8.201102045424946,0.7426674078171831,1.0,0.0,1.0,15.015383186511487,0.0,8.204850992376137,25.391449776112314,5.6,2.2761965037598935,801.0676260080132,2664.0819563166224,9053.509234677827,9053.509234677827,0.0,9053.509234677827,65.63794195141425,0.029,0.7426674078171831
4860,4860,2024-02-20 15:00:00,0.7123194122853187,8.203337532519251,0.7675566838308004,1.0,0.0,1.0,25.547094661353736,0.0,8.20951124992455,25.39224045901637,5.549999999999999,2.342507791517038,825.1574988585511,2744.19678496211,9077.610741131286,9077.610741131286,2774.76,6302.850741131286,130.78415287847417,0.083,0.7675566838308004
4861,4861,2024-02-20 15:15:00,0.7115956219781222,8.207195334856609,0.7919104995750281,1.0,0.0,1.0,35.790450318613466,0.0,8.21574196110422,25.39290194853738,5.5,2.4084110127543004,849.4387811571015,2824.948177163736,9101.899475803448,9101.899475803448,0.0,9101.899475803448,65.988771199575,0.029,0.7919104995750281
4862,4862,2024-02-20 15:30:00,0.7105730564575806,8.212645609081095,0.8159404030124394,1.0,0.0,1.0,45.662739766821076,0.0,8.223486166794704,25.393601880488397,5.450000000000001,2.473905061863448,873.7120830736131,2905.673029294207,9126.179813417468,9126.179813417468,0.0,9126.179813417468,66.16480364727664,0.029,0.8159404030124394
4863,4863,2024-02-20 15:45:00,0.7092612225787049,8.219637683655503,0.8397433954298456,1.0,0.0,1.0,55.15229842857871,0.0,8.232685131095682,25.394379916047985,5.4,2.5390001304237733,897.923882507384,2986.193344817257,9150.399764219177,9150.399764219179,0.0,9150.399764219177,66.34039829058904,0.029,0.8397433954298456
4864,4864,2024-02-20 16:00:00,0.7076709745495334,8.228113705650987,0.8252383869709408,1.0,0.0,1.0,44.950308235078666,0.0,8.240319479092362,25.39512096379774,5.275,2.4289814423601412,880.6833848117559,2928.8572381795116,9133.168931100103,9133.168931100103,1474.02,7659.148931100102,158.92734032032712,0.083,0.8252383869709408
4865,4865,2024-02-20 16:15:00,0.7060927598964805,8.236525589751759,0.7947181719024271,1.0,0.0,1.0,27.952638910128687,0.0,8.245347269673266,25.39563036579803,5.15,2.3189335346268996,848.0997249205697,2820.49492572476,9100.595151487778,9100.595151487778,0.0,9100.595151487778,65.97931484828639,0.029,0.7947181719024271
4866,4866,2024-02-20 16:30:00,0.7049064335683772,8.24284870908055,0.7582755921217653,1.0,0.0,1.0,9.225163622894266,0.0,8.247503353756738,25.395766948829674,5.025,2.2088608013501894,810.5012963604939,2695.4551764442726,9063.004721832322,9063.00472183232,0.0,9063.004721832322,65.70678423328434,0.029,0.7582755921217653
4867,4867,2024-02-20 16:45:00,0.7042341674023366,8.246431887745546,0.7196042255389115,1.0,0.0,1.0,-9.62855333701814,0.0,8.246768472459,25.39546283721251,4.9,2.098757389707793,771.1900490433601,2564.719167076657,9023.698323298597,9023.698323298597,0.0,9023.698323298597,65.42181284391484,0.029,0.7196042255389115
4868,4868,2024-02-20 17:00:00,0.7041025006137811,8.247133671728546,0.7093165193179832,1.0,0.0,1.0,-13.32100880293867,0.0,8.245467438235133,25.394790161785426,4.65,2.1232736492893465,762.9104042171009,2537.183848371709,9015.41981553158,9015.41981553158,227.52,8787.89981553158,347.1220427134974,0.158,0.7093165193179832
4869,4869,2024-02-20 17:15:00,0.704293811030377,8.24611398720809,0.7092652709405597,1.0,0.0,1.0,-12.38608832808519,0.0,8.244309785013057,25.393932350589484,4.4,2.1396054387413854,764.2609182433073,2541.6752045720564,9016.768407314788,9016.768407314788,0.0,9016.768407314788,65.37157095303222,0.029,0.7092652709405597
4870,4870,2024-02-20 17:30:00,0.7045243750852414,8.244885080795664,0.7111999784909038,1.0,0.0,1.0,-10.94124134621633,0.0,8.243373686400977,25.393019632269095,4.15,2.1479859782592747,766.7758553038399,2550.0390408159765,9019.280094039981,9019.280094039983,0.0,9019.280094039981,65.38978068178987,0.029,0.7111999784909038
4871,4871,2024-02-20 17:45:00,0.7047206602968822,8.243838880617618,0.7121174379652401,1.0,0.0,1.0,-10.254644121794911,0.0,8.242542866353261,25.392071421157443,3.9,2.148647388949535,767.777361826849,2553.369715244024,9020.277991374445,9020.277991374445,0.0,9020.277991374445,65.39701543746473,0.029,0.7121174379652401
4872,4872,2024-02-20 18:00:00,0.7048863522727655,8.24295574238616,0.5946888418794559,1.0,0.0,1.0,-69.4137510682308,0.0,8.23264106892917,25.39073307039997,3.5749999999999997,1.604942730399359,640.6023183203993,2130.428221043727,8893.099349211925,8893.099349211925,0.0,8893.099349211925,351.27742429387104,0.158,0.5946888418794559
4873,4873,2024-02-20 18:15:00,0.7058983551066634,8.237561767281484,0.4285617486646036,1.0,0.0,1.0,-147.98744360367107,0.0,8.210691876861553,25.38843754251968,3.25,1.0655704059332498,467.2445631326981,1553.8985341749567,8719.734000740767,8719.73400074077,0.0,8719.734000740767,63.21807150537057,0.029,0.4285617486646036
4874,4874,2024-02-20 18:30:00,0.708893146687114,8.221599528157682,0.24503989401444903,1.0,0.0,1.0,-230.2094487008915,0.0,8.176136616571531,25.384844099326685,2.9250000000000003,0.5306082326844607,279.9820434301054,931.1262692163015,8532.453422236345,8532.453422236345,0.0,8532.453422236345,61.860287311213504,0.029,0.24503989401444903
4875,4875,2024-02-20 18:45:00,0.7142009655280535,8.193308853735475,0.05570773024397161,1.0,0.0,1.0,-311.0600872040928,0.0,8.129186475025339,25.3798322715907,2.6,0.0006400971376086761,89.29050956680975,296.9502544905929,8341.729769671496,8341.729769671498,0.0,8341.729769671496,60.47754083011835,0.029,0.05570773024397161
4876,4876,2024-02-20 19:00:00,0.7218539683243279,8.152518348831332,-0.0,1.0,0.0,1.0,-443.3077710384223,0.0,8.061962054027823,25.133573250266704,2.45,0.1177885561451628,0.0,0.0,7087.43786279926,7087.43786279926,0.0,7087.43786279926,336.6532984829649,0.19,-0.0
4877,4877,2024-02-20 19:15:00,0.732576129115832,8.095369231812615,-0.0,0.0,0.0,1.0,0.0,0.0,8.062693283205629,24.648200008761577,2.3,0.23017760008522511,0.0,0.0,7180.740255677609,7180.740255677609,0.0,7180.740255677609,52.060366853662664,0.029,-0.0
4878,4878,2024-02-20 19:30:00,0.7387406752154738,8.062512201101525,-0.0,0.0,0.0,1.0,0.0,0.0,8.063410385243628,24.584318004569376,2.15,0.3374120335719181,0.0,0.0,7170.254450374031,7170.25445037403,0.0,7170.254450374031,51.98434476521173,0.029,-0.0
4879,4879,2024-02-20 19:45:00,0.7386394302450137,8.063051836794077,-0.0,0.0,0.0,1.0,0.0,0.0,8.064124694420002,24.563678111672097,2.0,0.43960981479988553,0.0,0.0,7174.447445107632,7174.447445107632,0.0,7174.447445107632,52.014743977030335,0.029,-0.0
4880,4880,2024-02-20 20:00:00,0.7385051515226174,8.063767542384449,-0.0,0.0,0.0,1.0,0.0,0.0,8.064838080505748,24.556844099479846,2.1,0.4080611249774817,0.0,0.0,7169.4774015223675,7169.477401522367,0.0,7169.4774015223675,340.55017657231247,0.19,-0.0
4881,4881,2024-02-20 20:15:00,0.7383712213792598,8.064481390048545,-0.0,0.0,0.0,1.0,0.0,0.0,8.06555114045408,24.554077293143894,2.2,0.3754645966465564,0.0,0.0,7165.739417519312,7165.739417519312,0.0,7165.739417519312,51.95161077701501,0.029,-0.0
4882,4882,2024-02-20 20:30:00,0.7382374084302654,8.065194613066685,-0.0,0.0,0.0,1.0,0.0,0.0,8.066264050131249,24.552871368388864,2.3,0.341803193626338,0.0,0.0,7162.348460866224,7162.348460866225,0.0,7162.348460866224,51.927026341280126,0.029,-0.0
4883,4883,2024-02-20 20:45:00,0.7381036401764947,8.065907597859283,-0.0,0.0,0.0,1.0,0.0,0.0,8.066976877042094,24.552231189781658,2.4,0.3070690181201966,0.0,0.0,7159.044242974645,7159.044242974645,0.0,7159.044242974645,51.903070761566184,0.029,-0.0
4884,4884,2024-02-20 21:00:00,0.7379698937773302,8.06662046616683,-0.0,0.0,0.0,1.0,0.0,0.0,8.067689645642233,24.551862738169802,2.8,0.7973326847512059,0.0,0.0,7212.58281476449,7212.582814764488,0.0,7212.58281476449,284.89702118319735,0.158,-0.0
4885,4885,2024-02-20 21:15:00,0.7378361606173416,8.06733326390957,-0.0,0.0,0.0,1.0,0.0,0.0,8.068402367685415,24.6188526813691,3.2,1.2923416300820538,0.0,0.0,7227.101196768261,7227.101196768258,0.0,7227.101196768261,52.39648367656989,0.029,-0.0
4886,4886,2024-02-20 21:30:00,0.7377024372889711,8.068046009249784,-0.0,0.0,0.0,1.0,0.0,0.0,8.069117955531482,24.87068150038376,3.6,1.7921147442352787,0.0,0.0,7164.602299793998,7164.602299793998,0.0,7164.602299793998,51.94336667350649,0.029,-0.0
4887,4887,2024-02-20 21:45:00,0.7375684494992213,8.06876016416915,0.6058222984432126,1.0,0.0,1.0,18.060009640776215,0.0,8.068986068117638,25.303993106526143,4.0,2.2966683544453357,739.6450902316326,2459.811225656199,8937.009236632171,8937.009236632173,0.0,8937.009236632171,64.79331696558324,0.029,0.6058222984432126
4888,4888,2024-02-20 22:00:00,0.737690122097352,8.068111649221114,0.7401849699664773,1.0,0.0,1.0,55.319258401625895,0.0,8.07821290543955,25.34684483349387,4.25,2.440118270686375,820.791826407747,2729.678024216111,9072.510092488019,9072.51009248802,0.0,9072.510092488019,188.25458441912642,0.083,0.7401849699664773
4889,4889,2024-02-20 22:15:00,0.7366552292080617,8.07362762832103,0.8184663640853473,1.0,0.0,1.0,83.14090769363389,0.0,8.091706909942955,25.359101624593404,4.5,2.5813223590888623,885.017464087345,2943.2709306325223,9137.113776001266,9137.113776001266,0.0,9137.113776001266,66.24407487600918,0.029,0.8184663640853473
4890,4890,2024-02-20 22:30:00,0.7345213763668066,8.08500106396492,0.8805417282534806,1.0,0.0,1.0,106.2535648592792,0.0,8.10874463484145,25.36408529498989,4.75,2.720251945114523,941.2916918702641,3130.420117511068,9193.514084354254,9193.514084354256,0.0,9193.514084354254,66.65297711156835,0.029,0.8805417282534806
4891,4891,2024-02-20 22:45:00,0.7316552088319254,8.100277736925838,0.9351118154403466,1.0,0.0,1.0,126.93266374028826,0.0,8.12895255197559,25.367542488158744,5.0,2.8568738219290353,994.1272079109857,3306.1333037225845,9246.396983396631,9246.396983396631,0.0,9246.396983396631,67.03637812962558,0.029,0.9351118154403466
4892,4892,2024-02-20 23:00:00,0.7281594320876575,8.118910226972785,0.925944532125703,1.0,0.0,1.0,115.5221147416753,0.0,8.147410371630688,25.370395958570576,4.8,2.716177857958136,979.8228674599833,3258.56187023147,9232.123623829582,9232.123623829582,0.0,9232.123623829582,191.56656519446383,0.083,0.925944532125703
4893,4893,2024-02-20 23:15:00,0.7245332537210986,8.138237757666545,0.89019420149424,1.0,0.0,1.0,92.89815551441907,0.0,8.16239879481465,25.372830662532685,4.6,2.574516838902394,940.6223218018648,3128.1940174123683,9192.950350502115,9192.950350502115,0.0,9192.950350502115,66.64889004114033,0.029,0.89019420149424
4894,4894,2024-02-20 23:30:00,0.7213976927669083,8.154950297552379,0.8444606512239422,1.0,0.0,1.0,67.21028249521477,0.0,8.173448109337825,25.374793073658108,4.4,2.431897502767692,893.1160555627458,2970.2041266832875,9145.467570563194,9145.467570563193,0.0,9145.467570563194,66.30463988658316,0.029,0.8444606512239422
4895,4895,2024-02-20 23:45:00,0.7189573823189841,8.167957152239815,0.7947912171971155,1.0,0.0,1.0,41.03746898048474,0.0,8.180484055485648,25.37624212590711,4.2,2.288332138107975,842.591715030804,2802.1771342098755,9094.962190832279,9094.962190832279,0.0,9094.962190832279,65.93847588353403,0.029,0.7947912171971155
4896,4896,2024-02-21 00:00:00,0.7172631253469794,8.1769875419006,0.7981734531410322,1.0,0.0,1.0,42.91541810225719,0.0,8.187807721226513,25.37735048666253,4.15,2.3955046816806513,850.1435361526251,2827.2919556491493,9102.527971488566,9102.527971488566,0.0,9102.527971488566,65.99332779329211,0.029,0.7981734531410322
4897,4897,2024-02-21 00:15:00,0.715915905180104,8.184168225390046,0.8238164429974524,1.0,0.0,1.0,54.759887267810115,0.0,8.19694723497891,25.378395837320205,4.1,2.5020370056258003,879.1894754525633,2923.8889972483053,9131.584705807272,9131.584705807272,0.0,9131.584705807272,66.20398911710272,0.029,0.8238164429974524
4898,4898,2024-02-21 00:30:00,0.7143704777776688,8.192405353445025,0.8575519431269801,1.0,0.0,1.0,69.38561664491179,0.0,8.208328981192299,25.379566113546435,4.05,2.607935243633403,915.1026671302201,3043.32421449578,9167.508502939456,9167.508502939456,0.0,9167.508502939456,66.46443664631106,0.029,0.8575519431269801
4899,4899,2024-02-21 00:45:00,0.7124441234133396,8.2026728222069,0.8941442386023982,1.0,0.0,1.0,84.4956702763586,0.0,8.222027156517965,25.380942801841655,4.0,2.7132103105507883,953.1762163468075,3169.9440555525302,9205.594317973946,9205.594317973948,0.0,9205.594317973946,66.74055880531111,0.029,0.8941442386023982
4900,4900,2024-02-21 01:00:00,0.7100900847912232,8.21521984806278,0.9087413723496747,1.0,0.0,1.0,87.73973833228358,0.0,8.236222284126242,25.38249449778635,4.0,2.7132103105507883,966.9943923991572,3215.8986694890855,9219.427229734309,9219.427229734309,0.0,9219.427229734309,66.84084741557375,0.029,0.9087413723496747
4901,4901,2024-02-21 01:15:00,0.7074731678705564,8.229168015249934,0.914111226299865,1.0,0.0,1.0,86.68094679506602,0.0,8.250254594356687,25.38410987532241,4.0,2.7132103105507883,971.8453542688859,3232.0313399008533,9224.294948890833,9224.29494889083,0.0,9224.294948890833,66.87613837945854,0.029,0.914111226299865
4902,4902,2024-02-21 01:30:00,0.7048252837517334,8.243281237603261,0.9160932409071324,1.0,0.0,1.0,84.31179726953825,0.0,8.26392317432432,25.385715655644375,4.0,2.7132103105507883,973.8079617199797,3238.5583133148803,9226.275057525612,9226.275057525612,0.0,9226.275057525612,66.8904941670607,0.029,0.9160932409071324
4903,4903,2024-02-21 01:45:00,0.7022269093145563,8.257130573353415,0.9168219462000545,1.0,0.0,1.0,81.58505828128389,0.0,8.277173203373497,25.38727921977394,4.0,2.7132103105507883,974.8221881279601,3241.9312898094922,9227.306748334346,9227.306748334344,0.0,9227.306748334346,66.89797392542401,0.029,0.9168219462000545
4904,4904,2024-02-21 02:00:00,0.6997019509739937,8.270588601308614,0.9064274160313034,1.0,0.0,1.0,73.40006102901668,0.0,8.289167756086808,25.388760482159366,4.0,2.664397949303686,963.9352319776522,3205.7249290759037,9216.436873567183,9216.436873567183,0.0,9216.436873567183,66.81916733336209,0.029,0.9064274160313034
4905,4905,2024-02-21 02:15:00,0.6973345097525647,8.28320706301883,0.8914520976586042,1.0,0.0,1.0,63.47041579330835,0.0,8.299639351032097,25.390106966887977,4.0,2.615732503042324,948.6813174895939,3154.995531168084,9201.199175731754,9201.199175731752,0.0,9201.199175731754,66.70869402405522,0.029,0.8914520976586042
4906,4906,2024-02-21 02:30:00,0.6952278626914173,8.294435491854745,0.8748266008558757,1.0,0.0,1.0,53.24101618120773,0.0,8.30854206660917,25.391288142209557,4.0,2.567215902784622,932.0210774255163,3099.5891665846175,9184.553667795437,9184.553667795439,0.0,9184.553667795437,66.58801409151692,0.029,0.8748266008558757
4907,4907,2024-02-21 02:45:00,0.6934112829163751,8.30411786205572,0.8576213259990498,1.0,0.0,1.0,43.164147899498424,0.0,8.315899335398063,25.392292670428862,4.0,2.518847569772312,914.900255862025,3042.6510625797036,9167.445767761947,9167.445767761947,0.0,9167.445767761947,66.46398181627411,0.029,0.8576213259990498
4908,4908,2024-02-21 03:00:00,0.6918868404048211,8.312243140642304,0.8612982253703559,1.0,0.0,1.0,44.052263440656276,0.0,8.323392529811882,25.393180678814065,4.0,2.567215902784622,920.4923597436881,3061.2485224761017,9173.048876839837,9173.048876839837,0.0,9173.048876839837,66.50460435708882,0.029,0.8612982253703559
4909,4909,2024-02-21 03:15:00,0.6904936610088117,8.319668786823033,0.8737623449479414,1.0,0.0,1.0,48.854630866037084,0.0,8.331621837493698,25.394061662246127,4.0,2.615732503042324,934.537233512867,3107.9570569024318,9187.103537140161,9187.103537140161,0.0,9187.103537140161,66.60650064426618,0.029,0.8737623449479414
4910,4910,2024-02-21 03:30:00,0.6890183333918445,8.327532283021469,0.8894981178259395,1.0,0.0,1.0,54.78576573666275,0.0,8.340760314655723,25.395005768769014,4.0,2.664397949303686,951.3688971896752,3163.9335188643663,9203.944981882934,9203.944981882934,0.0,9203.944981882934,66.72860111865128,0.029,0.8894981178259395
4911,4911,2024-02-21 03:45:00,0.6873885650248797,8.336218948417391,0.9064782686492331,1.0,0.0,1.0,60.957423747476156,0.0,8.350844814985107,25.39604401096283,4.0,2.7132103105507883,969.1713850652352,3223.138616145817,9221.757975266977,9221.757975266975,0.0,9221.757975266977,66.85774532068558,0.029,0.9064782686492331
4912,4912,2024-02-21 04:00:00,0.6855847424870916,8.345833322543802,0.856530102682126,1.0,0.0,1.0,32.90319906941231,0.0,8.356627183040509,25.396955399781834,3.725,2.453119444925753,914.1346724824045,3040.1049893126233,9166.732805777581,9166.732805777581,0.0,9166.732805777581,66.45881284188746,0.029,0.856530102682126
4913,4913,2024-02-21 04:15:00,0.6840987551142474,8.35375363524106,0.7787216484754979,1.0,0.0,1.0,-6.662040813508811,0.0,8.356342484605536,25.397409732327272,3.45,2.192971482469937,832.2753544700865,2767.868382823149,9084.883630435083,9084.88363043508,0.0,9084.883630435083,65.86540632065436,0.029,0.7787216484754979
4914,4914,2024-02-21 04:30:00,0.683586498031461,8.356483965492313,0.6906075214544631,1.0,0.0,1.0,-48.87244208717636,0.0,8.349585345805952,25.397196411251276,3.175,1.9327717731395155,741.6962474982035,2466.63268602487,8994.309752271245,8994.309752271245,0.0,8994.309752271245,65.20874570396653,0.029,0.6906075214544631
4915,4915,2024-02-21 04:45:00,0.6842507868815788,8.352943305921185,0.5985629451863288,1.0,0.0,1.0,-90.9444613288979,0.0,8.336377270270718,25.39623038306867,2.9,1.6725082267551632,648.1563134669159,2155.550272559184,8900.767995138016,8900.767995138018,0.0,8900.767995138016,64.53056796475062,0.029,0.5985629451863288
4916,4916,2024-02-21 05:00:00,0.6861273877303901,8.342941023397021,0.5537822808887248,1.0,0.0,1.0,-107.3883657526495,0.0,8.320648327215938,25.394656829791035,2.775,1.6383570434168528,606.2926581508244,2016.3258111877515,8858.894633794822,8858.894633794822,0.0,8858.894633794822,64.22698609501246,0.029,0.5537822808887248
4917,4917,2024-02-21 05:15:00,0.6888433723302831,8.32846482547959,0.5288197334215939,1.0,0.0,1.0,-114.39547685056124,0.0,8.303845644366337,25.392730838466886,2.65,1.6026979078049353,583.3864357194758,1940.1474064120723,8835.972429719402,8835.9724297194,0.0,8835.972429719402,64.06080011546567,0.029,0.5288197334215939
4918,4918,2024-02-21 05:30:00,0.6918957340235546,8.312195737654454,0.5109559633083365,1.0,0.0,1.0,-118.4406965777063,0.0,8.286423435439044,25.390623753641496,2.525,1.5655573881439475,566.2887404930597,1883.2862128393328,8818.855170930972,8818.855170930972,0.0,8818.855170930972,63.936699989249554,0.029,0.5109559633083365
4919,4919,2024-02-21 05:45:00,0.6951066787524884,8.295081402249236,0.4954443690655352,1.0,0.0,1.0,-121.6197936391586,0.0,8.268514537419506,25.388414861458507,2.4,1.5269490423308691,550.7361932206812,1831.563662560301,8803.281223232092,8803.281223232094,0.0,8803.281223232092,63.82378886843267,0.029,0.4954443690655352
4920,4920,2024-02-21 06:00:00,0.6984213199972085,8.277414364414879,0.5078043662148517,1.0,0.0,1.0,-110.86143137037703,0.0,8.252256053402839,25.38623814189892,2.4749999999999996,1.612974977396626,564.8090067904848,1878.3651153823953,8817.331599927076,8817.331599927076,0.0,8817.331599927076,63.92565409947131,0.029,0.5078043662148517
4921,4921,2024-02-21 06:15:00,0.7016255708848244,8.260335707183886,0.532078774065941,1.0,0.0,1.0,-95.25816540985952,0.0,8.238390762789024,25.38423404063286,2.55,1.6991581200805002,590.0918605886031,1962.4473981022875,8842.592411544403,8842.592411544403,0.0,8842.592411544403,64.10879498369692,0.029,0.532078774065941
4922,4922,2024-02-21 06:30:00,0.7044500714607175,8.245281119114376,0.5608761679292971,1.0,0.0,1.0,-78.44291574581656,0.0,8.227104365355066,25.382491402225053,2.6250000000000004,1.7854942525106092,619.1711177643431,2059.155243769495,8871.651490542223,8871.651490542223,0.0,8871.651490542223,64.31947330643112,0.029,0.5608761679292971
4923,4923,2024-02-21 06:45:00,0.7068080411434942,8.232713140705176,0.591415253334345,1.0,0.0,1.0,-61.587815279464,0.0,8.218402836288103,25.381063188555558,2.7,1.8719895355243723,649.6278978228027,2160.444268025275,8902.090862994037,8902.090862994037,0.0,8902.090862994037,64.54015875670677,0.029,0.591415253334345
4924,4924,2024-02-21 07:00:00,0.708681602010871,8.222727061282058,0.6038001437598656,1.0,0.0,1.0,-54.57525582318388,0.0,8.210776888731832,25.37992523141738,2.7,1.8719895355243723,660.2896595540141,2195.9017077325984,8912.738351561387,8912.73835156139,480.3,8432.438351561388,61.135178048820066,0.029,0.6038001437598656
4925,4925,2024-02-21 07:15:00,0.7102126447491777,8.214566603486883,0.6084465608773151,1.0,0.0,1.0,-51.26293734525572,0.0,8.2036591212067,25.37901291836915,2.7,1.8719895355243723,663.5620098294145,2206.7844460188594,8915.99898980821,8915.99898980821,0.0,8915.99898980821,64.64099267610952,0.029,0.6084465608773151
4926,4926,2024-02-21 07:30:00,0.7115954416708872,8.207196295894171,0.6101994386434907,1.0,0.0,1.0,-49.18669958324181,0.0,8.196859989515263,25.378294187068462,2.7,1.8719895355243723,664.4405934358231,2209.7063200990947,8916.867487092231,8916.867487092231,0.0,8916.867487092231,64.64728928141868,0.029,0.6101994386434907
4927,4927,2024-02-21 07:45:00,0.7129007845917529,8.200238818125957,0.6108657722301335,1.0,0.0,1.0,-47.54673382232183,0.0,8.190312592672349,25.37776622098559,2.7,1.8719895355243723,664.5441730767944,2210.050791206895,8916.962014135806,8916.962014135806,0.0,8916.962014135806,64.6479746024846,0.029,0.6108657722301335
4928,4928,2024-02-21 08:00:00,0.7141526601029576,8.193566321651236,0.5853192395612724,1.0,0.0,1.0,-59.10298421267364,0.0,8.181993565923394,25.377355015058527,2.7250000000000005,1.752999974403633,636.4973859232082,2116.7765941695347,8888.906976945698,8888.906976945698,947.1,7941.806976945698,313.70137558935505,0.158,0.5853192395612724
4929,4929,2024-02-21 08:15:00,0.7155482727161966,8.186127706422672,0.5486462165352599,1.0,0.0,1.0,-75.17264875622398,0.0,8.171210972198406,25.37692736698903,2.75,1.6338100494989085,597.8891183824807,1988.3784595045997,8850.290376244824,8850.290376244824,0.0,8850.290376244824,64.16460522777498,0.029,0.5486462165352599
4930,4930,2024-02-21 08:30:00,0.7173415792938481,8.17656938236379,0.5077564712828667,1.0,0.0,1.0,-92.31689823253103,0.0,8.15780018100628,25.376370698627056,2.7749999999999995,1.5144205021170725,555.7403526016708,1848.2058164566727,8808.1317136463,8808.131713646299,0.0,8808.1317136463,63.858954923935684,0.029,0.5077564712828667
4931,4931,2024-02-21 08:45:00,0.719612631524788,8.16446467397288,0.46521781567035225,1.0,0.0,1.0,-109.43669019838697,0.0,8.141765087399083,25.375602954987166,2.8,1.394835273655249,512.3234515768535,1703.8157813783566,8764.702502868617,8764.702502868615,0.0,8764.702502868617,63.544093145797476,0.029,0.46521781567035225
4932,4932,2024-02-21 09:00:00,0.7223764113446791,8.14973372753286,0.463515076075618,1.0,0.0,1.0,-105.28179519784199,0.0,8.126367803659889,25.37468759522234,2.7249999999999996,1.4671929620745123,513.1838286513827,1706.6771066466167,8765.547746574957,8765.547746574957,1265.58,7499.967746574957,296.2487259897108,0.158,0.463515076075618
4933,4933,2024-02-21 09:15:00,0.7253246746349643,8.13401948419564,0.4791633096363461,1.0,0.0,1.0,-93.56688345139698,0.0,8.11276742521991,25.37382461032159,2.65,1.5386964179728064,530.5659703142366,1764.4842735607435,8782.912989432813,8782.912989432813,0.0,8782.912989432813,63.676119173387896,0.029,0.4791633096363461
4934,4934,2024-02-21 09:30:00,0.7280438773642605,8.119526133648492,0.5011780936747758,1.0,0.0,1.0,-79.80501159025692,0.0,8.101277696863814,25.373128305678215,2.575,1.6093557975189656,553.2355307372069,1839.8756199585823,8805.566202328573,8805.566202328573,0.0,8805.566202328573,63.84035496688216,0.029,0.5011780936747758
4935,4935,2024-02-21 09:45:00,0.7303963381433103,8.106987517696156,0.5254174802960948,1.0,0.0,1.0,-65.78340676958713,0.0,8.091938329012784,25.372632322568357,2.5,1.6791749381441516,577.5195335883086,1920.6360598045367,8829.835779705652,8829.835779705652,0.0,8829.835779705652,64.01630940286599,0.029,0.5254174802960948
4936,4936,2024-02-21 10:00:00,0.7323490566333236,8.096579528144385,0.6976914480626086,1.0,0.0,1.0,22.303155906121543,0.0,8.096105087316275,25.37290569557149,3.375,2.4228792047398837,761.5744394644983,2532.740878170279,9013.878710556673,9013.878710556672,1420.2,7593.678710556674,299.9503090669886,0.158,0.6976914480626086
4937,4937,2024-02-21 10:15:00,0.7328265634805787,8.094034416648515,0.9315584336973881,1.0,0.0,1.0,135.046899701285,0.0,8.11755793921408,25.37467865351671,4.25,3.158255026257749,1005.1669626177996,3342.8478211512174,9257.46773355103,9257.46773355103,0.0,9257.46773355103,67.11664106824497,0.029,0.9315584336973881
4938,4938,2024-02-21 10:30:00,0.7304133313675155,8.106896943811142,1.0,1.0,0.0,1.0,252.4014505780188,0.0,8.157003456337643,25.37839839597241,5.125,3.885097419966158,1267.220357217601,4214.3494241106,9519.533539678372,9519.533539678372,0.0,9519.533539678372,69.0166181626682,0.029,1.0
4939,4939,2024-02-21 10:45:00,0.7246902428690561,8.13740100550793,1.0,1.0,0.0,1.0,367.9422478404068,0.0,8.214163522652628,25.38421576520919,6.0,4.603209290623411,1534.3240586028217,5102.646651738958,9786.670142352428,9786.670142352428,0.0,9786.670142352428,70.9533585320551,0.029,1.0
4940,4940,2024-02-21 11:00:00,0.7156176685950749,8.185757826388251,1.0,1.0,0.0,1.0,395.42057223700596,0.0,8.275535847005555,25.391555669823376,6.275,4.580663852320246,1621.7855967444707,5393.5143613679265,9874.18666514248,9874.18666514248,979.86,8894.32666514248,184.55727830170648,0.083,1.0
4941,4941,2024-02-21 11:15:00,0.7044958969146294,8.245036869445025,1.0,1.0,0.0,1.0,391.05278877485716,0.0,8.336237514455982,25.39952741953842,6.55,4.550436060932385,1643.2026459056485,5464.7402758542885,9895.674655477922,9895.674655477922,0.0,9895.674655477922,71.74364125221494,0.029,1.0
4942,4942,2024-02-21 11:30:00,0.6930446866204795,8.306071820312845,1.0,1.0,0.0,1.0,376.2922408810389,0.0,8.394674938926784,25.407530500324206,6.824999999999999,4.512301201433838,1642.0417615934796,5460.879564412445,9894.5913302889,9894.5913302889,0.0,9894.5913302889,71.73578714459452,0.029,1.0
4943,4943,2024-02-21 11:45:00,0.6818697071691795,8.365634460788273,1.0,1.0,0.0,1.0,357.7612983107244,0.0,8.450269914539824,25.41527472188851,7.1,4.466034432922926,1631.6755780430615,5426.405118490623,9884.303316072428,9884.303316072428,0.0,9884.303316072428,71.66119904152511,0.029,1.0
4944,4944,2024-02-21 12:00:00,0.6711741103632568,8.422641991763841,1.0,1.0,0.0,1.0,329.0092475033398,0.0,8.501455030709504,25.42252262551946,6.85,4.336215371985625,1598.0074066507116,5314.4360849203695,9850.711080253486,9850.711080253486,1817.94,8032.771080253486,58.23759033183777,0.029,1.0
4945,4945,2024-02-21 12:15:00,0.6611597396048022,8.476018587906404,1.0,1.0,0.0,1.0,297.1920421309753,0.0,8.547760164260094,25.429163022842637,6.6,4.20441209978691,1555.564276938326,5173.28448627214,9808.339278233005,9808.339278233007,0.0,9808.339278233005,71.11045976718928,0.029,1.0
4946,4946,2024-02-21 12:30:00,0.6520171052444592,8.524748829047033,1.0,1.0,0.0,1.0,264.95865369336093,0.0,8.589121417080813,25.435132082801466,6.35,4.070653858808386,1509.7794091179028,5021.019388704072,9762.620112169352,9762.62011216935,0.0,9762.620112169352,70.77899581322781,0.029,1.0
4947,4947,2024-02-21 12:45:00,0.6437960706311714,8.568566943535856,1.0,1.0,0.0,1.0,233.11228215001677,0.0,8.625598084574595,25.440410324107663,6.1,3.9349598819862406,1462.339875416177,4863.251427988133,9715.24003344094,9715.24003344094,0.0,9715.24003344094,70.43549024244682,0.029,1.0
4948,4948,2024-02-21 13:00:00,0.6364969970411914,8.60747100577045,1.0,1.0,0.0,1.0,280.94451291292825,0.0,8.669409152904713,25.445605624202827,6.824999999999999,4.496694380184919,1583.0130104576172,5264.569757725309,9835.96617963282,9835.96617963282,2950.56,6885.406179632821,142.87217822738103,0.083,1.0
4949,4949,2024-02-21 13:15:00,0.6289611174438187,8.647637244024446,1.0,1.0,0.0,1.0,355.1425007402882,0.0,8.724597996342897,25.451513970983292,7.55,5.051543439467067,1763.7842434230909,5865.754182521437,10016.790250729171,10016.790250729171,0.0,10016.790250729171,72.62172931778649,0.029,1.0
4950,4950,2024-02-21 13:30:00,0.6196675604470862,8.697171902817031,1.0,1.0,0.0,1.0,421.2811884417076,0.0,8.78992883956252,25.458535561546118,8.275,5.599366625757821,1932.991951594575,6428.482206440894,10182.381543439202,10182.381543439202,0.0,10182.381543439202,73.82226618993421,0.029,1.0
4951,4951,2024-02-21 13:45:00,0.6083559699629112,8.757462680097683,1.0,1.0,0.0,1.0,407.99247076858086,0.0,8.853220756361269,25.46625271420862,9.0,6.140052337184615,1937.2976125432053,6442.801389080224,10186.79611729682,10186.796117296823,0.0,10186.79611729682,73.85427185040196,0.029,1.0
4952,4952,2024-02-21 14:00:00,0.5962912116707462,8.821767841794923,1.0,1.0,0.0,1.0,395.0858664445548,0.0,8.9145323226963,25.47391892499327,8.925,5.902745729836445,1941.39789513593,6456.437552265987,10190.979000530071,10190.979000530073,1082.16,9108.819000530071,189.007994260999,0.083,1.0
4953,4953,2024-02-21 14:15:00,0.5846034627275803,8.884063543661997,1.0,1.0,0.0,1.0,382.5514194929047,0.0,8.97392056243319,25.481356573351388,8.85,5.666235619916269,1945.3009661092099,6469.417855821575,10194.952066488393,10194.952066488395,0.0,10194.952066488393,73.91340248204085,0.029,1.0
4954,4954,2024-02-21 14:30:00,0.5732818797599275,8.944407580879586,1.0,1.0,0.0,1.0,370.39868674365437,0.0,9.031443964249412,25.488525874250644,8.774999999999999,5.430536912978564,1949.0559451003617,6481.905655168213,10198.77187833261,10198.77187833261,0.0,10198.77187833261,73.94109611791143,0.029,1.0
4955,4955,2024-02-21 14:45:00,0.5623156258555143,9.002857714190108,1.0,1.0,0.0,1.0,358.61793030810804,0.0,9.087159527456974,25.495419251359532,8.7,5.1956793518456275,1952.6714022005253,6493.929451551523,10202.448688384635,10202.448688384635,0.0,10202.448688384635,73.96775299078861,0.029,1.0
4956,4956,2024-02-21 15:00:00,0.5516938680959456,9.05947168304861,1.0,1.0,0.0,1.0,347.2640521004889,0.0,9.1411326798226,25.50206688672876,8.774999999999999,5.430536912978564,1956.2935178867908,6505.975392156512,10206.149210616413,10206.149210616413,1833.66,8372.489210616413,173.7291511202906,0.083,1.0
4957,4957,2024-02-21 15:15:00,0.5414051169409249,9.11431072670487,1.0,1.0,0.0,1.0,336.28588970587947,0.0,9.193421006871892,25.508476026440945,8.85,5.666235619916269,1959.8456358058556,6517.788543690355,10209.78445534083,10209.784455340832,0.0,10209.78445534083,74.02093730122102,0.029,1.0
4958,4958,2024-02-21 15:30:00,0.5314378371691615,9.16743632788837,1.0,1.0,0.0,1.0,325.65774122253924,0.0,9.244078159505598,25.514659268390538,8.925,5.902745729836445,1963.3017297354288,6529.282351676323,10213.323336060745,10213.323336060746,0.0,10213.323336060745,74.0465941864404,0.029,1.0
4959,4959,2024-02-21 15:45:00,0.5217815960949596,9.218904092813865,1.0,1.0,0.0,1.0,315.3637259735172,0.0,9.293155356649843,25.52062408462463,9.0,6.140052337184615,1966.654721295991,6540.433275800782,10216.757468273996,10216.757468273996,0.0,10216.757468273996,74.07149164498648,0.029,1.0
4960,4960,2024-02-21 16:00:00,0.5124265574147516,9.268766448979374,1.0,1.0,0.0,1.0,305.3532461915882,0.0,9.340696062063378,25.526359371554847,9.0,6.029814757653386,1969.8221372481012,6550.967037760702,10219.989651048774,10219.989651048776,1076.7,9143.289651048774,189.72326025926205,0.083,1.0
4961,4961,2024-02-21 16:15:00,0.5033638435130626,9.317070714075376,1.0,1.0,0.0,1.0,295.63625066934475,0.0,9.38674526757274,25.531866768230362,9.0,5.919204380687787,1972.847037535959,6561.026840472612,10223.071858853806,10223.07185885381,0.0,10223.071858853806,74.1172709766901,0.029,1.0
4962,4962,2024-02-21 16:30:00,0.4945851556177775,9.363861120557246,1.0,1.0,0.0,1.0,286.21649357923576,0.0,9.431348546039471,25.537147531710293,9.0,5.8082101836772635,1975.7601317366127,6570.714813678678,10226.038787606896,10226.038787606896,0.0,10226.038787606896,74.13878121015,0.029,1.0
4963,4963,2024-02-21 16:45:00,0.48608199764669163,9.409182952543134,1.0,1.0,0.0,1.0,277.08832437864214,0.0,9.474550606392828,25.542206995839464,9.0,5.696839464065416,1978.5721710722223,6580.066712333954,10228.902266750903,10228.902266750905,0.0,10228.902266750903,74.15954143394406,0.029,1.0
4964,4964,2024-02-21 17:00:00,0.4778459008827094,9.453081348295159,1.0,1.0,0.0,1.0,268.24177884864014,0.0,9.51639463317243,25.547040878425403,8.85,5.593748239628123,1981.2842976233355,6589.086334614877,10231.664104359385,10231.664104359388,126.24,10105.424104359385,399.1642521221957,0.158,1.0
4965,4965,2024-02-21 17:15:00,0.4698686210319208,9.495600249899862,0.7354531738808233,1.0,0.0,1.0,259.6700002370239,0.0,9.556922761426042,25.551674060220623,8.7,5.490213033866931,1983.9035592898801,6597.797119470192,10234.331082464407,10234.331082464407,0.0,10234.331082464407,74.19890034786695,0.029,0.7354531738808233
4966,4966,2024-02-21 17:30:00,0.4621421549809675,9.536782313951443,0.46936536986834554,1.0,0.0,1.0,251.36509924061738,0.0,9.596175919517911,25.556132394504452,8.55,5.386229201828397,1986.434181174201,6606.2131181716695,10236.907584385322,10236.907584385324,0.0,10236.907584385322,74.2175799867936,0.029,0.46936536986834554
4967,4967,2024-02-21 17:45:00,0.4546587113551853,9.576669068476862,0.21169771100234638,1.0,0.0,1.0,243.31464789599758,0.0,9.63419313335508,25.560409033368433,8.4,5.281801285517223,1988.8701595605799,6614.314364376648,10239.3871495639,10239.387149563901,0.0,10239.3871495639,74.23555683433828,0.029,0.21169771100234638
4968,4968,2024-02-21 18:00:00,0.4474107908423252,9.615300484810406,1.0,1.0,0.0,1.0,207.1958332821604,0.0,9.666668382784348,25.538200293735724,8.3,5.274007209987516,2016.5458951099456,6706.35456836327,10267.112010951021,10267.112010951023,0.0,10267.112010951021,405.55092443256535,0.158,1.0
4969,4969,2024-02-21 18:15:00,0.440803223246913,9.650518820093954,-0.27254386452625357,1.0,1.0,1.0,305.3197051491835,-1249.0894438386267,9.5225680663278,25.550510492603035,8.2,5.265601596998935,2108.1668197246363,7011.055000839118,10399.640864149123,10399.640864149123,0.0,10399.640864149123,75.39739626508116,0.029,-0.27254386452625357
4970,4970,2024-02-21 18:30:00,0.45154303591309586,9.593275618583199,0.10228739016330009,1.0,1.0,1.0,344.6745780970777,-1188.165264375329,9.393865607279789,25.545536596763252,8.1,5.25659073243608,2122.599618653669,7059.053644096732,10414.219907699142,10414.219907699142,0.0,10414.219907699142,75.50309433081878,0.029,0.10228739016330009
4971,4971,2024-02-21 18:45:00,0.4771073729654819,9.457017702093982,0.9916773091892169,1.0,0.0,1.0,280.9020603781171,0.0,9.437654065557957,25.538917475637177,8.0,5.246985183637235,1967.9534312477645,6544.752349043388,10218.374291992563,10218.374291992564,0.0,10218.374291992563,74.08321361694608,0.029,0.9916773091892169
4972,4972,2024-02-21 19:00:00,0.4848230024600491,9.415893396887938,1.0,1.0,0.0,1.0,243.20416832214713,0.0,9.475658191161099,25.515154406383683,8.0,5.246985183637235,2004.4129226203988,6666.004375649873,10254.767702177516,10254.767702177516,0.0,10254.767702177516,487.10146585343205,0.19,1.0
4973,4973,2024-02-21 19:15:00,0.4771558757919298,9.456759182029014,0.9900029593839321,1.0,0.0,1.0,234.487889326644,0.0,9.512323085842784,25.50832552338352,8.0,5.246985183637235,2002.4790239408205,6659.572877970601,10252.582766130592,10252.582766130594,0.0,10252.582766130592,74.33122505444679,0.029,0.9900029593839321
4974,4974,2024-02-21 19:30:00,0.47015195857290376,9.494090060806423,0.7488357622594343,1.0,0.0,1.0,227.26630695181072,0.0,9.547878777397557,25.509143757148422,8.0,5.246985183637235,2003.5120614046582,6663.008413720964,10253.55440574678,10253.554405746781,0.0,10253.55440574678,74.33826944166415,0.029,0.7488357622594343
4975,4975,2024-02-21 19:45:00,0.4633776085743472,9.53019734629873,0.515608522960734,1.0,0.0,1.0,220.60621129335914,0.0,9.582411736003754,25.51191353890917,8.0,5.246985183637235,2005.3509242419498,6669.12385409818,10255.405367906364,10255.405367906364,0.0,10255.405367906364,74.35168891732114,0.029,0.515608522960734
4976,4976,2024-02-21 20:00:00,0.4568032085895707,9.565238898217588,1.0,1.0,0.0,1.0,227.03093208732716,0.0,9.617929373699361,25.540904325743885,7.8,5.177925689895215,1947.1181878655025,6475.461325229632,10200.874948186216,10200.874948186216,0.0,10200.874948186216,484.54156003884526,0.19,1.0
4977,4977,2024-02-21 20:15:00,0.4502291014874427,9.60027888907193,0.05573871895555062,1.0,0.0,1.0,207.11468758029176,0.0,9.650391836124907,25.554902813395397,7.6,5.10629846530373,1922.2823078673678,6392.865527291827,10176.352231344015,10176.352231344015,0.0,10176.352231344015,73.77855367724412,0.029,0.05573871895555062
4978,4978,2024-02-21 20:30:00,0.4438537297329566,9.634259620523341,-0.163700433008967,1.0,1.0,1.0,269.6318877072969,-1239.206693198275,9.502335002183695,25.554288252180108,7.4,5.032147501688173,2023.999519326119,6731.142819865114,10315.686522302885,10315.686522302885,0.0,10315.686522302885,74.78872728669592,0.029,-0.163700433008967
4979,4979,2024-02-21 20:45:00,0.45497486856125535,9.574983950568509,0.22417788936282482,1.0,1.0,1.0,299.7374649901399,-1178.2890826374198,9.368256067378354,25.542241365712357,7.2,4.955507718839335,2016.6536190938023,6706.712822163994,10308.332471954192,10308.332471954196,0.0,10308.332471954192,74.7354104216679,0.029,0.22417788936282482
4980,4980,2024-02-21 21:00:00,0.4814172030243694,9.434046307880111,1.0,1.0,0.0,1.0,258.69226328440016,0.0,9.408638169552571,25.533677478905176,7.4,5.032147501688173,1907.582827832501,6343.979992217496,10161.65791669336,10161.65791669336,0.0,10161.65791669336,401.38548770938775,0.158,1.0
4981,4981,2024-02-21 21:15:00,0.4899492891219921,9.388570288979782,1.0,1.0,0.0,1.0,247.6059724364691,0.0,9.447318141594831,25.53391887816335,7.6,5.10629846530373,1904.0876282247427,6332.356131876072,10158.077220193358,10158.077220193361,0.0,10158.077220193358,73.64605984640185,0.029,1.0
4982,4982,2024-02-21 21:30:00,0.48253355824230193,9.42809613456853,1.0,1.0,0.0,1.0,246.7981788888641,0.0,9.485873094213755,25.53739086414404,7.8,5.177925689895215,1921.7403460635176,6391.0631443022085,10175.736253509058,10175.736253509058,0.0,10175.736253509058,73.77408783794067,0.029,1.0
4983,4983,2024-02-21 21:45:00,0.4752883272500471,9.466713215757249,0.9295603526916546,1.0,0.0,1.0,249.0385258337245,0.0,9.524770761364877,25.541727881040835,8.0,5.246985183637235,1945.854522093209,6471.258797161486,10199.887870409404,10199.887870409404,0.0,10199.887870409404,73.94918706046818,0.029,0.9295603526916546
4984,4984,2024-02-21 22:00:00,0.4680224069131224,9.505440571153057,1.0,1.0,0.0,1.0,242.53105382500377,0.0,9.562669217989368,25.546241395270926,7.75,5.232050025668817,1951.4155405079246,6489.752877232124,10205.495041630656,10205.495041630656,0.0,10205.495041630656,211.76402211383612,0.083,1.0
4985,4985,2024-02-21 22:15:00,0.4608188394953684,9.543835585489687,1.0,1.0,0.0,1.0,232.5047086062371,0.0,9.599028650866469,25.550706760804157,7.5,5.211478744620896,1948.9433497106293,6481.531200707176,10203.070567953826,10203.070567953826,0.0,10203.070567953826,73.97226161766524,0.029,1.0
4986,4986,2024-02-21 22:30:00,0.45385368927510017,9.580959836163716,1.0,1.0,0.0,1.0,221.01256676999006,0.0,9.63362419348271,25.55501923778329,7.25,5.185393743021379,1942.56188527255,6460.308592637139,10196.736189475207,10196.736189475207,0.0,10196.736189475207,73.92633737369525,0.029,1.0
4987,4987,2024-02-21 22:45:00,0.44719850958068275,9.61643194393496,1.0,1.0,0.0,1.0,208.70605929424752,0.0,9.666330912895035,25.559130431675705,7.0,5.153928797014733,1933.5527787430965,6430.347329232629,10187.772520030456,10187.772520030458,0.0,10187.772520030456,73.86135077022081,0.029,1.0
4988,4988,2024-02-21 23:00:00,0.4408860574323576,9.650077313885534,1.0,1.0,0.0,1.0,188.38872161198245,0.0,9.69591984254169,25.562993501427457,6.95,5.0520732377523565,1906.4480263487803,6340.206023505458,10160.711089068165,10160.711089068165,0.0,10160.711089068165,210.83475509816444,0.083,1.0
4989,4989,2024-02-21 23:15:00,0.4350439720863835,9.681215628779576,1.0,1.0,0.0,1.0,165.84612680618346,0.0,9.722049610708213,25.566510430393187,6.9,4.9505848936624135,1873.015532953894,6229.0207758231345,10127.319293986398,10127.319293986398,0.0,10127.319293986398,73.42306488140139,0.029,1.0
4990,4990,2024-02-21 23:30:00,0.42981905689028804,9.709064426774765,1.0,1.0,0.0,1.0,143.21342373776454,0.0,9.744706422392698,25.56963508617556,6.85,4.849466073296641,1837.6546899843408,6111.422484921301,10091.995445218638,10091.995445218638,0.0,10091.995445218638,73.16696697783513,0.029,1.0
4991,4991,2024-02-21 23:45:00,0.4252444420868906,9.733447123676873,1.0,1.0,0.0,1.0,121.12030285925394,0.0,9.76397309948299,25.572351982939676,6.8,4.74871559712779,1801.7066404894588,5991.871342277653,10056.080197766836,10056.080197766836,0.0,10056.080197766836,72.90658143380956,0.029,1.0
