step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4992,4992,2024-02-22 00:00:00,0.4213135970672879,9.754398527631356,1.0,1.0,0.0,1.0,122.57618929005505,0.0,9.783462560082825,25.574812227068175,6.85,4.849466073296641,1814.477321985032,6034.342341026869,10068.879378355514,10068.879378355514,0.0,10068.879378355514,72.99937549307748,0.029,1.0
4993,4993,2024-02-22 00:15:00,0.41767780937131593,9.773777276050886,1.0,1.0,0.0,1.0,132.1459458514995,0.0,9.804419619809002,25.577255152574946,6.9,4.9505848936624135,1844.7308304016767,6134.955352052793,10099.158737048647,10099.158737048647,0.0,10099.158737048647,73.2189008436027,0.029,1.0
4994,4994,2024-02-22 00:30:00,0.41388273682953464,9.79400501269858,1.0,1.0,0.0,1.0,143.96485477550956,0.0,9.827189316271257,25.579832838276687,6.95,5.0520732377523565,1880.5339821092316,6254.024613306911,10134.98762505022,10134.987625050218,0.0,10134.98762505022,73.4786602816141,0.029,1.0
4995,4995,2024-02-22 00:45:00,0.4097797523986022,9.81587391971545,1.0,1.0,0.0,1.0,156.23921638586464,0.0,9.85184149857285,25.582610870379717,7.0,5.153928797014733,1918.219216646846,6379.353050122574,10172.70002830482,10172.70002830482,0.0,10172.70002830482,73.75207520520995,0.029,1.0
4996,4996,2024-02-22 01:00:00,0.4053300936046111,9.839590601087423,1.0,1.0,0.0,1.0,141.4282736208125,0.0,9.874220606214505,25.58541455547264,6.75,5.0196998986951815,1898.8628973275586,6314.980431176293,10153.37296916213,10153.372969162132,0.0,10153.37296916213,73.61195402642545,0.029,1.0
4997,4997,2024-02-22 01:15:00,0.40091945350215036,9.863099312833539,1.0,1.0,0.0,1.0,117.44939366779452,0.0,9.892920085060132,25.587984387491495,6.5,4.883150702158211,1858.7388422005731,6181.541295942801,10113.278382654496,10113.278382654495,0.0,10113.278382654496,73.3212682742451,0.029,1.0
4998,4998,2024-02-22 01:30:00,0.3970680332876789,9.883627382576671,1.0,1.0,0.0,1.0,91.04909541411861,0.0,9.907568492474658,25.590150114939785,6.25,4.744309489047243,1811.584127030608,6024.720546032359,10066.150652509597,10066.150652509597,0.0,10066.150652509597,72.97959223069458,0.029,1.0
4999,4999,2024-02-22 01:45:00,0.3939420320435004,9.900288969208143,1.0,1.0,0.0,1.0,64.2697617373831,0.0,9.918107759149777,25.59183344394049,6.0,4.603209290623411,1761.5848339654217,5858.439685142573,10016.174147483542,10016.174147483542,0.0,10016.174147483542,72.61726256925569,0.029,1.0
5000,5000,2024-02-22 02:00:00,0.39158156236251185,9.912870272607812,1.0,1.0,0.0,1.0,51.105646787252745,0.0,9.926626941542105,25.593129284781064,6.05,4.578109492705191,1738.6777697545485,5782.258480890832,9993.284950790081,9993.284950790083,0.0,9993.284950790081,72.45131589322808,0.029,1.0
5001,5001,2024-02-22 02:15:00,0.38979487138723945,9.922393335506014,1.0,1.0,0.0,1.0,42.902360053211034,0.0,9.933887221448794,25.5941634775079,6.1,4.552843335888993,1725.3805260678796,5738.036313093421,9980.001621705384,9980.001621705385,0.0,9980.001621705384,72.35501175736404,0.029,1.0
5002,5002,2024-02-22 02:30:00,0.3883153420701351,9.93027922676618,1.0,1.0,0.0,1.0,36.34807799880458,0.0,9.940141635977016,25.595027449476223,6.15,4.527403666972111,1714.98333100524,5703.4587332944275,9969.615614845554,9969.615614845556,0.0,9969.615614845554,72.27971320763027,0.029,1.0
5003,5003,2024-02-22 02:45:00,0.3870481227197913,9.937033505903512,1.0,1.0,0.0,1.0,30.42114123017323,0.0,9.945486466880965,25.595760592424366,6.2,4.501792902799136,1705.4253326814646,5671.672040078818,9960.066980682064,9960.066980682064,0.0,9960.066980682064,72.21048560994497,0.029,1.0
5004,5004,2024-02-22 03:00:00,0.38596053391832663,9.94283035421532,1.0,1.0,0.0,1.0,29.466252354679046,0.0,9.950684600820999,25.596366515375717,5.9,4.517292626871194,1706.0585614025786,5673.777946191323,9960.7081916925,9960.7081916925,0.0,9960.7081916925,72.21513438977063,0.029,1.0
5005,5005,2024-02-22 03:15:00,0.38497159677558673,9.948101389186123,1.0,1.0,0.0,1.0,29.24461820259045,0.0,9.955848540933985,25.59691789305782,5.6,4.523997195199772,1708.1884472527063,5680.861231394865,9962.844784523455,9962.844784523457,0.0,9962.844784523455,72.23062468779506,0.029,1.0
5006,5006,2024-02-22 03:30:00,0.38399956436810245,9.953282321918014,1.0,1.0,0.0,1.0,28.233648442008448,0.0,9.96085717827406,25.597438083841592,5.3,4.522158705881559,1708.6109266131298,5682.266255895267,9963.273510126768,9963.273510126768,0.0,9963.273510126768,72.23373294841907,0.029,1.0
5007,5007,2024-02-22 03:45:00,0.383045377684146,9.958368136943502,1.0,1.0,0.0,1.0,26.025813051143906,0.0,9.965526881798327,25.597920507785414,5.0,4.512016255385038,1706.3926334497355,5674.888957651587,9961.061234570358,9961.061234570358,0.0,9961.061234570358,72.2176939506351,0.029,1.0
5008,5008,2024-02-22 04:00:00,0.38213765974426944,9.963206273563044,1.0,1.0,0.0,1.0,24.61587513344443,0.0,9.96998008465065,25.59838950680364,5.0,4.512016255385038,1705.7131299322048,5672.629157103499,9960.387452601297,9960.387452601297,0.0,9960.387452601297,72.21280903135941,0.029,1.0
5009,5009,2024-02-22 04:15:00,0.38128197628823896,9.967767066383686,1.0,1.0,0.0,1.0,23.53071484275193,0.0,9.974266625444988,25.598828599150988,5.0,4.512016255385038,1705.6206082096712,5672.321460919599,9960.300628030429,9960.300628030429,0.0,9960.300628030429,72.21217955322061,0.029,1.0
5010,5010,2024-02-22 04:30:00,0.38046220828203264,9.972136429856766,1.0,1.0,0.0,1.0,22.567127123576345,0.0,9.978405162239655,25.599237263490572,5.0,4.512016255385038,1705.7048984562275,5672.601781978213,9960.390390377546,9960.390390377546,0.0,9960.390390377546,72.21283033023721,0.029,1.0
5011,5011,2024-02-22 04:45:00,0.37967194799032306,9.976348517211578,1.0,1.0,0.0,1.0,21.662054969066936,0.0,9.982404677636286,25.59961849961471,5.0,4.512016255385038,1705.840345864708,5673.052234580775,9960.531077584443,9960.531077584443,0.0,9960.531077584443,72.21385031248721,0.029,1.0
5012,5012,2024-02-22 05:00:00,0.3789086080176259,9.980417119266054,1.0,1.0,0.0,1.0,-9.479298608509088,0.0,9.981625974791209,25.5997709406547,4.85,4.24379568403005,1641.1600221069718,5457.947194934623,9895.855774221909,9895.855774221909,0.0,9895.855774221909,71.74495436310885,0.029,1.0
5013,5013,2024-02-22 05:15:00,0.3786092024366349,9.982012951012736,1.0,1.0,0.0,1.0,-50.128972845691834,0.0,9.974610369844777,25.599393748158736,4.7,3.977116438489442,1553.7241636909735,5167.164887450902,9808.422578642905,9808.422578642905,0.0,9808.422578642905,71.11106369516106,0.029,1.0
5014,5014,2024-02-22 05:30:00,0.3793439449707141,9.978096773306094,1.0,1.0,0.0,1.0,-92.47700937480576,0.0,9.961097562405548,25.59830607531765,4.550000000000001,3.7119994390029847,1459.5157790201442,4853.859431598188,9714.211314654356,9714.211314654358,0.0,9714.211314654356,70.42803203124409,0.029,1.0
5015,5015,2024-02-22 05:45:00,0.3812734053761318,9.967812749345217,1.0,1.0,0.0,1.0,-134.16521915305583,0.0,9.941189123169938,25.596443933263288,4.4,3.4484565151662814,1363.4537729253125,4534.389453264226,9618.139062852006,9618.139062852006,0.0,9618.139062852006,69.73150820567704,0.029,1.0
5016,5016,2024-02-22 06:00:00,0.38441226677713053,9.951082618077894,1.0,1.0,0.0,1.0,-169.7433925649941,0.0,9.915822881448006,25.593811086178256,4.050000000000001,3.229242004338294,1277.2646883776354,4247.753497047694,9531.931732636389,9531.931732636389,0.0,9531.931732636389,69.10650506161382,0.029,1.0
5017,5017,2024-02-22 06:15:00,0.3886625459145647,9.92842863027537,1.0,1.0,0.0,1.0,-202.79110453584363,0.0,9.885387426991409,25.590486585945865,3.7,3.006524247711518,1193.7530367289312,3970.0217836738634,9448.393880817013,9448.393880817015,0.0,9448.393880817013,68.50085563592334,0.029,1.0
5018,5018,2024-02-22 06:30:00,0.3939001275452269,9.90051232018394,0.9927143772855195,1.0,0.0,1.0,-234.6952668885232,0.0,9.850058562866918,25.58652626625041,3.35,2.780368954262365,1110.1430268422364,3691.9629638254,9364.75056442437,9364.750564424372,0.0,9364.75056442437,67.89444159207669,0.029,0.9927143772855195
5019,5019,2024-02-22 06:45:00,0.4000721885219751,9.867615235177873,0.9103809431504809,1.0,0.0,1.0,-265.8959954699548,0.0,9.809944582102743,25.581972189279643,3.0,2.5508328429370724,1025.5798948089532,3410.734379739247,9280.14753398498,9280.14753398498,0.0,9280.14753398498,67.28106962139111,0.029,0.9103809431504809
5020,5020,2024-02-22 07:00:00,0.4071521168118506,9.829879217392836,0.90431768014138,1.0,0.0,1.0,-257.4107127576759,0.0,9.771134567929314,25.57715821920398,3.125,2.673434940067183,1023.6574536044013,3404.3409857749343,9278.178901088593,9278.178901088593,767.88,8510.298901088594,61.69966703289231,0.029,0.90431768014138
5021,5021,2024-02-22 07:15:00,0.4145551224284804,9.7904211974562,-0.0314794401798004,1.0,1.0,1.0,-152.24242955890125,-1275.1701664083205,9.55282557341795,25.56527333399936,3.25,2.7960336928102825,1179.5174950048022,3922.679151648356,9471.46634143407,9471.46634143407,0.0,9471.46634143407,68.66813097539702,0.029,-0.0314794401798004
5022,5022,2024-02-22 07:30:00,0.43903451371296814,9.65994604190988,0.8202375116182073,1.0,1.0,1.0,-76.65839865537801,-1186.6383422409858,9.359719840265315,25.544533192976665,3.375,2.918626137648104,1235.530772026502,4108.9605039123435,9527.353773055032,9527.353773055032,0.0,9527.353773055032,69.07331485464898,0.029,0.8202375116182073
5023,5023,2024-02-22 07:45:00,0.4775847058747391,9.45447351768764,1.0,1.0,0.0,1.0,-88.09091153130161,0.0,9.346907175099751,25.528803230384568,3.5,3.04121439320751,1160.7642275800395,3860.3120808215654,9414.891903128417,9414.891903128417,0.0,9414.891903128417,68.25796629768102,0.029,1.0
5024,5024,2024-02-22 08:00:00,0.49657140197969074,9.353274427448248,1.0,1.0,0.0,1.0,-89.37927581224311,0.0,9.333896816262303,25.522761621477844,3.55,3.0583524730594918,1151.5818861998698,3829.7746964691923,9405.547140273253,9405.547140273253,2183.64,7221.907140273253,285.2653320407935,0.158,1.0
5025,5025,2024-02-22 08:15:00,0.49899393762161137,9.340362312476811,1.0,1.0,0.0,1.0,-86.19176500903153,0.0,9.321375768449181,25.52043716867679,3.6,3.075472795291934,1151.888633896863,3830.7948363152805,9405.790928730365,9405.790928730365,0.0,9405.790928730365,68.19198423329514,0.029,1.0
5026,5026,2024-02-22 08:30:00,0.5013887238966664,9.327598101630768,1.0,1.0,0.0,1.0,-81.4111662012899,0.0,9.309588534007755,25.51926440031295,3.6500000000000004,3.092578723706984,1155.8532705173404,3843.979886542063,9409.727315685182,9409.727315685182,0.0,9409.727315685182,68.22052303871757,0.029,1.0
5027,5027,2024-02-22 08:45:00,0.503668630630003,9.315446198742084,1.0,1.0,0.0,1.0,-76.22251599606864,0.0,9.298597713163185,25.518544099465924,3.7,3.1096703887253363,1161.0597361809082,3861.2948432076,9414.916080495123,9414.916080495123,0.0,9414.916080495123,68.25814158358965,0.029,1.0
5028,5028,2024-02-22 09:00:00,0.505804953044549,9.304059600272554,1.0,1.0,0.0,1.0,-31.225726268716716,0.0,9.294509545704312,25.518346269118897,4.050000000000001,3.4831550051648543,1251.9336254373768,4163.510886907824,9505.776079749445,9505.776079749443,3374.94,6130.836079749444,242.16802515010306,0.158,1.0
5029,5029,2024-02-22 09:15:00,0.5072155422060957,9.29654116004151,1.0,1.0,0.0,1.0,27.163006297551842,0.0,9.29937792473859,25.519000526822545,4.4,3.8577142764353183,1374.9348156354658,4572.5715464243785,9628.768290248934,9628.768290248934,0.0,9628.768290248934,69.80857010430478,0.029,1.0
5030,5030,2024-02-22 09:30:00,0.5071372262010452,9.29695858434843,1.0,1.0,0.0,1.0,88.58511583790268,0.0,9.313667815700361,25.520720551337043,4.75,4.233342643228201,1508.898842366001,5018.090919347791,9762.731861099217,9762.73186109922,0.0,9762.731861099217,70.77980599296933,0.029,1.0
5031,5031,2024-02-22 09:45:00,0.5053346236264008,9.306566456071284,1.0,1.0,0.0,1.0,149.76927016156017,0.0,9.337342474254367,25.523588020190335,5.1,4.610054741456882,1647.0509711788927,5477.538513593065,9900.894395435003,9900.894395435003,0.0,9900.894395435003,71.78148436690378,0.029,1.0
5032,5032,2024-02-22 10:00:00,0.5017678507470507,9.32557735551822,1.0,1.0,0.0,1.0,257.18163779400487,0.0,9.377492917945219,25.52796631589953,6.324999999999999,5.401082421644085,1888.8584363310904,6281.7089530163485,10142.724003704063,10142.724003704063,4208.82,5933.904003704063,234.3892081463105,0.158,1.0
5033,5033,2024-02-22 10:15:00,0.4957710769468096,9.357540159873505,1.0,1.0,0.0,1.0,287.9524528997414,0.0,9.422362564104976,25.53368926663024,7.55,6.146160361510701,1974.8394870577333,6567.653058593899,10225.101290818837,10225.101290818837,0.0,10225.101290818837,74.13198435843657,0.029,1.0
5034,5034,2024-02-22 10:30:00,0.48779275813007555,9.400064599166697,1.0,1.0,0.0,1.0,278.95463346217076,0.0,9.465851009203021,25.53997612067378,8.775,6.842444519527196,1978.06410426737,6578.377052730364,10228.423342771044,10228.423342771044,0.0,10228.423342771044,74.15606923509007,0.029,1.0
5035,5035,2024-02-22 10:45:00,0.47950479696121295,9.444239432196735,1.0,1.0,0.0,1.0,270.2727505177148,0.0,9.508006734703587,25.54628234388834,10.0,7.48682422646407,1981.272302404601,6589.046442544902,10231.73135597101,10231.731355971013,0.0,10231.73135597101,74.18005233078982,0.029,1.0
5036,5036,2024-02-22 11:00:00,0.4714713972326625,9.487057452749909,1.0,1.0,0.0,1.0,261.7354738284415,0.0,9.548851918151266,25.552300144317222,10.05,7.242929610786972,1984.1216996051205,6598.522580915529,10234.643039463099,10234.643039463099,4662.42,5572.223039463099,115.6236280688593,0.083,1.0
5037,5037,2024-02-22 11:15:00,0.46368594557193216,9.528553910101602,1.0,1.0,0.0,1.0,253.42599097574964,0.0,9.588421488274458,25.558057258663695,10.1,6.996462254986771,1986.8014989205005,6607.434693664651,10237.369133901866,10237.369133901866,0.0,10237.369133901866,74.22092622078853,0.029,1.0
5038,5038,2024-02-22 11:30:00,0.4561430776205581,9.568757396282425,1.0,1.0,0.0,1.0,245.35741819455595,0.0,9.62675238988671,25.56356640758654,10.149999999999999,6.747381805782866,1989.3573527703568,6615.93460541157,10239.965802366216,10239.965802366218,0.0,10239.965802366216,74.23975206715507,0.029,1.0
5039,5039,2024-02-22 11:45:00,0.448836049866037,9.607703854214023,1.0,1.0,0.0,1.0,237.5329076711007,0.0,9.663882053610665,25.568832720426265,10.2,6.495671614466764,1991.8145025937542,6624.106260707519,10242.460901047521,10242.460901047521,0.0,10242.460901047521,74.25784153259454,0.029,1.0
5040,5040,2024-02-22 12:00:00,0.4417578849723108,9.645430473097584,1.0,1.0,0.0,1.0,230.00602782190498,0.0,9.699856130825259,25.573891148617157,10.399999999999999,6.7544866538700585,1994.3064537668122,6632.393653607476,10245.009559292039,10245.00955929204,4751.52,5493.489559292038,39.82779930486728,0.029,1.0
5041,5041,2024-02-22 12:15:00,0.43490078442593144,9.681978819009785,-0.4817907030391721,1.0,1.0,1.0,405.1744779269014,-1264.1757544610102,9.568758917264903,25.57223169649653,10.6,7.0148683772724425,2337.932746899468,7775.179328036314,10626.206743244786,10626.206743244786,0.0,10626.206743244786,77.0399988885247,0.029,-0.4817907030391721
5042,5042,2024-02-22 12:30:00,0.444073908356456,9.63308606846009,-0.16181259947608,0.0,1.0,1.0,0.0,-1345.464612404366,9.3630464213967,25.337431717506874,10.8,7.27680966040461,2533.0808542068385,8424.176409690574,10821.382125408682,10821.382125408682,0.0,10821.382125408682,78.45502040921295,0.029,-0.16181259947608
5043,5043,2024-02-22 12:45:00,0.4756824635673344,9.464612469186108,0.9369475426024538,1.0,1.0,1.0,437.0118782106939,-1141.4635869782,9.2556773484389,25.451973701597566,11.0,7.540309638554345,2242.1350270911075,7456.588277153955,10527.89993453767,10527.899934537674,0.0,10527.89993453767,76.32727452539811,0.029,0.9369475426024538
5044,5044,2024-02-22 13:00:00,0.5049978382602353,9.308361522072946,1.0,1.0,0.0,1.0,305.440780622723,0.0,9.303229465750501,25.50834301189187,11.25,7.56410504010423,1951.2286681886612,6489.131402642813,10200.817936912488,10200.817936912488,4472.46,5728.357936912488,118.86342719093413,0.083,1.0
5045,5045,2024-02-22 13:15:00,0.5103942877295563,9.279598446401465,1.0,1.0,0.0,1.0,302.9147904886719,0.0,9.350395342116315,25.526560639406636,11.5,7.5828086843027505,1969.6510600652227,6550.398092491604,10219.767903710028,10219.76790371003,0.0,10219.767903710028,74.09331730189771,0.029,1.0
5046,5046,2024-02-22 13:30:00,0.5015091434449822,9.326956265438245,1.0,1.0,0.0,1.0,293.9411789472098,0.0,9.39618428759447,25.53577957743524,11.75,7.596306764784194,1974.0791960367378,6565.1245859346345,10224.385674629739,10224.38567462974,0.0,10224.385674629739,74.12679614106561,0.029,1.0
5047,5047,2024-02-22 13:45:00,0.4927899668247257,9.373429476824212,1.0,1.0,0.0,1.0,284.78937567918945,0.0,9.440568567443947,25.542493070655553,12.0,7.60447363124936,1977.435297384506,6576.2858521671915,10227.835890091212,10227.835890091212,0.0,10227.835890091212,74.15181020316129,0.029,1.0
5048,5048,2024-02-22 14:00:00,0.48433174383979066,9.418511805333916,1.0,1.0,0.0,1.0,275.79092964423046,0.0,9.483571588385795,25.548351223720665,12.3,7.474074176684738,1980.41516934162,6586.195905769836,10230.878736758345,10230.878736758346,3826.98,6403.898736758345,132.88089878773567,0.083,1.0
5049,5049,2024-02-22 14:15:00,0.4761348512296739,9.462201242945838,0.9487115200264014,1.0,0.0,1.0,267.03188604873867,0.0,9.525230030373178,25.553819862022724,12.6,7.330905369406616,1983.2147615575211,6595.506409484227,10233.73073141099,10233.73073141099,0.0,10233.73073141099,74.19454780272967,0.029,0.9487115200264014
5050,5050,2024-02-22 14:30:00,0.468193644749806,9.504527873483534,0.6748600265002894,1.0,0.0,1.0,258.53249174025734,0.0,9.565583703113191,25.559029789382492,12.899999999999999,7.174472867314409,1985.8958502495448,6604.422810267141,10236.459378382418,10236.459378382418,0.0,10236.459378382418,74.21433049327254,0.029,0.6748600265002894
5051,5051,2024-02-22 14:45:00,0.46050094721861456,9.545529951324784,0.40968645964676925,1.0,0.0,1.0,250.29212719157252,0.0,9.60467232978876,25.564020028588157,13.2,7.004261588370528,1988.477141237009,6613.007317392931,10239.084986090907,10239.08498609091,0.0,10239.084986090907,74.23336614915908,0.029,0.40968645964676925
5052,5052,2024-02-22 15:00:00,0.45304929781385556,9.58524724265215,1.0,1.0,0.0,1.0,242.35744413402506,0.0,9.642542793222388,25.568801283829867,13.399999999999999,7.374897308131047,1991.0783815610039,6621.658169313802,10241.750584816707,10241.75058481671,2843.46,7398.290584816707,153.51452963494668,0.083,1.0
5053,5053,2024-02-22 15:15:00,0.4458305680473283,9.62372307230774,-0.10295253354212623,1.0,1.0,1.0,414.0038604146151,-1240.7161726193603,9.516404164869417,25.566995410902948,13.6,7.748384155476616,2329.0360645760825,7745.591949793451,10617.284789691294,10617.284789691295,0.0,10617.284789691294,76.97531472526188,0.029,-0.10295253354212623
5054,5054,2024-02-22 15:30:00,0.45435305325214326,9.578298226166076,0.19488175000070906,1.0,1.0,1.0,429.3160053270472,-1188.4452901066454,9.400644426638127,25.556387967010103,13.8,8.12465896160057,2300.660486292722,7651.224303853911,10588.916889061029,10588.916889061027,0.0,10588.916889061029,76.76964744569247,0.029,0.19488175000070906
5055,5055,2024-02-22 15:45:00,0.4770270637826903,9.45744575003826,0.9839894292571703,1.0,0.0,1.0,280.60577895710156,0.0,9.444387722925907,25.549216867134124,14.0,8.50366020451852,1970.716078311916,6553.9399855878255,10221.379881272329,10221.379881272329,0.0,10221.379881272329,74.10500413922439,0.029,0.9839894292571703
5056,5056,2024-02-22 16:00:00,0.48355544136253187,9.422649497537705,1.0,1.0,0.0,1.0,275.5251376825077,0.0,9.48735015799295,25.55011015669552,13.75,8.609126566496004,1981.7599837194268,6590.668306853329,10232.358427173966,10232.35842717397,1529.34,8703.018427173965,180.5876323638598,0.083,1.0
5057,5057,2024-02-22 16:15:00,0.47542214226675317,9.465999981718205,0.9250365993571025,1.0,0.0,1.0,266.5426297382842,0.0,9.528933518317086,25.553880726056356,13.5,8.705552475886542,1984.0608496691434,6598.320214459544,10234.67964754008,10234.679647540082,0.0,10234.67964754008,74.20142744466558,0.029,0.9250365993571025
5058,5058,2024-02-22 16:30:00,0.46749180614093777,9.508268673268802,0.6519954146908091,1.0,0.0,1.0,258.0002224811227,0.0,9.569205436510194,25.55822950540809,13.25,8.793218359996704,1986.6122197306997,6606.805214632064,10237.279457766655,10237.279457766655,0.0,10237.279457766655,74.22027606880826,0.029,0.6519954146908091
5059,5059,2024-02-22 16:45:00,0.4598138250186981,9.549192312650339,0.3877702989109168,1.0,0.0,1.0,249.7635519345729,0.0,9.608212836956394,25.56251268593347,13.0,8.872386313147194,1989.1603920423504,6615.279580162082,10239.882086959773,10239.882086959773,0.0,10239.882086959773,74.23914513045835,0.029,0.3877702989109168
5060,5060,2024-02-22 17:00:00,0.45237746431526527,9.588828115199636,1.0,1.0,0.0,1.0,241.77592353779212,0.0,9.645993921027713,25.56662109490525,13.0,8.77437798044892,1991.607572666523,6623.41808124868,10242.375367890898,10242.375367890898,250.26,9992.115367890898,394.68855703169044,0.158,1.0
5061,5061,2024-02-22 17:15:00,0.4451747434916043,9.62721861718975,-0.12340125050361389,1.0,1.0,1.0,413.523908058242,-1242.13056607887,9.519564270056293,25.56412712126269,13.0,8.676403496282338,2329.682378048531,7747.741371395538,10617.998623424372,10617.99862342437,0.0,10617.998623424372,76.9804900198267,0.029,-0.12340125050361389
5062,5062,2024-02-22 17:30:00,0.4537333712951511,9.581601130996845,0.1760835411834584,1.0,1.0,1.0,428.78234053798906,-1189.736811351073,9.403524142168365,25.552829021405678,13.0,8.578464222839104,2301.0509500809285,7652.522855310722,10589.344355003503,10589.344355003503,0.0,10589.344355003503,76.7727465737754,0.029,0.1760835411834584
5063,5063,2024-02-22 17:45:00,0.47646096663420845,9.460463047839669,0.9674063999105755,1.0,0.0,1.0,279.8565347638762,0.0,9.447152274097526,25.54497366972226,13.0,8.480560588108288,1970.5553384790487,6553.40541887398,10221.224712181282,10221.224712181283,0.0,10221.224712181282,74.10387916331429,0.029,0.9674063999105755
5064,5064,2024-02-22 18:00:00,0.48302602633437,9.425471279637808,1.0,1.0,0.0,1.0,274.6982694966833,0.0,9.489987608403094,25.54518564462684,12.25,8.27508411351432,1981.3753677785949,6589.3892033734055,10231.954514658688,10231.954514658688,0.0,10231.954514658688,404.16220332901815,0.158,1.0
5065,5065,2024-02-22 18:15:00,0.47491546062868567,9.468700594849105,0.9107395983857791,1.0,0.0,1.0,265.6514018098216,0.0,9.531433964797856,25.548348029511438,11.5,8.03999864291904,1983.4747564513639,6596.371065204835,10234.050545081085,10234.050545081085,0.0,10234.050545081085,74.19686645183788,0.029,0.9107395983857791
5066,5066,2024-02-22 18:30:00,0.4670099054697146,9.510837203846421,0.6386246398749521,1.0,0.0,1.0,257.04814629904234,0.0,9.571559519263337,25.552210634649498,10.75,7.776790068624016,1985.827173147591,6604.1944132851795,10236.42724796338,10236.427247963382,0.0,10236.42724796338,74.21409754773451,0.029,0.6386246398749521
5067,5067,2024-02-22 18:45:00,0.4593585120358539,9.551619130848898,0.37526896344603805,1.0,0.0,1.0,248.75595764467246,0.0,9.610412018781883,25.556187642670228,10.0,7.48682422646407,1988.183135247133,6612.02955218654,10238.812836147887,10238.812836147888,0.0,10238.812836147887,74.23139306207219,0.029,0.37526896344603805
5068,5068,2024-02-22 19:00:00,0.451950417442966,9.591104275028991,1.0,1.0,0.0,1.0,240.74496745522626,0.0,9.648034605899264,25.560147532280485,9.5,7.252738861148838,1990.5026455404327,6619.743464619457,10241.164521484556,10241.164521484556,0.0,10241.164521484556,486.4553147705164,0.19,1.0
5069,5069,2024-02-22 19:15:00,0.4447770981035564,9.629338067108044,-0.1340972240010439,1.0,1.0,1.0,412.5924752830102,-1242.9452610510382,9.521336612859184,25.557625114695558,9.0,7.008531573371893,2328.6793231365154,7744.4055475455425,10616.879300617564,10616.879300617564,0.0,10616.879300617564,76.97237492947734,0.029,-0.1340972240010439
5070,5070,2024-02-22 19:30:00,0.4533761454872431,9.583505144552994,0.16645820848501555,1.0,1.0,1.0,427.87125017270034,-1190.440683576376,9.405048306062652,25.546382090084023,8.5,6.754490383246112,2299.9614038508303,7648.8993903772525,10588.12848345936,10588.128483459359,0.0,10588.12848345936,76.76393150508036,0.029,0.16645820848501555
5071,5071,2024-02-22 19:45:00,0.4761521596994756,9.462108988801795,0.9590608133276801,1.0,0.0,1.0,278.86663498715865,0.0,9.44852426873648,25.538652304395157,8.0,6.490881759106995,1969.200258624059,6548.898878260129,10219.73246555425,10219.73246555425,0.0,10219.73246555425,74.09306037526832,0.029,0.9590608133276801
5072,5072,2024-02-22 20:00:00,0.48275442874737756,9.426918894776477,1.0,1.0,0.0,1.0,273.747322902456,0.0,9.49121341598311,25.539190760931657,8.075,6.4833037473100585,1980.027382077869,6584.90625553469,10230.473568263582,10230.473568263584,0.0,10230.473568263582,485.94749449252015,0.19,1.0
5073,5073,2024-02-22 20:15:00,0.47467184801587486,9.469999050075387,0.9042928751576828,1.0,0.0,1.0,264.7844347210494,0.0,9.532526483831543,25.54277312915474,8.15,6.475385797995013,1982.233246452732,6592.242219800827,10232.688690768011,10232.688690768011,0.0,10232.688690768011,74.18699300806809,0.029,0.9042928751576828
5074,5074,2024-02-22 20:30:00,0.4667925026996985,9.511995960610607,0.6327703418919046,1.0,0.0,1.0,256.2781245208267,0.0,9.572533640230532,25.547099128239367,8.225000000000001,6.46713327199241,1984.7263578294785,6600.533471148702,10235.223329383667,10235.22332938367,0.0,10235.223329383667,74.20536913803159,0.029,0.6327703418919046
5075,5075,2024-02-22 20:45:00,0.4591647111213349,9.552652089723285,0.3748806982763239,1.0,0.0,1.0,248.08819529899955,0.0,9.611283450323231,25.551564757981193,8.3,6.458530400381281,1987.2418502633363,6608.89915437783,10237.787089814616,10237.787089814616,0.0,10237.787089814616,74.22395640115597,0.029,0.3748806982763239
5076,5076,2024-02-22 21:00:00,0.451777347454106,9.592026738069615,1.0,1.0,0.0,1.0,240.14731251740474,0.0,9.64881412598061,25.55599009463557,8.325000000000001,6.249734966233937,1989.6599764340758,6616.941030107681,10240.245914757501,10240.245914757501,0.0,10240.245914757501,404.4897136329213,0.158,1.0
5077,5077,2024-02-22 21:15:00,0.44462227718965974,9.630163262579114,0.0032210493337780565,1.0,0.0,1.0,232.4497583499378,0.0,9.685162995460477,25.560323515784603,8.350000000000001,6.037815678585575,1991.9876659685333,6624.682143950414,10242.610207983893,10242.610207983893,0.0,10242.610207983893,74.25892400788322,0.029,0.0032210493337780565
5078,5078,2024-02-22 21:30:00,0.43769241451739394,9.66709943062229,-0.11598325206715628,0.0,1.0,1.0,0.0,-1400.203608991937,9.471038236152353,25.325342625829872,8.375,5.82269542897218,2541.5243580595725,8508.211135712947,10829.718072530159,10829.718072530159,0.0,10829.718072530159,78.51545602584365,0.029,-0.11598325206715628
5079,5079,2024-02-22 21:45:00,0.45464209215149837,9.576757648832514,0.5457661118852153,1.0,1.0,1.0,419.3528383524962,-1186.2909109112115,9.35407408590472,25.447131484025395,8.4,5.604305044294671,2256.692116204458,7505.000267832734,10542.324477990085,10542.324477990085,0.0,10542.324477990085,76.43185246542812,0.029,0.5457661118852153
5080,5080,2024-02-22 22:00:00,0.48565358430344774,9.411466395662623,1.0,1.0,0.0,1.0,284.3450067411003,0.0,9.398387489515546,25.50548704311036,7.800000000000001,5.151946291967926,1955.3827923410338,6502.946624778033,10204.89435654056,10204.894356540563,0.0,10204.89435654056,211.75155789821665,0.083,1.0
5081,5081,2024-02-22 22:15:00,0.49223903393749585,9.376365949113147,1.0,1.0,0.0,1.0,218.63894730144563,0.0,9.432623051005303,25.523161826825675,7.2,4.694860127029939,1836.9442151733053,6109.05968424999,10090.670432783372,10090.670432783372,0.0,10090.670432783372,73.15736063767945,0.029,1.0
5082,5082,2024-02-22 22:30:00,0.48487623017333803,9.415609693176108,1.0,1.0,0.0,1.0,130.93731208727104,0.0,9.45340489923774,25.530353453644437,6.6,4.233113481226545,1666.3415648511132,5541.692551105354,9920.254343513272,9920.254343513272,0.0,9920.254343513272,71.92184399047123,0.029,1.0
5083,5083,2024-02-22 22:45:00,0.479722821285276,9.443077362549479,1.0,1.0,0.0,1.0,46.76947698183569,0.0,9.46127487031768,25.533613325340095,6.0,3.7667784192476828,1496.5498972499165,4977.022474193854,9750.53670147568,9750.536701475678,0.0,9750.53670147568,70.69139108569868,0.029,1.0
5084,5084,2024-02-22 23:00:00,0.47704242227644744,9.457363889266535,1.0,1.0,0.0,1.0,37.01686776544143,0.0,9.467648598392332,25.53510498417512,5.85,3.9395653099731427,1479.6104409277136,4920.687530085973,9733.630705442516,9733.630705442516,0.0,9733.630705442516,201.97283713793223,0.083,1.0
5085,5085,2024-02-22 23:15:00,0.47570709660336147,9.464481175104083,1.0,1.0,0.0,1.0,52.548191869467864,0.0,9.476404667483358,25.536068202391032,5.7,4.104216823980803,1516.0612624979242,5041.910723840582,9770.097554625541,9770.097554625541,0.0,9770.097554625541,70.83320727103518,0.029,1.0
5086,5086,2024-02-22 23:30:00,0.4742864277369155,9.47205334016224,1.0,1.0,0.0,1.0,74.48407719718853,0.0,9.48852544921506,25.537118055248822,5.550000000000001,4.260990271491376,1567.417065084284,5212.70287993392,9821.464340151444,9821.464340151444,0.0,9821.464340151444,71.20561646609798,0.029,1.0
5087,5087,2024-02-22 23:45:00,0.4723260734659247,9.482502028426621,1.0,1.0,0.0,1.0,96.991540818069,0.0,9.504098525270702,25.538490962974382,5.4,4.410109274932623,1621.6792926935923,5393.160829787529,9875.738622166293,9875.738622166295,0.0,9875.738622166293,71.59910501070563,0.029,1.0
5088,5088,2024-02-23 00:00:00,0.46972617498621266,9.496359487323486,1.0,1.0,0.0,1.0,140.89934395019048,0.0,9.526406717014648,25.540429680859148,5.625000000000001,4.750574987741785,1723.4887550347182,5731.744917821286,9977.563548647022,9977.563548647024,0.0,9977.563548647022,72.33733572769091,0.029,1.0
5089,5089,2024-02-23 00:15:00,0.4661687308968447,9.515320664319818,1.0,1.0,0.0,1.0,191.62954594695995,0.0,9.556496502199856,25.54315036544493,5.85,5.093450490229828,1843.2748447572978,6130.113232663729,10097.371053928497,10097.371053928497,0.0,10097.371053928497,73.20594014098161,0.029,1.0
5090,5090,2024-02-23 00:30:00,0.46124889533946145,9.54154338784067,1.0,1.0,0.0,1.0,221.05631493774138,0.0,9.591099719785472,25.52119077829996,6.074999999999999,5.438713413094885,2010.8365169045585,6687.367093442386,10261.291155490237,10261.291155490237,0.0,10261.291155490237,74.39436087730422,0.029,1.0
5091,5091,2024-02-23 00:45:00,0.45517974801866484,9.573891943060516,1.0,1.0,0.0,1.0,242.1233058336054,0.0,9.628932806802082,25.540512257284636,6.3,5.786342667857653,1983.77641263381,6597.374272383074,10234.016121870367,10234.016121870369,0.0,10234.016121870367,74.19661688356017,0.029,1.0
5092,5092,2024-02-23 01:00:00,0.4483805515893476,9.610131660028777,1.0,1.0,0.0,1.0,235.662807893696,0.0,9.665774514586857,25.552277936501106,5.949999999999999,5.186943802550635,1988.903843279089,6614.426385114708,10239.344762693812,10239.344762693814,0.0,10239.344762693812,74.23524952953014,0.029,1.0
5093,5093,2024-02-23 01:15:00,0.4413759786600207,9.64746603374209,1.0,1.0,0.0,1.0,144.57751237333338,0.0,9.688641937683517,25.55799710050563,5.6,4.592702170531479,1812.377854511859,6027.360217131753,10066.603169061163,10066.603169061165,0.0,10066.603169061163,72.98287297569344,0.029,1.0
5094,5094,2024-02-23 01:30:00,0.4357827438079517,9.677277975503618,1.0,1.0,0.0,1.0,44.517122209976776,0.0,9.69615807565383,25.56092593937242,5.25,4.003768559739774,1609.598713865856,5352.98488080153,9863.88425867273,9863.884258672728,0.0,9863.88425867273,71.5131608753773,0.029,1.0
5095,5095,2024-02-23 01:45:00,0.432941288529833,9.69242293213599,1.0,1.0,0.0,1.0,-55.04839795878266,0.0,9.688399174966623,25.561752086412643,4.9,3.4202674753167126,1400.1532161666753,4656.439479219465,9654.469508719987,9654.469508719989,0.0,9654.469508719987,69.9949039382199,0.029,1.0
5096,5096,2024-02-23 02:00:00,0.43297280312022957,9.692254959369176,1.0,1.0,0.0,1.0,-115.07480828785836,0.0,9.67143173277076,25.560879901120543,4.425000000000001,3.170742475936719,1267.6939347267978,4215.924383897023,9522.019047899026,9522.019047899026,0.0,9522.019047899026,69.03463809726794,0.029,1.0
5097,5097,2024-02-23 02:15:00,0.43529761719389226,9.679863700356554,1.0,1.0,0.0,1.0,-161.0888691116011,0.0,9.647405904855761,25.558793088691434,3.95,2.9111325861599564,1160.617106482781,3859.822805449705,9414.933396635512,9414.93339663551,0.0,9414.933396635512,68.25826712560746,0.029,1.0
5098,5098,2024-02-23 02:30:00,0.4391471789672545,9.659345536104533,0.954133346410043,1.0,0.0,1.0,-202.8912147746016,0.0,9.616968244795427,25.555768504420712,3.475,2.6417285468821494,1059.012580398125,3521.920266595232,9313.307413420951,9313.307413420953,0.0,9313.307413420951,67.5214787473019,0.029,0.954133346410043
5099,5099,2024-02-23 02:45:00,0.4442599934204154,9.632094235069186,0.8538032607137291,1.0,0.0,1.0,-243.5090324968089,0.0,9.58030091243986,25.551920083830318,3.0,2.362817956516528,956.7200625019565,3181.729697976932,9210.98367770533,9210.98367770533,0.0,9210.98367770533,66.77963166336365,0.029,0.8538032607137291
5100,5100,2024-02-23 03:00:00,0.4505585858355004,9.598522737496783,0.8397890371730435,1.0,0.0,1.0,-239.08651772339732,0.0,9.544313954071104,25.547616589455,3.075,2.482664815559999,947.8169136603365,3152.1208142656287,9202.040779760307,9202.040779760307,0.0,9202.040779760307,66.71479565326223,0.029,0.8397890371730435
5101,5101,2024-02-23 03:15:00,0.45737379595783745,9.562197667544726,0.8621448922805152,1.0,0.0,1.0,-218.59670683956753,0.0,9.511472119721216,25.54330870107376,3.15,2.6029904047976706,973.6847984533429,3238.148713643547,9227.864367258371,9227.864367258371,0.0,9227.864367258371,66.9020166626232,0.029,0.8621448922805152
5102,5102,2024-02-23 03:30:00,0.46382873087449866,9.527792864438922,0.8980530561506969,1.0,0.0,1.0,-193.4937192587327,0.0,9.482482836574023,25.539292808764746,3.2249999999999996,2.7237924616549685,1011.012016839424,3362.286508947303,9265.147438936912,9265.147438936914,0.0,9265.147438936912,67.17231893229261,0.029,0.8980530561506969
5103,5103,2024-02-23 03:45:00,0.4696268186380335,9.496889056659281,0.939091795433225,1.0,0.0,1.0,-167.43505847215482,0.0,9.457492422536506,25.535701185904493,3.3,2.8450675359390893,1052.3149044736972,3499.6460452932897,9306.409327785912,9306.409327785912,0.0,9306.409327785912,67.47146762644786,0.029,0.939091795433225
5104,5104,2024-02-23 04:00:00,0.4746882916917702,9.469911405282865,0.9104381267661843,1.0,0.0,1.0,-177.8885411265164,0.0,9.430899587874311,25.532314089788432,2.9749999999999996,2.639026484562786,1017.3903929500609,3383.4988462772094,9271.448273287931,9271.448273287931,0.0,9271.448273287931,67.21799998133751,0.029,0.9104381267661843
5105,5105,2024-02-23 04:15:00,0.4795281625878117,9.444114893406963,0.8520184634726125,1.0,0.0,1.0,-201.42179167459682,0.0,9.400698022381096,25.528779679942897,2.65,2.429464436638538,953.6344637445949,3171.46803253567,9207.657878908445,9207.657878908445,0.0,9207.657878908445,66.75551962208623,0.029,0.8520184634726125
5106,5106,2024-02-23 04:30:00,0.4848580325884583,9.415706686303517,0.7818752850849027,1.0,0.0,1.0,-228.84092174506404,0.0,9.366291905500036,25.52485864149239,2.325,2.216433175382385,879.7374805579395,2925.7114782296894,9133.724873113313,9133.724873113311,0.0,9133.724873113313,66.21950533007153,0.029,0.7818752850849027
5107,5107,2024-02-23 04:45:00,0.49092119684822527,9.38339002079896,0.7065630838803294,1.0,0.0,1.0,-257.23187767718167,0.0,9.32753248436924,25.520434234474187,2.0,1.9999953714306,801.6436238614795,2665.997531779263,9055.59102872615,9055.59102872615,0.0,9055.59102872615,65.6530349582646,0.029,0.7065630838803294
5108,5108,2024-02-23 05:00:00,0.49778724693960125,9.346793973811925,0.6318292449353349,1.0,0.0,1.0,-283.98147529861996,0.0,9.284671881874065,25.515538753144927,2.025,1.7955422248661512,724.8783867600706,2410.7021280024724,8978.780756769236,8978.780756769236,0.0,8978.780756769236,65.09616048657696,0.029,0.6318292449353349
5109,5109,2024-02-23 05:15:00,0.5054462564571719,9.305971453083274,0.5571916189682539,1.0,0.0,1.0,-309.63579506755684,0.0,9.237878452058858,25.51018168670094,2.05,1.5902358096220497,648.3981664471208,2156.3545943663908,8902.250534713727,8902.250534713727,0.0,8902.250534713727,64.54131637667452,0.029,0.5571916189682539
5110,5110,2024-02-23 05:30:00,0.5138588289728514,9.261132441574702,0.48233846624990173,1.0,0.0,1.0,-334.4536032813675,0.0,9.187280857694466,25.50437431427978,2.075,1.3840859454649295,571.7328738837913,1901.391572565709,8825.530150912744,8825.530150912744,0.0,8825.530150912744,63.985093594117394,0.029,0.48233846624990173
5111,5111,2024-02-23 05:45:00,0.5229971244590439,9.212425326633296,0.40715549588287736,1.0,0.0,1.0,-358.53397007882694,0.0,9.132992567913394,25.498122559698764,2.1,1.1770892027822866,494.7346924293071,1645.3214740843698,8748.471960271947,8748.471960271947,0.0,8748.471960271947,63.42642171197162,0.029,0.40715549588287736
5112,5112,2024-02-23 06:00:00,0.5328384375476558,9.159971127870994,0.45260292724767337,1.0,0.0,1.0,-321.169801954133,0.0,9.084438481158351,25.491807270634915,2.225,1.529489690394349,547.6128244339602,1821.1763866831168,8801.285314238563,8801.285314238563,0.0,8801.285314238563,63.80931852822958,0.029,0.45260292724767337
5113,5113,2024-02-23 06:15:00,0.5424826585659117,9.10856742984369,0.5506641524547695,1.0,0.0,1.0,-261.78487289298135,0.0,9.044995567828689,25.486066357543052,2.35,1.8841470494434311,650.5611828385375,2163.5480606262945,8904.168342013352,8904.168342013352,0.0,8904.168342013352,64.55522047959681,0.029,0.5506641524547695
5114,5114,2024-02-23 06:30:00,0.5507323227010466,9.064596720003422,0.6691220320983383,1.0,0.0,1.0,-196.3555564692067,0.0,9.01559009935525,25.48131184151641,2.475,2.2410063219893512,771.0134514048664,2564.131862625741,9024.561534164483,9024.561534164483,0.0,9024.561534164483,65.4280711226925,0.029,0.6691220320983383
5115,5115,2024-02-23 06:45:00,0.557185151150305,9.030203144368874,0.7956615990116227,1.0,0.0,1.0,-130.10496526767443,0.0,8.996347279941109,25.477734975087078,2.6,2.59999429369238,898.235106390901,2987.2283709567905,9151.734509537426,9151.734509537424,0.0,9151.734509537426,66.35007519414634,0.029,0.7956615990116227
5116,5116,2024-02-23 07:00:00,0.5617429648304407,9.00590999745375,0.813449297375976,1.0,0.0,1.0,-121.44275275000848,0.0,8.978433843551473,25.475047561768225,2.575,2.449550096217787,907.147058088132,3016.8665300101948,9160.609933845273,9160.609933845275,667.86,8492.749933845273,61.57243702037823,0.029,0.813449297375976
5117,5117,2024-02-23 07:15:00,0.5652277815529511,8.987335924322771,0.785615442942864,1.0,0.0,1.0,-133.49733288339525,0.0,8.958672326418068,25.47269553332138,2.55,2.2989268806525467,872.3363344963374,2901.0977514497968,9125.771510042172,9125.771510042172,0.0,9125.771510042172,66.16184344780575,0.029,0.785615442942864
5118,5118,2024-02-23 07:30:00,0.5687630748949754,8.968492810809781,0.7409299209993874,1.0,0.0,1.0,-151.71923471395397,0.0,8.936116963115124,25.47033380562035,2.525,2.14811770371388,823.3821863845895,2738.2926917555556,9076.792364170333,9076.792364170333,0.0,9076.792364170333,65.80674464023491,0.029,0.7409299209993874
5119,5119,2024-02-23 07:45:00,0.5727343622519879,8.947325849196904,0.6899164671309265,1.0,0.0,1.0,-171.47998749981315,0.0,8.910531925779226,25.467826470917046,2.5,1.9971307441980128,769.726694129301,2559.852539970954,9023.110773466235,9023.110773466238,0.0,9023.110773466235,65.4175531076302,0.029,0.6899164671309265
5120,5120,2024-02-23 08:00:00,0.5772520810107148,8.92324640821289,0.696389933484334,1.0,0.0,1.0,-161.06111005211076,0.0,8.886546075460805,25.465347222775875,2.675,2.1219171907475824,779.2244223540973,2591.4387950737487,9032.57967943507,9032.579679435072,1743.84,7288.73967943507,287.90521733768526,0.158,0.696389933484334
5121,5121,2024-02-23 08:15:00,0.5819013429458406,8.89846584209867,0.7272154590491495,1.0,0.0,1.0,-140.0146632628284,0.0,8.865789237292734,25.463206423709796,2.85,2.246154069641443,812.2968637232851,2701.426630610259,9065.622252922707,9065.622252922707,0.0,9065.622252922707,65.72576133368963,0.029,0.7272154590491495
5122,5122,2024-02-23 08:30:00,0.5860967454728496,8.876104346629711,0.7669942080819765,1.0,0.0,1.0,-116.150270108706,0.0,8.848693388622543,25.461563092652018,3.0250000000000004,2.3698444927282813,853.0242627646518,2836.872285123236,9106.321848815602,9106.321848815602,0.0,9106.321848815602,66.02083340391312,0.029,0.7669942080819765
5123,5123,2024-02-23 08:45:00,0.5896455591899521,8.857189169517556,0.8099884757029029,1.0,0.0,1.0,-91.97433909433829,0.0,8.835306096935717,25.460428916211615,3.2,2.492972866354659,896.2519116484655,2980.632931124185,9149.525762428751,9149.525762428753,0.0,9149.525762428751,66.33406177760845,0.029,0.8099884757029029
5124,5124,2024-02-23 09:00:00,0.592503018629451,8.841958910705026,0.8836207702090586,1.0,0.0,1.0,-53.316244671563936,0.0,8.827848231416798,25.459881192280186,3.4000000000000004,2.75062786236841,972.362131664115,3233.749968003355,9225.61704338624,9225.61704338624,2703.6,6522.01704338624,257.61967321375647,0.158,0.8836207702090586
5125,5125,2024-02-23 09:15:00,0.5944550811943969,8.831554417233864,0.9703186731725564,1.0,0.0,1.0,-10.100576604956855,0.0,8.827018472158652,25.460062134230544,3.6,3.0096048059385194,1061.199418425085,3529.192955616562,9314.441239496577,9314.441239496578,0.0,9314.441239496577,67.52969898635018,0.029,0.9703186731725564
5126,5126,2024-02-23 09:30:00,0.5952287390295686,8.827430820972399,1.0,1.0,0.0,1.0,33.764845212906025,0.0,8.832916191090554,25.461041164537725,3.8,3.269907233166394,1154.7402654700338,3840.2784054591298,9407.976374039017,9407.976374039017,0.0,9407.976374039017,68.20782871178288,0.029,1.0
5127,5127,2024-02-23 09:45:00,0.5947494709157204,8.82998532001921,1.0,1.0,0.0,1.0,77.05017969412141,0.0,8.845452193849244,25.462823616620767,4.0,3.5315367852045925,1250.3996150590851,4158.409283451479,9503.638247259152,9503.638247259152,0.0,9503.638247259152,68.90137729262885,0.029,1.0
5128,5128,2024-02-23 10:00:00,0.5930164300121317,8.839222428035338,1.0,1.0,0.0,1.0,148.76303706953524,0.0,8.868986131110706,25.465633456533823,4.8,4.054650946800908,1410.2428711046423,4689.994283823978,9663.492492511317,9663.492492511317,3449.28,6214.212492511317,245.461393454197,0.158,1.0
5129,5129,2024-02-23 10:15:00,0.5896264648318674,8.857290942446147,1.0,1.0,0.0,1.0,227.0152926992399,0.0,8.90452074907712,25.469701613912004,5.6,4.558761963503458,1589.5636229627162,5286.354895472821,9842.835201116037,9842.835201116037,0.0,9842.835201116037,71.36055520809127,0.029,1.0
5130,5130,2024-02-23 10:30:00,0.5840784572265436,8.886861822982523,1.0,1.0,0.0,1.0,303.26090327509826,0.0,8.951748249745588,25.47513550923379,6.4,5.043118630112193,1770.5803868912317,5888.355873812145,10023.887297541462,10023.887297541462,0.0,10023.887297541462,72.6731829071756,0.029,1.0
5131,5131,2024-02-23 10:45:00,0.5763079649986678,8.9282785465571,1.0,1.0,0.0,1.0,374.7293597236183,0.0,9.009936070092282,25.48191813671906,7.2,5.506923764550253,1947.2122262926998,6475.774065463994,10196.889356935448,10196.88935693545,0.0,10196.889356935448,73.927447837782,0.029,1.0
5132,5132,2024-02-23 11:00:00,0.5664128260531075,8.981019637136937,1.0,1.0,0.0,1.0,362.92321874939375,0.0,9.06631215672644,25.489499687663578,7.9750000000000005,5.987833940923202,1951.106679109305,6488.725707924127,10200.880913901543,10200.880913901545,3852.6,6348.280913901543,131.72682896345702,0.083,1.0
5133,5133,2024-02-23 11:15:00,0.555666779529484,9.03829606510785,1.0,1.0,0.0,1.0,351.5495350801701,0.0,9.12094283658881,25.49716334795894,8.75,6.451900518696839,1955.0177581862913,6501.732643743829,10204.895272219308,10204.895272219308,0.0,10204.895272219308,73.98549072358999,0.029,1.0
5134,5134,2024-02-23 11:30:00,0.5452543855344228,9.093794125101526,1.0,1.0,0.0,1.0,340.5461424804388,0.0,9.173884877087998,25.504646602610467,9.525,6.8984941712083785,1958.8457535613654,6514.46327106729,10208.824824803152,10208.824824803156,0.0,10208.824824803152,74.01397997982286,0.029,1.0
5135,5135,2024-02-23 11:45:00,0.5351641022254908,9.147575335138134,1.0,1.0,0.0,1.0,329.8860307656061,0.0,9.225190895995027,25.51188402848553,10.3,7.326972050673418,1962.5613423422747,6526.8200718003845,10212.639916273303,10212.639916273303,0.0,10212.639916273303,74.04163939298145,0.029,1.0
5136,5136,2024-02-23 12:00:00,0.5253856707029533,9.199694375153259,1.0,1.0,0.0,1.0,319.54347462245454,0.0,9.274909567567924,25.518850242511746,10.975000000000001,7.732456897633192,1966.1359186234063,6538.707912305806,10216.310793538823,10216.310793538825,4470.36,5745.950793538824,41.658143253156474,0.029,1.0
5137,5137,2024-02-23 12:15:00,0.5159095911565384,9.25020187913565,1.0,1.0,0.0,1.0,309.5144776717087,0.0,9.323088956254677,25.525551004405855,11.65,8.125442167774175,1969.585423166645,6550.1798062052885,10219.853451002013,10219.853451002013,0.0,10219.853451002013,74.0939375197646,0.029,1.0
5138,5138,2024-02-23 12:30:00,0.5067267890092851,9.29914621458051,1.0,1.0,0.0,1.0,299.7926067368974,0.0,9.369776143949506,25.53199318912784,12.325,8.505550262739542,1972.9202099302788,6561.270187287636,10223.279369263226,10223.279369263228,0.0,10223.279369263226,74.1187754271584,0.029,1.0
5139,5139,2024-02-23 12:45:00,0.4978283392750307,9.346574951664087,1.0,1.0,0.0,1.0,290.36939885611406,0.0,9.415016919454999,25.53818747320203,13.0,8.872386313147194,1976.145846252303,6571.997570649723,10226.594632873423,10226.594632873423,0.0,10226.594632873423,74.14281108833232,0.029,1.0
5140,5140,2024-02-23 13:00:00,0.4892055306205167,9.392534521792646,1.0,1.0,0.0,1.0,281.1746234013173,0.0,9.458846302163202,25.544098251629404,13.25,8.71257017951197,1979.1350262295982,6581.9385796022125,10229.644255120858,10229.644255120858,4304.16,5925.4842551208585,122.95379829375781,0.083,1.0
5141,5141,2024-02-23 13:15:00,0.48085078870220976,9.437065296217222,1.0,1.0,0.0,1.0,272.2421314191855,0.0,9.50130450445398,25.549764235307208,13.5,8.540901669422675,1981.9777674798756,6591.392582517148,10232.537911713962,10232.537911713962,0.0,10232.537911713962,74.18589985992622,0.029,1.0
5142,5142,2024-02-23 13:30:00,0.47275705315861,9.480204906664609,0.8332833512128106,1.0,0.0,1.0,263.58122340132286,0.0,9.542433171559384,25.555199268415446,13.75,8.356932510205812,1984.7142012926524,6600.493042588919,10235.321174506316,10235.321174506318,0.0,10235.321174506316,74.2060785151708,0.029,0.8332833512128106
5143,5143,2024-02-23 13:45:00,0.4649166442189964,9.521994286312749,0.5629029693571777,1.0,0.0,1.0,255.18602019741763,0.0,9.582273049517722,25.56040647602875,14.0,8.16019991253236,1987.352648653025,6609.267632620084,10238.003446680348,10238.003446680348,0.0,10238.003446680348,74.22552498843253,0.029,0.5629029693571777
5144,5144,2024-02-23 14:00:00,0.4573218333854275,9.562474628055671,1.0,1.0,0.0,1.0,247.05851511842465,0.0,9.620865193522963,25.565355128517826,13.85,8.136574179708031,1989.9178563453438,6617.798652106376,10240.617538538361,10240.617538538358,3576.18,6664.437538538361,138.287078924671,0.083,1.0
5145,5145,2024-02-23 14:15:00,0.4499649468191486,9.601686833453938,0.04036725538402263,1.0,0.0,1.0,239.18704358195654,0.0,9.658248869922284,25.570088461461168,13.7,8.111229953313131,1992.405464802684,6626.071602591974,10243.154178765222,10243.154178765224,0.0,10243.154178765222,74.26286779604787,0.029,0.04036725538402263
5146,5146,2024-02-23 14:30:00,0.44283845068982275,9.639671057823245,-0.20520200402878153,1.0,1.0,1.0,411.7239269759238,-1247.149779724436,9.530772106251945,25.568192973614646,13.55,8.084191525084321,2331.7728929185137,7754.693721938383,10620.075559364539,10620.075559364539,0.0,10620.075559364539,76.99554780539292,0.029,-0.20520200402878153
5147,5147,2024-02-23 14:45:00,0.4515341900848928,9.593322766847521,0.09845034806202724,1.0,1.0,1.0,427.20180545320693,-1194.327713914749,9.413784449581742,25.557438661328618,13.4,8.055483629990627,2303.1036596224267,7659.3494780246065,10591.388676733393,10591.388676733393,0.0,10591.388676733393,76.78756790631711,0.029,0.09845034806202724
5148,5148,2024-02-23 15:00:00,0.4744487259048608,9.471188290927092,1.0,1.0,0.0,1.0,277.91777212261604,0.0,9.457115100159605,25.550195461642286,13.8,8.202018107022484,1971.5468980074668,6556.703012937837,10222.219545782695,10222.219545782698,2295.12,7927.099545782695,164.48731557499093,0.083,1.0
