step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5149,5149,2024-02-23 15:15:00,0.48112909210631805,9.435581939073325,1.0,1.0,0.0,1.0,272.89552552651884,0.0,9.499673845168708,25.551152659878824,14.2,8.34122038522839,1982.5088954863525,6593.158935934275,10233.110854212111,10233.110854212113,0.0,10233.110854212111,74.19005369303781,0.029,1.0
5150,5150,2024-02-23 15:30:00,0.4730723672269765,9.478524282680215,0.8445547357528962,1.0,0.0,1.0,264.0142078504267,0.0,9.540869039248438,25.555077844572434,14.6,8.472892653734458,1984.8239298294245,6600.857962859587,10235.446567014043,10235.446567014042,0.0,10235.446567014043,74.20698761085183,0.029,0.8445547357528962
5151,5151,2024-02-23 15:45:00,0.46521630517389684,9.52039709342313,0.5738867826972703,1.0,0.0,1.0,255.57671243839528,0.0,9.580768891098463,25.559654386985663,15.0,8.596839158498529,1987.4051914281433,6609.442372248278,10238.078456879213,10238.078456879213,0.0,10238.078456879213,74.2260688123743,0.029,0.5738867826972703
5152,5152,2024-02-23 16:00:00,0.4576096312172392,9.560940665612115,1.0,1.0,0.0,1.0,247.44867971403684,0.0,9.619420900356886,25.5642364842052,15.0,8.808058896333959,1989.9993272885079,6618.069597108521,10240.734661333681,10240.734661333681,1011.36,9229.37466133368,191.5095242226739,0.083,1.0
5153,5153,2024-02-23 16:15:00,0.4502415027669291,9.600212790252268,0.050842448823264934,1.0,0.0,1.0,239.58712147584941,0.0,9.656865947190179,25.568684250973586,15.0,9.017834949232373,1992.5381713910979,6626.512940147256,10243.337391014686,10243.337391014687,0.0,10243.337391014686,74.26419608485648,0.029,0.050842448823264934
5154,5154,2024-02-23 16:30:00,0.4431036328223304,9.638257637056979,-0.19466530142840424,1.0,1.0,1.0,412.0601281751023,-1246.587787597185,9.529527041874797,25.566516717430236,15.0,9.226173341472347,2331.8216293785395,7754.855803040594,10620.191057162472,10620.191057162472,0.0,10620.191057162472,76.99638516442792,0.029,-0.19466530142840424
5155,5155,2024-02-23 16:45:00,0.45178047695930634,9.592010057806897,0.10886085517043385,1.0,1.0,1.0,427.533150279077,-1193.8228857395502,9.412667694122678,25.555480727202415,15.0,9.433093478713761,2303.208771446407,7659.699044658646,10591.583294778931,10591.583294778931,0.0,10591.583294778931,76.78897888714725,0.029,0.10886085517043385
5156,5156,2024-02-23 17:00:00,0.47467006068821493,9.470008576531814,1.0,1.0,0.0,1.0,278.2230217884155,0.0,9.456045115516819,25.54781755160043,14.55,9.075558196501502,1971.640648136497,6557.0147943892935,10222.372275963755,10222.372275963755,169.14,10053.232275963755,397.10267490056833,0.158,1.0
5157,5157,2024-02-23 17:15:00,0.4813342004364741,9.434488711673593,1.0,1.0,0.0,1.0,273.09619407475606,0.0,9.498634569808438,25.5482682493042,14.1,8.717682525870638,1982.4022470538264,6592.804259056148,10233.03412714044,10233.03412714044,0.0,10233.03412714044,74.1894974217682,0.029,1.0
5158,5158,2024-02-23 17:30:00,0.473270216446417,9.477469746340597,0.8542169102636321,1.0,0.0,1.0,264.0985510375061,0.0,9.539842606910073,25.551631787162886,13.649999999999999,8.359438794875334,1984.4836952620951,6599.726456926369,10235.104617855379,10235.10461785538,0.0,10235.104617855379,74.2045084794515,0.029,0.8542169102636321
5159,5159,2024-02-23 17:45:00,0.4654100790353501,9.519364278741584,0.5837432314095131,1.0,0.0,1.0,255.5456855338113,0.0,9.579737579084032,25.555593339074196,13.2,8.00080505830321,1986.8244649539765,6607.511070980878,10237.463803175286,10237.463803175286,0.0,10237.463803175286,74.22161257302082,0.029,0.5837432314095131
5160,5160,2024-02-23 18:00:00,0.4578026681900685,9.559911778546935,1.0,1.0,0.0,1.0,247.29500289046086,0.0,9.618365866888286,25.55950759209036,12.149999999999999,7.7033367942029525,1989.1536197855035,6615.257057909673,10239.820790824322,10239.820790824324,0.0,10239.820790824322,404.47292123756074,0.158,1.0
5161,5161,2024-02-23 18:15:00,0.4504372335550112,9.59916954515179,0.0608860166565161,1.0,0.0,1.0,239.30610711478258,0.0,9.655767629001511,25.56330816660763,11.1,7.349984900065584,1991.408011766801,6622.754408701102,10242.101457664568,10242.10145766457,0.0,10242.101457664568,74.25523556806813,0.029,0.0608860166565161
5162,5162,2024-02-23 18:30:00,0.4433056605631754,9.637180829198275,-0.18447987361884244,1.0,1.0,1.0,411.58506217353914,-1246.1167600549595,9.528427972314768,25.560575069080354,10.05,6.9445155233581355,2330.2730796164215,7749.705846475408,10618.495294803108,10618.495294803106,0.0,10618.495294803108,76.98409088732254,0.029,-0.18447987361884244
5163,5163,2024-02-23 18:45:00,0.45198661219808817,9.59091135698419,0.11896478185639979,1.0,1.0,1.0,426.9268191541837,-1193.3473123738177,9.411548404702067,25.54908823329202,9.0,6.4903038543537015,2301.379097507646,7653.614163472663,10589.557400845764,10589.557400845764,0.0,10589.557400845764,76.7742911561318,0.029,0.11896478185639979
5164,5164,2024-02-23 19:00:00,0.47487819724224356,9.468899208698842,1.0,1.0,0.0,1.0,277.6776705228885,0.0,9.454841923166168,25.541272673614483,9.25,6.540530791962809,1969.912492074512,6551.267527575659,10220.462083213166,10220.462083213168,0.0,10220.462083213166,485.4719489526254,0.19,1.0
5165,5165,2024-02-23 19:15:00,0.48155211728574293,9.43332721486699,1.0,1.0,0.0,1.0,272.6020974315224,0.0,9.497355332082627,25.541740837910083,9.5,6.586231886611505,1980.7417565652859,6587.282025220284,10231.210591700323,10231.210591700325,0.0,10231.210591700323,74.17627678982734,0.029,1.0
5166,5166,2024-02-23 19:30:00,0.47350313333072497,9.476228299347236,0.8646399556299513,1.0,0.0,1.0,263.6873880795057,0.0,9.538500048396488,25.545247187140657,9.75,6.627309796598919,1982.9625989254087,6594.667801236362,10233.44408781709,10233.444087817092,0.0,10233.44408781709,74.1924696366739,0.029,0.8646399556299513
5167,5167,2024-02-23 19:45:00,0.46565606238687157,9.518053187477975,0.594336656168026,1.0,0.0,1.0,255.22509490902723,0.0,9.578345601716919,25.549485567581577,10.0,6.663666109769797,1985.4655171893885,6602.991666998399,10235.990225459456,10235.99022545946,0.0,10235.990225459456,74.21092913458106,0.029,0.594336656168026
5168,5168,2024-02-23 20:00:00,0.45805921953748585,9.5585443598652,1.0,1.0,0.0,1.0,247.05361315858656,0.0,9.616936634591955,25.5537950915278,9.7,6.588895761344648,1987.939454531782,6611.219151945921,10238.510161411737,10238.510161411737,0.0,10238.510161411737,486.3292326670575,0.19,1.0
5169,5169,2024-02-23 20:15:00,0.45070190869038723,9.597758826680236,0.07194703993446941,1.0,0.0,1.0,239.14348867872437,0.0,9.654313243888499,25.558048446128073,9.4,6.507864515465126,1990.3437686423763,6619.21509340129,10240.958817663985,10240.958817663985,0.0,10240.958817663985,74.2469514280639,0.029,0.07194703993446941
5170,5170,2024-02-23 20:30:00,0.44357618315816627,9.635738943766974,-0.17336859355917314,1.0,1.0,1.0,411.4309774428652,-1245.5087525779425,9.527043130055917,25.555796712172558,9.100000000000001,6.420733413050311,2329.2384993931023,7746.265180025011,10617.40381659178,10617.40381659178,0.0,10617.40381659178,76.9761776702904,0.029,-0.17336859355917314
5171,5171,2024-02-23 20:45:00,0.452252834651181,9.589492391309205,0.1298210139249196,1.0,1.0,1.0,426.8573601406901,-1192.7711340381475,9.410241208882324,25.54480100871332,8.8,6.327638744839316,2300.559196776597,7650.887448932418,10588.702524958524,10588.702524958526,0.0,10588.702524958524,76.76809330594931,0.029,0.1298210139249196
5172,5172,2024-02-23 21:00:00,0.47513059790610845,9.467553913160442,1.0,1.0,0.0,1.0,277.67124868458666,0.0,9.453533592119914,25.537333947413256,8.600000000000001,6.056319509955863,1969.2437112452217,6549.043387088393,10219.755167446867,10219.755167446867,0.0,10219.755167446867,403.6803291141512,0.158,1.0
5173,5173,2024-02-23 21:15:00,0.48179747692975106,9.432019447964427,1.0,1.0,0.0,1.0,272.55944215063306,0.0,9.496040323225495,25.53808107396255,8.4,5.785768266459449,1979.9948536586983,6584.798076934325,10230.41034216803,10230.41034216803,0.0,10230.41034216803,74.17047498071823,0.029,1.0
5174,5174,2024-02-23 21:30:00,0.4737492290768379,9.474916609020454,0.8745849965046161,1.0,0.0,1.0,263.5975538413981,0.0,9.537171136962652,25.541820208951208,8.2,5.515988369686142,1982.1113972490057,6591.836990261523,10232.52150331233,10232.521503312331,0.0,10232.52150331233,74.18578089901439,0.029,0.8745849965046161
5175,5175,2024-02-23 21:45:00,0.46590409288536827,9.516731184920987,0.6041959015807042,1.0,0.0,1.0,255.0850751715677,0.0,9.576995100276234,25.546249755185254,8.0,5.246985183637235,1984.4999366748184,6599.780470411843,10234.934754962846,10234.934754962846,0.0,10234.934754962846,74.20327697348064,0.029,0.6041959015807042
5176,5176,2024-02-23 22:00:00,0.4583105839458316,9.557204587568718,1.0,1.0,0.0,1.0,224.03118406332572,0.0,9.612054199274983,25.55062752942809,7.75,5.107108723352863,1937.9834958022004,6445.082406506347,10192.13227955155,10192.13227955155,0.0,10192.13227955155,211.48674480069468,0.083,1.0
5177,5177,2024-02-23 22:15:00,0.45128863314080525,9.594631585359508,1.0,1.0,0.0,1.0,190.92761395391238,0.0,9.642034000646511,25.554590992013125,7.5,4.965231023228778,1884.6876083403295,6267.838179523155,10138.883693901584,10138.883693901584,0.0,10138.883693901584,73.50690678078648,0.029,1.0
5178,5178,2024-02-23 22:30:00,0.4451903296352844,9.627135543043934,1.0,1.0,0.0,1.0,159.48815031414978,0.0,9.667189819816917,25.558016132560347,7.25,4.821383652540654,1832.4043673616982,6093.961674735366,10086.643144954702,10086.643144954705,0.0,10086.643144954702,73.12816280092159,0.029,1.0
5179,5179,2024-02-23 22:45:00,0.4400208931505376,9.654688639507635,1.0,1.0,0.0,1.0,129.06138028708628,0.0,9.68767705775914,25.56088222084628,7.0,4.6755840383763125,1779.8676633956509,5919.242237154581,10034.143345690507,10034.143345690507,0.0,10034.143345690507,72.74753925625618,0.029,1.0
5180,5180,2024-02-23 23:00:00,0.43574185211871014,9.677495928207275,1.0,1.0,0.0,1.0,139.0170457862014,0.0,9.709691035512815,25.563482333493837,7.15,4.876808621265668,1811.4479538580454,6024.267679782144,10065.75459164847,10065.75459164847,0.0,10065.75459164847,208.86440777670578,0.083,1.0
5181,5181,2024-02-23 23:15:00,0.43175399757666094,9.698751192916397,1.0,1.0,0.0,1.0,162.74361879359515,0.0,9.735344389552576,25.566213647504867,7.3,5.078399654375772,1873.2736751332607,6229.879270037465,10127.608439187774,10127.608439187778,0.0,10127.608439187774,73.42516118411136,0.029,1.0
5182,5182,2024-02-23 23:30:00,0.4272803077704461,9.722595959583522,1.0,1.0,0.0,1.0,190.10487902702158,0.0,9.765194691701799,25.569331199669968,7.449999999999999,5.280356360869765,1944.699786881491,6467.41853556311,10199.064018681256,10199.064018681256,0.0,10199.064018681256,73.9432141354391,0.029,1.0
5183,5183,2024-02-23 23:45:00,0.4220711840204415,9.750360589171047,1.0,1.0,0.0,1.0,208.540998716502,0.0,9.79787262396258,25.57288494537562,7.6,5.482676928824648,1999.1193995996482,6648.399895444867,10249.853293226011,10249.853293226011,0.0,10249.853293226011,74.31143637588859,0.029,1.0
5184,5184,2024-02-24 00:00:00,0.4162038778136358,9.781633331253321,1.0,1.0,0.0,1.0,201.86368315913617,0.0,9.829525255249187,25.57662881439511,7.35,5.529262351535185,2001.1980244623114,6655.312703815576,10251.976962154444,10251.976962154444,0.0,10251.976962154444,74.32683297561972,0.029,1.0
5185,5185,2024-02-24 00:15:00,0.41016970247527074,9.813795485806807,1.0,1.0,0.0,1.0,195.4074906330131,0.0,9.860186526483322,25.580348660173403,7.1,5.5689307454721275,2003.235997442346,6662.090317674005,10254.058502021175,10254.058502021175,0.0,10254.058502021175,74.34192413965351,0.029,1.0
5186,5186,2024-02-24 00:30:00,0.40432468792478976,9.84494941336087,1.0,1.0,0.0,1.0,189.15476313187685,0.0,9.889887661838863,25.5839661872137,6.85,5.601862612111749,2005.2125573136589,6668.663692152992,10256.077197579452,10256.077197579452,0.0,10256.077197579452,74.35655968245104,0.029,1.0
5187,5187,2024-02-24 00:45:00,0.39866272266836617,9.875127688177608,1.0,1.0,0.0,1.0,183.0969740377601,0.0,9.918658574211511,25.587461904843586,6.6,5.628228297210904,2007.1250896063966,6675.024132403645,10258.030271027528,10258.030271027532,0.0,10258.030271027528,74.37071946494959,0.029,1.0
5188,5188,2024-02-24 01:00:00,0.3931780722714856,9.904360874792982,1.0,1.0,0.0,1.0,177.20583928956188,0.0,9.946524838103779,25.59084360293026,6.3999999999999995,5.43574542518775,2008.9280956448085,6681.020325107124,10259.863495666188,10259.86349566619,0.0,10259.863495666188,74.38401034357987,0.029,1.0
5189,5189,2024-02-24 01:15:00,0.3878655340199038,9.932676703673913,1.0,1.0,0.0,1.0,149.88968210316213,0.0,9.97019922799901,25.565160082197398,6.199999999999999,5.243252253428218,2035.5997975500668,6769.721450309435,10286.563438913987,10286.563438913987,0.0,10286.563438913987,74.57758493212641,0.029,1.0
5190,5190,2024-02-24 01:30:00,0.3830344782557796,9.958426230896695,1.0,1.0,0.0,1.0,132.17638619925813,0.0,9.991153924721225,25.585228810755346,6.0,5.050744075351698,1938.3529824055163,6446.311194889547,10192.702298046246,10192.702298046246,0.0,10192.702298046246,73.89709166083529,0.029,1.0
5191,5191,2024-02-24 01:45:00,0.37884793763837665,9.980740492387453,1.0,1.0,0.0,1.0,94.35005119314157,0.0,10.006304973383138,25.596025955957906,5.8,4.858219009622972,1867.8679632646274,6211.901687393115,10122.445149055953,10122.445149055953,0.0,10122.445149055953,73.38772733065566,0.029,1.0
5192,5192,2024-02-24 02:00:00,0.37546422836244375,9.998775662828175,1.0,1.0,0.0,1.0,76.44080791832599,0.0,10.01870805368463,25.600095219138133,5.8999999999999995,4.827062815334801,1837.11391579157,6109.624051527379,10091.796914729071,10091.796914729071,0.0,10091.796914729071,73.16552763178578,0.029,1.0
5193,5193,2024-02-24 02:15:00,0.3728809858366921,10.012544345490431,0.9497910119190136,1.0,0.0,1.0,65.4797664504214,0.0,10.029429041930179,25.60222088628212,6.0,4.794829336824413,1819.8588608606985,6052.239532412976,10074.584516429444,10074.584516429444,0.0,10074.584516429444,73.04073774411347,0.029,0.9497910119190136
5194,5194,2024-02-24 02:30:00,0.37071271124116423,10.024101249084595,1.0,1.0,0.0,1.0,56.669012426297535,0.0,10.038797831891118,25.603698862251445,6.1000000000000005,4.761508556172566,1806.364722895923,6007.362560356129,10061.11262251782,10061.11262251782,0.0,10061.11262251782,72.9430665132542,0.029,1.0
5195,5195,2024-02-24 02:45:00,0.3688288904813286,10.034142013734519,1.0,1.0,0.0,1.0,48.566352175349515,0.0,10.04692308414914,25.604885420385003,6.2,4.727081891292683,1793.709007672559,5965.273900827016,10048.472414472075,10048.472414472079,0.0,10048.472414472075,72.85142500492255,0.029,1.0
5196,5196,2024-02-24 03:00:00,0.36718850997850533,10.042885241814567,1.0,1.0,0.0,1.0,40.607191208201876,0.0,10.053826844888794,25.605854241665373,6.025,4.690498888615205,1780.7372529745226,5922.134200119078,10035.51317170447,10035.51317170447,0.0,10035.51317170447,72.75747049485742,0.029,1.0
5197,5197,2024-02-24 03:15:00,0.365779357876544,10.05039602251802,1.0,1.0,0.0,1.0,32.64520763383493,0.0,10.059508713569873,25.606647178020165,5.85,4.652008676447981,1767.147213966879,5876.938293393546,10021.933384581669,10021.933384581669,0.0,10021.933384581669,72.6590170382171,0.029,1.0
5198,5198,2024-02-24 03:30:00,0.36459941647252686,10.056685110201432,1.0,1.0,0.0,1.0,24.641114897747247,0.0,10.06396226527575,25.60727070950056,5.675,4.611633737414742,1752.8545212840743,5829.405596468583,10007.64920591301,10007.649205913012,0.0,10007.64920591301,72.55545674286932,0.029,1.0
5199,5199,2024-02-24 03:45:00,0.36364932950050555,10.061749073762305,1.0,1.0,0.0,1.0,16.587949598065197,0.0,10.067180009081653,25.607728405070173,5.5,4.569405969832586,1737.8410631614272,5779.475875696095,9992.642635242211,9992.642635242211,0.0,9992.642635242211,72.44665910550603,0.029,1.0
5200,5200,2024-02-24 04:00:00,0.36293040299624924,10.065580952029991,1.0,1.0,0.0,1.0,-27.262225339959503,0.0,10.063669407287113,25.607786944778663,5.125,4.208342151743849,1645.5520795262432,5472.553703226684,9900.358921973959,9900.358921973959,0.0,9900.358921973959,71.7776021843112,0.029,1.0
5201,5201,2024-02-24 04:15:00,0.362961726070282,10.065414000045397,1.0,1.0,0.0,1.0,-82.36948559178575,0.0,10.051703495511692,25.607095112360103,4.75,3.8472221150849437,1525.7838568672912,5074.244808238791,9780.59178761218,9780.59178761218,0.0,9780.59178761218,70.90929046018832,0.029,1.0
5202,5202,2024-02-24 04:30:00,0.3644183953761478,10.057649952645132,1.0,1.0,0.0,1.0,-139.52041905191788,0.0,10.030969128650627,25.605440789340975,4.375,3.486048922369181,1397.3826360652367,4647.225460056621,9652.183740307151,9652.183740307153,0.0,9652.183740307151,69.97833211722686,0.029,1.0
5203,5203,2024-02-24 04:45:00,0.3674909816821147,10.041273067634329,1.0,1.0,0.0,1.0,-195.932500113601,0.0,10.00158020055859,25.602747147477814,4.0,3.124809315259778,1266.1491552099112,4210.786965901575,9520.933370188914,9520.933370188914,0.0,9520.933370188914,69.02676693386962,0.029,1.0
5204,5204,2024-02-24 05:00:00,0.37219793207541046,10.016185022038062,1.0,1.0,0.0,1.0,-196.13488309964305,0.0,9.972161726154896,25.599403208685523,4.225,3.257059339507257,1250.988241609021,4160.366857718345,9505.744755249247,9505.744755249247,0.0,9505.744755249247,68.91664947555704,0.029,1.0
5205,5205,2024-02-24 05:15:00,0.3777145908095674,9.986781230985006,1.0,1.0,0.0,1.0,-176.65511892625608,0.0,9.94573350529169,25.595962372838834,4.45,3.3877289401118635,1277.9784237012402,4250.127141089055,9532.70060597351,9532.700605973509,0.0,9532.70060597351,69.11207939330795,0.029,1.0
5206,5206,2024-02-24 05:30:00,0.3829517815491083,9.958867004343253,1.0,1.0,0.0,1.0,-151.74439666470707,0.0,9.923128579564043,25.592790937572367,4.675000000000001,3.5167999080171723,1318.099162901927,4383.555248665038,9572.786120740935,9572.786120740935,0.0,9572.786120740935,69.40269937537178,0.029,1.0
5207,5207,2024-02-24 05:45:00,0.3875493259025742,9.93436209293928,1.0,1.0,0.0,1.0,-125.8866422239889,0.0,9.904491994306493,25.590042531596776,4.9,3.6442479359038993,1362.1611308061874,4530.090559595664,9616.815640254114,9616.815640254114,0.0,9616.815640254114,69.72191339184232,0.029,1.0
5208,5208,2024-02-24 06:00:00,0.3914158645927027,9.913753441720894,1.0,1.0,0.0,1.0,-102.2074260399326,0.0,9.889489260621302,25.58773205325156,4.925000000000001,3.7547978180740174,1403.5419829411562,4667.709379693473,9658.168401345361,9658.168401345361,0.0,9658.168401345361,70.02172090975387,0.029,1.0
5209,5209,2024-02-24 06:15:00,0.39456944348237427,9.896944866238945,0.6264809058363021,1.0,0.0,1.0,-79.77797076428561,0.0,9.877928427907792,25.585857893505164,4.95,3.86560692280588,1444.064011107855,4802.472039632969,9698.666854783702,9698.666854783705,0.0,9698.666854783702,70.31533469718184,0.029,0.6264809058363021
5210,5210,2024-02-24 06:30:00,0.39705936556823435,9.883673581521311,0.7119553392532226,1.0,0.0,1.0,-58.19795027223032,0.0,9.869678991979033,25.584407238571444,4.975,3.9766703739578495,1484.488786145815,4936.911268320149,9739.072603491397,9739.072603491397,0.0,9739.072603491397,70.60827637531263,0.029,0.7119553392532226
5211,5211,2024-02-24 06:45:00,0.398915844727342,9.873778547603267,0.8556044523774188,1.0,0.0,1.0,-37.32742624119201,0.0,9.864631938461976,25.583377359596128,5.0,4.087986679823829,1525.0507612450826,5071.8067783447195,9779.619934689785,9779.619934689785,0.0,9779.619934689785,70.90224452650094,0.029,0.8556044523774188
5212,5212,2024-02-24 07:00:00,0.40016133756892197,9.867140070757646,1.0,1.0,0.0,1.0,-29.684258141191577,0.0,9.8607577200755,25.582701324874357,5.0,4.087986679823829,1538.889615056107,5117.830159563829,9793.448375561691,9793.448375561691,410.88,9382.568375561692,68.02362072282227,0.029,1.0
5213,5213,2024-02-24 07:15:00,0.40099755869116044,9.862683012176115,-0.8377735061137103,1.0,1.0,1.0,62.882739568917366,-1319.490114335838,9.668643488519114,25.574828466092153,5.0,4.087986679823829,1683.5330088780515,5598.865521711377,9975.56116822535,9975.56116822535,0.0,9975.56116822535,72.32281846963379,0.029,-0.8377735061137103
5214,5214,2024-02-24 07:30:00,0.4197165795560724,9.762910630966134,-0.14299245334645902,0.0,1.0,1.0,0.0,-1391.8322157501532,9.455805679072686,25.32775561636655,5.0,4.087986679823829,2117.832099970114,7043.198477705157,10409.774874336888,10409.774874336888,0.0,10409.774874336888,75.47086783894244,0.029,-0.14299245334645902
5215,5215,2024-02-24 07:45:00,0.4576191952501726,9.56088968931658,1.0,1.0,1.0,1.0,176.43268517216393,-1171.899195221947,9.303786389723312,25.44300628832897,5.0,4.087986679823829,1729.5759795508618,5751.988982705446,10018.86130381783,10018.86130381783,0.0,10018.86130381783,72.63674445267927,0.029,1.0
5216,5216,2024-02-24 08:00:00,0.49186122738154725,9.378379658056353,1.0,1.0,0.0,1.0,105.03229516498398,0.0,9.3205957028447,25.497376418074428,4.95,3.9704385020650887,1546.3218662383877,5142.547331531191,9799.472618909507,9799.472618909509,1288.86,8510.612618909507,336.1691984469255,0.158,1.0
5217,5217,2024-02-24 08:15:00,0.5042697342064718,9.312242316679505,1.0,1.0,0.0,1.0,66.59312632928057,0.0,9.331510422999301,25.51232431898781,4.9,3.8532820459984625,1472.442696722227,4896.850019512129,9726.102485320052,9726.102485320056,0.0,9726.102485320052,70.51424301857038,0.029,1.0
5218,5218,2024-02-24 08:30:00,0.5016723538210976,9.32608635413355,1.0,1.0,0.0,1.0,39.69823190833419,0.0,9.338299839908888,25.517809157065273,4.85,3.7365080146208487,1420.322093368744,4723.514392858105,9674.133838724352,9674.133838724352,0.0,9674.133838724352,70.13747033075155,0.029,1.0
5219,5219,2024-02-24 08:45:00,0.5000139136955284,9.334925840002834,1.0,1.0,0.0,1.0,16.94947868569366,0.0,9.34159968080582,25.520483443512084,4.8,3.6201234824605613,1375.008977359301,4572.818183417192,9628.869805903661,9628.869805903661,0.0,9628.869805903661,69.80930609280155,0.029,1.0
5220,5220,2024-02-24 09:00:00,0.49906945116756535,9.339959825276877,1.0,1.0,0.0,1.0,35.370706731350886,0.0,9.34772521986076,25.52237342026108,5.375,3.8555432459929473,1416.1114754829707,4709.511291534022,9669.992171537007,9669.992171537007,2588.4,7081.592171537008,279.7228907757118,0.158,1.0
5221,5221,2024-02-24 09:15:00,0.49818365216110555,9.344681133981307,1.0,1.0,0.0,1.0,65.65197766562727,0.0,9.358495590793474,25.524361363912174,5.949999999999999,4.0716131666337265,1484.023415987877,4935.363603428298,9737.916466405044,9737.916466405046,0.0,9737.916466405044,70.59989438143657,0.029,1.0
5222,5222,2024-02-24 09:30:00,0.49659601195269104,9.353143256292157,1.0,1.0,0.0,1.0,96.49957883983858,0.0,9.373997517648936,25.5267994046023,6.5249999999999995,4.267496655827566,1555.469582270963,5172.969563603329,9809.37601933361,9809.376019333611,0.0,9809.37601933361,71.11797614016866,0.029,1.0
5223,5223,2024-02-24 09:45:00,0.49412873601532953,9.366293837038294,1.0,1.0,0.0,1.0,124.35450665943657,0.0,9.393771823014346,25.529764978646124,7.1,4.4422867849969565,1622.8734615357016,5397.132234400286,9876.797881563465,9876.797881563465,0.0,9876.797881563465,71.60678464133512,0.029,1.0
5224,5224,2024-02-24 10:00:00,0.49081707608336156,9.383944984475683,1.0,1.0,0.0,1.0,210.7686340965178,0.0,9.426801286417463,25.533645726136893,8.075,5.143975163834088,1817.7836342657192,6045.338025539574,10071.731513143679,10071.731513143679,3402.6,6669.131513143679,263.4306947691753,0.158,1.0
5225,5225,2024-02-24 10:15:00,0.48585604149029027,9.410387298856753,1.0,1.0,0.0,1.0,277.90600612196357,0.0,9.470128750598064,25.538777734037016,9.05,5.829891202010595,1978.0437667878753,6578.309417102109,10228.365090603644,10228.365090603644,0.0,10228.365090603644,74.15564690687643,0.029,1.0
5226,5226,2024-02-24 10:30:00,0.47868720955703836,9.448597173060985,1.0,1.0,0.0,1.0,269.18230568215955,0.0,9.51211702999211,25.544690930543524,10.025,6.499552170553634,1981.0817282252776,6588.412656811972,10231.49359938126,10231.493599381263,0.0,10231.49359938126,74.17832859551413,0.029,1.0
5227,5227,2024-02-24 10:45:00,0.47068462281800616,9.491250960380027,1.0,1.0,0.0,1.0,260.79463648964827,0.0,9.552817700864848,25.55071318400352,11.0,7.152452153359787,1984.167381199211,6598.674502559347,10234.674574704988,10234.67457470499,0.0,10234.674574704988,74.20139066661116,0.029,1.0
5228,5228,2024-02-24 11:00:00,0.46292842245043714,9.53259150833917,1.0,1.0,0.0,1.0,252.5853702853368,0.0,9.592258132461474,25.556515571410237,11.175,7.185868514831705,1986.9892495605402,6608.0590892539585,10237.567312515685,10237.567312515683,3915.84,6321.727312515684,131.17584173470047,0.083,1.0
5229,5229,2024-02-24 11:15:00,0.45541121653652894,9.5726582158603,1.0,1.0,0.0,1.0,244.6032369851944,0.0,9.630473158087806,25.56208874314272,11.35,7.217466629006257,1989.6653573464002,6616.958925215368,10240.303208173485,10240.303208173485,0.0,10240.303208173485,74.24219825925778,0.029,1.0
5230,5230,2024-02-24 11:30:00,0.44812716566855354,9.61148220698661,1.0,1.0,0.0,1.0,236.85948351647505,0.0,9.667499337525639,25.567424648254956,11.524999999999999,7.2472266266753484,1992.2372802758537,6625.51227732565,10242.930723970789,10242.93072397079,0.0,10242.930723970789,74.26124774878822,0.029,1.0
5231,5231,2024-02-24 11:45:00,0.4410695715705158,9.64909918352915,1.0,1.0,0.0,1.0,229.35204962481032,0.0,9.703372916793562,25.572511777531865,11.7,7.275120883609528,1994.718944631858,6633.765459726007,10245.465528896526,10245.465528896526,0.0,10245.465528896526,74.27962508449981,0.029,1.0
5232,5232,2024-02-24 12:00:00,0.4342316046093209,9.68554554743232,1.0,1.0,0.0,1.0,222.12375072488337,0.0,9.738136711927371,25.577404529443026,12.274999999999999,7.699969417101218,1997.2202607225179,6642.08399719753,10248.034523985241,10248.034523985243,3970.38,6277.654523985241,45.512995298893,0.029,1.0
5233,5233,2024-02-24 12:15:00,0.4276058443219306,9.72086084976411,-0.7353810162376669,1.0,1.0,1.0,399.64994544255273,-1279.8567192973937,9.603782820879232,25.57549574302074,12.85,8.121698789312308,2344.6718429972125,7797.591298927402,10633.065559476445,10633.065559476448,0.0,10633.065559476445,77.08972530620423,0.029,-0.7353810162376669
5234,5234,2024-02-24 12:30:00,0.4372030082806972,9.669707965863884,-0.40061988678584043,0.0,1.0,1.0,0.0,-1361.7760619408627,9.39556392087012,25.33771011511743,13.425,8.540284821118231,2538.871077194768,8443.432747213616,10827.301003589348,10827.301003589348,0.0,10827.301003589348,78.49793227602278,0.029,-0.40061988678584043
5235,5235,2024-02-24 12:45:00,0.4693494467028987,9.49836744907355,0.7169247495007639,1.0,1.0,1.0,432.2678650073894,-1154.9808133535716,9.285390913185719,25.4534364525397,14.0,8.955719767173557,2247.7449072958043,7475.244855132157,10533.617052013917,10533.617052013915,0.0,10533.617052013917,76.3687236271009,0.029,0.7169247495007639
5236,5236,2024-02-24 13:00:00,0.4991649289965551,9.339450928448361,1.0,1.0,0.0,1.0,299.6638998306526,0.0,9.332056211555058,25.510183996046514,14.5,9.198300685878094,1953.753860876862,6497.52934566091,10203.479896516359,10203.479896516359,3579.84,6623.639896516359,137.44052785271447,0.083,1.0
5237,5237,2024-02-24 13:15:00,0.5049032088272982,9.3088658969505,1.0,1.0,0.0,1.0,297.33180847509345,0.0,9.378365030969896,25.52828955800472,15.0,9.43310505584552,1972.1465764475026,6558.697342080375,10207.505943100217,10207.505943100216,0.0,10207.505943100217,74.00441808747658,0.029,1.0
5238,5238,2024-02-24 13:30:00,0.4961816381225723,9.35535186880669,1.0,1.0,0.0,1.0,288.58394286554267,0.0,9.423331536991363,25.537292137793795,15.5,9.659944331576611,1976.6280727355036,6573.601294019688,10190.10594544675,10190.10594544675,0.0,10190.10594544675,73.87826810448894,0.029,1.0
5239,5239,2024-02-24 13:45:00,0.48761999295272257,9.400985437561989,1.0,1.0,0.0,1.0,279.6460270323657,0.0,9.466926171164426,25.543777693546804,16.0,9.878612519626348,1980.029472601136,6584.913207913159,10176.552880177154,10176.552880177154,0.0,10176.552880177154,73.78000838128438,0.029,1.0
5240,5240,2024-02-24 14:00:00,0.47931297870231926,9.445261823516638,1.0,1.0,0.0,1.0,270.76951354997715,0.0,9.509158236072238,25.549320079966822,15.725,9.633458232884715,1982.8743204481839,6594.3742166616385,10233.532092569383,10233.532092569385,3235.26,6998.272092569383,145.2141459208147,0.083,1.0
5241,5241,2024-02-24 14:15:00,0.47126247330838816,9.488171017266291,0.7799207068508588,1.0,0.0,1.0,262.12895217528956,0.0,9.550063880115179,25.554447864880046,15.45,9.388855299864675,1985.5408972072153,6603.242355627972,10236.230777630526,10236.230777630526,0.0,10236.230777630526,74.21267313782131,0.029,0.7799207068508588
5242,5242,2024-02-24 14:30:00,0.4634641977134731,9.529735826187189,0.5110760387605117,1.0,0.0,1.0,253.74695374842665,0.0,9.589682746882497,25.55932109426373,15.175,9.144792737226311,1988.0957618201105,6611.738977504909,10238.822922028461,10238.82292202846,0.0,10238.822922028461,74.23146618470635,0.029,0.5110760387605117
5243,5243,2024-02-24 14:45:00,0.4559110399744068,9.569994156936412,0.2507607421057633,1.0,0.0,1.0,245.62397566512607,0.0,9.628054558948309,25.56399629213987,14.9,8.901257581225668,1990.559839039663,6619.933670994514,10241.322667130946,10241.322667130948,0.0,10241.322667130946,74.24958933669936,0.029,0.2507607421057633
5244,5244,2024-02-24 15:00:00,0.44859555481464,9.608985692837969,1.0,1.0,0.0,1.0,237.84006240104046,0.0,9.665231324069834,25.568582823197094,15.425,9.344296093026859,1993.1243921374207,6628.462513519082,10235.919443809624,10235.919443809624,1650.48,8585.439443809624,178.1478684590497,0.083,1.0
5245,5245,2024-02-24 15:15:00,0.4415091301068198,9.64675633653065,-0.2525467475351448,1.0,1.0,1.0,410.87309881444196,-1250.015302158008,9.53718372158922,25.566593374507743,15.95,9.788158756633496,2333.3376902753675,7759.897712548339,10621.769262652635,10621.769262652635,0.0,10621.769262652635,77.0078271542316,0.029,-0.2525467475351448
5246,5246,2024-02-24 15:30:00,0.45027870869420505,9.600014482659887,0.05388728132189196,1.0,1.0,1.0,426.54225934484225,-1196.9620781701979,9.419690131628942,25.55577806856686,16.475,10.232893692940998,2304.801123231214,7664.994672044255,10593.261095834287,10593.261095834287,0.0,10593.261095834287,76.80114294479858,0.029,0.05388728132189196
5247,5247,2024-02-24 15:45:00,0.47329414155702576,9.477342225501053,0.8548734658280259,1.0,0.0,1.0,277.11401940036023,0.0,9.462897255522183,25.548450889328535,17.0,10.678552122134237,1972.7857191705984,6560.822916177778,10089.69549811126,10089.69549811126,0.0,10089.69549811126,73.15029236130664,0.029,0.8548734658280259
5248,5248,2024-02-24 16:00:00,0.48003274276980007,9.441425481036966,1.0,1.0,0.0,1.0,272.0566514681679,0.0,9.505327082301845,25.549214659462532,16.5,10.467339577868708,1983.610592602603,6596.822810635286,10178.270790075014,10178.270790075016,1112.22,9066.050790075014,188.12055389405657,0.083,1.0
5249,5249,2024-02-24 16:15:00,0.47199970248780365,9.484241585740007,0.8066991323696387,1.0,0.0,1.0,263.113846229292,0.0,9.546383915893323,25.552898315110877,16.0,10.247792347792146,1985.7293426885342,6603.869062026073,10204.296924225926,10204.296924225928,0.0,10204.296924225926,73.98115270063796,0.029,0.8066991323696387
5250,5250,2024-02-24 16:30:00,0.46416871888901845,9.525980728321532,0.5369715230858296,1.0,0.0,1.0,254.61007773016334,0.0,9.586135228841979,25.557215799485522,15.5,10.020132604981674,1988.0993606094785,6611.750945870012,10229.58574759171,10229.585747591707,0.0,10229.58574759171,74.1644966700399,0.029,0.5369715230858296
5251,5251,2024-02-24 16:45:00,0.456588964396294,9.566380819767753,0.27594021689882153,1.0,0.0,1.0,246.4126638145924,0.0,9.624628044268807,25.561576895383315,15.0,9.7845534208663,1990.4705216974621,6619.636631503691,10241.303115673803,10241.303115673803,0.0,10241.303115673803,74.24944758863508,0.029,0.27594021689882153
5252,5252,2024-02-24 17:00:00,0.4492497100300234,9.605499045539975,1.0,1.0,0.0,1.0,238.48804137287058,0.0,9.661904212346707,25.56583346265102,14.575,9.46551324255746,1992.7945434894236,6627.365547666369,10243.64282302596,10243.64282302596,161.7,10081.94282302596,398.2367415095254,0.158,1.0
5253,5253,2024-02-24 17:15:00,0.4421426216682268,9.643379826508351,-0.22883637484864328,1.0,1.0,1.0,411.17196124018477,-1248.6463650044302,9.534112657490239,25.563504755210314,14.15,9.14526449230323,2332.364130340675,7756.659979089639,10620.747584514604,10620.747584514604,0.0,10620.747584514604,77.00041998773088,0.029,-0.22883637484864328
5254,5254,2024-02-24 17:30:00,0.45087846518859154,9.596817780544807,0.07642739569961082,1.0,1.0,1.0,426.63477534459685,-1195.692832704938,9.416828104539228,25.552361545932097,13.725000000000001,8.823814080994175,2303.510230350364,7660.701595754869,10591.84801257482,10591.84801257482,0.0,10591.84801257482,76.79089809116745,0.029,0.07642739569961082
5255,5255,2024-02-24 17:45:00,0.4738503512827593,9.474377627662893,0.8758337046563404,1.0,0.0,1.0,277.14243405952067,0.0,9.46003951703267,25.54471526545062,13.3,8.501149174764967,1971.4124323516814,6556.255825315105,10222.110174587366,10222.110174587364,0.0,10222.110174587366,74.1102987657584,0.029,0.8758337046563404
5256,5256,2024-02-24 18:00:00,0.4805693036936372,9.438565611312914,1.0,1.0,0.0,1.0,272.103135983292,0.0,9.502476391059746,25.545346053530107,13.475000000000001,8.724677909681796,1982.278133993496,6592.391500689895,10232.89869911522,10232.89869911522,0.0,10232.89869911522,404.1994986150512,0.158,1.0
5257,5257,2024-02-24 18:15:00,0.4725351984325838,9.481387392354328,0.8268643030206645,1.0,0.0,1.0,263.23644955027146,0.0,9.54355194482548,25.5489941276109,13.65,8.949194450618585,1984.56339106761,6599.991498416716,10235.208056992511,10235.208056992511,0.0,10235.208056992511,74.20525841319571,0.029,0.8268643030206645
5258,5258,2024-02-24 18:30:00,0.46470179094721525,9.523139454251343,0.5569891056218279,1.0,0.0,1.0,254.821572715817,0.0,9.583335614402351,25.55335209171291,13.825,9.174700899297022,1987.13306065262,6608.5373566599665,10237.834769303572,10237.834769303574,0.0,10237.834769303572,74.2243020774509,0.029,0.5569891056218279
5259,5259,2024-02-24 18:45:00,0.4571172372058818,9.56356512569265,0.29575128082141033,1.0,0.0,1.0,246.71781120012645,0.0,9.621875155654113,25.557824370567392,14.0,9.401183504570067,1989.7209041692713,6617.143655297745,10235.123420714643,10235.123420714646,0.0,10235.123420714643,74.20464480018116,0.029,0.29575128082141033
5260,5260,2024-02-24 19:00:00,0.44977055599991717,9.602722936520442,1.0,1.0,0.0,1.0,238.83500855836377,0.0,9.659204470660615,25.56217583270816,13.5,9.301808124796946,1992.1578897148543,6625.248250976072,10242.971852517194,10242.971852517196,0.0,10242.971852517194,486.5411629945667,0.19,1.0
5261,5261,2024-02-24 19:15:00,0.44265409503718117,9.640653673451824,-0.20963798947007875,1.0,1.0,1.0,411.3935837030462,-1247.5347683131215,9.531617536531659,25.559978322457066,13.0,9.186877825969221,2331.5294639286944,7753.884158852362,10619.894966965303,10619.894966965305,0.0,10619.894966965303,76.99423851049845,0.029,-0.20963798947007875
5262,5262,2024-02-24 19:30:00,0.4513654304248942,9.594222255835314,0.09470632990127321,1.0,1.0,1.0,426.85407739334875,-1194.6663238870015,9.414524162072475,25.549005032735774,12.5,9.05696996701135,2302.7696907094282,7658.238809553928,10591.108204751314,10591.108204751314,0.0,10591.108204751314,76.78553448444703,0.029,0.09470632990127321
5263,5263,2024-02-24 19:45:00,0.47430021063960126,9.471979877290925,0.8927388468419306,1.0,0.0,1.0,277.49338149381015,0.0,9.457789327072614,25.54154947132466,12.0,8.912635364783181,1971.0091095712633,6554.914509167755,10221.71494183224,10221.71494183224,0.0,10221.71494183224,74.10743332828375,0.029,0.8927388468419306
5264,5264,2024-02-24 20:00:00,0.48099648986125965,9.436288709039486,1.0,1.0,0.0,1.0,272.4232170841385,0.0,9.500275226971224,25.54235123588829,11.875,8.779764259999004,1981.8357129906308,6590.92015698237,10232.453089494642,10232.453089494642,0.0,10232.453089494642,486.0415217509955,0.19,1.0
5265,5265,2024-02-24 20:15:00,0.47295274580601915,9.479161864853918,0.8425431702812963,1.0,0.0,1.0,263.50061827192235,0.0,9.541391237112968,25.546156383429622,11.75,8.647135551891946,1984.0258688075344,6598.203879859065,10234.646427853882,10234.646427853886,0.0,10234.646427853882,74.20118660194065,0.029,0.8425431702812963
5266,5266,2024-02-24 20:30:00,0.4651109490173731,9.520958641737401,0.5722429102333422,1.0,0.0,1.0,255.02610657897205,0.0,9.581206221781908,25.550653208235175,11.625,8.514752074515576,1986.4882242034168,6606.392847141264,10237.14218129047,10237.142181290472,0.0,10237.14218129047,74.21928081435591,0.029,0.5722429102333422
5267,5267,2024-02-24 20:45:00,0.4575196677239712,9.561420171031234,0.3106256208752503,1.0,0.0,1.0,246.86237517379723,0.0,9.619767884810187,25.55523928340532,11.5,8.38260811197258,1988.9634117618639,6614.624489887607,10239.6579623971,10239.657962397101,0.0,10239.6579623971,74.23752022737898,0.029,0.3106256208752503
5268,5268,2024-02-24 21:00:00,0.45016797893941185,9.600604672252935,1.0,1.0,0.0,1.0,238.99306668373845,0.0,9.657121397562877,25.55975435859566,11.375,8.507412425531555,1991.4403817894713,6622.862060527891,10242.187083135907,10242.187083135907,0.0,10242.187083135907,404.5663897838683,0.158,1.0
5269,5269,2024-02-24 21:15:00,0.4430471716175928,9.63855857527823,-0.19519993132797328,1.0,1.0,1.0,411.47643118279467,-1246.6741296592359,9.529679290630831,25.557734087462237,11.25,8.62870194813326,2330.696908301553,7751.115358376738,10619.004636189966,10619.004636189966,0.0,10619.004636189966,76.98778361237726,0.029,-0.19519993132797328
5270,5270,2024-02-24 21:30:00,0.45174241166729706,9.592212945813307,0.10848245462775312,1.0,1.0,1.0,426.96467952970323,-1193.8669280819904,9.412725587275306,25.546938763428418,11.125,8.746543784127928,2302.0666443020073,7655.900713258864,10590.364952851429,10590.36495285143,0.0,10590.364952851429,76.78014590817287,0.029,0.10848245462775312
5271,5271,2024-02-24 21:45:00,0.4746505125032079,9.470112768357902,0.9055035752454057,1.0,0.0,1.0,277.73422117129087,0.0,9.456027656084453,25.53964676998685,11.0,8.861011135380213,1970.6233757373054,6553.63168795064,10221.310919648146,10221.310919648146,0.0,10221.310919648146,74.10450416744906,0.029,0.9055035752454057
5272,5272,2024-02-24 22:00:00,0.4813304505255699,9.434508698698712,1.0,1.0,0.0,1.0,272.6943936446118,0.0,9.498555120893645,25.54057213532016,11.0,8.861011135380213,1981.5334120965388,6589.914805709665,10232.14473907824,10232.144739078241,0.0,10232.14473907824,212.3170033358735,0.083,1.0
5273,5273,2024-02-24 22:15:00,0.4732793427597552,9.477421103090505,1.0,1.0,0.0,1.0,263.79312205123426,0.0,9.539715973138824,25.54448628189282,11.0,8.861011135380213,1983.7900518946997,6597.419631985251,10234.414254017129,10234.41425401713,0.0,10234.414254017129,74.1995033416242,0.029,1.0
5274,5274,2024-02-24 22:30:00,0.46542943837192696,9.51926109347763,1.0,1.0,0.0,1.0,255.3367841708012,0.0,9.579578592944324,25.549081203904567,11.0,8.861011135380213,1986.313786424791,6605.8127256590715,10236.980312540205,10236.980312540207,0.0,10236.980312540205,74.21810726591649,0.029,1.0
5275,5275,2024-02-24 22:45:00,0.45782948031682186,9.55976886991134,1.0,1.0,0.0,1.0,247.1895938415111,0.0,9.618190433059295,25.55375565254122,11.0,8.861011135380213,1988.848273820929,6614.241579754962,10239.56408380854,10239.564083808538,0.0,10239.56408380854,74.23683960761191,0.029,1.0
5276,5276,2024-02-24 23:00:00,0.4504686144467685,9.599002284998724,1.0,1.0,0.0,1.0,239.28312232520702,0.0,9.655588425441522,25.55834631643937,10.95,8.609276514423724,1991.2708631236248,6622.298298363152,10242.02527300574,10242.02527300574,0.0,10242.02527300574,212.52202441486912,0.083,1.0
5277,5277,2024-02-24 23:15:00,0.4433389307683485,9.637003499004702,1.0,1.0,0.0,1.0,231.61962367201747,0.0,9.691809842596763,25.562818002225224,10.9,8.357394421687545,1993.604902362745,6630.0605291916045,10244.393713296266,10244.393713296267,0.0,10244.393713296266,74.27185442139793,0.029,1.0
5278,5278,2024-02-24 23:30:00,0.4364334680673493,9.673809615201028,1.0,1.0,0.0,1.0,224.19557887006061,0.0,9.726891417661674,25.5671634942269,10.850000000000001,8.10539071473438,1995.8615898449327,6637.565514048255,10246.682713716951,10246.682713716955,0.0,10246.682713716951,74.2884496744479,0.029,1.0
5279,5279,2024-02-24 23:45:00,0.4297452842842521,9.709457634764936,1.0,1.0,0.0,1.0,217.00351755558845,0.0,9.760868739115741,25.57138259606091,10.8,7.8532753026916335,1998.0433809680433,6644.821418761938,10248.895241196555,10248.895241196555,0.0,10248.895241196555,74.30449049867502,0.029,1.0
5280,5280,2024-02-25 00:00:00,0.42326759568213035,9.743983715014245,1.0,1.0,0.0,1.0,210.06066790271194,0.0,9.793780040684524,25.57546529984506,10.600000000000001,7.879699916884137,2000.2050080105864,6652.010264513978,10251.097762218442,10251.097762218442,0.0,10251.097762218442,74.32045877608371,0.029,1.0
5281,5281,2024-02-25 00:15:00,0.4169934755870517,9.777424775121014,1.0,1.0,0.0,1.0,203.34592744864938,0.0,9.825660319245525,25.579420464908935,10.4,7.902073525882996,2002.3204943798287,6659.0456618788885,10253.256543521336,10253.256543521336,0.0,10253.256543521336,74.3361099405297,0.029,1.0
5282,5282,2024-02-25 00:30:00,0.41091605618857874,9.809817420514875,1.0,1.0,0.0,1.0,196.8440245865858,0.0,9.856542231133755,25.58325269590772,10.2,7.920478679802831,2004.3747205148115,6665.877328273491,10255.353493684659,10255.353493684659,0.0,10255.353493684659,74.35131282921378,0.029,1.0
5283,5283,2024-02-25 00:45:00,0.40502899237073886,9.841195470663962,1.0,1.0,0.0,1.0,190.54604824316775,0.0,9.886457066534797,25.586966027157516,10.0,7.934993416192438,2006.3650062859815,6672.496350486772,10257.385206608775,10257.385206608777,0.0,10257.385206608775,74.36604274791362,0.029,1.0
5284,5284,2024-02-25 01:00:00,0.39932628617965255,9.871590894662452,1.0,1.0,0.0,1.0,184.44768930359265,0.0,9.915435455364815,25.59058362489317,10.0,7.934993416192438,2008.2978036391978,6678.9241855243445,10259.35754593437,10259.35754593437,0.0,10259.35754593437,74.38034220802419,0.029,1.0
5285,5285,2024-02-25 01:15:00,0.3938021293530779,9.901034650548095,1.0,1.0,0.0,1.0,178.5408689047315,0.0,9.943506790817596,25.594094066608115,10.0,7.934993416192438,2010.1712156867904,6685.154524974722,10261.269275721359,10261.269275721359,0.0,10261.269275721359,74.39420224897985,0.029,1.0
5286,5286,2024-02-25 01:30:00,0.3884508919128693,9.929556746104407,1.0,1.0,0.0,1.0,172.81922599773935,0.0,9.970699490312713,25.597495966792945,10.0,7.934993416192438,2011.986374856154,6691.1911349111915,10263.121559962652,10263.121559962652,0.0,10263.121559962652,74.40763130972923,0.029,1.0
5287,5287,2024-02-25 01:45:00,0.38326715128283584,9.957186083662485,1.0,1.0,0.0,1.0,167.2768302517345,0.0,9.99704106210371,25.60079155208767,10.0,7.934993416192438,2013.744808009808,6697.039093165832,10264.91596310062,10264.915963100622,0.0,10264.91596310062,74.4206407324795,0.029,1.0
5288,5288,2024-02-25 02:00:00,0.37824566167233814,9.983950623286438,1.0,1.0,0.0,1.0,161.90346315869292,0.0,10.0225574476733,25.603994009845415,10.075,7.872885572120846,2015.4385105989613,6702.671779296984,10266.641924333142,10266.641924333142,0.0,10266.641924333142,74.43315395141528,0.029,1.0
5289,5289,2024-02-25 02:15:00,0.37338140993132174,10.009877085066055,0.9362921380758138,1.0,0.0,1.0,156.69644367643824,0.0,10.047274195838273,25.607105729408108,10.15,7.809776620361321,2017.0743430197579,6708.112008678765,10268.308050377147,10268.308050377147,0.0,10268.308050377147,74.44523336523432,0.029,0.9362921380758138
5290,5290,2024-02-25 02:30:00,0.36866956602439716,10.034991213089963,0.7727681066867049,1.0,0.0,1.0,151.65211946051377,0.0,10.071216278844778,25.610130371702063,10.225000000000001,7.745649752882964,2018.657675470302,6713.377640786962,10269.920363155297,10269.920363155297,0.0,10269.920363155297,74.45692263287592,0.029,0.7727681066867049
5291,5291,2024-02-25 02:45:00,0.3641053909944421,10.059318265999623,0.6143785496057854,1.0,0.0,1.0,146.76587998162086,0.0,10.094407959421524,25.613070644650904,10.3,7.6804942557453515,2020.1912253065427,6718.477712635078,10271.48177851062,10271.481778510624,0.0,10271.48177851062,74.468242894202,0.029,0.6143785496057854
5292,5292,2024-02-25 03:00:00,0.35968426658509695,10.082882859101433,0.4609583588082694,1.0,0.0,1.0,142.0555211649104,0.0,10.11687623184229,25.615905679947087,10.225000000000001,7.881223201577473,2021.7251977113551,6723.579189804382,10273.05367324182,10273.053673241822,0.0,10273.05367324182,74.4796391310032,0.029,0.4609583588082694
5293,5293,2024-02-25 03:15:00,0.35540138288368,10.105710629229986,0.31234680606007553,1.0,0.0,1.0,137.50359225396616,0.0,10.138645412349115,25.618633597248753,10.15,8.078751790249829,2023.2358624120368,6728.603153375581,10274.60498949054,10274.604989490543,0.0,10274.60498949054,74.49088617380643,0.029,0.31234680606007553
5294,5294,2024-02-25 03:30:00,0.35125192805327793,10.127827223476029,0.16837735536372342,1.0,0.0,1.0,133.09572589165435,0.0,10.159737613085333,25.62124959758627,10.075,8.27312847264023,2024.7045568016058,6733.487537784038,10276.114207959194,10276.114207959195,0.0,10276.114207959194,74.50182800770416,0.029,0.16837735536372342
5295,5295,2024-02-25 03:45:00,0.34723154797175737,10.149255849310533,0.028896923640801105,1.0,0.0,1.0,128.82370044849444,0.0,10.180173684702542,25.62375633482801,10.0,8.464411488028654,2026.1248601621496,6738.210989877811,10277.574171667226,10277.57417166723,0.0,10277.574171667226,74.5124127445874,0.029,0.028896923640801105
5296,5296,2024-02-25 04:00:00,0.34333621307986767,10.170017984284305,-0.1062343063632836,1.0,1.0,1.0,333.26502563754224,-1460.8256459612269,10.007824760035833,25.618620077178694,10.0,8.464411488028654,2416.9142482451853,8037.84528255314,10705.904493459186,10705.904493459186,0.0,10705.904493459186,77.6178075775791,0.029,-0.1062343063632836
5297,5297,2024-02-25 04:15:00,0.35789993183565244,10.092393363315972,0.39938058492010897,1.0,1.0,1.0,356.4774426187174,-1389.588466923318,9.849986829824637,25.603319213265234,10.0,8.464411488028654,2383.067041243112,7925.280836658237,10672.009242283777,10672.009242283777,0.0,10672.009242283777,77.37206700655739,0.029,0.39938058492010897
5298,5298,2024-02-25 04:30:00,0.3888489357719586,9.92743517233546,1.0,1.0,0.0,1.0,189.45808434008896,0.0,9.879735823708826,25.592267841074438,10.0,8.464411488028654,2000.752144565019,6653.82985698655,10252.025060956246,10252.02506095625,0.0,10252.025060956246,74.3271816919328,0.029,1.0
5299,5299,2024-02-25 04:45:00,0.40057184489243713,9.86495206672331,1.0,1.0,0.0,1.0,186.23557571119153,0.0,9.908988967616905,25.59087720058664,10.0,8.464411488028654,2008.757793883062,6680.453958628355,10259.911147821673,10259.911147821676,0.0,10259.911147821673,74.38435582170713,0.029,1.0
5300,5300,2024-02-25 05:00:00,0.39503721889452587,9.894451623292177,1.0,1.0,0.0,1.0,179.97066413871923,0.0,9.937279896650473,25.5930061766708,9.75,8.142916061428974,2010.0023083670117,6684.592795941739,10261.129739408138,10261.129739408138,0.0,10261.129739408138,74.393190610709,0.029,1.0
5301,5301,2024-02-25 05:15:00,0.3896396388503959,9.92322072492739,1.0,1.0,0.0,1.0,174.08243388959164,0.0,9.964666567836693,25.595994073699337,9.5,7.822955985285403,2011.570925847582,6689.809491000525,10262.70329982406,10262.70329982406,0.0,10262.70329982406,74.40459892372444,0.029,1.0
5302,5302,2024-02-25 05:30:00,0.38441711689084107,9.951056766971817,1.0,1.0,0.0,1.0,168.4265598480493,0.0,9.99118468007137,25.59914979851071,9.25,7.5045426644803355,2013.183665686946,6695.172922210064,10264.328963998309,10264.328963998309,0.0,10264.328963998309,74.41638498898774,0.029,1.0
5303,5303,2024-02-25 05:45:00,0.37936088001945456,9.978006509496307,1.0,1.0,0.0,1.0,162.9610882995929,0.0,10.016863465767768,25.60228297804427,9.0,7.1876788223762365,2014.7686723003678,6700.444122021872,10265.928336479456,10265.92833647946,0.0,10265.928336479456,74.42798043947606,0.029,1.0
5304,5304,2024-02-25 06:00:00,0.37446484081949755,10.004102398432078,0.9748859227310867,1.0,0.0,1.0,157.70749357664388,0.0,10.04173545806402,25.605338672437423,8.75,7.2660712358004025,2016.3863084951763,6705.823836865611,10267.57624372774,10267.57624372774,0.0,10267.57624372774,74.43992776702612,0.029,0.9748859227310867
