step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5305,5305,2024-02-25 06:15:00,0.369723203240964,10.029375326725662,-0.7701514523100524,1.0,1.0,1.0,353.6927962587381,-1404.1375505590956,9.881233706797564,25.601045019857413,8.5,7.336158440933297,2393.5212972524887,7960.048182007202,10682.256158625278,10682.256158625278,0.0,10682.256158625278,77.44635715003326,0.029,-0.7701514523100524
5306,5306,2024-02-25 06:30:00,0.3827412506306785,9.959989134138484,-0.5133858697901467,0.0,1.0,1.0,0.0,-1490.9767547770493,9.65315958237559,25.339422554576014,8.25,7.398181370844468,2541.5243580595725,8588.802913074287,10830.248614428056,10830.248614428057,0.0,10830.248614428056,78.5193024546034,0.029,-0.5133858697901467
5307,5307,2024-02-25 06:45:00,0.419180829746185,9.765766177452834,0.7522206783223504,1.0,1.0,1.0,392.0900317241598,-1261.9649154954045,9.520388384624683,25.4647611950324,8.0,7.452375669366796,2286.621275746975,7604.534603407222,10572.512061382142,10572.512061382142,0.0,10572.512061382142,76.65071244502053,0.029,0.7522206783223504
5308,5308,2024-02-25 07:00:00,0.4529949468235429,9.585536933430516,1.0,1.0,0.0,1.0,251.03603380890289,0.0,9.559588346491052,25.525287454776198,8.25,7.577640128915563,1967.423446368358,6542.989797283078,10217.268156759214,10217.268156759214,127.2,10090.068156759213,73.15299413650429,0.029,1.0
5309,5309,2024-02-25 07:15:00,0.4615182117955321,9.540107931129814,0.4469998331645525,1.0,0.0,1.0,249.96720381742028,0.0,9.59862583927831,25.543613002364,8.5,7.70021428363465,1984.7773798117998,6600.703153130678,10235.194850285412,10235.194850285414,0.0,10235.194850285412,74.20516266456924,0.029,0.4469998331645525
5310,5310,2024-02-25 07:30:00,0.45417895626811494,9.579226163090947,0.19370166715760892,1.0,0.0,1.0,242.72724841846076,0.0,9.636552327282157,25.55212590979714,8.75,7.820052544288423,1988.840213150694,6614.214772672224,10239.45590644004,10239.45590644004,0.0,10239.45590644004,74.23605532169029,0.029,0.19370166715760892
5311,5311,2024-02-25 07:45:00,0.44695970639065863,9.61770476493779,-0.055490994279077006,1.0,1.0,1.0,414.1796372394631,-1238.2389508310914,9.510820519262497,25.551665811930658,9.0,7.937118358634433,2326.508105859023,7737.184807892094,10614.722792704655,10614.722792704652,0.0,10614.722792704655,76.95674024710875,0.029,-0.055490994279077006
5312,5312,2024-02-25 08:00:00,0.45543809360576054,9.572514961081296,1.0,1.0,1.0,1.0,429.450711525141,-1186.1362172165984,9.395435488915746,25.5418571041555,9.2,7.962972656582588,2298.2416711582664,7643.180136862066,10586.455382048549,10586.455382048553,1227.42,9359.035382048549,369.6818975909177,0.158,1.0
5313,5313,2024-02-25 08:15:00,0.47803884618997605,9.452052949807427,1.0,1.0,0.0,1.0,280.9653017560895,0.0,9.43923344639248,25.53543523103386,9.4,7.985854919775758,1968.8753722916679,6547.818415402967,10219.479520136969,10219.47952013697,0.0,10219.479520136969,74.09122652099303,0.029,1.0
5314,5314,2024-02-25 08:30:00,0.48452756902337063,9.417468057105435,1.0,1.0,0.0,1.0,275.8905394979123,0.0,9.482251478243626,25.537205864718484,9.600000000000001,8.005718023965102,1979.9593177261602,6584.679896354306,10230.489900161343,10230.489900161345,0.0,10230.489900161343,74.17105177616975,0.029,1.0
5315,5315,2024-02-25 08:45:00,0.476383926242543,9.460873673127246,0.9643291159664061,1.0,0.0,1.0,266.9294426484772,0.0,9.523893759821817,25.541999367427834,9.8,8.022493712327373,1982.3339180704832,6592.5770197998,10232.880794236897,10232.8807942369,0.0,10232.880794236897,74.1883857582175,0.029,0.9643291159664061
5316,5316,2024-02-25 09:00:00,0.4684428454336819,9.503199633838475,1.0,1.0,0.0,1.0,258.45568930622096,0.0,9.564235176955993,25.547534527212267,10.100000000000001,8.367231091075897,1985.061817173628,6601.649096292961,10235.668639975647,10235.668639975647,1523.46,8712.208639975648,344.1322412790381,0.158,1.0
5317,5317,2024-02-25 09:15:00,0.4607528113353698,9.544187515582479,0.4176612340453418,1.0,0.0,1.0,250.3052613311568,0.0,9.603325359457532,25.553203807557143,10.4,8.71341304298534,1987.8294641012692,6610.853360704604,10238.509879833833,10238.509879833833,0.0,10238.509879833833,74.2291966287953,0.029,0.4176612340453418
5318,5318,2024-02-25 09:30:00,0.45330215775854693,9.583899499146945,0.16021670754662207,1.0,0.0,1.0,242.42877171076205,0.0,9.641206336612768,25.558820105591987,10.7,9.061043502689376,1990.556076700465,6619.92115871759,10241.313766521007,10241.313766521007,0.0,10241.313766521007,74.24952480727731,0.029,0.16021670754662207
5319,5319,2024-02-25 09:45:00,0.44608229063798943,9.622381390899516,-0.08919099200886699,1.0,1.0,1.0,414.03238065952144,-1240.1630886678583,9.515156621321278,25.557920291265976,11.0,9.410123481919149,2328.449152842692,7743.640078430644,10616.793412508745,10616.793412508745,0.0,10616.793412508745,76.9717522406884,0.029,-0.08919099200886699
5320,5320,2024-02-25 10:00:00,0.45459529933081555,9.577007054566753,1.0,1.0,1.0,1.0,429.39261367327686,-1187.9308518847258,9.399487268236474,25.548300288123297,11.75,9.885556019138543,2300.219468776624,7649.757627672138,10588.596180470231,10588.59618047023,2240.94,8347.65618047023,329.7324191285741,0.158,1.0
5321,5321,2024-02-25 10:15:00,0.4772524875712431,9.456244241245274,1.0,1.0,0.0,1.0,280.8529762296115,0.0,9.443268165102422,25.54213424909613,12.5,10.346669376503867,1970.6652626623634,6553.77098979936,10115.802383644901,10115.802383644903,0.0,10115.802383644901,73.33956728142553,0.029,1.0
5322,5322,2024-02-25 10:30:00,0.4837689954773818,9.421511254105555,1.0,1.0,0.0,1.0,275.9133359340793,0.0,9.486289874335034,25.544089399324154,13.25,10.793017060506676,1982.0298112012756,6591.565662460239,10080.436934943413,10080.436934943413,0.0,10080.436934943413,73.08316777833974,0.029,1.0
5323,5323,2024-02-25 10:45:00,0.4756265962915901,9.464910241765825,1.0,1.0,0.0,1.0,267.0664661741452,0.0,9.52795336140579,25.548961597845185,14.0,11.224123997702126,1984.6507480116816,6600.282018281587,10054.40863170009,10054.408631700091,0.0,10054.40863170009,72.89446257982566,0.029,1.0
5324,5324,2024-02-25 11:00:00,0.4676831712238978,9.507248697376625,1.0,1.0,0.0,1.0,258.5240460043431,0.0,9.568305451549024,25.55439183069146,14.15,11.022428693051044,1987.242244856265,6608.900466661421,10136.499402864049,10136.499402864049,2288.4,7848.099402864049,162.84806260942904,0.083,1.0
5325,5325,2024-02-25 11:15:00,0.4599901526744091,9.5482524862454,1.0,1.0,0.0,1.0,250.2712410975543,0.0,9.607390595549575,25.559828002259085,14.3,10.813995264111279,1989.7960844712034,6617.393679739309,10160.207486959458,10160.207486959458,0.0,10160.207486959458,73.66150428045607,0.029,1.0
5326,5326,2024-02-25 11:30:00,0.4525389795232833,9.5879672391409,1.0,1.0,0.0,1.0,242.28376143586613,0.0,9.645249494805924,25.565120872500145,14.45,10.598633651795819,1992.282568694614,6625.662891400332,10182.779378289591,10182.779378289591,0.0,10182.779378289591,73.82515049259955,0.029,1.0
5327,5327,2024-02-25 11:45:00,0.4453216659061805,9.626435520720058,1.0,1.0,0.0,1.0,234.5456777332834,0.0,9.681920404501247,25.570226310400564,14.6,10.376140948804423,1994.6880333852814,6633.662659298704,10206.540676122731,10206.540676122731,0.0,10206.540676122731,73.99741990188981,0.029,1.0
5328,5328,2024-02-25 12:00:00,0.43833080641393934,9.663696801813703,1.0,1.0,0.0,1.0,227.1763755311701,0.0,9.717459895101682,25.57518925300111,15.2,10.775010178182056,1997.2872454689114,6642.306765973126,10110.699411578835,10110.699411578835,3074.82,7035.879411578835,51.01012573394656,0.029,1.0
5329,5329,2024-02-25 12:15:00,0.4315574951008681,9.699798551112373,-0.5995382972462067,1.0,1.0,1.0,403.4198893998649,-1271.4130707197157,9.584981606820449,25.573427443248114,15.8,11.168063338056466,2342.7128275904415,7791.076271446723,10600.980575042759,10600.980575042759,0.0,10600.980575042759,76.85710916906001,0.029,-0.5995382972462067
5330,5330,2024-02-25 12:30:00,0.4409031094201922,9.649986426790376,-0.2736130137174142,0.0,1.0,1.0,0.0,-1353.0203122083994,9.37810810298258,25.33728345751561,16.4,11.555201472795407,2536.1743267733987,8434.464260777506,10824.882741115232,10824.882741115236,0.0,10824.882741115232,78.48039987308545,0.029,-0.2736130137174142
5331,5331,2024-02-25 12:45:00,0.47274908588548714,9.480247372230354,0.8333826412924036,1.0,1.0,1.0,435.61542285253654,-1147.750955839373,9.26955909291051,25.452427734296066,17.0,11.936335315064593,2246.4465131545862,7470.926832169423,10422.05236977216,10422.052369772164,0.0,10422.05236977216,75.55987968084817,0.029,0.8333826412924036
5332,5332,2024-02-25 13:00:00,0.5022847577937425,9.322822240959352,1.0,1.0,0.0,1.0,303.6409859865277,0.0,9.31683480450236,25.50908000248853,17.5,12.264318092837955,1954.3327226222602,6499.454445466531,9960.862562095414,9960.862562095414,3234.18,6726.682562095413,139.57866316347983,0.083,1.0
5333,5333,2024-02-25 13:15:00,0.5078159202578728,9.293341145025538,1.0,1.0,0.0,1.0,301.26172401214404,0.0,9.363746794521493,25.527377270448977,18.0,12.58866773943607,1972.9305123360627,6561.30444963012,9960.245322486062,9960.24532248606,0.0,9960.245322486062,72.21177858802395,0.029,1.0
5334,5334,2024-02-25 13:30:00,0.4989805090596601,9.340433886712011,1.0,1.0,0.0,1.0,292.421826524839,0.0,9.409302364047448,25.536631358869872,18.5,12.90933688560299,1977.5174726976218,6576.559139667297,9948.92869013776,9948.928690137762,0.0,9948.92869013776,72.12973300349876,0.029,1.0
5335,5335,2024-02-25 13:45:00,0.4903070301120795,9.386663529502616,1.0,1.0,0.0,1.0,283.3937481883206,0.0,9.453472243708237,25.543364762103195,19.0,13.226281415519427,1981.0212760620577,6588.21161321462,9936.705284832753,9936.705284832753,0.0,9936.705284832753,72.04111331503746,0.029,1.0
5336,5336,2024-02-25 14:00:00,0.4818908015355441,9.43152202781555,1.0,1.0,0.0,1.0,274.3937121447376,0.0,9.496260616664872,25.549155606021948,18.9,12.913555971125284,1983.8901797942958,6597.752623760201,10009.35856469828,10009.35856469828,2275.32,7734.0385646982795,160.48130021748932,0.083,1.0
5337,5337,2024-02-25 14:15:00,0.47373415748964864,9.474996940580173,0.863993963700263,1.0,0.0,1.0,265.6217994304354,0.0,9.537702430042886,25.554525839625843,18.8,12.600899141120959,1986.5545383318115,6606.613385666565,10034.74842541668,10034.74842541668,0.0,10034.74842541668,72.75192608427093,0.029,0.863993963700263
5338,5338,2024-02-25 14:30:00,0.46583340961069,9.517107926775022,0.5916279401501771,1.0,0.0,1.0,257.11150609361806,0.0,9.577837794353242,25.55962616101301,18.700000000000003,12.288345272153654,1989.10364350535,6615.090853581999,10059.095379116632,10059.095379116634,0.0,10059.095379116632,72.92844149859559,0.029,0.5916279401501771
5339,5339,2024-02-25 14:45:00,0.4581815138895242,9.557892530968836,0.3279195684165928,1.0,0.0,1.0,248.8625527948697,0.0,9.616706787041949,25.564502717560398,18.6,11.97590917519173,1991.5570289077068,6623.249989677513,10084.307898617548,10084.30789861755,0.0,10084.307898617548,73.11123226497723,0.029,0.3279195684165928
5340,5340,2024-02-25 15:00:00,0.45077094802237944,9.597390847040717,1.0,1.0,0.0,1.0,240.9756575626038,0.0,9.654364940716007,25.569171734208773,18.450000000000003,12.220347842907204,1994.1503902246411,6631.874638666369,10020.73409535697,10020.73409535697,1060.5,8960.23409535697,185.92485747865712,0.083,1.0
5341,5341,2024-02-25 15:15:00,0.44359273411646905,9.63565072715922,-0.18188974763639554,1.0,1.0,1.0,413.2762852252486,-1245.5917822966721,9.527365658888211,25.567220226422805,18.3,12.456936129768913,2333.210446616809,7759.474542863513,10499.96136448054,10499.961364480541,0.0,10499.96136448054,76.12471989248391,0.029,-0.18188974763639554
5342,5342,2024-02-25 15:30:00,0.45221725562457343,9.589682027521023,0.11944238267422952,1.0,1.0,1.0,428.69642169255195,-1192.9662055861556,9.410816402416035,25.55642584312902,18.15,12.685918658272273,2304.64901877719,7664.488823701014,10453.808479191654,10453.808479191652,0.0,10453.808479191654,75.7901114741395,0.029,0.11944238267422952
5343,5343,2024-02-25 15:45:00,0.47504594213243395,9.468005128434127,0.9138410912076369,1.0,0.0,1.0,279.5465928833968,0.0,9.45439694868725,25.549084749749763,18.0,12.907518904326302,1973.545934682935,6563.351137720596,9959.620211271347,9959.620211271349,0.0,9959.620211271347,72.20724653171727,0.029,0.9138410912076369
5344,5344,2024-02-25 16:00:00,0.4816623636110329,9.432739601953195,1.0,1.0,0.0,1.0,274.48132298968886,0.0,9.497198983258452,25.549918274380925,18.0,12.907518904326302,1984.541092761136,6599.917341736301,9984.613266438018,9984.613266438018,336.48,9648.133266438019,200.1987652785889,0.083,1.0
5345,5345,2024-02-25 16:15:00,0.4735593774782094,9.475928518041144,0.8589112570577698,1.0,0.0,1.0,265.52063257997304,0.0,9.53862528422583,25.55369058213184,18.0,12.907518904326302,1986.8081865368388,6607.456934431145,9988.492398013068,9988.492398013068,0.0,9988.492398013068,72.41656988559474,0.029,0.8589112570577698
5346,5346,2024-02-25 16:30:00,0.46565881991500674,9.518038489853014,0.5867390081742635,1.0,0.0,1.0,257.0025739459861,0.0,9.578743875546333,25.558086807714904,18.0,12.907518904326302,1989.3328747226371,6615.853199643647,9991.909455199206,9991.909455199208,0.0,9991.909455199206,72.44134355019425,0.029,0.5867390081742635
5347,5347,2024-02-25 16:45:00,0.4580099535644785,9.55880694750133,0.323326614137169,1.0,0.0,1.0,248.79266567133286,0.0,9.617602054395693,25.56250102922732,18.0,12.907518904326302,1991.8614053229887,6624.262243436815,9995.345055578611,9995.34505557861,0.0,9995.345055578611,72.46625165294493,0.029,0.323326614137169
5348,5348,2024-02-25 17:00:00,0.4506019721698655,9.598291488334617,1.0,1.0,0.0,1.0,240.80563971845024,0.0,9.655234012901955,25.566773797526587,17.925,12.68846794619222,1994.2350172866481,6632.156079860082,10030.587299782568,10030.58729978257,27.12,10003.467299782567,395.1369583414114,0.158,1.0
5349,5349,2024-02-25 17:15:00,0.44342723883042356,9.636532817033842,-0.1861115248245278,1.0,1.0,1.0,413.04190850741855,-1245.9441931841511,9.52814452739199,25.564463652134933,17.85,12.469571325347372,2333.1303970723156,7759.2083249560965,10545.736196256743,10545.736196256747,0.0,10545.736196256743,76.45658742286139,0.029,-0.1861115248245278
5350,5350,2024-02-25 17:30:00,0.45206282225465205,9.590505157382704,0.11576638269391293,1.0,1.0,1.0,428.36618751547115,-1193.2779080570092,9.411496606621945,25.553355991298112,17.775,12.250838561497845,2304.320276493781,7663.395537245446,10532.828388734186,10532.828388734186,0.0,10532.828388734186,76.36300581832285,0.029,0.11576638269391293
5351,5351,2024-02-25 17:45:00,0.47490924099645215,9.46873374548891,0.9109222628306417,1.0,0.0,1.0,279.0888696789964,0.0,9.45500678750847,25.545723934627944,17.7,12.032279092265673,1972.9070455242022,6561.226406893128,10053.92110812777,10053.92110812777,0.0,10053.92110812777,72.89092803392633,0.029,0.9109222628306417
5352,5352,2024-02-25 18:00:00,0.4815413867079314,9.433384408846726,1.0,1.0,0.0,1.0,274.0519521681855,0.0,9.497742793990108,25.546256078223742,17.525,12.263511539615543,1983.927611057881,6597.877107574902,10004.64734157001,10004.64734157001,0.0,10004.64734157001,395.18356999201535,0.158,1.0
5353,5353,2024-02-25 18:15:00,0.4734511929782225,9.476505141426074,0.8570594950105873,1.0,0.0,1.0,265.1357173795784,0.0,9.539109873964273,25.549755891573724,17.35,12.485848626171213,1986.256760505795,6605.623076599607,9993.76866996146,9993.76866996146,0.0,9993.76866996146,72.45482285722059,0.029,0.8570594950105873
5354,5354,2024-02-25 18:30:00,0.4655623809646558,9.518552509458384,0.5853249915003887,1.0,0.0,1.0,256.6605824530465,0.0,9.579175817584485,25.553942910932783,17.175,12.69957045720869,1988.8436320877668,6614.22614290898,9985.256506442403,9985.2565064424,0.0,9985.256506442403,72.39310967170744,0.029,0.5853249915003887
5355,5355,2024-02-25 18:45:00,0.45792400510154363,9.559265052808772,0.3222682516356421,1.0,0.0,1.0,248.49334398398491,0.0,9.617987886225997,25.558228585221293,17.0,12.904954320839344,1991.4371072926713,6622.851170650985,9977.54289923173,9977.54289923173,0.0,9977.54289923173,72.33718601943005,0.029,0.3222682516356421
5356,5356,2024-02-25 19:00:00,0.4505252843099901,9.598700234627753,1.0,1.0,0.0,1.0,240.53992556389258,0.0,9.65557888506753,25.56245587963623,16.75,12.832936677799404,1993.8595365672784,6630.907357059484,10007.944812155212,10007.944812155212,0.0,10007.944812155212,475.3773785773726,0.19,1.0
5357,5357,2024-02-25 19:15:00,0.44335871592867604,9.636898044100157,-0.18661669253301624,1.0,1.0,1.0,412.82574183180355,-1246.0798644768863,9.52843520439732,25.56017977663021,16.5,12.757735046351014,2332.835196087957,7758.226585599287,10508.248901931529,10508.248901931533,0.0,10508.248901931529,76.1848045390036,0.029,-0.18661669253301624
5358,5358,2024-02-25 19:30:00,0.45200329699682656,9.590822427006914,0.11546566017873779,1.0,1.0,1.0,428.1896251240994,-1193.3924000221778,9.41174242403339,25.549173410593383,16.25,12.679402652727571,2304.083484715068,7662.608047295045,10484.05290330115,10484.05290330115,0.0,10484.05290330115,76.00938354893334,0.029,0.11546566017873779
5359,5359,2024-02-25 19:45:00,0.47485899160922285,9.469001574722842,0.9108116240542291,1.0,0.0,1.0,278.9405439866508,0.0,9.455229664302246,25.54171185575268,16.0,12.59799351415793,1972.712710554721,6560.580114034863,10003.304106905458,10003.304106905458,0.0,10003.304106905458,72.52395477506457,0.029,0.9108116240542291
5360,5360,2024-02-25 20:00:00,0.4814974322741563,9.433618685978747,1.0,1.0,0.0,1.0,273.83699933300255,0.0,9.497932517117613,25.542472593793892,15.625,12.430708133282351,1983.5791610227786,6596.718279754309,10027.965115351139,10027.965115351137,0.0,10027.965115351139,476.32834297917907,0.19,1.0
5361,5361,2024-02-25 20:15:00,0.4734125065169492,9.47671134026466,0.857214175962498,1.0,0.0,1.0,264.8492476360528,0.0,9.539255482730287,25.54623410433776,15.25,12.258084092459557,1985.7386426900227,6603.899990708441,10043.258164856088,10043.258164856088,0.0,10043.258164856088,72.81362169520665,0.029,0.857214175962498
5362,5362,2024-02-25 20:30:00,0.46553094918367177,9.51872004085103,0.5855544894283337,1.0,0.0,1.0,256.30678201189255,0.0,9.579266995048208,25.550690680876126,14.875,12.080231932490918,1988.1592699108,6611.950184090961,10059.15166191729,10059.151661917293,0.0,10059.15166191729,72.92884954890036,0.029,0.5855544894283337
5363,5363,2024-02-25 20:45:00,0.4579018236583742,9.559383279900866,0.32262995968841096,1.0,0.0,1.0,248.07539596227298,0.0,9.618014803683831,25.55523914361935,14.5,11.897252818421709,1990.588157305849,6620.027848039661,10075.79374166425,10075.793741664253,0.0,10075.79374166425,73.04950462706582,0.029,0.32262995968841096
5364,5364,2024-02-25 21:00:00,0.4505142427605704,9.59875908608616,1.0,1.0,0.0,1.0,240.1471236244724,0.0,9.655545412766866,25.55974377668523,14.375,11.858976765221655,1993.0322438232115,6628.156059165892,10068.304565882107,10068.304565882107,0.0,10068.304565882107,397.6980303523432,0.158,1.0
5365,5365,2024-02-25 21:15:00,0.44335936538825305,9.636894582480611,-0.18562337703244622,1.0,1.0,1.0,412.4641077057369,-1246.0539049662962,9.528350121826168,25.557726489012712,14.25,11.8199479814268,2332.0454622381408,7755.600195977139,10578.22190991724,10578.221909917242,0.0,10578.22190991724,76.6921088469,0.029,-0.18562337703244622
5366,5366,2024-02-25 21:30:00,0.4520145086845082,9.590762668711571,0.11669429037713053,1.0,1.0,1.0,427.8631201514362,-1193.3462198080545,9.4116142390125,25.546942468376333,14.125,11.780169507984217,2303.343916215431,7660.1484907839895,10551.180239331745,10551.180239331745,0.0,10551.180239331745,76.49605673515515,0.029,0.11669429037713053
5367,5367,2024-02-25 21:45:00,0.47487907329450996,9.468894539340262,0.912249488154974,1.0,0.0,1.0,278.6509964713878,0.0,9.45505696990658,25.539663168260585,14.0,11.739651482773802,1972.0287284517872,6558.305419215463,10055.861344907435,10055.861344907436,0.0,10055.861344907435,72.90499475057891,0.029,0.912249488154974
5368,5368,2024-02-25 22:00:00,0.4815256828310833,9.433468110510326,1.0,1.0,0.0,1.0,273.6016713212718,0.0,9.49772363947604,25.540603736800254,14.0,11.739651482773802,1982.9889369013918,6594.7553925012,10058.254440741723,10058.254440741726,0.0,10058.254440741723,208.70877964539076,0.083,1.0
5369,5369,2024-02-25 22:15:00,0.4734483219734939,9.476520443881277,1.0,1.0,0.0,1.0,264.6742005165073,0.0,9.539019676956574,25.54454084683814,14.0,11.739651482773802,1985.259290402428,6602.305825948014,10061.510723156536,10061.510723156536,0.0,10061.510723156536,72.94595274288488,0.029,1.0
5370,5370,2024-02-25 22:30:00,0.46557267973589384,9.518497617007686,1.0,1.0,0.0,1.0,256.19110499642665,0.0,9.579013376939503,25.54914282437931,14.0,11.739651482773802,1987.7934984450062,6610.733751007761,10065.06289612627,10065.06289612627,0.0,10065.06289612627,72.97170599691546,0.029,1.0
5371,5371,2024-02-25 22:45:00,0.45794774603597593,9.559138513628248,1.0,1.0,0.0,1.0,248.01695200315643,0.0,9.617752160017947,25.553775369250513,14.0,11.739651482773802,1990.335983838118,6619.189203756166,10068.641139053834,10068.641139053834,0.0,10068.641139053834,72.9976482581403,0.029,1.0
5372,5372,2024-02-25 23:00:00,0.45056267773577313,9.59850092766833,1.0,1.0,0.0,1.0,240.07923890699686,0.0,9.655272298928974,25.55826169247935,13.725,11.612100220547303,1992.7553150348883,6627.235086997995,10093.414757669263,10093.41475766926,0.0,10093.414757669263,209.4383562216372,0.083,1.0
5373,5373,2024-02-25 23:15:00,0.4434096300578162,9.63662667179184,1.0,1.0,0.0,1.0,232.38711628566418,0.0,9.691611464718262,25.56260515169496,13.45,11.4814955043729,1995.0893044638622,6634.997152174626,10107.104173028269,10107.104173028269,0.0,10107.104173028269,73.27650525445495,0.029,1.0
5374,5374,2024-02-25 23:30:00,0.43648166563668533,9.673552722156467,1.0,1.0,0.0,1.0,224.9354620028408,0.0,9.726806545423313,25.56682094656291,13.175,11.347876314222692,1997.345908520148,6642.501859584736,10120.710221269928,10120.710221269928,0.0,10120.710221269928,73.37514910420698,0.029,1.0
5375,5375,2024-02-25 23:45:00,0.4297717906347625,9.709316355916716,1.0,1.0,0.0,1.0,217.71728508542344,0.0,9.760893358686168,25.57092175474598,12.9,11.211290105382261,1999.5286950835477,6649.761074798591,10134.67112458093,10134.67112458093,0.0,10134.67112458093,73.47636565321174,0.029,1.0
5376,5376,2024-02-26 00:00:00,0.42327318524416235,9.743953922648615,1.0,1.0,0.0,1.0,210.79040874149604,0.0,9.793916595310469,25.574948904694043,12.925,11.378442599018143,2001.779359996421,6657.246030611847,10095.025222991266,10095.025222991266,0.0,10095.025222991266,73.18893286668668,0.029,1.0
5377,5377,2024-02-26 00:15:00,0.4169782919998535,9.77750570364078,1.0,1.0,0.0,1.0,204.09037867799933,0.0,9.825911061997449,25.578889594802437,12.95,11.545339919353465,2003.9824417737334,6664.57274089282,10085.19517562929,10085.19517562929,0.0,10085.19517562929,73.11766502331236,0.029,1.0
5378,5378,2024-02-26 00:30:00,0.4108796590059011,9.810011417498547,1.0,1.0,0.0,1.0,197.60240982753447,0.0,9.85690929653945,25.582733130013814,12.975,11.7119901309114,2006.1237061684067,6671.693867315043,10076.571769636928,10076.57176963693,0.0,10076.571769636928,73.05514532986773,0.029,1.0
5379,5379,2024-02-26 00:45:00,0.40497097006583843,9.841504729549081,1.0,1.0,0.0,1.0,191.31896918642272,0.0,9.886942682369247,25.58646771842213,13.0,11.878379008600879,2008.2033867444975,6678.610186634144,10068.12664076864,10068.126640768642,0.0,10068.12664076864,72.99391814557264,0.029,1.0
5380,5380,2024-02-26 01:00:00,0.399246229477522,9.872017596884808,1.0,1.0,0.0,1.0,185.17654190986175,0.0,9.916032858893676,25.590065691902343,12.75,11.778704780959133,2010.101270575542,6684.921911019596,10102.716490265975,10102.716490265977,0.0,10102.716490265975,73.24469455442832,0.029,1.0
5381,5381,2024-02-26 01:15:00,0.3937004688170309,9.901576501205225,1.0,1.0,0.0,1.0,179.21884443867881,0.0,9.944208172667878,25.593552172068808,12.5,11.676055009944898,2011.921781773955,6690.976320007678,10113.896055935731,10113.896055935731,0.0,10113.896055935731,73.32574640553405,0.029,1.0
5382,5382,2024-02-26 01:30:00,0.3883289951313168,9.930206455950081,1.0,1.0,0.0,1.0,173.44703602923428,0.0,9.971497149994333,25.596935075351283,12.25,11.570460896609156,2013.6816457921034,6696.829036837196,10124.46486816567,10124.46486816567,0.0,10124.46486816567,73.40237029420112,0.029,1.0
5383,5383,2024-02-26 01:45:00,0.3831264731525004,9.957935898097173,1.0,1.0,0.0,1.0,167.8557145235146,0.0,9.997927489756554,25.60021616218819,12.0,11.46198421721065,2015.3835866969207,6702.489120840137,10135.306447556848,10135.306447556848,0.0,10135.306447556848,73.48097174478715,0.029,1.0
5384,5384,2024-02-26 02:00:00,0.37808762894626885,9.984792937716387,1.0,1.0,0.0,1.0,162.43743537333384,0.0,10.023525749122651,25.60341709682208,11.95,11.322750976333035,2017.025623028366,6707.949982345699,10151.4148775492,10151.4148775492,0.0,10151.4148775492,73.5977578622317,0.029,1.0
5385,5385,2024-02-26 02:15:00,0.3732073734799775,10.01080469935172,0.9291404991019315,1.0,0.0,1.0,157.189573950609,0.0,10.048318103021298,25.606526051771617,11.9,11.183655802447168,2018.6150370714786,6713.235839788814,10164.696870166163,10164.696870166164,0.0,10164.696870166163,73.69405230870468,0.029,0.9291404991019315
5386,5386,2024-02-26 02:30:00,0.3684807602197905,10.035997548028517,0.765075907434657,1.0,0.0,1.0,152.10646842908562,0.0,10.07232983926699,25.60954860747447,11.850000000000001,11.044698640441379,2020.1532265316812,6718.35134146842,10178.013807230816,10178.013807230816,0.0,10178.013807230816,73.79060010242343,0.029,0.765075907434657
5387,5387,2024-02-26 02:45:00,0.3639029620507958,10.060397212269258,0.6061767664767639,1.0,0.0,1.0,147.18307686288563,0.0,10.095585470540035,25.61247597650208,11.8,10.905884868463573,2021.6421201185408,6723.302901624951,10191.491304823105,10191.491304823106,0.0,10191.491304823105,73.88831195996751,0.029,0.6061767664767639
5388,5388,2024-02-26 03:00:00,0.35946930770250307,10.084028589945659,0.4522844754016262,1.0,0.0,1.0,142.4692890163393,0.0,10.118117165172592,25.6153091274559,11.850000000000001,11.044698640441379,2023.2008196561385,6728.486612935476,10153.55933490688,10153.559334906879,0.0,10153.55933490688,73.61330517807488,0.029,0.4522844754016262
5389,5389,2024-02-26 03:15:00,0.3551744756253232,10.106920044917027,0.3032155392641022,1.0,0.0,1.0,137.90944707121787,0.0,10.13994855163134,25.61804826886053,11.9,11.183655802447168,2024.7262781686768,6733.559775757715,10144.100520797656,10144.100520797656,0.0,10144.100520797656,73.54472877578301,0.029,0.3032155392641022
5390,5390,2024-02-26 03:30:00,0.3510132364848464,10.129099449535769,0.1587889039754181,1.0,0.0,1.0,133.4923543725164,0.0,10.161101541045362,25.620703788794593,11.95,11.322750976333035,2026.2064049884646,6738.48218059051,10135.74497279991,10135.74497279991,0.0,10135.74497279991,73.48415105279935,0.029,0.1587889039754181
5391,5391,2024-02-26 03:45:00,0.3469813192565179,10.15058956836276,0.018857164079761787,1.0,0.0,1.0,129.21369607146184,0.0,10.181597383123455,25.623284194802736,12.0,11.46198421721065,2027.6429352924363,6743.259598049737,10127.50617018258,10127.506170182578,0.0,10127.50617018258,73.42441973382371,0.029,0.018857164079761787
5392,5392,2024-02-26 04:00:00,0.3430746754595393,10.171411979800656,-0.11672226313838614,1.0,1.0,1.0,333.68163222516677,-1461.429509082758,10.009219542957599,25.618221629919773,11.95,11.390396075635186,2418.4952597620163,8043.103196015088,10707.792457456262,10707.792457456262,0.0,10707.792457456262,77.6314953165579,0.029,-0.11672226313838614
5393,5393,2024-02-26 04:15:00,0.35763558456043765,10.093802334292867,0.38873685806978553,1.0,1.0,1.0,356.8607691354207,-1390.1790485853303,9.851349645764298,25.6029868713374,11.9,11.318883203989662,2384.562906409574,7930.2555819477375,10673.797151804023,10673.797151804023,0.0,10673.797151804023,77.38502935057917,0.029,0.38873685806978553
5394,5394,2024-02-26 04:30:00,0.3885903051268349,9.92881367367397,1.0,1.0,0.0,1.0,189.77726678845698,0.0,9.881147551972491,25.59199226614062,11.850000000000001,11.247435326792584,2002.11814624195,6658.372719913049,10143.056920848443,10143.056920848443,0.0,10143.056920848443,73.53716267615121,0.029,1.0
5395,5395,2024-02-26 04:45:00,0.4003115407088827,9.866339488021655,1.0,1.0,0.0,1.0,186.5544277864926,0.0,9.91044955839493,25.59064601127103,11.8,11.176055345705153,2010.1475604735513,6685.075855678002,10145.862651035291,10145.862651035293,0.0,10145.862651035291,73.55750422000587,0.029,1.0
5396,5396,2024-02-26 05:00:00,0.3947677426157517,9.895887931858043,1.0,1.0,0.0,1.0,180.30035502270096,0.0,9.938791013546117,25.592833356800234,11.725000000000001,11.080276676455416,2011.4397770961116,6689.373334287856,10157.785280622571,10157.785280622571,0.0,10157.785280622571,73.64394328451364,0.029,1.0
5397,5397,2024-02-26 05:15:00,0.38936083810811667,9.924706732883738,1.0,1.0,0.0,1.0,174.4313517401241,0.0,9.966231161663703,25.595873899794253,11.65,10.984604447127973,2013.0748429748471,6694.8110144081165,10167.85935907665,10167.85935907665,0.0,10167.85935907665,73.71698035330571,0.029,1.0
5398,5398,2024-02-26 05:30:00,0.38412855807628427,9.952594785453405,1.0,1.0,0.0,1.0,168.79645167151065,0.0,9.992805969169268,25.599069732710536,11.575,10.889041214670021,2014.7592831629854,6700.412896903452,10178.045665975722,10178.045665975718,0.0,10178.045665975722,73.79083107832399,0.029,1.0
5399,5399,2024-02-26 05:45:00,0.37906198425970095,9.979599623895794,1.0,1.0,0.0,1.0,163.35171020963068,0.0,10.018544630714441,25.602235051460923,11.5,10.79357886389082,2016.4170739812628,6705.926152542465,10188.313553595313,10188.313553595313,0.0,10188.313553595313,73.86527326356602,0.029,1.0
5400,5400,2024-02-26 06:00:00,0.37415500786247474,10.00575380809301,0.962410626906687,1.0,0.0,1.0,158.1096307017651,0.0,10.043478266547062,25.605318592753033,11.375,10.848661195075435,2018.0892936091784,6711.487393557694,10170.200033392352,10170.200033392352,0.0,10170.200033392352,73.73395024209455,0.029,0.962410626906687
5401,5401,2024-02-26 06:15:00,0.3694019697032521,10.031087501481666,-0.7699068040165786,1.0,1.0,1.0,354.1629157592756,-1404.8754856086775,9.882935232831079,25.601058093001118,11.25,10.90140713412489,2395.3714364975076,7966.201123930333,10684.427335454859,10684.427335454859,0.0,10684.427335454859,77.46209818204773,0.029,-0.7699068040165786
5402,5402,2024-02-26 06:30:00,0.3824182145513442,9.961710916441335,-0.5259913141299557,0.0,1.0,1.0,0.0,-1491.7693664773956,9.654739281831137,25.339346998286224,11.125,10.951834616055619,2541.5243580595725,8591.005978858384,10830.571794257645,10830.571794257647,0.0,10830.571794257645,78.52164550836793,0.029,-0.5259913141299557
5403,5403,2024-02-26 06:45:00,0.41887316585168327,9.767406026010528,0.7402732242031792,1.0,1.0,1.0,392.53483356548855,-1262.6436630587632,9.521932044020964,25.464772846060235,11.0,10.99999331988382,2288.338046434316,7610.244006287565,10574.544101542322,10574.544101542324,0.0,10574.544101542322,76.66544473618184,0.029,0.7402732242031792
5404,5404,2024-02-26 07:00:00,0.4527020118223042,9.587098276987119,1.0,1.0,0.0,1.0,251.44054124001602,0.0,9.561194015729274,25.525326389865118,11.0,10.99999331988382,1969.0627328071776,6548.441513569077,10105.23059242448,10105.23059242448,189.3,9915.93059242448,71.89049679507748,0.029,1.0
5405,5405,2024-02-26 07:15:00,0.4612227421025233,9.54168278459355,0.4358839715352674,1.0,0.0,1.0,250.36558681172247,0.0,9.600292579163373,25.543602989358558,11.0,10.99999331988382,1986.4345933220193,6606.21448883693,10117.323520226899,10117.323520226899,0.0,10117.323520226899,73.35059552164502,0.029,0.4358839715352674
5406,5406,2024-02-26 07:30:00,0.45387194110038376,9.580862553934955,0.18241175717925662,1.0,0.0,1.0,243.0936732463507,0.0,9.638275231775182,25.55199197377575,11.0,10.99999331988382,1990.459622717645,6619.600385156278,10123.462233384942,10123.46223338494,0.0,10123.462233384942,73.39510119204083,0.029,0.18241175717925662
5407,5407,2024-02-26 07:45:00,0.44664169635171125,9.619399758445379,-0.06690452862106899,1.0,1.0,1.0,414.58142360494037,-1238.9664598274137,9.512493292985472,25.551327516627662,11.0,10.99999331988382,2328.20259373153,7742.8201056120115,10616.717307070208,10616.717307070208,0.0,10616.717307070208,76.97120047625901,0.029,-0.06690452862106899
5408,5408,2024-02-26 08:00:00,0.4551196373297659,9.574212333032348,1.0,1.0,1.0,1.0,429.80334046649926,-1186.8410646942887,9.39705407119242,25.541237882829474,11.075,10.923807729305768,2299.806768913392,7648.385126495814,10588.304249124742,10588.30424912474,806.16,9782.144249124742,386.3946978404273,0.158,1.0
5409,5409,2024-02-26 08:15:00,0.4777301833343824,9.453698122827742,1.0,1.0,0.0,1.0,281.2184396731619,0.0,9.44089078947052,25.53445448498145,11.15,10.84630996507497,1970.2281839799934,6552.317412856056,10127.486116042146,10127.486116042146,0.0,10127.486116042146,73.42427434130556,0.029,1.0
5410,5410,2024-02-26 08:30:00,0.48422023676979165,9.41910613801701,1.0,1.0,0.0,1.0,276.1179981363128,0.0,9.483943626216973,25.53579673958715,11.225000000000001,10.76747496472019,1981.276573751675,6589.060647611114,10137.205839779632,10137.205839779632,0.0,10137.205839779632,73.49474233840233,0.029,1.0
5411,5411,2024-02-26 08:45:00,0.4760696951554659,9.462548524821367,0.9541033888737612,1.0,0.0,1.0,267.11238320667434,0.0,9.525613863226383,25.540111997213256,11.3,10.687294981089652,1983.5733159442625,6596.698840985719,10147.34302146261,10147.343021462611,0.0,10147.34302146261,73.56823690560392,0.029,0.9541033888737612
5412,5412,2024-02-26 09:00:00,0.46812273080598343,9.504905844804108,1.0,1.0,0.0,1.0,258.60700525085224,0.0,9.565978363046252,25.545128759736897,11.475000000000001,10.880560962076837,1986.2475063728614,6605.592300460652,10107.186873328053,10107.186873328053,1549.2,8557.986873328053,338.0404814964581,0.158,1.0
5413,5413,2024-02-26 09:15:00,0.4604279116803006,9.545919230743998,0.4074609754363454,1.0,0.0,1.0,250.419281390882,0.0,9.605085883139276,25.550239797507807,11.65,11.074092721147922,1988.9468888350082,6614.56954018065,10095.407341887281,10095.407341887281,0.0,10095.407341887281,73.1917032286828,0.029,0.4074609754363454
5414,5414,2024-02-26 09:30:00,0.4529734696203355,9.585651406923612,0.15031427862547894,1.0,0.0,1.0,242.5012647966951,0.0,9.642977802273125,25.55527676710098,11.825,11.267903372871222,1991.5932774606504,6623.37054019373,10084.859559300254,10084.859559300254,0.0,10084.859559300254,73.11523180492685,0.029,0.15031427862547894
5415,5415,2024-02-26 09:45:00,0.4457509532920226,9.62414741895352,-0.09877937312316316,1.0,1.0,1.0,414.1367567429932,-1240.900781265124,9.516830615545727,25.553797357402313,12.0,11.46198421721065,2329.531041789726,7747.238077811664,10579.097352924597,10579.097352924598,0.0,10579.097352924597,76.69845580870333,0.029,-0.09877937312316316
5416,5416,2024-02-26 10:00:00,0.4542722558593993,9.578728876269402,1.0,1.0,1.0,1.0,429.39475760472163,-1188.6245094745636,9.401054857679187,25.54355248148551,12.0,11.46198421721065,2301.035514744852,7652.471522565526,10570.204753005159,10570.204753005159,1469.82,9100.384753005159,359.46519774370375,0.158,1.0
5417,5417,2024-02-26 10:15:00,0.4769485850615656,9.457864041621855,1.0,1.0,0.0,1.0,280.6484714836078,0.0,9.444804136415096,25.536780619064515,12.0,11.46198421721065,1971.012968490851,6554.927342638628,10070.32809249883,10070.32809249883,0.0,10070.32809249883,73.00987867061653,0.029,1.0
5418,5418,2024-02-26 10:30:00,0.4834778727856874,9.423062938052286,1.0,1.0,0.0,1.0,275.5778471799182,0.0,9.487774107854918,25.538179289588438,12.0,11.46198421721065,1982.081314749861,6591.7369459699175,10076.59720477958,10076.597204779582,0.0,10076.59720477958,73.05532973465196,0.029,1.0
5419,5419,2024-02-26 10:45:00,0.47534330461858293,9.466420186382953,1.0,1.0,0.0,1.0,266.60819458065754,0.0,9.529366997974483,25.54257170326356,12.0,11.46198421721065,1984.4134797460906,6599.4929436958155,10080.111038016354,10080.111038016355,0.0,10080.111038016354,73.08080502561857,0.029,1.0
5420,5420,2024-02-26 11:00:00,0.46741136639814773,9.508697417097872,1.0,1.0,0.0,1.0,258.04662111449676,0.0,9.56964553263887,25.54765556167599,11.925,11.275695556390362,1986.9286120938798,6607.857429399581,10116.145125079589,10116.145125079589,3230.4,6885.745125079589,142.87921134540147,0.083,1.0
5421,5421,2024-02-26 11:15:00,0.459731872283915,9.549629120726733,1.0,1.0,0.0,1.0,249.79339354374088,0.0,9.608657041341775,25.552827428872288,11.85,11.089709091961684,1989.444645669514,6616.2249122845615,10134.944336398094,10134.944336398094,0.0,10134.944336398094,73.47834643888618,0.029,1.0
5422,5422,2024-02-26 11:30:00,0.4522945069437915,9.589270277989591,1.0,1.0,0.0,1.0,241.81131047678983,0.0,9.646443122291718,25.557939655107994,11.774999999999999,10.904019125750605,1991.905765483076,6624.409770434825,10153.41402811032,10153.414028110323,0.0,10153.41402811032,73.61225170379981,0.029,1.0
5423,5423,2024-02-26 11:45:00,0.44509093147133766,9.62766533525777,1.0,1.0,0.0,1.0,234.08394560020977,0.0,9.683042850754623,25.562968578275456,11.7,10.718640283890675,1994.2976834158535,6632.364486364936,10172.205415358632,10172.20541535863,0.0,10172.205415358632,73.74848926135009,0.029,1.0
5424,5424,2024-02-26 12:00:00,0.4381135794419344,9.66485462157449,1.0,1.0,0.0,1.0,226.67433841607303,0.0,9.718504973565418,25.56795829086789,12.024999999999999,10.871331464242614,1996.7749228313219,6640.602952898796,10127.62918579869,10127.62918579869,4044.36,6083.26918579869,44.103701597040505,0.029,1.0
5425,5425,2024-02-26 12:15:00,0.4313542068496612,9.700882077491306,-0.6039063075405389,1.0,1.0,1.0,402.92935553346814,-1271.829803849332,9.585887086100307,25.566325766990328,12.35,11.019350685098399,2342.17014308753,7789.271485002683,10630.81956961396,10630.81956961396,0.0,10630.81956961396,77.0734418797012,0.029,-0.6039063075405389
5426,5426,2024-02-26 12:30:00,0.44072037430778344,9.650960404939514,-0.2772527154056952,0.0,1.0,1.0,0.0,-1353.4417766711824,9.378948508906188,25.330454847059144,12.675,11.16259699079125,2535.586360592268,8432.50888267556,10824.25950401082,10824.259504010824,0.0,10824.25950401082,78.47588140407845,0.029,-0.2772527154056952
5427,5427,2024-02-26 12:45:00,0.47258538336706446,9.481119906653547,0.8304317452904751,1.0,1.0,1.0,435.0674366361211,-1148.086253589205,9.270263639770766,25.44575053059095,13.0,11.300984060010613,2245.681595120404,7468.382971617871,10511.732256222973,10511.732256222975,0.0,10511.732256222973,76.21005885761656,0.029,0.8304317452904751
5428,5428,2024-02-26 13:00:00,0.5021400653825686,9.32359345151091,1.0,1.0,0.0,1.0,303.0075926336265,0.0,9.317441887674,25.502497982899172,13.0,11.300984060010613,1953.3300647025508,6496.119941879653,10055.424104162992,10055.424104162994,3606.0,6449.424104162992,133.8255501613821,0.083,1.0
5429,5429,2024-02-26 13:15:00,0.5076929338142208,9.293996662770203,1.0,1.0,0.0,1.0,300.5674608935506,0.0,9.364247081542604,25.52089288090785,13.0,11.300984060010613,1971.7487150028755,6557.37418850216,10073.30357921083,10073.30357921083,0.0,10073.30357921083,73.03145094927852,0.029,1.0
5430,5430,2024-02-26 13:30:00,0.4988766892925306,9.340987246070812,1.0,1.0,0.0,1.0,291.6756032748839,0.0,9.409687889630723,25.530203850330302,13.0,11.300984060010613,1976.170935352177,6572.081008571945,10080.090123134378,10080.090123134376,0.0,10080.090123134378,73.08065339272424,0.029,1.0
5431,5431,2024-02-26 13:45:00,0.49022399891730006,9.38710608577079,1.0,1.0,0.0,1.0,282.5961703541679,0.0,9.45373513307939,25.53690965888219,13.0,11.300984060010613,1979.507302034924,6583.1766439347875,10084.905177250517,10084.905177250517,0.0,10084.905177250517,73.11556253506626,0.029,1.0
5432,5432,2024-02-26 14:00:00,0.4818300447958179,9.43184586123829,1.0,1.0,0.0,1.0,273.632269225541,0.0,9.496406412980244,25.542644369940824,12.925,11.085328313760215,1982.3920721791408,6592.770420839275,10127.485344223529,10127.48534422353,2296.5,7830.985344223529,162.49294589263823,0.083,1.0
5433,5433,2024-02-26 14:15:00,0.4736958862523504,9.475200926274972,0.8655074092239504,1.0,0.0,1.0,264.90384657863615,0.0,9.537737804024395,25.547910189553246,12.85,10.869860873223026,1985.0908282873925,6601.745577516523,10149.547654466733,10149.547654466733,0.0,10149.547654466733,73.58422049488381,0.029,0.8655074092239504
5434,5434,2024-02-26 14:30:00,0.46581647746334115,9.517198175120392,0.59390631754786,1.0,0.0,1.0,256.43377239448006,0.0,9.577768912528732,25.552874187379842,12.774999999999999,10.654591243072769,1987.670659967604,6610.32523147637,10171.252767915767,10171.252767915767,0.0,10171.252767915767,73.74158256738932,0.029,0.59390631754786
5435,5435,2024-02-26 14:45:00,0.4581847168758062,9.557875459051953,0.33091357882337635,1.0,0.0,1.0,248.222279705712,0.0,9.616539391731136,25.557604015316205,12.7,10.439534863145587,1990.151993517487,6618.577313726641,10193.402446865897,10193.402446865899,0.0,10193.402446865897,73.90216773977775,0.029,0.33091357882337635
5436,5436,2024-02-26 15:00:00,0.4507931692323456,9.597272407991598,1.0,1.0,0.0,1.0,240.3265387927349,0.0,9.654097669860024,25.562146521821166,12.774999999999999,10.53220935103071,1992.6770461405742,6626.974790935199,10155.325305396567,10155.325305396567,1710.06,8445.265305396568,175.2392550869788,0.083,1.0
5437,5437,2024-02-26 15:15:00,0.4436335667093897,9.635433089438953,-0.17758195913869895,1.0,1.0,1.0,412.5961567571333,-1245.4582731065975,9.527014249323114,25.560084717560407,12.85,10.625016001457174,2331.626163941584,7754.205750627078,10620.157505134686,10620.157505134688,0.0,10620.157505134686,76.99614191222648,0.029,-0.17758195913869895
5438,5438,2024-02-26 15:30:00,0.4522754402646158,9.589371903389598,0.12436309390373773,1.0,1.0,1.0,428.0076412039463,-1192.7975718728528,9.410384920392273,25.549208303344916,12.925,10.717954431467962,2303.005451428418,7659.022870545879,10591.526124567494,10591.526124567494,0.0,10591.526124567494,76.78856440311434,0.029,0.12436309390373773
5439,5439,2024-02-26 15:45:00,0.47511952408796826,9.467612936611129,0.9193059178288951,1.0,0.0,1.0,278.87089564889084,0.0,9.453861515048846,25.54181114311264,13.0,10.811030932317934,1971.8834233520947,6557.822183241766,10114.627269220558,10114.627269220558,0.0,10114.627269220558,73.33104770184906,0.029,0.9193059178288951
5440,5440,2024-02-26 16:00:00,0.4817531281325151,9.432255827053694,1.0,1.0,0.0,1.0,273.81311646985506,0.0,9.496560746268738,25.542591652638595,13.0,10.811030932317934,1982.8425375367428,6594.268517369669,10127.060217655506,10127.060217655506,544.02,9583.040217655505,198.84808451635175,0.083,1.0
5441,5441,2024-02-26 16:15:00,0.4736695367429709,9.475341369159965,0.8656420946916544,1.0,0.0,1.0,264.8713572278094,0.0,9.537887146610819,25.546337300799475,13.0,10.811030932317934,1985.0986241697158,6601.771504003572,10130.738761581093,10130.738761581093,0.0,10130.738761581093,73.44785602146293,0.029,0.8656420946916544
5442,5442,2024-02-26 16:30:00,0.46578799290125966,9.517349997836286,0.5940808025602067,1.0,0.0,1.0,256.37290730201465,0.0,9.577908845874056,25.550750205498368,13.0,10.811030932317934,1987.615204823988,6610.140806288415,10134.376627852265,10134.376627852269,0.0,10134.376627852265,73.47423055192893,0.029,0.5940808025602067
5443,5443,2024-02-26 16:45:00,0.4581575856812394,9.558020068318994,0.331233975680148,1.0,0.0,1.0,248.18395621821324,0.0,9.616673349768753,25.55523432533123,13.0,10.811030932317934,1990.1400420286423,6618.537567087594,10138.041573667015,10138.041573667015,0.0,10138.041573667015,73.50080140908587,0.029,0.331233975680148
5444,5444,2024-02-26 17:00:00,0.45076747927614663,9.597409335458138,1.0,1.0,0.0,1.0,240.2087759167982,0.0,9.654213455875581,25.559598007107812,12.675,10.559258409538975,1992.4920813687418,6626.359660208161,10189.73261000794,10189.73261000794,70.14,10119.592610007941,399.7239080953137,0.158,1.0
5445,5445,2024-02-26 17:15:00,0.44361014896085554,9.63555790603864,-0.17708774075062947,1.0,1.0,1.0,412.39605882703665,-1245.4996103905696,9.527092875510055,25.557409852539333,12.35,10.306231333418609,2331.2542777791314,7752.968982115869,10619.757499535503,10619.757499535506,0.0,10619.757499535503,76.99324187163239,0.029,-0.17708774075062947
5446,5446,2024-02-26 17:30:00,0.45225726768079183,9.58946876326138,0.12504714834738884,1.0,1.0,1.0,427.74043400462597,-1192.8212483138298,9.410418801184585,25.546439836235056,12.024999999999999,10.051943729904952,2302.4720448477997,7657.248939356215,10590.929956060254,10590.929956060254,0.0,10590.929956060254,76.78424218143685,0.029,0.12504714834738884
5447,5447,2024-02-26 17:45:00,0.4751090481801916,9.467668773199579,0.9202337061845897,1.0,0.0,1.0,278.52218167369006,0.0,9.453841782549159,25.538951013949113,11.7,9.79641930880916,1971.1540140603845,6555.396412845203,10221.956352145757,10221.956352145757,0.0,10221.956352145757,74.10918355305674,0.029,0.9202337061845897
5448,5448,2024-02-26 18:00:00,0.48175183158112667,9.432262737672595,1.0,1.0,0.0,1.0,273.4769906111369,0.0,9.496489328220697,25.539683971229813,11.774999999999999,9.935778454422067,1982.1131871481175,6591.84294286499,10189.85980255129,10189.85980255129,0.0,10189.85980255129,402.49946220077595,0.158,1.0
5449,5449,2024-02-26 18:15:00,0.4736781170285185,9.475295636237997,0.8671894628697454,1.0,0.0,1.0,264.5739691188575,0.0,9.537769983997725,25.54340966959473,11.85,10.075440598868855,1984.4262898444993,6599.535545781983,10175.444145477035,10175.444145477035,0.0,10175.444145477035,73.7719700547085,0.029,0.8671894628697454
5450,5450,2024-02-26 18:30:00,0.465805709572622,9.517255567977925,0.5958977771684828,1.0,0.0,1.0,256.1157907196639,0.0,9.577752116889085,25.54783485060207,11.925,10.215384599252562,1987.0061483240709,6608.115288867504,10167.018469459672,10167.018469459672,0.0,10167.018469459672,73.71088390358263,0.029,0.5958977771684828
5451,5451,2024-02-26 18:45:00,0.45818330171930155,9.557883001836123,0.33328191713977423,1.0,0.0,1.0,247.96741830012186,0.0,9.616483280520026,25.552359399357247,12.0,10.355619692170182,1989.5980029917414,6616.734927246781,10158.958289470971,10158.958289470973,0.0,10158.958289470971,73.65244759866454,0.029,0.33328191713977423
5452,5452,2024-02-26 19:00:00,0.4508000310229523,9.597235834647664,1.0,1.0,0.0,1.0,240.03120817385076,0.0,9.65399602643336,25.556787487486705,11.75,10.235440750151067,1992.01674244912,6624.778842562078,10201.982832012665,10201.982832012665,0.0,10201.982832012665,484.59418452060163,0.19,1.0
5453,5453,2024-02-26 19:15:00,0.44364839151230806,9.635354073239398,-0.1746399092888595,1.0,1.0,1.0,412.24281953432813,-1245.4043410675495,9.526866450658412,25.554683530827262,11.5,10.112796713683306,2330.8211054980147,7751.528396551517,10619.291581810674,10619.291581810674,0.0,10619.291581810674,76.9898639681274,0.029,-0.1746399092888595
5454,5454,2024-02-26 19:30:00,0.452298920766766,9.589246752313137,0.12754482721868185,1.0,1.0,1.0,427.62254224720806,-1192.7234609021452,9.410189193745802,25.54381807099405,11.25,9.987725196672374,2302.1100799356523,7656.045165592348,10590.549180089298,10590.549180089298,0.0,10590.549180089298,76.78148155564742,0.029,0.12754482721868185
5455,5455,2024-02-26 19:45:00,0.47515183350624224,9.467440727411729,0.9226881987023189,1.0,0.0,1.0,278.4451453947283,0.0,9.453600250925074,25.536459102397544,11.0,9.860255072576075,1970.8740495014372,6554.465344723506,10221.672466535003,10221.672466535005,0.0,10221.672466535003,74.10712538237877,0.029,0.9226881987023189
5456,5456,2024-02-26 20:00:00,0.4817960353152718,9.432027131769601,1.0,1.0,0.0,1.0,273.3513124784192,0.0,9.496228416302351,25.53731376675509,10.875,9.629580294392662,1981.7231350983618,6590.545760712022,10232.420465638586,10232.420465638588,0.0,10232.420465638586,486.03997211783286,0.19,1.0
5457,5457,2024-02-26 20:15:00,0.47372526165985707,9.475044355352962,0.8696951095243773,1.0,0.0,1.0,264.3888975497172,0.0,9.537480586365886,25.541157569603786,10.75,9.399646374251223,1983.899407235443,6597.783311131234,10234.585067082977,10234.585067082977,0.0,10234.585067082977,74.20074173635159,0.029,0.8696951095243773
