step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5458,5458,2024-02-26 20:30:00,0.46585734965928166,9.516980326316029,0.5984525732337105,1.0,0.0,1.0,255.87302317958142,0.0,9.577425387861965,25.545688161287462,10.625,9.170454436394591,1986.3414871458385,6605.904848956436,10237.053030788544,10237.053030788544,0.0,10237.053030788544,74.21863447321695,0.029,0.5984525732337105
5459,5459,2024-02-26 20:45:00,0.45824112108086945,9.557574824638966,0.3359460100502747,1.0,0.0,1.0,247.66908710831854,0.0,9.616110701851154,25.550304896972538,10.5,8.94202475490521,1988.7957227665934,6614.06681259287,10239.540962906653,10239.540962906653,0.0,10239.540962906653,74.23667198107323,0.029,0.3359460100502747
5460,5460,2024-02-26 21:00:00,0.45086565835840026,9.596886040949727,1.0,1.0,0.0,1.0,239.78733431498668,0.0,9.653585957189,25.554876209412726,10.625,9.170454436394591,1991.308048324282,6622.421963855174,10242.110457901355,10242.110457901355,0.0,10242.110457901355,404.56336308710354,0.158,1.0
5461,5461,2024-02-26 21:15:00,0.4437218320958868,9.634962634928923,-0.1714945071320924,1.0,1.0,1.0,412.074117471929,-1245.228704005232,9.526457400594257,25.55292253788202,10.75,9.399646374251223,2330.261484415346,7749.667284729856,10618.639275670046,10618.639275670042,0.0,10618.639275670046,76.98513474860783,0.029,-0.1714945071320924
5462,5462,2024-02-26 21:30:00,0.4523757594419823,9.588837202174235,0.13077924050803813,1.0,1.0,1.0,427.5292437286102,-1192.5508317150968,9.40979227392002,25.542203114746886,10.875,9.629580294392662,2301.7122238253146,7654.722029754189,10590.097292698862,10590.097292698862,0.0,10590.097292698862,76.77820537206675,0.029,0.13077924050803813
5463,5463,2024-02-26 21:45:00,0.47522741923013817,9.467037855503364,0.9258790794767313,1.0,0.0,1.0,278.45213916992003,0.0,9.453204345142433,25.534979381726693,11.0,9.860255072576075,1970.6901109794383,6553.8536269588385,10193.819197230834,10193.819197230838,0.0,10193.819197230834,73.90518917992355,0.029,0.9258790794767313
5464,5464,2024-02-26 22:00:00,0.4818704086198439,9.431630722056232,1.0,1.0,0.0,1.0,273.3675149852727,0.0,9.495834942894856,25.535908992869544,10.75,9.619896003385566,1981.5594366345583,6590.001354585077,10232.251808640596,10232.251808640596,0.0,10232.251808640596,212.31922502929237,0.083,1.0
5465,5465,2024-02-26 22:15:00,0.4737993108489885,9.474649673174891,1.0,1.0,0.0,1.0,264.4052019730779,0.0,9.537089564234385,25.53980900482455,10.5,9.379526858449672,1983.7371470200624,6597.243688135636,10234.417687792924,10234.417687792924,0.0,10234.417687792924,74.19952823649871,0.029,1.0
5466,5466,2024-02-26 22:30:00,0.4659309407089545,9.516588086021272,1.0,1.0,0.0,1.0,255.88760623178155,0.0,9.577036555584801,25.544384987351076,10.25,9.139152099893746,1986.176770601606,6605.357057035817,10236.883130812288,10236.883130812286,0.0,10236.883130812288,74.2174026983891,0.029,1.0
5467,5467,2024-02-26 22:45:00,0.4583142769020473,9.557184904112088,1.0,1.0,0.0,1.0,247.68153138833324,0.0,9.615723733508988,25.549037825961605,10.0,8.89876781499125,1988.6275323261573,6613.50746765988,10239.366898698316,10239.366898698316,0.0,10239.366898698316,74.23541001556279,0.029,1.0
5468,5468,2024-02-26 23:00:00,0.4509384340856484,9.596498146323494,1.0,1.0,0.0,1.0,239.74411255944466,0.0,9.653192315104071,25.55363127805177,9.95,8.614205075873727,1991.0216484966759,6621.469494190634,10241.79355207973,10241.793552079731,0.0,10241.79355207973,212.5172162056544,0.083,1.0
5469,5469,2024-02-26 23:15:00,0.4437950639103884,9.63457230935763,1.0,1.0,0.0,1.0,232.05872180659986,0.0,9.689480962450126,25.558113124077334,9.9,8.329118128831405,1993.344206004271,6629.19354063516,10244.147598096932,10244.147598096932,0.0,10244.147598096932,74.27007008620276,0.029,1.0
5470,5470,2024-02-26 23:30:00,0.43687667448194706,9.671447325011222,1.0,1.0,0.0,1.0,224.61566398333454,0.0,9.72462685112748,25.56247177979233,9.850000000000001,8.043518898567768,1995.5939204602996,6636.675335548078,10246.427445438128,10246.427445438128,0.0,10246.427445438128,74.28659897942643,0.029,1.0
5471,5471,2024-02-26 23:45:00,0.4301761524237072,9.70716110758164,1.0,1.0,0.0,1.0,217.40547025773546,0.0,9.75866570491771,25.566708701857845,9.8,7.757425819695471,1997.7691494905403,6643.909416944175,10248.631400116965,10248.631400116967,0.0,10248.631400116965,74.302577650848,0.029,1.0
5472,5472,2024-02-27 00:00:00,0.42368665997696914,9.741750102322754,1.0,1.0,0.0,1.0,210.45155180845802,0.0,9.791636841299274,25.57081716332252,9.700000000000001,7.795082195755535,1999.9379288424916,6651.122048875837,10250.840965108173,10250.840965108173,0.0,10250.840965108173,74.31859699703426,0.029,1.0
5473,5473,2024-02-27 00:15:00,0.41740115556715635,9.775251840827057,1.0,1.0,0.0,1.0,203.72864183121914,0.0,9.823575702585163,25.574798341113684,9.600000000000001,7.831331584119235,2002.065940174382,6658.199100061113,10253.013067278307,10253.013067278309,0.0,10253.013067278307,74.33434473776774,0.029,1.0
5474,5474,2024-02-27 00:30:00,0.41131262829804527,9.807703691171419,1.0,1.0,0.0,1.0,197.2196961836137,0.0,9.854515116985091,25.578654828001504,9.5,7.866190844451608,2004.1344441921394,6665.078249899858,10255.125425134102,10255.125425134102,0.0,10255.125425134102,74.34965933222225,0.029,1.0
5475,5475,2024-02-27 00:45:00,0.4054146753011869,9.839139780644674,1.0,1.0,0.0,1.0,190.9153017703763,0.0,9.88448647072545,25.58238965738585,9.4,7.89967210613701,2006.1398164842021,6671.747444816153,10257.17354653356,10257.17354653356,0.0,10257.17354653356,74.36450821236832,0.029,1.0
5476,5476,2024-02-27 01:00:00,0.3997012735333133,9.86959221206744,1.0,1.0,0.0,1.0,184.8063650108807,0.0,9.913519755409634,25.58600431603183,9.3,7.910592072976824,2008.0783051048177,6678.194207098186,10259.152614556537,10259.152614556537,0.0,10259.152614556537,74.3788564555349,0.029,1.0
5477,5477,2024-02-27 01:15:00,0.394166666022218,9.899091670101578,1.0,1.0,0.0,1.0,178.88766423100964,0.0,9.941644163565588,25.589499607050115,9.2,7.92046956651552,2009.9537959183199,6684.431459826009,10261.06708274368,10261.067082743679,0.0,10261.06708274368,74.39273634989169,0.029,1.0
5478,5478,2024-02-27 01:30:00,0.38880530124273865,9.927667744376203,1.0,1.0,0.0,1.0,173.15374095644376,0.0,9.968888050272097,25.592874758691444,9.1,7.929307718666645,2011.7692761215562,6690.469137413349,10262.920198177177,10262.920198177177,0.0,10262.920198177177,74.40617143678453,0.029,1.0
5479,5479,2024-02-27 01:45:00,0.38361178121181766,9.955349206141012,1.0,1.0,0.0,1.0,167.59877095129974,0.0,9.995278878306612,25.59613531461504,9.0,7.937118358634433,2013.5264675956576,6696.312966258704,10264.713769796772,10264.713769796772,0.0,10264.713769796772,74.4191748310266,0.029,1.0
5480,5480,2024-02-27 02:00:00,0.3785808702433186,9.982163961603112,1.0,1.0,0.0,1.0,162.19869808726392,0.0,10.02084042038508,25.59929310383533,9.0,7.729658921458187,2015.1876564512427,6701.8375226288745,10266.401203398007,10266.401203398007,0.0,10266.401203398007,74.43140872463556,0.029,1.0
5481,5481,2024-02-27 02:15:00,0.37370776411737266,10.008137617254404,0.9484527182874329,1.0,0.0,1.0,156.95925477462038,0.0,10.045597346228806,25.602342025653574,9.0,7.521204485033856,2016.7767432674893,6707.122291825302,10268.012333343218,10268.01233334322,0.0,10268.012333343218,74.44308941673833,0.029,0.9484527182874329
5482,5482,2024-02-27 02:30:00,0.368987917978242,10.03329439717597,0.7847195205158359,1.0,0.0,1.0,151.88087121777838,0.0,10.069574378009555,25.60528211260085,9.0,7.311749842780118,2018.3073137759907,6712.2124554297025,10269.563071051856,10269.563071051858,0.0,10269.563071051856,74.45433226512596,0.029,0.7847195205158359
5483,5483,2024-02-27 02:45:00,0.36441669843076535,10.05765899736402,0.6261672653157864,1.0,0.0,1.0,146.9585429016227,0.0,10.092795465888106,25.60811677193435,9.0,7.101298659245861,2019.781113262187,6717.1138176754475,10271.055755067377,10271.055755067377,0.0,10271.055755067377,74.46515422423849,0.029,0.6261672653157864
5484,5484,2024-02-27 03:00:00,0.3599895400371184,10.081255751602159,0.47263564640756217,1.0,0.0,1.0,142.2183268533915,0.0,10.115288559653218,25.610856422934074,9.0,7.184572471493215,2021.2659222053708,6722.05179367858,10272.570430988273,10272.570430988273,0.0,10272.570430988273,74.47613562466498,0.029,0.47263564640756217
5485,5485,2024-02-27 03:15:00,0.355701571844943,10.104110622066454,0.3239269419730218,1.0,0.0,1.0,137.63946763879832,0.0,10.13707842512922,25.613511785681244,9.0,7.267785337789113,2022.7313672307578,6726.92537179278,10274.069061264636,10274.069061264638,0.0,10274.069061264636,74.48700069416861,0.029,0.3239269419730218
5486,5486,2024-02-27 03:30:00,0.3515478504966022,10.12624995685311,0.17986083022459287,1.0,0.0,1.0,133.20772321678166,0.0,10.1581876436091,25.616090295113278,9.0,7.350934043847639,2024.1593211298227,6731.674267008915,10275.530346531581,10275.530346531585,0.0,10275.530346531581,74.49759501235397,0.029,0.17986083022459287
5487,5487,2024-02-27 03:45:00,0.3475239356737742,10.147697422858784,0.04028075563218388,1.0,0.0,1.0,128.91601071809384,0.0,10.178637710338325,25.618595546245697,9.0,7.434020169704089,2025.5459886994947,6736.285857755856,10276.949727444651,10276.949727444651,0.0,10276.949727444651,74.50788552397373,0.029,0.04028075563218388
5488,5488,2024-02-27 04:00:00,0.34362569323804626,10.168475055041213,-0.09497538953371137,1.0,1.0,1.0,333.2091171168138,-1460.1872658747388,10.006378111815334,25.61342546169304,8.45,6.915343483473772,2416.0503093241414,8034.972111779305,10704.973352284424,10704.973352284424,0.0,10704.973352284424,77.61105680406207,0.029,-0.09497538953371137
5489,5489,2024-02-27 04:15:00,0.35817957136679746,10.09090288461497,0.4102234324248932,1.0,1.0,1.0,356.32824954172014,-1388.9842105520167,9.848609933950984,25.598091828147478,7.9,6.396541973732269,2382.0467932341626,7921.887834340624,10670.892652768802,10670.892652768802,0.0,10670.892652768802,77.36397173257382,0.029,0.4102234324248932
5490,5490,2024-02-27 04:30:00,0.3891136865953123,9.926024050446985,1.0,1.0,0.0,1.0,189.2701174455002,0.0,9.878329907440467,25.587002296089132,7.35,5.877611010330826,1999.6599399957715,6650.197551309638,10250.804599291147,10250.804599291147,0.0,10250.804599291147,74.31833334486082,0.029,1.0
5491,5491,2024-02-27 04:45:00,0.40083291329649695,9.863560572129671,1.0,1.0,0.0,1.0,185.93809334063877,0.0,9.907537227766046,25.585565487526136,6.8,5.358532180586083,2007.4165920620082,6675.993571695664,10258.40865428782,10258.40865428782,0.0,10258.40865428782,74.3734627435867,0.029,1.0
5492,5492,2024-02-27 05:00:00,0.39530531792553375,9.893022655456905,1.0,1.0,0.0,1.0,179.70702390128784,0.0,9.935787525070262,25.58776492412322,7.1,5.62345619451616,2008.7106180435242,6680.29706762589,10259.689255436744,10259.689255436744,0.0,10259.689255436744,74.3827471019164,0.029,1.0
5493,5493,2024-02-27 05:15:00,0.3899158451646928,9.921748545272187,1.0,1.0,0.0,1.0,173.91407515887576,0.0,9.963148187771163,25.59085923568914,7.4,5.88789708773432,2010.462831431955,6686.124341029757,10261.476883616231,10261.476883616235,0.0,10261.476883616231,74.39570740621768,0.029,1.0
5494,5494,2024-02-27 05:30:00,0.3846995662639918,9.949551311812924,1.0,1.0,0.0,1.0,168.36861614464672,0.0,9.989657237961659,25.59413322029341,7.7,6.151857867882086,2012.2989194755241,6692.23055337472,10263.36097902903,10263.360979029032,0.0,10263.36097902903,74.40936709796047,0.029,1.0
5495,5495,2024-02-27 05:45:00,0.37964660961300567,9.97648357076268,1.0,1.0,0.0,1.0,163.01521437712788,0.0,10.015344162624777,25.597397132301552,8.0,6.4153299683507345,2014.1192993107095,6698.284525492814,10265.231916215547,10265.23191621555,0.0,10265.231916215547,74.42293139256272,0.029,1.0
5496,5496,2024-02-27 06:00:00,0.37475064716202794,10.002579050626391,0.984919879220607,1.0,0.0,1.0,157.83338162321414,0.0,10.040235309415415,25.600593777935092,8.25,6.66942087101099,2015.8946501319697,6704.188746229608,10267.05722352836,10267.05722352836,0.0,10267.05722352836,74.43616487058061,0.029,0.984919879220607
5497,5497,2024-02-27 06:15:00,0.37000644291909635,10.027865659241217,-0.7702145217818308,1.0,1.0,1.0,353.79519335548446,-1403.5192059761443,9.8798441032133,25.596459670307492,8.5,6.923897768405458,2393.013276801361,7958.358676560534,10681.734639449658,10681.734639449658,0.0,10681.734639449658,77.44257613601002,0.029,-0.7702145217818308
5498,5498,2024-02-27 06:30:00,0.3830121410363062,9.958545288276488,-0.503904144344732,0.0,1.0,1.0,0.0,-1490.3296275932632,9.651869247369438,25.335185974678122,8.75,7.178764685209562,2541.5243580595725,8587.871259670077,10830.247360521995,10830.247360521997,0.0,10830.247360521995,78.51929336378447,0.029,-0.503904144344732
5499,5499,2024-02-27 06:45:00,0.4194321142881758,9.764426830844023,0.7611182791509283,1.0,1.0,1.0,392.26791074605114,-1261.4282510336084,9.519207605772513,25.460573543057567,9.0,7.434020169704089,2286.3765304854533,7603.720662843473,10572.280610810649,10572.28061081065,0.0,10572.280610810649,76.6490344283772,0.029,0.7611182791509283
5500,5500,2024-02-27 07:00:00,0.45322656710746473,9.584302397317213,1.0,1.0,0.0,1.0,251.24478260650082,0.0,9.558439443289183,25.52115274153613,9.0,7.328183959553482,1967.278573178384,6542.507997696085,10217.130417373672,10217.130417373673,753.96,9463.170417373673,68.60798552595912,0.029,1.0
5501,5501,2024-02-27 07:15:00,0.46173673783819036,9.538943187322445,0.45490862395319004,1.0,0.0,1.0,250.13890396221413,0.0,9.597503129850548,25.539519055002664,9.0,7.2219914773113985,1984.5691884571947,6600.0107785879345,10234.981757983103,10234.981757983105,0.0,10234.981757983103,74.2036177453775,0.029,0.45490862395319004
5502,5502,2024-02-27 07:30:00,0.4543920381490546,9.578090436665539,0.20163569439672777,1.0,0.0,1.0,242.85643925084412,0.0,9.635449292592984,25.548028894746583,9.0,7.11544065446809,1988.5541792491435,6613.263519954881,10239.151535383566,10239.151535383568,0.0,10239.151535383566,74.23384863153086,0.029,0.20163569439672777
5503,5503,2024-02-27 07:45:00,0.44716848913976204,9.616591952885068,-0.047463379908803796,1.0,1.0,1.0,414.2074172642106,-1237.7826829427486,9.509791665407084,25.54751115622149,9.0,7.008530034025559,2326.0328091629012,7735.604130667195,10614.21553138431,10614.21553138431,0.0,10614.21553138431,76.95306260253625,0.029,-0.047463379908803796
5504,5504,2024-02-27 08:00:00,0.4556379534681389,9.57144970801482,1.0,1.0,1.0,1.0,429.42545570837376,-1185.7090781821566,9.394468194850383,25.53754693778687,8.775,6.823285134378597,2297.6888567882547,7641.3416618812735,10585.85746302733,10585.85746302733,2097.66,8488.19746302733,335.2837997895796,0.158,1.0
5505,5505,2024-02-27 08:15:00,0.4782259944746085,9.451055449450337,1.0,1.0,0.0,1.0,280.9311950080755,0.0,9.438260760118109,25.53086061884973,8.55,6.637574601107796,1968.3176356747936,6545.963570681809,10218.863222325806,10218.863222325808,0.0,10218.863222325806,74.0867583618621,0.029,1.0
5506,5506,2024-02-27 08:30:00,0.48470955900874074,9.416498050483412,1.0,1.0,0.0,1.0,275.79422743504847,0.0,9.481263846251393,25.532273862518384,8.325,6.451392643720198,1979.2657435856393,6582.373301638529,10229.724094915406,10229.724094915407,0.0,10229.724094915406,74.16549968813669,0.029,1.0
5507,5507,2024-02-27 08:45:00,0.4765678295680429,9.459893468402331,0.9723066186892403,1.0,0.0,1.0,266.77347557896655,0.0,9.52288201607028,25.536652240139748,8.1,6.264746030805549,1981.5051881123247,6589.820942214701,10231.967084703258,10231.967084703258,0.0,10231.967084703258,74.18176136409862,0.029,0.9723066186892403
5508,5508,2024-02-27 09:00:00,0.4686304179329703,9.502199872417268,1.0,1.0,0.0,1.0,258.25267855701446,0.0,9.563192087648435,25.54177662377265,8.325,6.451392643720198,1984.1203046904418,6598.517941897667,10234.62999942109,10234.629999421091,3302.82,6931.80999942109,273.80649497713307,0.158,1.0
5509,5509,2024-02-27 09:15:00,0.4609455903490813,9.543160003439397,0.42619903682325416,1.0,0.0,1.0,250.06639838270993,0.0,9.60224540775638,25.547020864022443,8.55,6.637574601107796,1986.7955067454695,6607.41476570244,10237.364814876684,10237.364814876686,0.0,10237.364814876684,74.22089490785596,0.029,0.42619903682325416
5510,5510,2024-02-27 09:30:00,0.453501338423692,9.582837866201722,0.1692270998018628,1.0,0.0,1.0,242.15542766616974,0.0,9.640084215499709,25.552217601396343,8.775,6.823285134378597,1989.4298299488792,6616.1756401722805,10240.061722166716,10240.061722166718,0.0,10240.061722166716,74.2404474857087,0.029,0.1692270998018628
5511,5511,2024-02-27 09:45:00,0.4462888882056065,9.621280225864117,-0.07970058183479381,1.0,1.0,1.0,413.6696898293572,-1239.6858707643057,9.514051886124003,25.550940777687174,9.0,7.008530034025559,2327.1294188715046,7739.251086358528,10615.331203556952,10615.331203556952,0.0,10615.331203556952,76.96115122578792,0.029,-0.07970058183479381
5512,5512,2024-02-27 10:00:00,0.4548041672698534,9.575893788451681,1.0,1.0,1.0,1.0,428.98041998111705,-1187.4593443448487,9.39839142552253,25.540967703908713,9.25,7.2401897285139,2298.80227377087,7645.044512922732,10587.00272225165,10587.00272225165,3985.08,6601.922722251649,260.77594752894015,0.158,1.0
5513,5513,2024-02-27 10:15:00,0.4774589052177045,9.455144035189635,1.0,1.0,0.0,1.0,280.3942284494984,0.0,9.442101663704342,25.53450505766427,9.5,7.471819671394012,1969.1342031424115,6548.6791999070665,10219.734055545978,10219.734055545983,0.0,10219.734055545978,74.09307190270835,0.029,1.0
5514,5514,2024-02-27 10:30:00,0.4839812633160498,9.420379866525455,1.0,1.0,0.0,1.0,275.3611428174026,0.0,9.485038367640582,25.53621834672305,9.75,7.703420632442998,1980.2633654725616,6585.691057071265,10230.801523714304,10230.801523714306,0.0,10230.801523714304,74.17331104692872,0.029,1.0
5515,5515,2024-02-27 10:45:00,0.47585347496515884,9.463700978435703,1.0,1.0,0.0,1.0,266.4487503811089,0.0,9.526606789293819,25.540901180734483,10.0,7.934993416192438,1982.7014294980283,6593.799239411572,10233.268684044056,10233.268684044058,0.0,10233.268684044056,74.19119795931941,0.029,1.0
5516,5516,2024-02-27 11:00:00,0.46792694784163436,9.505949368004089,1.0,1.0,0.0,1.0,257.935899146908,0.0,9.56686834394747,25.54622398890332,10.0,7.758894377585385,1985.3086014843732,6602.4698180497935,10235.917931807722,10235.917931807724,4531.5,5704.417931807722,118.36667208501024,0.083,1.0
5517,5517,2024-02-27 11:15:00,0.4602513376668876,9.546860370235489,1.0,1.0,0.0,1.0,249.7176785369718,0.0,9.60586825485824,25.551599317078193,10.0,7.582180325161495,1987.8911003928924,6611.05834231544,10238.543295103866,10238.543295103866,0.0,10238.543295103866,74.22943888950303,0.029,1.0
5518,5518,2024-02-27 11:30:00,0.45281665009122846,9.586487255013752,1.0,1.0,0.0,1.0,241.76357904275463,0.0,9.643647041609887,25.556865038895264,10.0,7.40484985971621,1990.4063038027523,6619.423064347792,10241.100437576199,10241.100437576199,0.0,10241.100437576199,74.24797817242744,0.029,1.0
5519,5519,2024-02-27 11:45:00,0.4456148443876804,9.624872879413664,1.0,1.0,0.0,1.0,234.05843177403008,0.0,9.680242892507065,25.56197316571651,10.0,7.226897199903111,1992.8421414080244,6627.523842362079,10243.576803807728,10243.576803807728,0.0,10243.576803807728,74.26593182760602,0.029,1.0
5520,5520,2024-02-27 12:00:00,0.4386385384108842,9.662056590269987,1.0,1.0,0.0,1.0,226.5902825696423,0.0,9.715692161475593,25.566893193791216,9.825,7.0440404246589425,1995.1921721815602,6635.339255664655,10245.965638711281,10245.965638711283,4447.32,5798.645638711281,42.04018088065679,0.029,1.0
5521,5521,2024-02-27 12:15:00,0.4318807405058084,9.698075653104041,-0.5852436549669758,1.0,1.0,1.0,402.6457735319377,-1270.6546028667549,9.583211277848921,25.56508706579141,9.65,6.861401715295602,2340.200165286381,7782.720000279053,10628.519006200486,10628.519006200486,0.0,10628.519006200486,77.05676279495353,0.029,-0.5852436549669758
5522,5522,2024-02-27 12:30:00,0.44123501474712706,9.648217371397813,-0.2590692421306184,0.0,1.0,1.0,0.0,-1352.1952590762692,9.376464197089808,25.329204456076905,9.475000000000001,6.67898022526736,2535.000228764921,8430.559605018392,10823.319408149908,10823.31940814991,0.0,10823.319408149908,78.46906570908683,0.029,-0.2590692421306184
5523,5523,2024-02-27 12:45:00,0.47306922180132327,9.478541047798947,0.8474192657691754,1.0,1.0,1.0,434.6543404611345,-1147.0280494493536,9.267878440978928,25.44414864667809,9.3,6.49677246187716,2243.594249791616,7461.44116190483,10529.337227497283,10529.337227497283,0.0,10529.337227497283,76.3376948993553,0.029,0.8474192657691754
5524,5524,2024-02-27 13:00:00,0.5025966942309411,9.321159619749084,1.0,1.0,0.0,1.0,302.6951092493589,0.0,9.31500874850067,25.500770339335205,9.975000000000001,7.192354928808558,1951.4660119108667,6489.920728171948,10201.0561607049,10201.056160704904,4129.44,6071.616160704901,125.98603533462669,0.083,1.0
5525,5525,2024-02-27 13:15:00,0.5081449629361873,9.291587347550122,1.0,1.0,0.0,1.0,300.34752798703124,0.0,9.361780194684181,25.519165482259574,10.65,7.892090005201556,1970.058771018469,6551.754002228401,10220.214530782046,10220.214530782046,0.0,10220.214530782046,74.09655534816984,0.029,1.0
5526,5526,2024-02-27 13:30:00,0.4993363733383833,9.338537130106417,1.0,1.0,0.0,1.0,291.5769379499769,0.0,9.407205857773873,25.528573829327296,11.325,8.596029584231045,1974.7236336940382,6567.267769205366,10225.114146419353,10225.114146419353,0.0,10225.114146419353,74.13207756154031,0.029,1.0
5527,5527,2024-02-27 13:45:00,0.49068825887332246,9.384631580205191,1.0,1.0,0.0,1.0,282.62968880244443,0.0,9.451258239347013,25.535490792422394,12.0,9.304204272329796,1978.3353650693562,6579.279175078796,10168.612949888262,10168.612949888262,0.0,10168.612949888262,73.7224438866899,0.029,1.0
5528,5528,2024-02-27 14:00:00,0.4822952318757673,9.42936641410216,1.0,1.0,0.0,1.0,273.7226884817117,0.0,9.493943396056931,25.541466409548423,11.925,9.068052776729674,1981.3445124186467,6589.286588806262,10231.947642177076,10231.947642177078,3205.08,7026.867642177076,145.80750357517434,0.083,1.0
5529,5529,2024-02-27 14:15:00,0.47415928456655465,9.472731013260264,0.8811264897533019,1.0,0.0,1.0,265.0181919775412,0.0,9.535292345600638,25.547021614639547,11.85,8.832167317311935,1984.101474010397,6598.455317378458,10234.750378123059,10234.75037812306,0.0,10234.750378123059,74.20194024139218,0.029,0.8811264897533019
5530,5530,2024-02-27 14:30:00,0.4662769247673122,9.514743990990226,0.6092770518577932,1.0,0.0,1.0,256.5700441153568,0.0,9.57534438999875,25.552297718984697,11.774999999999999,8.596559646283673,1986.737047059469,6607.2203484153215,10237.42758104465,10237.427581044652,0.0,10237.42758104465,74.22134996257373,0.029,0.6092770518577932
5531,5531,2024-02-27 14:45:00,0.45864155114060556,9.555440532420572,0.3460481672457071,1.0,0.0,1.0,248.3807294891724,0.0,9.614139221259123,25.557325760404428,11.7,8.36124715989166,1989.276342418506,6615.665192181485,10240.006180167737,10240.006180167737,0.0,10240.006180167737,74.24004480621609,0.029,0.3460481672457071
5532,5532,2024-02-27 15:00:00,0.45124575314137194,9.594860135756488,1.0,1.0,0.0,1.0,240.4979005716551,0.0,9.651723846603858,25.56216066368283,12.024999999999999,8.595897705018638,1991.8412757637632,6624.195299281563,10242.62840205722,10242.62840205722,2124.0,8118.62840205722,168.46153934268733,0.083,1.0
5533,5533,2024-02-27 15:15:00,0.4440813934471124,9.63304617292689,-0.1627911751053612,1.0,1.0,1.0,412.68269495580506,-1244.4772788131588,9.524804415623072,25.560374650954625,12.35,8.829085510592375,2330.660592470171,7750.994584115027,10619.016260042004,10619.016260042004,0.0,10619.016260042004,76.98786788530454,0.029,-0.1627911751053612
5534,5534,2024-02-27 15:30:00,0.4527051401612399,9.587081602940591,0.13853553126690207,1.0,1.0,1.0,428.11171366730207,-1191.8854607336816,9.4083311800087,25.549738296151947,12.675,9.060782901216584,2302.156782550401,7656.200482808054,10590.511900248443,10590.511900248443,0.0,10590.511900248443,76.78121127680122,0.029,0.13853553126690207
5535,5535,2024-02-27 15:45:00,0.47551921125626845,9.46548260400409,0.9324820784696325,1.0,0.0,1.0,279.0730466082339,0.0,9.451838862957331,25.542516806129726,13.0,9.290989616529176,1971.2870455900256,6555.838831045903,10222.0420915032,10222.0420915032,0.0,10222.0420915032,74.10980516339819,0.029,0.9324820784696325
5536,5536,2024-02-27 16:00:00,0.48213551113911446,9.43021772562852,1.0,1.0,0.0,1.0,273.99948468750284,0.0,9.494566768634977,25.54335536358005,12.75,9.200764911684683,1982.2279518375599,6592.224611688494,10232.906016894527,10232.90601689453,993.84,9239.066016894527,191.71061985056144,0.083,1.0
5537,5537,2024-02-27 16:15:00,0.4740463148691004,9.473333141747695,0.8780786833700019,1.0,0.0,1.0,265.0357338134884,0.0,9.535918473203534,25.547088796645554,12.5,9.107601514309348,1984.4513629700498,6599.618930578969,10235.136806587661,10235.136806587661,0.0,10235.136806587661,74.20474184776054,0.029,0.8780786833700019
5538,5538,2024-02-27 16:30:00,0.4661597092894769,9.515368749487088,0.6064362449892841,1.0,0.0,1.0,256.51225675073226,0.0,9.57596163746172,25.55142765887138,12.25,9.011545868429744,1986.9270918417096,6607.8523735513045,10237.648257030658,10237.648257030663,0.0,10237.648257030658,74.22294986347228,0.029,0.6064362449892841
5539,5539,2024-02-27 16:45:00,0.4585249169097821,9.556062192870861,0.34354318152242497,1.0,0.0,1.0,248.29570633898174,0.0,9.614743370567362,25.555771457939503,12.0,8.912635364783181,1989.4036232991723,6616.0884856545445,10240.166935172087,10240.16693517209,0.0,10240.166935172087,74.24121027999763,0.029,0.34354318152242497
5540,5540,2024-02-27 17:00:00,0.45113118307810773,9.595470794193686,1.0,1.0,0.0,1.0,240.3489856242627,0.0,9.65230506540155,25.559985391124567,11.875,8.82741419017393,1991.8252204220566,6624.141904605817,10242.631710987196,10242.631710987194,156.54,10086.091710987195,398.4006225839942,0.158,1.0
5541,5541,2024-02-27 17:15:00,0.4439702088103188,9.633638787041,-0.16491200128639402,1.0,1.0,1.0,412.48792663988957,-1244.7116945632229,9.525319645203004,25.557626568755893,11.75,8.741895455223736,2330.5257336959594,7750.546089112401,10618.880526017287,10618.880526017289,0.0,10618.880526017287,76.98688381362533,0.029,-0.16491200128639402
5542,5542,2024-02-27 17:30:00,0.4526023991988819,9.58762921226996,0.13684249007527027,1.0,1.0,1.0,427.8497067495358,-1192.0901992750182,9.408774644469617,25.546482083154974,11.625,8.65608316427259,2301.846157111558,7655.167446894573,10590.178504388065,10590.178504388068,0.0,10590.178504388065,76.77879415681348,0.029,0.13684249007527027
5543,5543,2024-02-27 17:45:00,0.47542940293458885,9.465961282358641,0.9313064798930324,1.0,0.0,1.0,278.722952456496,0.0,9.452228470002765,25.538810165099125,11.5,8.569972579962865,1970.7598877315363,6554.0856810079595,10221.468512116655,10221.468512116655,0.0,10221.468512116655,74.10564671284575,0.029,0.9313064798930324
5544,5544,2024-02-27 18:00:00,0.4820573926619361,9.43063409711188,1.0,1.0,0.0,1.0,273.6380097010961,0.0,9.494900754164984,25.53931225300622,11.375,8.646702582205682,1981.6494536102673,6590.300720822037,10232.279866129336,10232.279866129338,0.0,10232.279866129336,404.1750547121088,0.158,1.0
5545,5545,2024-02-27 18:15:00,0.47397846747012384,9.47369476838424,0.8776628587816755,1.0,0.0,1.0,264.6921004744193,0.0,9.53619955996714,25.542807993373238,11.25,8.720755773314018,1983.8831612557235,6597.729282457465,10234.528914195813,10234.528914195813,0.0,10234.528914195813,74.20033462791964,0.029,0.8776628587816755
5546,5546,2024-02-27 18:30:00,0.46610204047151027,9.51567612428685,0.6063071311053726,1.0,0.0,1.0,256.19513182760875,0.0,9.576193882605773,25.54702489952806,11.125,8.792179314151237,1986.389107931463,6606.06321970019,10237.080516282283,10237.080516282283,0.0,10237.080516282283,74.21883374304656,0.029,0.6063071311053726
5547,5547,2024-02-27 18:45:00,0.45847678989644386,9.556318709851954,0.3436447409390704,1.0,0.0,1.0,248.01068753015738,0.0,9.614931694176144,25.551373970890342,11.0,8.861011135380213,1988.9098752246955,6614.446445340501,10239.65398503996,10239.653985039964,0.0,10239.65398503996,74.23749139153972,0.029,0.3436447409390704
5548,5548,2024-02-27 19:00:00,0.4510917552337984,9.595680944603854,1.0,1.0,0.0,1.0,240.06369709715824,0.0,9.65244942735652,25.55568015957134,10.75,8.629545307760194,1991.308883740919,6622.4247421704085,10242.092610683212,10242.092610683212,0.0,10242.092610683212,486.4993990074526,0.19,1.0
5549,5549,2024-02-27 19:15:00,0.4439390251906542,9.633804995733813,-0.16435031048699925,1.0,1.0,1.0,412.20059163814295,-1244.7619088579788,9.525412022952038,25.55348517207271,10.5,8.398051494527031,2329.9811000615373,7748.734820511401,10618.305681087742,10618.305681087744,0.0,10618.305681087742,76.98271618788614,0.029,-0.16435031048699925
5550,5550,2024-02-27 19:30:00,0.4525802818442549,9.587747097770121,0.13753664061722903,1.0,1.0,1.0,427.55971656432564,-1192.1187640366804,9.408817966678177,25.54255002455481,10.25,8.166534197917384,2301.2706446431052,7653.253485659514,10589.564401627467,10589.564401627464,0.0,10589.564401627467,76.77434191179914,0.029,0.13753664061722903
5551,5551,2024-02-27 19:45:00,0.4754167588597389,9.466028675277592,0.9321290196172328,1.0,0.0,1.0,278.42819583317697,0.0,9.452226406190958,25.53513315338635,10.0,7.934993416192438,1970.150661982068,6552.059600719869,10220.812101855836,10220.812101855838,0.0,10220.812101855836,74.10088773845482,0.029,0.9321290196172328
5552,5552,2024-02-27 20:00:00,0.4820535482406811,9.43065458787717,1.0,1.0,0.0,1.0,273.3364978966886,0.0,9.494852279109097,25.53594383305737,9.925,7.844692076391134,1981.0030372537656,6588.150957062133,10231.576735888884,10231.576735888886,0.0,10231.576735888884,485.999894954722,0.19,1.0
5553,5553,2024-02-27 20:15:00,0.4739832350113048,9.473669357389745,0.878908659128434,1.0,0.0,1.0,264.38942685069645,0.0,9.53610450940851,25.539754769522986,9.85,7.754528520195458,1983.2110010515494,6595.493903303999,10233.790169181522,10233.790169181524,0.0,10233.790169181522,74.19497872656603,0.029,0.878908659128434
5554,5554,2024-02-27 20:30:00,0.4661155310661453,9.515604219417446,0.6076651690108974,1.0,0.0,1.0,255.89281211487227,0.0,9.576052325262573,25.544262489348164,9.774999999999999,7.664499930943093,1985.6943725830147,6603.752763196736,10236.309643379409,10236.309643379409,0.0,10236.309643379409,74.21324491450072,0.029,0.6076651690108974
5555,5555,2024-02-27 20:45:00,0.4584990123737259,9.55620026404804,0.34512586757977987,1.0,0.0,1.0,247.70833677992005,0.0,9.614743638268601,25.548865657565912,9.7,7.574609694806391,1988.1917561587961,6612.0582224441605,10238.850436424891,10238.850436424893,0.0,10238.850436424891,74.23166566408047,0.029,0.34512586757977987
5556,5556,2024-02-27 21:00:00,0.4511227024108594,9.59551599615012,1.0,1.0,0.0,1.0,239.82587205678655,0.0,9.652224783220948,25.553422923187995,9.774999999999999,7.796587292254785,1990.7055777339872,6620.418348958371,10241.42139501522,10241.421395015223,0.0,10241.42139501522,404.5361451031012,0.158,1.0
5557,5557,2024-02-27 21:15:00,0.4439777609546796,9.633598534111558,-0.16242681836894615,1.0,1.0,1.0,412.0363224000173,-1244.663272635641,9.525177233246877,25.551466292727707,9.85,8.018894624005263,2329.5208365743415,7747.204138691816,10617.803848851157,10617.80384885116,0.0,10617.803848851157,76.9790779041709,0.029,-0.16242681836894615
5558,5558,2024-02-27 21:30:00,0.45262339843666666,9.587517286332567,0.13950862163398234,1.0,1.0,1.0,427.480466028015,-1192.0187809765864,9.408586290122546,25.540757812749227,9.925,8.241505105474205,2300.9873342489414,7652.31129041329,10589.267777681709,10589.26777768171,0.0,10589.267777681709,76.7721913881924,0.029,0.13950862163398234
5559,5559,2024-02-27 21:45:00,0.47546051197692674,9.46579547116298,0.9340519388499472,1.0,0.0,1.0,278.44394889179193,0.0,9.45199707459977,25.533554774753593,10.0,8.464411488028654,1970.0682922861845,6551.785666767945,10220.745185293832,10220.745185293834,0.0,10220.745185293832,74.10040259338028,0.029,0.9340519388499472
5560,5560,2024-02-27 22:00:00,0.4820967934418449,9.430424090954967,1.0,1.0,0.0,1.0,273.3959140995984,0.0,9.494632000146229,25.534539692502857,10.0,8.464411488028654,1981.0152856679751,6588.191691175247,10231.618098729208,10231.618098729208,0.0,10231.618098729208,212.30607554863107,0.083,1.0
5561,5561,2024-02-27 22:15:00,0.47402540718137604,9.473444579723266,1.0,1.0,0.0,1.0,264.4755787528016,0.0,9.535897392077818,25.53850579977628,10.0,8.464411488028654,1983.285010234152,6595.740032995891,10233.901271340877,10233.90127134088,0.0,10233.901271340877,74.19578421722136,0.029,1.0
5562,5562,2024-02-27 22:30:00,0.46615561699542324,9.515390561414394,1.0,1.0,0.0,1.0,255.99978513286774,0.0,9.575861569700642,25.54315650647301,10.0,8.464411488028654,1985.8195236993029,6604.1689737885645,10236.478421120906,10236.478421120908,0.0,10236.478421120906,74.21446855312658,0.029,1.0
5563,5563,2024-02-27 22:45:00,0.4585363269218556,9.55600137750651,1.0,1.0,0.0,1.0,247.83381540603315,0.0,9.614572089700633,25.547894947572175,10.0,8.464411488028654,1988.3647520450577,6612.633548676481,10239.073208525117,10239.073208525117,0.0,10239.073208525117,74.2332807618071,0.029,1.0
5564,5564,2024-02-27 23:00:00,0.4511566786738252,9.595334902668512,1.0,1.0,0.0,1.0,239.91127397058048,0.0,9.652066299753129,25.552540015848564,9.85,8.236339442497846,1990.8024122490503,6620.740388042154,10241.55149296239,10241.551492962391,0.0,10241.55149296239,212.5121934789696,0.083,1.0
5565,5565,2024-02-27 23:15:00,0.44400871333143066,9.633433557943475,1.0,1.0,0.0,1.0,232.23167961243374,0.0,9.688381467274812,25.557056267143956,9.7,8.00907667989506,1993.1502500688782,6628.548508317008,10243.935540074232,10243.935540074233,0.0,10243.935540074232,74.26853266553819,0.029,1.0
5566,5566,2024-02-27 23:30:00,0.4370854314007737,9.670334650633876,1.0,1.0,0.0,1.0,224.79096043026743,0.0,9.723554236432419,25.561435884862792,9.55,7.782642730046714,1995.4182530257428,6636.091124643131,10246.237609562886,10246.237609562886,0.0,10246.237609562886,74.28522266933093,0.029,1.0
5567,5567,2024-02-27 23:45:00,0.4303798996938813,9.706075134631613,1.0,1.0,0.0,1.0,217.58321993241813,0.0,9.757620348042742,25.565678706964945,9.4,7.557039276510569,1997.6122114303273,6643.387493649689,10248.464065455473,10248.464065455475,0.0,10248.464065455473,74.30136447455219,0.029,1.0
5568,5568,2024-02-28 00:00:00,0.4238853283913269,9.740691199674227,1.0,1.0,0.0,1.0,210.64949382173893,0.0,9.790621840329745,25.561797117091174,9.55,7.782642730046714,1999.8378776541238,6650.789312216678,10246.610671412309,10246.61067141231,0.0,10246.610671412309,74.28792736773924,0.029,1.0
5569,5569,2024-02-28 00:15:00,0.4175944175438341,9.774221754491364,1.0,1.0,0.0,1.0,203.599986044645,0.0,9.822540604790893,25.56365597690393,9.7,8.00907667989506,2001.281934604361,6655.591760774225,10248.110086794833,10248.110086794833,0.0,10248.110086794833,74.29879812926255,0.029,1.0
5570,5570,2024-02-28 00:30:00,0.411504956756731,9.806678580486624,1.0,1.0,0.0,1.0,197.019273489914,0.0,9.853448820862624,25.5669906524916,9.85,8.236339442497846,2003.1867357673318,6661.92648988309,10250.049091920895,10250.049091920897,0.0,10250.049091920895,74.3128559164265,0.029,1.0
5571,5571,2024-02-28 00:45:00,0.40561182204094437,9.838088988521767,1.0,1.0,0.0,1.0,190.72792330519243,0.0,9.883390955451944,25.57059562907076,10.0,8.464411488028654,2005.2043788708465,6668.636493398205,10252.115940462087,10252.115940462088,0.0,10252.115940462087,74.32784056835013,0.029,1.0
5572,5572,2024-02-28 01:00:00,0.3999040868214516,9.868511217241663,1.0,1.0,0.0,1.0,184.62732273658855,0.0,9.912396295601575,25.57418271528686,10.0,8.464411488028654,2007.1460852624919,6675.093956906281,10254.100406987416,10254.10040698742,0.0,10254.100406987416,74.34222795065877,0.029,1.0
5573,5573,2024-02-28 01:15:00,0.39437484102800396,9.897982097320739,1.0,1.0,0.0,1.0,178.7154162133196,0.0,9.940493801586125,25.577693225877077,10.0,8.464411488028654,2009.0221282744421,6681.333046060736,10256.015514192015,10256.015514192017,0.0,10256.015514192015,74.35611247789211,0.029,1.0
5574,5574,2024-02-28 01:30:00,0.3890186207463935,9.926530751421723,1.0,1.0,0.0,1.0,172.9887279067439,0.0,9.967711897808792,25.581114315085692,10.0,8.464411488028654,2010.8396217614468,6687.377419153904,10257.870323494948,10257.870323494948,0.0,10257.870323494948,74.36955984533837,0.029,1.0
5575,5575,2024-02-28 01:45:00,0.38383004310512014,9.95418587024971,1.0,1.0,0.0,1.0,167.4419658285602,0.0,9.994078197474595,25.584443870225744,10.0,8.464411488028654,2012.6014470195394,6693.236658408969,10259.668208807268,10259.668208807272,0.0,10259.668208807268,74.3825945138527,0.029,1.0
5576,5576,2024-02-28 02:00:00,0.3788038517570006,9.980975470135187,1.0,1.0,0.0,1.0,162.04100703653677,0.0,10.019615079034017,25.587646657432682,9.7,8.224443601034178,2014.248488922832,6698.714166765815,10261.34011167323,10261.34011167323,0.0,10261.34011167323,74.39471580963091,0.029,1.0
5577,5577,2024-02-28 02:15:00,0.3739353600488786,10.006924530939477,0.9623959267986814,1.0,0.0,1.0,156.79908305823847,0.0,10.044346966008693,25.590738981892684,9.4,7.983396266943684,2015.8199321534075,6703.940259320342,10262.931460643174,10262.931460643176,0.0,10262.931460643174,74.40625308966302,0.029,0.9623959267986814
5578,5578,2024-02-28 02:30:00,0.36922017635921234,10.032056460005398,0.7987621483706996,1.0,0.0,1.0,151.71761630369625,0.0,10.068298488475707,25.593723527550388,9.100000000000001,7.741288697816208,2017.3313560940817,6708.9667478688325,10264.460773854846,10264.460773854848,0.0,10264.460773854846,74.41734061044764,0.029,0.7987621483706996
5579,5579,2024-02-28 02:45:00,0.3646536989367723,10.056395784667004,0.6402838379315418,1.0,0.0,1.0,146.7941012182102,0.0,10.091493888229543,25.596604331275735,8.8,7.498112834095737,2018.789827993406,6713.817135707058,10265.93584955894,10265.935849558942,0.0,10265.93584955894,74.42803490930233,0.029,0.6402838379315418
5580,5580,2024-02-28 03:00:00,0.36023134340705343,10.079966939640405,0.4868137703823005,1.0,0.0,1.0,142.05204504883574,0.0,10.113961014538074,25.599417478299696,8.850000000000001,7.482708751559593,2020.2578321868605,6718.699224754979,10267.42880267773,10267.42880267773,0.0,10267.42880267773,74.43885881941355,0.029,0.4868137703823005
5581,5581,2024-02-28 03:15:00,0.35594822111408425,10.10279598146193,0.3381937911982281,1.0,0.0,1.0,137.4688682192441,0.0,10.135724254106169,25.60213733905858,8.9,7.466894034864507,2021.7010340401143,6723.498829547069,10268.899676907185,10268.899676907185,0.0,10268.899676907185,74.4495226575771,0.029,0.3381937911982281
5582,5582,2024-02-28 03:30:00,0.3517994338540671,10.124909017557822,0.19425612321880242,1.0,0.0,1.0,133.03119212182108,0.0,10.15680594026582,25.604755425850097,8.95,7.450667248523824,2023.1029639705512,6728.1611777814,10270.329218837993,10270.329218837995,0.0,10270.329218837993,74.45988683657545,0.029,0.19425612321880242
5583,5583,2024-02-28 03:45:00,0.3477806000591838,10.14632940168455,0.05484767714154077,1.0,0.0,1.0,128.7322977488016,0.0,10.17722737549938,25.607276135852675,9.0,7.434020169704089,2024.4604611610869,6732.675757641627,10271.71359041567,10271.71359041567,0.0,10271.71359041567,74.46992353051361,0.029,0.05484767714154077
5584,5584,2024-02-28 04:00:00,0.343887626903158,10.167078948606168,-0.08017683876837489,1.0,1.0,1.0,333.00010480475026,-1459.5957394513136,10.005026140638893,25.602153318682372,9.0,7.434020169704089,2414.919706390302,8031.212106034459,10699.709943896096,10699.709943896096,0.0,10699.709943896096,77.5728970932467,0.029,-0.08017683876837489
5585,5585,2024-02-28 04:15:00,0.3584385974330819,10.089522275681674,0.42502526103956106,1.0,1.0,1.0,356.19306801902724,-1388.4195049340176,9.847323523143029,25.58686036539072,9.0,7.434020169704089,2381.102323903115,7918.746846462138,10665.843758471894,10665.843758471896,0.0,10665.843758471894,77.32736724892123,0.029,0.42502526103956106
5586,5586,2024-02-28 04:30:00,0.38936107494586075,9.924705470538562,1.0,1.0,0.0,1.0,189.30589616810212,0.0,9.877048541410845,25.575786012269447,9.0,7.434020169704089,1999.0919242108419,6648.308521526878,10246.163894272146,10246.163894272146,0.0,10246.163894272146,74.28468823347306,0.029,1.0
5587,5587,2024-02-28 04:45:00,0.40107379003870913,9.86227669909368,1.0,1.0,0.0,1.0,186.08183667562224,0.0,9.906277471740637,25.57434156783511,9.0,7.434020169704089,2007.0822246080786,6674.8815778116605,10254.034445758241,10254.034445758243,0.0,10254.034445758241,74.34174973174726,0.029,1.0
5588,5588,2024-02-28 05:00:00,0.39554368473932944,9.891752160339374,1.0,1.0,0.0,1.0,179.83554190585306,0.0,9.934547042553364,25.576404678174846,8.75,7.3030640493880545,2008.3544963727204,6679.112726520796,10255.2886419077,10255.2886419077,0.0,10255.2886419077,74.35084265383084,0.029,1.0
5589,5589,2024-02-28 05:15:00,0.39015037808920083,9.92049848478456,1.0,1.0,0.0,1.0,173.97220043235535,0.0,9.961916172891,25.57932814827379,8.5,7.169717161116833,2009.965692689404,6684.471024492155,10256.915232419087,10256.915232419087,0.0,10256.915232419087,74.36263543503838,0.029,1.0
5590,5590,2024-02-28 05:30:00,0.38493150301347795,9.948315088938163,1.0,1.0,0.0,1.0,168.34249118542692,0.0,9.988420756996208,25.582420467946463,8.25,7.0340143187742274,2011.625661302582,6689.991522745789,10258.598988572447,10258.598988572445,0.0,10258.598988572447,74.37484266715025,0.029,1.0
5591,5591,2024-02-28 05:45:00,0.37987817838397825,9.975249309213396,1.0,1.0,0.0,1.0,162.90201001090128,0.0,10.014089847238628,25.585494571921235,8.0,6.89598685339616,2013.2574076169474,6695.418163109536,10260.255852832268,10260.255852832268,0.0,10260.255852832268,74.38685493303394,0.029,1.0
5592,5592,2024-02-28 06:00:00,0.3749843155632125,10.001333598048078,1.0,1.0,0.0,1.0,157.62558067563594,0.0,10.038948636965092,25.58849408376881,7.75,6.675880811635188,2014.821347469238,6700.619301947232,10261.841159615435,10261.841159615435,0.0,10261.841159615435,74.3983484072119,0.029,1.0
5593,5593,2024-02-28 06:15:00,0.3702448280270735,10.026595066615698,-0.7711613775594469,1.0,1.0,1.0,353.41424714227253,-1402.9732173416892,9.878582370000306,25.58415447858011,7.5,6.455376792148781,2391.574794068254,7953.574765977553,10676.124841052886,10676.124841052886,0.0,10676.124841052886,77.40190509763343,0.029,-0.7711613775594469
5594,5594,2024-02-28 06:30:00,0.3832511598418649,9.95727131804286,-0.4893815998775604,0.0,1.0,1.0,0.0,-1489.741720462516,9.65069734231204,25.32278292833002,7.25,6.234469368405515,2541.5243580595725,8582.756034253422,10826.047639440902,10826.0476394409,0.0,10826.047639440902,78.48884538594655,0.029,-0.4893815998775604
5595,5595,2024-02-28 06:45:00,0.41966030484464417,9.763210575178046,0.7752074090248229,1.0,1.0,1.0,391.6990116911327,-1260.9167451171463,9.518026467665702,25.44787551774823,7.0,6.0131626752658915,2284.591777550927,7597.785173834824,10566.268155126774,10566.268155126778,0.0,10566.268155126774,76.60544412466912,0.029,0.7752074090248229
5596,5596,2024-02-28 07:00:00,0.45344731899297097,9.583125789767465,1.0,1.0,0.0,1.0,250.71269121921003,0.0,9.557176164235486,25.5082687055029,7.0,6.128587964080345,1965.5477230318031,6536.751771261654,10211.169391221925,10211.169391221929,2.7,10208.469391221925,74.01140308635895,0.029,1.0
5597,5597,2024-02-28 07:15:00,0.4619660922711643,9.537720728194694,0.46786005838072603,1.0,0.0,1.0,249.62765274549693,0.0,9.59616090026886,25.526531156268483,7.0,6.2436034515899985,1982.8418072848385,6594.266088797026,10229.032981979393,10229.032981979393,0.0,10229.032981979393,74.1604891193506,0.029,0.46786005838072603
5598,5598,2024-02-28 07:30:00,0.4546365025270469,9.57678744153084,0.21488279829751303,1.0,0.0,1.0,242.38974882228356,0.0,9.634034945895337,25.535003882159852,7.0,6.358211286611997,1986.882618997254,6607.704471802921,10233.270545398964,10233.270545398964,0.0,10233.270545398964,74.19121145414249,0.029,0.21488279829751303
5599,5599,2024-02-28 07:45:00,0.4474271210561377,9.615213444770786,-0.03399586234216359,1.0,1.0,1.0,413.70997208384506,-1237.1797580091352,9.508393064870058,25.534527815789076,7.0,6.472408726099015,2324.283115895259,7729.785238338912,10608.269853091584,10608.269853091586,0.0,10608.269853091584,76.909956434914,0.029,-0.03399586234216359
5600,5600,2024-02-28 08:00:00,0.4559018046579249,9.57004338117326,1.0,1.0,1.0,1.0,429.0050142855028,-1185.115416578564,9.393095725414064,25.524754594818564,7.35,6.699791793019111,2296.111492433769,7636.095877656709,10580.1055808072,10580.1055808072,48.66,10531.4455808072,415.9921004418844,0.158,1.0
5601,5601,2024-02-28 08:15:00,0.4784858990637697,9.449670157990107,1.0,1.0,0.0,1.0,280.6738518843673,0.0,9.436848298057487,25.518363239676074,7.7,6.9236825656754615,1967.0789711415134,6541.844188340163,10213.473139893176,10213.473139893178,0.0,10213.473139893176,74.04768026422553,0.029,1.0
5602,5602,2024-02-28 08:30:00,0.4849708325056555,9.415105462744856,1.0,1.0,0.0,1.0,275.6361948594751,0.0,9.479826639501923,25.520143116573696,8.05,7.144024920183882,1978.2196242128784,6578.894259851492,10224.551792221184,10224.551792221184,0.0,10224.551792221184,74.1280004936036,0.029,1.0
5603,5603,2024-02-28 08:45:00,0.47683516725794384,9.45846855851516,0.9853102788054073,1.0,0.0,1.0,266.7181426386512,0.0,9.52143583581764,25.524934575021977,8.4,7.360759974568918,1980.6665026101762,6587.031755832981,10227.0270860264,10227.027086026405,0.0,10227.0270860264,74.14594637369142,0.029,0.9853102788054073
5604,5604,2024-02-28 09:00:00,0.46890090965508363,9.500758151538404,1.0,1.0,0.0,1.0,258.269861200549,0.0,9.561748077243896,25.53045499450618,8.8,7.745310409731005,1983.4323460394437,6596.230022414578,10229.858377067902,10229.858377067902,105.72,10124.138377067902,399.90346589418215,0.158,1.0
5605,5605,2024-02-28 09:15:00,0.4612167139358392,9.541714914721977,0.43915373294293386,1.0,0.0,1.0,250.13631630507203,0.0,9.600811675060935,25.536097990349653,9.2,8.129826982576363,1986.2215143802907,6605.505859820477,10232.72286017309,10232.722860173091,0.0,10232.72286017309,74.1872407362549,0.029,0.43915373294293386
5606,5606,2024-02-28 09:30:00,0.45377128968230146,9.581399025993333,0.18195738567436295,1.0,0.0,1.0,242.27225704675683,0.0,9.638667974533478,25.54168915275554,9.6,8.514312570214237,1988.9614313212537,6614.617903607093,10235.540351766618,10235.54035176662,0.0,10235.540351766618,74.20766755030799,0.029,0.18195738567436295
5607,5607,2024-02-28 09:45:00,0.44655623032287456,9.619855292379079,-0.0672239434156254,1.0,1.0,1.0,413.7381291218455,-1239.1010561689507,9.512735534791995,25.540790435411626,10.0,8.89876781499125,2326.589189561379,7737.454465061335,10610.750179440105,10610.750179440107,0.0,10610.750179440105,76.92793880094077,0.029,-0.0672239434156254
5608,5608,2024-02-28 10:00:00,0.45506033338533985,9.574528423056138,1.0,1.0,1.0,1.0,429.03871368635464,-1186.915803707249,9.397167073654002,25.53114257026521,10.25,9.030166109372814,2298.2886916211646,7643.336511134,10582.450134607458,10582.45013460746,182.4,10400.050134607458,410.8019803169946,0.158,1.0
5609,5609,2024-02-28 10:15:00,0.4776970842748815,9.453874540814882,1.0,1.0,0.0,1.0,280.5153081380925,0.0,9.440895493169151,25.524948651625632,10.5,9.159213138985539,1968.7797668554726,6547.50046382282,10215.33878001307,10215.33878001307,0.0,10215.33878001307,74.06120615509475,0.029,1.0
5610,5610,2024-02-28 10:30:00,0.48420925689072625,9.419164660772429,1.0,1.0,0.0,1.0,275.4830139028028,0.0,9.48385051159254,25.526875799850064,10.75,9.285877345271176,1979.919734477006,6584.548255758155,10226.415183259822,10226.415183259822,0.0,10226.415183259822,74.14151007863371,0.029,1.0
5611,5611,2024-02-28 10:45:00,0.4760780448406438,9.462504020999368,1.0,1.0,0.0,1.0,266.5621749711324,0.0,9.525435961798646,25.53171831230512,11.0,9.410123481919149,1982.3489251545789,6592.626928322699,10228.870677123481,10228.870677123483,0.0,10228.870677123481,74.15931240914524,0.029,1.0
5612,5612,2024-02-28 11:00:00,0.4681482029707556,9.504770078165873,1.0,1.0,0.0,1.0,258.0848614884074,0.0,9.56572000411877,25.537178707984964,11.3,9.533076617775468,1985.0406889065132,6601.5788307706,10223.316102864928,10223.316102864928,262.08,9961.236102864928,206.69564913444728,0.083,1.0
