step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5613,5613,2024-02-28 11:15:00,0.4604688827094929,9.545700855158403,1.0,1.0,0.0,1.0,249.91846230899932,0.0,9.604750358464619,25.542650348189063,11.6,9.65174311701564,1987.7453850733755,6610.573742088342,10216.627737924953,10216.627737924953,0.0,10216.627737924953,74.07055109995592,0.029,1.0
5614,5614,2024-02-28 11:30:00,0.4530292251868402,9.585354229754142,1.0,1.0,0.0,1.0,242.0182296729631,0.0,9.642567856468307,25.547968137552267,11.899999999999999,9.76603478648641,1990.3911689439692,6619.372730889186,10210.61248248577,10210.61248248577,0.0,10210.61248248577,74.02694049802184,0.029,1.0
5615,5615,2024-02-28 11:45:00,0.44582092744536617,9.623774456716198,1.0,1.0,0.0,1.0,234.3648630824724,0.0,9.679210364234082,25.55308584839997,12.2,9.875870290753195,1992.9572492290677,6627.906652326078,10205.023223455086,10205.023223455084,0.0,10205.023223455086,73.98641837004938,0.029,1.0
5616,5616,2024-02-28 12:00:00,0.43883660865501684,9.66100087586876,1.0,1.0,0.0,1.0,227.07475551577346,0.0,9.71473360448337,25.558074094756986,13.149999999999999,10.576088881033233,1995.7117610817152,6637.067233888545,10087.688081949156,10087.688081949156,247.08,9840.608081949156,71.34440859413138,0.029,1.0
5617,5617,2024-02-28 12:15:00,0.43206747915731386,9.697080336091517,-0.5767290062841183,1.0,1.0,1.0,403.2352790134256,-1270.2768250404456,9.582400824921425,25.556353253224344,14.1,11.263389442965309,2340.99629891423,7785.36767341414,10553.002047644266,10553.002047644268,0.0,10553.002047644266,76.50926484542093,0.029,-0.5767290062841183
5618,5618,2024-02-28 12:30:00,0.44140070424059435,9.647334246397632,-0.25129960250633526,0.0,1.0,1.0,0.0,-1351.8179320368922,9.37571134916195,25.320567839225454,15.05,11.93746388075179,2534.3306452869715,8428.332795191183,10780.780656933184,10780.780656933184,0.0,10780.780656933184,78.16065976276559,0.029,-0.25129960250633526
5619,5619,2024-02-28 12:45:00,0.47321580512115347,9.477759758704252,0.8545715027978302,1.0,1.0,1.0,435.53610572256986,-1146.7403809500647,9.267304668316347,25.435609335644433,16.0,12.59799351415793,2245.115325761301,7466.499749861028,10336.680799505091,10336.680799505091,0.0,10336.680799505091,74.94093579641192,0.029,0.8545715027978302
5620,5620,2024-02-28 13:00:00,0.5027208296551274,9.320497977938171,1.0,1.0,0.0,1.0,303.6746813911015,0.0,9.314584878745928,25.492276159720763,16.5,12.931114487273517,1953.2749679988788,6495.9367087426,9915.300238638238,9915.300238638238,358.2,9557.100238638237,198.30982995174344,0.083,1.0
5621,5621,2024-02-28 13:15:00,0.5082384646230637,9.29108898355907,1.0,1.0,0.0,1.0,301.29616362915675,0.0,9.3615014823707,25.510672320845316,17.0,13.259973152333382,1971.8766289195864,6557.799587240554,9917.237257455408,9917.237257455408,0.0,9917.237257455408,71.89997011655171,0.029,1.0
5622,5622,2024-02-28 13:30:00,0.49940219853331314,9.33818628181744,1.0,1.0,0.0,1.0,292.46093423143077,0.0,9.407062386954534,25.520051224972452,17.5,13.584514874554356,1976.1626802793342,6573.0952862541935,9907.025441753987,9907.025441753987,0.0,9907.025441753987,71.82593445271641,0.029,1.0
5623,5623,2024-02-28 13:45:00,0.4907277859022973,9.384420901140755,1.0,1.0,0.0,1.0,283.43844691960334,0.0,9.451238465916674,25.526910731322957,18.0,13.90467204894069,1979.6066121415633,6584.796504005078,9896.167780929785,9896.167780929785,0.0,9896.167780929785,71.74721641174095,0.029,1.0
5624,5624,2024-02-28 14:00:00,0.4823104748086679,9.4292851692698,1.0,1.0,0.0,1.0,274.44870553774876,0.0,9.494034624111919,25.532802752154176,17.825,13.627037581979277,1982.513597890322,6594.421200338292,9958.813953362142,9958.813953362143,252.96,9705.853953362142,201.39646953226446,0.083,1.0
5625,5625,2024-02-28 14:15:00,0.47415251798458224,9.472767079142177,0.883227649976519,1.0,0.0,1.0,265.68648729501535,0.0,9.535485715024922,25.538245562247212,17.65,13.350157944259369,1985.5179830822972,6603.364028229481,9980.06800605606,9980.068006056059,0.0,9980.06800605606,72.35549304390645,0.029,0.883227649976519
5626,5626,2024-02-28 14:30:00,0.4662501686161367,9.514886601275991,0.6107335203962234,1.0,0.0,1.0,257.1844468448582,0.0,9.575631627039229,25.54337947011613,17.475,13.074058772249195,1988.148912366753,6611.915738377126,9999.913642576095,9999.913642576097,0.0,9999.913642576095,72.49937390867669,0.029,0.6107335203962234
5627,5627,2024-02-28 14:45:00,0.45859641238950616,9.555681121963932,0.34689632808854387,1.0,0.0,1.0,248.941857902476,0.0,9.614512146092146,25.548239187526548,17.3,12.798746922770583,1990.6212235709552,6620.13781533502,10020.221791228125,10020.221791228125,0.0,10020.221791228125,72.64660798640391,0.029,0.34689632808854387
5628,5628,2024-02-28 15:00:00,0.4511837752241275,9.5951904780554,1.0,1.0,0.0,1.0,241.11140741224372,0.0,9.652190485673271,25.552919814319882,17.725,13.291301720463247,1993.3411939885411,6629.183523682162,9933.87696829099,9933.876968290991,113.46,9820.41696829099,203.77365209203808,0.083,1.0
5629,5629,2024-02-28 15:15:00,0.4440025814778723,9.63346624072294,-0.16311088043801647,1.0,1.0,1.0,413.3478073341486,-1244.6927624938708,9.525339592094312,25.550992411847975,18.15,13.786638290202815,2331.8265197010237,7756.477385293119,10381.708472453325,10381.708472453325,0.0,10381.708472453325,75.26738642528662,0.029,-0.16311088043801647
5630,5630,2024-02-28 15:30:00,0.45261104141416947,9.587583149262477,0.13764429147920418,1.0,1.0,1.0,428.8144228707789,-1192.1305141077773,9.408936110435022,25.54024668330972,18.575,14.284740238512958,2303.9885724400106,7662.061280025233,10323.969194719002,10323.969194719006,0.0,10323.969194719002,74.84877666171278,0.029,0.13764429147920418
5631,5631,2024-02-28 15:45:00,0.47541213746064326,9.466053307334771,0.9310761382514866,1.0,0.0,1.0,279.82652515329073,0.0,9.452558948888669,25.53297312625744,19.0,14.785582884667836,1974.7793124114846,6562.209842324367,9844.02309359811,9844.02309359811,0.0,9844.02309359811,71.36916742858631,0.029,0.9310761382514866
5632,5632,2024-02-28 16:00:00,0.4820111472701659,9.430880585050016,1.0,1.0,0.0,1.0,274.74164954996485,0.0,9.495400271404517,25.533808369852274,18.75,14.690507830549143,1985.542872248158,6598.707010886399,9894.608979102608,9894.608979102608,57.78,9836.828979102607,204.1142013163791,0.083,1.0
5633,5633,2024-02-28 16:15:00,0.47390050993643645,9.474110282038794,0.8752427084258947,1.0,0.0,1.0,265.74765066991637,0.0,9.536860750558336,25.537587343581585,18.5,14.592947619495913,1987.4026870084294,6606.075075319711,9903.372905355796,9903.372905355796,0.0,9903.372905355796,71.79945356382953,0.029,0.8752427084258947
5634,5634,2024-02-28 16:30:00,0.4659930635400675,9.51625697133144,0.6028054064045097,1.0,0.0,1.0,257.19668797507285,0.0,9.57700847320017,25.542017983016496,18.25,14.492918685196384,1989.5501555003405,6614.294088886754,9911.161891185415,9911.161891185415,0.0,9911.161891185415,71.85592371109426,0.029,0.6028054064045097
5635,5635,2024-02-28 16:45:00,0.458338261099326,9.557057068340592,0.3391647351689066,1.0,0.0,1.0,248.95565204005467,0.0,9.615891010104539,25.546497525638603,18.0,14.390465346982285,1991.7377129728713,6622.5301470624145,9919.214475680248,9919.21447568025,0.0,9919.214475680248,71.9143049486818,0.029,0.3391647351689066
5636,5636,2024-02-28 17:00:00,0.45092526467102806,9.59656833930342,1.0,1.0,0.0,1.0,240.97149401170802,0.0,9.653547769737804,25.550883631756918,18.025,14.199483908557527,1993.7177352269237,6630.485090305088,9937.787019987827,9937.787019987827,0.0,9937.787019987827,392.5425872895192,0.158,1.0
5637,5637,2024-02-28 17:15:00,0.4437459195224052,9.63483424894558,-0.17060234302032445,1.0,1.0,1.0,413.1150590176119,-1245.247595549484,9.526575838918353,25.548687163454396,18.05,14.006358394962012,2332.1292773259165,7757.009802619564,10427.72552487798,10427.72552487798,0.0,10427.72552487798,75.60101005536536,0.029,-0.17060234302032445
5638,5638,2024-02-28 17:30:00,0.4523679574259987,9.588878786919427,0.13080707727990296,1.0,1.0,1.0,428.4328382261226,-1192.6300415692097,9.410036982655605,25.53767405379669,18.075000000000003,13.811054331208648,2303.229176095756,7661.340041279147,10410.207936460865,10410.207936460867,0.0,10410.207936460865,75.47400753934127,0.029,0.13080707727990296
5639,5639,2024-02-28 17:45:00,0.47519313217574405,9.467220605503284,0.9252250634388173,1.0,0.0,1.0,279.2380597225592,0.0,9.453569410374834,25.530110762249972,18.1,13.613525689851674,1972.1331345638584,6559.855484402794,9948.319287480603,9948.319287480605,0.0,9948.319287480603,72.12531483423437,0.029,0.9252250634388173
5640,5640,2024-02-28 18:00:00,0.4818131376839255,9.431935976144677,1.0,1.0,0.0,1.0,274.1486821532132,0.0,9.496319619352201,25.530657046619215,17.625,13.598774537268316,1983.0692939961905,6596.169898311931,9942.096861671396,9942.096861671396,0.0,9942.096861671396,392.71282603602015,0.158,1.0
5641,5641,2024-02-28 18:15:00,0.4737195292960062,9.475074908852287,0.8707940641736649,1.0,0.0,1.0,265.1698694862757,0.0,9.537691303217427,25.534164805026787,17.15,13.566173768002129,1985.2969033392444,6603.4941544653175,9947.845738171021,9947.845738171021,0.0,9947.845738171021,72.12188160173991,0.029,0.8707940641736649
5642,5642,2024-02-28 18:30:00,0.4658289585738699,9.517131650801273,0.5989306735129117,1.0,0.0,1.0,256.63176650932263,0.0,9.57775219219339,25.538368600907795,16.674999999999997,13.516473987084161,1987.798800583563,6611.6566664268585,9955.225484818024,9955.225484818026,0.0,9955.225484818024,72.17538476493067,0.029,0.5989306735129117
5643,5643,2024-02-28 18:45:00,0.4581906305224409,9.55784393931539,0.3357828579468401,1.0,0.0,1.0,248.40217080297276,0.0,9.616549640976254,25.54268164898094,16.2,13.450368437686123,1990.3357190297188,6619.829376584141,9963.556750151118,9963.556750151118,0.0,9963.556750151118,72.23578643859561,0.029,0.3357828579468401
5644,5644,2024-02-28 19:00:00,0.4507937608428275,9.59726925470773,1.0,1.0,0.0,1.0,240.4615388321473,0.0,9.654127983916231,25.546987591122033,16.099999999999998,13.44147033164773,1992.7957468594807,6627.95238323676,9962.92514855427,9962.925148554272,0.0,9962.92514855427,473.23894455632785,0.19,1.0
5645,5645,2024-02-28 19:15:00,0.44362975003930843,9.635453432290486,-0.17304100896403643,1.0,1.0,1.0,412.6831969325237,-1245.4736208922511,9.527054903603652,25.5448052142817,16.0,13.431811358776015,2331.6380077627978,7754.873214737318,10448.262880366985,10448.262880366985,0.0,10448.262880366985,75.74990588266064,0.029,-0.17304100896403643
5646,5646,2024-02-28 19:30:00,0.4522687647470869,9.589407483898027,0.128764628920463,1.0,1.0,1.0,428.0597498081253,-1192.8160243602945,9.410430073052522,25.533886803185545,15.900000000000002,13.421393271414276,2302.9676640782136,7659.458472308154,10418.86474435228,10418.864744352284,0.0,10418.86474435228,75.53676939655404,0.029,0.128764628920463
5647,5647,2024-02-28 19:45:00,0.47511146679331206,9.467655881991647,0.9235872960959545,1.0,0.0,1.0,278.90197631836463,0.0,9.45391077095827,25.5264975424384,15.8,13.41021699239426,1971.8447234212929,6558.118099511403,9944.082287447542,9944.082287447543,0.0,9944.082287447542,72.09459658399469,0.029,0.9235872960959545
5648,5648,2024-02-28 20:00:00,0.48174426944573717,9.43230304385422,1.0,1.0,0.0,1.0,273.8281357401364,0.0,9.496611641966064,25.527330777026158,15.725000000000001,13.340564964678983,1982.881362276613,6594.45689452481,9959.64202740338,9959.64202740338,0.0,9959.64202740338,473.0829963016606,0.19,1.0
5649,5649,2024-02-28 20:15:00,0.47366014071947976,9.475391449965173,0.8697783415721316,1.0,0.0,1.0,264.87218374693754,0.0,9.53793750725067,25.53115916546309,15.65,13.270901895150052,1985.1257320317768,6601.861655651007,9966.902551343912,9966.902551343912,0.0,9966.902551343912,72.26004349724336,0.029,0.8697783415721316
5650,5650,2024-02-28 20:30:00,0.4657784944890936,9.517400624373131,0.5980971069796779,1.0,0.0,1.0,256.36141995069,0.0,9.577956786289626,25.535675382158985,15.575,13.201241860134385,1987.6156859354262,6610.142406303519,9974.219023746675,9974.219023746675,0.0,9974.219023746675,72.31308792216339,0.029,0.5980971069796779
5651,5651,2024-02-28 20:45:00,0.4581483655788163,9.55806921146491,0.3351424212154236,1.0,0.0,1.0,248.16151982911018,0.0,9.616717194915845,25.54027666103062,15.5,13.131589080454598,1990.1158785889945,6618.4572076004815,9981.614789153324,9981.614789153324,0.0,9981.614789153324,72.3667072213616,0.029,0.3351424212154236
5652,5652,2024-02-28 21:00:00,0.4507588713417438,9.597455215748505,1.0,1.0,0.0,1.0,240.2469225141652,0.0,9.654262504401885,25.544800567260996,15.375,13.14908173992057,1992.5955309508972,6626.7036987840065,9976.9323482524,9976.9323482524,0.0,9976.9323482524,394.0888277559698,0.158,1.0
5653,5653,2024-02-28 21:15:00,0.44360143175484756,9.635604368746662,-0.17324650034700972,1.0,1.0,1.0,412.49644922104574,-1245.5231276922705,9.527153073580301,25.542799395316365,15.25,13.16487234022083,2331.4926020063413,7753.7615684754355,10463.930413017004,10463.930413017006,0.0,10463.930413017004,75.86349549437328,0.029,-0.17324650034700972
5654,5654,2024-02-28 21:30:00,0.4522469999175648,9.58952349043938,0.12877401045583248,1.0,1.0,1.0,427.89425582594987,-1192.8511589515213,9.410497370902311,25.532037552893566,15.125,13.178992736445574,2302.830033849278,7658.439490576155,10432.91358866676,10432.91358866676,0.0,10432.91358866676,75.638623517834,0.029,0.12877401045583248
5655,5655,2024-02-28 21:45:00,0.47509599844998257,9.467738328261593,0.9238302135759079,1.0,0.0,1.0,278.7508726608065,0.0,9.453954808604534,25.524782601245022,15.0,13.191453356173295,1971.682696945354,6557.1546346091745,9954.169199146021,9954.16919914602,0.0,9954.169199146021,72.16772669380866,0.029,0.9238302135759079
5656,5656,2024-02-28 22:00:00,0.4817338385260915,9.432358640655933,1.0,1.0,0.0,1.0,273.69645503886807,0.0,9.496635404414453,25.52572933547303,14.875,13.176425393284344,1982.6393806180956,6593.592885670551,9964.170555396748,9964.17055539675,0.0,9964.170555396748,206.75653902448252,0.083,1.0
5657,5657,2024-02-28 22:15:00,0.4736537920880669,9.475425288170603,1.0,1.0,0.0,1.0,264.7607426840963,0.0,9.53794410446109,25.529621233532634,14.75,13.160223210219261,1984.8990901920502,6601.107920989713,9968.471829414202,9968.471829414202,0.0,9968.471829414202,72.27142076325296,0.029,1.0
5658,5658,2024-02-28 22:30:00,0.46577565631402623,9.51741575184624,1.0,1.0,0.0,1.0,256.2671016619665,0.0,9.577948847693248,25.53414268612587,14.625,13.142844876365283,1987.4171061659363,6609.481996665666,9972.949196389403,9972.949196389403,0.0,9972.949196389403,72.30388167382318,0.029,1.0
5659,5659,2024-02-28 22:45:00,0.45814849973065486,9.55806849643561,1.0,1.0,0.0,1.0,248.08085463732107,0.0,9.616696815627206,25.53871001531135,14.5,13.124317485062058,1989.9392373751186,6617.869758232476,9977.515711304752,9977.515711304753,0.0,9977.515711304752,72.33698890695945,0.029,1.0
5660,5660,2024-02-28 23:00:00,0.4507615349230853,9.597441018859955,1.0,1.0,0.0,1.0,240.1062658668727,0.0,9.654220479753292,25.54315511505549,14.175,12.837913006205634,1992.2842268948114,6625.668406017428,10020.232557069514,10020.232557069514,0.0,10020.232557069514,207.91982555919242,0.083,1.0
5661,5661,2024-02-28 23:15:00,0.4436072981695667,9.63557310075621,1.0,1.0,0.0,1.0,232.37686699985613,0.0,9.690557451053184,25.547461963789413,13.85,12.550984072775332,1994.5402251380826,6633.171098696862,10042.603117253297,10042.603117253295,0.0,10042.603117253297,72.8088726000864,0.029,1.0
5662,5662,2024-02-28 23:30:00,0.4366792121880241,9.672499799037832,1.0,1.0,0.0,1.0,224.88979810665444,0.0,9.725744903152254,25.551636745687272,13.524999999999999,12.263510047026879,1996.7199214204124,6640.420036673475,10064.94973918025,10064.94973918025,0.0,10064.94973918025,72.97088560905682,0.029,1.0
5663,5663,2024-02-28 23:45:00,0.4299702617869492,9.70825850467556,1.0,1.0,0.0,1.0,217.6376411991912,0.0,9.759818873334082,25.555686479555135,13.2,11.975504479305613,1998.8261419405212,6647.424618935285,10088.086989320522,10088.086989320522,0.0,10088.086989320522,73.13863067257378,0.029,1.0
5664,5664,2024-03-01 00:00:00,0.42347357980131406,9.742885819658996,1.0,1.0,0.0,1.0,210.62233991670584,0.0,9.792815699363578,25.559616780977993,12.874999999999998,11.734397485097976,2000.8811271094946,6654.258809622084,10103.939627490568,10103.939627490568,0.0,10103.939627490568,73.25356229930662,0.029,1.0
5665,5665,2024-03-01 00:15:00,0.4171823766547852,9.776417932429995,1.0,1.0,0.0,1.0,203.82821431955873,0.0,9.824769315384325,25.56343108545234,12.55,11.491604177246069,2002.8695459358257,6660.87162300368,10124.941572925645,10124.941572925649,0.0,10124.941572925645,73.40582640371093,0.029,1.0
5666,5666,2024-03-01 00:30:00,0.41109006161118766,9.80888997161237,1.0,1.0,0.0,1.0,197.24721532518328,0.0,9.855712422360014,25.567134073366187,12.225000000000001,11.247119454128839,2004.791215482415,6667.262450692703,10146.856371506994,10146.856371506992,0.0,10146.856371506994,73.56470869342571,0.029,1.0
5667,5667,2024-03-01 00:45:00,0.40519038442789984,9.840335250999294,1.0,1.0,0.0,1.0,190.87267192586012,0.0,9.885676698548151,25.570724002649953,11.9,11.000977086620942,2006.6482625229548,6673.4383656243635,10169.530889133635,10169.530889133635,0.0,10169.530889133635,73.72909894621885,0.029,1.0
5668,5668,2024-03-01 01:00:00,0.39947730636344875,9.870785957082818,1.0,1.0,0.0,1.0,184.6598602542201,0.0,9.914686962512095,25.574185222436142,11.475000000000001,10.565965816130877,2008.360860641567,6679.133891942101,10230.250227686918,10230.250227686918,0.0,10230.250227686918,74.16931415073016,0.029,1.0
5669,5669,2024-03-01 01:15:00,0.39394553145387523,9.900270317350845,1.0,1.0,0.0,1.0,178.63691511686775,0.0,9.942772349328338,25.57751912562657,11.05,10.131572639601272,2010.00165110445,6684.590610107141,10257.169021686166,10257.169021686166,0.0,10257.169021686166,74.3644754072247,0.029,1.0
5670,5670,2024-03-01 01:30:00,0.3885899959117807,9.928815321790209,1.0,1.0,0.0,1.0,172.81583290622183,0.0,9.969963835327034,25.58073210668569,10.625,9.697800339011723,2011.61099329966,6689.942741893024,10258.766970235902,10258.766970235902,0.0,10258.766970235902,74.3760605342103,0.029,1.0
5671,5671,2024-03-01 01:45:00,0.3834050597146054,9.956451031721153,1.0,1.0,0.0,1.0,167.190748471017,0.0,9.996291498614932,25.583829139665962,10.2,9.264637203084593,2013.191824791365,6695.200056651847,10260.33880336268,10260.338803362682,0.0,10260.33880336268,74.38745632437943,0.029,1.0
5672,5672,2024-03-01 02:00:00,0.37838499594313413,9.983207971623095,1.0,1.0,0.0,1.0,161.72518894251027,0.0,10.021779822416637,25.586800553836248,9.7,8.653486473208607,2014.6811910260155,6700.153188676233,10261.826602076762,10261.826602076762,0.0,10261.826602076762,74.39824286505653,0.029,1.0
5673,5673,2024-03-01 02:15:00,0.3735246894752594,10.009113405096867,0.9484384636906176,1.0,0.0,1.0,156.4250035225496,0.0,10.046454204297499,25.589650938803548,9.2,8.046426635370109,2016.1035404568063,6704.883445312656,10263.244730422448,10263.244730422448,0.0,10263.244730422448,74.40852429556276,0.029,0.9484384636906176
5674,5674,2024-03-01 02:30:00,0.3688194605144411,10.034192275458029,0.7852995823159579,1.0,0.0,1.0,151.2880698075645,0.0,10.070339701269306,25.59238521024604,8.7,7.443499224197464,2017.4674065983443,6709.419206165468,10264.60330722812,10264.603307228123,0.0,10264.60330722812,74.41837397740387,0.029,0.7852995823159579
5675,5675,2024-03-01 02:45:00,0.3642645762036838,10.058469808834365,0.6273496937885976,1.0,0.0,1.0,146.30827262633613,0.0,10.093460429708317,25.595008966958574,8.2,6.844726807882356,2018.7723258811466,6713.758929558219,10265.90224645815,10265.902246458154,0.0,10265.90224645815,74.42779128682159,0.029,0.6273496937885976
5676,5676,2024-03-01 03:00:00,0.35985542419713146,10.08197058902929,0.4744373717592819,1.0,0.0,1.0,141.51146031949074,0.0,10.115844473209654,25.59757047940133,8.024999999999999,6.5569814420483175,2020.0856922896633,6718.126745254877,10267.221450737738,10267.221450737738,0.0,10267.221450737738,74.4373555178486,0.029,0.4744373717592819
5677,5677,2024-03-01 03:15:00,0.35558710541633215,10.10472072813095,0.3868729829473169,1.0,0.0,1.0,136.87806911997745,0.0,10.137516915709906,25.600060766310087,7.85,6.270420668535291,2021.379745156332,6722.430330596095,10268.526334338905,10268.526334338905,0.0,10268.526334338905,74.44681592395706,0.029,0.3868729829473169
5678,5678,2024-03-01 03:30:00,0.3514546340043023,10.126746800757068,0.3797457550549312,1.0,0.0,1.0,132.39599495777986,0.0,10.158500984508748,25.60252327649822,7.675,5.98505969949346,2022.6411340846237,6726.625286645568,10269.797918870123,10269.797918870121,0.0,10269.797918870123,74.45603491180839,0.029,0.3797457550549312
5679,5679,2024-03-01 03:45:00,0.3474534790123923,10.148072956863949,0.4567335533283464,1.0,0.0,1.0,128.05748364228958,0.0,10.178818718657467,25.604977361209713,7.5,5.700911289246742,2023.86492312675,6730.695198098254,10271.031082403044,10271.031082403044,0.0,10271.031082403044,74.46497534742207,0.029,0.4567335533283464
5680,5680,2024-03-01 04:00:00,0.34357939474599136,10.168721826003866,0.5517327619699922,1.0,0.0,1.0,123.85138886580579,0.0,10.198490448575852,25.607396291182575,7.3,5.354724866327131,2025.0382828768336,6734.597398657829,10272.210661546002,10272.210661546002,0.0,10272.210661546002,74.47352729620852,0.029,0.5517327619699922
5681,5681,2024-03-01 04:15:00,0.33982840756064836,10.188714587701744,0.6508762696933458,1.0,0.0,1.0,85.53623079246076,0.0,10.212282320440815,25.609549372490573,7.1,5.01032358429087,1952.865561284994,6494.575159475292,10203.715064609027,10203.715064609027,0.0,10203.715064609027,73.97693421841545,0.029,0.6508762696933458
5682,5682,2024-03-01 04:30:00,0.3366925978350532,10.205428453539167,0.771246817257734,1.0,0.0,1.0,25.867401870781688,0.0,10.216917832157337,25.611003916285796,6.9,4.667738128566271,1832.018206622122,6092.677433773501,10082.890110949398,10082.890110949398,0.0,10082.890110949398,73.10095330438314,0.029,0.771246817257734
5683,5683,2024-03-01 04:45:00,0.3349691902593325,10.214614215917758,0.9405177825926768,1.0,0.0,1.0,-32.900105520028696,0.0,10.212535568141918,25.611468260163374,6.7,4.32699674255959,1708.4960299906602,5681.884148306813,9959.382904567336,9959.382904567336,0.0,9959.382904567336,72.2055260581132,0.029,0.9405177825926768
5684,5684,2024-03-01 05:00:00,0.3349505941837838,10.214713333000432,1.0,1.0,0.0,1.0,-77.36285357325136,0.0,10.20133089695886,25.610950493244886,6.6000000000000005,4.098800178703636,1611.0850978030942,5357.928094706064,9861.976621169453,9861.976621169453,0.0,9861.976621169453,71.49933050347855,0.029,1.0
5685,5685,2024-03-01 05:15:00,0.3364166875908535,10.20689905514075,1.0,1.0,0.0,1.0,-115.84390744182114,0.0,10.184222007690025,25.60957797499752,6.5,3.871306558365757,1523.0611761115777,5065.190086217064,9773.94720096003,9773.94720096003,0.0,9773.94720096003,70.86111720696023,0.029,1.0
5686,5686,2024-03-01 05:30:00,0.3390761228042105,10.192724265453558,1.0,1.0,0.0,1.0,-151.54695224298013,0.0,10.161635497008117,25.607450849060626,6.3999999999999995,3.644526511847084,1438.0196369499063,4782.3704806526575,9688.891358987885,9688.891358987887,0.0,9688.891358987885,70.24446235266217,0.029,1.0
5687,5687,2024-03-01 05:45:00,0.34280302863954326,10.172859857351234,1.0,1.0,0.0,1.0,-185.48955714230604,0.0,10.133841834475067,25.60463286134019,6.3,3.4184738990342187,1353.9957549714404,4502.93526118934,9604.845429476729,9604.845429476729,0.0,9604.845429476729,69.63512936370628,0.029,1.0
5688,5688,2024-03-01 06:00:00,0.3475321036124755,10.147653887745506,1.0,1.0,0.0,1.0,-181.2406252688111,0.0,10.106701526693495,25.601409087073517,6.375,3.523579147321791,1349.171297027818,4486.8907339368,9599.991809439425,9599.991809439425,0.0,9599.991809439425,69.59994061843584,0.029,1.0
5689,5689,2024-03-01 06:15:00,0.3526850101746062,10.120188895769349,-0.2016905338485667,1.0,1.0,1.0,-69.30521881175396,-1417.0002830725205,9.87931442400073,25.590172792257516,6.449999999999999,3.628906582662996,1519.8036685422533,5054.3567097876,9808.0673656774,9808.067365677396,0.0,9808.0673656774,71.10848840116115,0.029,-0.2016905338485667
5690,5690,2024-03-01 06:30:00,0.37694384288546134,9.990889317420491,0.6413818480569047,1.0,1.0,1.0,7.7536754106068075,-1324.706469107711,9.677939844441118,25.56883405835356,6.5249999999999995,3.7344580879104377,1574.5550557679478,5236.441440284272,9862.699401129841,9862.699401129841,0.0,9862.699401129841,71.50457065819135,0.029,0.6413818480569047
5691,5691,2024-03-01 06:45:00,0.417119910195204,9.776750878659563,1.0,1.0,0.0,1.0,-15.368721263717513,0.0,9.676269549810376,25.552734271241356,6.6,3.8402341166365255,1476.0025673177481,4908.688953844815,9726.446154476991,9726.446154476987,0.0,9726.446154476991,70.51673461995819,0.029,1.0
5692,5692,2024-03-01 07:00:00,0.4358162096712353,9.677099602452316,1.0,1.0,0.0,1.0,-32.36052075196254,0.0,9.671991851489633,25.54704931225524,6.699999999999999,3.7667367895419264,1438.7767220580238,4784.888291522114,9689.056462546332,9689.056462546332,95.28,9593.776462546331,69.5548793534609,0.029,1.0
5693,5693,2024-03-01 07:15:00,0.4363756748654377,9.674117652967217,0.9492244898517724,1.0,0.0,1.0,-46.10310031423664,0.0,9.665605797992836,25.545034983643355,6.8,3.6908932226551823,1407.2014141843354,4679.879419311624,9657.425702141181,9657.425702141181,0.0,9657.425702141181,70.01633634052357,0.029,0.9492244898517724
5694,5694,2024-03-01 07:30:00,0.43737723335232953,9.668779346232084,0.9858832719293023,1.0,0.0,1.0,-58.53451859999614,0.0,9.65731280252548,25.54382656526688,6.9,3.612659544852898,1377.3765881323131,4580.692061895337,9627.580800739286,9627.580800739286,0.0,9627.580800739286,69.79996080535983,0.029,0.9858832719293023
5695,5695,2024-03-01 07:45:00,0.4387553461029676,9.661434005271182,1.0,1.0,0.0,1.0,-70.54293403088678,0.0,9.647177892990165,25.542689220969972,7.0,3.532002058810645,1347.5010790371891,4481.336149695112,9597.69318798574,9597.693187985742,0.0,9597.69318798574,69.58327561289661,0.029,1.0
5696,5696,2024-03-01 08:00:00,0.4404850966900457,9.652214434642056,1.0,1.0,0.0,1.0,-110.62498535741969,0.0,9.630894328903402,25.541207624499823,6.65,3.1954733066702654,1256.5674167645207,4178.9213210124935,9506.747809229446,9506.747809229448,278.34,9228.407809229446,346.0652928461042,0.15,1.0
5697,5697,2024-03-01 08:15:00,0.44296689616153906,9.638986443458997,1.0,1.0,0.0,1.0,-159.46838006929588,0.0,9.607118369254582,25.539062621921715,6.3,2.8599754282268193,1143.771491747601,3803.799946951857,9393.936276870183,9393.936276870183,0.0,9393.936276870183,68.10603800730883,0.029,1.0
5698,5698,2024-03-01 08:30:00,0.4467291128277353,9.61893382862817,0.9220895771791509,1.0,0.0,1.0,-209.70002183963592,0.0,9.575637517654354,25.53607271555619,5.949999999999999,2.5254847093746244,1024.2296114955716,3406.2437908122897,9274.371680486698,9274.371680486698,0.0,9274.371680486698,67.23919468352857,0.029,0.9220895771791509
5699,5699,2024-03-01 08:45:00,0.4519170878137974,9.59128192195246,0.8034385349282619,1.0,0.0,1.0,-259.0669724420585,0.0,9.536584971648386,25.532173687191836,5.6,2.1919786365458553,902.6610747542531,3001.9476556628697,9152.771534665251,9152.771534665251,0.0,9152.771534665251,66.35759362632308,0.029,0.8034385349282619
5700,5700,2024-03-01 09:00:00,0.45853806220388543,9.55599212845329,0.7774965336380181,1.0,0.0,1.0,-259.594753538124,0.0,9.497453551861918,25.52769624754128,5.699999999999999,2.2916985041271616,881.9530195353683,2933.0796169756,9132.022383702682,9132.022383702682,513.0,8619.022383702682,323.21333938885056,0.15,0.7774965336380181
5701,5701,2024-03-01 09:15:00,0.46587243805471096,9.51689990516839,0.7906929184524631,1.0,0.0,1.0,-242.5888397785283,0.0,9.46093297506611,25.523127799499573,5.8,2.391593794576968,898.780744689363,2989.0429807330615,9148.803104316386,9148.803104316385,0.0,9148.803104316386,66.3288225062938,0.029,0.7906929184524631
5702,5702,2024-03-01 09:30:00,0.472967754125974,9.479081870508558,0.8184534799251736,1.0,0.0,1.0,-220.45714071667112,0.0,9.427809319051427,25.518796468294557,5.9,2.4916612516872,927.9001016477862,3085.8841848135044,9177.874622837024,9177.874622837022,0.0,9177.874622837024,66.53959101556842,0.029,0.8184534799251736
5703,5703,2024-03-01 09:45:00,0.47949904027315265,9.444270115344096,0.8516831401981645,1.0,0.0,1.0,-197.17308668991666,0.0,9.39825908766222,25.514849624303153,6.0,2.591908816813071,961.189289941615,3196.5928478460664,9211.118402600821,9211.118402600821,0.0,9211.118402600821,66.78060841885596,0.029,0.8516831401981645
5704,5704,2024-03-01 10:00:00,0.48537634686674674,9.41294407120024,0.865024349532797,1.0,0.0,1.0,-185.11909178896553,0.0,9.370559349869547,25.511261036169063,6.0,2.591908816813071,972.2046046102885,3233.226085913872,9222.092194098352,9222.092194098352,715.2,8506.892194098351,319.0084572786881,0.15,0.865024349532797
5705,5705,2024-03-01 10:15:00,0.4907458290876073,9.384324730963053,0.8699511027771337,1.0,0.0,1.0,-177.34060584769733,0.0,9.344054134676112,25.507931525434483,6.0,2.591908816813071,974.9858118762263,3242.475447457647,9224.835434373097,9224.835434373097,0.0,9224.835434373097,66.88005689920496,0.029,0.8699511027771337
5706,5706,2024-03-01 10:30:00,0.4958300378968551,9.357225898009762,0.8717820586342802,1.0,0.0,1.0,-171.06182025193067,0.0,9.318513318915095,25.504800535768897,6.0,2.591908816813071,975.1521363397565,3243.028586777972,9224.966304662068,9224.966304662068,0.0,9224.966304662068,66.8810057088,0.029,0.8717820586342802
5707,5707,2024-03-01 10:45:00,0.5007118528787301,9.331205824156369,0.872466012524923,1.0,0.0,1.0,-165.39199190600948,0.0,9.293843431038452,25.50184338266916,6.0,2.591908816813071,974.4969023359324,3240.849498483702,9224.277375006219,9224.277375006219,0.0,9224.277375006219,66.87601096879509,0.029,0.872466012524923
5708,5708,2024-03-01 11:00:00,0.5054215518100021,9.306103128852689,0.8242715845438942,1.0,0.0,1.0,-184.54451078219006,0.0,9.266236865309617,25.498873989320575,5.825,2.36951836277969,921.0905839251807,3063.238015243009,9170.838776623767,9170.838776623767,754.56,8416.278776623767,174.63778461494317,0.083,0.8242715845438942
5709,5709,2024-03-01 11:15:00,0.5103272148380202,9.279955944913352,0.7559900362040944,1.0,0.0,1.0,-211.93108308798944,0.0,9.234430809792695,25.49562807443984,5.65,2.148402066037924,848.5635344609371,2822.037400526566,9098.278921065334,9098.278921065335,0.0,9098.278921065334,65.96252217772367,0.029,0.7559900362040944
5710,5710,2024-03-01 11:30:00,0.5159030346223844,9.250236825462691,0.6805538964405783,1.0,0.0,1.0,-241.08710816952618,0.0,9.198154164121343,25.49193882374995,5.475,1.9285607935831608,770.132719835815,2561.202845142959,9019.812130057104,9019.812130057102,0.0,9019.812130057104,65.39363794291401,0.029,0.6805538964405783
5711,5711,2024-03-01 11:45:00,0.5222923378607731,9.21618183920208,0.6026782639830749,1.0,0.0,1.0,-269.9837238825138,0.0,9.157447066059492,25.487738621255335,5.3,1.709987901644814,690.0093798113385,2294.7395185662162,8939.648043585787,8939.648043585787,0.0,8939.648043585787,64.81244831599696,0.029,0.6026782639830749
5712,5712,2024-03-01 12:00:00,0.529516612729662,9.177676454150902,0.6015985034771051,1.0,0.0,1.0,-258.97210577441683,0.0,9.118431176005116,25.483294617216906,5.475,1.8506635553037794,693.1996934690784,2305.3494306068887,8942.792222828733,8942.792222828733,774.6,8168.192222828733,59.21939361550832,0.029,0.6015985034771051
5713,5713,2024-03-01 12:15:00,0.5369943492211658,9.137820118651186,0.633249101930929,1.0,0.0,1.0,-233.7628075854599,0.0,9.083284004047654,25.479015654876118,5.65,1.9911804197615504,727.6668555595663,2419.975638968717,8977.210688159177,8977.210688159177,0.0,8977.210688159177,65.08477748915404,0.029,0.633249101930929
5714,5714,2024-03-01 12:30:00,0.5439492705829643,9.1007503877928,0.6771393177385077,1.0,0.0,1.0,-204.63974518554502,0.0,9.052605524560983,25.475152648135747,5.825,2.1315349978447897,772.4584273869278,2568.937367574561,9021.955147026156,9021.955147026156,0.0,9021.955147026156,65.40917481593964,0.029,0.6771393177385077
5715,5715,2024-03-01 12:45:00,0.5501217275529582,9.067851192142733,0.7255888842907102,1.0,0.0,1.0,-174.91962586886774,0.0,9.02648697707561,25.47180271964372,6.0,2.2717361055176912,820.7659365995398,2729.5919234068188,9070.219794925622,9070.219794925622,0.0,9070.219794925622,65.75909351321077,0.029,0.7255888842907102
5716,5716,2024-03-01 13:00:00,0.5554471694251191,9.039466586964116,0.7451286712208953,1.0,0.0,1.0,-161.10788301810152,0.0,9.00248806977444,25.468875701149674,6.0,2.2717361055176912,837.2668776399449,2784.468512924054,9086.683226005225,9086.683226005227,693.48,8393.203226005226,174.15896693960843,0.083,0.7451286712208953
5717,5717,2024-03-01 13:15:00,0.5601474062408939,9.014414324736036,0.75240862941852,1.0,0.0,1.0,-153.3003783108878,0.0,8.979687768091804,25.46621093786498,6.0,2.2717361055176912,841.9638414611408,2800.0890375330396,9091.347128204758,9091.34712820476,0.0,9091.347128204758,65.91226667948449,0.029,0.75240862941852
5718,5718,2024-03-01 13:30:00,0.5645368900263278,8.991018376159673,0.7551407558111263,1.0,0.0,1.0,-147.54132308487033,0.0,8.95777182142753,25.463700636668975,6.0,2.2717361055176912,842.8720991364855,2803.1095976031424,9092.225186317819,9092.22518631782,0.0,9092.225186317819,65.91863260080419,0.029,0.7551407558111263
5719,5719,2024-03-01 13:45:00,0.5687311539582571,8.96866294940249,0.7561730440533064,1.0,0.0,1.0,-142.55592509573287,0.0,8.93662151812524,25.46129193532478,6.0,2.2717361055176912,842.5658178415713,2802.0910088537703,9091.890452722517,9091.890452722517,0.0,9091.890452722517,65.91620578223825,0.029,0.7561730440533064
5720,5720,2024-03-01 14:00:00,0.5727707017357103,8.947132159748664,0.7459983303598211,1.0,0.0,1.0,-143.26590600888133,0.0,8.915363301747309,25.458942741975637,6.15,2.223161899515144,830.4393026031212,2761.762290789422,9079.736700234515,9079.736700234516,459.0,8620.736700234515,178.8802865298662,0.083,0.7459983303598211
5721,5721,2024-03-01 14:15:00,0.5767490486264719,8.925927570820905,0.7305479276121513,1.0,0.0,1.0,-146.2875164658744,0.0,8.893642646654827,25.455961892201213,6.3,2.1718653337475913,813.3050687249422,2704.779581929198,9062.576021175242,9062.576021175242,0.0,9062.576021175242,65.7036761535205,0.029,0.7305479276121513
5722,5722,2024-03-01 14:30:00,0.5807811023131924,8.904436724670685,0.7124867822954795,1.0,0.0,1.0,-150.29115734516017,0.0,8.871308943618255,25.452280482410224,6.449999999999999,2.1177980308890283,793.8342778239928,2640.026268937475,9043.07872763279,9043.078727632788,0.0,9043.07872763279,65.56232077533774,0.029,0.7124867822954795
5723,5723,2024-03-01 14:45:00,0.584914132115111,8.882407675826459,0.6927820369286454,1.0,0.0,1.0,-154.8489414443059,0.0,8.848277216116907,25.44845729646205,6.6,2.0609191208841238,772.8682026003446,2570.300142347584,9022.083954515523,9022.083954515523,0.0,9022.083954515523,65.41010867023755,0.029,0.6927820369286454
5724,5724,2024-03-01 15:00:00,0.5891702004504888,8.859722831598894,0.6971445995979504,1.0,0.0,1.0,-147.01710046917498,0.0,8.82644766008033,25.44475411703862,6.449999999999999,2.1177980308890283,778.1017317303565,2587.7051030156395,9027.286281315832,9027.286281315832,400.26,8627.026281315832,179.0107953373035,0.083,0.6971445995979504
5725,5725,2024-03-01 15:15:00,0.5933778880688292,8.83729585659314,0.7111073910952284,1.0,0.0,1.0,-135.18976378678238,0.0,8.806432968865009,25.441309293569287,6.3,2.1718653337475913,792.4995397069883,2635.587378114188,9041.652329623625,9041.652329623625,0.0,9041.652329623625,65.55197938977128,0.029,0.7111073910952284
5726,5726,2024-03-01 15:30:00,0.5973022010371916,8.816379268471769,0.7280151176190658,1.0,0.0,1.0,-122.68775866124278,0.0,8.788336503416872,25.43819224046148,6.15,2.223161899515144,809.2524325641491,2691.3018747781953,9058.375099157176,9058.375099157176,0.0,9058.375099157176,65.67321946888953,0.029,0.7280151176190658
5727,5727,2024-03-01 15:45:00,0.6008762587452963,8.79732954088757,0.7454073227700384,1.0,0.0,1.0,-110.55732960716495,0.0,8.772101168410508,25.435423182804637,6.0,2.2717361055176912,826.1703086802396,2747.565050366352,9075.265282877925,9075.265282877925,0.0,9075.265282877925,65.79567330086496,0.029,0.7454073227700384
5728,5728,2024-03-01 16:00:00,0.6040958128985567,8.780169317250692,0.7348465520374485,1.0,0.0,1.0,-113.02537947511846,0.0,8.755488008813144,25.432921441501932,6.0,2.1912302623069326,812.7406877600669,2702.9026403375055,9061.810639906556,9061.810639906556,202.2,8859.610639906556,183.83692077806103,0.083,0.7348465520374485
5729,5729,2024-03-01 16:15:00,0.607177501389058,8.76374391759632,0.7124919704096271,1.0,0.0,1.0,-120.67577491276812,0.0,8.737702288921597,25.430498020428825,6.0,2.1105421497959633,788.0167962660823,2620.679278563059,9037.06363604931,9037.06363604931,0.0,9037.06363604931,65.5187113613575,0.029,0.7124919704096271
5730,5730,2024-03-01 16:30:00,0.6104050841430848,8.746540901517358,0.685719230583757,1.0,0.0,1.0,-129.79005674574745,0.0,8.71851958354434,25.428032146432965,6.0,2.0296661761984764,759.5673632453058,2526.066016564463,9008.591218082971,9008.591218082971,0.0,9008.591218082971,65.31228633110155,0.029,0.685719230583757
5731,5731,2024-03-01 16:45:00,0.6138738408915128,8.728052428048237,0.6572462932337465,1.0,0.0,1.0,-139.18135331490964,0.0,8.69789749796897,25.425465454088965,6.0,1.948604388810854,729.8228768989344,2427.1458420341773,8978.822790144333,8978.822790144333,0.0,8978.822790144333,65.09646522854642,0.029,0.6572462932337465
5732,5732,2024-03-01 17:00:00,0.6176086974782298,8.708145642441036,0.6161689491929264,1.0,0.0,1.0,-154.48174450713188,0.0,8.674929916279696,25.42271452173602,5.825,1.8123793041536373,686.6922782654567,2283.707952580094,8935.666807065454,8935.666807065456,16.8,8918.866807065455,334.45750526495453,0.15,0.6161689491929264
5733,5733,2024-03-01 17:15:00,0.6216991266425222,8.686343654995357,0.5697396234052301,1.0,0.0,1.0,-171.58875555292502,0.0,8.649339933146338,25.41971681552643,5.65,1.6759677257527492,638.5114389442408,2123.474658275728,8887.458373110321,8887.458373110321,0.0,8887.458373110321,64.43407320504983,0.029,0.5697396234052301
5734,5734,2024-03-01 17:30:00,0.6262557459254529,8.662056874217336,0.5212449627623885,1.0,0.0,1.0,-188.89559119656997,0.0,8.621097080123931,25.416428521638935,5.475,1.53936340391039,588.5845264596765,1957.4345108944678,8837.501077849092,8837.501077849094,0.0,8837.501077849092,64.07188281440592,0.029,0.5212449627623885
5735,5735,2024-03-01 17:45:00,0.6313072486178608,8.635132364866802,0.4719029225793629,1.0,0.0,1.0,-205.8969366389576,0.0,8.590248388321484,25.412832819353024,5.3,1.402564593716168,537.979108769185,1789.1378830143196,8786.862135664076,8786.862135664076,0.0,8786.862135664076,63.70475048356455,0.029,0.4719029225793629
5736,5736,2024-03-01 18:00:00,0.6368520366500846,8.605578644655049,0.46994997446398357,1.0,0.0,1.0,-198.4040369398195,0.0,8.560550280096697,25.409091213367233,5.225,1.4866773656079062,538.5664374712491,1791.091141074932,8787.41267321256,8787.41267321256,0.0,8787.41267321256,329.527975245471,0.15,0.46994997446398357
5737,5737,2024-03-01 18:15:00,0.642531190605312,8.575308754073687,0.48810238961849345,1.0,0.0,1.0,-182.27611732225517,0.0,8.533326841177876,25.405461173437335,5.15,1.569763009773885,558.2383086816678,1856.5131796608937,8807.046178281145,8807.046178281145,0.0,8807.046178281145,63.85108479253831,0.029,0.48810238961849345
5738,5738,2024-03-01 18:30:00,0.6478695068633523,8.546855528418332,0.5136221280728692,1.0,0.0,1.0,-163.87684666052238,0.0,8.508926199751532,25.4021065574713,5.075,1.651834048152887,584.0182230360258,1942.248518896967,8832.788813017021,8832.788813017021,0.0,8832.788813017021,64.03771889437341,0.029,0.5136221280728692
5739,5739,2024-03-01 18:45:00,0.6527106758094412,8.521052097935678,0.541707524480092,1.0,0.0,1.0,-145.26523385095263,0.0,8.487380727433353,25.399088342957317,5.0,1.732899714784258,611.6674410176241,2034.2005343567757,8860.403479277014,8860.403479277013,0.0,8860.403479277014,64.23792522475836,0.029,0.541707524480092
5740,5740,2024-03-01 19:00:00,0.6570191839660436,8.498087749460987,0.5324808442508064,1.0,0.0,1.0,-146.2775825178304,0.0,8.465680990424174,25.396307961822,5.0,1.6375953239882357,598.6912392260937,1991.0460441090397,8847.396134015607,8847.39613401561,0.0,8847.396134015607,398.13282603070235,0.18,0.5324808442508064
5741,5741,2024-03-01 19:15:00,0.6610760460892197,8.47646467434446,0.5072908415664418,1.0,0.0,1.0,-154.3806543813932,0.0,8.442739685438678,25.393550364046334,5.0,1.542032339109373,570.4407210307287,1897.0943060317938,8819.116872361665,8819.116872361665,0.0,8819.116872361665,63.93859732462207,0.029,0.5072908415664418
5742,5742,2024-03-01 19:30:00,0.6652644715564673,8.45414036660403,0.4760435645828488,1.0,0.0,1.0,-164.56360608281435,0.0,8.418237962882523,25.390678890906234,5.0,1.4462125854919368,537.1088530575008,1786.2437047157498,8785.756430443153,8785.75643044315,0.0,8785.756430443153,63.69673412071286,0.029,0.4760435645828488
5743,5743,2024-03-01 19:45:00,0.6697159299052032,8.430414093605267,0.4424335560505747,1.0,0.0,1.0,-175.20997024254712,0.0,8.392104866541631,25.38763077549888,5.0,1.3501353081985386,501.99983938104174,1669.482913488128,8750.617644631857,8750.617644631857,0.0,8750.617644631857,63.441977923580964,0.029,0.4424335560505747
5744,5744,2024-03-01 20:00:00,0.6744668464304832,8.405091708525525,0.3778845934744215,1.0,0.0,1.0,-200.8663126706822,0.0,8.362038870391876,25.38427127544308,4.8,1.1147491540771384,433.89731928158994,1442.9967978517127,8682.48355381707,8682.48355381707,0.0,8682.48355381707,390.71175992176813,0.18,0.3778845934744215
5745,5745,2024-03-01 20:15:00,0.6797410568487661,8.376980166996077,0.3004360176308984,1.0,0.0,1.0,-231.2271433299438,0.0,8.327318878192727,25.38044958399611,4.6,0.8808147363822132,353.73136634250886,1176.3917550287772,8602.282810456143,8602.282810456143,0.0,8602.282810456143,62.366550375807044,0.029,0.3004360176308984
5746,5746,2024-03-01 20:30:00,0.6858212048341327,8.344572978234073,0.2183695388051455,1.0,0.0,1.0,-262.21730476863655,0.0,8.287848744749574,25.376077142999026,4.4,0.6483276578038403,269.87394734129145,897.5101355359042,8518.385845526718,8518.385845526718,0.0,8518.385845526718,61.75829738006871,0.029,0.2183695388051455
5747,5747,2024-03-01 20:45:00,0.6927835970657077,8.307463427639778,0.13478843261971796,1.0,0.0,1.0,-292.5419264733578,0.0,8.243730903582321,25.37112703892381,4.2,0.41727500510400556,185.05238622685934,615.4221030964235,8433.51908873767,8433.51908873767,0.0,8433.51908873767,61.14301339334811,0.029,0.13478843261971796
5748,5748,2024-03-01 21:00:00,0.7006275300094751,8.265655265049498,0.12063491075187464,1.0,0.0,1.0,-286.88711469641964,0.0,8.200482546688068,25.365840708053142,4.15,0.5134017460233429,175.04108790501343,582.1278862879841,8423.45667210305,8423.456672103051,0.0,8423.45667210305,315.87962520386435,0.15,0.12063491075187464
5749,5749,2024-03-01 21:15:00,0.7088227358020642,8.221974818174997,0.13674323842844008,1.0,0.0,1.0,-268.13370679360645,0.0,8.160111978999531,25.36060287663278,4.1,0.6090342929118497,193.55071303007017,643.6846846316924,8441.91175053743,8441.911750537432,0.0,8441.91175053743,61.20386019139637,0.029,0.13674323842844008
5750,5750,2024-03-01 21:30:00,0.7166652657934954,8.18017413332067,0.16442784280174505,1.0,0.0,1.0,-245.61508061432522,0.0,8.123196255001407,25.35565950715813,4.05,0.704175297593505,221.5752901896892,736.8850186863821,8469.882298004777,8469.882298004777,0.0,8469.882298004777,61.40664666053464,0.029,0.16442784280174505
5751,5751,2024-03-01 21:45:00,0.7239134099674258,8.14154152487362,0.19648991234040233,1.0,0.0,1.0,-222.41030600958217,0.0,8.089840294088724,25.351119112096153,4.0,0.7988299808435123,252.80200667753678,840.7345929911829,8501.057987606287,8501.05798760629,0.0,8501.057987606287,61.632670410145586,0.029,0.19648991234040233
5752,5752,2024-03-01 22:00:00,0.7305034634583123,8.106416539767196,0.22943024803485948,1.0,0.0,1.0,-199.88614802718214,0.0,8.059939467859607,25.347014866135996,4.0,0.8897626209023153,284.35323069411623,945.6633703793631,8532.562261746465,8532.562261746465,0.0,8532.562261746465,177.05066693123916,0.083,0.22943024803485948
5753,5753,2024-03-01 22:15:00,0.7364355188768378,8.074798684386455,0.2626115121978684,1.0,0.0,1.0,-178.10956514452465,0.0,8.03337890560543,25.343340858679262,4.0,0.9804652561630945,316.03309541659553,1051.0199635627512,8564.199632283482,8564.199632283484,0.0,8564.199632283482,62.09044733405525,0.029,0.2626115121978684
5754,5754,2024-03-01 22:30:00,0.7417301729936882,8.046578177943642,0.29582437076973417,1.0,0.0,1.0,-157.06865345146696,0.0,8.010045585605821,25.340086532182987,4.0,1.070941210754788,347.8096993169578,1156.6982787704721,8595.93813772796,8595.93813772796,0.0,8595.93813772796,62.32055149852772,0.029,0.29582437076973417
5755,5755,2024-03-01 22:45:00,0.7464088030263638,8.02164107986948,0.3289871135269474,1.0,0.0,1.0,-136.74408649765243,0.0,7.989829468671565,25.337234932968027,4.0,1.1611910911688248,379.66791426652037,1262.6480049259728,8627.762526712677,8627.762526712677,0.0,8627.762526712677,62.55127831866691,0.029,0.3289871135269474
5756,5756,2024-03-01 23:00:00,0.750492332305602,7.9998758688111415,0.28452510645903395,1.0,0.0,1.0,-156.07783359368412,0.0,7.966650057188543,25.334519517412712,3.95,0.891788991016869,328.0829498138384,1091.093733409014,8576.147873712842,8576.147873712842,0.0,8576.147873712842,177.95506837954147,0.083,0.28452510645903395
5757,5757,2024-03-01 23:15:00,0.7545649030518944,7.978169066733403,0.2069589070465721,1.0,0.0,1.0,-189.263330972599,0.0,7.938383863756007,25.331510565923196,3.9,0.6233773720686404,245.3136110968815,815.8307036059621,8493.350227190434,8493.350227190434,0.0,8493.350227190434,61.576789147130654,0.029,0.2069589070465721
5758,5758,2024-03-01 23:30:00,0.7593938555548403,7.952430749892701,0.11697711862327428,1.0,0.0,1.0,-225.96918441691105,0.0,7.904491526407128,25.327939355566894,3.8499999999999996,0.3559861700500318,152.43597436339158,506.95086857871905,8400.44122386422,8400.44122386422,0.0,8400.44122386422,60.9031988730156,0.029,0.11697711862327428
5759,5759,2024-03-01 23:45:00,0.7652280815868817,7.92133432514192,0.01736386307979762,1.0,0.0,1.0,-262.8501793798523,0.0,7.864946614260002,25.323700986032893,3.8,0.0896503253521333,56.34929994205252,187.39885167347128,8304.317452456591,8304.317452456591,0.0,8304.317452456591,60.20630153031029,0.029,0.01736386307979762
5760,5760,2024-03-02 00:00:00,0.7721203638859914,7.884598460487666,-0.0,1.0,0.0,1.0,-387.2582650378067,0.0,7.806330789243858,25.065352164517453,3.5999999999999996,0.03764024594965478,0.0,0.0,7074.01463356501,7074.014633565007,0.0,7074.01463356501,51.28660609334632,0.029,-0.0
5761,5761,2024-03-02 00:15:00,0.7813396009497972,7.835459926937581,-0.0,0.0,0.0,1.0,0.0,0.0,7.807070537272384,24.617216886630878,3.4,-0.2567307444064608,0.0,0.0,7131.835315415648,7131.835315415647,0.0,7131.835315415648,51.705806036763455,0.029,-0.0
5762,5762,2024-03-02 00:30:00,0.7867003370149006,7.80688720371058,-0.0,0.0,0.0,1.0,0.0,0.0,7.807797282530675,24.55963135751497,3.2,-0.29948767853549707,0.0,0.0,7114.059932674073,7114.059932674073,0.0,7114.059932674073,51.57693451188703,0.029,-0.0
5763,5763,2024-03-02 00:45:00,0.7865977650073888,7.807433912510618,-0.0,0.0,0.0,1.0,0.0,0.0,7.808521506996264,24.541210787007966,3.0,-0.3443749994176907,0.0,0.0,7107.234794729786,7107.234794729785,0.0,7107.234794729786,51.52745226179095,0.029,-0.0
5764,5764,2024-03-02 01:00:00,0.7864616515244015,7.80815939737494,-0.0,0.0,0.0,1.0,0.0,0.0,7.809244903981291,24.535253236358404,3.0,-0.48696346930379447,0.0,0.0,7097.604814068347,7097.604814068346,0.0,7097.604814068347,51.45763490199552,0.029,-0.0
5765,5765,2024-03-02 01:15:00,0.7863258521378474,7.808883208105273,-0.0,0.0,0.0,1.0,0.0,0.0,7.809968012324944,24.532957558093603,3.0,-0.630248711744419,0.0,0.0,7089.457915991121,7089.457915991119,0.0,7089.457915991121,51.398569890935626,0.029,-0.0
5766,5766,2024-03-02 01:30:00,0.7861901574574882,7.809606460751588,-0.0,0.0,0.0,1.0,0.0,0.0,7.810690990357262,24.532046679308742,3.0,-0.7742370672384598,0.0,0.0,7082.129015886442,7082.129015886442,0.0,7082.129015886442,51.345435365176705,0.029,-0.0
