step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5767,5767,2024-03-02 01:45:00,0.7860545020745966,7.8103295039424,-0.0,0.0,0.0,1.0,0.0,0.0,7.8114138979495,24.53160895766664,3.0,-0.9189350227888079,0.0,0.0,7075.386122687834,7075.386122687834,0.0,7075.386122687834,51.2965493894868,0.029,-0.0
5768,5768,2024-03-02 02:00:00,0.7859188655257371,7.811052446747821,-0.0,0.0,0.0,1.0,0.0,0.0,7.812136755561333,24.531331548205575,2.85,-1.0606408216685228,0.0,0.0,7069.289436030445,7069.289436030444,0.0,7069.289436030445,51.25234841122073,0.029,-0.0
5769,5769,2024-03-02 02:15:00,0.7857832402663854,7.811775329380166,-0.0,0.0,0.0,1.0,0.0,0.0,7.812859570121098,24.531126781358076,2.7,-1.2019881885671129,0.0,0.0,7063.650355791716,7063.650355791716,0.0,7063.650355791716,51.21146507948994,0.029,-0.0
5770,5770,2024-03-02 02:30:00,0.78564762374753,7.812498165425665,-0.0,0.0,0.0,1.0,0.0,0.0,7.813582344776144,24.530964303665026,2.55,-1.3429807124201965,0.0,0.0,7058.418668244703,7058.418668244703,0.0,7058.418668244703,51.1735353447741,0.029,-0.0
5771,5771,2024-03-02 02:45:00,0.7855120150015993,7.813220960041476,-0.0,0.0,0.0,1.0,0.0,0.0,7.814305081351922,24.53082612590253,2.4,-1.4836221305711876,0.0,0.0,7053.557321123753,7053.557321123753,0.0,7053.557321123753,51.13829057814721,0.029,-0.0
5772,5772,2024-03-02 03:00:00,0.7853764135687606,7.813943715678506,-0.0,0.0,0.0,1.0,0.0,0.0,7.815027780904497,24.530712833729506,2.3,-1.4859726834642843,0.0,0.0,7053.475716344392,7053.475716344392,0.0,7053.475716344392,51.137698943496844,0.029,-0.0
5773,5773,2024-03-02 03:15:00,0.7852408191907057,7.814666433713539,-0.0,0.0,0.0,1.0,0.0,0.0,7.815750444511185,24.530620263505067,2.2,-1.4888459785859267,0.0,0.0,7053.3773280624655,7053.377328062465,0.0,7053.3773280624655,51.13698562845288,0.029,-0.0
5774,5774,2024-03-02 03:30:00,0.7851052316502894,7.815389115303957,-0.0,0.0,0.0,1.0,0.0,0.0,7.816473073066945,24.530545250434496,2.1,-1.4922369454240532,0.0,0.0,7053.262237810202,7053.262237810202,0.0,7053.262237810202,51.13615122412397,0.029,-0.0
5775,5775,2024-03-02 03:45:00,0.7849696507718967,7.81611176138579,-0.0,0.0,0.0,1.0,0.0,0.0,7.817195667333312,24.530487620968934,2.0,-1.4961395529903123,0.0,0.0,7053.130670709056,7053.130670709054,0.0,7053.130670709056,51.13519736264066,0.029,-0.0
5776,5776,2024-03-02 04:00:00,0.7848340763979448,7.816834372798954,-0.0,0.0,0.0,1.0,0.0,0.0,7.817918228058602,24.530424035858037,1.75,-1.5597384081601027,0.0,0.0,7051.054762575737,7051.054762575737,0.0,7051.054762575737,51.1201470286741,0.029,-0.0
5777,5777,2024-03-02 04:15:00,0.7846985083848086,7.81755695030897,-0.0,0.0,0.0,1.0,0.0,0.0,7.818640754993979,24.53036052589634,1.5,-1.6273803669179332,0.0,0.0,7048.914483450253,7048.914483450254,0.0,7048.914483450253,51.104630005014336,0.029,-0.0
5778,5778,2024-03-02 04:30:00,0.7845629466963856,7.818279494108265,-0.0,0.0,0.0,1.0,0.0,0.0,7.8193632481485835,24.530298406654307,1.25,-1.6989898997927069,0.0,0.0,7046.723561286931,7046.723561286931,0.0,7046.723561286931,51.08874581933025,0.029,-0.0
5779,5779,2024-03-02 04:45:00,0.7844273913348919,7.819002004185026,-0.0,0.0,0.0,1.0,0.0,0.0,7.820085707571458,24.53023716041296,1.0,-1.7744921873620894,0.0,0.0,7044.493393085819,7044.493393085819,0.0,7044.493393085819,51.07257709987219,0.029,-0.0
5780,5780,2024-03-02 05:00:00,0.7842918423177181,7.819724480446562,-0.0,0.0,0.0,1.0,0.0,0.0,7.820808133308454,24.53019747978039,0.975,-1.964274230154743,0.0,0.0,7039.230533039812,7039.230533039812,0.0,7039.230533039812,51.03442136453864,0.029,-0.0
5781,5781,2024-03-02 05:15:00,0.7841562996183405,7.820446923034245,-0.0,0.0,0.0,1.0,0.0,0.0,7.821530526300268,24.530156430408013,0.95,-2.153553460283642,0.0,0.0,7034.4197335664085,7034.4197335664085,0.0,7034.4197335664085,50.999543068356466,0.029,-0.0
5782,5782,2024-03-02 05:30:00,0.7840207631468288,7.821169332427402,-0.0,0.0,0.0,1.0,0.0,0.0,7.822252886475713,24.530109925365128,0.925,-2.3423123916955904,0.0,0.0,7030.013060938183,7030.013060938182,0.0,7030.013060938183,50.96759469180183,0.029,-0.0
5783,5783,2024-03-02 05:45:00,0.783885232833945,7.821891708995073,-0.0,0.0,0.0,1.0,0.0,0.0,7.8229752136026995,24.530057962447447,0.9,-2.530535186174493,0.0,0.0,7025.96858225463,7025.968582254629,0.0,7025.96858225463,50.93827222134607,0.029,-0.0
5784,5784,2024-03-02 06:00:00,0.783749708694976,7.822614052655778,-0.0,0.0,0.0,1.0,0.0,0.0,7.823697507452042,24.530014676720775,0.925,-2.4235742632766084,0.0,0.0,7028.224611884968,7028.224611884967,0.0,7028.224611884968,50.95462843616602,0.029,-0.0
5785,5785,2024-03-02 06:15:00,0.7836141907818559,7.823336363132708,-0.0,0.0,0.0,1.0,0.0,0.0,7.824419768400265,24.52998760912229,0.95,-2.3161070061095157,0.0,0.0,7030.600500114416,7030.600500114414,0.0,7030.600500114416,50.97185362582952,0.029,-0.0
5786,5786,2024-03-02 06:30:00,0.7834786790718156,7.824058640547223,-0.0,0.0,0.0,1.0,0.0,0.0,7.82514199714808,24.529975884316706,0.975,-2.2081320212101225,0.0,0.0,7033.103636757376,7033.103636757376,0.0,7033.103636757376,50.99000136649098,0.029,-0.0
5787,5787,2024-03-02 06:45:00,0.7833431734730868,7.8247808853884475,-0.0,0.0,0.0,1.0,0.0,0.0,7.825864194361582,24.529978423312425,1.0,-2.0996548963576713,0.0,0.0,7035.743034398634,7035.743034398634,0.0,7035.743034398634,51.0091369993901,0.029,-0.0
5788,5788,2024-03-02 07:00:00,0.7832076738544768,7.825503098355639,-0.0,0.0,0.0,1.0,0.0,0.0,7.82658636065117,24.529989231783247,1.0,-2.0996548963576713,0.0,0.0,7035.742756104108,7035.742756104108,894.48,6141.262756104108,44.52415498175478,0.029,-0.0
5789,5789,2024-03-02 07:15:00,0.7830721800885688,7.826225280127928,-0.0,0.0,0.0,1.0,0.0,0.0,7.827308496386635,24.530004947718123,1.0,-2.0996548963576713,0.0,0.0,7035.742568897131,7035.74256889713,0.0,7035.742568897131,51.0091336245042,0.029,-0.0
5790,5790,2024-03-02 07:30:00,0.7829366920945675,7.826947431135955,-0.0,0.0,0.0,1.0,0.0,0.0,7.828030601775584,24.530025017221273,1.0,-2.0996548963576713,0.0,0.0,7035.742466692345,7035.742466692345,0.0,7035.742466692345,51.009132883519506,0.029,-0.0
5791,5791,2024-03-02 07:45:00,0.7828012098156361,7.82766955168266,-0.0,0.0,0.0,1.0,0.0,0.0,7.828752677008804,24.530047845191337,1.0,-2.0996548963576713,0.0,0.0,7035.742424828534,7035.742424828533,0.0,7035.742424828534,51.00913258000688,0.029,-0.0
5792,5792,2024-03-02 08:00:00,0.7826657332117688,7.8283916419812725,-0.0,0.0,0.0,1.0,0.0,0.0,7.829474722204658,24.530070402054196,1.0,-2.170822520963477,0.0,0.0,7033.996090795441,7033.99609079544,2352.6,4681.396090795441,175.552353404829,0.15,-0.0
5793,5793,2024-03-02 08:15:00,0.7825302622517976,7.829113702197919,-0.0,0.0,0.0,1.0,0.0,0.0,7.830196737356097,24.530090373524096,1.0,-2.2416746050377614,0.0,0.0,7032.311994575395,7032.311994575395,0.0,7032.311994575395,50.98426196067162,0.029,-0.0
5794,5794,2024-03-02 08:30:00,0.7823947969287686,7.829835732369664,-0.0,0.0,0.0,1.0,0.0,0.0,7.83091872234839,24.530321183776014,1.0,-2.312213193057569,0.0,0.0,7030.687165708319,7030.687165708318,0.0,7030.687165708319,50.97248195138532,0.029,-0.0
5795,5795,2024-03-02 08:45:00,0.7822593372537701,7.830557732437406,-0.0,0.0,0.0,1.0,0.0,0.0,7.83164068630256,24.530902861190764,1.0,-2.38243942126627,0.0,0.0,7029.119824758198,7029.119824758197,0.0,7029.119824758198,50.96111872949694,0.029,-0.0
5796,5796,2024-03-02 09:00:00,0.7821238823784739,7.831279706922734,-0.0,0.0,0.0,1.0,0.0,0.0,7.832362644388354,24.531745982416545,1.075,-2.301139259876361,0.0,0.0,7030.943951733206,7030.943951733205,3593.52,3437.4239517332057,128.90339818999522,0.15,-0.0
5797,5797,2024-03-02 09:15:00,0.7819884300309502,7.832001667935035,-0.0,0.0,0.0,1.0,0.0,0.0,7.833084607901313,24.532720808328403,1.15,-2.219575943728946,0.0,0.0,7032.844678373484,7032.8446783734835,0.0,7032.844678373484,50.98812391820776,0.029,-0.0
5798,5798,2024-03-02 09:30:00,0.7818529777189533,7.832723628757979,-0.0,0.0,0.0,1.0,0.0,0.0,7.8338065825426995,24.533759870557457,1.225,-2.1377472620012155,0.0,0.0,7034.8248837889505,7034.824883788949,0.0,7034.8248837889505,51.002480407469896,0.029,-0.0
5799,5799,2024-03-02 09:45:00,0.7817175238627916,7.833445597811321,-0.0,0.0,0.0,1.0,0.0,0.0,7.83452857109198,24.53483312554118,1.3,-2.0556498456198535,0.0,0.0,7036.8876926438625,7036.887692643862,0.0,7036.8876926438625,51.017435771668005,0.029,-0.0
5800,5800,2024-03-02 10:00:00,0.7815820676544392,7.834167579401839,-0.0,0.0,0.0,1.0,0.0,0.0,7.835250575019131,24.535992529515653,1.975,-1.4988739487452745,0.0,0.0,7053.080907117179,7053.080907117178,4368.3,2684.7809071171787,100.6792840168942,0.15,-0.0
5801,5801,2024-03-02 10:15:00,0.7814466086932135,7.834889575665172,-0.0,0.0,0.0,1.0,0.0,0.0,7.835972598052592,24.537185205229697,2.65,-0.9439130340465764,0.0,0.0,7074.305984429524,7074.305984429524,0.0,7074.305984429524,51.28871838711405,0.029,-0.0
5802,5802,2024-03-02 10:30:00,0.7813111465030407,7.835611589138793,-0.0,0.0,0.0,1.0,0.0,0.0,7.836694641630217,24.538368796193108,3.325,-0.390700475594241,0.0,0.0,7102.754188834727,7102.754188834724,0.0,7102.754188834727,51.49496786905177,0.029,-0.0
5803,5803,2024-03-02 10:45:00,0.7811756805947624,7.836333622429916,-0.0,0.0,0.0,1.0,0.0,0.0,7.837416705356116,24.539505903417943,4.0,0.43281362681686525,0.0,0.0,7166.805655927106,7166.805655927106,0.0,7166.805655927106,51.95934100547152,0.029,-0.0
5804,5804,2024-03-02 11:00:00,0.7810402108640779,7.837055676094464,-0.0,0.0,0.0,1.0,0.0,0.0,7.838138787222707,24.540515404040384,4.15,0.5338928706698692,0.0,0.0,7177.3106841592125,7177.310684159211,4884.84,2292.4706841592124,47.56876669630366,0.083,-0.0
5805,5805,2024-03-02 11:15:00,0.780904737543952,7.837777748890736,-0.0,0.0,0.0,1.0,0.0,0.0,7.838860881706456,24.541426296976397,4.3,0.6346067638864802,0.0,0.0,7188.5219565489,7188.5219565489,0.0,7188.5219565489,52.11678418497952,0.029,-0.0
5806,5806,2024-03-02 11:30:00,0.7807692613367709,7.838499837075011,-0.0,0.0,0.0,1.0,0.0,0.0,7.8395829845471,24.542239193204868,4.449999999999999,0.7349442251275335,0.0,0.0,7200.500239630467,7200.500239630465,0.0,7200.500239630467,52.20362673732089,0.029,-0.0
5807,5807,2024-03-02 11:45:00,0.7806337831646781,7.839221935732265,-0.0,0.0,0.0,1.0,0.0,0.0,7.840305091506373,24.54295242231875,4.6,0.8349112736482192,0.0,0.0,7213.313495001416,7213.313495001416,0.0,7213.313495001416,52.296522838760275,0.029,-0.0
5808,5808,2024-03-02 12:00:00,0.7804983038238282,7.839944040618995,-0.0,0.0,0.0,1.0,0.0,0.0,7.841027198281534,24.54381122423589,4.699999999999999,0.8871630692955995,0.0,0.0,7220.699960630233,7220.699960630233,4889.04,2331.6599606302334,16.90453471456919,0.029,-0.0
5809,5809,2024-03-02 12:15:00,0.7803628241102065,7.840666147492599,-0.0,0.0,0.0,1.0,0.0,0.0,7.841749311159447,24.54491907831591,4.8,0.9389238306797472,0.0,0.0,7228.780539855385,7228.780539855385,0.0,7228.780539855385,52.40865891395154,0.029,-0.0
5810,5810,2024-03-02 12:30:00,0.7802273438404286,7.841388257330515,-0.0,0.0,0.0,1.0,0.0,0.0,7.842471440906454,24.54610076055645,4.9,0.9901860460241455,0.0,0.0,7237.345296912278,7237.345296912277,0.0,7237.345296912278,52.47075340261402,0.029,-0.0
5811,5811,2024-03-02 12:45:00,0.7800918614204033,7.8421103786292505,-0.0,0.0,0.0,1.0,0.0,0.0,7.843193590724585,24.54726082685905,5.0,1.040945617091128,0.0,0.0,7246.229369806237,7246.229369806236,0.0,7246.229369806237,52.53516293109522,0.029,-0.0
5812,5812,2024-03-02 13:00:00,0.7799563755338387,7.84283251840464,-0.0,0.0,0.0,1.0,0.0,0.0,7.843915759665169,24.548540398667843,5.25,1.1101042602630515,0.0,0.0,7258.740225917388,7258.740225917388,4259.7,2999.040225917388,62.230084687785805,0.083,-0.0
5813,5813,2024-03-02 13:15:00,0.7798208859635115,7.843554677814484,-0.0,0.0,0.0,1.0,0.0,0.0,7.84463795289728,24.572309519912118,5.5,1.1752767098158186,0.0,0.0,7247.105539516837,7247.105539516837,0.0,7247.105539516837,52.54151516149707,0.029,-0.0
5814,5814,2024-03-02 13:30:00,0.7796853923332099,7.844276858863991,-0.0,0.0,0.0,1.0,0.0,0.0,7.845361142720549,24.618358643758338,5.75,1.2363824513974149,0.0,0.0,7239.85965695768,7239.85965695768,0.0,7239.85965695768,52.48898251294318,0.029,-0.0
5815,5815,2024-03-02 13:45:00,0.7795498029270221,7.844999550398972,-0.0,0.0,0.0,1.0,0.0,0.0,7.84608629231764,24.672052415576076,6.0,1.2933399992725307,0.0,0.0,7236.327998963685,7236.327998963683,0.0,7236.327998963685,52.46337799248672,0.029,-0.0
5816,5816,2024-03-02 14:00:00,0.7794139361829876,7.845723720144676,-0.0,0.0,0.0,1.0,0.0,0.0,7.846813732114509,24.79933609295057,6.275,1.5473233082291897,0.0,0.0,7201.343297912698,7201.343297912697,2949.72,4251.623297912698,88.22118343168849,0.083,-0.0
5817,5817,2024-03-02 14:15:00,0.7792776707609375,7.846450014844203,0.46873067902159365,1.0,0.0,1.0,-5.74317055304664,0.0,7.844181050592001,25.264021573017732,6.55,1.8015074923525436,577.2464574041055,1919.7279001043862,8785.776577304614,8785.776577304614,0.0,8785.776577304614,63.696880185458454,0.029,0.46873067902159365
5818,5818,2024-03-02 14:30:00,0.7796970989605096,7.844214462540483,0.5987913076887701,1.0,0.0,1.0,35.32701238416258,0.0,7.850350112788757,25.31289797164911,6.824999999999999,2.055893127421358,665.1952825332362,2212.2161626414363,8912.478751175722,8912.47875117572,0.0,8912.478751175722,64.61547094602399,0.029,0.5987913076887701
5819,5819,2024-03-02 14:45:00,0.7791211262756116,7.8472843969509904,0.7023195366073299,1.0,0.0,1.0,78.00831664393003,0.0,7.863064477515683,25.326132148807392,7.1,2.310491932156959,759.7292315911144,2526.6043363334397,9007.438293381654,9007.438293381654,0.0,9007.438293381654,65.30392762701699,0.029,0.7023195366073299
5820,5820,2024-03-02 15:00:00,0.7773459524966219,7.856746073193006,0.7096635126384068,1.0,0.0,1.0,73.22716349455052,0.0,7.875045926218549,25.33082726364767,7.074999999999999,2.1479577660042435,755.8648789586903,2513.752796979404,9003.714540149409,9003.714540149409,1285.5,7718.214540149409,160.15295170810023,0.083,0.7096635126384068
5821,5821,2024-03-02 15:15:00,0.7750296914489158,7.869091744577279,0.6754683079791197,1.0,0.0,1.0,51.26285137199924,0.0,7.8836597486881566,25.33331534156017,7.05,1.9843533306798247,714.8208301567839,2377.254071681718,8962.717483128683,8962.717483128683,0.0,8962.717483128683,64.97970175268296,0.029,0.6754683079791197
5822,5822,2024-03-02 15:30:00,0.7730996042935595,7.879379109115328,0.6253589642660411,1.0,0.0,1.0,24.261507928067772,0.0,7.88813372477842,25.33461366413279,7.025,1.8196515685003967,661.2928459677805,2199.237968913262,8909.211944307543,8909.211944307543,0.0,8909.211944307543,64.59178659622968,0.029,0.6253589642660411
5823,5823,2024-03-02 15:45:00,0.7718742247453654,7.885910382107203,0.5689395588535021,1.0,0.0,1.0,-3.8611777274935566,0.0,7.888296040195069,25.335142128886133,7.0,1.6538417119397548,603.2811523599083,2006.3105540753108,8851.213347957097,8851.213347957097,0.0,8851.213347957097,64.17129677268895,0.029,0.5689395588535021
5824,5824,2024-03-02 16:00:00,0.7714417678161971,7.8882153775396695,0.5459389855717524,1.0,0.0,1.0,-13.624476617436216,0.0,7.886961545461081,25.335132560258902,7.0,1.6538417119397548,582.4424640142818,1937.0080734700919,8830.380598044403,8830.380598044403,394.32,8436.060598044403,175.04825740942138,0.083,0.5459389855717524
5825,5825,2024-03-02 16:15:00,0.7715525848604339,7.887624722693888,0.5372691182507069,1.0,0.0,1.0,-16.526055478389967,0.0,7.88518226347988,25.33481397119403,7.0,1.6538417119397548,575.555558810613,1914.1045391213281,8823.494720988716,8823.494720988716,0.0,8823.494720988716,63.970336727168196,0.029,0.5372691182507069
5826,5826,2024-03-02 16:30:00,0.7718449385064926,7.886066477760394,0.5339784949416755,1.0,0.0,1.0,-17.199297698512442,0.0,7.883299830190765,25.33431297057321,7.0,1.6538417119397548,573.2203047358357,1906.3382681573755,8821.157947984604,8821.157947984604,0.0,8821.157947984604,63.95339512288838,0.029,0.5339784949416755
5827,5827,2024-03-02 16:45:00,0.7721884980262748,7.884235305519955,0.5327208535064422,1.0,0.0,1.0,-17.149169495221926,0.0,7.881425143171778,25.33367812888786,7.0,1.6538417119397548,572.3833302794444,1903.5547721393402,8820.318297278724,8820.318297278724,0.0,8820.318297278724,63.94730765527075,0.029,0.5327208535064422
5828,5828,2024-03-02 17:00:00,0.772540943903935,7.882356768992026,0.5467671218054859,1.0,0.0,1.0,-9.538696313077978,0.0,7.880717281118143,25.332969781129925,6.9,1.720880655191964,587.7502641188111,1954.6600344620476,8835.681996572752,8835.681996572752,62.1,8773.581996572751,329.00932487147816,0.15,0.5467671218054859
5829,5829,2024-03-02 17:15:00,0.7727825416123926,7.881069053205947,0.5667220049450937,1.0,0.0,1.0,0.3508542619113764,0.0,7.881525596770051,25.332293349496737,6.8,1.7852580788316033,608.585587779701,2023.9513252555648,8856.5141127719,8856.5141127719,0.0,8856.5141127719,64.20972731759628,0.029,0.5667220049450937
5830,5830,2024-03-02 17:30:00,0.7727722506077292,7.881123904260803,0.5882948106781656,1.0,0.0,1.0,10.442268313420422,0.0,7.883880974362969,25.331729579624668,6.699999999999999,1.8470214056194536,630.6134522695249,2097.2086064366426,8878.539770177013,8878.539770177013,0.0,8878.539770177013,64.36941333378334,0.029,0.5882948106781656
5831,5831,2024-03-02 17:45:00,0.7724745836145838,7.882710469334269,0.6098884454881831,1.0,0.0,1.0,20.083081858470482,0.0,7.887714273017814,25.3312870227022,6.6,1.9062210618191064,652.4513405779734,2169.834090625182,8900.376967587212,8900.376967587212,0.0,8900.376967587212,64.52773301500729,0.029,0.6098884454881831
5832,5832,2024-03-02 18:00:00,0.7718931866727046,7.885809315034485,0.5074463454699117,1.0,0.0,1.0,-33.23624609928552,0.0,7.883372927926722,25.330533306194816,5.999999999999999,1.3924073863303494,540.126048333789,1796.2778831462267,8788.052718369483,8788.052718369483,0.0,8788.052718369483,329.5519769388556,0.15,0.5074463454699117
5833,5833,2024-03-02 18:15:00,0.7719455235247228,7.885530359613227,0.35270415622343404,1.0,0.0,1.0,-107.80642643397147,0.0,7.86759929969959,25.32889327025586,5.4,0.8785896295514621,378.13575181847744,1257.5525470651703,8626.06051633023,8626.06051633023,0.0,8626.06051633023,62.53893874339417,0.029,0.35270415622343404
5834,5834,2024-03-02 18:30:00,0.7738390234258583,7.875438005140175,0.17816139830161595,1.0,0.0,1.0,-187.2369087225295,0.0,7.839648863367948,25.32600856081406,4.800000000000001,0.3647172013625979,199.95458716562965,664.9818198312319,8447.86795249551,8447.86795249551,0.0,8447.86795249551,61.247042655592445,0.029,0.17816139830161595
5835,5835,2024-03-02 18:45:00,0.7779476858649426,7.853538834339856,-0.0,1.0,0.0,1.0,-349.5500695210012,0.0,7.786815781286888,25.14309061042481,4.2,-0.44809541280516496,0.0,0.0,7070.056841929487,7070.056841929486,0.0,7070.056841929487,51.25791210398878,0.029,-0.0
5836,5836,2024-03-02 19:00:00,0.7855401154403073,7.813071184703162,-0.0,0.0,0.0,1.0,0.0,0.0,7.787559245734876,24.645581405621183,4.15,0.18666873536781814,0.0,0.0,7180.84423366769,7180.84423366769,0.0,7180.84423366769,323.13799051504606,0.18,-0.0
5837,5837,2024-03-02 19:15:00,0.79036114375964,7.787375103761119,-0.0,0.0,0.0,1.0,0.0,0.0,7.7882880554659195,24.57285052352615,4.1,0.5169783845066872,0.0,0.0,7186.555726212975,7186.555726212975,0.0,7186.555726212975,52.10252901504407,0.029,-0.0
5838,5838,2024-03-02 19:30:00,0.790258226414777,7.787923653209238,-0.0,0.0,0.0,1.0,0.0,0.0,7.789013689569543,24.548730832709218,4.05,0.8417848401804789,0.0,0.0,7218.022446128816,7218.022446128815,0.0,7218.022446128816,52.33066273443392,0.029,-0.0
5839,5839,2024-03-02 19:45:00,0.7901217870312488,7.788650875123444,-0.0,0.0,0.0,1.0,0.0,0.0,7.789738249753977,24.560824894849688,4.0,1.1611910911688248,0.0,0.0,7248.564893378623,7248.564893378623,0.0,7248.564893378623,52.55209547699502,0.029,-0.0
5840,5840,2024-03-02 20:00:00,0.7899857462939341,7.789375972253331,-0.0,0.0,0.0,1.0,0.0,0.0,7.790463301670158,24.558183804259162,3.825,0.9980027469336534,0.0,0.0,7243.375375891517,7243.375375891517,0.0,7243.375375891517,325.95189191511827,0.18,-0.0
5841,5841,2024-03-02 20:15:00,0.7898497601643363,7.790100778324088,-0.0,0.0,0.0,1.0,0.0,0.0,7.791188208250269,24.544798538279167,3.65,0.8350332439169981,0.0,0.0,7216.678441878582,7216.678441878582,0.0,7216.678441878582,52.320918703619725,0.029,-0.0
5842,5842,2024-03-02 20:30:00,0.7897137415410602,7.790825757586149,-0.0,0.0,0.0,1.0,0.0,0.0,7.791912505007655,24.53794766029351,3.4749999999999996,0.6722755962206013,0.0,0.0,7193.764811834017,7193.764811834017,0.0,7193.764811834017,52.154794885796626,0.029,-0.0
5843,5843,2024-03-02 20:45:00,0.7895777937633889,7.791550359241137,-0.0,0.0,0.0,1.0,0.0,0.0,7.792636474477604,24.535355631791496,3.3,0.5097290526120083,0.0,0.0,7174.895884205977,7174.895884205977,0.0,7174.895884205977,52.01799516049334,0.029,-0.0
5844,5844,2024-03-02 21:00:00,0.7894419338929614,7.792274492350516,-0.0,0.0,0.0,1.0,0.0,0.0,7.793360300783455,24.534268444918858,3.2249999999999996,0.34976331422409185,0.0,0.0,7158.702764204353,7158.702764204351,0.0,7158.702764204353,268.4513536576632,0.15,-0.0
5845,5845,2024-03-02 21:15:00,0.7893061181579356,7.792998390218203,-0.0,0.0,0.0,1.0,0.0,0.0,7.7940840489886725,24.5336859616554,3.15,0.1896486176233081,0.0,0.0,7144.249121666978,7144.249121666978,0.0,7144.249121666978,51.795806132085595,0.029,-0.0
5846,5846,2024-03-02 21:30:00,0.7891703231744635,7.7937221774801095,-0.0,0.0,0.0,1.0,0.0,0.0,7.794807740920881,24.533284213484098,3.075,0.02937778388597883,0.0,0.0,7131.235857033991,7131.235857033992,0.0,7131.235857033991,51.70145996349644,0.029,-0.0
5847,5847,2024-03-02 21:45:00,0.7890345407915503,7.794445897581037,-0.0,0.0,0.0,1.0,0.0,0.0,7.795531384389232,24.532957231110032,3.0,-0.3443749994176907,0.0,0.0,7105.490526356929,7105.490526356928,0.0,7105.490526356929,51.514806316087736,0.029,-0.0
5848,5848,2024-03-02 22:00:00,0.788898768247279,7.795169565242003,-0.0,0.0,0.0,1.0,0.0,0.0,7.796254982628383,24.532650741191105,2.75,-0.47590308794956937,0.0,0.0,7097.701431532839,7097.701431532836,0.0,7097.701431532839,147.2773047043064,0.083,-0.0
5849,5849,2024-03-02 22:15:00,0.7887630044809454,7.795893186116561,-0.0,0.0,0.0,1.0,0.0,0.0,7.796978536534436,24.532364180214014,2.5,-0.6094796846754018,0.0,0.0,7090.37065349808,7090.37065349808,0.0,7090.37065349808,51.405187237861085,0.029,-0.0
5850,5850,2024-03-02 22:30:00,0.7886272491170139,7.796616762206316,-0.0,0.0,0.0,1.0,0.0,0.0,7.79770204697072,24.532095007182786,2.25,-0.7450816799200712,0.0,0.0,7083.472567224567,7083.472567224567,0.0,7083.472567224567,51.35517611237811,0.029,-0.0
5851,5851,2024-03-02 22:45:00,0.788491501992639,7.797340294379234,-0.0,0.0,0.0,1.0,0.0,0.0,7.7984255146837675,24.531839821158474,2.0,-0.8826855317331079,0.0,0.0,7076.976910882881,7076.976910882881,0.0,7076.976910882881,51.30808260390089,0.029,-0.0
5852,5852,2024-03-02 23:00:00,0.788355762955427,7.798063783447574,-0.0,0.0,0.0,1.0,0.0,0.0,7.799148940281828,24.531617644367138,1.925,-0.9703518099710333,0.0,0.0,7073.08138336857,7073.08138336857,0.0,7073.08138336857,146.76643870489784,0.083,-0.0
5853,5853,2024-03-02 23:15:00,0.7882200318766083,7.798787230097678,-0.0,0.0,0.0,1.0,0.0,0.0,7.799872325193679,24.531418013556674,1.85,-1.0577488423547974,0.0,0.0,7069.374971682325,7069.374971682324,0.0,7069.374971682325,51.252968544696856,0.029,-0.0
5854,5854,2024-03-02 23:30:00,0.7880843085619015,7.799510635365065,-0.0,0.0,0.0,1.0,0.0,0.0,7.800595670398028,24.531237378722047,1.775,-1.1448842571316888,0.0,0.0,7065.846879838018,7065.846879838017,0.0,7065.846879838018,51.22738987882563,0.029,-0.0
5855,5855,2024-03-02 23:45:00,0.7879485927956678,7.800234000399091,-0.0,0.0,0.0,1.0,0.0,0.0,7.8013189767160505,24.531076628080356,1.7,-1.2317569380297015,0.0,0.0,7062.482638323362,7062.482638323362,0.0,7062.482638323362,51.20299912784438,0.029,-0.0
5856,5856,2024-03-03 00:00:00,0.787812884399751,7.8009573261493275,-0.0,0.0,0.0,1.0,0.0,0.0,7.802042245009474,24.53091941103423,1.525,-0.9913376430186336,0.0,0.0,7072.159874215686,7072.159874215685,0.0,7072.159874215686,51.27315908806372,0.029,-0.0
5857,5857,2024-03-03 00:15:00,0.7876771832156756,7.801680613460449,-0.0,0.0,0.0,1.0,0.0,0.0,7.8027654754344695,24.530768470302714,1.35,-0.7597977896429967,0.0,0.0,7082.719300712391,7082.719300712391,0.0,7082.719300712391,51.349714930164836,0.029,-0.0
5858,5858,2024-03-03 00:30:00,0.7875414891496,7.802403862832632,-0.0,0.0,0.0,1.0,0.0,0.0,7.803488668264816,24.530624440923667,1.175,-0.5368812716591754,0.0,0.0,7094.230274029496,7094.230274029496,0.0,7094.230274029496,51.43316948671385,0.029,-0.0
5859,5859,2024-03-03 00:45:00,0.7874058021699201,7.803127074434326,-0.0,0.0,0.0,1.0,0.0,0.0,7.80421182379769,24.530486663467766,1.0,-0.3223260132162494,0.0,0.0,7106.775618231356,7106.775618231355,0.0,7106.775618231356,51.52412323217733,0.029,-0.0
5860,5860,2024-03-03 01:00:00,0.7872701222057295,7.803850248643462,-0.0,0.0,0.0,1.0,0.0,0.0,7.804934942301749,24.530359757926618,0.875,-0.34180302431141185,0.0,0.0,7105.566417263365,7105.566417263365,0.0,7105.566417263365,51.5153565251594,0.029,-0.0
5861,5861,2024-03-03 01:15:00,0.7871344492173888,7.8045733856713175,-0.0,0.0,0.0,1.0,0.0,0.0,7.805658024261,24.5302404144548,0.75,-0.3625914899942134,0.0,0.0,7104.291629616872,7104.2916296168705,0.0,7104.291629616872,51.506114314722325,0.029,-0.0
5862,5862,2024-03-03 01:30:00,0.7869987831375855,7.805296485876669,-0.0,0.0,0.0,1.0,0.0,0.0,7.806381069991033,24.530127061924002,0.625,-0.3846825763294418,0.0,0.0,7102.95428037967,7102.954280379669,0.0,7102.95428037967,51.496418532752614,0.029,-0.0
5863,5863,2024-03-03 01:45:00,0.7868631238791381,7.806019549724193,-0.0,0.0,0.0,1.0,0.0,0.0,7.807104079753401,24.530018901646212,0.5,-0.4080563530790372,0.0,0.0,7101.55824115205,7101.558241152049,0.0,7101.55824115205,51.486297248352365,0.029,-0.0
5864,5864,2024-03-03 02:00:00,0.786727471393817,7.806742577470955,-0.0,0.0,0.0,1.0,0.0,0.0,7.807827053784074,24.529963513163477,0.8,-0.3300913039822871,0.0,0.0,7106.276130724144,7106.276130724144,0.0,7106.276130724144,51.52050194775005,0.029,-0.0
5865,5865,2024-03-03 02:15:00,0.7865918256325338,7.807465569378595,-0.0,0.0,0.0,1.0,0.0,0.0,7.80854999435072,24.52993256625332,1.1,-0.2577099073654708,0.0,0.0,7110.853197498418,7110.853197498418,0.0,7110.853197498418,51.553685681863534,0.029,-0.0
5866,5866,2024-03-03 02:30:00,0.7864561863664574,7.808188526666782,-0.0,0.0,0.0,1.0,0.0,0.0,7.809272902524338,24.52991784220253,1.4,-0.19103998722922805,0.0,0.0,7115.250065068419,7115.250065068418,0.0,7115.250065068419,51.585562971746036,0.029,-0.0
5867,5867,2024-03-03 02:45:00,0.7863205532787583,7.808911451024218,-0.0,0.0,0.0,1.0,0.0,0.0,7.809995779002428,24.52991992287742,1.7,-0.1302159575374225,0.0,0.0,7119.4186003338,7119.418600333799,0.0,7119.4186003338,51.615784852420056,0.029,-0.0
5868,5868,2024-03-03 03:00:00,0.7861849262010099,7.809634343348617,-0.0,0.0,0.0,1.0,0.0,0.0,7.810718624510308,24.52990969687181,1.775,0.070144470829763,0.0,0.0,7134.296292900107,7134.296292900106,0.0,7134.296292900107,51.72364812352578,0.029,-0.0
5869,5869,2024-03-03 03:15:00,0.7860493050020233,7.8103572043392155,-0.0,0.0,0.0,1.0,0.0,0.0,7.811441438524337,24.529899897412115,1.85,0.15054976324203445,0.0,0.0,7140.810189972969,7140.810189972967,0.0,7140.810189972969,51.77087387730403,0.029,-0.0
5870,5870,2024-03-03 03:30:00,0.7859136896597526,7.811080034113519,-0.0,0.0,0.0,1.0,0.0,0.0,7.812164221066446,24.52989434445046,1.925,0.23110079605121142,0.0,0.0,7147.676098383286,7147.676098383286,0.0,7147.676098383286,51.82065171327883,0.029,-0.0
5871,5871,2024-03-03 03:45:00,0.7857780802273624,7.8118028323881585,-0.0,0.0,0.0,1.0,0.0,0.0,7.812886972305517,24.52989341596743,2.0,0.311799735133722,0.0,0.0,7154.926274021244,7154.926274021244,0.0,7154.926274021244,51.873215486654026,0.029,-0.0
5872,5872,2024-03-03 04:00:00,0.7856424766775996,7.812525599308394,-0.0,0.0,0.0,1.0,0.0,0.0,7.813609692455913,24.529865643983396,1.8,0.4269774164291734,0.0,0.0,7165.962795479394,7165.962795479394,0.0,7165.962795479394,51.95323026722561,0.029,-0.0
5873,5873,2024-03-03 04:15:00,0.7855068789861123,7.813248335004022,-0.0,0.0,0.0,1.0,0.0,0.0,7.814332380361215,24.529828308860203,1.6,0.5341274999159302,0.0,0.0,7177.022598550665,7177.022598550665,0.0,7177.022598550665,52.033413839492326,0.029,-0.0
5874,5874,2024-03-03 04:30:00,0.7853712872381291,7.813971039020772,-0.0,0.0,0.0,1.0,0.0,0.0,7.81505503560626,24.52978579011156,1.4,0.6334736930742192,0.0,0.0,7188.026352229009,7188.026352229008,0.0,7188.026352229009,52.113191053660316,0.029,-0.0
5875,5875,2024-03-03 04:45:00,0.7852357015748903,7.814693710605835,-0.0,0.0,0.0,1.0,0.0,0.0,7.815777657961931,24.529738569273135,1.2,0.7252273606810931,0.0,0.0,7198.888554137669,7198.888554137669,0.0,7198.888554137669,52.19194201749811,0.029,-0.0
5876,5876,2024-03-03 05:00:00,0.785100122066947,7.815416349383172,-0.0,0.0,0.0,1.0,0.0,0.0,7.816500247229634,24.529689420738084,1.025,0.2583820030766887,0.0,0.0,7150.0718813888625,7150.071881388862,0.0,7150.0718813888625,51.83802114006926,0.029,-0.0
5877,5877,2024-03-03 05:15:00,0.7849645487412565,7.8161389552091025,-0.0,0.0,0.0,1.0,0.0,0.0,7.8172228033313935,24.529638987460004,0.85,-0.2676358185238173,0.0,0.0,7110.208404163109,7110.208404163107,0.0,7110.208404163109,51.54901093018254,0.029,-0.0
5878,5878,2024-03-03 05:30:00,0.7848289816359084,7.816861527880608,-0.0,0.0,0.0,1.0,0.0,0.0,7.817945326207955,24.529587511685072,0.675,-0.7238626032490341,0.0,0.0,7084.448652243951,7084.44865224395,0.0,7084.448652243951,51.362252728768645,0.029,-0.0
5879,5879,2024-03-03 05:45:00,0.7846934207592131,7.817584067353394,-0.0,0.0,0.0,1.0,0.0,0.0,7.818667815817243,24.529535142268863,0.5,-1.1774639095621549,0.0,0.0,7064.527396745406,7064.527396745406,0.0,7064.527396745406,51.2178236264042,0.029,-0.0
5880,5880,2024-03-03 06:00:00,0.7845578661150644,7.818306573606707,-0.0,0.0,0.0,1.0,0.0,0.0,7.819390272123979,24.529541733672893,0.85,-0.5687406546422575,0.0,0.0,7092.462409593718,7092.462409593717,0.0,7092.462409593718,51.42035246955446,0.029,-0.0
5881,5881,2024-03-03 06:15:00,0.7844223177184042,7.819029046560906,-0.0,0.0,0.0,1.0,0.0,0.0,7.820112697670162,24.529570154580643,1.2,0.128342338334804,0.0,0.0,7138.958809710486,7138.958809710484,0.0,7138.958809710486,51.75745137040103,0.029,-0.0
5882,5882,2024-03-03 06:30:00,0.7842867753307924,7.819751487486877,-0.0,0.0,0.0,1.0,0.0,0.0,7.820835093413102,24.529621241057683,1.5499999999999998,0.7649291006960734,0.0,0.0,7203.804465361873,7203.804465361873,0.0,7203.804465361873,52.22758237387358,0.029,-0.0
5883,5883,2024-03-03 06:45:00,0.7841512386209173,7.820473898150511,-0.0,0.0,0.0,1.0,0.0,0.0,7.821557460334741,24.64016105462476,1.9,1.4101630731886547,0.0,0.0,7203.328237759065,7203.328237759065,0.0,7203.328237759065,52.22412972375322,0.029,-0.0
5884,5884,2024-03-03 07:00:00,0.7840157074155922,7.8211962794748935,-0.0,0.0,0.0,1.0,0.0,0.0,7.822284575152377,24.642923103043163,1.5749999999999997,0.9856920618327135,0.0,0.0,7257.51314520494,7257.51314520494,822.96,6434.55314520494,46.65051030273582,0.029,-0.0
5885,5885,2024-03-03 07:15:00,0.7838797335116693,7.821921020382803,-0.0,0.0,0.0,1.0,0.0,0.0,7.823011778150139,24.578706070499727,1.25,0.5639983507603922,0.0,0.0,7192.410427188457,7192.410427188454,0.0,7192.410427188457,52.144975597116314,0.029,-0.0
5886,5886,2024-03-03 07:30:00,0.7837433059567266,7.822648179250647,-0.0,0.0,0.0,1.0,0.0,0.0,7.823736173626923,24.54642125067275,0.9249999999999999,0.14508446391649935,0.0,0.0,7144.078470291066,7144.078470291064,0.0,7144.078470291066,51.794568909610234,0.029,-0.0
5887,5887,2024-03-03 07:45:00,0.7836071334925077,7.823373978484934,-0.0,0.0,0.0,1.0,0.0,0.0,7.824459142218895,24.535870655210378,0.6,-0.3173450289183375,0.0,0.0,7108.093605286551,7108.093605286549,0.0,7108.093605286551,51.533678638327494,0.029,-0.0
5888,5888,2024-03-03 08:00:00,0.7834713582523674,7.824097660514882,-0.0,0.0,0.0,1.0,0.0,0.0,7.825181623609694,24.533055196143703,0.8999999999999999,-0.22520069654242814,0.0,0.0,7113.314267534652,7113.31426753465,2027.88,5085.434267534652,190.70378503254943,0.15,-0.0
5889,5889,2024-03-03 08:15:00,0.7833357625644194,7.824820385531645,-0.0,0.0,0.0,1.0,0.0,0.0,7.825903952246524,24.532790479863642,1.2,-0.13818472897645415,0.0,0.0,7118.988417340021,7118.988417340021,0.0,7118.988417340021,51.61266602571516,0.029,-0.0
5890,5890,2024-03-03 08:30:00,0.7832002269171175,7.825542790531763,-0.0,0.0,0.0,1.0,0.0,0.0,7.82662623840767,24.53341007367157,1.5,0.04816584008690885,0.0,0.0,7132.645797314555,7132.645797314555,0.0,7132.645797314555,51.711682030530525,0.029,-0.0
5891,5891,2024-03-03 08:45:00,0.783064709578149,7.826265097948466,-0.0,0.0,0.0,1.0,0.0,0.0,7.827348520319216,24.53434792413486,1.8,0.14422116957823355,0.0,0.0,7140.359887547421,7140.35988754742,0.0,7140.359887547421,51.7676091847188,0.029,-0.0
5892,5892,2024-03-03 09:00:00,0.782929196626543,7.826987381980525,-0.0,0.0,0.0,1.0,0.0,0.0,7.828070811745896,24.53538720839635,1.9500000000000002,0.1358061642817769,0.0,0.0,7139.6835127232,7139.6835127232,3230.46,3909.2235127231997,146.59588172711997,0.15,-0.0
5893,5893,2024-03-03 09:15:00,0.7827936831803172,7.827709668648909,-0.0,0.0,0.0,1.0,0.0,0.0,7.828793117078092,24.536462486984547,2.1,0.12394967384381364,0.0,0.0,7138.735358286163,7138.735358286162,0.0,7138.735358286163,51.755831347574684,0.029,-0.0
5894,5894,2024-03-03 09:30:00,0.7826581675355133,7.828431967035714,-0.0,0.0,0.0,1.0,0.0,0.0,7.8295154378605645,24.537535336894607,2.25,0.1085823494100832,0.0,0.0,7137.511928116892,7137.511928116891,0.0,7137.511928116892,51.74696147884747,0.029,-0.0
5895,5895,2024-03-03 09:45:00,0.7825226491415943,7.8291542800753025,-0.0,0.0,0.0,1.0,0.0,0.0,7.830237773992778,24.538578795699024,2.4,0.08963137377262449,0.0,0.0,7136.013826326321,7136.013826326321,0.0,7136.013826326321,51.73610024086583,0.029,-0.0
5896,5896,2024-03-03 10:00:00,0.782387127858751,7.8298766085128575,-0.0,0.0,0.0,1.0,0.0,0.0,7.830960124208747,24.539690353963454,3.55,0.8373445282713546,0.0,0.0,7213.456038078772,7213.456038078772,4134.18,3079.2760380787713,115.47285142795391,0.15,-0.0
5897,5897,2024-03-03 10:15:00,0.7822516038101136,7.830598951692094,-0.0,0.0,0.0,1.0,0.0,0.0,7.831682491440592,24.702928369989166,4.7,1.5497858745615294,0.0,0.0,7182.901069492135,7182.901069492134,0.0,7182.901069492135,52.076032753817984,0.029,-0.0
5898,5898,2024-03-03 10:30:00,0.7821160768463413,7.831321310409001,0.5586686458068868,1.0,0.0,1.0,47.865360290587894,0.0,7.835546758983843,25.24763580524817,5.85,2.2249761100889343,684.6740537497093,2276.996015483107,8867.837882117561,8867.837882117561,0.0,8867.837882117561,64.29182464535232,0.029,0.5586686458068868
5899,5899,2024-03-03 10:45:00,0.7817013003538883,7.833532069113775,0.8302793396155822,1.0,0.0,1.0,144.54147369986893,0.0,7.858458968981722,25.306034910771444,7.0,2.8607627074717596,894.819059080952,2975.867744581574,9141.971560961783,9141.971560961783,0.0,9141.971560961783,66.27929381697294,0.029,0.8302793396155822
5900,5900,2024-03-03 11:00:00,0.7791608358741189,7.847072744790946,0.9135242155691454,1.0,0.0,1.0,173.55567155348797,0.0,7.8858210697797855,25.32378052154213,7.3,2.839145472058476,968.4525161301095,3220.747899436207,9216.110158770913,9216.110158770913,3774.66,5441.450158770913,112.91009079449644,0.083,0.9135242155691454
5901,5901,2024-03-03 11:15:00,0.7744421252992629,7.8722234721549285,0.9378332102733453,1.0,0.0,1.0,175.4470540573727,0.0,7.91347300510013,25.33177192688432,7.6,2.808831658609501,986.2268375749117,3279.859324626164,9234.065170083115,9234.065170083115,0.0,9234.065170083115,66.94697248310258,0.029,0.9378332102733453
5902,5902,2024-03-03 11:30:00,0.7692811680515277,7.899731374285357,0.9380930013866461,1.0,0.0,1.0,167.62409838201975,0.0,7.939925015887159,25.33734985204818,7.8999999999999995,2.769558205969538,983.3417905737956,3270.264626988586,9231.25402584235,9231.254025842352,0.0,9231.25402584235,66.92659168735705,0.029,0.9380930013866461
5903,5903,2024-03-03 11:45:00,0.7642064375746859,7.926779687726924,0.9272770323788615,1.0,0.0,1.0,155.81522334356515,0.0,7.964565914599722,25.341811935837942,8.2,2.721047182386485,971.3180454976158,3230.2776879776707,9219.277658661957,9219.277658661957,0.0,9219.277658661957,66.83976302529919,0.029,0.9272770323788615
5904,5904,2024-03-03 12:00:00,0.7594145180560904,7.952320618761038,1.0,1.0,0.0,1.0,214.48273455188175,0.0,7.998200828156461,25.34614389333311,8.649999999999999,3.313997270179169,1109.3124002920013,3689.2005788118577,9357.31154255381,9357.311542553813,3535.08,5822.231542553811,42.21117868351513,0.029,1.0
5905,5905,2024-03-03 12:15:00,0.753942597317727,7.981485956296515,1.0,1.0,0.0,1.0,298.4702053389447,0.0,8.044711672168086,25.351246668559963,9.1,3.9158112301762045,1305.9996985638065,4343.316492812532,9554.03845783599,9554.03845783599,0.0,9554.03845783599,69.26677881931093,0.029,1.0
5906,5906,2024-03-03 12:30:00,0.7464168656170487,8.02159810626113,1.0,1.0,0.0,1.0,389.71018456475,0.0,8.105210490591785,25.357651417429622,9.55,4.526440522630007,1524.6166458267435,5070.363056222632,9772.704320566909,9772.704320566909,0.0,9772.704320566909,70.8521063241101,0.029,1.0
5907,5907,2024-03-03 12:45:00,0.7363704314158738,8.075145600553393,1.0,1.0,0.0,1.0,482.3954654579586,0.0,8.179919210093766,25.36559667454704,10.0,5.145827915708898,1753.2936840761095,5830.866104460869,10001.444808943696,10001.444808943696,0.0,10001.444808943696,72.5104748648418,0.029,1.0
5908,5908,2024-03-03 13:00:00,0.7236786660882939,8.142792709749394,1.0,1.0,0.0,1.0,505.9293121066045,0.0,8.258235531808179,25.374740084809318,10.25,5.177240225186391,1841.106346929258,6122.901536986072,10089.337688344092,10089.337688344092,3139.98,6949.357688344093,144.19917203313994,0.083,1.0
5909,5909,2024-03-03 13:15:00,0.7093215320525976,8.219316234159654,1.0,1.0,0.0,1.0,504.45483048639665,0.0,8.336325069680047,25.38440966090326,10.5,5.203926904365768,1877.2110768439643,6242.973746098779,10125.535444590301,10125.5354445903,0.0,10125.535444590301,73.41013197327969,0.029,1.0
5910,5910,2024-03-03 13:30:00,0.694649442210087,8.297518473020236,1.0,1.0,0.0,1.0,443.7878017939795,0.0,8.405111418537633,25.378925693918784,10.75,5.225785969908851,1933.2953058754542,6429.491060924365,10178.033679497341,10178.033679497341,0.0,10178.033679497341,73.79074417635573,0.029,1.0
5911,5911,2024-03-03 13:45:00,0.6808809080848212,8.370904759907903,1.0,1.0,0.0,1.0,484.87863800764893,0.0,8.480197238869081,25.39704663925808,11.0,5.242703859467473,1908.9469924719635,6348.516745774182,10153.621059888845,10153.621059888847,0.0,10153.621059888845,73.61375268419413,0.029,1.0
5912,5912,2024-03-03 14:00:00,0.6673764838590476,8.442883341031276,1.0,1.0,0.0,1.0,417.2852426423018,0.0,8.54491756654281,25.394212135574126,11.35,5.235966820206323,1941.8759754938449,6458.027487015363,10186.749669003202,10186.749669003202,1085.34,9101.409669003202,188.85425063181646,0.083,1.0
5913,5913,2024-03-03 14:15:00,0.6542715019860239,8.512732894414492,1.0,1.0,0.0,1.0,404.6685376425997,0.0,8.60770177800458,25.39665565732894,11.7,5.218687612137137,1944.0384828195877,6465.21926029376,10188.872173937238,10188.872173937238,0.0,10188.872173937238,73.86932326104498,0.029,1.0
5914,5914,2024-03-03 14:30:00,0.6423114606805153,8.576479914572854,1.0,1.0,0.0,1.0,392.94656707214557,0.0,8.668687257630697,25.40241466960396,12.05,5.19051592088413,1947.3976399058781,6476.390688886644,10192.258363983057,10192.25836398306,0.0,10192.258363983057,73.89387313887717,0.029,1.0
5915,5915,2024-03-03 14:45:00,0.6307017104705356,8.638359883192045,1.0,1.0,0.0,1.0,418.8111021658534,0.0,8.733638226015264,25.42687710557339,12.4,5.151074719253071,1899.682892197216,6317.707458789943,10148.28380695638,10148.283806956382,0.0,10148.28380695638,73.57505760043377,0.029,1.0
5916,5916,2024-03-03 15:00:00,0.6188816426108191,8.701360844884334,1.0,1.0,0.0,1.0,418.55859189614415,0.0,8.79855029568059,25.44156478695744,12.55,5.447599424786504,1931.6963446163031,6424.173452646295,10176.882774023696,10176.882774023696,684.0,9492.882774023696,196.9773175609917,0.083,1.0
5917,5917,2024-03-03 15:15:00,0.6066993910344883,8.766292245786177,1.0,1.0,0.0,1.0,405.7016719216246,0.0,8.861489984118503,25.451209568881943,12.7,5.746105137264999,1936.7160551653744,6440.867324506221,10182.067608429163,10182.067608429164,0.0,10182.067608429163,73.81999016111143,0.029,1.0
5918,5918,2024-03-03 15:30:00,0.5947069212976476,8.830212109483538,1.0,1.0,0.0,1.0,393.0095360522528,0.0,8.922482290613234,25.459320235224936,12.85,6.046559819984421,1941.0986178880555,6455.442256625378,10186.569059787214,10186.569059787214,0.0,10186.569059787214,73.8526256834573,0.029,1.0
5919,5919,2024-03-03 15:45:00,0.5830821448783027,8.892172167798646,1.0,1.0,0.0,1.0,380.65005983767605,0.0,8.98157811833735,25.466788409706556,13.0,6.348928347293408,1945.2159796399783,6469.135219360108,10190.79043111726,10190.790431117264,0.0,10190.79043111726,73.88323062560015,0.029,1.0
5920,5920,2024-03-03 16:00:00,0.5718179266471306,8.952210450970794,1.0,1.0,0.0,1.0,368.63173158892505,0.0,9.038829717938878,25.47384568036494,13.0,6.434488126953347,1949.111911445928,6482.091780442213,10194.775476834811,10194.775476834811,302.22,9892.555476834812,205.27052614432236,0.083,1.0
5921,5921,2024-03-03 16:15:00,0.560904589113874,9.010378540023051,1.0,1.0,0.0,1.0,356.9695880249769,0.0,9.094291662103446,25.480587739374908,13.0,6.519820495738147,1952.8448605036017,6494.506315626909,10198.589416756085,10198.589416756085,0.0,10198.589416756085,73.93977327148163,0.029,1.0
5922,5922,2024-03-03 16:30:00,0.5503321099986009,9.066729853707457,1.0,1.0,0.0,1.0,345.66427330540887,0.0,9.148018633042561,25.48702147807,13.0,6.604924015401976,1956.4436639704306,6506.4747276174,10202.266242541276,10202.266242541276,0.0,10202.266242541276,73.96643025842425,0.029,1.0
5923,5923,2024-03-03 16:45:00,0.5400902401858573,9.12131901980938,1.0,1.0,0.0,1.0,334.7087238459929,0.0,9.200064234928146,25.49312967257128,13.0,6.689801922238614,1959.9207063395781,6518.038203079711,10205.818765926877,10205.818765926877,0.0,10205.818765926877,73.99218605296986,0.029,1.0
5924,5924,2024-03-03 17:00:00,0.5301688220947433,9.174200178235019,1.0,1.0,0.0,1.0,324.05083208173545,0.0,9.250474083705267,25.498913406698428,12.925,6.414571977742613,1963.191395829874,6528.915418152342,10209.147730346558,10209.147730346562,65.82,10143.327730346558,380.3747898879959,0.15,1.0
5925,5925,2024-03-03 17:15:00,0.5205585525927927,9.225422914680415,1.0,1.0,0.0,1.0,313.7024958009358,0.0,9.299295625246259,25.504406532563813,12.85,6.139839602213819,1966.3041134755763,6539.267271910743,10212.311833284662,10212.311833284664,0.0,10212.311833284662,74.03926079131381,0.029,1.0
5926,5926,2024-03-03 17:30:00,0.5112507006307853,9.275033765637914,1.0,1.0,0.0,1.0,303.66978187178853,0.0,9.346577241664852,25.50965443840003,12.774999999999999,5.865629847715244,1969.295706473227,6549.216305758735,10215.350126161524,10215.350126161524,0.0,10215.350126161524,74.06128841467105,0.029,1.0
5927,5927,2024-03-03 17:45:00,0.502236276180427,9.323080647958324,1.0,1.0,0.0,1.0,293.94696067771747,0.0,9.39236644250761,25.51467156053768,12.7,5.59197780305031,1972.1782285246366,6558.802606261369,10218.276499036085,10218.276499036088,0.0,10218.276499036085,74.08250461801161,0.029,1.0
5928,5928,2024-03-03 18:00:00,0.4935062842753473,9.369611504812399,1.0,1.0,0.0,1.0,284.5098353837724,0.0,9.436707030290021,25.51939318365328,11.774999999999999,5.308943774667859,1974.923746309541,6567.933276574386,10221.063259336464,10221.063259336463,0.0,10221.063259336464,383.2898722251174,0.15,1.0
5929,5929,2024-03-03 18:15:00,0.48505216117707634,9.414671980926183,1.0,1.0,0.0,1.0,243.44025797038137,0.0,9.474746554735974,25.523732788492108,10.85,4.987301170040631,1909.2355260083652,6349.476311437758,10159.093291676469,10159.093291676469,0.0,10159.093291676469,73.65342636465441,0.029,1.0
5930,5930,2024-03-03 18:30:00,0.47732780146526615,9.455842818190131,1.0,1.0,0.0,1.0,178.35185699541083,0.0,9.50280044100486,25.52731860210155,9.925,4.629240437783695,1788.9633989264546,5949.491599530886,10038.872027277534,10038.872027277534,0.0,10038.872027277534,72.78182219776212,0.029,1.0
5931,5931,2024-03-03 18:45:00,0.47113338346405287,9.488859066136598,1.0,1.0,0.0,1.0,108.49827900935465,0.0,9.520137739309414,25.529831314591817,9.0,4.236755993381634,1653.4665736251686,5498.87465321613,9903.41774790602,9903.41774790602,0.0,9903.41774790602,71.79977867231865,0.029,1.0
5932,5932,2024-03-03 19:00:00,0.46688143125794007,9.51152197139518,1.0,1.0,0.0,1.0,54.992363367686195,0.0,9.529266429827258,25.531277136157154,8.5,3.989311138813354,1547.5966855552704,5146.786952543709,9797.57881576205,9797.578815762052,0.0,9797.57881576205,440.89104670929225,0.18,1.0
5933,5933,2024-03-03 19:15:00,0.4644033905443178,9.524729928398786,1.0,1.0,0.0,1.0,7.465411055982351,0.0,9.531103918713587,25.531760778046696,8.0,3.733567611983169,1450.400815361271,4823.546122923993,9700.402472139534,9700.402472139534,0.0,9700.402472139534,70.32791792301163,0.029,1.0
5934,5934,2024-03-03 19:30:00,0.46337884073542773,9.53019077888017,1.0,1.0,0.0,1.0,-38.09552887597218,0.0,9.525952042296698,25.5313734123145,7.5,3.4697375158070987,1353.748425094724,4502.112725063268,9603.759260147997,9603.759260147996,0.0,9603.759260147997,69.62725463607299,0.029,1.0
5935,5935,2024-03-03 19:45:00,0.46369375862520024,9.528512266527683,1.0,1.0,0.0,1.0,-82.89376014465044,0.0,9.513928091113664,25.53015899924013,7.0,3.1980281691977774,1255.2142595643484,4174.421174503012,9505.224884390713,9505.224884390713,0.0,9505.224884390713,68.91288041183267,0.029,1.0
5936,5936,2024-03-03 20:00:00,0.46530893210111673,9.519903391901048,1.0,1.0,0.0,1.0,-70.16418724604254,0.0,9.503857438050384,25.52859014343837,7.525,3.432557817524043,1276.4545848369748,4245.059364673155,9526.45609276169,9526.456092761688,0.0,9526.45609276169,428.690524174276,0.18,1.0
5937,5937,2024-03-03 20:15:00,0.4673804788673811,9.508862047636859,1.0,1.0,0.0,1.0,-38.585656866076896,0.0,9.498631467985913,25.5272014204256,8.05,3.6559445753426925,1339.0440404545034,4453.210878918309,9589.032610430027,9589.03261043003,0.0,9589.032610430027,69.5204864256177,0.029,1.0
5938,5938,2024-03-03 20:30:00,0.46881266171449065,9.501228513061765,1.0,1.0,0.0,1.0,-3.2458636233441864,0.0,9.498826934100641,25.52633516675255,8.575,3.8678300042143436,1412.1106059277954,4696.205742732064,9662.087944298388,9662.08794429839,0.0,9662.087944298388,70.05013759616331,0.029,1.0
5939,5939,2024-03-03 20:45:00,0.469281463931939,9.498729797242765,1.0,1.0,0.0,1.0,31.095137605584647,0.0,9.504290396117323,25.52611038829022,9.1,4.06783385342631,1485.7477987927211,4941.098321655599,9735.719070334237,9735.719070334237,0.0,9735.719070334237,70.58396325992322,0.029,1.0
5940,5940,2024-03-03 21:00:00,0.46874759297440705,9.50157532944641,1.0,1.0,0.0,1.0,27.060918034295856,0.0,9.50913475710065,25.52621632262879,8.6,3.9374779260111366,1479.8469223060715,4921.473987749013,9729.818554219097,9729.818554219097,0.0,9729.818554219097,364.8681957832161,0.15,1.0
5941,5941,2024-03-03 21:15:00,0.46778098450218863,9.506727352603335,1.0,1.0,0.0,1.0,8.194797369811491,0.0,9.511084775196071,25.526317681767896,8.1,3.7927901830060375,1441.8743543000385,4795.189976292948,9691.849410581908,9691.849410581908,0.0,9691.849410581908,70.26590822671884,0.029,1.0
5942,5942,2024-03-03 21:30:00,0.4671452694214237,9.510115713983812,1.0,1.0,0.0,1.0,-16.332207155063834,0.0,9.509272160567656,25.526156548124103,7.6,3.6342835869381402,1390.3259265092695,4623.757213445902,9640.304023658187,9640.304023658187,0.0,9640.304023658187,69.89220417152187,0.029,1.0
5943,5943,2024-03-03 21:45:00,0.4671345329931893,9.510172939146301,1.0,1.0,0.0,1.0,-43.57594615986636,0.0,9.503280307864733,25.525591473415535,7.1,3.462436763574651,1331.0695697958083,4426.690467028897,9581.047704950912,9581.047704950912,0.0,9581.047704950912,69.46259586089411,0.029,1.0
5944,5944,2024-03-03 22:00:00,0.46786905099358544,9.50625795820419,1.0,1.0,0.0,1.0,-19.832537203514892,0.0,9.500931039744428,25.524916174844382,7.049999999999999,3.7490645018515254,1378.918359387946,4585.819475423915,9628.892142886534,9628.892142886536,0.0,9628.892142886534,199.7995119648956,0.083,1.0
