step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5945,5945,2024-03-03 22:15:00,0.4686494356095932,9.502098508200868,1.0,1.0,0.0,1.0,21.016313556892815,0.0,9.50484822200457,25.524614972540366,7.0,4.031613964199953,1465.2197291941884,4872.828854709351,9715.187993262176,9715.187993262176,0.0,9715.187993262176,70.43511295115078,0.029,1.0
5946,5946,2024-03-03 22:30:00,0.46849876569616977,9.502901578839415,1.0,1.0,0.0,1.0,65.74113791285129,0.0,9.515626203170328,25.52499900700713,6.950000000000001,4.310147549472908,1562.950014787217,5197.8469705100415,9812.916667208665,9812.916667208665,0.0,9812.916667208665,71.14364583726282,0.029,1.0
5947,5947,2024-03-03 22:45:00,0.46711630638398827,9.510270086973343,1.0,1.0,0.0,1.0,110.22369970556473,0.0,9.533227617288203,25.526192889325937,6.9,4.58473771673035,1663.5867515151936,5532.53096691075,9913.558858603317,9913.558858603317,0.0,9913.558858603317,71.87330172487405,0.029,1.0
5948,5948,2024-03-03 23:00:00,0.4644501694022303,9.524480597086113,1.0,1.0,0.0,1.0,78.94946068222698,0.0,9.546030787029466,25.527737905315842,6.625000000000001,4.200334063513391,1605.4500995371652,5339.187982489887,9855.435950195795,9855.435950195795,0.0,9855.435950195795,204.50029596656276,0.083,1.0
5949,5949,2024-03-03 23:15:00,0.4616007028696708,9.539668253704654,1.0,1.0,0.0,1.0,22.76967933020927,0.0,9.550215184213394,25.5288590178432,6.35,3.8189464260913883,1491.5741660186877,4960.474862778503,9741.57717470166,9741.57717470166,0.0,9741.57717470166,70.62643451658704,0.029,1.0
5950,5950,2024-03-03 23:30:00,0.4600120546616782,9.548135748653255,1.0,1.0,0.0,1.0,-39.13928889174551,0.0,9.544902198808124,25.529077344359575,6.074999999999999,3.4405921845050544,1361.0904467748153,4526.529824001955,9611.105933880033,9611.105933880033,0.0,9611.105933880033,69.68051802063025,0.029,1.0
5951,5951,2024-03-03 23:45:00,0.4601233609540743,9.547542486114784,1.0,1.0,0.0,1.0,-100.94770527547189,0.0,9.530107650748704,25.52819366161602,5.8,3.065281290619453,1226.0390715008025,4077.3942949128736,9476.057554504501,9476.057554504501,0.0,9476.057554504501,68.70141727015763,0.029,1.0
5952,5952,2024-03-04 00:00:00,0.4620150470515344,9.537459799215322,1.0,1.0,0.0,1.0,-137.79372750100364,0.0,9.509661398668971,25.53436099121097,5.6,2.9023506007430466,1139.691357489378,3790.230790361609,9393.830294783778,9393.830294783778,0.0,9393.830294783778,68.1052696371824,0.029,1.0
5953,5953,2024-03-04 00:15:00,0.46532417248619573,9.519822160648577,0.9693211652146402,1.0,0.0,1.0,-164.95792143541414,0.0,9.485049345441258,25.533971019129687,5.4,2.739093511667091,1071.2455083219818,3562.6028775219443,9325.365875913221,9325.365875913221,0.0,9325.365875913221,67.60890260037085,0.029,0.9693211652146402
5954,5954,2024-03-04 00:30:00,0.46955341430508707,9.497280301753886,0.9067058562654998,1.0,0.0,1.0,-188.63480669102034,0.0,9.45680645991004,25.531457228122363,5.2,2.575512180669885,1008.1782043122977,3352.8621999676443,9262.294140445596,9262.294140445596,0.0,9262.294140445596,67.15163251823057,0.029,0.9067058562654998
5955,5955,2024-03-04 00:45:00,0.47451374148227154,9.470841757899493,0.8462077030556278,1.0,0.0,1.0,-210.76809973609852,0.0,9.425169706788445,25.528106830152442,5.0,2.4116109800625702,946.5939665242855,3148.053702709868,9200.684012805716,9200.684012805716,0.0,9200.684012805716,66.70495909284143,0.029,0.8462077030556278
5956,5956,2024-03-04 01:00:00,0.4801329105235731,9.440891586909355,0.9068393702493551,1.0,0.0,1.0,-171.04291129133563,0.0,9.399628380542701,25.52467192413494,5.5,2.7995120953275396,1015.8554281613526,3378.394068772272,9269.91050762939,9269.91050762939,0.0,9269.91050762939,67.20685118031308,0.029,0.9068393702493551
5957,5957,2024-03-04 01:15:00,0.48549321965966713,9.412321139213974,1.0,1.0,0.0,1.0,-110.211449241132,0.0,9.383419688750426,25.521840441507873,6.0,3.1843875581337944,1133.3808251227813,3769.244078545054,9387.40029514045,9387.400295140453,0.0,9387.40029514045,68.05865213976827,0.029,1.0
5958,5958,2024-03-04 01:30:00,0.48940439098953165,9.391474596025796,1.0,1.0,0.0,1.0,-44.4294313266386,0.0,9.377302453206815,25.520022168529742,6.5,3.5661958630105746,1266.166735675222,4210.845432626352,9520.157063554358,9520.157063554358,0.0,9520.157063554358,69.0211387107691,0.029,1.0
5959,5959,2024-03-04 01:45:00,0.49149298074562736,9.380342412625806,1.0,1.0,0.0,1.0,21.16158308248882,0.0,9.381246874444264,25.51938002196359,7.0,3.9449038942980064,1403.5760108761003,4667.822545179823,9657.547807262765,9657.547807262765,0.0,9657.547807262765,70.01722160265504,0.029,1.0
5960,5960,2024-03-04 02:00:00,0.49169105162980703,9.379286694813128,1.0,1.0,0.0,1.0,11.46600788851383,0.0,9.38370382993762,25.519391870537547,6.475,3.6685526265254924,1384.7895977239864,4605.345242792927,9638.755071676089,9638.75507167609,0.0,9638.755071676089,69.88097426965165,0.029,1.0
5961,5961,2024-03-04 02:15:00,0.4910913984578627,9.382482846219592,1.0,1.0,0.0,1.0,-25.293358786923314,0.0,9.380521896337603,25.519330683020797,5.95,3.3820255500045064,1307.2951888034402,4347.624858373616,9561.26094476284,9561.26094476284,0.0,9561.26094476284,69.3191418495306,0.029,1.0
5962,5962,2024-03-04 02:30:00,0.49116263455309456,9.382103157832006,1.0,1.0,0.0,1.0,-70.50645890610932,0.0,9.370404544856509,25.518697199240062,5.425000000000001,3.085612001399787,1208.8583103937458,4020.2568521114626,9462.823475030189,9462.823475030189,0.0,9462.823475030189,68.60547019396887,0.029,1.0
5963,5963,2024-03-04 02:45:00,0.49241419111044726,9.375432361381316,1.0,1.0,0.0,1.0,-118.35543904467697,0.0,9.352947776607584,25.517260819153694,4.9,2.7795921058203628,1101.2853609775136,3662.5053412238185,9355.244056078833,9355.244056078833,0.0,9355.244056078833,67.82551940657154,0.029,1.0
5964,5964,2024-03-04 03:00:00,0.49500508154250916,9.361622915378426,0.9991313552275284,1.0,0.0,1.0,-115.08051265729762,0.0,9.335994174119357,25.51533763901482,5.175000000000001,2.9340618047200424,1099.5509476115012,3656.737264717951,9353.494973940276,9353.494973940276,0.0,9353.494973940276,67.81283856106701,0.029,0.9991313552275284
5965,5965,2024-03-04 03:15:00,0.4982327833460406,9.344419264765603,1.0,1.0,0.0,1.0,-93.9688358040369,0.0,9.322279744755658,25.513402452257257,5.45,3.0855895235694066,1136.2798663091357,3778.8853161440225,9390.204384772767,9390.204384772767,0.0,9390.204384772767,68.07898178960257,0.029,1.0
5966,5966,2024-03-04 03:30:00,0.5011078557693215,9.329095128749517,1.0,1.0,0.0,1.0,-68.14921975802098,0.0,9.31252646214197,25.511779606037702,5.725,3.234125462851478,1184.7148741543624,3939.963889619206,9438.619849147564,9438.619849147564,0.0,9438.619849147564,68.42999390631985,0.029,1.0
5967,5967,2024-03-04 03:45:00,0.503307062896871,9.317373354759678,1.0,1.0,0.0,1.0,-41.778841322512584,0.0,9.30681860261151,25.51060988559025,6.0,3.379619660782712,1236.3113546781742,4111.556459722088,9490.19999132913,9490.199991329127,0.0,9490.19999132913,68.8039499371362,0.029,1.0
5968,5968,2024-03-04 04:00:00,0.5047551364496947,9.309655122723127,1.0,1.0,0.0,1.0,-42.388995492182474,0.0,9.301017358284438,25.509728805315085,5.875,3.2873855811237034,1232.1435111903882,4097.695611683707,9486.020391540684,9486.020391540684,0.0,9486.020391540684,68.77364783866996,0.029,1.0
5969,5969,2024-03-04 04:15:00,0.5058348431587889,9.303900285963655,1.0,1.0,0.0,1.0,-52.50153604884751,0.0,9.293665151466511,25.508887756993605,5.75,3.1949096555626824,1207.5751222442425,4015.989399171582,9461.443072175953,9461.443072175953,0.0,9461.443072175953,68.59546227327566,0.029,1.0
5970,5970,2024-03-04 04:30:00,0.5070696379406047,9.297318829776577,1.0,1.0,0.0,1.0,-65.31643101737227,0.0,9.284347543163015,25.507915370891542,5.625,3.1021886265929286,1176.439995217619,3912.444420662584,9430.2992750597,9430.2992750597,0.0,9430.2992750597,68.36966974418283,0.029,1.0
5971,5971,2024-03-04 04:45:00,0.5086345351749131,9.288977927517713,1.0,1.0,0.0,1.0,-78.70352840573528,0.0,9.272976860685226,25.506733438674143,5.5,3.0092268446243136,1143.0927738921841,3801.542759252167,9396.941918546885,9396.941918546885,0.0,9396.941918546885,68.12782890946492,0.029,1.0
5972,5972,2024-03-04 05:00:00,0.5105764502770469,9.27862752002334,1.0,1.0,0.0,1.0,-60.18676015681697,0.0,9.264446970991655,25.505516490111198,5.5,3.2021967354343035,1177.0580897901443,3914.49999567835,9430.894872248611,9430.894872248611,0.0,9430.894872248611,68.37398782380244,0.029,1.0
5973,5973,2024-03-04 05:15:00,0.5124416700380499,9.268685898697195,1.0,1.0,0.0,1.0,-30.897178957347815,0.0,9.260410165450168,25.50457597242331,5.5,3.3935174375346286,1235.5199457096608,4108.924499217591,9489.344098426971,9489.344098426971,0.0,9489.344098426971,68.79774471359555,0.029,1.0
5974,5974,2024-03-04 05:30:00,0.513617963319782,9.262416255505562,1.0,1.0,0.0,1.0,0.8859857584977517,0.0,9.261248725064354,25.504108145902787,5.5,3.583213874919437,1301.569387663864,4328.582766287811,9555.38398051816,9555.38398051816,0.0,9555.38398051816,69.27653385875666,0.029,1.0
5975,5975,2024-03-04 05:45:00,0.5139151964429829,9.260832002958901,1.0,1.0,0.0,1.0,32.5676784567562,0.0,9.266946890270962,25.504186436481593,5.5,3.7713154364175305,1369.8389958989592,4555.624560961588,9623.649106981371,9623.649106981371,0.0,9623.649106981371,69.77145602561494,0.029,1.0
5976,5976,2024-03-04 06:00:00,0.5132992143121172,9.264115187716415,1.0,1.0,0.0,1.0,42.567125251293135,0.0,9.274178645171773,25.504726528108453,5.625,3.7731170846135202,1394.108289903388,4636.336084122175,9647.91977579337,9647.919775793373,0.0,9647.91977579337,69.94741837450194,0.029,1.0
5977,5977,2024-03-04 06:15:00,0.5120853986121324,9.270584825397334,1.0,1.0,0.0,1.0,44.545719233640206,0.0,9.28171362860895,25.50551242028515,5.75,3.7729841261646513,1401.96967462727,4662.4804101623195,9655.787315244204,9655.787315244206,0.0,9655.787315244204,70.00445803552049,0.029,1.0
5978,5978,2024-03-04 06:30:00,0.5106999775882536,9.277969119454609,1.0,1.0,0.0,1.0,43.8105711903512,0.0,9.289135575966194,25.50640638323831,5.875,3.770877683148578,1404.171778732738,4669.803869035002,9657.997894724931,9657.997894724931,0.0,9657.997894724931,70.02048473675575,0.029,1.0
5979,5979,2024-03-04 06:45:00,0.5092969530796073,9.285447240085693,1.0,1.0,0.0,1.0,42.02653391389191,0.0,9.296283604737527,25.507362614962325,6.0,3.7667784192476828,1404.0710807460603,4669.4689813418345,9657.906499071994,9657.906499071994,0.0,9657.906499071994,70.01982211827196,0.029,1.0
5980,5980,2024-03-04 07:00:00,0.5079303203239884,9.292731392673142,1.0,1.0,0.0,1.0,57.202055976813945,0.0,9.305759191976865,25.508495669658164,6.25,3.916173205203268,1440.1498362541518,4789.45480829935,9693.994690857284,9693.994690857286,753.66,8940.334690857284,64.81742650871531,0.029,1.0
5981,5981,2024-03-04 07:15:00,0.5063695497164038,9.301050300011568,1.0,1.0,0.0,1.0,77.8093244996024,0.0,9.318395458116603,25.509981134869193,6.5,4.063659333563952,1489.0239504255699,4951.993701980382,9742.879406671087,9742.879406671087,0.0,9742.879406671087,70.63587569836538,0.029,1.0
5982,5982,2024-03-04 07:30:00,0.504293458319351,9.312115867157859,1.0,1.0,0.0,1.0,99.3861685136069,0.0,9.33434104913326,25.5119443804661,6.75,4.209212440486628,1541.554952036704,5126.694175443357,9795.423917990844,9795.423917990845,0.0,9795.423917990844,71.01682340543363,0.029,1.0
5983,5983,2024-03-04 07:45:00,0.5016103396633319,9.32641688959444,1.0,1.0,0.0,1.0,120.55546108459143,0.0,9.353533381533019,25.514443458823095,7.0,4.3528089463610895,1594.868438965917,5303.996932345705,9848.75487244308,9848.75487244308,0.0,9848.75487244308,71.40347282521233,0.029,1.0
5984,5984,2024-03-04 08:00:00,0.4983122412210343,9.343995754291887,1.0,1.0,0.0,1.0,125.74625066743862,0.0,9.373521373496013,25.517361304246865,6.825,4.36068407317524,1615.5985266991393,5372.938243777988,9869.506805331286,9869.506805331286,1884.48,7985.026805331287,299.4385051999232,0.15,1.0
5985,5985,2024-03-04 08:15:00,0.4946363333246865,9.363588343379421,1.0,1.0,0.0,1.0,124.87381267452757,0.0,9.393374947340293,25.520557919775843,6.65,4.3648373474344355,1623.7465184784667,5400.035728652884,9877.679639270715,9877.679639270715,0.0,9877.679639270715,71.61317738471269,0.029,1.0
5986,5986,2024-03-04 08:30:00,0.4908989275159545,9.383508716339962,1.0,1.0,0.0,1.0,121.76824805402359,0.0,9.412751561335508,25.523884243930812,6.475,4.365333753304432,1627.0462503500078,5411.009528934221,9881.005814054768,9881.005814054768,0.0,9881.005814054768,71.63729215189707,0.029,1.0
5987,5987,2024-03-04 08:45:00,0.48721907025909933,9.403122355519,1.0,1.0,0.0,1.0,117.63494847990879,0.0,9.431493577842575,25.527235019044923,6.3,4.362249555407441,1627.9066466734414,5413.870918217874,9881.893178681677,9881.893178681674,0.0,9881.893178681677,71.64372554544217,0.029,1.0
5988,5988,2024-03-04 09:00:00,0.48364357688360143,9.422179735210404,1.0,1.0,0.0,1.0,107.96913122536976,0.0,9.44875232367118,25.530562811590354,6.675,4.312239174576289,1616.6044149784616,5376.283490456307,9870.617766446374,9870.617766446374,3177.18,6693.437766446374,251.003916241739,0.15,1.0
5989,5989,2024-03-04 09:15:00,0.48026724348086774,9.440175592246975,1.0,1.0,0.0,1.0,94.50823121781191,0.0,9.463945662954595,25.533714249535084,7.05,4.243545388151061,1596.4333199314592,5309.201201010085,9850.473208062378,9850.473208062378,0.0,9850.473208062378,71.41593075845225,0.029,1.0
5990,5990,2024-03-04 09:30:00,0.4772241397620535,9.456395335068255,1.0,1.0,0.0,1.0,77.9160443352785,0.0,9.476593295509918,25.53657959964261,7.425,4.1553112201641484,1568.5221206120364,5216.377923583958,9822.58686488973,9822.58686488973,0.0,9822.58686488973,71.21375477045055,0.029,1.0
5991,5991,2024-03-04 09:45:00,0.47461387312216613,9.470308056258855,0.901301117275771,1.0,0.0,1.0,58.356953083233705,0.0,9.486240149789191,25.539077755885383,7.8,4.046615383029445,1532.9812406127915,5098.180889970899,9787.068227307158,9787.068227307158,0.0,9787.068227307158,70.9562446479769,0.029,0.901301117275771
5992,5992,2024-03-04 10:00:00,0.47252417506512484,9.481446146902885,1.0,1.0,0.0,1.0,173.8636032562985,0.0,9.513605811037843,25.54212812629728,9.35,5.131262726189744,1785.1143303861716,5936.6908899355,10039.220206090558,10039.22020609056,4025.7,6013.5202060905585,225.50700772839593,0.15,1.0
5993,5993,2024-03-04 10:15:00,0.4690419419256745,9.500006449536155,1.0,1.0,0.0,1.0,260.3922706794943,0.0,9.554244604537834,25.54662811522497,10.9,6.179479518290963,1984.0521011918304,6598.291119961405,10234.53655574054,10234.536555740542,0.0,10234.53655574054,74.20039002911892,0.029,1.0
5994,5994,2024-03-04 10:30:00,0.46265494146884023,9.534049161971081,1.0,1.0,0.0,1.0,252.27411375911916,0.0,9.593637069872415,25.55214876950423,12.45,7.189698868825278,1987.0379201763005,6608.220951380249,10237.62712821975,10237.62712821975,0.0,10237.62712821975,74.22279667959319,0.029,1.0
5995,5995,2024-03-04 10:45:00,0.4551480318752455,9.574060990104941,1.0,1.0,0.0,1.0,244.46658898121527,0.0,9.631830903639433,25.55789178390338,14.0,8.16019991253236,1990.0637171441683,6618.283736148804,10240.766904832983,10240.766904832983,0.0,10240.766904832983,74.24556006003913,0.029,1.0
5996,5996,2024-03-04 11:00:00,0.4478704533140809,9.612850483835949,1.0,1.0,0.0,1.0,236.79961853968558,0.0,9.668847677390016,25.563443844874122,14.4,8.371076361510456,1992.789341773071,6627.348248504318,10243.573411603576,10243.573411603578,4390.14,5853.433411603576,121.45874329077421,0.083,1.0
5997,5997,2024-03-04 11:15:00,0.44081572278527065,9.650452197554507,1.0,1.0,0.0,1.0,229.3416644781645,0.0,9.704719450926769,25.568811651471293,14.8,8.578025927722505,1995.3722178853923,6635.938027223157,10246.224726026669,10246.224726026669,0.0,10246.224726026669,74.28512926369335,0.029,1.0
5998,5998,2024-03-04 11:30:00,0.43397880320275917,9.686892978929293,1.0,1.0,0.0,1.0,222.10917463463412,0.0,9.739480809037463,25.573996754494946,15.2,8.780965543437791,1997.863631154501,6644.223631235191,10248.780520117552,10248.780520117554,0.0,10248.780520117552,74.30365877085227,0.029,1.0
5999,5999,2024-03-04 11:45:00,0.4273534412836402,9.722206157958198,1.0,1.0,0.0,1.0,215.09949818687556,0.0,9.773165931451036,25.578997457028535,15.6,8.979828178992564,2000.2752879917603,6652.24399213404,10251.254488927229,10251.25448892723,0.0,10251.254488927229,74.32159504472241,0.029,1.0
6000,6000,2024-03-04 12:00:00,0.4209331865543822,9.756426115665143,0.8051464277735667,1.0,0.0,1.0,208.33480789133412,0.0,9.805812401304891,25.58381715864347,16.2,9.405048291142988,2002.671780643454,6660.213922043252,10234.86898774833,10234.868987748328,4023.48,6211.388987748331,45.0325701611754,0.029,0.8051464277735667
6001,6001,2024-03-04 12:15:00,0.41471130509093473,9.789588743865318,-0.7688208716225868,1.0,1.0,1.0,389.9972526770983,-1307.5817085233098,9.665717921687698,25.58167822064899,16.8,9.827976961466847,2356.828841885078,7838.021395374465,10645.481959948474,10645.481959948476,0.0,10645.481959948474,77.17974420962645,0.029,-0.7688208716225868
6002,6002,2024-03-04 12:30:00,0.4250544331583118,9.734459871266198,-0.7687514902945038,0.0,1.0,1.0,0.0,-1390.6197772816922,9.453066772678943,25.33877915968208,17.4,10.248646899385212,2541.5243580595725,8478.608559438682,10830.234312999666,10830.234312999666,0.0,10830.234312999666,78.51919876924758,0.029,-0.7687514902945038
6003,6003,2024-03-04 12:45:00,0.45815035204993776,9.558058623573832,0.32602076140301345,1.0,1.0,1.0,423.96174424295964,-1178.8861974298404,9.337947670698705,25.456868992203162,18.0,10.667071609830508,2257.8422226232756,7508.8251356200935,10543.94805227283,10543.948052272832,0.0,10543.94805227283,76.44362337897802,0.029,0.32602076140301345
6004,6004,2024-03-04 13:00:00,0.4888490342261274,9.394434647574741,1.0,1.0,0.0,1.0,289.45265236328055,0.0,9.383045410814727,25.514747329320155,18.25,10.616397007432022,1958.2342805507103,6512.429717143038,10121.924009019538,10121.924009019536,3891.24,6230.684009019538,129.28669318715544,0.083,1.0
6005,6005,2024-03-04 13:15:00,0.49519060142698335,9.360634094394179,1.0,1.0,0.0,1.0,287.3699385733886,0.0,9.4278249822196,25.53314237826478,18.5,10.559080372712982,1976.3747682804917,6572.75888845224,10144.302740301173,10144.302740301173,0.0,10144.302740301173,73.5461948671835,0.029,1.0
6006,6006,2024-03-04 13:30:00,0.4867595159568634,9.405571779949918,1.0,1.0,0.0,1.0,278.89566178850635,0.0,9.471304209738399,25.542235080115155,18.75,10.494933636942715,1980.6749025282825,6587.059691140233,10157.193159403289,10157.19315940329,0.0,10157.193159403289,73.63965040567385,0.029,1.0
6007,6007,2024-03-04 13:45:00,0.47848082299509226,9.449697213436158,1.0,1.0,0.0,1.0,270.20685503903354,0.0,9.513449774431926,25.5487536293431,19.0,10.423761712101518,1983.8636536790816,6597.664406807449,10168.788026538417,10168.788026538417,0.0,10168.788026538417,73.72371319240354,0.029,1.0
6008,6008,2024-03-04 14:00:00,0.47044924166637486,9.492505541918222,1.0,1.0,0.0,1.0,261.6488945354472,0.0,9.554281630671746,25.554361298557666,18.875,10.305752672396212,1986.6636383834934,6606.976215806845,10188.406282006254,10188.406282006255,3050.34,7138.0662820062535,148.11487535162976,0.083,1.0
6009,6009,2024-03-04 14:15:00,0.46266599519634055,9.533990245603505,0.47895954295867926,1.0,0.0,1.0,253.31972079334957,0.0,9.593834833125793,25.559558392642415,18.75,10.188083703698215,1989.294582038025,6615.725851031841,10202.876211533228,10202.87621153323,0.0,10202.876211533228,73.97085253361591,0.029,0.47895954295867926
6010,6010,2024-03-04 14:30:00,0.45512591462082974,9.574178875070977,0.21899660179421476,1.0,0.0,1.0,245.2388923312097,0.0,9.632147459872147,25.564486707341924,18.625,10.070754594887122,1991.815934350923,6624.111022251132,10217.172312350733,10217.172312350733,0.0,10217.172312350733,74.07449926454282,0.029,0.21899660179421476
6011,6011,2024-03-04 14:45:00,0.44782213772667484,9.613108005916823,-0.03274398644366334,1.0,1.0,1.0,416.1354534798544,-1236.4787208498292,9.506986668419664,25.562814408132045,18.5,9.953756939321863,2328.556190108838,7743.996048438837,10617.02089652906,10617.02089652906,0.0,10617.02089652906,76.97340149983569,0.029,-0.03274398644366334
6012,6012,2024-03-04 15:00:00,0.45620995827235805,9.568400922408332,1.0,1.0,1.0,1.0,431.2602387482849,-1184.6082503605112,9.392114437487736,25.55240224579618,18.875,10.252424896329936,2300.253476390786,7649.870725578388,10588.72132129016,10588.721321290162,1875.78,8712.94132129016,180.79353241677083,0.083,1.0
6013,6013,2024-03-04 15:15:00,0.47870914134297937,9.44848027664192,1.0,1.0,0.0,1.0,282.91197216383557,0.0,9.436211555358776,25.54542960533049,19.25,10.551861229682599,1971.3779264517805,6556.141070277792,10116.733654581614,10116.733654581616,0.0,10116.733654581614,73.3463189957167,0.029,1.0
6014,6014,2024-03-04 15:30:00,0.48512242057513333,9.41429749833454,1.0,1.0,0.0,1.0,277.85063301361606,0.0,9.479530780484984,25.546566678226757,19.625,10.852092918108921,1982.640522861841,6593.596684389724,10092.10446578907,10092.10446578907,0.0,10092.10446578907,73.16775737697077,0.029,1.0
6015,6015,2024-03-04 15:45:00,0.47692245827483615,9.458003297395123,0.9778594383356184,1.0,0.0,1.0,268.866890175679,0.0,9.521470752105161,25.550616947097126,20.0,11.153146729011663,1985.1176621407287,6601.83481790294,10073.19093772331,10073.19093772331,0.0,10073.19093772331,73.030634298494,0.029,0.9778594383356184
6016,6016,2024-03-04 16:00:00,0.4689251990463059,9.50062868908319,1.0,1.0,0.0,1.0,260.23085648048254,0.0,9.562084930242113,25.55524301315612,20.0,11.000067234024517,1987.6474259058389,6610.247962788047,10134.291128954084,10134.291128954083,990.0,9144.291128954084,189.74404092579726,0.083,1.0
6017,6017,2024-03-04 16:15:00,0.4611816659820191,9.541901720315838,0.4282313335033838,1.0,0.0,1.0,251.89370636120776,0.0,9.601419187550968,25.559871707133357,20.0,10.846191605133162,1990.1521243397026,6618.577748797404,10152.085339869174,10152.085339869174,0.0,10152.085339869174,73.60261871405152,0.029,0.4282313335033838
6018,6018,2024-03-04 16:30:00,0.4536825451611264,9.581872034291196,0.1701588408967026,1.0,0.0,1.0,243.82599429394088,0.0,9.639514856252864,25.56433998673783,20.0,10.691504977653132,1992.591741151254,6626.691095182864,10168.534888207056,10168.534888207056,0.0,10168.534888207056,73.72187793950116,0.029,0.1701588408967026
6019,6019,2024-03-04 16:45:00,0.4464196586116512,9.620583219599899,-0.07964778465288389,1.0,1.0,1.0,415.1347116991043,-1239.4989129749015,9.513736535930956,25.562191986198098,20.0,10.536009311956429,2329.9869825950996,7748.7543838429,10618.524364051267,10618.52436405127,0.0,10618.524364051267,76.9843016393717,0.029,-0.07964778465288389
6020,6020,2024-03-04 17:00:00,0.4548867166229913,9.575453800399456,1.0,1.0,1.0,1.0,430.31711534529154,-1187.373415473145,9.398294826344324,25.55115321517823,19.625,10.738795067524967,2301.508441105002,7654.04431684885,10590.038588537065,10590.038588537067,206.88,10383.158588537066,389.36844707013995,0.15,1.0
6021,6021,2024-03-04 17:15:00,0.47749716723381874,9.454940098643746,0.996057101229426,1.0,0.0,1.0,281.6535425134709,0.0,9.442198684447021,25.543480439486636,19.25,10.920138864470282,1971.7812825669855,6557.482497285451,10095.704219777032,10095.704219777032,0.0,10095.704219777032,73.19385559338349,0.029,0.996057101229426
6022,6022,2024-03-04 17:30:00,0.48398111296939716,9.420380667873113,1.0,1.0,0.0,1.0,276.5463070237497,0.0,9.485317578777192,25.54390244187927,18.875,11.08108430472728,1982.8487459393791,6594.289164432294,10089.398969179038,10089.39896917904,0.0,10089.398969179038,73.14814252654803,0.029,1.0
6023,6023,2024-03-04 17:45:00,0.4758180769078342,9.463889650081244,0.9425853579754827,1.0,0.0,1.0,267.52339939185396,0.0,9.52705117965959,25.54724484183764,18.5,11.222607963207679,1985.1415689431303,6601.914323900742,10084.271348268887,10084.271348268887,0.0,10084.271348268887,73.11096727494943,0.029,0.9425853579754827
6024,6024,2024-03-04 18:00:00,0.467858973250167,9.50631167257661,1.0,1.0,0.0,1.0,258.8103535696922,0.0,9.567447142580402,25.551162175374657,17.875,10.69708547321629,1987.403009110775,6609.435114593451,10200.294925089514,10200.294925089516,0.0,10200.294925089514,382.51105969085677,0.15,1.0
6025,6025,2024-03-04 18:15:00,0.46015527679139256,9.547372374701878,0.3959055889541317,1.0,0.0,1.0,250.39423262171954,0.0,9.60655103922371,25.55513916682419,17.25,10.17256750444441,1989.6292510959406,6616.838847949434,10240.519599395317,10240.51959939532,0.0,10240.519599395317,74.24376709561605,0.029,0.3959055889541317
6026,6026,2024-03-04 18:30:00,0.4526982432105234,9.58711836368791,0.13937736244651186,1.0,0.0,1.0,242.2713941670526,0.0,9.644407863191567,25.559057801545073,16.625,9.649006210993402,1991.8354022774126,6624.175766038054,10242.71592364177,10242.71592364177,0.0,10242.71592364177,74.25969044640284,0.029,0.13937736244651186
6027,6027,2024-03-04 18:45:00,0.4454793770326306,9.625594920416079,-0.10894354777774505,1.0,1.0,1.0,413.828311918333,-1241.4833260122539,9.51812402281562,25.556492589265254,16.0,9.126351825910398,2329.564548468513,7747.349509775052,10617.958674330692,10617.958674330692,0.0,10617.958674330692,76.98020038889752,0.029,-0.10894354777774505
6028,6028,2024-03-04 19:00:00,0.45401700992999877,9.580089337073106,1.0,1.0,1.0,1.0,429.0084582799424,-1189.1475902526488,9.402208766995109,25.54520840740178,15.25,8.914639272504145,2300.836316068762,7651.809054652126,10589.185078738972,10589.185078738972,0.0,10589.185078738972,476.51332854325375,0.18,1.0
6029,6029,2024-03-04 19:15:00,0.4767192495044064,9.459086400141514,0.9722139709087516,1.0,0.0,1.0,280.09958250796615,0.0,9.44587388766416,25.537446790395173,14.5,8.67648582184923,1970.4163659393064,6552.943242868446,10221.128074817876,10221.128074817876,0.0,10221.128074817876,74.1031785424296,0.029,0.9722139709087516
6030,6030,2024-03-04 19:30:00,0.48326932239251175,9.424174511647912,1.0,1.0,0.0,1.0,274.9267524391544,0.0,9.488743980559045,25.537891563180242,13.75,8.413151829121714,1981.2237672644062,6588.8850309648515,10231.839054106655,10231.839054106656,0.0,10231.839054106655,74.18083314227324,0.029,1.0
6031,6031,2024-03-04 19:45:00,0.47515202744426377,9.467439693722074,0.9220070263517648,1.0,0.0,1.0,265.87391796471553,0.0,9.530224191345251,25.54133813477824,13.0,8.125789738022027,1983.3278123531268,6595.88237847229,10233.936172973057,10233.936172973057,0.0,10233.936172973057,74.19603725405467,0.029,0.9220070263517648
6032,6032,2024-03-04 20:00:00,0.4672400363128676,9.509610606452416,1.0,1.0,0.0,1.0,257.3515702343154,0.0,9.570396023707811,25.545583634780378,13.1,8.485200599373306,1985.8703884108809,6604.338132740854,10236.52866093226,10236.52866093226,0.0,10236.52866093226,460.64378974195165,0.18,1.0
6033,6033,2024-03-04 20:15:00,0.45958111866919155,9.55043263749321,0.3782357285067432,1.0,0.0,1.0,249.17128684806246,0.0,9.609311984598072,25.54997395447316,13.2,8.843437754513861,1988.489087731145,6613.047047421253,10239.216812191507,10239.216812191507,0.0,10239.216812191507,74.23432188838844,0.029,0.3782357285067432
6034,6034,2024-03-04 20:30:00,0.45216271975224576,9.58997270372053,0.12282435675278854,1.0,0.0,1.0,241.26913970231928,0.0,9.647014748585804,25.554336823821696,13.3,9.20049862480403,1991.0734108070587,6621.641638255169,10241.87620056401,10241.87620056401,0.0,10241.87620056401,74.25360245408908,0.029,0.12282435675278854
6035,6035,2024-03-04 20:45:00,0.44497591634028627,9.628278365906274,-0.12453545896822248,1.0,1.0,1.0,413.16565588025867,-1242.5415640113986,9.520466461168404,25.552221921636146,13.4,9.556392413250336,2329.4108514365676,7746.838365052368,10617.80068064148,10617.80068064148,0.0,10617.80068064148,76.97905493465073,0.029,-0.12453545896822248
6036,6036,2024-03-04 21:00:00,0.4535531829400383,9.582561534929596,1.0,1.0,1.0,1.0,428.4174492933129,-1190.098336538805,9.40431430413405,25.541316199386568,12.8,8.951252220707287,2300.707737895673,7651.38144682005,10589.05161300027,10589.051613000272,0.0,10589.05161300027,397.0894354875101,0.15,1.0
6037,6037,2024-03-04 21:15:00,0.4763024051497441,9.461308180551864,0.9595746922702602,1.0,0.0,1.0,279.4149990005682,0.0,9.447874185941698,25.533902034940752,12.2,8.348902160796278,1970.00611502106,6551.578886060883,10220.693793192311,10220.693793192311,0.0,10220.693793192311,74.10003000064425,0.029,0.9595746922702602
6038,6038,2024-03-04 21:30:00,0.4828842198170381,9.426227108375187,1.0,1.0,0.0,1.0,274.2299415066945,0.0,9.490637179564715,25.534673861565334,11.6,7.749312610204556,1980.7345740039968,6587.258138433064,10231.306937463336,10231.306937463336,0.0,10231.306937463336,74.17697529660919,0.029,1.0
6039,6039,2024-03-04 21:45:00,0.4747868450831355,9.469386115706888,0.9109721905980602,1.0,0.0,1.0,265.1699423492163,0.0,9.532009206094637,25.53842580030301,11.0,7.152452153359787,1982.7695956593989,6594.025937176708,10233.316983597162,10233.316983597164,0.0,10233.316983597162,74.19154813107943,0.029,0.9109721905980602
6040,6040,2024-03-04 22:00:00,0.46689505002582704,9.511449383362342,1.0,1.0,0.0,1.0,256.59207534220604,0.0,9.572064350845903,25.54286702104411,10.5,6.912527635989414,1985.1391076321165,6601.906138406722,10235.706134285501,10235.706134285503,0.0,10235.706134285501,212.39090228642416,0.083,1.0
6041,6041,2024-03-04 22:15:00,0.4592572321704557,9.552158952531471,1.0,1.0,0.0,1.0,248.3375766599556,0.0,9.61085224881094,25.547382534325152,10.0,6.663666109769797,1987.5404699643123,6609.892263238233,10238.139231414674,10238.139231414678,0.0,10238.139231414674,74.2265094277564,0.029,1.0
6042,6042,2024-03-04 22:30:00,0.4518617994760423,9.591576608792694,1.0,1.0,0.0,1.0,240.35663624154714,0.0,9.648414868317047,25.55180630645927,9.5,6.406097504620117,1989.8919217780947,6617.712402443538,10240.523959176067,10240.523959176067,0.0,10240.523959176067,74.24379870402649,0.029,1.0
6043,6043,2024-03-04 22:45:00,0.44470016314766986,9.62974813042292,1.0,1.0,0.0,1.0,232.62881746283242,0.0,9.68479103862713,25.556093344353982,9.0,6.140052337184615,1992.1708496300082,6625.291351302432,10242.83594702434,10242.83594702434,0.0,10242.83594702434,74.26056061592647,0.029,1.0
6044,6044,2024-03-04 23:00:00,0.43776474547017374,9.666713906643974,1.0,1.0,0.0,1.0,225.19737432617504,0.0,9.720026224371923,25.560330967269483,9.3,6.234238620914789,1994.4893114069666,6633.001776722049,10245.199945663702,10245.199945663704,0.0,10245.199945663702,212.58789887252183,0.083,1.0
6045,6045,2024-03-04 23:15:00,0.4310476351514306,9.702516104642875,1.0,1.0,0.0,1.0,218.02134373764414,0.0,9.754159611375842,25.564483462478716,9.6,6.323708449934275,1996.7824267192464,6640.6279083105155,10247.54301867371,10247.543018673712,0.0,10247.54301867371,74.29468688538441,0.029,1.0
6046,6046,2024-03-04 23:30:00,0.4245408948410717,9.737197030497088,1.0,1.0,0.0,1.0,211.0770068469967,0.0,9.787226747244866,25.5685486137998,9.899999999999999,6.408351694283254,1999.0191248622116,6648.066415336563,10249.829533817649,10249.829533817652,0.0,10249.829533817649,74.31126412017795,0.029,1.0
6047,6047,2024-03-04 23:45:00,0.4182375159801614,9.77079403982574,1.0,1.0,0.0,1.0,204.35276574783347,0.0,9.819261401424058,25.57252123830288,10.2,6.488062109739516,2001.1924165076073,6655.294053641166,10252.051407177974,10252.051407177974,0.0,10252.051407177974,74.32737270204032,0.029,1.0
6048,6048,2024-03-05 00:00:00,0.41213099704846556,9.803341785731678,1.0,1.0,0.0,1.0,197.76278203131773,0.0,9.850284175484761,25.568279915898103,9.649999999999999,5.9845240395462564,2003.1354953640898,6661.756081506468,10249.888952568703,10249.888952568703,0.0,10249.888952568703,74.3116949061231,0.029,1.0
6049,6049,2024-03-05 00:15:00,0.40621624511076326,9.834867413559632,1.0,1.0,0.0,1.0,190.99074740660086,0.0,9.880266791332433,25.5697549378619,9.1,5.481564900485289,2004.1815422338166,6665.234882172759,10250.947255345489,10250.94725534549,0.0,10250.947255345489,74.3193676012548,0.029,1.0
6050,6050,2024-03-05 00:30:00,0.40049400826329157,9.865366935956656,1.0,1.0,0.0,1.0,158.53772476557435,0.0,9.905269380802615,25.572535315213266,8.55,4.979151021255013,1949.7317007793824,6484.152991663795,10200.157426884998,10200.157426884998,0.0,10200.157426884998,73.95114134491624,0.029,1.0
6051,6051,2024-03-05 00:45:00,0.39533877135039325,9.892844348702404,1.0,1.0,0.0,1.0,71.66852796515929,0.0,9.91694314745572,25.574858867174356,8.0,4.477260950709048,1776.2749672975845,5907.294136221974,10026.730269921349,10026.730269921349,0.0,10026.730269921349,72.69379445692978,0.029,1.0
6052,6052,2024-03-05 01:00:00,0.3919058402692034,9.911141871365146,1.0,1.0,0.0,1.0,38.63745378272908,0.0,9.923548674189343,25.57626435377112,7.75,4.453920268910432,1711.3957281567182,5691.527570799688,9961.876036777236,9961.876036777236,0.0,9961.876036777236,72.22360126663496,0.029,1.0
6053,6053,2024-03-05 01:15:00,0.3901939851856639,9.920266058960411,1.0,1.0,0.0,1.0,24.376153251652216,0.0,9.927965906249561,25.57703877694855,7.5,4.425322169035585,1684.1665244122587,5600.972381667931,9934.662278327072,9934.662278327072,0.0,9934.662278327072,72.02630151787127,0.029,1.0
6054,6054,2024-03-05 01:30:00,0.38916120757266637,9.925770763637688,1.0,1.0,0.0,1.0,15.447972354532396,0.0,9.931013150843517,25.577464399150468,7.25,4.391576671036091,1667.261059277402,5544.7504808362255,9917.765848093983,9917.765848093983,0.0,9917.765848093983,71.90380239868138,0.029,1.0
6055,6055,2024-03-05 01:45:00,0.38846175924244,9.929498823237795,1.0,1.0,0.0,1.0,7.746483275890791,0.0,9.932878656424148,25.57767534579004,7.0,4.3528089463610895,1652.2976398096162,5494.987171828746,9902.807915846744,9902.807915846744,0.0,9902.807915846744,71.7953573898889,0.029,1.0
6056,6056,2024-03-05 02:00:00,0.3880015771499142,9.931951593790957,1.0,1.0,0.0,1.0,10.728622034796908,0.0,9.935201637560576,25.57786499430529,7.375,4.40397268499459,1659.6174598828443,5519.330435677455,9910.131036107776,9910.131036107778,0.0,9910.131036107776,71.84845001178138,0.029,1.0
6057,6057,2024-03-05 02:15:00,0.38760839914821743,9.934047232540001,1.0,1.0,0.0,1.0,16.113834560472185,0.0,9.938350775591513,25.57812404566119,7.75,4.444351503047169,1672.3120371890725,5561.548337445776,9922.828600409724,9922.828600409724,0.0,9922.828600409724,71.9405073529705,0.029,1.0
6058,6058,2024-03-05 02:30:00,0.38709459435928795,9.936785812064995,1.0,1.0,0.0,1.0,20.78224187267923,0.0,9.942216061661755,25.57849972473747,8.125,4.473588437429333,1683.8870599937013,5600.042976845242,9934.407057868311,9934.407057868311,0.0,9934.407057868311,72.02445116954526,0.029,1.0
6059,6059,2024-03-05 02:45:00,0.38643617101141914,9.940295208509136,1.0,1.0,0.0,1.0,23.771141607580294,0.0,9.946539787104548,25.578989885645697,8.5,4.491303770571737,1692.2242552493665,5627.769688955168,9942.748582502905,9942.748582502905,0.0,9942.748582502905,72.08492722314607,0.029,1.0
6060,6060,2024-03-05 03:00:00,0.3856677087058285,9.944391112597934,1.0,1.0,0.0,1.0,9.831736792639946,0.0,9.948724637218245,25.579388516615037,8.125,4.3648883031223376,1664.5410046342668,5535.704492383186,9915.07053766033,9915.07053766033,0.0,9915.07053766033,71.8842613980374,0.029,1.0
6061,6061,2024-03-05 03:15:00,0.3850583721602192,9.947638876386032,1.0,1.0,0.0,1.0,-10.383311133685565,0.0,9.947807823789066,25.579543452593306,7.75,4.231571033445524,1622.350983231971,5395.394646990255,9872.884535621948,9872.884535621948,0.0,9872.884535621948,71.57841288325913,0.029,1.0
6062,6062,2024-03-05 03:30:00,0.38494119436374097,9.94826343404126,1.0,1.0,0.0,1.0,-32.80177111902682,0.0,9.943451401403467,25.579339099642393,7.375,4.091520114620132,1573.8861773989845,5234.216975412803,9824.421197674747,9824.421197674747,0.0,9824.421197674747,71.22705368314192,0.029,1.0
6063,6063,2024-03-05 03:45:00,0.38543783777741825,9.94561632464636,1.0,1.0,0.0,1.0,-56.13973178337146,0.0,9.935514437309102,25.578715694655187,7.0,3.9449038942980064,1521.7258008433246,5060.749076442655,9772.258608530432,9772.258608530434,0.0,9772.258608530432,70.84887491184564,0.029,1.0
6064,6064,2024-03-05 04:00:00,0.3865931125609284,9.939458710050252,1.0,1.0,0.0,1.0,-66.98432631682992,0.0,9.925913939004372,25.577740758316317,6.75,3.9077087670181085,1494.5244939963188,4970.286663025121,9745.050833432995,9745.050833432995,0.0,9745.050833432995,70.65161854238922,0.029,1.0
6065,6065,2024-03-05 04:15:00,0.3882392298775561,9.930684904752626,1.0,1.0,0.0,1.0,-73.78821117701757,0.0,9.915269939433424,25.576533832385504,6.5,3.865551657240568,1475.1427491758452,4905.829487398802,9725.659078456965,9725.659078456967,0.0,9725.659078456965,70.511028318813,0.029,1.0
6066,6066,2024-03-05 04:30:00,0.3901389356578405,9.92055947294371,1.0,1.0,0.0,1.0,-79.78615792177315,0.0,9.903706139171048,25.575170769197662,6.25,3.818539137300137,1456.9638500521419,4845.372572690487,9707.467830582727,9707.46783058273,0.0,9707.467830582727,70.37914177172478,0.029,1.0
6067,6067,2024-03-05 04:45:00,0.3922227453150713,9.90945276747067,1.0,1.0,0.0,1.0,-85.95685173494269,0.0,9.891196078737046,25.57367913079186,6.0,3.7667784192476828,1437.9537359590738,4782.151316084174,9688.443784637646,9688.443784637644,0.0,9688.443784637646,70.24121743862294,0.029,1.0
6068,6068,2024-03-05 05:00:00,0.39448162272731213,9.897412950863426,1.0,1.0,0.0,1.0,-61.950259176160536,0.0,9.88236979776678,25.572326073324522,6.45,3.983240956919918,1483.1003113103175,4932.293667213882,9733.575126598824,9733.575126598824,0.0,9733.575126598824,70.56841966784148,0.029,1.0
6069,6069,2024-03-05 05:15:00,0.3964810475777044,9.886756016410835,1.0,1.0,0.0,1.0,-28.7730250637734,0.0,9.878634114816261,25.57138381972531,6.9,4.191503518065618,1549.7279666411425,5153.87487783287,9800.189062372123,9800.189062372123,0.0,9800.189062372123,71.0513707021979,0.029,1.0
6070,6070,2024-03-05 05:30:00,0.39765655501880115,9.88049056174979,1.0,1.0,0.0,1.0,5.468549457006013,0.0,9.880152093541444,25.571021689620554,7.35,4.391345926294846,1621.1786812092769,5391.495964076832,9871.630290144622,9871.630290144622,0.0,9871.630290144622,71.56931960354851,0.029,1.0
6071,6071,2024-03-05 05:45:00,0.3978615883112091,9.879397734301255,1.0,1.0,0.0,1.0,38.262028060387806,0.0,9.886701355171972,25.571292429411653,7.8,4.58253653503264,1692.1575166479258,5627.547738775039,9942.605551902674,9942.605551902674,0.0,9942.605551902674,72.08389025129439,0.029,1.0
6072,6072,2024-03-05 06:00:00,0.39710193229917207,9.883446700845413,1.0,1.0,0.0,1.0,11.405183431119413,0.0,9.889129820124142,25.571764496226674,7.574999999999999,4.257526717591959,1637.9318653197881,5447.2114293516925,9888.382742175381,9888.382742175381,0.0,9888.382742175381,71.69077488077151,0.029,1.0
6073,6073,2024-03-05 06:15:00,0.39626210226488073,9.887922994928186,1.0,1.0,0.0,1.0,-35.0874403199098,0.0,9.88442501388202,25.57184696259005,7.35,3.9341791634702883,1539.5929258358956,5120.16913507262,9790.048448545314,9790.048448545314,0.0,9790.048448545314,70.97785125195354,0.029,1.0
6074,6074,2024-03-05 06:30:00,0.39647972486913124,9.88676306644753,1.0,1.0,0.0,1.0,-86.13637655184823,0.0,9.871888190314857,25.57118141618412,7.125000000000001,3.6125058631860782,1427.9081898404352,4748.743202602699,9678.364145590225,9678.364145590223,0.0,9678.364145590225,70.16814005552914,0.029,1.0
6075,6075,2024-03-05 06:45:00,0.39810162056193155,9.878118362404905,0.9432431473985554,1.0,0.0,1.0,-137.1624351679486,0.0,9.851523252785562,25.569637397819008,6.9,3.292519286020079,1312.3314890887439,4364.373902126054,9562.77993046483,9562.779930464829,0.0,9562.77993046483,69.33015449587002,0.029,0.9432431473985554
6076,6076,2024-03-05 07:00:00,0.40119256948340926,9.861643604653429,0.8220075693738913,1.0,0.0,1.0,-136.7907336670019,0.0,9.831216312864434,25.56749827640996,6.675000000000001,3.4242828482729935,1302.9226829448992,4333.08337200788,9553.354229912133,9553.354229912135,972.42,8580.934229912133,62.21177316686296,0.029,0.8220075693738913
6077,6077,2024-03-05 07:15:00,0.4050079094028487,9.841307842882816,-1.0,1.0,1.0,1.0,-30.35293391777455,-1304.1329726167705,9.627156474951763,25.557945681876635,6.45,3.547067858011798,1469.638333621837,4887.523649437808,9757.523155899296,9757.523155899298,0.0,9757.523155899296,70.7420428802699,0.029,-1.0
6078,6078,2024-03-05 07:30:00,0.42640053980941467,9.72728512281582,-0.5361748549531694,0.0,1.0,1.0,0.0,-1372.465643240914,9.417294083493474,25.31309824726934,6.225,3.661151246354285,1903.6029627594005,6330.744297270419,10191.384536054653,10191.384536054657,0.0,10191.384536054653,73.88753788639623,0.029,-0.5361748549531694
6079,6079,2024-03-05 07:45:00,0.46512025357960335,9.520909048420714,0.5803828622379871,1.0,1.0,1.0,120.34215724280705,-1153.86179321548,9.259440699201658,25.42589422769226,6.0,3.7667784192476828,1590.8702068051603,5290.700154632045,9876.019170720296,9876.019170720296,0.0,9876.019170720296,71.60113898772215,0.029,0.5803828622379871
6080,6080,2024-03-05 08:00:00,0.4996441537464311,9.336896660531522,1.0,1.0,0.0,1.0,144.30337660116393,0.0,9.28227470745312,25.479215527358566,6.725,4.4298635919883855,1608.1756259176248,5348.252168104067,9857.16263073874,9857.16263073874,2420.46,7436.70263073874,278.87634865270275,0.15,1.0
6081,6081,2024-03-05 08:15:00,0.5120211351535345,9.27092734963166,1.0,1.0,0.0,1.0,226.89616415579476,0.0,9.317779254720508,25.49506817884614,7.45,5.092462721488585,1796.4336887227741,5974.335275156633,10045.920385499638,10045.920385499638,0.0,10045.920385499638,72.83292279487237,0.029,1.0
6082,6082,2024-03-05 08:30:00,0.5065412243778367,9.30013527406613,1.0,1.0,0.0,1.0,299.14899393751847,0.0,9.364366535204544,25.503436271934113,8.175,5.754621409827163,1968.8817622589381,6547.839666288602,10214.866405833696,10214.866405833698,0.0,10214.866405833696,74.0577814422943,0.029,1.0
6083,6083,2024-03-05 08:45:00,0.4988339602692348,9.341214991764978,1.0,1.0,0.0,1.0,289.90007659804,0.0,9.409534226133156,25.51040496776741,8.9,6.416369128605358,1972.4304182646736,6559.64130466109,10218.539641612988,10218.539641612988,0.0,10218.539641612988,74.08441240169417,0.029,1.0
6084,6084,2024-03-05 09:00:00,0.4902273643880059,9.387088147811928,1.0,1.0,0.0,1.0,280.7383515386341,0.0,9.453295630513963,25.516825181820785,8.625,5.884328069950247,1975.4537619227788,6569.695930545099,10221.621748996251,10221.62174899625,3648.6,6573.021748996251,246.48831558735938,0.15,1.0
6085,6085,2024-03-05 09:15:00,0.4818858524654349,9.431548406359232,1.0,1.0,0.0,1.0,271.78384906045795,0.0,9.495682504096719,25.522987320329918,8.35,5.355010869152669,1978.215355365379,6578.880063098024,10224.418176079587,10224.41817607959,0.0,10224.418176079587,74.12703177657701,0.029,1.0
6086,6086,2024-03-05 09:30:00,0.4738051870412759,9.47461835307,0.8774574440443755,1.0,0.0,1.0,217.6364228916157,0.0,9.529762068465832,25.528690181088166,8.075,4.828522816395504,1883.551947423513,6264.061352625205,10133.467675007096,10133.467675007096,0.0,10133.467675007096,73.46764064380145,0.029,0.8774574440443755
6087,6087,2024-03-05 09:45:00,0.46663672911931,9.512826233794078,0.6296797615363005,1.0,0.0,1.0,125.00194905986068,0.0,9.549630190343661,25.533321636913445,7.8,4.3049649064666555,1702.311758921315,5661.317339171216,9952.280313004816,9952.280313004816,0.0,9952.280313004816,72.15403226928493,0.029,0.6296797615363005
6088,6088,2024-03-05 10:00:00,0.46158410317402204,9.539756730082463,1.0,1.0,0.0,1.0,196.9156232900915,0.0,9.580529844852734,25.537562606684652,8.85,5.231302121246488,1866.2275452772556,6206.446207956563,10116.237639115685,10116.237639115683,4499.64,5616.597639115685,210.62241146683817,0.15,1.0
6089,6089,2024-03-05 10:15:00,0.4568153346829999,9.56517426613961,1.0,1.0,0.0,1.0,246.12993737637828,0.0,9.61897859879371,25.542425635804168,9.9,6.157916143804757,1987.0566362162858,6608.283194645112,10233.462544794033,10233.462544794034,0.0,10233.462544794033,74.19260344975675,0.029,1.0
6090,6090,2024-03-05 10:30:00,0.45030553538706186,9.59987149638696,1.0,1.0,0.0,1.0,238.46916768692662,0.0,9.656251208569223,25.54780875302642,10.95,7.08504465026476,1989.9234019912994,6617.817095062808,10236.430263720902,10236.430263720904,0.0,10236.430263720902,74.21411941197654,0.029,1.0
6091,6091,2024-03-05 10:45:00,0.44320289099385957,9.637728591002729,1.0,1.0,0.0,1.0,231.0837012545453,0.0,9.692389932943023,25.553268016119734,12.0,8.012902648694034,1992.7897266991322,6627.349528639153,10239.404022285891,10239.404022285893,0.0,10239.404022285891,74.23567916157272,0.029,1.0
6092,6092,2024-03-05 11:00:00,0.4363169231304691,9.6744307997146,1.0,1.0,0.0,1.0,223.82134038599844,0.0,9.727413663371763,25.558585924516393,12.65,8.080765855544739,1995.3510773422615,6635.867720874889,10242.03679841906,10242.036798419062,4940.1,5301.936798419059,110.0151885671955,0.083,1.0
6093,6093,2024-03-05 11:15:00,0.4296419087504953,9.71000862635986,1.0,1.0,0.0,1.0,216.75265958309123,0.0,9.761352111676747,25.56374136975904,13.3,8.116604303078198,1997.767980108685,6643.905527972757,10244.510029156772,10244.510029156774,0.0,10244.510029156772,74.2726977113866,0.029,1.0
6094,6094,2024-03-05 11:30:00,0.42317328225473855,9.744486405582244,0.8880649981424028,1.0,0.0,1.0,209.8928907835485,0.0,9.79423732719555,25.56872539749568,13.95,8.118493645958221,2000.0879711145446,6651.621039094244,10246.879962471434,10246.879962471436,0.0,10246.879962471434,74.28987972791789,0.029,0.8880649981424028
6095,6095,2024-03-05 11:45:00,0.416905248575614,9.777895025091977,0.6708975937772272,1.0,0.0,1.0,203.23951312761258,0.0,9.826100973762186,25.573531828629363,14.6,8.0843298230796,2002.3217386058236,6659.0497997567845,10249.159334778173,10249.159334778173,0.0,10249.159334778173,74.30640517714176,0.029,0.6708975937772272
6096,6096,2024-03-05 12:00:00,0.41083183108818844,9.810266340299956,0.46051474497690953,1.0,0.0,1.0,196.8293269724333,0.0,9.856980362006352,25.578160284955015,15.149999999999999,8.444044882682723,2004.5639717281267,6666.506714265678,10251.461398490967,10251.46139849097,4992.54,5258.921398490967,38.12718013905951,0.029,0.46051474497690953
6097,6097,2024-03-05 12:15:00,0.40494655616084513,9.841634855662695,-0.769862503033299,1.0,1.0,1.0,381.6157266693385,-1328.506850295749,9.71238438579762,25.575766367737405,15.7,8.800236779649032,2363.702434377098,7860.880656114184,10648.171793787575,10648.171793787576,0.0,10648.171793787575,77.19924550495992,0.029,-0.769862503033299
6098,6098,2024-03-05 12:30:00,0.4158845892121218,9.78333513949939,-0.7697893306890593,0.0,1.0,1.0,0.0,-1412.351360097617,9.496393277826222,25.329049349705702,16.25,9.152872868840861,2541.5243580595725,8499.127918235694,10826.035158043596,10826.035158043596,0.0,10826.035158043596,78.48875489581607,0.029,-0.7697893306890593
6099,6099,2024-03-05 12:45:00,0.44971216551183624,9.603034157821913,0.037793320315410404,1.0,1.0,1.0,416.55849569691804,-1196.8597636424652,9.377377118609564,25.448908375978572,16.8,9.501917421301394,2263.000843022079,7525.980974999631,10544.851669762196,10544.851669762196,0.0,10544.851669762196,76.45017460577593,0.029,0.037793320315410404
6100,6100,2024-03-05 13:00:00,0.48109262420746046,9.435776312974236,1.0,1.0,0.0,1.0,280.704923854322,0.0,9.4211315997412,25.507650784072172,17.35,9.813629170589959,1959.2684377277722,6515.868976683628,10171.841793764404,10171.841793764404,4674.84,5497.001793764404,114.0627872206114,0.083,1.0
6101,6101,2024-03-05 13:15:00,0.487919734348811,9.399387815920837,1.0,1.0,0.0,1.0,278.9409256858048,0.0,9.464616848884539,25.526267571005466,17.9,10.120005162995175,1977.4176761943386,6576.227250005215,10138.076595732171,10138.076595732175,0.0,10138.076595732171,73.50105531905824,0.029,1.0
6102,6102,2024-03-05 13:30:00,0.47973604876155335,9.44300686010092,1.0,1.0,0.0,1.0,270.83447765167614,0.0,9.50685818518717,25.535420111189897,18.45,10.420953897302125,1981.8560661985894,6590.9878449182115,10120.128377644694,10120.128377644694,0.0,10120.128377644694,73.37093073792404,0.029,1.0
6103,6103,2024-03-05 13:45:00,0.47169486698858765,9.485866358950828,0.8002961111231517,1.0,0.0,1.0,262.49379869080303,0.0,9.547819260980173,25.541942035767246,19.0,10.716381597059941,1985.1692093251386,6602.00624653072,10102.313110712685,10102.313110712685,0.0,10102.313110712685,73.24177005266696,0.029,0.8002961111231517
