step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6104,6104,2024-03-05 14:00:00,0.4638904952644759,9.527463660240343,1.0,1.0,0.0,1.0,254.19091932851407,0.0,9.587505757554135,25.547510964903505,19.125,10.560988002831763,1987.921243377534,6611.158587761499,10166.900782494935,10166.900782494937,3993.72,6173.180782494936,128.09350123676992,0.083,1.0
6105,6105,2024-03-05 14:15:00,0.45632578630868337,9.567783558974718,0.26316540547091,1.0,0.0,1.0,246.09647571124188,0.0,9.625949607547422,25.55266327886666,19.25,10.401576544452695,1990.4803113614296,6619.669188639054,10186.569277101777,10186.569277101777,0.0,10186.569277101777,73.85262725898788,0.029,0.26316540547091
6106,6106,2024-03-05 14:30:00,0.44899719658728277,9.606844942189783,0.010497058017493854,1.0,0.0,1.0,238.24119339194158,0.0,9.663187482033335,25.557573815637245,19.375,10.238059761662642,1992.92820844432,6627.810072426789,10205.128019005622,10205.128019005622,0.0,10205.128019005622,73.98717813779076,0.029,0.010497058017493854
6107,6107,2024-03-05 14:45:00,0.44189828776819257,9.644682126195534,-0.23416051801032517,1.0,1.0,1.0,411.03555262540044,-1249.17358861012,9.535293643130366,25.55583298234802,19.5,10.070353702530742,2332.6943197272176,7757.758078124348,10617.057683008825,10617.057683008825,0.0,10617.057683008825,76.97366820181398,0.029,-0.23416051801032517
6108,6108,2024-03-05 15:00:00,0.4506474755816148,9.598048955149993,1.0,1.0,1.0,1.0,426.62740238251286,-1196.1817585570705,9.41793251996706,25.545238982509154,19.875,10.28397352262447,2304.0668662720755,7662.552779933488,10588.423616069747,10588.423616069747,2990.58,7597.843616069747,157.65525503344728,0.083,1.0
6109,6109,2024-03-05 15:15:00,0.473636094797038,9.475519614731787,0.8640031835157596,1.0,0.0,1.0,277.23425786460047,0.0,9.461157680196168,25.538095632513286,20.25,10.495908874564535,1972.1622843454006,6558.749581274675,10129.177210658792,10129.177210658792,0.0,10129.177210658792,73.43653477727625,0.029,0.8640031835157596
6110,6110,2024-03-05 15:30:00,0.48036079877169297,9.439676942546877,1.0,1.0,0.0,1.0,272.2732364126717,0.0,9.503620331127173,25.539115974809768,20.625,10.70614793534599,1983.202413383402,6595.46534360315,10109.579814882529,10109.57981488253,0.0,10109.579814882529,73.29445365789834,0.029,1.0
6111,6111,2024-03-05 15:45:00,0.4723229788745305,9.482518522598752,0.8223429272658174,1.0,0.0,1.0,263.44353219230055,0.0,9.54472735072567,25.543054199566186,21.0,10.914689754176603,1985.5797224425257,6603.371475324589,10096.93881137463,10096.938811374632,0.0,10096.93881137463,73.20280638246606,0.029,0.8223429272658174
6112,6112,2024-03-05 16:00:00,0.4644841982708754,9.524299223216234,1.0,1.0,0.0,1.0,255.0202027849522,0.0,9.584541200763132,25.547571845919013,21.0,10.996446660857137,1988.1470829812833,6611.909654455292,10107.256760655748,10107.256760655748,1647.0,8460.256760655748,175.55032778360678,0.083,1.0
6113,6113,2024-03-05 16:15:00,0.45689386231073736,9.56475571388377,0.2834845597292683,1.0,0.0,1.0,246.89673715234545,0.0,9.623107906007869,25.55210576347814,21.0,11.07798042933252,1990.7078755281286,6620.425990650174,10105.168108230842,10105.168108230846,0.0,10105.168108230842,73.26246878467362,0.029,0.2834845597292683
6114,6114,2024-03-05 16:30:00,0.44954180342630917,9.603942187737772,0.03045564112895752,1.0,0.0,1.0,239.0368212487286,0.0,9.660467897398794,25.556501000311425,21.0,11.159288180639,1993.2074397888628,6628.738702123561,10102.61808068124,10102.61808068124,0.0,10102.61808068124,73.243981084939,0.029,0.03045564112895752
6115,6115,2024-03-05 16:45:00,0.44241991452696594,9.641901855571271,-0.21451870630015663,1.0,1.0,1.0,411.6820387975623,-1248.0679613626671,9.532843056565405,25.554280833596163,21.0,11.240375125939279,2332.7587930696195,7757.972494813503,10612.281726829253,10612.281726829255,0.0,10612.281726829253,76.93904251951209,0.029,-0.21451870630015663
6116,6116,2024-03-05 17:00:00,0.4511320120115948,9.5954663759782,1.0,1.0,1.0,1.0,427.1723516411559,-1195.1846280102488,9.41571864337163,25.543167635372278,20.675,11.337714885538542,2304.0444592721806,7662.478261775249,10571.108875342245,10571.108875342245,341.94,10229.168875342244,383.5938328253341,0.15,1.0
6117,6117,2024-03-05 17:15:00,0.47407324789636635,9.473189588712367,0.8811272587157016,1.0,0.0,1.0,277.80239194207746,0.0,9.459030925229886,25.535482783676557,20.35,11.423062143801843,1972.2689655764727,6559.104367229754,10062.231413934154,10062.231413934154,0.0,10062.231413934154,72.95117775102263,0.029,0.8811272587157016
6118,6118,2024-03-05 17:30:00,0.48076793761975334,9.437506892486715,1.0,1.0,0.0,1.0,272.7637253812466,0.0,9.501568763228166,25.535946430108034,20.025,11.49684997782497,1983.1865848317482,6595.41270315497,10064.128344353992,10064.128344353992,0.0,10064.128344353992,72.96493049656645,0.029,1.0
6119,6119,2024-03-05 17:45:00,0.47271489859552074,9.480429590485874,0.8387480158305785,1.0,0.0,1.0,263.84819938515295,0.0,9.542737780332514,25.539328701371712,19.7,11.559484135686992,1985.4178895549767,6602.833273477878,10064.127918194834,10064.127918194836,0.0,10064.127918194834,72.96492740691255,0.029,0.8387480158305785
6120,6120,2024-03-05 18:00:00,0.464863256442588,9.522278843161006,1.0,1.0,0.0,1.0,255.31720472954137,0.0,9.58259708776155,25.54327916512063,19.025,11.367139497686543,1987.7858959009411,6610.708467498843,10106.657187603947,10106.657187603947,0.0,10106.657187603947,378.999644535148,0.15,1.0
6121,6121,2024-03-05 18:15:00,0.4572628497507679,9.562789010828407,0.2993884846197355,1.0,0.0,1.0,247.08248509234102,0.0,9.621192158688997,25.547245544882124,18.35,11.155692153562377,1990.131321611835,6618.508565909275,10129.269231380687,10129.269231380686,0.0,10129.269231380687,73.43720192750999,0.029,0.2993884846197355
6122,6122,2024-03-05 18:30:00,0.4499038754056343,9.602012344087969,0.04628918497069713,1.0,0.0,1.0,239.1108420020745,0.0,9.658563352023563,25.551128331158484,17.675,10.925918264983578,1992.4059832583312,6626.073326801379,10153.026675429033,10153.026675429033,0.0,10153.026675429033,73.6094433968605,0.029,0.04628918497069713
6123,6123,2024-03-05 18:45:00,0.4427782845435096,9.639991743383094,-0.19875952586146398,1.0,1.0,1.0,411.53783423941746,-1247.2738028092494,9.531038164282446,25.548456208342493,17.0,10.678552122134237,2331.5270962817435,7753.876284853569,10615.936774901815,10615.936774901815,0.0,10615.936774901815,76.96554161803816,0.029,-0.19875952586146398
6124,6124,2024-03-05 19:00:00,0.45147981506122564,9.593612585723667,1.0,1.0,1.0,1.0,426.9039123114591,-1194.4278759672043,9.413988566169337,25.537006889122306,16.25,10.3895372071447,2302.5953100726733,7657.658878106411,10586.953338354027,10586.953338354027,0.0,10586.953338354027,476.4129002259312,0.18,1.0
6125,6125,2024-03-05 19:15:00,0.4744047277468683,9.471422801109192,0.8958572656918591,1.0,0.0,1.0,277.5152382192046,0.0,9.457256579041303,25.529086147851146,15.5,10.079753844756649,1970.7874005769413,6554.177179494019,10217.484389376892,10217.484389376892,0.0,10217.484389376892,74.07676182298248,0.029,0.8958572656918591
6126,6126,2024-03-05 19:30:00,0.4810967081133602,9.43575454575579,1.0,1.0,0.0,1.0,272.37863836129105,0.0,9.499735115724945,25.52940306126203,14.75,9.750043872222781,1981.4732254308624,6589.714645067999,10228.054239788511,10228.054239788511,0.0,10228.054239788511,74.1533932384667,0.029,1.0
6127,6127,2024-03-05 19:45:00,0.47305339347964054,9.478625412753516,0.8532449482229906,1.0,0.0,1.0,263.3925626499379,0.0,9.540834004319008,25.53273271026495,14.0,9.401183504570067,1983.5238206625484,6596.534236297353,10230.07849545285,10230.078495452852,0.0,10230.07849545285,74.16806909203316,0.029,0.8532449482229906
6128,6128,2024-03-05 20:00:00,0.46521389915733896,9.520409917491383,1.0,1.0,0.0,1.0,254.95378504221918,0.0,9.580637329709813,25.536854349347706,14.025,9.729348712602736,1986.05407921136,6604.949026666922,10191.352370410654,10191.352370410654,0.0,10191.352370410654,458.6108566684794,0.18,1.0
6129,6129,2024-03-05 20:15:00,0.45762531462796385,9.560857073032953,0.31446584102694963,1.0,0.0,1.0,246.86489090545882,0.0,9.619198798431862,25.54111345151926,14.05,10.054388856767705,1988.683607385281,6613.693954478671,10158.051613281212,10158.051613281212,0.0,10158.051613281212,73.64587419628879,0.029,0.31446584102694963
6130,6130,2024-03-05 20:30:00,0.45027473125096407,9.600035682432361,0.06146255909190162,1.0,0.0,1.0,239.04630797692403,0.0,9.656559884206228,25.545334494595327,14.075,10.376352493481996,1991.2690517180977,6622.292274236569,10135.229795414098,10135.229795414098,0.0,10135.229795414098,73.48041601675222,0.029,0.06146255909190162
6131,6131,2024-03-05 20:45:00,0.4431532272969924,9.63799329850703,-0.18357168160194,1.0,1.0,1.0,411.5126753779631,-1246.4424731810889,9.529158304255024,25.543050496704996,14.1,10.695294570890448,2330.502102726588,7750.467500442646,10614.876098821742,10614.876098821742,0.0,10614.876098821742,76.95785171645763,0.029,-0.18357168160194
6132,6132,2024-03-05 21:00:00,0.4518438886360004,9.591672073570118,1.0,1.0,1.0,1.0,426.85483080453264,-1193.6473397237326,9.41222084573406,25.531964838693604,13.575,10.120626326145649,2301.5789798930323,7654.278905173619,10585.895152408504,10585.895152408502,0.0,10585.895152408504,396.9710682153189,0.15,1.0
6133,6133,2024-03-05 21:15:00,0.4747467062331955,9.469600055777068,0.9098664695908029,1.0,0.0,1.0,277.5389973177967,0.0,9.45549233283797,25.52439634279779,13.05,9.549193945253888,1969.9524230855066,6551.400324710924,10216.583601429355,10216.583601429356,0.0,10216.583601429355,74.07023111036283,0.029,0.9098664695908029
6134,6134,2024-03-05 21:30:00,0.48142803507993975,9.433988573023921,1.0,1.0,0.0,1.0,272.39313501812717,0.0,9.497972938784109,25.525056798999234,12.525,8.980992823124959,1980.6202199290847,6586.87783517562,10227.123425845024,10227.123425845024,0.0,10227.123425845024,74.14664483737643,0.029,1.0
6135,6135,2024-03-05 21:45:00,0.47338420122256464,9.47686220748373,0.8666774294772063,1.0,0.0,1.0,263.39550147804437,0.0,9.539072139311362,25.528720851039104,12.0,8.416028189232847,1982.6471182379573,6593.618618396215,10229.125888439361,10229.125888439361,0.0,10229.125888439361,74.16116269118537,0.029,0.8666774294772063
6136,6136,2024-03-05 22:00:00,0.46554448452914515,9.518647897459656,1.0,1.0,0.0,1.0,254.8781096738159,0.0,9.57886373204015,25.533053868718824,11.25,8.218105321376868,1985.0092748203647,6601.474358067716,10231.509327490636,10231.509327490636,0.0,10231.509327490636,212.30381854543072,0.083,1.0
6137,6137,2024-03-05 22:15:00,0.45795697825528997,9.559089305899304,1.0,1.0,0.0,1.0,246.6820351583485,0.0,9.617397035789917,25.537457891254405,10.5,7.987338392321678,1987.403536264089,6609.436867728376,10233.93592088996,10233.935920889962,0.0,10233.93592088996,74.19603542645221,0.029,1.0
6138,6138,2024-03-05 22:30:00,0.4506101470242642,9.598247916360672,1.0,1.0,0.0,1.0,238.75355146357987,0.0,9.654713104363404,25.541769705007923,9.75,7.725449822988111,1989.7396384882932,6617.2059593525455,10236.304619668646,10236.304619668646,0.0,10236.304619668646,74.21320849259769,0.029,1.0
6139,6139,2024-03-05 22:45:00,0.44349551783361796,9.636168889946816,1.0,1.0,0.0,1.0,231.07329305414137,0.0,9.69085001605446,25.54593684417799,9.0,7.434020169704089,1991.9967508718628,6624.712357288526,10238.591940353099,10238.5919403531,0.0,10238.591940353099,74.22979156755997,0.029,1.0
6140,6140,2024-03-05 23:00:00,0.4366056691122741,9.672891783631579,1.0,1.0,0.0,1.0,223.70375770025072,0.0,9.725855436725217,25.55010138641321,9.525,7.64957120820397,1994.3277874785408,6632.464602369645,10240.97231850098,10240.97231850098,0.0,10240.97231850098,212.50017560889535,0.083,1.0
6141,6141,2024-03-05 23:15:00,0.4299325518315474,9.708459498737852,1.0,1.0,0.0,1.0,216.59187394266934,0.0,9.759768898478473,25.554206570782192,10.05,7.8519158272621965,1996.6430275239888,6640.1643133919915,10243.34367659572,10243.343676595721,0.0,10243.34367659572,74.26424165531897,0.029,1.0
6142,6142,2024-03-05 23:30:00,0.42346799072418884,9.742915609440074,1.0,1.0,0.0,1.0,209.71039763000377,0.0,9.792625753135061,25.558243229844095,10.575,8.040588977934746,1998.904029526107,6647.68364689328,10245.660827503581,10245.660827503583,0.0,10245.660827503581,74.28104099940097,0.029,1.0
6143,6143,2024-03-05 23:45:00,0.41720496342390245,9.7762975449506,1.0,1.0,0.0,1.0,203.0464229079549,0.0,9.824459372504506,25.562201113708724,11.1,8.215095976363502,2001.1009189295328,6654.989763417869,10247.91230373947,10247.912303739471,0.0,10247.91230373947,74.29736420211115,0.029,1.0
6144,6144,2024-03-06 00:00:00,0.411137024193954,9.808639661046225,1.0,1.0,0.0,1.0,196.53732745113496,0.0,9.855293522963311,25.565928242627994,10.325,8.085000012873559,2003.1163742170334,6661.692490991507,10249.968218738992,10249.968218738995,0.0,10249.968218738992,74.31226958585769,0.029,1.0
6145,6145,2024-03-06 00:15:00,0.40525881847606365,9.83997049752258,1.0,1.0,0.0,1.0,190.21210156617508,0.0,9.885156413305934,25.569494583529885,9.55,7.9128725439355465,2005.0243810171178,6668.037880973081,10251.907779475197,10251.907779475197,0.0,10251.907779475197,74.32633140119519,0.029,1.0
6146,6146,2024-03-06 00:30:00,0.39956546800823856,9.870316055516088,1.0,1.0,0.0,1.0,184.07457265329938,0.0,9.914076842387185,25.572915574971553,8.775,7.701235573408348,2006.8473117309222,6674.100336456974,10253.757352737217,10253.757352737219,0.0,10253.757352737217,74.33974080734482,0.029,1.0
6147,6147,2024-03-06 00:45:00,0.3940516246431604,9.899704840651955,1.0,1.0,0.0,1.0,178.1217698571588,0.0,9.942083156445454,25.576184593445195,8.0,7.452375669366796,2008.5932559117723,6679.906760581385,10255.52609172424,10255.52609172424,0.0,10255.52609172424,74.35256416500074,0.029,1.0
6148,6148,2024-03-06 01:00:00,0.3887119279367768,9.92816542409698,1.0,1.0,0.0,1.0,172.3773278533186,0.0,9.969207328133818,25.579403397250196,8.0,7.333772727426949,2010.327026932259,6685.67270086171,10257.286003160967,10257.286003160969,0.0,10257.286003160967,74.36532352291701,0.029,1.0
6149,6149,2024-03-06 01:15:00,0.38354071738107326,9.95572797635888,1.0,1.0,0.0,1.0,166.82000441991616,0.0,9.995478075747542,25.582553509524914,8.0,7.2147230830724425,2012.0191873138026,6691.300258128167,10259.00561323439,10259.00561323439,0.0,10259.00561323439,74.37779069594933,0.029,1.0
6150,6150,2024-03-06 01:30:00,0.3785323015035408,9.982422832986128,1.0,1.0,0.0,1.0,161.43983015088884,0.0,10.02092258832628,25.585629563970787,8.0,7.095224249997647,2013.6628259528413,6696.766448370792,10260.676149495057,10260.676149495057,0.0,10260.676149495057,74.38990208383916,0.029,1.0
6151,6151,2024-03-06 01:45:00,0.37368143658869,10.008277942982282,0.9550406402759177,1.0,0.0,1.0,156.2299664104535,0.0,10.045567022750959,25.58862890979384,8.0,6.975274041901643,2015.2566035282402,6702.066817457183,10262.295922633872,10262.295922633875,0.0,10262.295922633872,74.40164543909557,0.029,0.9550406402759177
6152,6152,2024-03-06 02:00:00,0.3689831188957361,10.033319976285727,0.7920396161044347,1.0,0.0,1.0,151.20076047392214,0.0,10.069439109090832,25.591579664329213,8.275,6.976723941305538,2016.836066563941,6707.319581190813,10263.905398271705,10263.905398271707,0.0,10263.905398271705,74.41331413746987,0.029,0.7920396161044347
6153,6153,2024-03-06 02:15:00,0.3644322924842988,10.057575881058687,0.6341740841911447,1.0,0.0,1.0,146.33635709845115,0.0,10.092564142538956,25.59446320340991,8.55,6.970862662430875,2018.381294026031,6712.458488901605,10265.481471616255,10265.481471616255,0.0,10265.481471616255,74.42474066921785,0.029,0.6341740841911447
6154,6154,2024-03-06 02:30:00,0.3600239845255173,10.081072162478993,0.481269563751661,1.0,0.0,1.0,141.6260298581406,0.0,10.114965772562375,25.597275188688506,8.825,6.957469480740315,2019.8819785100152,6717.449261623042,10267.012172087332,10267.012172087334,0.0,10267.012172087332,74.43583824763316,0.029,0.481269563751661
6155,6155,2024-03-06 02:45:00,0.35575360452939087,10.103833287858347,0.3331672599520245,1.0,0.0,1.0,137.06314632444293,0.0,10.136666630947465,25.600016985133276,9.1,6.936342445937587,2021.3357739659077,6722.284097180583,10268.49474877404,10268.494748774041,0.0,10268.49474877404,74.4465869286118,0.029,0.3331672599520245
6156,6156,2024-03-06 03:00:00,0.3516168114970605,10.125882394720668,0.18969113831551698,1.0,0.0,1.0,132.62183136001264,0.0,10.157685380011708,25.60259986880122,8.575,6.85011210199073,2022.6986781404205,6726.816658854062,10269.88276197325,10269.88276197325,0.0,10269.88276197325,74.45665002430606,0.029,0.18969113831551698
6157,6157,2024-03-06 03:15:00,0.3476097339566057,10.147240118011291,0.050689771987089946,1.0,0.0,1.0,128.3099984706682,0.0,10.178041892679543,25.605071082060725,8.05,6.743474630939343,2023.9969481782223,6731.134269090502,10271.202585731411,10271.20258573141,0.0,10271.202585731411,74.46621874655274,0.029,0.050689771987089946
6158,6158,2024-03-06 03:30:00,0.34372875627674565,10.167925729044946,-0.08396849983799318,1.0,1.0,1.0,332.6105603069641,-1459.9202634289065,10.005730900729848,25.599894823694466,7.525,6.617302886349221,2414.481153435867,8029.7536261572695,10699.217921342772,10699.217921342773,0.0,10699.217921342772,77.5693299297351,0.029,-0.08396849983799318
6159,6159,2024-03-06 03:45:00,0.35829626801122555,10.090280891500168,0.42170694017094723,1.0,1.0,1.0,355.79554247840264,-1388.6981808195126,9.847924358176067,25.584544190251524,7.0,6.472408726099015,2380.5935643675466,7917.054883068779,10665.273236927254,10665.273236927254,0.0,10665.273236927254,77.3232309677226,0.029,0.42170694017094723
6160,6160,2024-03-06 04:00:00,0.3892387805485943,9.925357299675992,1.0,1.0,0.0,1.0,188.87568051683567,0.0,9.877583251191098,25.57347020976652,7.0,6.472408726099015,1998.4719877358943,6646.246820962096,10245.47721101573,10245.47721101573,0.0,10245.47721101573,74.27970977986405,0.029,1.0
6161,6161,2024-03-06 04:15:00,0.40096730397594016,9.862844269808239,1.0,1.0,0.0,1.0,185.64972636295565,0.0,9.90674576718115,25.57204837886611,7.0,6.472408726099015,2006.425113614203,6672.696247278701,10253.310158430962,10253.310158430962,0.0,10253.310158430962,74.33649864862448,0.029,1.0
6162,6162,2024-03-06 04:30:00,0.39544963219973994,9.892253460375386,1.0,1.0,0.0,1.0,179.4340539074179,0.0,9.934953624539988,25.574167060575462,7.0,6.472408726099015,2007.7296381319134,6677.034657815304,10254.601891892557,10254.601891892557,0.0,10254.601891892557,74.34586371622103,0.029,1.0
6163,6163,2024-03-06 04:45:00,0.39006834235237675,9.920935735261832,1.0,1.0,0.0,1.0,173.60957139646283,0.0,9.962267006873489,25.577150545323974,7.0,6.472408726099015,2009.3930960571122,6682.566760349141,10256.288419661854,10256.288419661854,0.0,10256.288419661854,74.35809104254845,0.029,1.0
6164,6164,2024-03-06 05:00:00,0.38486048276139934,9.948693626881742,1.0,1.0,0.0,1.0,168.02595306406715,0.0,9.988722918478558,25.5803360303747,7.3,6.477481379537131,2011.123804704148,6688.322516203595,10258.051515509289,10258.051515509293,0.0,10258.051515509289,74.37087348744235,0.029,1.0
6165,6165,2024-03-06 05:15:00,0.3798169496273683,9.975575658486127,1.0,1.0,0.0,1.0,162.63285319966434,0.0,10.014350611004483,25.583522719760715,7.6,6.473646120138947,2012.8325801247395,6694.005329511232,10259.794321521329,10259.79432152133,0.0,10259.794321521329,74.38350883102964,0.029,1.0
6166,6166,2024-03-06 05:30:00,0.37493153200718454,10.001614934401706,0.9989589186905398,1.0,0.0,1.0,157.4127215259885,0.0,10.039176647194624,25.58665150485648,7.8999999999999995,6.460638854546321,2014.4962870475788,6699.538260127617,10261.491329405771,10261.491329405773,0.0,10261.491329405771,74.39581213819184,0.029,0.9989589186905398
6167,6167,2024-03-06 05:45:00,0.3701989955514776,10.026839353710624,0.834633867483813,1.0,0.0,1.0,152.35660669067698,0.0,10.063226209531207,25.5897067899143,8.2,6.438167291194552,2016.109172554586,6704.902175778829,10263.13618599558,10263.13618599558,0.0,10263.13618599558,74.40773734846796,0.029,0.834633867483813
6168,6168,2024-03-06 06:00:00,0.3656144869070763,10.051274784785283,0.6754145884893139,1.0,0.0,1.0,147.4923192260905,0.0,10.086528739193389,25.592654450603828,8.225,6.767993569300193,2017.7435829701385,6710.337676048622,10264.814849315715,10264.814849315717,0.0,10264.814849315715,74.41990765753894,0.029,0.6754145884893139
6169,6169,2024-03-06 06:15:00,0.3611728794788992,10.074948552377467,-0.7712926137805761,1.0,1.0,1.0,346.2874352478473,-1422.4534032218,9.922074968144933,25.58815907681005,8.25,7.0959645608709065,2399.3886292251386,7979.560958123185,10684.020203132673,10684.020203132675,0.0,10684.020203132673,77.4591464727119,0.029,-0.7712926137805761
6170,6170,2024-03-06 06:30:00,0.3747149015292994,10.002769574848834,-0.7712922587088114,0.0,1.0,1.0,0.0,-1509.9928261602515,9.691077435509092,25.323260054352634,8.275,7.42207746134243,2541.5243580595725,8605.691129574483,10826.15762613079,10826.15762613079,0.0,10826.15762613079,78.48964278944823,0.029,-0.7712922587088114
6171,6171,2024-03-06 06:45:00,0.4117959855769119,9.80512739687506,0.5022216797949427,1.0,1.0,1.0,385.68538975167326,-1277.6950209844051,9.5549062166813,25.450083277902152,8.3,7.74633638988851,2291.293094927465,7620.071505383827,10573.073095111009,10573.073095111009,0.0,10573.073095111009,76.65477993955481,0.029,0.5022216797949427
6172,6172,2024-03-06 07:00:00,0.44620579820529616,9.621723095565772,1.0,1.0,0.0,1.0,243.40447438046098,0.0,9.592933821510083,25.511293442590674,8.475000000000001,7.554285173308391,1968.3834677089467,6546.182505923529,10214.126210367423,10214.126210367425,814.38,9399.746210367424,68.14816002516383,0.029,1.0
6173,6173,2024-03-06 07:15:00,0.4551527187672944,9.574036008970321,0.23111962990064078,1.0,0.0,1.0,242.5011600676345,0.0,9.630824393167053,25.5298300537175,8.65,7.353197149616312,1985.5040283655962,6603.119742239889,10231.80828485969,10231.808284859691,0.0,10231.80828485969,74.18061006523276,0.029,0.23111962990064078
6174,6174,2024-03-06 07:30:00,0.448031016994535,9.611994679419128,-0.014868022524012809,1.0,1.0,1.0,414.1077725485099,-1235.8620902526204,9.505445751182677,25.53212793021557,8.825,7.1427786413921375,2323.5776378189635,7727.439055129635,10607.567099980814,10607.567099980814,0.0,10607.567099980814,76.90486147486091,0.029,-0.014868022524012809
6175,6175,2024-03-06 07:45:00,0.45647900548715636,9.566966900753457,0.27950124067464577,1.0,1.0,1.0,429.42775892628146,-1183.90832955138,9.390398586190383,25.5232882339067,9.0,6.92271994040723,2295.5868621241057,7634.351133397504,10579.585845215288,10579.585845215292,0.0,10579.585845215288,76.70199737781084,0.029,0.27950124067464577
6176,6176,2024-03-06 08:00:00,0.4790149601196045,9.446850262562508,1.0,1.0,0.0,1.0,281.22305623199395,0.0,9.434235414979698,25.517350899406228,9.275,7.11350009223682,1966.9030018379297,6541.258973520186,10213.301776221595,10213.301776221595,2187.42,8025.881776221595,300.9705666083098,0.15,1.0
6177,6177,2024-03-06 08:15:00,0.4854689102116894,9.412450708571695,1.0,1.0,0.0,1.0,276.1825043925091,0.0,9.477297588192325,25.519500862751492,9.55,7.302866197237431,1978.0797000402165,6578.428919034388,10224.415791917356,10224.415791917356,0.0,10224.415791917356,74.12701449140083,0.029,1.0
6178,6178,2024-03-06 08:30:00,0.47731747710960654,9.455897847005797,0.9995570555856914,1.0,0.0,1.0,267.2560395272132,0.0,9.518989341752864,25.52465907885752,9.825,7.490794364238154,1980.550604666755,6586.646318187246,10226.914199519302,10226.914199519304,0.0,10226.914199519302,74.14512794651495,0.029,0.9995570555856914
6179,6179,2024-03-06 08:45:00,0.4693676115104343,9.498270630649385,0.7244818157821142,1.0,0.0,1.0,258.77981184386573,0.0,9.559379869106422,25.53051869226522,10.1,7.6772774765927085,1983.2980251579743,6595.783316262611,10229.719141058022,10229.719141058022,0.0,10229.719141058022,74.16546377267066,0.029,0.7244818157821142
6180,6180,2024-03-06 09:00:00,0.4616683297575753,9.539307802392123,1.0,1.0,0.0,1.0,250.63875285937274,0.0,9.598520614826437,25.53651432631067,10.825,8.01080542420006,1986.1103636175158,6605.13620970365,10232.602451782312,10232.602451782312,3164.7,7067.902451782312,265.04634194183666,0.15,1.0
6181,6181,2024-03-06 09:15:00,0.4542083251203343,9.579069627108618,0.19392774811381847,1.0,0.0,1.0,242.7702474109174,0.0,9.636453395552868,25.542457271379433,11.55,8.321854237726015,1988.8794516680134,6614.345266806039,10235.445092696158,10235.44509269616,0.0,10235.445092696158,74.20697692204715,0.029,0.19392774811381847
6182,6182,2024-03-06 09:30:00,0.4469788544014077,9.617602706040497,-0.05612692711465186,1.0,1.0,1.0,414.10890322285053,-1238.1955460364431,9.51071698540695,25.54190995263516,12.275,8.60941243368639,2326.30875608126,7736.521837465265,10610.451956239978,10610.45195623998,0.0,10610.451956239978,76.92577668273985,0.029,-0.05612692711465186
6183,6183,2024-03-06 09:45:00,0.4554570946688888,9.572413685414823,0.23909382978607877,1.0,1.0,1.0,429.40997429899863,-1186.0918470280753,9.39533209833391,25.532627522488077,13.0,8.872386313147194,2298.1042702542754,7642.723187589348,10582.253582433972,10582.253582433972,0.0,10582.253582433972,76.7213384726463,0.029,0.23909382978607877
6184,6184,2024-03-06 10:00:00,0.47805825723675544,9.451949488928094,1.0,1.0,0.0,1.0,281.02169973883537,0.0,9.439138311259427,25.526847463831825,14.25,9.247839524207377,1968.9441799679405,6548.047246631271,10215.506802460572,10215.506802460572,3816.0,6399.506802460572,239.98150509227142,0.15,1.0
6185,6185,2024-03-06 10:15:00,0.484546187724649,9.41736881942762,1.0,1.0,0.0,1.0,276.04562353053404,0.0,9.48217976404638,25.52919941795063,15.5,9.53890796678908,1980.2434819589757,6585.624931181199,10197.29662456741,10197.296624567412,0.0,10197.29662456741,73.93040052811374,0.029,1.0
6186,6186,2024-03-06 10:30:00,0.47639956474697714,9.460790319898612,1.0,1.0,0.0,1.0,267.17156901058814,0.0,9.523858844434873,25.534474923325142,16.75,9.737436512140722,1982.8161622563189,6594.180802042786,10191.392147724002,10191.392147724004,0.0,10191.392147724002,73.88759307099902,0.029,1.0
6187,6187,2024-03-06 10:45:00,0.46845282715055403,9.503146431287547,1.0,1.0,0.0,1.0,258.7161799234646,0.0,9.564239897787177,25.540370591714467,18.0,9.833805901306361,1985.601786810622,6603.444854004508,10199.032796251464,10199.032796251464,0.0,10199.032796251464,73.94298777282312,0.029,1.0
6188,6188,2024-03-06 11:00:00,0.4607556211631037,9.544172539200657,1.0,1.0,0.0,1.0,250.5786193929736,0.0,9.603371705645081,25.546178685949133,18.425,10.081703343224852,1988.4168359170803,6612.806762147063,10164.528451458422,10164.52845145842,4066.98,6097.548451458422,126.52413036776227,0.083,1.0
6189,6189,2024-03-06 11:15:00,0.45329734341089417,9.583925159619934,1.0,1.0,0.0,1.0,242.70285249435503,0.0,9.641294424381764,25.55177364479352,18.85,10.326956492984399,1991.1658662689752,6621.949114078504,10147.669329561555,10147.669329561553,0.0,10147.669329561555,73.57060263932128,0.029,1.0
6190,6190,2024-03-06 11:30:00,0.4460696556854957,9.622448735196308,1.0,1.0,0.0,1.0,235.07075204223457,0.0,9.678045426370149,25.5571249699641,19.275,10.56951881399639,1993.8301992263762,6630.809790913996,10132.1499968157,10132.1499968157,0.0,10132.1499968157,73.45808747691383,0.029,1.0
6191,6191,2024-03-06 11:45:00,0.4390652867143507,9.65978202181251,1.0,1.0,0.0,1.0,227.6727567301309,0.0,9.713660618074382,25.562237998403674,19.7,10.809360064169926,1996.408160729063,6639.383225291331,10117.290949458218,10117.290949458216,0.0,10117.290949458218,73.35035938357208,0.029,1.0
6192,6192,2024-03-06 12:00:00,0.4322773631487763,9.695961654417022,1.0,1.0,0.0,1.0,220.54667603692002,0.0,9.748181708466102,25.567173891348247,20.525,11.242687806548297,1998.9986762181013,6647.998410012123,10069.73073204021,10069.730732040212,3338.1,6731.63073204021,48.80432280729153,0.029,1.0
6193,6193,2024-03-06 12:15:00,0.42569860067026327,9.731026458427497,-0.7693777018772481,1.0,1.0,1.0,398.6830559100667,-1283.9873971469924,9.613044375880898,25.565298264848888,21.35,11.663981498546994,2347.472624707526,7806.905758500824,10558.469566988,10558.469566988002,0.0,10558.469566988,76.548904360663,0.029,-0.7693777018772481
6194,6194,2024-03-06 12:30:00,0.4353932567253163,9.679353941654064,-0.4626348374472816,0.0,1.0,1.0,0.0,-1366.0894241907788,9.40416219762552,25.326752200407512,22.175,12.07292075638441,2540.1552051829276,8447.703325741306,10807.254900208576,10807.254900208576,0.0,10807.254900208576,78.35259802651218,0.029,-0.4626348374472816
6195,6195,2024-03-06 12:45:00,0.4676748209250163,9.507293204469663,0.6595011125346915,1.0,1.0,1.0,431.49537759348493,-1158.5707256270437,9.29331880440969,25.442930220394707,23.0,12.46917989222211,2250.258891777912,7483.605523420076,10377.734162202421,10377.734162202421,0.0,10377.734162202421,75.23857267596756,0.029,0.6595011125346915
6196,6196,2024-03-06 13:00:00,0.49761580374123965,9.347707766059193,1.0,1.0,0.0,1.0,298.64437773123683,0.0,9.339827057368723,25.500039021872087,23.0,12.64408940740875,1955.5442852809701,6503.483696073126,9948.316037370076,9948.316037370076,3164.28,6784.036037370075,140.76874777542906,0.083,1.0
6197,6197,2024-03-06 13:15:00,0.5034306216682898,9.316714786508015,1.0,1.0,0.0,1.0,296.35957939605566,0.0,9.385986101888939,25.518351263895834,23.0,12.81794070049055,1973.959444736374,6564.726333317518,9956.95652657801,9956.956526578011,0.0,9956.95652657801,72.18793481769058,0.029,1.0
6198,6198,2024-03-06 13:30:00,0.49473782919595355,9.363047370385567,1.0,1.0,0.0,1.0,287.6372209131523,0.0,9.430806751349435,25.527502194815312,23.0,12.990747912575326,1978.4203671591656,6579.56186348906,9953.62507308447,9953.62507308447,0.0,9953.62507308447,72.1637817798624,0.029,1.0
6199,6199,2024-03-06 13:45:00,0.4862039145663197,9.408533135361516,1.0,1.0,0.0,1.0,278.7172955609816,0.0,9.474258293200013,25.534106847262354,23.0,13.162517489290952,1981.7871294100391,6590.758584305824,9948.703339528098,9948.703339528098,0.0,9948.703339528098,72.12809921157871,0.029,1.0
6200,6200,2024-03-06 14:00:00,0.4779240046336096,9.45266505530286,1.0,1.0,0.0,1.0,269.9419540076707,0.0,9.516362788564638,25.539874281693844,23.35,13.243248484926571,1984.7767474064024,6600.701049962664,9955.405387834695,9955.405387834695,1734.18,8221.225387834695,170.59042679756993,0.083,1.0
6201,6201,2024-03-06 14:15:00,0.4698988807760702,9.495438965463546,0.7327925741296007,1.0,0.0,1.0,261.4042159586606,0.0,9.557156644669448,25.54527217270841,23.7,13.31860293344748,1987.599408969503,6610.088274580039,9955.703250235892,9955.703250235892,0.0,9955.703250235892,72.17884856421023,0.029,0.7327925741296007
6202,6202,2024-03-06 14:30:00,0.46212304994794307,9.536884143777463,0.46468710233769345,1.0,0.0,1.0,253.122236350016,0.0,9.596679076338047,25.550433441624904,24.049999999999997,13.388447638756208,1990.2271341817318,6619.11038604119,9955.865061212151,9955.865061212151,0.0,9955.865061212151,72.18002169378809,0.029,0.46468710233769345
6203,6203,2024-03-06 14:45:00,0.4545894165413752,9.57703840983447,0.20503227977785315,1.0,0.0,1.0,245.09462330204738,0.0,9.634969093717165,25.55539425688674,24.4,13.452653524957574,1992.7480059546467,6627.822988054694,9956.223348350895,9956.223348350897,0.0,9956.223348350895,72.182619275544,0.029,0.20503227977785315
6204,6204,2024-03-06 15:00:00,0.44729064249590517,9.615940875496825,1.0,1.0,0.0,1.0,237.3170104426352,0.0,9.672065041157607,25.560111970115443,24.299999999999997,13.56321021701956,1995.159284274325,6636.26021307981,9950.016840355305,9950.016840355307,596.76,9353.256840355305,194.0800794373726,0.083,1.0
6205,6205,2024-03-06 15:15:00,0.4402194716728241,9.653630215983847,-0.2972099870173073,1.0,1.0,1.0,410.67169573613694,-1252.840837226491,9.543552076080406,25.55814839375635,24.2,13.671446476323695,2335.7663578557913,7769.480983118586,10427.518856307774,10427.518856307775,0.0,10427.518856307774,75.59951170823136,0.029,-0.2972099870173073
6206,6206,2024-03-06 15:30:00,0.44904105398449035,9.606611182262666,0.01095374983781221,1.0,1.0,1.0,426.33039245185006,-1199.5934656251993,9.425621391955826,25.547270392271926,24.1,13.777389952171411,2306.956128792262,7673.754107529038,10390.73960346267,10390.739603462673,0.0,10390.73960346267,75.33286212510437,0.029,0.01095374983781221
6207,6207,2024-03-06 15:45:00,0.47214109565226875,9.483487960173408,0.8147801357357721,1.0,0.0,1.0,276.5604545111489,0.0,9.46874307019608,25.53985837701243,24.0,13.881087585158289,1974.1822225355293,6566.766003347426,9913.329322809062,9913.329322809062,0.0,9913.329322809062,71.87163759036571,0.029,0.8147801357357721
6208,6208,2024-03-06 16:00:00,0.4789280003849345,9.447313757948299,1.0,1.0,0.0,1.0,271.5824578899233,0.0,9.511099622742055,25.54065375019812,24.0,14.013812384534651,1985.2209718901956,6603.188287702577,9911.967481801177,9911.967481801179,100.74,9811.227481801177,203.58297024737445,0.083,1.0
6209,6209,2024-03-06 16:15:00,0.47090984243319933,9.490050539831048,0.7687398875748941,1.0,0.0,1.0,262.7414243114478,0.0,9.552098793606305,25.544399283638466,24.0,14.145921398262495,1987.6837828234763,6610.836707771489,9908.820187938809,9908.820187938809,0.0,9908.820187938809,71.83894636255637,0.029,0.7687398875748941
6210,6210,2024-03-06 16:30:00,0.463091132917877,9.531724261547716,0.49950509087680944,1.0,0.0,1.0,254.33986034969283,0.0,9.59180812367988,25.54877188657878,24.0,14.277412568358875,1990.4794787261221,6619.349911502871,9906.14170438186,9906.14170438186,0.0,9906.14170438186,71.81952735676849,0.029,0.49950509087680944
6211,6211,2024-03-06 16:45:00,0.4555207170699505,9.572074578017164,0.23895672917553606,1.0,0.0,1.0,246.24276579659545,0.0,9.63027434603104,25.55316332894061,24.0,14.408290888819414,1993.3522672919958,6627.87954229704,9903.681936963727,9903.681936963725,0.0,9903.681936963727,71.80169404298702,0.029,0.23895672917553606
6212,6212,2024-03-06 17:00:00,0.4481878869129497,9.611158562753978,1.0,1.0,0.0,1.0,238.27191671200632,0.0,9.667516828457568,25.557387386215222,23.775,13.853152615583944,1994.7733641908253,6635.234902355886,9984.86871971886,9984.86871971886,3.06,9981.80871971886,374.3178269894572,0.15,1.0
6213,6213,2024-03-06 17:15:00,0.44108645727499846,9.649009182724258,-0.26515340174577634,1.0,1.0,1.0,411.1777340895619,-1250.9727176155495,9.539368388300593,25.55497733593082,23.55,13.298871182325048,2335.0958961960077,7765.748459475816,10514.476325763853,10514.476325763853,0.0,10514.476325763853,76.22995336178793,0.029,-0.26515340174577634
6214,6214,2024-03-06 17:30:00,0.44985954435665076,9.602248628579051,0.04178580736631941,1.0,1.0,1.0,426.6075330786481,-1197.8694087051508,9.421744929040317,25.543701447594138,23.325000000000003,12.745591382965596,2305.999631734069,7668.980508911563,10526.484534749696,10526.4845347497,0.0,10526.484534749696,76.3170128769353,0.029,0.04178580736631941
6215,6215,2024-03-06 17:45:00,0.47289667027028864,9.479460747459362,0.8439039144043725,1.0,0.0,1.0,276.8421510130343,0.0,9.464909770442187,25.535856475272446,23.1,12.193445984443935,1973.233297413201,6562.311411133066,10071.513148168458,10071.513148168458,0.0,10071.513148168458,73.01847032422133,0.029,0.8439039144043725
6216,6216,2024-03-06 18:00:00,0.47965121796503185,9.44345900824638,1.0,1.0,0.0,1.0,271.8288889123056,0.0,9.507304057991334,25.536123325269116,22.325000000000003,12.431289778551363,1984.1313469677877,6598.5546648045465,9990.888177337627,9990.888177337625,0.0,9990.888177337627,374.658306650161,0.15,1.0
6217,6217,2024-03-06 18:15:00,0.4716254741734126,9.48623622265571,0.7968720505318264,1.0,0.0,1.0,262.95098248982606,0.0,9.54833528616506,25.539312491974858,21.55,12.606071685867567,1986.3711613428218,6606.003535372144,9986.540579063852,9986.540579063854,0.0,9986.540579063852,72.40241919821294,0.029,0.7968720505318264
6218,6218,2024-03-06 18:30:00,0.4638002207857505,9.52794482321195,0.5276018088675046,1.0,0.0,1.0,254.5003618177654,0.0,9.588069124745116,25.543168287268024,20.775,12.722871981706236,1988.8421080083779,6614.221074332661,9987.92811089947,9987.928110899471,0.0,9987.92811089947,72.41247880402115,0.029,0.5276018088675046
6219,6219,2024-03-06 18:45:00,0.45622450289581123,9.568323399565326,0.26688865065899375,1.0,0.0,1.0,246.34595567859427,0.0,9.62655104282782,25.547132294267314,20.0,12.786115662270984,1991.2965315921238,6622.383663070892,9992.114916540993,9992.114916540995,0.0,9992.114916540993,72.4428331449222,0.029,0.26688865065899375
6220,6220,2024-03-06 19:00:00,0.4488879062773636,9.607427459541652,1.0,1.0,0.0,1.0,238.3275557230969,0.0,9.66380190915467,25.55097857902714,18.75,12.21279973453418,1993.4143510071553,6629.426819362751,10089.457240800304,10089.457240800306,0.0,10089.457240800304,454.0255758360137,0.18,1.0
6221,6221,2024-03-06 19:15:00,0.441784221946279,9.645290097026333,-0.23766017105040738,1.0,1.0,1.0,410.9740387794883,-1249.4262128133769,9.535859535856055,25.548256013652693,17.5,11.59700895762034,2332.860505371616,7758.310755778853,10617.394124172497,10617.394124172497,0.0,10617.394124172497,76.97610740025061,0.029,-0.23766017105040738
6222,6222,2024-03-06 19:30:00,0.450536836239895,9.59863866284136,0.06821042702160816,1.0,1.0,1.0,426.3192701013803,-1196.4059886514178,9.418416368065262,25.536741412494496,16.25,10.941013668878945,2303.6820674746104,7661.273068333797,10588.121243549725,10588.121243549725,0.0,10588.121243549725,76.76387901573551,0.029,0.06821042702160816
6223,6223,2024-03-06 19:45:00,0.47353776347094834,9.476043720699845,0.8686364284661459,1.0,0.0,1.0,276.65596008993936,0.0,9.461552436854479,25.52875235761234,15.0,10.246871005791348,1971.16686973772,6555.439166511577,10217.903079320531,10217.903079320531,0.0,10217.903079320531,74.07979732507386,0.029,0.8686364284661459
6224,6224,2024-03-06 20:00:00,0.48027842904558965,9.440115973187007,1.0,1.0,0.0,1.0,271.7569858443706,0.0,9.503935479053686,25.52926453754035,16.175,10.940824787718844,1982.2951506808633,6592.448092478527,10049.117321725433,10049.117321725435,0.0,10049.117321725433,452.21027947764446,0.18,1.0
6225,6225,2024-03-06 20:15:00,0.4722564292541046,9.482873232075622,0.8209247402502425,1.0,0.0,1.0,263.0336374146774,0.0,9.544979183600976,25.532885095298706,17.35,11.60565010519022,1984.8601782957583,6600.978513087768,10002.910894960258,10002.910894960258,0.0,10002.910894960258,72.52110398846187,0.029,0.8209247402502425
6226,6226,2024-03-06 20:30:00,0.464431046810737,9.524582520498772,0.5514201397902226,1.0,0.0,1.0,254.74867084226497,0.0,9.584750931763018,25.537264245971155,18.525,12.24004162130923,1987.691964404417,6610.396082879999,9970.53054499462,9970.53054499462,0.0,9970.53054499462,72.286346451211,0.029,0.5514201397902226
6227,6227,2024-03-06 20:45:00,0.4568505877287721,9.564986367405645,0.29042535723020046,1.0,0.0,1.0,246.76384640736205,0.0,9.623296798523182,25.541790908663163,19.7,12.842579098798234,1990.5283872461016,6619.829072889435,9943.083659225716,9943.083659225718,0.0,9943.083659225716,72.08735652938645,0.029,0.29042535723020046
6228,6228,2024-03-06 21:00:00,0.4495044210251776,9.604141435935803,1.0,1.0,0.0,1.0,238.633650928411,0.0,9.660594487698297,25.546025862954828,18.275,11.568728406442531,1992.4389979252528,6626.183122498501,10208.719956015988,10208.719956015988,0.0,10208.719956015988,382.8269983505995,0.15,1.0
6229,6229,2024-03-06 21:15:00,0.4423903551692377,9.642059406947963,-0.2148604099605786,1.0,1.0,1.0,410.9983550931652,-1248.097677371045,9.532859737941521,25.5436739186088,16.85,10.306318533092513,2331.3577443502354,7753.313077191256,10615.75954923389,10615.75954923389,0.0,10615.75954923389,76.96425673194571,0.029,-0.2148604099605786
6230,6230,2024-03-06 21:30:00,0.45111876402045126,9.595536987770995,0.09002799240534518,1.0,1.0,1.0,426.2859290217892,-1195.1619860441663,9.415602356160106,25.532539226109474,15.425,9.054637490338838,2302.1565220011707,7656.199616308797,10586.41811643329,10586.418116433291,0.0,10586.41811643329,76.75153134414136,0.029,0.09002799240534518
6231,6231,2024-03-06 21:45:00,0.4740828242193748,9.473138546910732,0.8889850777709776,1.0,0.0,1.0,276.715395579637,0.0,9.458747437030423,25.52491765690973,14.0,7.812879634184733,1969.8840287152207,6551.17286799956,10216.427373864084,10216.42737386409,0.0,10216.427373864084,74.06909846051461,0.029,0.8889850777709776
6232,6232,2024-03-06 22:00:00,0.4808055356856506,9.437306494795482,1.0,1.0,0.0,1.0,271.68982541044545,0.0,9.501120087674092,25.52572240333557,14.5,8.500560476123539,1980.7458694080442,6587.295703154364,10227.211551806648,10227.211551806648,0.0,10227.211551806648,212.21463969998794,0.083,1.0
6233,6233,2024-03-06 22:15:00,0.4727836764046014,9.480063004763474,1.0,1.0,0.0,1.0,262.906090354178,0.0,9.54214415159054,25.529598119991856,15.0,9.19651179249614,1983.1764848056578,6595.379113859395,10197.697831121961,10197.697831121961,0.0,10197.697831121961,73.93330927563422,0.029,1.0
6234,6234,2024-03-06 22:30:00,0.4649611165323094,9.52175724888279,1.0,1.0,0.0,1.0,254.62728289014868,0.0,9.581897216303663,25.534209224782398,15.5,9.900556283537929,1986.0116372657913,6604.807879006337,10124.244051139687,10124.244051139687,0.0,10124.244051139687,73.40076937076273,0.029,1.0
6235,6235,2024-03-06 22:45:00,0.45738425203197514,9.562141936669573,1.0,1.0,0.0,1.0,246.66645587755653,0.0,9.620428092560797,25.53894133620545,16.0,10.612494737315403,1988.8901031977518,6614.380690217574,10071.9999631543,10071.999963154301,0.0,10071.9999631543,73.02199973286868,0.029,1.0
6236,6236,2024-03-06 23:00:00,0.45004124212231666,9.601280179488052,1.0,1.0,0.0,1.0,238.76404109023488,0.0,9.657745746152328,25.543531506764822,15.7,10.33609712250725,1991.2807604428876,6622.331213523879,10203.386713188773,10203.386713188773,0.0,10203.386713188773,211.72027429866705,0.083,1.0
6237,6237,2024-03-06 23:15:00,0.44292668966693943,9.639200744075213,1.0,1.0,0.0,1.0,231.08703936548767,0.0,9.693884753151275,25.547978175730602,15.4,10.060266030497925,1993.5456225703454,6629.863384505965,10235.887214758099,10235.887214758099,0.0,10235.887214758099,74.21018230699622,0.029,1.0
6238,6238,2024-03-06 23:30:00,0.4360364954073201,9.675925479478984,1.0,1.0,0.0,1.0,223.65152367544997,0.0,9.728882157381292,25.552278493750535,15.100000000000001,9.784998356512016,1995.7364653612121,6637.149392027403,10242.566194239282,10242.566194239282,0.0,10242.566194239282,74.2586049082348,0.029,1.0
6239,6239,2024-03-06 23:45:00,0.42936393936662043,9.711490203175913,1.0,1.0,0.0,1.0,216.46351088195902,0.0,9.762775928020796,25.556431820138037,14.8,9.510284346725681,1997.8847132324859,6644.293743148014,10244.730117599102,10244.730117599102,0.0,10244.730117599102,74.27429335259349,0.029,1.0
6240,6240,2024-03-07 00:00:00,0.42290198414809294,9.745932424490665,1.0,1.0,0.0,1.0,209.59566837801225,0.0,9.795615183782614,25.56054621762974,15.350000000000001,9.81340766088581,2000.1650059973456,6651.877231249082,10205.687205890472,10205.687205890474,0.0,10205.687205890472,73.99123224270592,0.029,1.0
6241,6241,2024-03-07 00:15:00,0.4166424537752341,9.779295721378002,1.0,1.0,0.0,1.0,202.97377703822036,0.0,9.827437663931581,25.564589452886217,15.9,10.109267044219385,2002.4431406167732,6659.453542083063,10176.998964842922,10176.998964842924,0.0,10176.998964842922,73.78324249511118,0.029,1.0
6242,6242,2024-03-07 00:30:00,0.41057720673195985,9.811623488118654,1.0,1.0,0.0,1.0,196.56229073066504,0.0,9.858275653286631,25.568555874659406,16.45,10.397707712460125,2004.6619331425863,6666.832501038484,10156.779634193426,10156.779634193426,0.0,10156.779634193426,73.63665234790234,0.029,1.0
6243,6243,2024-03-07 00:45:00,0.40469967727609146,9.842950720118433,1.0,1.0,0.0,1.0,190.3522151460106,0.0,9.888160058217803,25.57244505738213,17.0,10.678552122134237,2006.8183469485045,6674.004009315915,10138.17717699285,10138.17717699285,0.0,10138.17717699285,73.50178453319816,0.029,1.0
6244,6244,2024-03-07 01:00:00,0.39900393831741665,9.87330900876817,1.0,1.0,0.0,1.0,184.24943441555777,0.0,9.917107346144663,25.576160385742142,16.75,10.574005592445316,2008.7264375306638,6680.349677928539,10190.919886283686,10190.919886283686,0.0,10190.919886283686,73.88416917555672,0.029,1.0
6245,6245,2024-03-07 01:15:00,0.39348555404841845,9.90272199692193,1.0,1.0,0.0,1.0,178.3255095667983,0.0,9.94514496051294,25.579740275808774,16.5,10.467344617585967,2010.547642252066,6686.406393341224,10204.487046456368,10204.487046456366,0.0,10204.487046456368,73.98253108680868,0.029,1.0
6246,6246,2024-03-07 01:30:00,0.3881403989696178,9.931211673491937,1.0,1.0,0.0,1.0,172.58536556858536,0.0,9.97230110360595,25.583192465857397,16.25,10.358604869841601,2012.306281114071,6692.255035712771,10216.851087257497,10216.851087257497,0.0,10216.851087257497,74.07217038261686,0.029,1.0
6247,6247,2024-03-07 01:45:00,0.3829632525969941,9.958805863658021,1.0,1.0,0.0,1.0,167.02375255284826,0.0,9.998603173229831,25.58651821616745,16.0,10.24780606629318,2014.0052517428717,6697.905241574985,10229.484178491115,10229.484178491115,0.0,10229.484178491115,74.1637602940606,0.029,1.0
6248,6248,2024-03-07 02:00:00,0.37794889962255634,9.985532365011775,1.0,1.0,0.0,1.0,161.6527197373606,0.0,10.024080416125413,25.589754450931885,16.05,10.198487381946013,2015.6841441840957,6703.488674126803,10229.350599302647,10229.350599302647,0.0,10229.350599302647,74.1627918449442,0.029,1.0
6249,6249,2024-03-07 02:15:00,0.37309202524072393,10.011419505466941,0.9300312295453902,1.0,0.0,1.0,156.45217844709853,0.0,10.048759018944724,25.592884661540516,16.1,10.148620201075845,2017.314204635872,6708.9097078776285,10236.085923459399,10236.085923459399,0.0,10236.085923459399,74.21162294508065,0.029,0.9300312295453902
6250,6250,2024-03-07 02:30:00,0.3683874310447214,10.036494992531635,0.7667809236638702,1.0,0.0,1.0,151.41417412607834,0.0,10.072663927397201,25.59590629686579,16.15,10.098202237352279,2018.891961321931,6714.156796865276,10243.095274413436,10243.095274413436,0.0,10243.095274413436,74.2624407394974,0.029,0.7667809236638702
6251,6251,2024-03-07 02:45:00,0.3638303211160476,10.060784388451466,0.6086590445109644,1.0,0.0,1.0,146.5332650483992,0.0,10.095819251856584,25.598822073922356,16.2,10.047218034095375,2020.4182794072026,6719.232818337814,10250.110034915942,10250.110034915946,0.0,10250.110034915942,74.31329775314059,0.029,0.6086590445109644
6252,6252,2024-03-07 03:00:00,0.3594160940501027,10.084312218712952,0.45549785446629076,1.0,0.0,1.0,141.81729062025724,0.0,10.118250305848644,25.601619897231558,16.049999999999997,10.080540750010798,2021.922012737169,6724.2337304973025,10239.504647165779,10239.504647165779,0.0,10239.504647165779,74.2364086919519,0.029,0.45549785446629076
6253,6253,2024-03-07 03:15:00,0.35514011276975316,10.107103198937216,0.30713032140484875,1.0,0.0,1.0,137.24907678725228,0.0,10.139979768172642,25.604322873465733,15.899999999999999,10.111396942704536,2023.3791603476188,6729.079714195376,10238.853141750136,10238.853141750138,0.0,10238.853141750136,74.2316852776885,0.029,0.30713032140484875
6254,6254,2024-03-07 03:30:00,0.35099787668824445,10.129181317251657,0.16339908212329,1.0,0.0,1.0,132.82310574116195,0.0,10.1610294720312,25.606941441016712,15.75,10.13983128671891,2024.789209629684,6733.769064667054,10238.69789691539,10238.697896915392,0.0,10238.69789691539,74.23055975263658,0.029,0.16339908212329
6255,6255,2024-03-07 03:45:00,0.34698521067931964,10.150568827079226,0.024159306780478597,1.0,0.0,1.0,128.535266072797,0.0,10.181420621036834,25.609479872992956,15.6,10.165870932991144,2026.1543468690677,6738.309052764515,10238.678783109774,10238.678783109774,0.0,10238.678783109774,74.23042117754586,0.029,0.024159306780478597
6256,6256,2024-03-07 04:00:00,0.3430980778783708,10.171287244908283,-0.11072873841787016,1.0,1.0,1.0,333.0200046561034,-1461.3340626619358,10.008955326182095,25.604386494378907,15.45,10.189552879182784,2416.994252792294,8038.111350814366,10702.024228240636,10702.024228240636,0.0,10702.024228240636,77.58967565474461,0.029,-0.11072873841787016
6257,6257,2024-03-07 04:15:00,0.35767710505858175,10.09358103003776,0.39537596179845846,1.0,1.0,1.0,356.2386687801339,-1390.048708561227,9.851009406637742,25.58912930266385,15.3,10.21092289433573,2383.1040681008035,7925.403975554721,10668.085301259649,10668.085301259649,0.0,10668.085301259649,77.34361843413247,0.029,0.39537596179845846
