step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6258,6258,2024-03-07 04:30:00,0.38864714119196436,9.92851073744683,1.0,1.0,0.0,1.0,189.2074844247673,0.0,9.880719305436546,25.578117526504297,15.15,10.230017275206878,2000.7278610436585,6653.74909814798,10229.232272789606,10229.232272789606,0.0,10229.232272789606,74.16193397772464,0.029,1.0
6259,6259,2024-03-07 04:45:00,0.40038368166037536,9.8659549767502,1.0,1.0,0.0,1.0,186.0092639599227,0.0,9.909937083442415,25.576759267535632,15.0,10.246871005791348,2008.7659007909117,6680.4809194818745,10207.351975142632,10207.351975142632,0.0,10207.351975142632,74.00330181978408,0.029,1.0
6260,6260,2024-03-07 05:00:00,0.3948560386117007,9.895417314199635,1.0,1.0,0.0,1.0,179.75121025753515,0.0,9.938193700332862,25.578953011549547,14.95,10.033874833197306,2010.0073780410237,6684.6096559753,10254.566273916982,10254.566273916982,0.0,10254.566273916982,74.34560548589812,0.029,1.0
6261,6261,2024-03-07 05:15:00,0.3894649943666073,9.924151580025983,1.0,1.0,0.0,1.0,173.8746117258904,0.0,9.965547847378291,25.582009337747447,14.9,9.820638280154649,2011.5836824718683,6689.8519152497165,10258.743007523113,10258.743007523113,0.0,10258.743007523113,74.37588680454257,0.029,1.0
6262,6262,2024-03-07 05:30:00,0.3842487412041515,9.951954209381872,1.0,1.0,0.0,1.0,168.24360479978984,0.0,9.992037254187345,25.58522620787935,14.850000000000001,9.607168980097512,2013.2333759293858,6695.3382417856255,10260.401621723517,10260.401621723518,0.0,10260.401621723517,74.3879117574955,0.029,1.0
6263,6263,2024-03-07 05:45:00,0.3791982460092516,9.978873348770689,1.0,1.0,0.0,1.0,162.80528520020994,0.0,10.017691503520295,25.58841628147208,14.8,9.393459871883069,2014.8621018241224,6700.7548372478295,10262.04190471942,10262.04190471942,0.0,10262.04190471942,74.3998038092158,0.029,1.0
6264,6264,2024-03-07 06:00:00,0.37430719896282727,10.00494262952813,0.9731887464157889,1.0,0.0,1.0,157.5726091065094,0.0,10.042542172485275,25.591485281346095,14.350000000000001,9.533255320320844,2016.5121946102722,6706.242491816692,10263.731898494972,10263.731898494972,0.0,10263.731898494972,74.41205626408855,0.029,0.9731887464157889
6265,6265,2024-03-07 06:15:00,0.3695698615798385,10.03019263777946,-0.7706666305359134,1.0,1.0,1.0,353.6047098261977,-1404.468798595051,9.881975393286163,25.58718666930452,13.9,9.647814719440351,2393.723678339192,7960.721233549769,10678.506509537423,10678.506509537425,0.0,10678.506509537423,77.41917219414633,0.029,-0.7706666305359134
6266,6266,2024-03-07 06:30:00,0.38259611096406165,9.960762728561551,-0.5151576579102608,0.0,1.0,1.0,0.0,-1491.3219746281084,9.653847608351214,25.32554686721652,13.45,9.738419781580696,2541.5243580595725,8586.807995509937,10826.313676204109,10826.313676204109,0.0,10826.313676204109,78.49077415247979,0.029,-0.5151576579102608
6267,6267,2024-03-07 06:45:00,0.41904677352968267,9.766480697086791,0.7508124108791023,1.0,1.0,1.0,391.9925214189339,-1262.250828333235,9.521016923837959,25.45082607923366,13.0,9.806256675066308,2286.745918834626,7604.949124466383,10568.694084609542,10568.694084609544,0.0,10568.694084609542,76.62303211341919,0.029,0.7508124108791023
6268,6268,2024-03-07 07:00:00,0.4528715456391549,9.586194661743304,1.0,1.0,0.0,1.0,250.9193916461537,0.0,9.560198371376314,25.511374066705304,13.0,9.806256675066308,1967.4885734954344,6543.206388240542,10213.375126246092,10213.37512624609,736.5,9476.875126246092,68.70734466528417,0.029,1.0
6269,6269,2024-03-07 07:15:00,0.4614020343882314,9.540727156710727,0.44560879876770926,1.0,0.0,1.0,249.85022312773918,0.0,9.599217299132464,25.529739108169117,13.0,9.806256675066308,1984.8324785263042,6600.886392955085,10213.400522084747,10213.400522084747,0.0,10213.400522084747,74.04715378511442,0.029,0.44560879876770926
6270,6270,2024-03-07 07:30:00,0.4540662572537596,9.579826848837461,0.19235445322333866,1.0,0.0,1.0,242.59812116822073,0.0,9.637123360650904,25.538303387277146,13.0,9.806256675066308,1988.8600123467381,6614.280618150456,10218.540792065538,10218.540792065538,0.0,10218.540792065538,74.08442074247516,0.029,0.19235445322333866
6271,6271,2024-03-07 07:45:00,0.44685066618235275,9.61828594924806,-0.056787997787448655,1.0,1.0,1.0,414.05065301132925,-1238.4712071216513,9.511335484165869,25.537916144902052,13.0,9.806256675066308,2326.5088853024286,7737.187400059155,10610.754376581524,10610.754376581526,0.0,10610.754376581524,76.92796923021605,0.029,-0.056787997787448655
6272,6272,2024-03-07 08:00:00,0.4553363156112263,9.573057437792164,1.0,1.0,1.0,1.0,429.3179138752795,-1186.3450203965024,9.395897410856467,25.52825293925905,13.375,9.77850859389164,2298.2071490469657,7643.065327911083,10582.445296813446,10582.445296813448,2046.3,8536.145296813447,320.10544863050427,0.15,1.0
6273,6273,2024-03-07 08:15:00,0.4779472984989735,9.452540899000471,1.0,1.0,0.0,1.0,280.81935478563537,0.0,9.439672379685002,25.522023575152573,13.75,9.736708056131997,1968.7943061021722,6547.548816475621,10215.407535895885,10215.407535895887,0.0,10215.407535895885,74.06170463524518,0.029,1.0
6274,6274,2024-03-07 08:30:00,0.48444307418270394,9.417918414606188,1.0,1.0,0.0,1.0,275.755096333626,0.0,9.482669042775543,25.524011273130128,14.125,9.680289978080078,1979.8892041063586,6584.44672199631,10225.426936376816,10225.426936376813,0.0,10225.426936376816,74.13434528873192,0.029,1.0
6275,6275,2024-03-07 08:45:00,0.4763035915827051,9.461301856864182,0.9639061545757476,1.0,0.0,1.0,266.8012557941914,0.0,9.524291077854219,25.529018418815873,14.5,9.608655609089878,1982.2686395446956,6592.359925341056,10228.812593027573,10228.812593027575,0.0,10228.812593027573,74.1588912994499,0.029,0.9639061545757476
6276,6276,2024-03-07 09:00:00,0.4683664140022313,9.503607013368107,1.0,1.0,0.0,1.0,258.33765277825677,0.0,9.564613814934052,25.534688914131696,14.475,9.83859028374111,1985.0080896581776,6601.470416616214,10183.631676351326,10183.631676351326,3261.24,6922.391676351326,259.58968786317473,0.15,1.0
6277,6277,2024-03-07 09:15:00,0.4606800306542594,9.544575436612798,0.41744418837560787,1.0,0.0,1.0,250.19171701644208,0.0,9.60368601255476,25.540430065048646,14.45,10.0662604015687,1987.7759962856162,6610.675544702183,10166.667109299044,10166.66710929904,0.0,10166.667109299044,73.70833654241807,0.029,0.41744418837560787
6278,6278,2024-03-07 09:30:00,0.4532328161670136,9.584269089829817,0.16003255846093978,1.0,0.0,1.0,242.31274582759897,0.0,9.641548627280693,25.546066771835083,14.425,10.291688177149867,1990.4882789602668,6619.695686197571,10151.83403513614,10151.83403513614,0.0,10151.83403513614,73.60079675473702,0.029,0.16003255846093978
6279,6279,2024-03-07 09:45:00,0.4460163589539375,9.622732806775513,-0.08936395031549242,1.0,1.0,1.0,413.90264413908363,-1240.3005264854357,9.515457341483353,25.545147065277895,14.4,10.51490317862099,2328.3374484346728,7743.2685870756295,10612.687354063144,10612.687354063146,0.0,10612.687354063144,76.9419833169578,0.029,-0.08936395031549242
6280,6280,2024-03-07 10:00:00,0.45453505203623173,9.577328172646885,1.0,1.0,1.0,1.0,429.2746312559001,-1188.051389581111,9.399750819766483,25.535567218395848,15.55,10.886709332394076,2300.112759963964,7649.4027499899585,10577.41152751896,10577.41152751896,3855.24,6722.17152751896,252.08143228196099,0.15,1.0
6281,6281,2024-03-07 10:15:00,0.4771996189916968,9.456526030774256,1.0,1.0,0.0,1.0,280.7089198679596,0.0,9.443509061205122,25.529484038577323,16.7,11.191616707701543,1970.4888564295134,6553.184321899348,10054.25830928275,10054.25830928275,0.0,10054.25830928275,72.89337274229995,0.029,1.0
6282,6282,2024-03-07 10:30:00,0.48372168690031314,9.421763408821331,1.0,1.0,0.0,1.0,275.74008956328646,0.0,9.486503640442642,25.53155953111341,17.85,11.423974422136377,1981.7795787458845,6590.733473332069,10051.412210685668,10051.412210685668,0.0,10051.412210685668,72.8727385274711,0.029,1.0
6283,6283,2024-03-07 10:45:00,0.4755839605774692,9.465137490122089,1.0,1.0,0.0,1.0,266.85274303947756,0.0,9.528133793761587,25.536581805439805,19.0,11.577244747481256,1984.3002631347347,6599.1164232602405,10052.167322002244,10052.167322002244,0.0,10052.167322002244,72.87821308451628,0.029,1.0
6284,6284,2024-03-07 11:00:00,0.4676462110812784,9.507445694936786,1.0,1.0,0.0,1.0,258.32982299699836,0.0,9.56845554856659,25.542145213890695,19.225,11.432782570988307,1986.9168075862196,6607.818171570605,10095.366104666396,10095.366104666395,3953.94,6141.426104666396,127.43459167182772,0.083,1.0
6285,6285,2024-03-07 11:15:00,0.45995916352612304,9.548417658405764,1.0,1.0,0.0,1.0,250.10221551893298,0.0,9.607514228698705,25.54770430401868,19.45,11.279803847580707,1989.5093719664699,6616.440170215629,10112.550627909666,10112.550627909666,0.0,10112.550627909666,73.31599205234508,0.029,1.0
6286,6286,2024-03-07 11:30:00,0.4525133164153516,9.588104023506176,1.0,1.0,0.0,1.0,242.138456474222,0.0,9.64535030914041,25.553110320737574,19.674999999999997,11.118015656095338,1992.0333622166506,6624.834114328604,10129.709725713989,10129.70972571399,0.0,10129.709725713989,73.44039551142642,0.029,1.0
6287,6287,2024-03-07 11:45:00,0.4453006238533767,9.626547674861502,1.0,1.0,0.0,1.0,234.4224578981613,0.0,9.682001792752141,25.558317421227247,19.9,10.94714230351788,1994.474662326215,6632.953058798068,10147.879050936166,10147.87905093617,0.0,10147.879050936166,73.57212311928721,0.029,1.0
6288,6288,2024-03-07 12:00:00,0.4383137253556888,9.663787843854179,1.0,1.0,0.0,1.0,227.0716460724546,0.0,9.71752469844295,25.563351355193483,20.424999999999997,11.399448945473463,1997.103714232775,6641.696402704487,10055.672558619848,10055.672558619848,3783.06,6272.612558619849,45.4764410499939,0.029,1.0
6289,6289,2024-03-07 12:15:00,0.4315437905587059,9.699871596322097,-0.5981774134517718,1.0,1.0,1.0,403.3330144017359,-1271.436917943349,9.585028905737214,25.561622867230398,20.95,11.85425235812836,2342.55828949801,7790.56232963926,10532.699478980956,10532.699478980956,0.0,10532.699478980956,76.36207122261193,0.029,-0.5981774134517718
6290,6290,2024-03-07 12:30:00,0.44089262386035766,9.650042314824294,-0.2721465993150725,0.0,1.0,1.0,0.0,-1353.042181031552,9.37815153076712,25.325400366953296,21.475,12.311588858884459,2535.6632654198334,8432.76464231035,10775.035627608684,10775.035627608688,0.0,10775.035627608684,78.11900830016296,0.029,-0.2721465993150725
6291,6291,2024-03-07 12:45:00,0.4727405794935609,9.48029271129932,0.8349126769931534,1.0,1.0,1.0,435.5506442219738,-1147.7669706547736,9.269589608983168,25.440545499930796,22.0,12.771517391359954,2246.32889377193,7470.535669594783,10345.475943607862,10345.475943607862,0.0,10345.475943607862,75.004700591157,0.029,0.8349126769931534
6292,6292,2024-03-07 13:00:00,0.5022778437922946,9.32285909258707,1.0,1.0,0.0,1.0,303.57971148931256,0.0,9.316855406434387,25.49731653205379,22.5,13.054107566059248,1954.2167366341926,6499.068715013866,9914.324612236538,9914.324612236538,3481.02,6433.304612236538,133.49107070390815,0.083,1.0
6293,6293,2024-03-07 13:15:00,0.5078111306212386,9.293366673788798,1.0,1.0,0.0,1.0,301.1977066334078,0.0,9.363757066905256,25.515673241441274,23.0,13.333260112736522,1972.8036917702923,6560.88268700985,9918.517880980577,9918.517880980577,0.0,9918.517880980577,71.90925463710919,0.029,1.0
6294,6294,2024-03-07 13:30:00,0.4989776186934969,9.340449292363662,1.0,1.0,0.0,1.0,292.352747907413,0.0,9.409301533325612,25.52495368772193,23.5,13.608936681053777,1977.0378570333826,6576.084110836853,9910.660510968124,9910.660510968126,0.0,9910.660510968124,71.8522887045189,0.029,1.0
6295,6295,2024-03-07 13:45:00,0.49030615075651623,9.386668216467768,1.0,1.0,0.0,1.0,283.3181102364232,0.0,9.453459304755176,25.53171292074803,24.0,13.881087585158289,1980.46276680392,6587.671419547096,9901.964837062598,9901.964837062598,0.0,9901.964837062598,71.78924506870383,0.029,1.0
6296,6296,2024-03-07 14:00:00,0.48189210017891193,9.4315151060464,1.0,1.0,0.0,1.0,274.2735567911078,0.0,9.496228741670834,25.537526391655465,23.85,13.331820778869794,1983.5670613847808,6596.875320643695,9999.24300229273,9999.243002292726,2688.36,7310.883002292729,151.70082229757412,0.083,1.0
6297,6297,2024-03-07 14:15:00,0.4737383722609685,9.474974475849038,0.8657796941829737,1.0,0.0,1.0,265.45354399334457,0.0,9.537644241622992,25.542913654659813,23.7,12.78063713440745,1986.1783123354128,6605.362184324802,10040.217320453256,10040.217320453256,0.0,10040.217320453256,72.79157557328611,0.029,0.8657796941829737
6298,6298,2024-03-07 14:30:00,0.4658418733943332,9.517062814808204,0.5934820477703017,1.0,0.0,1.0,256.8958146347991,0.0,9.57774601681104,25.54802211305538,23.549999999999997,12.227600575768456,1988.6126973825822,6613.458131618554,10081.722770555689,10081.722770555689,0.0,10081.722770555689,73.09249008652874,0.029,0.5934820477703017
6299,6299,2024-03-07 14:45:00,0.4581956012128081,9.557817445535733,0.32989907167174354,1.0,0.0,1.0,248.6000615444291,0.0,9.61657424157117,25.552894630981672,23.4,11.672798213474739,1990.9490788398937,6621.228151878283,10126.457821563032,10126.457821563034,0.0,10126.457821563032,73.41681920633198,0.029,0.32989907167174354
6300,6300,2024-03-07 15:00:00,0.4507920147869797,9.597278561185398,1.0,1.0,0.0,1.0,240.77270254998325,0.0,9.654200761129756,25.55761319255249,23.799999999999997,12.163575031289042,1993.6494440607523,6630.208659923784,9998.916361327621,9998.916361327621,1336.74,8662.176361327622,179.74015949754815,0.083,1.0
6301,6301,2024-03-07 15:15:00,0.4436205875907941,9.635502268141067,-0.1794514753342159,1.0,1.0,1.0,413.1352597221567,-1245.5189001760382,9.527190540674463,25.555732434006103,24.2,12.659331970017051,2332.8291168978753,7758.206368254236,10455.3656025666,10455.3656025666,0.0,10455.3656025666,75.80140061860786,0.029,-0.1794514753342159
6302,6302,2024-03-07 15:30:00,0.45224910380639566,9.589512276711911,0.12204703779916296,1.0,1.0,1.0,428.6304550314656,-1192.891310045477,9.410642172363156,25.545028066617995,24.6,13.15998439627207,2304.4229306389516,7663.73693046496,10391.534576631728,10391.534576631728,0.0,10391.534576631728,75.33862568058004,0.029,0.12204703779916296
6303,6303,2024-03-07 15:45:00,0.4750787124608752,9.467830462583535,0.9165436237664158,1.0,0.0,1.0,279.56739697577154,0.0,9.454225421374272,25.537782106058838,25.0,13.665485289408299,1973.1381648750412,6563.208461655124,9892.587015284957,9892.587015284957,0.0,9892.587015284957,71.72125586081594,0.029,0.9165436237664158
6304,6304,2024-03-07 16:00:00,0.4816947970894856,9.432566731513042,1.0,1.0,0.0,1.0,274.50118803014516,0.0,9.497030019200695,25.538627624158615,24.75,13.634963014839917,1984.127358463487,6599.7724998776785,9940.930372400397,9940.930372400398,780.0,9160.930372400397,190.08930522730824,0.083,1.0
6305,6305,2024-03-07 16:15:00,0.4735913170406849,9.47575828017315,0.8616558788591521,1.0,0.0,1.0,265.52818069026017,0.0,9.538456994152515,25.542382215864883,24.5,13.601182952140906,1986.3912612314862,6607.228676718574,9947.56479101697,9947.564791016974,0.0,9947.56479101697,72.11984473487304,0.029,0.8616558788591521
6306,6306,2024-03-07 16:30:00,0.46569045687760524,9.517869864842364,0.5896221020211122,1.0,0.0,1.0,256.9958602744314,0.0,9.578574071329253,25.546746544183325,24.25,13.564203290242881,1988.915260458319,6615.52458021827,9953.162549299643,9953.162549299643,0.0,9953.162549299643,72.16042848242242,0.029,0.5896221020211122
6307,6307,2024-03-07 16:45:00,0.458041670593445,9.558637895736938,0.32640484350594,1.0,0.0,1.0,248.77082764851104,0.0,9.617428413927213,25.551118908221763,24.0,13.524086257387825,1991.4492498282577,6623.823442535872,9958.970297733695,9958.970297733695,0.0,9958.970297733695,72.20253465856929,0.029,0.32640484350594
6308,6308,2024-03-07 17:00:00,0.4506341924409249,9.59811975428987,1.0,1.0,0.0,1.0,240.80728324661806,0.0,9.655060136835719,25.555347209624276,23.775,13.45542531530092,1993.951202464083,6631.878006391734,9968.309333068371,9968.309333068371,185.46,9782.849333068372,366.85684999006395,0.15,1.0
6309,6309,2024-03-07 17:15:00,0.4434598390155598,9.636359058047066,-0.1827727862093246,1.0,1.0,1.0,413.0573094499289,-1245.8725250788546,9.527983530445773,25.552971897262175,23.55,13.384997311459752,2332.967587186932,7759.037182786638,10458.902447035436,10458.902447035434,0.0,10458.902447035436,75.82704274100692,0.029,-0.1827727862093246
6310,6310,2024-03-07 17:30:00,0.4520942137182871,9.59033784088153,0.11935654931631244,1.0,1.0,1.0,428.4047400510101,-1193.212369650881,9.411351094602779,25.54176222403724,23.325000000000003,13.312821079335743,2304.3245512955327,7663.409753800758,10433.85562564551,10433.85562564551,0.0,10433.85562564551,75.64545328592996,0.029,0.11935654931631244
6311,6311,2024-03-07 17:45:00,0.4749379671129444,9.468580635288006,0.9147333961328558,1.0,0.0,1.0,279.15984593629327,0.0,9.454871665932291,25.534003848579857,23.1,13.238914459244079,1972.985932704432,6561.488759167282,9960.38498255128,9960.384982551283,0.0,9960.38498255128,72.21279112349679,0.029,0.9147333961328558
6312,6312,2024-03-07 18:00:00,0.481567706615292,9.433244123740494,1.0,1.0,0.0,1.0,273.98703958181324,0.0,9.49759721190159,25.534282977871786,22.075000000000003,12.870538696161661,1983.720847363984,6597.189480952319,10013.480298667873,10013.480298667873,0.0,10013.480298667873,375.50551120004525,0.15,1.0
6313,6313,2024-03-07 18:15:00,0.4734775313908025,9.476364757687023,0.8610479599507673,1.0,0.0,1.0,264.91083854951125,0.0,9.538929280741629,25.53746050502409,21.05,12.469731911132408,1985.7023625060565,6603.779334998063,10046.212101927884,10046.212101927886,0.0,10046.212101927884,72.83503773897716,0.029,0.8610479599507673
6314,6314,2024-03-07 18:30:00,0.46559299905945206,9.51838931501312,0.5896778119235118,1.0,0.0,1.0,256.2722106433016,0.0,9.578935119035949,25.54129417193477,20.025,12.038141280534873,1987.9217305093243,6611.160207798273,10082.273537848509,10082.27353784851,0.0,10082.273537848509,73.09648314940169,0.029,0.5896778119235118
6315,6315,2024-03-07 18:45:00,0.4579635603016526,9.559054223592192,0.32708367878028166,1.0,0.0,1.0,247.94056738744456,0.0,9.617661846544875,25.545227191954442,19.0,11.577244747481256,1990.1331787803433,6618.514742228168,10122.748779339223,10122.748779339225,0.0,10122.748779339223,73.38992865020937,0.029,0.32708367878028166
6316,6316,2024-03-07 19:00:00,0.4505784980847431,9.59841660520832,1.0,1.0,0.0,1.0,239.9397525007843,0.0,9.655160219469698,25.549146335789306,18.5,11.363659056430178,1992.4113958264452,6626.091327185593,10117.54239716126,10117.542397161256,0.0,10117.54239716126,455.2894078722567,0.18,1.0
6317,6317,2024-03-07 19:15:00,0.44342862871752864,9.636525408935572,-0.1806790696905003,1.0,1.0,1.0,412.1649378899051,-1245.8842130252165,9.527944641064092,25.546549647832332,18.0,11.142560998752614,2331.218753640638,7752.850840758887,10615.683373370839,10615.68337337084,0.0,10615.683373370839,76.96370445693859,0.029,-0.1806790696905003
6318,6318,2024-03-07 19:30:00,0.4520887161953549,9.590367142678758,0.12199875149936108,1.0,1.0,1.0,427.49529936965763,-1193.1658902449115,9.411179548464235,25.535204211504016,17.5,10.91413682113477,2302.360527695052,7656.878070749359,10586.776431574903,10586.776431574905,0.0,10586.776431574903,76.75412912891805,0.029,0.12199875149936108
6319,6319,2024-03-07 19:45:00,0.47495793967129546,9.468474181551995,0.9178473412281496,1.0,0.0,1.0,278.24036180464464,0.0,9.45455879265282,25.527390230165143,17.0,10.678552122134237,1970.9318752186791,6554.657653643395,10158.962081243679,10158.962081243679,0.0,10158.962081243679,73.65247508901668,0.029,0.9178473412281496
6320,6320,2024-03-07 20:00:00,0.4816132302130998,9.433001482964178,1.0,1.0,0.0,1.0,273.2306434016595,0.0,9.497168028509861,25.52789382067138,17.25,10.976126217843985,1981.9450460393343,6591.283761992512,10079.744027873694,10079.744027873692,0.0,10079.744027873694,453.5884812543162,0.18,1.0
6321,6321,2024-03-07 20:15:00,0.47354720927054533,9.475993374587993,0.8655240700236654,1.0,0.0,1.0,264.3632359569656,0.0,9.538415828423403,25.531451139063268,17.5,11.275064196251797,1984.3151747480506,6599.166014279383,10059.38609786498,10059.386097864981,0.0,10059.38609786498,72.9305492095211,0.029,0.8655240700236654
6322,6322,2024-03-07 20:30:00,0.4656814746484539,9.51791774012374,0.5945816301211266,1.0,0.0,1.0,255.9417421750234,0.0,9.578370725316303,25.535748104192184,17.75,11.575356515950782,1986.957080191619,6607.952104734166,10042.037881718525,10042.037881718525,0.0,10042.037881718525,72.80477464245931,0.029,0.5945816301211266
6323,6323,2024-03-07 20:45:00,0.4580647007144571,9.558515145191944,0.33233721030380164,1.0,0.0,1.0,247.83100313035376,0.0,9.617080421340022,25.54017918671116,18.0,11.876996000317403,1989.61582952162,6616.794212299695,10025.470427399801,10025.470427399801,0.0,10025.470427399801,72.68466059864856,0.029,0.33233721030380164
6324,6324,2024-03-07 21:00:00,0.4506859955356935,9.597843643794754,1.0,1.0,0.0,1.0,239.9671383500738,0.0,9.654582794340122,25.54453847297859,17.875,12.100010915109975,1992.1786542741836,6625.317306928458,10021.574676871598,10021.574676871598,0.0,10021.574676871598,375.8090503826849,0.15,1.0
6325,6325,2024-03-07 21:15:00,0.443537336591646,9.635945995966527,-0.1750898655969391,1.0,1.0,1.0,412.2791892421276,-1245.6486062519973,9.527420742086335,25.542377707426663,17.75,12.316685192191835,2331.183184106995,7752.732548432875,10505.557902098615,10505.557902098617,0.0,10505.557902098615,76.16529479021496,0.029,-0.1750898655969391
6326,6326,2024-03-07 21:30:00,0.45219193632943117,9.589816979364132,0.12748944581702806,1.0,1.0,1.0,427.7223086683842,-1192.9563011173454,9.410722490771985,25.531459260574227,17.625,12.527196923602256,2302.5920374644206,7657.647994510178,10460.199709515862,10460.199709515864,0.0,10460.199709515862,75.83644789399,0.029,0.12748944581702806
6327,6327,2024-03-07 21:45:00,0.47504984502674386,9.467984326007455,0.9230562213022212,1.0,0.0,1.0,278.60639654026426,0.0,9.454157734413931,25.52404835681914,17.5,12.731706116041178,1971.4862518723487,6556.501324255081,9964.373750270706,9964.373750270706,0.0,9964.373750270706,72.24170968946262,0.029,0.9230562213022212
6328,6328,2024-03-07 22:00:00,0.48169369684767976,9.432572595801867,1.0,1.0,0.0,1.0,273.2637185339875,0.0,9.496771910528624,25.524704312123728,16.125,11.346307932684734,1981.8148535093053,6590.850785351294,10226.538307778526,10226.538307778528,0.0,10226.538307778526,212.20066988640443,0.083,1.0
6329,6329,2024-03-07 22:15:00,0.4736219884532286,9.475594801544291,1.0,1.0,0.0,1.0,264.04545602658294,0.0,9.537970834969423,25.528305014695423,14.75,9.978607529245215,1983.43649582772,6596.243823217043,10230.085971511551,10230.085971511553,0.0,10230.085971511551,74.16812329345875,0.029,1.0
6330,6330,2024-03-07 22:30:00,0.46576040613002234,9.517497035326981,1.0,1.0,0.0,1.0,255.33468612134644,0.0,9.577832482465684,25.532575283793634,13.375,8.62821807314711,1985.4347394121032,6602.889310445145,10232.002818084036,10232.002818084036,0.0,10232.002818084036,74.18202043110927,0.029,1.0
6331,6331,2024-03-07 22:45:00,0.45815699012888234,9.558023242613057,1.0,1.0,0.0,1.0,246.95339698403342,0.0,9.616407424616906,25.536918266239972,12.0,7.294607044947672,1987.467684074274,6609.650201806677,10233.999752370737,10233.999752370737,0.0,10233.999752370737,74.19649820468784,0.029,1.0
6332,6332,2024-03-07 23:00:00,0.45079969737607906,9.597237612985499,1.0,1.0,0.0,1.0,239.031346705067,0.0,9.653766115888494,25.54136493469396,12.375,7.632751742446265,1989.8384024639072,6617.534415174283,10236.405404640895,10236.405404640896,0.0,10236.405404640895,212.40541214629857,0.083,1.0
6333,6333,2024-03-07 23:15:00,0.4436771632037102,9.635200720124224,1.0,1.0,0.0,1.0,231.43964243908843,0.0,9.689959241043143,25.545756491747426,12.75,7.971465681474703,1992.3064452015337,6625.742296645532,10238.934403619434,10238.934403619436,0.0,10238.934403619434,74.2322744262409,0.029,1.0
6334,6334,2024-03-07 23:30:00,0.43677803501981366,9.671973073344393,1.0,1.0,0.0,1.0,224.10931716023023,0.0,9.725026899703774,25.550053520487143,13.125,8.310756306326274,1994.7495687076268,6633.867305119624,10241.443984542051,10241.443984542055,0.0,10241.443984542051,74.25046888792987,0.029,1.0
6335,6335,2024-03-07 23:45:00,0.43009380252273305,9.707600032553833,1.0,1.0,0.0,1.0,217.01266652840184,0.0,9.759004941287115,25.55425229788027,13.5,8.650641972352915,1997.1286421140856,6641.779304467899,10243.890804627988,10243.89080462799,0.0,10243.890804627988,74.26820833355292,0.029,1.0
6336,6336,2024-03-08 00:00:00,0.4236173434691005,9.742119559309694,1.0,1.0,0.0,1.0,210.097171131758,0.0,9.791921159945199,25.558319437441238,13.625,8.616877213171113,1999.349191050418,6649.164104654971,10246.160841280085,10246.160841280085,0.0,10246.160841280085,74.28466609928063,0.029,1.0
6337,6337,2024-03-08 00:15:00,0.41734269215244607,9.775563450827462,1.0,1.0,0.0,1.0,203.38512165843548,0.0,9.823806768183315,25.562269756148712,13.75,8.581140899858775,2001.4729126914358,6656.226889768719,10248.327392574598,10248.3273925746,0.0,10248.327392574598,74.30037359616584,0.029,1.0
6338,6338,2024-03-08 00:30:00,0.41126431128268864,9.80796122086327,1.0,1.0,0.0,1.0,196.8808362455324,0.0,9.854693644595693,25.566108808084127,13.875,8.5434161885959,2003.5247137330364,6663.050491116984,10250.419368502078,10250.41936850208,0.0,10250.419368502078,74.31554042164007,0.029,1.0
6339,6339,2024-03-08 00:45:00,0.4053762819888407,9.839344416999479,1.0,1.0,0.0,1.0,190.57997888516965,0.0,9.884613002944699,25.569839800616684,14.0,8.50366020451852,2005.5113235395136,6669.657288305945,10252.444460162853,10252.444460162853,0.0,10252.444460162853,74.33022233618068,0.029,1.0
6340,6340,2024-03-08 01:00:00,0.3996726860436412,9.869744583387392,1.0,1.0,0.0,1.0,184.56333495773774,0.0,9.91360845341588,25.573479286505307,14.25,9.247831843451007,2007.6213157872594,6676.674414067474,10232.584496988899,10232.584496988897,0.0,10232.584496988899,74.18623760316952,0.029,1.0
6341,6341,2024-03-08 01:15:00,0.39414649722077977,9.899199169813244,1.0,1.0,0.0,1.0,178.8073830434257,0.0,9.941719999485308,25.577017951458572,14.5,9.992555927645933,2009.8262444269337,6684.0072663925575,10147.31494276397,10147.31494276397,0.0,10147.31494276397,73.56803333503878,0.029,1.0
6342,6342,2024-03-08 01:30:00,0.38878987390100544,9.927749972107641,1.0,1.0,0.0,1.0,173.24399077790142,0.0,9.968977190666825,25.58045178922301,14.75,10.737516830218146,2012.0003206261551,6691.237513859761,10092.452132029228,10092.452132029228,0.0,10092.452132029228,73.17027795721191,0.029,1.0
6343,6343,2024-03-08 01:45:00,0.38359629739591716,9.955431734879761,1.0,1.0,0.0,1.0,167.8555408601051,0.0,9.995406874646072,25.58378147143486,15.0,11.482420596905836,2014.1206360326623,6698.28897098121,10044.026283526495,10044.026283526495,0.0,10044.026283526495,72.81919055556709,0.029,1.0
6344,6344,2024-03-08 02:00:00,0.37856047870752113,9.982272648488912,1.0,1.0,0.0,1.0,162.32048069356398,0.0,10.020986563193713,25.586917302340364,14.425,10.67270288404177,2015.512351851472,6702.917350509774,10262.85281742597,10262.852817425972,0.0,10262.85281742597,74.40568292633829,0.029,1.0
6345,6345,2024-03-08 02:15:00,0.37368203711458164,10.00827474217928,0.9520779527087794,1.0,0.0,1.0,156.93972872315035,0.0,10.045739952741213,25.589924179800565,13.85,9.871913122876512,2016.8080313539615,6707.226345495568,10264.095401288538,10264.09540128854,0.0,10264.095401288538,74.4146916593419,0.029,0.9520779527087794
6346,6346,2024-03-08 02:30:00,0.36896083282338377,10.033438761051364,0.788131332381731,1.0,0.0,1.0,151.75858592480915,0.0,10.069697679278065,25.592818232179017,13.274999999999999,9.080304652832783,2018.1168404457135,6711.579005086838,10265.358697277015,10265.358697277015,0.0,10265.358697277015,74.42385055525837,0.029,0.788131332381731
6347,6347,2024-03-08 02:45:00,0.36439176503368176,10.057791892370476,0.6294180339104376,1.0,0.0,1.0,146.7453377555584,0.0,10.092885510155998,25.595606995702795,12.7,8.298120029437872,2019.3863196391624,6715.800866641825,10266.609659986325,10266.609659986325,0.0,10266.609659986325,74.43292003490086,0.029,0.6294180339104376
6348,6348,2024-03-08 03:00:00,0.3599695454165257,10.081362322929918,0.4757906576314494,1.0,0.0,1.0,142.00269757268777,0.0,10.115344973722003,25.59842954409524,13.274999999999999,8.488308997884495,2020.8493021404156,6720.666255227578,10268.094779797671,10268.094779797668,0.0,10268.094779797671,74.44368715353312,0.029,0.4757906576314494
6349,6349,2024-03-08 03:15:00,0.3556878520346315,10.104183748655414,0.32706302562908623,1.0,0.0,1.0,137.45214243704808,0.0,10.137105556355927,25.601217045530216,13.85,8.662138371086836,2022.3584800666915,6725.685274286304,10269.64032489446,10269.640324894463,0.0,10269.64032489446,74.45489235548484,0.029,0.32706302562908623
6350,6350,2024-03-08 03:30:00,0.35154002998472433,10.12629164018142,0.18301608649815596,1.0,0.0,1.0,133.0529354265986,0.0,10.158190490981653,25.6039534988022,14.425,8.818950897852812,2023.8414208876789,6730.617037542254,10271.16217985146,10271.162179851462,0.0,10271.16217985146,74.4659258039231,0.029,0.18301608649815596
6351,6351,2024-03-08 03:45:00,0.3475211373195704,10.14771233808669,0.043484913777545445,1.0,0.0,1.0,128.792635449691,0.0,10.178621101419969,25.60663927045011,15.0,8.958047913118142,2025.2831755850987,6735.411829579939,10272.64196233984,10272.64196233984,0.0,10272.64196233984,74.47665422696384,0.029,0.043484913777545445
6352,6352,2024-03-08 04:00:00,0.3436269953242883,10.168468114921543,-0.09168104667585693,1.0,1.0,1.0,333.15957715953783,-1460.1785789517603,10.006354717956649,25.601688371741112,15.25,9.005855603163392,2415.9361636419117,8034.59250156595,10700.83929792773,10700.839297927729,0.0,10700.83929792773,77.58108490997606,0.029,-0.09168104667585693
6353,6353,2024-03-08 04:15:00,0.35818333583282197,10.090882820011059,0.41361082148790734,1.0,1.0,1.0,356.3753726264987,-1388.9759265900798,9.848594534973385,25.58658312038884,15.5,9.049890437876677,2382.1361331114736,7922.184948775657,10666.998586400852,10666.998586400852,0.0,10666.998586400852,77.33573975140618,0.029,0.41361082148790734
6354,6354,2024-03-08 04:30:00,0.3891173117216471,9.92600472852362,1.0,1.0,0.0,1.0,189.44507758411552,0.0,9.878340853704426,25.57571834739384,15.75,9.090082380794287,2000.0266077529416,6651.416965157016,10247.216259972847,10247.21625997285,0.0,10247.216259972847,74.29231788480314,0.029,1.0
6355,6355,2024-03-08 04:45:00,0.4008333159229516,9.863558426130668,1.0,1.0,0.0,1.0,186.24291134632793,0.0,9.907594452251121,25.574503449592125,16.0,9.126351825910398,2008.0744531727487,6678.181396865455,10255.148739797993,10255.148739797994,0.0,10255.148739797993,74.34982836353545,0.029,1.0
6356,6356,2024-03-08 05:00:00,0.39529889643737504,9.893056881988791,1.0,1.0,0.0,1.0,179.9881870201049,0.0,9.935887407221202,25.576752502481085,15.575,8.858570019785029,2009.341046572847,6682.393661240696,10256.392042235784,10256.392042235784,0.0,10256.392042235784,74.35884230620944,0.029,1.0
6357,6357,2024-03-08 05:15:00,0.3899010827946527,9.921827228704501,1.0,1.0,0.0,1.0,174.10822728685932,0.0,9.96327737879655,25.57982295997283,15.15,8.588357765665597,2010.9283613669033,6687.6725372862975,10257.987082756934,10257.987082756938,0.0,10257.987082756934,74.37040634998777,0.029,1.0
6358,6358,2024-03-08 05:30:00,0.38467806045042324,9.949665937799244,1.0,1.0,0.0,1.0,168.4593166699532,0.0,9.98979986342829,25.583022943477214,14.725000000000001,8.315740741093958,2012.5576702023104,6693.091071413442,10259.63197589426,10259.63197589426,0.0,10259.63197589426,74.3823318252334,0.029,1.0
6359,6359,2024-03-08 05:45:00,0.37962110319196235,9.97661951998684,1.0,1.0,0.0,1.0,162.9992613092867,0.0,10.015483854798218,25.586160720783226,14.3,8.040732140728416,2014.1564812189902,6698.408180035497,10261.247528790716,10261.247528790716,0.0,10261.247528790716,74.3940445837327,0.029,1.0
6360,6360,2024-03-08 06:00:00,0.37472416500942973,10.00272020049974,0.9875572796400875,1.0,0.0,1.0,157.77151847994284,0.0,10.040365018883339,25.589262786222687,14.475000000000001,8.268781487269237,2015.8320816983194,6703.980664627368,10262.960403039315,10262.960403039315,13.14,10249.820403039315,74.31119792203503,0.029,0.9875572796400875
6361,6361,2024-03-08 06:15:00,0.36998117643267764,10.028000329613828,-0.7707443419006355,1.0,1.0,1.0,353.70427522748486,-1403.5698384254542,9.87995158938449,25.585051933139173,14.65,8.497679588027506,2392.881528503332,7957.9205259573155,10677.564043059598,10677.5640430596,0.0,10677.564043059598,77.41233931218208,0.029,-0.7707443419006355
6362,6362,2024-03-08 06:30:00,0.38298992889100636,9.958663679010936,-0.5018841534096549,0.0,1.0,1.0,0.0,-1490.3795026035543,9.651968570930315,25.32373470351671,14.825,8.727439130241843,2541.5243580595725,8585.427025915664,10826.213013298255,10826.213013298257,0.0,10826.213013298255,78.49004434641235,0.029,-0.5018841534096549
6363,6363,2024-03-08 06:45:00,0.4194127233567596,9.764530184508471,0.7629178724674701,1.0,1.0,1.0,392.14183382469184,-1261.4657677342827,9.519281328612953,25.44909058235773,15.0,8.958047913118142,2286.154858463127,7602.98345612618,10568.018622881253,10568.018622881253,0.0,10568.018622881253,76.61813501588908,0.029,0.7629178724674701
6364,6364,2024-03-08 07:00:00,0.4532103786140648,9.584388681987035,1.0,1.0,0.0,1.0,251.17436189921546,0.0,9.558501864461153,25.5097996820373,15.5,9.20354989748924,1967.1646735757251,6542.12920586076,10212.990229937619,10212.990229937619,774.96,9438.03022993762,68.42571916704775,0.029,1.0
6365,6365,2024-03-08 07:15:00,0.4617239728222746,9.539011224857276,0.4560439878713777,1.0,0.0,1.0,250.14066386130077,0.0,9.59756532814159,25.52840267549478,16.0,9.442053682421125,1984.6041127544975,6600.126925074524,10223.693229903616,10223.693229903613,0.0,10223.693229903616,74.12177591680123,0.029,0.4560439878713777
6366,6366,2024-03-08 07:30:00,0.4543803478953988,9.578152745717524,0.20232644785481677,1.0,0.0,1.0,242.9428656229429,0.0,9.635524267079752,25.537242299521075,16.5,9.673398998326219,1988.7702090467626,6613.981962527242,10202.573443662197,10202.573443662197,0.0,10202.573443662197,73.96865746655094,0.029,0.20232644785481677
6367,6367,2024-03-08 07:45:00,0.44715561383796637,9.61666057824364,-0.04732434465209432,1.0,1.0,1.0,414.3572071062036,-1237.8186312512441,9.509883632047467,25.537152380237647,17.0,9.897404860571198,2326.3893800748547,7736.789965797516,10610.640657625723,10610.640657625729,0.0,10610.640657625723,76.9271447677865,0.029,-0.04732434465209432
6368,6368,2024-03-08 08:00:00,0.45562226324703137,9.571533336893323,1.0,1.0,1.0,1.0,429.7047620614376,-1185.7563344042408,9.394595302646087,25.52773703487608,17.4,10.371397483610146,2298.330718206877,7643.476277447162,10582.619952941235,10582.619952941235,1678.14,8904.479952941236,333.91799823529635,0.15,1.0
6369,6369,2024-03-08 08:15:00,0.4782053819740737,9.451165314078187,1.0,1.0,0.0,1.0,281.3894059943043,0.0,9.438457729145917,25.52172691711525,17.8,10.84928415926535,1969.3619587122448,6549.436638460747,10062.740553852145,10062.740553852145,0.0,10062.740553852145,72.95486901542806,0.029,1.0
6370,6370,2024-03-08 08:30:00,0.4846791178270798,9.416660301981665,1.0,1.0,0.0,1.0,276.4448587654205,0.0,9.481560221942596,25.5239101923716,18.200000000000003,11.331041376390505,1980.7569107410889,6587.332422920814,10032.449849537988,10032.449849537992,0.0,10032.449849537988,72.73526140915043,0.029,1.0
6371,6371,2024-03-08 08:45:00,0.47652149268918903,9.460140443966623,0.9698622757285925,1.0,0.0,1.0,267.5955583091087,0.0,9.52330413128424,25.529095748442106,18.6,11.816622551375527,1983.4131571286803,6596.166206540278,10003.829264120102,10003.829264120102,0.0,10003.829264120102,72.52776216487075,0.029,0.9698622757285925
6372,6372,2024-03-08 09:00:00,0.46856294532935094,9.50255950139456,1.0,1.0,0.0,1.0,259.149685763095,0.0,9.563751469792374,25.534989082797942,19.200000000000003,12.082966644760782,1986.2516584228458,6605.606108784802,10010.082656379313,10010.082656379313,2465.88,7544.202656379312,282.9075996142242,0.15,1.0
6373,6373,2024-03-08 09:15:00,0.4608534388734435,9.543651170804546,0.42180806248516134,1.0,0.0,1.0,251.00657762509778,0.0,9.602948711205492,25.540957682433813,19.8,12.338593101868621,1989.0880872684454,6615.039118761243,9999.570236071366,9999.570236071366,0.0,9999.570236071366,72.49688421151741,0.029,0.42180806248516134
6374,6374,2024-03-08 09:30:00,0.45338280525655283,9.583469647982573,0.16358578218684933,1.0,0.0,1.0,243.12811649580257,0.0,9.640936456150675,25.546815526575767,20.4,12.583197198960987,1991.8641281638754,6624.2712986913775,9989.49849878347,9989.498498783472,0.0,9989.49849878347,72.42386411618017,0.029,0.16358578218684933
6375,6375,2024-03-08 09:45:00,0.44614287951237724,9.62205845219903,-0.0865792116030621,1.0,1.0,1.0,414.6853215145791,-1240.072892632365,9.515000251537874,25.546112031097355,21.0,12.81642649468617,2329.7147296817093,7747.848962065052,10465.181225782902,10465.181225782906,0.0,10465.181225782902,75.87256388692605,0.029,-0.0865792116030621
6376,6376,2024-03-08 10:00:00,0.4546350868568489,9.576794987052995,1.0,1.0,1.0,1.0,430.03468960887056,-1187.8873643134584,9.399435569794628,25.5366306783018,21.75,13.228938702910549,2301.5167969781364,7654.0721056773145,10391.548629852943,10391.548629852943,2735.22,7656.328629852944,287.1123236194854,0.15,1.0
6377,6377,2024-03-08 10:15:00,0.4772718231945013,9.456141182373308,1.0,1.0,0.0,1.0,281.4794261864638,0.0,9.443312059390138,25.53058625145657,22.5,13.631908675286704,1971.633300550078,6558.143522291363,9899.8447857331,9899.8447857331,0.0,9899.8447857331,71.77387469656497,0.029,1.0
6378,6378,2024-03-08 10:30:00,0.48376967287082834,9.421507643598485,1.0,1.0,0.0,1.0,276.52255512877514,0.0,9.486426722565398,25.532660359089956,23.25,14.025105213750043,1983.0464785788129,6595.974899369865,9889.526905893263,9889.526905893263,0.0,9889.526905893263,71.69907006772615,0.029,1.0
6379,6379,2024-03-08 10:45:00,0.475609587889826,9.465000896547227,1.0,1.0,0.0,1.0,267.65075186177387,0.0,9.528179343209207,25.537650142240768,24.0,14.408290888819414,1986.3278194801596,6604.668664742812,9876.947658092973,9876.947658092973,0.0,9876.947658092973,71.60787052117406,0.029,1.0
6380,6380,2024-03-08 11:00:00,0.4676490836277338,9.507430384264179,1.0,1.0,0.0,1.0,259.16219690614963,0.0,9.568628833827972,25.543194198739815,24.15,14.561476895072758,1989.5699708792417,6613.819131942224,9889.50945372496,9889.50945372496,3724.26,6165.24945372496,127.92892616479294,0.083,1.0
6381,6381,2024-03-08 11:15:00,0.45993856184364307,9.548527465373382,1.0,1.0,0.0,1.0,250.9720534019785,0.0,9.60782099408809,25.54873575338229,24.3,14.715041177204181,1992.8594018942576,6622.92074360609,9887.254174040647,9887.254174040649,0.0,9887.254174040647,71.6825927617947,0.029,1.0
6382,6382,2024-03-08 11:30:00,0.4524682071356579,9.588344455966944,1.0,1.0,0.0,1.0,243.04680331340066,0.0,9.645796459904728,25.554124603325278,24.450000000000003,14.868981856317166,1996.1882836040622,6631.811280265078,9884.601895955815,9884.601895955817,0.0,9884.601895955815,71.66336374567966,0.029,1.0
6383,6383,2024-03-08 11:45:00,0.44522991405498863,9.62692455808691,1.0,1.0,0.0,1.0,235.3702563362742,0.0,9.6825933782503,25.5593180551409,24.6,15.023293348986485,1999.5434024380227,6640.4433585153865,9882.069809231689,9882.069809231689,0.0,9882.069809231689,71.64500611692975,0.029,1.0
6384,6384,2024-03-08 12:00:00,0.4382162935109341,9.664307155586721,1.0,1.0,0.0,1.0,227.95291902572396,0.0,9.718251509767443,25.564337469002627,25.200000000000003,15.243186198707283,2003.3340096487955,6648.955485398297,9873.326287867303,9873.326287867305,3499.02,6374.306287867303,46.21372058703795,0.029,1.0
6385,6385,2024-03-08 12:15:00,0.4314200361731506,9.700531207197107,-0.6038732396818901,1.0,1.0,1.0,404.1759122904158,-1271.7662823269795,9.585834476800667,25.562605954802113,25.8,15.452091464084312,2351.0824278247455,7797.729552973579,10337.230481960165,10337.230481960165,0.0,10337.230481960165,74.9449209942112,0.029,-0.6038732396818901
6386,6386,2024-03-08 12:30:00,0.4407487354969946,9.650809239801019,-0.27849000205099156,0.0,1.0,1.0,0.0,-1353.4178063890681,9.378899422554307,25.326279723572792,26.4,15.64966950210145,2545.027974520776,8434.752111515509,10581.532687534731,10581.532687534731,0.0,10581.532687534731,76.7161119846268,0.029,-0.27849000205099156
6387,6387,2024-03-08 12:45:00,0.47259491915084695,9.481069080925986,0.8285523403621881,1.0,1.0,1.0,436.2393594644278,-1148.1041118452517,9.270391407368262,25.441429752927988,27.0,15.83554266672366,2257.673427528112,7476.6397562501725,10209.831391854072,10209.831391854073,0.0,10209.831391854072,74.02127759094202,0.029,0.8285523403621881
6388,6388,2024-03-08 13:00:00,0.5021323752544918,9.323634439893558,1.0,1.0,0.0,1.0,304.20997419841115,0.0,9.317753899708615,25.498155917693676,27.25,16.013032341284582,1965.8176701163238,6504.891081259301,9801.961095090961,9801.961095090963,3688.62,6113.341095090961,126.85182772313745,0.083,1.0
6389,6389,2024-03-08 13:15:00,0.5076515732544851,9.294217114553595,1.0,1.0,0.0,1.0,301.78782084680034,0.0,9.364746093606398,25.516453811363405,27.5,16.19050123273337,1986.1794811116845,6566.580342779152,9816.081904893876,9816.081904893876,0.0,9816.081904893876,71.1665938104806,0.029,1.0
6390,6390,2024-03-08 13:30:00,0.49880050122056824,9.341393328494371,1.0,1.0,0.0,1.0,292.89548799481656,0.0,9.410373821816307,25.525678387620268,27.75,16.367952740413504,1992.5759841551644,6581.595395082069,9817.798285998915,9817.798285998915,0.0,9817.798285998915,71.17903757349214,0.029,1.0
6391,6391,2024-03-08 13:45:00,0.4901127339534365,9.387699128028183,1.0,1.0,0.0,1.0,283.81583575668344,0.0,9.454607946826169,25.53238964111948,28.0,16.545388459594484,1998.0194721668227,6593.0010902383265,9818.153339662356,9818.153339662358,0.0,9818.153339662356,71.18161171255208,0.029,1.0
6392,6392,2024-03-08 14:00:00,0.4816837140297287,9.432625804221546,1.0,1.0,0.0,1.0,274.8653347279702,0.0,9.497468161406173,25.538211736798168,27.975,16.575255573479318,2001.515094808317,6603.001710661567,9829.340386684273,9829.340386684273,3094.62,6734.720386684273,139.74544802369866,0.083,1.0
6393,6393,2024-03-08 14:15:00,0.4735142995042074,9.476168783642574,0.8567224307918059,1.0,0.0,1.0,266.1550930371054,0.0,9.538991276959178,25.54363954815289,27.95,16.604993609782124,2004.7230122819346,6612.421210383241,9832.517740256715,9832.517740256717,0.0,9832.517740256715,71.28575361686119,0.029,0.8567224307918059
6394,6394,2024-03-08 14:30:00,0.46559918000127887,9.518356370593184,0.5837803326446871,1.0,0.0,1.0,257.7061095425437,0.0,9.579217349856986,25.54881262369547,27.924999999999997,16.634586118616575,2007.8217088291744,6621.470619797472,9835.285706390103,9835.285706390101,0.0,9835.285706390103,71.30582137132825,0.029,0.5837803326446871
6395,6395,2024-03-08 14:45:00,0.4579311428030411,9.559227008859791,0.3194399375999486,1.0,0.0,1.0,249.51726713937154,0.0,9.618186273523449,25.553772882287305,27.9,16.664050750390267,2010.829104477928,6630.208755835308,9837.943675932742,9837.943675932742,0.0,9837.943675932742,71.32509165051238,0.029,0.3194399375999486
6396,6396,2024-03-08 15:00:00,0.4505026880216418,9.59882067284465,1.0,1.0,0.0,1.0,241.5718183662451,0.0,9.65593537728249,25.558548839450257,27.924999999999997,16.634586118616575,2013.0586469532907,6638.583165618181,9844.991084356929,9844.99108435693,1767.12,8077.871084356929,167.6158250004063,0.083,1.0
6397,6397,2024-03-08 15:15:00,0.4433065729639536,9.637175966102127,-0.19165678984330406,1.0,1.0,1.0,413.88784385002236,-1246.2629899343726,9.528926342783583,25.556700110004915,27.95,16.604993609782124,2354.6232465928824,7766.3557803103295,10301.703614254235,10301.703614254235,0.0,10301.703614254235,74.68735120334321,0.029,-0.19165678984330406
6398,6398,2024-03-08 15:30:00,0.45192354656468725,9.591247496810217,0.10939786695634778,1.0,1.0,1.0,429.25423444807586,-1193.6313472491534,9.412360030086932,25.54598911525567,27.975,16.575255573479318,2325.295190859725,7670.9722661757405,10272.603561702104,10272.603561702108,0.0,10272.603561702104,74.47637582234026,0.029,0.10939786695634778
6399,6399,2024-03-08 15:45:00,0.47475476074398987,9.469557125234534,0.9038938882571864,1.0,0.0,1.0,279.97784406545,0.0,9.456006236912076,25.538715425566963,28.0,16.545388459594484,1990.9046543058062,6568.992724316771,9826.304943141142,9826.304943141145,0.0,9826.304943141142,71.24071083777328,0.029,0.9038938882571864
6400,6400,2024-03-08 16:00:00,0.48136655531281636,9.434316260182689,1.0,1.0,0.0,1.0,274.9225051403953,0.0,9.498875457177745,25.539595168934547,28.0,16.647363133905166,2003.1468793209344,6605.739004738688,9825.17951401265,9825.17951401265,697.14,9128.039514012651,189.40681991576253,0.083,1.0
6401,6401,2024-03-08 16:15:00,0.4732511061825002,9.477571604047274,0.8484049048725523,1.0,0.0,1.0,265.97157424972676,0.0,9.540370441364988,25.54340543538736,28.0,16.74896088744067,2006.7374533797858,6613.460013770762,9825.84428748612,9825.844287486121,0.0,9825.84428748612,71.23737108427437,0.029,0.8484049048725523
6402,6402,2024-03-08 16:30:00,0.46533780208547726,9.519749514884406,0.575903025357576,1.0,0.0,1.0,257.4627784334539,0.0,9.58055913646943,25.54783688391334,28.0,16.85018650273179,2010.6295145175782,6622.036573300834,9827.059829024221,9827.059829024223,0.0,9827.059829024221,71.24618376042561,0.029,0.575903025357576
6403,6403,2024-03-08 16:45:00,0.4576759155031949,9.560587370367971,0.31219988897937706,1.0,0.0,1.0,249.2616744589348,0.0,9.619488769600897,25.55228574671432,28.0,16.951036196627463,2014.566907379824,6630.625164433791,9828.382664048424,9828.382664048424,0.0,9828.382664048424,71.25577431435107,0.029,0.31219988897937706
6404,6404,2024-03-08 17:00:00,0.4502546539673699,9.600142694353918,1.0,1.0,0.0,1.0,241.36990216012975,0.0,9.657206794879519,25.556563129058915,27.675,17.304187682080602,2021.9565032160322,6639.316083486464,9812.96196786831,9812.96196786831,114.12,9698.84196786831,363.7065737950616,0.15,1.0
6405,6405,2024-03-08 17:15:00,0.44306513543130027,9.63846282815117,-0.19801636498055308,1.0,1.0,1.0,413.80858324279257,-1246.7872589851106,9.530104969681625,25.554222540828246,27.35,17.633408473742687,2371.654657036154,7767.8414570268815,10257.43377085642,10257.43377085642,0.0,10257.43377085642,74.36639483870904,0.029,-0.19801636498055308
6406,6406,2024-03-08 17:30:00,0.4516938734612102,9.59247165445175,0.10389432879367633,1.0,1.0,1.0,427.1623145549618,-1194.0508364262755,9.413153183204965,25.54301645083424,27.025,17.93996843586,2344.1178267122527,7657.992461698879,10218.981329710128,10218.981329710128,0.0,10218.981329710128,74.08761464039843,0.029,0.10389432879367633
6407,6407,2024-03-08 17:45:00,0.4745704645986325,9.470539423689289,0.9003941170331415,1.0,0.0,1.0,277.66897439521586,0.0,9.456445061772406,25.53524039730727,26.7,18.225044352477227,2011.2812224242243,6553.879618531235,9779.500562692285,9779.500562692287,0.0,9779.500562692285,70.90137907951907,0.029,0.9003941170331415
6408,6408,2024-03-08 18:00:00,0.48125118791215393,9.43493116842822,1.0,1.0,0.0,1.0,274.7356056528374,0.0,9.499285449066319,25.535559590301794,25.775,17.49489781716003,2015.5816539917216,6605.139661771969,9852.925674437185,9852.925674437189,0.0,9852.925674437185,369.48471279139443,0.15,1.0
6409,6409,2024-03-08 18:15:00,0.47317149634530475,9.477995924479526,0.8488450040530326,1.0,0.0,1.0,265.67448572003457,0.0,9.540734672573752,25.53881165869994,24.85,16.76503632524816,2007.212171965354,6612.028317698166,9873.311401978717,9873.311401978717,0.0,9873.311401978717,71.58150766434571,0.029,0.8488450040530326
6410,6410,2024-03-08 18:30:00,0.46526519946368156,9.520136486858577,0.5767366223753415,1.0,0.0,1.0,256.95189329621047,0.0,9.580844785683404,25.542708140373918,23.925,16.03535734567122,2001.0994935342892,6619.006799797082,9896.988748405674,9896.988748405674,0.0,9896.988748405674,71.75316842594114,0.029,0.5767366223753415
6411,6411,2024-03-08 18:45:00,0.45761499607983863,9.56091207089446,0.3134531757514936,1.0,0.0,1.0,248.54491523414572,0.0,9.619664231717326,25.54668785684654,23.0,15.305757146181705,1997.2249588441884,6625.998793669012,9926.31990790374,9926.31990790374,0.0,9926.31990790374,71.96581933230212,0.029,0.3134531757514936
