step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6412,6412,2024-03-08 19:00:00,0.45021146080055674,9.600372913933032,1.0,1.0,0.0,1.0,240.51022414683143,0.0,9.657250125877866,25.550638545407896,22.25,15.058462681516733,1997.7820172700265,6633.488759874952,9906.420747155966,9906.420747155966,0.0,9906.420747155966,445.7889336220184,0.18,1.0
6413,6413,2024-03-08 19:15:00,0.4430446863623499,9.638571821688675,-0.19551000848850406,1.0,1.0,1.0,412.82016763406705,-1246.7722751122963,9.529998703352357,25.548075515745488,21.5,14.790229584777574,2335.776732012391,7760.880505517867,10390.390362211656,10390.390362211658,0.0,10390.390362211656,75.33033012603451,0.029,-0.19551000848850406
6414,6414,2024-03-08 19:30:00,0.4517000388438572,9.592438792962241,0.10701459498095756,1.0,1.0,1.0,428.13252191721296,-1194.0382044046537,9.413197434203807,25.536731828275716,20.75,14.50193216321086,2305.5917316791406,7664.722109098749,10377.463471559131,10377.463471559131,0.0,10377.463471559131,75.23661016880371,0.029,0.10701459498095756
6415,6415,2024-03-08 19:45:00,0.47457601905903485,9.470509818415344,0.9030931397278362,1.0,0.0,1.0,278.75190990291384,0.0,9.4566551609434,25.52890896770374,20.0,14.19436654539074,1973.02814479195,6561.661562299543,9926.829387055654,9926.829387055652,0.0,9926.829387055654,71.96951305615349,0.029,0.9030931397278362
6416,6416,2024-03-08 20:00:00,0.48122723276319435,9.435058849372174,1.0,1.0,0.0,1.0,273.63683381289235,0.0,9.499326715418157,25.52941145995397,20.15,14.005756146306672,1983.574723431965,6597.668424022604,9934.640288052624,9934.640288052628,0.0,9934.640288052624,447.05881296236805,0.18,1.0
6417,6417,2024-03-08 20:15:00,0.4731480127056698,9.47812109227878,0.8501486644175549,1.0,0.0,1.0,264.64820223731806,0.0,9.540618235790019,25.532957997017245,20.3,13.810374576309428,1985.5988112814146,6604.7915839538255,9948.02087945321,9948.02087945321,0.0,9948.02087945321,72.12315137603578,0.029,0.8501486644175549
6418,6418,2024-03-08 20:30:00,0.4652723413460034,9.520098420625802,0.5787350390799939,1.0,0.0,1.0,256.1067484412378,0.0,9.580598448350965,25.53722801774257,20.450000000000003,13.608035918809476,1988.052524719793,6612.796592803094,9962.841974501096,9962.841974501096,0.0,9962.841974501096,72.23060431513295,0.029,0.5787350390799939
6419,6419,2024-03-08 20:45:00,0.45764910175985984,9.560730287619947,0.3160757732838845,1.0,0.0,1.0,247.87719390834383,0.0,9.619315230226679,25.541616224054852,20.6,13.398504062526406,1990.699545872814,6620.83514370234,9978.701087505156,9978.701087505156,0.0,9978.701087505156,72.3455828844124,0.029,0.3160757732838845
6420,6420,2024-03-08 21:00:00,0.4502673674711126,9.60007493137897,1.0,1.0,0.0,1.0,239.96742870720874,0.0,9.656817644243501,25.54596432924862,20.700000000000003,13.442627707706935,1993.1271397812766,6629.043210615872,9959.58207952987,9959.58207952987,0.0,9959.58207952987,373.4843279823701,0.15,1.0
6421,6421,2024-03-08 21:15:00,0.44311804399681437,9.63818082549698,-0.19171753080888124,1.0,1.0,1.0,412.36958007254736,-1246.577907316657,9.52952675085743,25.54382128574434,20.8,13.486464317322897,2332.190050761609,7756.978183434566,10440.487919885776,10440.487919885778,0.0,10440.487919885776,75.69353741917188,0.029,-0.19171753080888124
6422,6422,2024-03-08 21:30:00,0.45178495156436804,9.591986208161918,0.11110508330840296,1.0,1.0,1.0,427.8004421648019,-1193.8314826500036,9.412706106556683,25.53294702679409,20.9,13.530026966160975,2303.455563394936,7661.599026028482,10407.424846656937,10407.424846656939,0.0,10407.424846656937,75.4538301382628,0.029,0.11110508330840296
6423,6423,2024-03-08 21:45:00,0.4746664169147312,9.470027997844483,0.907359625009921,1.0,0.0,1.0,278.5640962974398,0.0,9.45613487229198,25.525613540311387,21.0,13.573302824280445,1972.0703043507094,6559.50576726165,9931.219556808655,9931.219556808655,0.0,9931.219556808655,72.00134178686275,0.029,0.907359625009921
6424,6424,2024-03-08 22:00:00,0.481322147676287,9.43455295288539,1.0,1.0,0.0,1.0,273.49508068437217,0.0,9.498784553274202,25.526472363640966,20.75,13.487427050252709,1983.0595823489534,6595.792325452801,9952.92722243678,9952.927222436778,0.0,9952.92722243678,206.5232398655632,0.083,1.0
6425,6425,2024-03-08 22:15:00,0.4732476922774482,9.477589800161201,1.0,1.0,0.0,1.0,264.543271631055,0.0,9.540059864853024,25.530312624713662,20.5,13.399217296777074,1985.391000765239,6603.141154553318,9961.593841895787,9961.593841895787,0.0,9961.593841895787,72.22155535374446,0.029,1.0
6426,6426,2024-03-08 22:30:00,0.4653755901231828,9.519548104643436,1.0,1.0,0.0,1.0,256.0353398085133,0.0,9.580029024612696,25.53483010847965,20.25,13.308707186439385,1987.9811385353648,6611.357778945947,9970.309039157757,9970.309039157757,0.0,9970.309039157757,72.28474053389374,0.029,1.0
6427,6427,2024-03-08 22:45:00,0.45775490495930726,9.560166356566892,1.0,1.0,0.0,1.0,247.83719654962755,0.0,9.618739583195916,25.53942254474155,20.0,13.215926957963852,1990.459953819385,6619.6014862894945,9979.139361489712,9979.139361489712,0.0,9979.139361489712,72.3487603708004,0.029,1.0
6428,6428,2024-03-08 23:00:00,0.45037478855351903,9.599502377009744,1.0,1.0,0.0,1.0,239.86659944436838,0.0,9.656226451009145,25.543886153698786,19.325,12.949591618294543,1992.794740264983,6627.366202075809,10012.50810996125,10012.508109961253,0.0,10012.50810996125,207.75954328169595,0.083,1.0
6429,6429,2024-03-08 23:15:00,0.4432275125809765,9.637597357943395,1.0,1.0,0.0,1.0,232.13996131824615,0.0,9.692527050255514,25.54820937640366,18.65,12.667891119167772,1995.0381771036168,6634.827119741057,10035.179078935354,10035.179078935354,0.0,10035.179078935354,72.75504832228133,0.029,1.0
6430,6430,2024-03-08 23:30:00,0.43630629018100286,9.674487473335255,1.0,1.0,0.0,1.0,224.65245763860597,0.0,9.727678063471703,25.552391633834876,17.975,12.37135688191613,1997.198705299669,6642.012311098619,10059.111381674918,10059.111381674918,0.0,10059.111381674918,72.92855751714316,0.029,1.0
6431,6431,2024-03-08 23:45:00,0.42960417011250723,9.710209773300337,1.0,1.0,0.0,1.0,217.39652642956864,0.0,9.761715016003356,25.556434141381516,17.3,12.06049304022591,1999.2785803013626,6648.929277011994,10084.888987719387,10084.888987719387,0.0,10084.888987719387,73.11544516096556,0.029,1.0
6432,6432,2024-03-09 00:00:00,0.4231143793149487,9.744800358251323,1.0,1.0,0.0,1.0,210.27348348467262,0.0,9.794658294546926,25.560321185466798,16.475,11.277353781130593,2001.0843812009682,6654.934764485396,10196.36347211251,10196.36347211251,0.0,10196.36347211251,73.92363517281571,0.029,1.0
6433,6433,2024-03-09 00:15:00,0.41683168141935806,9.778287138034822,1.0,1.0,0.0,1.0,203.3626187526245,0.0,9.826540451512823,25.56406773136273,15.65,10.498921761335735,2002.7960648234455,6660.627249496043,10249.869176657838,10249.869176657838,0.0,10249.869176657838,74.31155153076932,0.029,1.0
6434,6434,2024-03-09 00:30:00,0.41075110331845294,9.810696619312646,1.0,1.0,0.0,1.0,196.69435143562208,0.0,9.857398708089308,25.567680151240914,14.825,9.725087703555578,2004.4951164905146,6666.277724864327,10251.525313714374,10251.525313714374,0.0,10251.525313714374,74.32355852442922,0.029,1.0
6435,6435,2024-03-09 00:45:00,0.4048660969745378,9.842063703125714,1.0,1.0,0.0,1.0,190.25979963162374,0.0,9.887268924509153,25.57116285349084,14.0,8.955719767173557,2006.1811758786596,6671.88499227522,10253.18095058864,10253.18095058864,0.0,10253.18095058864,74.33556189176764,0.029,1.0
6436,6436,2024-03-09 01:00:00,0.39916980749824643,9.872424926034347,1.0,1.0,0.0,1.0,184.20278554585263,0.0,9.91620902869827,25.574636532284853,14.25,9.612679200543388,2008.1801186871844,6678.532804888042,10220.664292742118,10220.664292742118,0.0,10220.664292742118,74.09981612238036,0.029,1.0
6437,6437,2024-03-09 01:15:00,0.39365342412205234,9.901827249429461,1.0,1.0,0.0,1.0,178.43592602387182,0.0,9.944263547796567,25.57802741510786,14.5,10.271245505144044,2010.3339474116322,6685.6957160524735,10135.507168069878,10135.507168069878,0.0,10135.507168069878,73.48242696850662,0.029,1.0
6438,6438,2024-03-09 01:30:00,0.3883073433451867,9.930321859970155,1.0,1.0,0.0,1.0,172.85942258528553,0.0,9.971461694484109,25.581317101792127,14.75,10.931180642110558,2012.4513485153655,6692.737481181407,10087.723542733527,10087.723542733527,0.0,10087.723542733527,73.13599568481807,0.029,1.0
6439,6439,2024-03-09 01:45:00,0.3831246564999593,9.957945580855217,1.0,1.0,0.0,1.0,167.45850111810952,0.0,9.99783041471914,25.584495703012703,15.0,11.592252633428341,2014.5153659458676,6699.6017101373645,10045.243273026297,10045.243273026299,0.0,10045.243273026297,72.82801372944066,0.029,1.0
6440,6440,2024-03-09 02:00:00,0.3781000967184754,9.984726484490526,1.0,1.0,0.0,1.0,162.10955604382008,0.0,10.023377689709834,25.587577364148217,15.25,11.647695641105077,2016.274931946988,6705.453435862311,10100.213511680377,10100.21351168038,0.0,10100.213511680377,73.22654795968273,0.029,1.0
6441,6441,2024-03-09 02:15:00,0.37323039838394917,10.01068197661355,0.9354927155175102,1.0,0.0,1.0,156.91395337922964,0.0,10.04812707381242,25.59059551187657,15.5,11.699175473961306,2017.9506721105731,6711.026384997116,10101.303954585192,10101.30395458519,0.0,10101.303954585192,73.23445367074264,0.029,0.9354927155175102
6442,6442,2024-03-09 02:30:00,0.3685125942496623,10.0358278726493,0.7719405938827739,1.0,0.0,1.0,151.88142957082172,0.0,10.072103598094463,25.593556228571355,15.75,11.746603271538829,2019.5756177074834,6716.430408458029,10100.63157269914,10100.63157269914,0.0,10100.63157269914,73.22957890206877,0.029,0.7719405938827739
6443,6443,2024-03-09 02:45:00,0.3639421257649967,10.060188469672568,0.6135071877166071,1.0,0.0,1.0,147.00741069298428,0.0,10.095331591205998,25.596455952494107,16.0,11.789908008695866,2021.1525606355208,6721.674791159726,10100.201781482589,10100.201781482589,0.0,10100.201781482589,73.22646291574877,0.029,0.6135071877166071
6444,6444,2024-03-09 03:00:00,0.35951436296666467,10.083788445387677,0.4599906430187659,1.0,0.0,1.0,142.07230900901433,0.0,10.117801689118178,25.5991489432211,15.0,10.83784023976819,2022.2236499924663,6725.236874730201,10269.730441387399,10269.7304413874,0.0,10269.730441387399,74.45554570005865,0.029,0.4599906430187659
6445,6445,2024-03-09 03:15:00,0.35522792132533415,10.106635179335969,0.311321963259118,1.0,0.0,1.0,137.28883743565171,0.0,10.13953716095829,25.601702099012318,14.0,9.891103650075694,2023.2395261295467,6728.615337669882,10270.673860918205,10270.673860918207,0.0,10270.673860918205,74.46238549165699,0.029,0.311321963259118
6446,6446,2024-03-09 03:30:00,0.3510814777474327,10.128735723606184,0.167446865231284,1.0,0.0,1.0,132.68959086511148,0.0,10.160566280185236,25.60413233279112,13.0,8.949525248477505,2024.2816517601489,6732.081097611447,10271.654228632062,10271.654228632064,0.0,10271.654228632062,74.46949315758245,0.029,0.167446865231284
6447,6447,2024-03-09 03:45:00,0.34707019422940627,10.150115864757264,0.0281921943663957,1.0,0.0,1.0,128.2396173299927,0.0,10.180911958817951,25.60643585420536,12.0,8.012902648694034,2025.2893791606439,6735.432460589281,10272.629715594434,10272.629715594436,0.0,10272.629715594434,74.47656543805965,0.029,0.0281921943663957
6448,6448,2024-03-09 04:00:00,0.3431892721996642,10.17080117917579,-0.10657326388128341,1.0,1.0,1.0,332.6990175626194,-1461.1125506384424,10.00843132602949,25.601213007596122,12.25,8.304576179995651,2416.0611644447204,8035.008212265615,10700.9306917356,10700.930691735603,0.0,10700.9306917356,77.58174751508311,0.029,-0.10657326388128341
6449,6449,2024-03-09 04:15:00,0.35777400449546826,10.093064556039154,0.399616562621383,1.0,1.0,1.0,355.96345554397476,-1389.8224079976374,9.850477819964357,25.5858692881779,12.5,8.597466219293581,2382.2614518178484,7922.601716715844,10667.093659475642,10667.093659475642,0.0,10667.093659475642,77.3364290311984,0.029,0.399616562621383
6450,6450,2024-03-09 04:30:00,0.3887461775908845,9.927982873440586,1.0,1.0,0.0,1.0,188.9826807676393,0.0,9.880153104646677,25.574794591045606,12.75,8.891567606154108,1999.9803081020063,6651.262988063653,10247.159784370297,10247.1597843703,0.0,10247.159784370297,74.29190843668465,0.029,1.0
6451,6451,2024-03-09 04:45:00,0.4004866834076667,9.865405977437137,1.0,1.0,0.0,1.0,185.81945147362202,0.0,9.909341634889904,25.57340032052729,13.0,9.186877825969221,2008.0758933803188,6678.186186512267,10255.156480698315,10255.156480698317,0.0,10255.156480698315,74.34988448506279,0.029,1.0
6452,6452,2024-03-09 05:00:00,0.39496502808345424,9.894836400315189,1.0,1.0,0.0,1.0,179.678375641298,0.0,9.937586951428639,25.575592910894997,13.475,9.598179828871384,2009.5531421293113,6683.099019847942,10222.087695879938,10222.08769587994,0.0,10222.087695879938,74.11013579512955,0.029,1.0
6453,6453,2024-03-09 05:15:00,0.3895777773307151,9.923550446827289,1.0,1.0,0.0,1.0,173.94771193731594,0.0,9.964952188840424,25.578673076130656,13.95,10.00932961493248,2011.436157624441,6689.361297140359,10185.474301675822,10185.474301675822,0.0,10185.474301675822,73.84468868714971,0.029,1.0
6454,6454,2024-03-09 05:30:00,0.3843615310531747,9.951353039486579,1.0,1.0,0.0,1.0,168.44990385414388,0.0,9.991473123553092,25.58193803653505,14.425,10.420339894488006,2013.3765561520613,6695.814411131817,10154.141537941267,10154.141537941267,0.0,10154.141537941267,73.61752615007418,0.029,1.0
6455,6455,2024-03-09 05:45:00,0.37930702620092094,9.978293550349091,1.0,1.0,0.0,1.0,163.13926976820633,0.0,10.017178493432999,25.585195615771458,14.9,10.831228367880117,2015.2944110800586,6702.192552680205,10124.773365954456,10124.773365954454,0.0,10124.773365954456,73.4046069031698,0.029,1.0
6456,6456,2024-03-09 06:00:00,0.37440821480419784,10.004404215093626,0.9763705921914524,1.0,0.0,1.0,157.9277971629804,0.0,10.042083537896879,25.588343437976285,14.925,10.911179774012236,2017.0155156573512,6707.916368623372,10155.09329826445,10155.09329826445,0.0,10155.09329826445,73.62442641241726,0.029,0.9763705921914524
6457,6457,2024-03-09 06:15:00,0.3696609791193893,10.029706981293655,-0.7707091029325915,1.0,1.0,1.0,353.91503587605166,-1404.289063194148,9.881591866170224,25.584146713037963,14.95,10.991052015197278,2394.1651325941366,7962.189362178307,10679.10080458899,10679.100804588992,0.0,10679.10080458899,77.42348083327019,0.029,-0.7707091029325915
6458,6458,2024-03-09 06:30:00,0.38267498168983793,9.960342347593164,-0.5129676200713927,0.0,1.0,1.0,0.0,-1491.1434657023885,9.653491385344687,25.322711165440573,14.975,11.07084528255741,2541.5243580595725,8586.567443262682,10826.45358723132,10826.45358723132,0.0,10826.45358723132,78.49178850742707,0.029,-0.5129676200713927
6459,6459,2024-03-09 06:45:00,0.41911613634196265,9.766110993297339,0.7525209280934045,1.0,1.0,1.0,392.29956677199243,-1262.1111428598945,9.520729145949973,25.448091710677513,15.0,11.150555471497391,2287.230044804168,7606.559164890144,10569.324928610198,10569.324928610198,0.0,10569.324928610198,76.62760573242394,0.029,0.7525209280934045
6460,6460,2024-03-09 07:00:00,0.45293183883158533,9.58587329902765,1.0,1.0,0.0,1.0,251.34043376143953,0.0,9.559975073676483,25.50882250938602,15.525,11.469204712463153,1968.2455522470523,6545.723845403991,10031.6389294923,10031.638929492297,36.48,9995.1589294923,72.46490223881918,0.029,1.0
6461,6461,2024-03-09 07:15:00,0.46144994078998747,9.540471815589367,0.4465314691627714,1.0,0.0,1.0,250.3522383229684,0.0,9.599070910466818,25.527431282391806,16.05,11.781905076076299,1985.7951094614184,6604.087780230725,10024.89133379018,10024.891333790181,0.0,10024.89133379018,72.68046216997881,0.029,0.4465314691627714
6462,6462,2024-03-09 07:30:00,0.45410089301355777,9.579642240237737,0.19267539227775118,1.0,0.0,1.0,243.1722710169018,0.0,9.63706495666705,25.536274406248694,16.575000000000003,12.088545126088457,1990.0155810858314,6618.123651781016,10011.848917280184,10011.848917280187,0.0,10011.848917280184,72.58590465028134,0.029,0.19267539227775118
6463,6463,2024-03-09 07:45:00,0.44686982715018253,9.618183821289527,-0.057164944934672855,1.0,1.0,1.0,414.6809492566009,-1238.467970990816,9.511374189757108,25.53619304811798,17.1,12.388988968000364,2327.828628680586,7741.576423415694,10486.919692881927,10486.919692881927,0.0,10486.919692881927,76.03016777339398,0.029,-0.057164944934672855
6464,6464,2024-03-09 08:00:00,0.4553379937367426,9.573048493383162,1.0,1.0,1.0,1.0,429.9100214615018,-1186.380800532546,9.396021381806268,25.526739881494265,17.0,12.271003643659718,2299.4922728839665,7647.339218297651,10507.876080257387,10507.876080257389,176.88,10330.996080257388,387.412353009652,0.15,1.0
6465,6465,2024-03-09 08:15:00,0.47793188898770733,9.45262303169552,1.0,1.0,0.0,1.0,281.3907017453871,0.0,9.439883925175579,25.520678104237447,16.9,12.153155686088944,1970.0792840309196,6551.8222216203285,10027.86536233929,10027.86536233929,0.0,10027.86536233929,72.70202387695986,0.029,1.0
6466,6466,2024-03-09 08:30:00,0.48441154972968853,9.41808643994076,1.0,1.0,0.0,1.0,276.3077757845856,0.0,9.48296530539559,25.52279178158827,16.799999999999997,12.035450544135486,1981.1781028830349,6588.733166564758,10042.430005105736,10042.430005105734,0.0,10042.430005105736,72.8076175370166,0.029,1.0
6467,6467,2024-03-09 08:45:00,0.47625590631907805,9.461556019319314,0.9604783811779527,1.0,0.0,1.0,267.31985762974034,0.0,9.52466683442384,25.52788063056998,16.7,11.91789873477166,1983.5270640395886,6596.545022680388,10053.975448765079,10053.97544876508,0.0,10053.975448765079,72.89132200354683,0.029,0.9604783811779527
6468,6468,2024-03-09 09:00:00,0.4683033273110355,9.50394326543218,1.0,1.0,0.0,1.0,258.9745565923388,0.0,9.56508721644935,25.533770806158902,17.775,12.710614755357007,1986.5595890678076,6606.6301827186435,9932.169498592857,9932.169498592857,381.66,9550.509498592857,358.14410619723213,0.15,1.0
6469,6469,2024-03-09 09:15:00,0.46060031641868077,9.545000313488432,0.41273752322979274,1.0,0.0,1.0,250.95973781771045,0.0,9.60427718090509,25.539785246278996,18.85,13.493471445602529,1989.4836573763414,6616.931341425043,9894.97446814352,9894.97446814352,0.0,9894.97446814352,71.73856489404052,0.029,0.41273752322979274
6470,6470,2024-03-09 09:30:00,0.45313288293217785,9.584801733971492,0.15450600483584234,1.0,0.0,1.0,243.20883557345175,0.0,9.642277219137931,25.54573136603894,19.925,14.266354185223541,1992.6917618506147,6627.059358214441,9864.978924574969,9864.97892457497,0.0,9864.978924574969,71.52109720316852,0.029,0.15450600483584234
6471,6471,2024-03-09 09:45:00,0.44589247541367566,9.623393106045109,-0.09578079727415792,1.0,1.0,1.0,414.9645423866444,-1240.6378337004044,9.516297013462863,25.54515329353874,21.0,15.029135825285653,2334.039207156012,7751.996368917093,10296.980267389865,10296.980267389868,0.0,10296.980267389865,74.65310693857653,0.029,-0.09578079727415792
6472,6472,2024-03-09 10:00:00,0.45438774118548253,9.578113339481378,1.0,1.0,1.0,1.0,430.33733085586323,-1188.434715475083,9.400694638360385,25.53578400974846,22.0,15.42120686568947,2308.7022495458614,7658.315375269623,10277.490937120185,10277.490937120188,391.32,9886.170937120185,370.73141014200695,0.15,1.0
6473,6473,2024-03-09 10:15:00,0.47703213013702706,9.457418746369646,1.0,1.0,0.0,1.0,281.7208582263044,0.0,9.444608092903929,25.52983434924711,23.0,15.777954837463161,1980.8922165226181,6561.960108822039,9820.50257091696,9820.50257091696,0.0,9820.50257091696,71.19864363914796,0.029,1.0
6474,6474,2024-03-09 10:30:00,0.4835299610894986,9.422785307392973,1.0,1.0,0.0,1.0,276.75438033439667,0.0,9.487758250292105,25.53198422251256,24.0,16.097323689778886,1995.2068601222607,6599.784682340841,9822.911128147301,9822.911128147303,0.0,9822.911128147301,71.21610567906794,0.029,1.0
6475,6475,2024-03-09 10:45:00,0.47536307965543484,9.466314785436532,1.0,1.0,0.0,1.0,267.8622798041279,0.0,9.529543253525476,25.5370313043329,25.0,16.377032306795723,2000.7131397281412,6608.393086507896,9821.855617570154,9821.855617570154,0.0,9821.855617570154,71.20845322738361,0.029,1.0
6476,6476,2024-03-09 11:00:00,0.46739620974409296,9.508778202063985,1.0,1.0,0.0,1.0,259.3768972683096,0.0,9.570025615406484,25.54261100061952,25.35,16.55773107465164,2005.621671557023,6617.62013301769,9826.78738004949,9826.787380049494,322.26,9504.52738004949,197.21894313602695,0.083,1.0
6477,6477,2024-03-09 11:15:00,0.4596795663058669,9.54990791158973,1.0,1.0,0.0,1.0,251.19124811482973,0.0,9.609251336778074,25.548168020616508,25.7,16.736156569313028,2010.5634374627314,6626.80843214097,9826.826137958002,9826.826137958002,0.0,9826.826137958002,71.24448950019551,0.029,1.0
6478,6478,2024-03-09 11:30:00,0.45220297927309433,9.589758120474407,1.0,1.0,0.0,1.0,243.26890113211158,0.0,9.647260808115245,25.55355985823813,26.049999999999997,16.912269448259387,2015.5484672590835,6635.7755450316035,9826.92163051678,9826.92163051678,0.0,9826.92163051678,71.24518182124665,0.029,1.0
6479,6479,2024-03-09 11:45:00,0.44495834760487873,9.628372007265996,1.0,1.0,0.0,1.0,235.59397045552487,0.0,9.684091979615923,25.55874118395867,26.4,17.08605378850927,2020.5576365762815,6644.475766663415,9827.221279012932,9827.221279012934,0.0,9827.221279012932,71.24735427284376,0.029,1.0
6480,6480,2024-03-09 12:00:00,0.43793832366621765,9.66578873485906,1.0,1.0,0.0,1.0,228.1892132080659,0.0,9.719786292142118,25.56375049483612,27.049999999999997,17.40010034563812,2027.6503833691504,6653.1345559157635,9818.579917951556,9818.579917951558,273.48,9545.099917951557,69.20197440514879,0.029,1.0
6481,6481,2024-03-09 12:15:00,0.4311354578927013,9.702048009431902,-0.6144852834577046,1.0,1.0,1.0,404.51082150342637,-1272.4135109277374,9.587321175836179,25.562015417411168,27.7,17.705612432613727,2383.6844666023726,7802.585859313063,10270.628101743212,10270.628101743212,0.0,10270.628101743212,74.46205373763829,0.029,-0.6144852834577046
6482,6482,2024-03-09 12:30:00,0.44046537853115864,9.652319532428924,-0.289057050325087,0.0,1.0,1.0,0.0,-1354.110456902397,9.380279658971995,25.325562837845734,28.35,18.002354997570887,2583.7850561421283,8436.334688652667,10506.193134284938,10506.193134284938,0.0,10506.193134284938,76.1699002235658,0.029,-0.289057050325087
6483,6483,2024-03-09 12:45:00,0.4723261011527563,9.482501880855809,0.818493849490175,1.0,1.0,1.0,434.42823190768166,-1148.6249150178423,9.271413784615246,25.440755025117298,29.0,18.29011635340164,2292.569378961666,7465.981193591572,10146.403459425528,10146.403459425528,0.0,10146.403459425528,73.56142508083508,0.029,0.818493849490175
6484,6484,2024-03-09 13:00:00,0.5019076149199999,9.3248324124764,1.0,1.0,0.0,1.0,302.1866216321807,0.0,9.318465857819906,25.497472734137425,29.25,18.37304889287118,1995.3677385173544,6492.192822139105,9763.94499434726,9763.94499434726,237.36,9526.584994347259,197.67663863270562,0.083,1.0
6485,6485,2024-03-09 13:15:00,0.50748905526739,9.295083335424811,1.0,1.0,0.0,1.0,299.7771695732644,0.0,9.365149582855503,25.515737019932427,29.5,18.45405065463657,2015.7672754054975,6553.455198060368,9782.80429089369,9782.804290893688,0.0,9782.80429089369,70.92533110897925,0.029,1.0
6486,6486,2024-03-09 13:30:00,0.4986960391535509,9.341950111311574,1.0,1.0,0.0,1.0,290.9147024377228,0.0,9.410473424812883,25.524917054582048,29.75,18.533090714100904,2021.8557082926409,6568.1687473436705,9788.174799207536,9788.17479920754,0.0,9788.174799207536,70.96426729425464,0.029,1.0
6487,6487,2024-03-09 13:45:00,0.4900657134592983,9.38794974726194,1.0,1.0,0.0,1.0,281.86090461528113,0.0,9.454407630019201,25.53158180579264,30.0,18.610142754328983,2026.818798847477,6579.251882019398,9792.033898805037,9792.033898805037,0.0,9792.033898805037,70.99224576633652,0.029,1.0
6488,6488,2024-03-09 14:00:00,0.4816933334855474,9.432574532522032,1.0,1.0,0.0,1.0,272.96313220881495,0.0,9.496976015182053,25.537354346728236,29.975,18.47790583654314,2027.4920087176959,6589.127845843581,9805.855305345758,9805.855305345758,221.82,9584.035305345758,198.8687325859245,0.083,1.0
6489,6489,2024-03-09 14:15:00,0.4735794255147698,9.475821662006277,0.8582638851422854,1.0,0.0,1.0,264.30693457735805,0.0,9.538215592770918,25.542725445893918,29.95,18.345199569981933,2027.7661205035486,6598.445641654314,9810.560525712486,9810.560525712486,0.0,9810.560525712486,71.12656381141552,0.029,0.8582638851422854
6490,6490,2024-03-09 14:30:00,0.465718275693553,9.517721590553363,0.5872136332687699,1.0,0.0,1.0,255.90991195362034,0.0,9.57816610056559,25.54784488943284,29.924999999999997,18.212017369446592,2027.9842914025335,6607.3922779429495,9814.967241120792,9814.967241120792,0.0,9814.967241120792,71.15851249812575,0.029,0.5872136332687699
6491,6491,2024-03-09 14:45:00,0.45810268262627335,9.558312701601963,0.32472307681470214,1.0,0.0,1.0,247.77140689553593,0.0,9.616867183025628,25.552759375845298,29.9,18.07835911636437,2028.166923713299,6616.029469000712,9819.417125371785,9819.417125371785,0.0,9819.417125371785,71.19077415894544,0.029,0.32472307681470214
6492,6492,2024-03-09 15:00:00,0.45072519962691493,9.597634685988544,1.0,1.0,0.0,1.0,239.8863509675772,0.0,9.654357712576084,25.557481852588616,29.924999999999997,17.99586456460896,2029.1797185295754,6624.387416023582,9820.870200595264,9820.870200595264,121.68,9699.190200595263,201.25819666235174,0.083,1.0
6493,6493,2024-03-09 15:15:00,0.44357846157562,9.635726799801946,-0.18284963980344077,1.0,1.0,1.0,412.32373144458023,-1245.5568665907435,9.527217148549223,25.555588798454153,29.95,17.912959893291436,2373.085670028108,7752.686998905609,10271.213623199998,10271.2136232,0.0,10271.213623199998,74.46629876819999,0.029,-0.18284963980344077
6494,6494,2024-03-09 15:30:00,0.4522321122076085,9.589602841933447,0.11951582668906183,1.0,1.0,1.0,427.73042993447757,-1192.8723622076793,9.410533609238113,25.544849508915394,29.975,17.829640041969686,2342.2438088605513,7657.377993226659,10242.45836336102,10242.45836336102,0.0,10242.45836336102,74.2578231343674,0.029,0.11951582668906183
6495,6495,2024-03-09 15:45:00,0.4750866368566232,9.467788225554198,0.914854925037185,1.0,0.0,1.0,280.61308811502244,0.0,9.454277261726935,25.537568476474,30.0,17.7459117463766,2008.3710454926634,6570.470876300477,9808.28394926418,9808.28394926418,0.0,9808.28394926418,71.1100586321653,0.029,0.914854925037185
6496,6496,2024-03-09 16:00:00,0.48170002638311793,9.432538859377981,1.0,1.0,0.0,1.0,275.5759672825092,0.0,9.497246721283298,25.538438116891413,29.75,17.678912310940667,2018.5611045490123,6607.509248998845,9817.238999340685,9817.238999340685,46.38,9770.858999340686,202.74532423631925,0.083,1.0
6497,6497,2024-03-09 16:15:00,0.4735660310990785,9.475893054241912,0.8587896240977675,1.0,0.0,1.0,266.5619182179261,0.0,9.538832261336353,25.54223578905782,29.5,17.60977368431698,2019.7064706403064,6614.9480818881475,9821.081665310872,9821.081665310872,0.0,9821.081665310872,71.20284207350383,0.029,0.8587896240977675
6498,6498,2024-03-09 16:30:00,0.46563483431091773,9.518166333122808,0.5856277390133231,1.0,0.0,1.0,257.99149331719485,0.0,9.579102057509179,25.54665366482774,29.25,17.53852067911154,2021.0951431190124,6623.236989876683,9825.25032580609,9825.250325806091,0.0,9825.25032580609,71.23306486209415,0.029,0.5856277390133231
6499,6499,2024-03-09 16:45:00,0.4579568502371259,9.559089988236119,0.3212930957420552,1.0,0.0,1.0,249.730287379994,0.0,9.618103570506142,25.551087133630862,29.0,17.465183757591234,2022.4719035120024,6631.532935397753,9829.513289631208,9829.513289631208,0.0,9829.513289631208,71.26397134982626,0.029,0.3212930957420552
6500,6500,2024-03-09 17:00:00,0.45052124304616087,9.598721774563963,1.0,1.0,0.0,1.0,241.79101462665642,0.0,9.655886187626624,25.555379113847135,28.725,17.671933385826474,2028.0707301378645,6640.00557174444,9815.974253780656,9815.974253780656,0.0,9815.974253780656,368.09903451677457,0.15,1.0
6501,6501,2024-03-09 17:15:00,0.4433189264566278,9.637110121986174,-0.1899629031791121,1.0,1.0,1.0,412.0693771129114,-1246.1828729417864,9.528610334594486,25.55305463647428,28.45,17.866357509113836,2371.9611154123545,7753.341581702521,10256.338976534162,10256.338976534164,0.0,10256.338976534162,74.35845757987268,0.029,-0.1899629031791121
6502,6502,2024-03-09 17:30:00,0.45195827168861513,9.591062411899681,0.11216448844540436,1.0,1.0,1.0,427.37403467443477,-1193.4377278517925,9.411785161133912,25.54187145092669,28.174999999999997,18.048923591746338,2346.247458189977,7657.08891203275,10224.101941817851,10224.101941817851,0.0,10224.101941817851,74.12473907817943,0.029,0.11216448844540436
6503,6503,2024-03-09 17:45:00,0.4748387852076984,9.469109274842967,0.9086235623007133,1.0,0.0,1.0,278.00505673137775,0.0,9.455128582093801,25.534134296562552,27.9,18.22007868552096,2011.3652955902871,6553.992188253869,9784.98616503826,9784.98616503826,0.0,9784.98616503826,70.94114969652739,0.029,0.9086235623007133
6504,6504,2024-03-09 18:00:00,0.4815029878504353,9.43358907475718,1.0,1.0,0.0,1.0,272.9380145534377,0.0,9.497693204372318,25.534525632043504,27.424999999999997,17.863741954589564,2016.699425036603,6590.150537371663,9822.562697466348,9822.56269746635,0.0,9822.562697466348,368.34610115498805,0.15,1.0
6505,6505,2024-03-09 18:15:00,0.47344451760503237,9.476540721165177,0.8570690450057894,1.0,0.0,1.0,266.1312898828524,0.0,9.53921250296848,25.537883455013667,26.95,17.507496164782264,2017.668448830683,6612.6266731484975,9836.869940498817,9836.869940498815,0.0,9836.869940498817,71.31730706861643,0.029,0.8570690450057894
6506,6506,2024-03-09 18:30:00,0.46555731830397745,9.5185794934398,0.5855109230802263,1.0,0.0,1.0,257.59149489184216,0.0,9.579420737960879,25.54190839350196,26.475,17.151302165594775,2014.8507556862694,6621.023185577971,9846.327837943654,9846.327837943654,0.0,9846.327837943654,71.3858768250915,0.029,0.5855109230802263
6507,6507,2024-03-09 18:45:00,0.45789132054235543,9.559439261509246,0.32162172295860486,1.0,0.0,1.0,249.25935669966094,0.0,9.61834979169693,25.54602732290347,26.0,16.795162725879724,2012.3417723849016,6628.711559306256,9856.674541129114,9856.674541129114,0.0,9856.674541129114,71.46089042318609,0.029,0.32162172295860486
6508,6508,2024-03-09 19:00:00,0.4504682918621102,9.599004004374953,1.0,1.0,0.0,1.0,241.28026691387024,0.0,9.656053828552805,25.550124264690208,25.75,16.82633885005646,2014.8582309030887,6636.7800099257565,9837.664564343064,9837.664564343064,0.0,9837.664564343064,442.69490539543784,0.18,1.0
6509,6509,2024-03-09 19:15:00,0.4432801475865575,9.637316813363649,-0.18872913624950968,1.0,1.0,1.0,413.58187563680457,-1246.301813943286,9.528991523124875,25.54773908207909,25.5,16.85228176710905,2357.5815006226203,7764.370113802033,10290.588369252244,10290.588369252244,0.0,10290.588369252244,74.60676567707877,0.029,-0.18872913624950968
6510,6510,2024-03-09 19:30:00,0.4519064134565221,9.591338816276737,0.11286764202123413,1.0,1.0,1.0,428.9406151570061,-1193.6478194516267,9.412374179581104,25.536583021444645,25.25,16.873120364995117,2328.8960402452667,7668.846207287404,10260.337208081137,10260.337208081137,0.0,10260.337208081137,74.38744475858825,0.029,0.11286764202123413
6511,6511,2024-03-09 19:45:00,0.47474740812581795,9.46959631468939,0.907855817455559,1.0,0.0,1.0,279.66197781604956,0.0,9.455971525393482,25.52895772193163,25.0,16.88897167974277,1994.424153268112,6566.767575850234,9815.489286273825,9815.489286273825,0.0,9815.489286273825,71.16229732548524,0.029,0.907855817455559
6512,6512,2024-03-09 20:00:00,0.4813685121692259,9.434305830138026,1.0,1.0,0.0,1.0,274.46620201097215,0.0,9.498770327288035,25.529520101684387,24.35,16.37022604644769,1999.4212732157598,6602.432796763411,9865.929307355611,9865.929307355611,0.0,9865.929307355611,443.96681883100246,0.18,1.0
6513,6513,2024-03-09 20:15:00,0.47326426481102285,9.477501468557248,0.8530996330559086,1.0,0.0,1.0,265.369043114749,0.0,9.540172447502638,25.53307190400597,23.7,15.851530058543993,1996.230158453754,6608.995507408997,9885.351292715008,9885.351292715008,0.0,9885.351292715008,71.6687968721838,0.029,0.8530996330559086
6514,6514,2024-03-09 20:30:00,0.46536629085187775,9.519597669759492,0.5809941233774563,1.0,0.0,1.0,256.7209701648316,0.0,9.580246903220146,25.53731218308284,23.049999999999997,15.332833969853223,1994.4259140860227,6616.425918270066,9906.738974253905,9906.738974253905,0.0,9906.738974253905,71.82385756334082,0.029,0.5809941233774563
6515,6515,2024-03-09 20:45:00,0.4577238445845806,9.560331908364185,0.3177216893517711,1.0,0.0,1.0,248.3881608625744,0.0,9.619042085410083,25.541638747803244,22.4,14.8141200289611,1993.7585882148087,6623.886560156641,9931.127947959583,9931.127947959583,0.0,9931.127947959583,72.00067762270699,0.029,0.3177216893517711
6516,6516,2024-03-09 21:00:00,0.4503259239143531,9.599762825536498,1.0,1.0,0.0,1.0,240.5216439731535,0.0,9.656629531274067,25.545959952758672,22.299999999999997,15.239976183711846,1998.2820928986043,6632.533186277077,9855.870599419839,9855.870599419843,0.0,9855.870599419839,369.595147478244,0.15,1.0
6517,6517,2024-03-09 21:15:00,0.4431612652977091,9.63795045596321,-0.1911342201364122,1.0,1.0,1.0,412.9721614249132,-1246.519997605183,9.529439982360655,25.54378228002903,22.2,15.65316293868982,2341.6236028777753,7760.9611637646385,10300.785216053284,10300.785216053284,0.0,10300.785216053284,74.68069281638631,0.029,-0.1911342201364122
6518,6518,2024-03-09 21:30:00,0.45181056066036807,9.591849711680238,0.11100941207863939,1.0,1.0,1.0,428.4529264524273,-1193.8172671850994,9.412721619751185,25.532857408116048,22.1,16.05415966751998,2317.0280100324244,7666.10015999562,10258.158197496166,10258.158197496168,0.0,10258.158197496166,74.37164693184721,0.029,0.11100941207863939
6519,6519,2024-03-09 21:45:00,0.47467292248274595,9.469993323166964,0.9064670864880325,1.0,0.0,1.0,279.2680769454081,0.0,9.456258371392156,25.525459522283217,22.0,16.44346628310642,1988.0830974996854,6564.542637506138,9803.095666398842,9803.095666398842,0.0,9803.095666398842,71.07244358139161,0.029,0.9064670864880325
6520,6520,2024-03-09 22:00:00,0.4813090453275686,9.43462278840406,1.0,1.0,0.0,1.0,274.1859831356487,0.0,9.499014027946243,25.526271283577053,21.75,16.33684822829076,1998.294707059147,6600.915958634362,9841.392589582338,9841.39258958234,0.0,9841.392589582338,204.2088962338335,0.083,1.0
6521,6521,2024-03-09 22:15:00,0.47321451964577915,9.477766610287997,1.0,1.0,0.0,1.0,265.2062648592254,0.0,9.540391030064708,25.530085347412857,21.5,16.228227476785122,1999.3638838652173,6608.2427783478715,9848.176290906325,9848.176290906327,0.0,9848.176290906325,71.39927810907086,0.029,1.0
6522,6522,2024-03-09 22:30:00,0.46532293906996214,9.519828734757102,1.0,1.0,0.0,1.0,256.67212407710053,0.0,9.580457857093048,25.53459964451076,21.25,16.11764048470344,2000.724586762026,6616.442354601899,9854.386396485217,9854.386396485219,0.0,9854.386396485217,71.44430137451783,0.029,1.0
6523,6523,2024-03-09 22:45:00,0.45768355472530453,9.560546653314127,1.0,1.0,0.0,1.0,248.4497453556566,0.0,9.61926236349447,25.53921378216038,21.0,16.005097544207164,2002.125986113937,6624.676331464418,9860.81185128229,9860.81185128229,0.0,9860.81185128229,71.4908859217966,0.029,1.0
6524,6524,2024-03-09 23:00:00,0.45028546529898367,9.599978469956417,1.0,1.0,0.0,1.0,240.5149650377728,0.0,9.656848673032965,25.54383385959183,21.425,15.916353109087837,2003.7599751574508,6632.852591434284,9865.09965196932,9865.09965196932,0.0,9865.09965196932,204.7008177783634,0.083,1.0
6525,6525,2024-03-09 23:15:00,0.44312004457412785,9.638170162419899,1.0,1.0,0.0,1.0,232.83350472638114,0.0,9.693255649670915,25.548371270944074,21.85,15.807793518215242,2005.2112434424955,6640.800848473247,9872.567564174302,9872.567564174302,0.0,9872.567564174302,71.5761148402637,0.029,1.0
6526,6526,2024-03-09 23:30:00,0.43617951059551224,9.67516320852592,1.0,1.0,0.0,1.0,225.39132803417988,0.0,9.728520001767048,25.552804044511856,22.275,15.678414797251007,2006.4606417174127,6648.486010642429,9880.924963210298,9880.924963210298,0.0,9880.924963210298,71.63670598327467,0.029,1.0
6527,6527,2024-03-09 23:45:00,0.42945677526054193,9.710995387861312,1.0,1.0,0.0,1.0,218.17929701890418,0.0,9.762677036852853,25.557128307012977,22.7,15.527144123298502,2007.5326027055705,6655.9043359986645,9890.223093057652,9890.223093057652,0.0,9890.223093057652,71.70411742466798,0.029,1.0
6528,6528,2024-03-10 00:00:00,0.4229450836586167,9.745702704099573,1.0,1.0,0.0,1.0,211.15745578630444,0.0,9.795755933992353,25.5611471016358,21.275,15.3603387837839,2008.4402866051282,6662.830344912946,9899.787043546245,9899.787043546243,0.0,9899.787043546245,71.77345606571028,0.029,1.0
6529,6529,2024-03-10 00:15:00,0.4166383898974415,9.779317381846637,1.0,1.0,0.0,1.0,204.32302488737116,0.0,9.827785438582927,25.564936508941894,19.85,15.073442123393459,2008.6630305421227,6669.292981537021,9921.157950984287,9921.157950984289,0.0,9921.157950984287,71.92839514463608,0.029,1.0
6530,6530,2024-03-10 00:30:00,0.4105312604106263,9.811868382011362,1.0,1.0,0.0,1.0,197.67441696196016,0.0,9.858794057349684,25.568481773636076,18.425,14.678529962141614,2008.6302837823723,6675.32896636471,9948.149747135021,9948.149747135023,0.0,9948.149747135021,72.1240856667289,0.029,1.0
6531,6531,2024-03-10 00:45:00,0.40461832459139163,9.843384329927883,1.0,1.0,0.0,1.0,191.20726804857125,0.0,9.888809628241754,25.571809171072307,17.0,14.185687842224162,2008.9054550721555,6680.954728882119,9981.876113171464,9981.876113171464,0.0,9981.876113171464,72.36860182049311,0.029,1.0
6532,6532,2024-03-10 01:00:00,0.39889429720557934,9.873893395894262,1.0,1.0,0.0,1.0,184.7059208677367,0.0,9.917826904529178,25.57494173045694,15.75,12.485675713961658,2010.0290010792758,6684.6815669403395,10206.258623439075,10206.258623439075,0.0,10206.258623439075,73.99537501993329,0.029,1.0
6533,6533,2024-03-10 01:15:00,0.39335707793502556,9.903406774606314,1.0,1.0,0.0,1.0,178.38386730943427,0.0,9.945873396487325,25.57787769338946,14.5,10.820891710606029,2011.0330218436447,6688.020602890964,10258.346449799254,10258.346449799254,0.0,10258.346449799254,74.3730117610446,0.029,1.0
6534,6534,2024-03-10 01:30:00,0.38800455952115487,9.931935697752245,1.0,1.0,0.0,1.0,172.36111094322143,0.0,9.972995027848336,25.58063136701975,13.25,9.193289157755995,2012.1911339645608,6691.872094955496,10259.374958572187,10259.374958572189,0.0,10259.374958572187,74.38046844964836,0.029,1.0
6535,6535,2024-03-10 01:45:00,0.38282984268269316,9.959516938501245,1.0,1.0,0.0,1.0,166.54634142360553,0.0,9.999223713669618,25.58321987110521,12.0,7.60447363124936,2013.3309132242005,6695.662618078897,10260.434003389033,10260.434003389033,0.0,10260.434003389033,74.38814652457049,0.029,1.0
6536,6536,2024-03-10 02:00:00,0.3778256334859723,9.986189373519768,1.0,1.0,0.0,1.0,161.03237556656885,0.0,10.024605611847043,25.5857897188226,11.725,7.094503764659789,2014.6670290446548,6700.106090681278,10261.748852015937,10261.748852015937,0.0,10261.748852015937,74.39767917711555,0.029,1.0
6537,6537,2024-03-10 02:15:00,0.37298459986327437,10.011992082728748,1.0,1.0,0.0,1.0,155.72899405228523,0.0,10.049173064454457,25.588313406461953,11.45,6.588507462002801,2016.0291583329142,6704.636075343255,10263.106246103174,10263.106246103174,0.0,10263.106246103174,74.40752028424802,0.029,1.0
6538,6538,2024-03-10 02:30:00,0.368299385718532,10.036964274120225,1.0,1.0,0.0,1.0,150.5961552035952,0.0,10.072952247972317,25.590787296468008,11.175,6.08661024949175,2017.3482087421594,6709.0227941178655,10264.425048408608,10264.425048408608,0.0,10264.425048408608,74.4170816009624,0.029,1.0
6539,6539,2024-03-10 02:45:00,0.36376450506406605,10.061135188008528,1.0,1.0,0.0,1.0,145.63136881149597,0.0,10.095968956645157,25.59321160661331,10.9,5.58892280925153,2018.631957746525,6713.292112272705,10265.707701950807,10265.707701950807,0.0,10265.707701950807,74.42638083914335,0.029,1.0
6540,6540,2024-03-10 03:00:00,0.3593750828166838,10.084530808587076,1.0,1.0,0.0,1.0,122.46158905315869,0.0,10.115429851441169,25.565374426217847,10.675,5.15264414835831,2044.6844295005899,6799.933885905882,10291.763351761821,10291.763351761821,0.0,10291.763351761821,74.6152843002732,0.029,1.0
6541,6541,2024-03-10 03:15:00,0.3553935878278785,10.105752176877408,1.0,1.0,0.0,1.0,63.54168786193557,0.0,10.125848195175704,25.585149486119814,10.45,4.718780165807539,1864.1649105645279,6199.5865774556605,10114.605194234487,10114.605194234486,0.0,10114.605194234487,73.33088765820004,0.029,1.0
6542,6542,2024-03-10 03:30:00,0.3525945962803072,10.120670801825963,1.0,1.0,0.0,1.0,-12.47391967771285,0.0,10.124603118459282,25.594743644148895,10.225,4.2873959530152455,1706.6123293243304,5675.619592365039,9957.279861764924,9957.279861764924,0.0,9957.279861764924,72.1902789977957,0.029,1.0
6543,6543,2024-03-10 03:45:00,0.35174073939555117,10.125221859021712,1.0,1.0,0.0,1.0,-85.3449614235907,0.0,10.112177151260582,25.596534130294685,10.0,3.8585650641970854,1549.9392201684268,5154.577436133785,9800.701050565347,9800.701050565349,0.0,9800.701050565347,71.05508261659877,0.029,1.0
6544,6544,2024-03-10 04:00:00,0.3530295998960759,10.118352232553915,1.0,1.0,0.0,1.0,-107.78441818672283,0.0,10.09630876070072,25.595653491052854,10.0,3.8585650641970854,1495.6560413308134,4974.049809529452,9746.438007871706,9746.438007871708,0.0,9746.438007871706,70.66167555706987,0.029,1.0
6545,6545,2024-03-10 04:15:00,0.35568582486017003,10.104194553495294,1.0,1.0,0.0,1.0,-112.25534226385975,0.0,10.07975510859502,25.59385565160947,10.0,3.8585650641970854,1478.1300608686117,4915.764283064247,9728.904080303084,9728.904080303084,0.0,9728.904080303084,70.53455458219736,0.029,1.0
6546,6546,2024-03-10 04:30:00,0.3587276844196847,10.08798144204308,1.0,1.0,0.0,1.0,-111.19287591963766,0.0,10.06336522845921,25.591793674183197,10.0,3.8585650641970854,1472.1118232157733,4895.7496453242975,9722.868256184734,9722.868256184734,0.0,9722.868256184734,70.49079485733932,0.029,1.0
6547,6547,2024-03-10 04:45:00,0.3618179783178835,10.071510175565681,1.0,1.0,0.0,1.0,-108.46267211583177,0.0,10.047394990485907,25.589701197123425,10.0,3.8585650641970854,1469.7475067506086,4887.886722607951,9720.483465386582,9720.483465386582,0.0,9720.483465386582,70.47350512405272,0.029,1.0
6548,6548,2024-03-10 05:00:00,0.3648533965077278,10.055331396613811,1.0,1.0,0.0,1.0,-117.62496205990938,0.0,10.030019635463013,25.5875434808097,9.65,3.7484686024653837,1442.1218729687027,4796.013140277651,9692.836868603132,9692.836868603132,0.0,9692.836868603132,70.2730672973727,0.029,1.0
6549,6549,2024-03-10 05:15:00,0.36798230501107815,10.038654314290953,1.0,1.0,0.0,1.0,-131.44584309163616,0.0,10.01052446206957,25.585232401673665,9.3,3.632148136024819,1403.8129780887955,4668.610618564744,9654.506148883122,9654.506148883122,0.0,9654.506148883122,69.99516957940263,0.029,1.0
6550,6550,2024-03-10 05:30:00,0.3714422918777984,10.020212584291334,1.0,1.0,0.0,1.0,-147.06978592807928,0.0,9.988632954143078,25.582689294185492,8.95,3.509748228946965,1360.577961432452,4524.825469826177,9611.2475881555,9611.2475881555,0.0,9611.2475881555,69.68154501412738,0.029,1.0
6551,6551,2024-03-10 05:45:00,0.37532609109719467,9.999511934451952,1.0,1.0,0.0,1.0,-163.5749002759084,0.0,9.964210057892974,25.579868871777098,8.6,3.3814130865947267,1314.2525896909485,4370.762837697083,9564.89617595647,9564.89617595647,0.0,9564.89617595647,69.34549727568441,0.029,1.0
6552,6552,2024-03-10 06:00:00,0.37967223053825144,9.97634701123112,1.0,1.0,0.0,1.0,-192.39995353572343,0.0,9.935365675655177,25.576691234932504,8.45,3.1413524392536187,1240.263113397521,4124.698682373615,9490.877729076043,9490.877729076043,0.0,9490.877729076043,68.80886353580131,0.029,1.0
6553,6553,2024-03-10 06:15:00,0.3846716912485969,9.949699885644979,1.0,1.0,0.0,1.0,-224.78629102540398,0.0,9.901553714824626,25.573004999640446,8.3,2.902105671129367,1156.4212014677234,3845.8686341936054,9407.003127658092,9407.003127658092,0.0,9407.003127658092,68.20077267552116,0.029,1.0
6554,6554,2024-03-10 06:30:00,0.3905522397516427,9.918356562123744,0.951785938828384,1.0,0.0,1.0,-257.40759968578885,0.0,9.86273849702136,25.568732633882234,8.15,2.663679577389841,1069.5781174000322,3557.057695161462,9320.122068195484,9320.122068195484,0.0,9320.122068195484,67.57088499441726,0.029,0.951785938828384
6555,6555,2024-03-10 06:45:00,0.3973681590895087,9.882027712052919,0.8666673490188518,1.0,0.0,1.0,-289.2504548853539,0.0,9.819039855662421,25.563854049867178,8.0,2.4260847663032097,981.8871020901332,3265.426821520528,9232.387023326815,9232.387023326817,0.0,9232.387023326815,66.93480591911941,0.029,0.8666673490188518
6556,6556,2024-03-10 07:00:00,0.4051114657971873,9.840755887300991,0.8476605998930717,1.0,0.0,1.0,-286.4571666658465,0.0,9.77577216059996,25.558604722084013,8.0,2.494945328979224,965.9704567239955,3212.4934032318274,9216.420094971234,9216.420094971234,330.66,8885.760094971234,64.42176068854145,0.029,0.8476605998930717
6557,6557,2024-03-10 07:15:00,0.4132694120468617,9.797274033790227,0.21674846184902122,1.0,0.0,1.0,-271.37819715449535,0.0,9.73482022245449,25.553352678008387,8.0,2.563668936536908,976.5978560508556,3247.836565119855,9226.99339628288,9226.993396282878,0.0,9226.99339628288,66.89570212305088,0.029,0.21674846184902122
6558,6558,2024-03-10 07:30:00,0.42116861521866683,9.755171280884506,0.4927987978716194,1.0,0.0,1.0,-252.82631430692953,0.0,9.696716637245098,25.548330747546352,8.0,2.6322585420182647,995.8270457505046,3311.7863936364706,9246.168453431315,9246.168453431315,0.0,9246.168453431315,67.03472128737704,0.029,0.4927987978716194
6559,6559,2024-03-10 07:45:00,0.4285830755386865,9.7156522073788,0.752022141169856,1.0,0.0,1.0,-233.60870598889403,0.0,9.661563299650382,25.543641589189047,8.0,2.7007092882894046,1017.9088898070352,3385.223192732147,9268.198484473374,9268.198484473374,0.0,9268.198484473374,67.19443901243197,0.029,0.752022141169856
6560,6560,2024-03-10 08:00:00,0.4354535187799028,9.679032744903118,0.8896201590553817,1.0,0.0,1.0,-230.9544205660533,0.0,9.626818944344574,25.53918959871982,7.8,2.6212667532236744,1005.9763465645009,3345.5395603978577,9256.217457088958,9256.217457088958,1683.06,7573.157457088959,283.99340464083593,0.15,0.8896201590553817
6561,6561,2024-03-10 08:15:00,0.4420102915445408,9.644085146067598,0.8679668792921316,1.0,0.0,1.0,-234.4580705050732,0.0,9.591538852161444,25.53481079781309,7.6,2.539922939069818,981.0529450454402,3262.6526952678228,9231.247944331335,9231.247944331333,0.0,9231.247944331335,66.92654759640219,0.029,0.8679668792921316
6562,6562,2024-03-10 08:30:00,0.4485794956116966,9.609071288389657,0.8409705594170187,1.0,0.0,1.0,-240.00326864789528,0.0,9.555409878149245,25.530557809696266,7.4,2.4567019332723348,951.4854799058343,3164.3212338343073,9201.635109584488,9201.635109584488,0.0,9201.635109584488,66.71185454448754,0.029,0.8409705594170187
6563,6563,2024-03-10 08:45:00,0.45527876806281714,9.573364166225184,0.8115697183234681,1.0,0.0,1.0,-246.27148317240795,0.0,9.51832118284257,25.526487739184248,7.2,2.3716305991852225,919.9421725570153,3059.4187846249847,9170.046035751388,9170.046035751388,0.0,9170.046035751388,66.48283375919756,0.029,0.8115697183234681
6564,6564,2024-03-10 09:00:00,0.46214776652284084,9.536752404433258,0.8183261043166198,1.0,0.0,1.0,-233.90439641654703,0.0,9.483131602609179,25.52264119206726,7.4,2.4567019332723348,927.8522060501042,3085.724900137119,9177.909809618197,9177.909809618195,2192.52,6985.3898096181965,261.95211786068234,0.15,0.8183261043166198
6565,6565,2024-03-10 09:15:00,0.46892700573943413,9.500619059408816,0.839923409077556,1.0,0.0,1.0,-215.31525884656594,0.0,9.450795470192876,25.51907560674145,7.6,2.539922939069818,950.0466042581336,3159.5360165493125,9200.059203705687,9200.059203705687,0.0,9200.059203705687,66.70042922686623,0.029,0.839923409077556
6566,6566,2024-03-10 09:30:00,0.475259867419629,9.466864906653377,0.8665775103433253,1.0,0.0,1.0,-195.41235214126615,0.0,9.421514101097117,25.515847721688694,7.8,2.6212667532236744,976.4848923879704,3247.460885905965,9226.45515633272,9226.45515633272,0.0,9226.45515633272,66.89179988341223,0.029,0.8665775103433253
6567,6567,2024-03-10 09:45:00,0.4810383727070534,9.436065473471405,0.8946707228023476,1.0,0.0,1.0,-175.7523654635969,0.0,9.39525001002669,25.51297742573143,8.0,2.7007092882894046,1003.9321375995902,3338.741207747535,9253.863557180402,9253.863557180402,0.0,9253.863557180402,67.09051078955792,0.029,0.8946707228023476
