step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6568,6568,2024-03-10 10:00:00,0.4862472895697894,9.408301946593022,0.9058925302280934,1.0,0.0,1.0,-165.40479592199677,0.0,9.370574484489767,25.510388799956065,8.0,2.7007092882894046,1012.9374249362295,3368.6897697990835,9262.83376750763,9262.833767507627,2515.32,6747.513767507629,253.03176628153608,0.15,0.9058925302280934
6569,6569,2024-03-10 10:15:00,0.4910249561528612,9.38283698370525,0.9100502601982691,1.0,0.0,1.0,-158.58751668752492,0.0,9.34694588896442,25.50799372801757,8.0,2.7007092882894046,1015.1746233953199,3376.129940708577,9265.03887136807,9265.038871368071,0.0,9265.03887136807,67.17153181741851,0.029,0.9100502601982691
6570,6570,2024-03-10 10:30:00,0.4955557004656145,9.358688116518275,0.9116132725588179,1.0,0.0,1.0,-153.01629592170852,0.0,9.324173018830045,25.505724620626108,8.0,2.7007092882894046,1015.2666094995382,3376.4358556058014,9265.100857682715,9265.100857682715,0.0,9265.100857682715,67.17198121819969,0.029,0.9116132725588179
6571,6571,2024-03-10 10:45:00,0.4999080687006478,9.335489993825547,0.9122157322193369,1.0,0.0,1.0,-147.95913563093606,0.0,9.302176966775953,25.503543861288332,8.0,2.7007092882894046,1014.6859845416891,3374.504891947588,9264.491686689655,9264.491686689656,0.0,9264.491686689655,67.1675647285,0.029,0.9122157322193369
6572,6572,2024-03-10 11:00:00,0.5041073354250832,9.313107902184306,0.9389696186728179,1.0,0.0,1.0,-129.75399963743948,0.0,9.282974485226333,25.501546137975815,8.2,2.821911537791921,1042.6641609630892,3467.55091272655,9292.442439999128,9292.442439999128,2586.12,6706.322439999128,139.15619062998192,0.083,0.9389696186728179
6573,6573,2024-03-10 11:15:00,0.5079705147913018,9.292517156162361,0.9764820067445178,1.0,0.0,1.0,-107.32200658970396,0.0,9.267213762061083,25.49986305047738,8.4,2.9423192689717728,1081.0965068678352,3595.363991097948,9330.849419486545,9330.849419486545,0.0,9330.849419486545,67.64865829127746,0.029,0.9764820067445178
6574,6574,2024-03-10 11:30:00,0.5112483955699496,9.275046051612168,1.0,1.0,0.0,1.0,-84.16526586953128,0.0,9.255005766250378,25.498573067200226,8.600000000000001,3.061932654357439,1122.8040860025412,3734.0693954944895,9372.534943626262,9372.534943626262,0.0,9372.534943626262,67.9508783412904,0.029,1.0
6575,6575,2024-03-10 11:45:00,0.5138700697227168,9.26107252837792,1.0,1.0,0.0,1.0,-61.38402226636501,0.0,9.246292710282933,25.497698848484763,8.8,3.1807315829683813,1165.4853219900199,3876.012855666722,9415.198236854774,9415.198236854774,0.0,9415.198236854774,68.26018721719711,0.029,1.0
6576,6576,2024-03-10 12:00:00,0.5158306449406049,9.250622662466576,1.0,1.0,0.0,1.0,-23.06167613830803,0.0,9.243458262047193,25.49731271304901,8.850000000000001,3.4441253185052574,1243.2029520030324,4134.475598490493,9492.90230674818,9492.90230674818,2203.8,7289.102306748179,52.8459917239243,0.029,1.0
6577,6577,2024-03-10 12:15:00,0.5169105364385771,9.244866840782384,1.0,1.0,0.0,1.0,20.045920246916022,0.0,9.247236162463299,25.49757299121782,8.9,3.7079401586388885,1334.1065701966215,4436.790510653745,9583.797643879878,9583.797643879878,0.0,9583.797643879878,69.48253291812912,0.029,1.0
6578,6578,2024-03-10 12:30:00,0.516818248542066,9.245358735270788,1.0,1.0,0.0,1.0,63.75225556277208,0.0,9.257718005366005,25.49856614654027,8.95,3.972161292726527,1429.5949912514518,4754.352937732519,9679.28485892158,9679.284858921581,0.0,9679.28485892158,70.17481522718145,0.029,1.0
6579,6579,2024-03-10 12:45:00,0.5154767251963104,9.252509054703665,1.0,1.0,0.0,1.0,106.74638466367801,0.0,9.274794349100008,25.500318257497156,9.0,4.236755993381634,1526.9062199336959,5077.97741095118,9776.602878953865,9776.602878953865,0.0,9776.602878953865,70.88037087241553,0.029,1.0
6580,6580,2024-03-10 13:00:00,0.5128877557210985,9.266308262006545,1.0,1.0,0.0,1.0,144.29352039008285,0.0,9.297629531565843,25.502825398173865,9.25,4.463501056848743,1615.8491269630433,5373.771656113775,9865.560839097958,9865.560839097958,3246.42,6619.140839097958,137.34717241128263,0.083,1.0
6581,6581,2024-03-10 13:15:00,0.5091404145850109,9.286281590261892,1.0,1.0,0.0,1.0,179.20224224889432,0.0,9.325818759139898,25.50602051847466,9.5,4.690591890172775,1702.025449693438,5660.3651708109555,9951.760360760316,9951.760360760316,0.0,9951.760360760316,72.15026261551229,0.029,1.0
6582,6582,2024-03-10 13:30:00,0.5043508206728677,9.311810125813615,1.0,1.0,0.0,1.0,212.58537359104838,0.0,9.359127972275326,25.509845741341113,9.75,4.9180304940881365,1787.6199581159954,5945.0237664711985,10037.385408648897,10037.385408648897,0.0,10037.385408648897,72.77104421270451,0.029,1.0
6583,6583,2024-03-10 13:45:00,0.49857880622093265,9.342574962842429,1.0,1.0,0.0,1.0,244.81290843335063,0.0,9.397379894260936,25.514253814531866,10.0,5.145827915708898,1873.2994544133978,6229.965003267508,10123.102275411413,10123.102275411413,0.0,10123.102275411413,73.39249149673275,0.029,1.0
6584,6584,2024-03-10 14:00:00,0.4918629256246387,9.378370606420676,1.0,1.0,0.0,1.0,189.2355539845535,0.0,9.427105443088232,25.51863282613291,9.75,4.612488541188773,1773.494172160234,5898.046145279503,10023.340831416299,10023.340831416299,3122.28,6901.060831416298,143.1970122518882,0.083,1.0
6585,6585,2024-03-10 14:15:00,0.485490931433148,9.412333335461321,1.0,1.0,0.0,1.0,105.81220850556461,0.0,9.444033106795167,25.52209424171585,9.5,4.084057283874386,1609.7876968682626,5353.61337481429,9859.67812706279,9859.67812706279,0.0,9859.67812706279,71.48266642120524,0.029,1.0
6586,6586,2024-03-10 14:30:00,0.4811217811298771,9.435620906577755,1.0,1.0,0.0,1.0,16.814606601638847,0.0,9.447308000183147,25.524098471001523,9.25,3.5607060763524228,1427.7089686456513,4748.080659799684,9677.633837006808,9677.63383700681,0.0,9677.633837006808,70.16284531829936,0.029,1.0
6587,6587,2024-03-10 14:45:00,0.47923441982019005,9.445680542358387,1.0,1.0,0.0,1.0,-71.07996787148272,0.0,9.437099736223395,25.524444518004625,9.0,3.0426001470508903,1241.1037676683072,4127.4944162187885,9491.048342792565,9491.048342792563,0.0,9491.048342792565,68.8101004852461,0.029,1.0
6588,6588,2024-03-10 15:00:00,0.47989254566438533,9.442172731608826,1.0,1.0,0.0,1.0,-65.82390966195663,0.0,9.427698248815824,25.523683124056078,9.0,3.3435706132774152,1247.245800978988,4147.920756750887,9497.193369648106,9497.193369648106,2204.4,7292.793369648107,151.32546242019822,0.083,1.0
6589,6589,2024-03-10 15:15:00,0.4817316478958198,9.43237031671528,1.0,1.0,0.0,1.0,-27.804583820648563,0.0,9.424129324032792,25.52278281919573,9.0,3.6429231965173052,1323.9659856878982,4403.066331397093,9573.905722118297,9573.905722118297,0.0,9573.905722118297,69.41081648535766,0.029,1.0
6590,6590,2024-03-10 15:30:00,0.4829450467679912,9.425902900726607,1.0,1.0,0.0,1.0,19.315355353964456,0.0,9.427788697563672,25.522358382697853,9.0,3.940652498103318,1423.0896705333944,4732.718425261463,9673.02083728753,9673.020837287531,0.0,9673.02083728753,70.1294010703346,0.029,1.0
6591,6591,2024-03-10 15:45:00,0.4829324254455728,9.425970172375097,1.0,1.0,0.0,1.0,68.05652783293736,0.0,9.438924784311887,25.522668134982,9.0,4.236755993381634,1529.2934856094778,5085.916655036574,9779.221583565552,9779.221583565552,0.0,9779.221583565552,70.89935648085026,0.029,1.0
6592,6592,2024-03-10 16:00:00,0.48154020497350425,9.433390707491222,1.0,1.0,0.0,1.0,82.68578455666403,0.0,9.45230458305036,25.5235958630458,9.0,4.236755993381634,1566.1966501670788,5208.644189687819,9816.129835167125,9816.129835167125,832.68,8983.449835167125,186.40658407971785,0.083,1.0
6593,6593,2024-03-10 16:15:00,0.4792391193481287,9.445655493874474,1.0,1.0,0.0,1.0,85.1233706303603,0.0,9.466057838844542,25.524809127847508,9.0,4.236755993381634,1578.1201294614061,5248.297678373697,9828.065196094924,9828.065196094922,0.0,9828.065196094924,71.2534726716882,0.029,1.0
6594,6594,2024-03-10 16:30:00,0.47669359094597713,9.459223160257942,1.0,1.0,0.0,1.0,83.83187713992014,0.0,9.47961250517514,25.52608310351099,9.0,4.236755993381634,1582.2465406024148,5262.020736338088,9832.206719780206,9832.206719780206,0.0,9832.206719780206,71.28349871840649,0.029,1.0
6595,6595,2024-03-10 16:45:00,0.4741319858127031,9.472876515618292,1.0,1.0,0.0,1.0,81.43388180872138,0.0,9.492798849837865,25.527314980933376,9.0,4.236755993381634,1583.904320896077,5267.533956975764,9833.880578786324,9833.880578786324,0.0,9833.880578786324,71.29563419620085,0.029,1.0
6596,6596,2024-03-10 17:00:00,0.47162365896718356,9.486245897704912,1.0,1.0,0.0,1.0,49.21625476426597,0.0,9.501042445618976,25.52828523609464,8.925,3.9743854790206727,1521.5295471776203,5060.096402644977,9771.521813706404,9771.521813706406,184.98,9586.541813706404,359.49531801399013,0.15,1.0
6597,6597,2024-03-10 17:15:00,0.46961617413438256,9.496945791863741,1.0,1.0,0.0,1.0,7.5371770293740346,0.0,9.502892015813417,25.528690444209243,8.85,3.7128502074226204,1436.4108625129804,4777.020237040198,9686.416643485543,9686.416643485541,0.0,9686.416643485543,70.22652066527019,0.029,1.0
6598,6598,2024-03-10 17:30:00,0.46867300709769816,9.501972872169269,1.0,1.0,0.0,1.0,-35.905584586593555,0.0,9.498077227816701,25.528356050487456,8.774999999999999,3.452169624966991,1344.3002457156408,4470.691252784713,9594.313756513962,9594.313756513962,0.0,9594.313756513962,69.55877473472623,0.029,1.0
6599,6599,2024-03-10 17:45:00,0.46895498386052864,9.500469936023382,1.0,1.0,0.0,1.0,-78.75692377863959,0.0,9.486689083836168,25.527225048326198,8.7,3.1923784653860046,1250.1049455485106,4157.429311598028,9500.11857200528,9500.11857200528,0.0,9500.11857200528,68.87585964703828,0.029,1.0
6600,6600,2024-03-10 18:00:00,0.4704787203815966,9.49234842036609,1.0,1.0,0.0,1.0,-62.64215148213615,0.0,9.477773488895602,25.52563721276953,8.774999999999999,3.452169624966991,1278.9146429994132,4253.240692128244,9528.920145866772,9528.920145866772,0.0,9528.920145866772,357.33450547000393,0.15,1.0
6601,6601,2024-03-10 18:15:00,0.4723819713799969,9.482204092544617,1.0,1.0,0.0,1.0,-25.875772709185792,0.0,9.474498300273437,25.524199464001775,8.85,3.7128502074226204,1353.1929894308719,4500.26553253929,9603.186041814422,9603.186041814422,0.0,9603.186041814422,69.62309880315456,0.029,1.0
6602,6602,2024-03-10 18:30:00,0.473522344314979,9.476125904801162,1.0,1.0,0.0,1.0,16.556399598666623,0.0,9.477732394514328,25.523332455481686,8.925,3.9743854790206727,1442.4231551294688,4797.015103585362,9692.405795895293,9692.405795895293,0.0,9692.405795895293,70.26994202024088,0.029,1.0
6603,6603,2024-03-10 18:45:00,0.47352247432789424,9.476125211832324,1.0,1.0,0.0,1.0,59.92320826291154,0.0,9.487618898236278,25.523231066584014,9.0,4.236755993381634,1536.905518140733,5111.231719406945,9786.883706030601,9786.883706030603,0.0,9786.883706030601,70.95490686872186,0.029,1.0
6604,6604,2024-03-10 19:00:00,0.47228784210238284,9.4827058015943,1.0,1.0,0.0,1.0,57.789458715286486,0.0,9.497177682403535,25.5236552881709,8.75,4.10257753088826,1537.2908610974237,5112.513240697512,9787.272306121302,9787.272306121306,0.0,9787.272306121302,440.42725377545855,0.18,1.0
6605,6605,2024-03-10 19:15:00,0.47046389381612064,9.492427445960077,1.0,1.0,0.0,1.0,39.723366706088306,0.0,9.503964699163346,25.524168119852984,8.5,3.9665969945341293,1503.3970249181434,4999.7937218155075,9753.386727911093,9753.386727911093,0.0,9753.386727911093,70.71205377735542,0.029,1.0
6606,6606,2024-03-10 19:30:00,0.46893210278611663,9.500591892149998,1.0,1.0,0.0,1.0,17.072905334521977,0.0,9.507276787089001,25.52447723472233,8.25,3.828836254831261,1458.2954723479083,4849.80110133851,9708.293825472683,9708.293825472685,0.0,9708.293825472683,70.38513023467695,0.029,1.0
6607,6607,2024-03-10 19:45:00,0.4679867081673063,9.505630845468257,1.0,1.0,0.0,1.0,-6.6579727470177055,0.0,9.506948329658137,25.52445331645366,8.0,3.6893151382573897,1409.1358320764655,4686.31264371751,9659.14027366321,9659.140273663212,0.0,9659.14027366321,70.02876698405828,0.029,1.0
6608,6608,2024-03-10 20:00:00,0.4677089012136449,9.507111556531273,1.0,1.0,0.0,1.0,-44.23992675476469,0.0,9.500854651503065,25.523958206998085,7.775,3.4237527948990634,1328.482833208588,4418.087849666742,9578.489496824868,9578.489496824868,0.0,9578.489496824868,431.03202735711903,0.18,1.0
6609,6609,2024-03-10 20:15:00,0.46831465215983525,9.503882903988078,1.0,1.0,0.0,1.0,-85.58874132825696,0.0,9.488418157274296,25.522827899056672,7.55,3.1598721298366437,1236.8629697636154,4113.390946285074,9486.866647220679,9486.866647220679,0.0,9486.866647220679,68.77978319234992,0.029,1.0
6610,6610,2024-03-10 20:30:00,0.47005657198750855,9.49459847130658,1.0,1.0,0.0,1.0,-126.91367942891245,0.0,9.469642830102302,25.52097839237793,7.324999999999999,2.8976654173200638,1142.1042373700436,3798.2552186921776,9392.098064227048,9392.098064227048,0.0,9392.098064227048,68.0927109656461,0.029,1.0
6611,6611,2024-03-10 20:45:00,0.4729881376566721,9.478973226289938,0.9481881389296596,1.0,0.0,1.0,-167.07580834788126,0.0,9.44470740887113,25.518389231035965,7.1,2.637127265820113,1046.6482689899276,3480.8007183131385,9296.624569849251,9296.624569849251,0.0,9296.624569849251,67.40052813140707,0.029,0.9481881389296596
6612,6612,2024-03-10 21:00:00,0.47709210825711856,9.457099062989558,0.9603764844058599,1.0,0.0,1.0,-152.2793521513515,0.0,9.4220429742455,25.515415239235303,7.074999999999999,2.862858709309044,1065.8510285380792,3544.6626490201047,9315.801954046092,9315.801954046092,0.0,9315.801954046092,349.34257327672844,0.15,0.9603764844058599
6613,6613,2024-03-10 21:15:00,0.48155608593709437,9.433306061955287,1.0,1.0,0.0,1.0,-118.32111913763518,0.0,9.404588757692181,25.512621819381287,7.05,3.0872479483061057,1127.2426052737094,3748.830420305851,9377.164161647364,9377.164161647363,0.0,9377.164161647364,67.98444017194339,0.029,1.0
6614,6614,2024-03-10 21:30:00,0.48531658005869843,9.413262628287137,1.0,1.0,0.0,1.0,-79.30474737599205,0.0,9.393120340017083,25.51036677065175,7.025,3.3102934835834072,1202.0745711624718,3997.696413147707,9451.968733437334,9451.968733437334,0.0,9451.968733437334,68.52677331742068,0.029,1.0
6615,6615,2024-03-10 21:45:00,0.4880263473395455,9.398819568680223,1.0,1.0,0.0,1.0,-39.705402252189955,0.0,9.387726821906819,25.50879970010023,7.0,3.532002058810645,1281.1467857863822,4260.664049569763,9531.019160007485,9531.019160007487,0.0,9531.019160007485,69.09988891005428,0.029,1.0
6616,6616,2024-03-10 22:00:00,0.4896046660349603,9.390407130033662,1.0,1.0,0.0,1.0,-29.066917629353426,0.0,9.383965396884271,25.507776264455103,6.75,3.501465967568895,1301.2292375307704,4327.451541154512,9551.086934771003,9551.086934771005,0.0,9551.086934771003,198.18505389649832,0.083,1.0
6617,6617,2024-03-10 22:15:00,0.49046254473453943,9.385834636564905,1.0,1.0,0.0,1.0,-29.405343081853285,0.0,9.38015218208855,25.50702653263803,6.5,3.465816957151688,1298.6192143724618,4318.771480475653,9548.467680214204,9548.467680214204,0.0,9548.467680214204,69.22639068155299,0.029,1.0
6618,6618,2024-03-10 22:30:00,0.4911731409583373,9.382047158692062,1.0,1.0,0.0,1.0,-33.66912605622239,0.0,9.375685053574086,25.506351769007658,6.25,3.4251635629372195,1287.5758585978733,4282.044987104702,9537.417592641705,9537.417592641705,0.0,9537.417592641705,69.14627754665236,0.029,1.0
6619,6619,2024-03-10 22:45:00,0.49195028282958064,9.377904992518335,1.0,1.0,0.0,1.0,-39.6152308102465,0.0,9.370305983173878,25.50564991636195,6.0,3.379619660782712,1272.6013493509495,4232.244797215331,9522.436866948965,9522.436866948967,0.0,9522.436866948965,69.03766728538,0.029,1.0
6620,6620,2024-03-10 23:00:00,0.49287446312858585,9.372979111524637,1.0,1.0,0.0,1.0,-65.69507155192343,0.0,9.360926570191687,25.50476266859918,5.875,3.1567939866170165,1214.0438744481978,4037.502297043038,9463.872682575267,9463.872682575267,0.0,9463.872682575267,196.3753581634368,0.083,1.0
6621,6621,2024-03-10 23:15:00,0.49426122546235784,9.365587668285633,1.0,1.0,0.0,1.0,-98.07907674384184,0.0,9.34657998276029,25.503451252907563,5.75,2.935253213905768,1139.9720651040482,3791.16432963715,9389.792060762487,9389.79206076249,0.0,9389.792060762487,68.07599244052804,0.029,1.0
6622,6622,2024-03-10 23:30:00,0.496489771560142,9.353709517584443,0.9654952968889475,1.0,0.0,1.0,-131.48416340796993,0.0,9.327109859019457,25.50158212106761,5.625,2.715008538884902,1061.2158516304999,3529.2476069401314,9311.022485455678,9311.022485455678,0.0,9311.022485455678,67.50491301955367,0.029,0.9654952968889475
6623,6623,2024-03-10 23:45:00,0.49966500288851284,9.336785534604227,0.8874649381902096,1.0,0.0,1.0,-164.2837314906126,0.0,9.302609381512037,25.499110322870855,5.5,2.496069429339887,981.1810081475502,3263.0785901467625,9230.968421275049,9230.968421275049,0.0,9230.968421275049,66.92452105424411,0.029,0.8874649381902096
6624,6624,2024-03-11 00:00:00,0.5037927034075607,9.314784890837702,0.8354502737037911,1.0,0.0,1.0,-182.61036279956988,0.0,9.27529891191274,25.49611538452132,5.375,2.40020162648267,929.6296629110689,3091.6361248548433,9179.391557794066,9179.391557794066,0.0,9179.391557794066,66.55058879400698,0.029,0.8354502737037911
6625,6625,2024-03-11 00:15:00,0.5086546254127391,9.2888708465501,0.7942660013915266,1.0,0.0,1.0,-195.41946655894978,0.0,9.246024971497606,25.492742328199643,5.25,2.3041650789645614,888.4901248458891,2954.819834329142,9138.221069050256,9138.221069050254,0.0,9138.221069050256,66.25210275061436,0.029,0.7942660013915266
6626,6626,2024-03-11 00:30:00,0.5139638550050278,9.260572652823202,0.7570153823750031,1.0,0.0,1.0,-206.24591698599144,0.0,9.215091809709383,25.48906460223116,5.125,2.207956701546778,850.6131899441644,2828.853866468078,9100.309378188897,9100.309378188897,0.0,9100.309378188897,65.9772429918695,0.029,0.7570153823750031
6627,6627,2024-03-11 00:45:00,0.5196127502781842,9.230464041017278,0.7211738925803045,1.0,0.0,1.0,-216.22589579388952,0.0,9.182629379747711,25.485105437122076,5.0,2.111578803387117,813.7169193685825,2706.149258886295,9063.375568908818,9063.37556890882,0.0,9063.375568908818,65.70947287458893,0.029,0.7211738925803045
6628,6628,2024-03-11 01:00:00,0.5255606790191469,9.198761580827947,0.6833464384994067,1.0,0.0,1.0,-226.97498709667826,0.0,9.148519819770502,25.480888255942514,4.75,2.003720246112289,774.4042075754134,2575.408379163102,9024.022971999115,9024.022971999115,0.0,9024.022971999115,65.42416654699359,0.029,0.6833464384994067
6629,6629,2024-03-11 01:15:00,0.5318066487670973,9.165470562071372,0.6439935070878958,1.0,0.0,1.0,-238.10681744461448,0.0,9.112704546083433,25.47645235534565,4.5,1.892877130257586,733.4437245800382,2439.187565679745,8983.02020778069,8983.02020778069,0.0,8983.02020778069,65.12689650641,0.029,0.6439935070878958
6630,6630,2024-03-11 01:30:00,0.5383671777136106,9.130502942786455,0.6033878719734259,1.0,0.0,1.0,-249.44199294463724,0.0,9.075152500801169,25.4718172522066,4.25,1.7791004633762801,691.1904074635512,2298.667219993685,8940.722341300769,8940.72234130077,0.0,8940.722341300769,64.82023697443057,0.029,0.6033878719734259
6631,6631,2024-03-11 01:45:00,0.5452506592604622,9.093813986141736,0.5616397280321936,1.0,0.0,1.0,-260.91425923504585,0.0,9.035842795774053,25.46698938895301,4.0,1.6624362302919944,647.7705262929792,2154.2672739512077,8897.255701681937,8897.255701681937,0.0,8897.255701681937,64.50510383719404,0.029,0.5616397280321936
6632,6632,2024-03-11 02:00:00,0.5524619605741098,9.055377750139995,0.582312745634501,1.0,0.0,1.0,-240.51694948721828,0.0,8.999663644016561,25.462205467679098,4.05,1.8359471391220965,671.7774063833465,2234.106096542154,8921.213641881126,8921.213641881124,0.0,8921.213641881126,64.67879890363817,0.029,0.582312745634501
6633,6633,2024-03-11 02:15:00,0.5595416753484195,9.017642870392924,0.6295781387884524,1.0,0.0,1.0,-209.01456422059135,0.0,8.968318024751925,25.457784260956952,4.1,2.0090908970298766,721.1525541444485,2398.311259714612,8970.54009366351,8970.54009366351,0.0,8970.54009366351,65.03641567906045,0.029,0.6295781387884524
6634,6634,2024-03-11 02:30:00,0.5658733156269271,8.983895227708478,0.6867338822983626,1.0,0.0,1.0,-174.72412501054905,0.0,8.942233179355053,25.453922441176434,4.15,2.181870584416723,778.9212836743151,2590.4306576071353,9028.263702206188,9028.263702206188,0.0,9028.263702206188,65.45491184099487,0.029,0.6867338822983626
6635,6635,2024-03-11 02:45:00,0.5712577783743772,8.95519604126457,0.7475037910479548,1.0,0.0,1.0,-140.32462408383782,0.0,8.921425466903674,25.45070544162006,4.2,2.35429184764416,839.5555742485094,2792.079949387595,9088.85851746525,9088.85851746525,0.0,9088.85851746525,65.89422425162307,0.029,0.7475037910479548
6636,6636,2024-03-11 03:00:00,0.5756536851651892,8.931765858069541,0.7381966686091298,1.0,0.0,1.0,-142.70696608280477,0.0,8.90025329570942,25.44791968466618,4.15,2.199474976142278,824.0172132443129,2740.4045778733307,9073.28714427949,9073.287144279488,0.0,9073.28714427949,65.78133179602631,0.029,0.7381966686091298
6637,6637,2024-03-11 03:15:00,0.5795919691041408,8.91077480467493,0.6993732937210646,1.0,0.0,1.0,-158.197012140724,0.0,8.876706386682802,25.445171731920524,4.1,2.044399841626576,780.2076049276923,2594.708530198525,9029.448723783938,9029.448723783938,0.0,9029.448723783938,65.46350324743355,0.029,0.6993732937210646
6638,6638,2024-03-11 03:30:00,0.5837883636948902,8.888408021506235,0.6495473448194151,1.0,0.0,1.0,-177.4428601610905,0.0,8.850208884244758,25.442201122780588,4.05,1.8890663844839488,727.156193599383,2418.2773487498475,8976.368722303716,8976.368722303718,0.0,8976.368722303716,65.07867323670195,0.029,0.6495473448194151
6639,6639,2024-03-11 03:45:00,0.588484649842735,8.863376816338222,0.5955198288847143,1.0,0.0,1.0,-197.46457542703325,0.0,8.820641998523309,25.438889471962757,4.0,1.7334719083264216,670.9591664494222,2231.3849052555106,8920.140811369643,8920.140811369643,0.0,8920.140811369643,64.67102088242991,0.029,0.5955198288847143
6640,6640,2024-03-11 04:00:00,0.5937457297309398,8.835335260534091,0.6770975287686255,1.0,0.0,1.0,-148.10499168065184,0.0,8.798646605166827,25.435673822805942,4.25,2.2092812935244193,761.9124568787404,2533.865010596764,9011.059808095615,9011.059808095615,0.0,9011.059808095615,65.33018360869322,0.029,0.6770975287686255
6641,6641,2024-03-11 04:15:00,0.5985783837522807,8.809577214600344,0.817562748008139,1.0,0.0,1.0,-73.98710166092765,0.0,8.78801919775738,25.433279743529905,4.5,2.6887936128520513,909.6952919993215,3025.341100399595,9158.809415735539,9158.80941573554,0.0,9158.809415735539,66.40136826408266,0.029,0.817562748008139
6642,6642,2024-03-11 04:30:00,0.6016321787481018,8.793300487272617,0.9807380827242426,1.0,0.0,1.0,6.8695399891718925,0.0,8.78979261224497,25.432174026210493,4.75,3.1719103597948433,1077.580792441058,3583.6719053565566,9326.670225738371,9326.670225738371,0.0,9326.670225738371,67.61835913660319,0.029,0.9807380827242426
6643,6643,2024-03-11 04:45:00,0.6024556634122619,8.788911314012644,1.0,1.0,0.0,1.0,88.61387248986475,0.0,8.804102474091147,25.432552678572208,5.0,3.6585421297106793,1253.5451250226977,4168.870193448845,9502.623085151594,9502.623085151594,0.0,9502.623085151594,68.89401736734906,0.029,1.0
6644,6644,2024-03-11 05:00:00,0.6009397393930983,8.796991189034786,1.0,1.0,0.0,1.0,82.99143956911959,0.0,8.817549531277267,25.433884633064178,4.875,3.381200757876323,1248.678280991906,4152.684704302003,9497.759964119292,9497.759964119292,0.0,9497.759964119292,68.85875973986487,0.029,1.0
6645,6645,2024-03-11 05:15:00,0.5983363945641806,8.810867016972917,1.0,1.0,0.0,1.0,47.12903109432641,0.0,8.825496102054204,25.435264367391312,4.75,3.1053298313091315,1178.6158437858671,3919.680562434076,9427.710945627778,9427.710945627778,0.0,9427.710945627778,68.35090435580139,0.029,1.0
6646,6646,2024-03-11 05:30:00,0.596332635239881,8.821547054171434,1.0,1.0,0.0,1.0,3.090451262533453,0.0,8.826688425584686,25.436116931894066,4.625,2.830960892800983,1088.2754427545347,3619.2387214457694,9337.384361446808,9337.384361446808,0.0,9337.384361446808,67.69603662048937,0.029,1.0
6647,6647,2024-03-11 05:45:00,0.5954791931562615,8.826095900477126,0.9197036690699714,1.0,0.0,1.0,-42.26879790439645,0.0,8.820924200279602,25.436203442794444,4.5,2.558110677255528,991.7079670090619,3298.087720771098,9240.825316836712,9240.825316836712,0.0,9240.825316836712,66.99598354706616,0.029,0.9197036690699714
6648,6648,2024-03-11 06:00:00,0.5959120578421577,8.823788731701299,0.9419355043125744,1.0,0.0,1.0,-26.730580132932616,0.0,8.81754325862931,25.435855190309596,4.625,2.830960892800983,1022.1041730460836,3399.1752961700086,9271.222124964914,9271.222124964914,21.12,9250.102124964913,67.06324040599563,0.029,0.9419355043125744
6649,6649,2024-03-11 06:15:00,0.5967685896091459,8.819223417383252,1.0,1.0,0.0,1.0,10.493743582751996,0.0,8.819871352368498,25.43569513296122,4.75,3.1053298313091315,1100.1458935125174,3658.715855024714,9349.260088853698,9349.260088853698,0.0,9349.260088853698,67.78213564418931,0.029,1.0
6650,6650,2024-03-11 06:30:00,0.5968640888703591,8.818714406320986,1.0,1.0,0.0,1.0,53.84709258104124,0.0,8.828848222816397,25.436129247076995,4.875,3.381200757876323,1194.1679532825651,3971.4016568181846,9443.280457682426,9443.280457682427,0.0,9443.280457682426,68.46378331819759,0.029,1.0
6651,6651,2024-03-11 06:45:00,0.5957997809427806,8.82438716757498,1.0,1.0,0.0,1.0,98.36543803418223,0.0,8.844652328658384,25.437336908465458,5.0,3.6585421297106793,1294.0060342767324,4303.429592406208,9543.122995347809,9543.122995347807,0.0,9543.122995347809,69.18764171627161,0.029,1.0
6652,6652,2024-03-11 07:00:00,0.5934712046516575,8.836798479206665,1.0,1.0,0.0,1.0,111.09034838921177,0.0,8.862407469419741,25.43916206750862,5.0,3.6585421297106793,1329.1769081739333,4420.3961099577255,9578.30624167827,9578.30624167827,1034.52,8543.78624167827,61.94245025216746,0.029,1.0
6653,6653,2024-03-11 07:15:00,0.5903219412164616,8.85358405331626,1.0,1.0,0.0,1.0,112.36956862821735,0.0,8.88035822968474,25.441281486104028,5.0,3.6585421297106793,1340.8162118558735,4459.104525972076,9589.964223269588,9589.96422326959,0.0,9589.964223269588,69.52724061870451,0.029,1.0
6654,6654,2024-03-11 07:30:00,0.5869723075946907,8.871437600520299,1.0,1.0,0.0,1.0,110.1337719599805,0.0,8.897965525141682,25.443478881329995,5.0,3.6585421297106793,1345.0267599033011,4473.10739503727,9594.196435490294,9594.196435490294,0.0,9594.196435490294,69.55792415730464,0.029,1.0
6655,6655,2024-03-11 07:45:00,0.5836368516265361,8.889215580830562,1.0,1.0,0.0,1.0,106.86677021813766,0.0,8.915071212076711,25.445660254438796,5.0,3.6585421297106793,1346.8569510179043,4479.193996176457,9596.049121851374,9596.049121851374,0.0,9596.049121851374,69.57135613342247,0.029,1.0
6656,6656,2024-03-11 08:00:00,0.5803807613274955,8.906570542124449,1.0,1.0,0.0,1.0,86.05465969653132,0.0,8.928984402070702,25.447682086356178,5.025,3.503978910247209,1310.8651647133197,4359.497399588881,9560.0796746669,9560.079674666906,2278.44,7281.6396746669,273.0614878000087,0.15,1.0
6657,6657,2024-03-11 08:15:00,0.5774727498528636,8.922070243284237,1.0,1.0,0.0,1.0,59.50656320285739,0.0,8.938825437523237,25.449343886625634,5.05,3.3487067889764526,1260.986903447761,4193.619049826821,9510.222119505994,9510.222119505994,0.0,9510.222119505994,68.94911036641845,0.029,1.0
6658,6658,2024-03-11 08:30:00,0.575246728768127,8.933934935665883,1.0,1.0,0.0,1.0,31.743384998357357,0.0,8.944408068871683,25.45060980814121,5.074999999999999,3.1927116494340186,1206.4610604000325,4012.284403536979,9455.713283389581,9455.713283389581,0.0,9455.713283389581,68.55392130457447,0.029,1.0
6659,6659,2024-03-11 08:45:00,0.5738022925641542,8.941633780633058,1.0,1.0,0.0,1.0,4.161051998925455,0.0,8.945760166305275,25.451489092929585,5.1,3.035997614886706,1150.1834239461552,3825.1238805633275,9399.447794959367,9399.447794959367,0.0,9399.447794959367,68.14599651345542,0.029,1.0
6660,6660,2024-03-11 09:00:00,0.5731541760626869,8.945088241585879,1.0,1.0,0.0,1.0,-5.222094102798382,0.0,8.945673130914992,25.45203664955534,5.0249999999999995,3.037136982956003,1130.7632532946634,3760.538913524964,9380.034700006725,9380.034700006723,3479.94,5900.094700006724,221.25355125025217,0.15,1.0
6661,6661,2024-03-11 09:15:00,0.573036325863841,8.945716383145728,1.0,1.0,0.0,1.0,-8.011214623261976,0.0,8.945158349646743,25.45240293195366,4.949999999999999,3.0378982947784583,1124.745436112516,3740.525674129354,9374.020000673872,9374.020000673874,0.0,9374.020000673872,67.96164500488558,0.029,1.0
6662,6662,2024-03-11 09:30:00,0.5730930262364429,8.94541417015976,1.0,1.0,0.0,1.0,-8.751726857512203,0.0,8.94453003267513,25.45268684338147,4.875,3.0382792234723963,1122.9012083980676,3734.3923919720337,9372.176941345495,9372.176941345495,0.0,9372.176941345495,67.94828282475484,0.029,1.0
6663,6663,2024-03-11 09:45:00,0.5732003236871404,8.944842274747542,1.0,1.0,0.0,1.0,-8.881412558597088,0.0,8.943881865140163,25.45293834946014,4.8,3.0382913526069726,1122.3084423251782,3732.4210510417174,9371.584540240674,9371.584540240674,0.0,9371.584540240674,67.94398791674489,0.029,1.0
6664,6664,2024-03-11 10:00:00,0.5733200803098295,8.944203971948609,1.0,1.0,0.0,1.0,37.710836803761886,0.0,8.950379683945458,25.453529788847213,5.35,3.4550874623578363,1221.7764139370142,4063.218127092642,9471.052576146634,9471.052576146632,4163.52,5307.532576146634,199.03247160549876,0.15,1.0
6665,6665,2024-03-11 10:15:00,0.572767243269904,8.947150593371411,1.0,1.0,0.0,1.0,99.48877544357498,0.0,8.966352293248406,25.45492018456111,5.9,3.866966662193516,1357.3311032282018,4514.027509609302,9606.610973265148,9606.610973265148,0.0,9606.610973265148,69.64792955617233,0.029,1.0
6666,6666,2024-03-11 10:30:00,0.5706539012662158,8.95841470625107,1.0,1.0,0.0,1.0,164.07994881145714,0.0,8.992230928978177,25.457391976915623,6.45,4.273825249716653,1503.6334916951873,5000.580130919481,9752.925391734758,9752.92539173476,0.0,9752.925391734758,70.708709090077,0.029,1.0
6667,6667,2024-03-11 10:45:00,0.5667222245890122,8.979370542940565,1.0,1.0,0.0,1.0,227.57076318328993,0.0,9.027846693003386,25.461048849727618,7.0,4.6755840383763125,1652.5177828980165,5495.71929382516,9901.832886851238,9901.832886851238,0.0,9901.832886851238,71.78828842967148,0.029,1.0
6668,6668,2024-03-11 11:00:00,0.5609479471067433,9.010147441921058,1.0,1.0,0.0,1.0,232.74211311893166,0.0,9.064254714353178,25.46549999389653,7.025,4.581320856873158,1681.4368822040676,5591.894508192654,9930.787364524542,9930.787364524542,4299.0,5631.787364524542,116.85958781388425,0.083,1.0
6669,6669,2024-03-11 11:15:00,0.5541910410475436,9.046161751216593,1.0,1.0,0.0,1.0,217.68798520144682,0.0,9.0983528634068,25.470163211695322,7.05,4.486770283175945,1667.4570083460092,5545.402141646232,9916.85086128762,9916.85086128762,0.0,9916.85086128762,71.89716874433525,0.029,1.0
6670,6670,2024-03-11 11:30:00,0.5475782755598861,9.081407791265807,1.0,1.0,0.0,1.0,196.90308062256867,0.0,9.129262166877986,25.47466875285268,7.074999999999999,4.39191736353647,1640.0531586010472,5454.266138556231,9889.492362742603,9889.492362742603,0.0,9889.492362742603,71.69881962988387,0.029,1.0
6671,6671,2024-03-11 11:45:00,0.5414818402634917,9.11390179139559,1.0,1.0,0.0,1.0,174.82887827047517,0.0,9.156784886147374,25.478862711607576,7.1,4.29676967530981,1608.2892176157145,5348.629935952177,9857.771931074756,9857.77193107476,0.0,9857.771931074756,71.46884650029199,0.029,1.0
6672,6672,2024-03-11 12:00:00,0.5360023501925679,9.143107473473613,1.0,1.0,0.0,1.0,147.62230297152345,0.0,9.180133820103915,25.48263441847718,6.8999999999999995,4.155079695669575,1563.8381881364528,5200.800736855053,9813.360928670221,9813.360928670225,3847.98,5965.380928670222,43.24901173285911,0.029,1.0
6673,6673,2024-03-11 12:15:00,0.5312325385148039,9.168530569716095,1.0,1.0,0.0,1.0,119.18757636704105,0.0,9.199120634410388,25.48592601106033,6.699999999999999,4.012745869609251,1514.6622348965934,5037.258027778368,9764.220387934378,9764.22038793438,0.0,9764.220387934378,70.79059781252424,0.029,1.0
6674,6674,2024-03-11 12:30:00,0.5272635761726485,9.189685138999783,1.0,1.0,0.0,1.0,90.96789342397796,0.0,9.213778381722515,25.488696096784974,6.5,3.86978119777509,1463.7563828779257,4867.962256197031,9713.344826897297,9713.344826897297,0.0,9713.344826897297,70.42174999500541,0.029,1.0
6675,6675,2024-03-11 12:45:00,0.5241099032378258,9.206494215742389,1.0,1.0,0.0,1.0,63.38957368607182,0.0,9.224205525895819,25.49092485728387,6.3,3.726185591031149,1412.0500420331202,4696.004327553407,9661.663388543095,9661.663388543095,0.0,9661.663388543095,70.04705956693743,0.029,1.0
6676,6676,2024-03-11 13:00:00,0.5217591448934397,9.219023757717967,1.0,1.0,0.0,1.0,120.87595025956092,0.0,9.243450081825722,25.493223478925128,6.975,4.330448442871775,1540.3634296783755,5122.731572147069,9789.996229519717,9789.996229519717,3539.94,6250.056229519716,129.68866676253413,0.083,1.0
6677,6677,2024-03-11 13:15:00,0.5189706375522574,9.233886501846468,1.0,1.0,0.0,1.0,207.28326514879828,0.0,9.275947992322632,25.496436209221446,7.65,4.934159479732549,1734.990878690936,5769.9971191298755,9984.644218099313,9984.644218099313,0.0,9984.644218099313,72.38867058122003,0.029,1.0
6678,6678,2024-03-11 13:30:00,0.5141091633568864,9.259798159307795,1.0,1.0,0.0,1.0,272.19046634516855,0.0,9.318401216125519,25.47789785067527,8.325,5.5373437552013645,1992.8584215314627,6627.5779845863935,10238.866050980048,10238.866050980048,0.0,10238.866050980048,74.23177886960535,0.029,1.0
6679,6679,2024-03-11 13:45:00,0.5070750991534413,9.297289721512158,1.0,1.0,0.0,1.0,297.8923818549865,0.0,9.364794981703344,25.49719049334999,9.0,6.140052337184615,1966.5037155239113,6539.931081304792,10212.345670119345,10212.345670119345,0.0,10212.345670119345,74.03950610836525,0.029,1.0
6680,6680,2024-03-11 14:00:00,0.49873553368166507,9.341739605476725,1.0,1.0,0.0,1.0,289.6678314896979,0.0,9.409926765416865,25.509869049994425,9.3,6.1202033507773805,1972.1479586228602,6558.701938731533,10218.21442888768,10218.21442888768,3240.12,6978.094428887681,144.79545939941937,0.083,1.0
6681,6681,2024-03-11 14:15:00,0.49015036938385714,9.387498531184042,1.0,1.0,0.0,1.0,280.83919310176424,0.0,9.45370360483336,25.517542714438502,9.6,6.0912298867531085,1975.8662762267652,6571.067814613677,10222.0580635356,10222.0580635356,0.0,10222.0580635356,74.1099209606331,0.029,1.0
6682,6682,2024-03-11 14:30:00,0.4818107485475064,9.431948710241791,1.0,1.0,0.0,1.0,272.0276743790892,0.0,9.496127900903568,25.523782598311243,9.899999999999999,6.052844371820988,1978.941646774797,6581.295464464947,10225.209244476484,10225.209244476484,0.0,10225.209244476484,74.13276702245452,0.029,1.0
6683,6683,2024-03-11 14:45:00,0.47372511204897544,9.47504515277896,0.875396902721449,1.0,0.0,1.0,263.4219507740992,0.0,9.53723115546005,25.529491054113976,10.2,6.004744797337749,1981.7792596895736,6590.732412257906,10228.106597048789,10228.106597048789,0.0,10228.106597048789,74.15377282860372,0.029,0.875396902721449
6684,6684,2024-03-11 15:00:00,0.46589026286121,9.51680489894975,1.0,1.0,0.0,1.0,255.09249742448466,0.0,9.577055721700237,25.53486619792396,10.149999999999999,6.26675801517194,1984.545759989319,6599.932863370162,10230.940142784004,10230.940142784006,2117.52,8113.4201427840035,168.3534679627681,0.083,1.0
6685,6685,2024-03-11 15:15:00,0.4582992665349485,9.557264909368724,0.33637283651571426,1.0,0.0,1.0,247.03121378243097,0.0,9.615642722888076,25.539997625172894,10.1,6.525296047722747,1987.2450679553697,6608.909855341154,10233.707940183485,10233.707940183485,0.0,10233.707940183485,74.19438256633028,0.029,0.33637283651571426
6686,6686,2024-03-11 15:30:00,0.45094429296124544,9.596466918516562,0.08288317068729278,1.0,0.0,1.0,239.22237053983105,0.0,9.653030874679397,25.544906803864507,10.05,6.780408941158781,1989.8641987536175,6617.620204972454,10236.393232117938,10236.393232117938,0.0,10236.393232117938,74.21385093285505,0.029,0.08288317068729278
6687,6687,2024-03-11 15:45:00,0.44381785393790896,9.634450838510945,-0.1626308954359162,1.0,1.0,1.0,411.5274532547048,-1244.9803034285806,9.525856179552388,25.543183673981353,10.0,7.032160699335951,2328.823093633161,7744.883679944767,10612.925023900163,10612.925023900163,0.0,10612.925023900163,76.94370642327618,0.029,-0.1626308954359162
6688,6688,2024-03-11 16:00:00,0.4524843113424132,9.588258620544938,1.0,1.0,1.0,1.0,426.99628769295146,-1192.283856779782,9.409149880027654,25.532611252115018,10.0,7.032160699335951,2300.2807881215963,7649.961555224832,10584.371616166956,10584.371616166958,1379.1,9205.271616166956,191.00938603546436,0.083,1.0
6689,6689,2024-03-11 16:15:00,0.4753441530111596,9.466415664450519,0.9282678591737341,1.0,0.0,1.0,277.92362010896744,0.0,9.452480479453536,25.525461854165442,10.0,7.032160699335951,1969.2369089888014,6549.020765067475,10215.711660260706,10215.711660260708,0.0,10215.711660260706,74.06390953689012,0.029,0.9282678591737341
6690,6690,2024-03-11 16:30:00,0.48199862218340006,9.430947343762478,1.0,1.0,0.0,1.0,272.8737072677123,0.0,9.495034934021483,25.526435422314087,10.0,7.032160699335951,1980.1396925750814,6585.279762538861,10226.536147105391,10226.536147105393,0.0,10226.536147105391,74.14238706651409,0.029,1.0
6691,6691,2024-03-11 16:45:00,0.47394230700885087,9.473887503642825,0.883639881407345,1.0,0.0,1.0,263.96448203358887,0.0,9.536221559843687,25.53031648308036,10.0,7.032160699335951,1982.3928813465716,6592.773111858462,10228.801656485866,10228.801656485866,0.0,10228.801656485866,74.15881200952253,0.029,0.883639881407345
6692,6692,2024-03-11 17:00:00,0.466087453660565,9.515753871989189,1.0,1.0,0.0,1.0,255.4683871157896,0.0,9.57610385418179,25.5347835571167,9.875,6.76324603710454,1984.8444476608797,6600.926198277905,10231.284368212482,10231.284368212484,329.64,9901.644368212483,371.3116638079681,0.15,1.0
6693,6693,2024-03-11 17:15:00,0.4584832356706277,9.556284353875554,0.3437614484999764,1.0,0.0,1.0,247.2652677018267,0.0,9.614726785076034,25.539244324549315,9.75,6.495356640873203,1987.2691231482254,6608.989854835782,10233.743089763304,10233.743089763306,0.0,10233.743089763304,74.19463740078396,0.029,0.3437614484999764
6694,6694,2024-03-11 17:30:00,0.4511194886608148,9.595533125437857,0.09027013295380716,1.0,0.0,1.0,239.32406474576888,0.0,9.652130531986316,25.5435442205762,9.625,6.228516242778116,1989.6229398637004,6616.817858910072,10236.131458651817,10236.131458651817,0.0,10236.131458651817,74.21195307522568,0.029,0.09027013295380716
6695,6695,2024-03-11 17:45:00,0.4439882278008031,9.63354274582172,-0.15514823229033775,1.0,1.0,1.0,411.4569435212161,-1244.6048348308161,9.525002644032883,25.54124057239265,9.5,5.962748110211851,2328.235872338564,7742.930779085329,10612.283350553455,10612.283350553455,0.0,10612.283350553455,76.93905429151255,0.029,-0.15514823229033775
6696,6696,2024-03-11 18:00:00,0.4526487584256646,9.587382117591208,1.0,1.0,1.0,1.0,426.87532175117343,-1191.926186898127,9.408332646002671,25.530100695757397,9.375,6.123079428620022,2299.6082957525164,7647.7250714024185,10583.64066055544,10583.64066055544,0.0,10583.64066055544,396.886524770829,0.15,1.0
6697,6697,2024-03-11 18:15:00,0.4755008221500017,9.46558061794049,0.9354339216452057,1.0,0.0,1.0,277.8264029534364,0.0,9.451648245933761,25.52239825410872,9.25,6.278875113999269,1968.6193170627243,6546.966861685026,10215.040266390228,10215.040266390228,0.0,10215.040266390228,74.05904193132916,0.029,0.9354339216452057
6698,6698,2024-03-11 18:30:00,0.48215336505904227,9.430122564235305,1.0,1.0,0.0,1.0,272.77079454831215,0.0,9.494186804198726,25.522865093840377,9.125,6.430229886095936,1979.5024086155995,6583.160370065137,10225.851731426701,10225.851731426703,0.0,10225.851731426701,74.13742505284358,0.029,1.0
6699,6699,2024-03-11 18:45:00,0.47409994869018746,9.473047273481301,0.8909329069670422,1.0,0.0,1.0,263.86467615943127,0.0,9.535357988528032,25.526318860486324,9.0,6.57724029722128,1981.7542481259518,6590.649232195224,10228.121960670644,10228.121960670645,0.0,10228.121960670644,74.15388421486217,0.029,0.8909329069670422
6700,6700,2024-03-11 19:00:00,0.4662480348373485,9.514897974316932,1.0,1.0,0.0,1.0,255.3928254607843,0.0,9.575228542971987,25.53048915371291,9.0,6.57724029722128,1984.249998546584,6598.949260116974,10230.660930518638,10230.660930518638,0.0,10230.660930518638,460.3797418733387,0.18,1.0
6701,6701,2024-03-11 19:15:00,0.4586463645778281,9.555414876800176,0.35117181887995685,1.0,0.0,1.0,247.22621308900315,0.0,9.613845322356235,25.534776968548265,9.0,6.57724029722128,1986.746919015845,6607.253179227604,10233.206448259121,10233.206448259121,0.0,10233.206448259121,74.19074674987863,0.029,0.35117181887995685
6702,6702,2024-03-11 19:30:00,0.451284292738115,9.594654719705847,0.09760126011331481,1.0,0.0,1.0,239.3278226130806,0.0,9.65124947831574,25.53902379230458,9.0,6.57724029722128,1989.1892923223345,6615.375692789703,10235.69772755748,10235.697727557483,0.0,10235.69772755748,74.20880852479173,0.029,0.09760126011331481
6703,6703,2024-03-11 19:45:00,0.4441535668161099,9.632661488870134,-0.14796182676614364,1.0,1.0,1.0,411.4553319650073,-1244.2395481470598,9.524177266503909,25.536780765228954,9.0,6.57724029722128,2327.8053008022166,7741.4988427248445,10611.86931297686,10611.86931297686,0.0,10611.86931297686,76.93605251908224,0.029,-0.14796182676614364
6704,6704,2024-03-11 20:00:00,0.452808739066303,9.586529420776605,1.0,1.0,1.0,1.0,426.8636471548825,-1191.583789846742,9.407557882050178,25.52581932461854,9.0,6.492428971847638,2299.1831562770262,7646.311200252469,10583.227602489687,10583.227602489687,0.0,10583.227602489687,476.2452421120359,0.18,1.0
6705,6705,2024-03-11 20:15:00,0.4756508407489786,9.464781018807944,0.9419275697587746,1.0,0.0,1.0,277.8300688967067,0.0,9.450873879584163,25.518386649285112,9.0,6.40753170765851,1968.2389045601299,6545.701737429325,10214.659098416047,10214.659098416047,0.0,10214.659098416047,74.05627846351634,0.029,0.9419275697587746
6706,6706,2024-03-11 20:30:00,0.48229868662422853,9.429348000292862,1.0,1.0,0.0,1.0,272.74798528511695,0.0,9.493408786783034,25.51917012606872,9.0,6.322555645895538,1979.065524120419,6581.707438923225,10225.401723419414,10225.401723419416,0.0,10225.401723419414,74.13416249479076,0.029,1.0
6707,6707,2024-03-11 20:45:00,0.4742455777751693,9.472271070458348,0.896937140106952,1.0,0.0,1.0,263.8186417601078,0.0,9.53457277145143,25.522959998035372,9.0,6.237498490410308,1981.2658507706265,6589.024986576513,10227.608477895381,10227.608477895383,0.0,10227.608477895381,74.15016146474152,0.029,0.896937140106952
6708,6708,2024-03-11 21:00:00,0.46639468384486826,9.514116335106852,1.0,1.0,0.0,1.0,255.3690392199304,0.0,9.574439553702737,25.52745523322968,9.0,6.431512082372086,1983.8056149665535,6597.471389536756,10230.196157867666,10230.196157867666,0.0,10230.196157867666,383.63235592003747,0.15,1.0
6709,6709,2024-03-11 21:15:00,0.4587940408784892,9.554627762117653,0.35712490255533663,1.0,0.0,1.0,247.2451549542349,0.0,9.613059130318382,25.532049548854094,9.0,6.624686643687599,1986.3921208367115,6606.073239611428,10232.840841787443,10232.840841787443,0.0,10232.840841787443,74.18809610295897,0.029,0.35712490255533663
6710,6710,2024-03-11 21:30:00,0.4514320567391133,9.593867137580526,0.10343069628930526,1.0,0.0,1.0,239.3923834371969,0.0,9.650473095558832,25.53657866831306,9.0,6.817023795133057,1988.933551838661,6614.52518580885,10235.442981160691,10235.442981160693,0.0,10235.442981160691,74.20696161341502,0.029,0.10343069628930526
6711,6711,2024-03-11 21:45:00,0.44430014420469555,9.631880231388973,-0.14229101901638064,1.0,1.0,1.0,411.518573672054,-1243.91983842613,9.523459598694611,25.534596716507714,9.0,7.008530034025559,2327.564191416624,7740.6969938636485,10611.641611637735,10611.641611637737,0.0,10611.641611637735,76.93440168437358,0.029,-0.14229101901638064
6712,6712,2024-03-11 22:00:00,0.4529487912595306,9.585782942586702,1.0,1.0,1.0,1.0,426.94640079073446,-1191.2891800876669,9.406898072327504,25.523868450368564,9.0,7.008530034025559,2299.0122293682116,7645.74275474445,10583.07646394342,10583.076463943418,0.0,10583.07646394342,219.59883662682597,0.083,1.0
6713,6713,2024-03-11 22:15:00,0.47577995888493235,9.46409281914331,1.0,1.0,0.0,1.0,277.97270556976366,0.0,9.450235883834827,25.516637148897836,9.0,7.008530034025559,1968.2135528604829,6545.617426188428,10214.660950063399,10214.660950063399,0.0,10214.660950063399,74.05629188795965,0.029,1.0
6714,6714,2024-03-11 22:30:00,0.4824204194955315,9.428699164088817,1.0,1.0,0.0,1.0,272.9163720564438,0.0,9.492796563265795,25.517598383336647,9.0,7.008530034025559,1979.106256320491,6581.842900544353,10225.474977503569,10225.47497750357,0.0,10225.474977503569,74.13469358690088,0.029,1.0
6715,6715,2024-03-11 22:45:00,0.4743628443845143,9.471646039430539,1.0,1.0,0.0,1.0,264.0051578314525,0.0,9.533989108694216,25.52154368881622,9.0,7.008530034025559,1981.358298260451,6589.332435887347,10227.739135651842,10227.739135651842,0.0,10227.739135651842,74.15110873347585,0.029,1.0
6716,6716,2024-03-11 23:00:00,0.46650685195480623,9.513518479080883,1.0,1.0,0.0,1.0,255.5396092478727,0.0,9.573882012849898,25.52618470029761,9.075,6.9720652026507315,1983.8782401750502,6597.712916595456,10230.299743801152,10230.299743801153,0.0,10230.299743801152,212.2787196838739,0.083,1.0
6717,6717,2024-03-11 23:15:00,0.45890108067816154,9.554057239985399,1.0,1.0,0.0,1.0,247.38314609164712,0.0,9.612522719057052,25.530922314237745,9.15,6.9347827606148655,1986.408109279278,6606.126411803098,10232.876937793104,10232.876937793104,0.0,10232.876937793104,74.188357799,0.029,1.0
6718,6718,2024-03-11 23:30:00,0.45153466679751525,9.593320225969244,1.0,1.0,0.0,1.0,239.49482700646436,0.0,9.649952367401914,25.535591450559586,9.225000000000001,6.896677480120158,1988.8840553357527,6614.360577059206,10235.40076895564,10235.40076895564,0.0,10235.40076895564,74.20665557492839,0.029,1.0
6719,6719,2024-03-11 23:45:00,0.4443993040312761,9.631351709513298,1.0,1.0,0.0,1.0,231.85761179575977,0.0,9.686209477874046,25.540146365981165,9.3,6.857737004332226,1991.290262784506,6622.362815121582,10237.85388258066,10237.853882580665,0.0,10237.85388258066,74.2244406487098,0.029,1.0
6720,6720,2024-03-12 00:00:00,0.4374875210759719,9.66819151266507,1.0,1.0,0.0,1.0,224.4492071755405,0.0,9.721329150922179,25.544532138897313,8.975000000000001,6.775771286443586,1993.5983508589018,6630.038741089566,10240.205770028937,10240.205770028939,0.0,10240.205770028937,74.2414918327098,0.029,1.0
6721,6721,2024-03-12 00:15:00,0.4307924136557651,9.703876435214772,1.0,1.0,0.0,1.0,217.26843521943073,0.0,9.755346306154978,25.548770305272853,8.65,6.68719706010761,1995.8234330194412,6637.438617258267,10242.471892507865,10242.471892507865,0.0,10242.471892507865,74.25792122068202,0.029,1.0
6722,6722,2024-03-12 00:30:00,0.4243074133882519,9.738441486640617,1.0,1.0,0.0,1.0,210.31049794545248,0.0,9.788295128999028,25.55286781838654,8.325,6.592182509146503,1997.9727570650991,6644.586547373544,10244.660208554858,10244.660208554858,0.0,10244.660208554858,74.27378651202272,0.029,1.0
6723,6723,2024-03-12 00:45:00,0.4180260380446697,9.77192121722191,1.0,1.0,0.0,1.0,203.56892182703916,0.0,9.820208813714444,25.556828469238603,8.0,6.490881759106995,2000.0496339169554,6651.493542447223,10246.775316642426,10246.775316642428,0.0,10246.775316642426,74.2891210456576,0.029,1.0
6724,6724,2024-03-12 01:00:00,0.41194196739591815,9.804349313779756,1.0,1.0,0.0,1.0,197.05545372850264,0.0,9.851122359013209,25.560690426340603,8.0,6.490881759106995,2002.095903381096,6658.298747626148,10248.861655744486,10248.861655744486,0.0,10248.861655744486,74.30424700414753,0.029,1.0
6725,6725,2024-03-12 01:15:00,0.4060488033198758,9.835759878305062,1.0,1.0,0.0,1.0,190.75200673986146,0.0,9.881067990712287,25.56443621546898,8.0,6.490881759106995,2004.0903361700903,6664.931561428304,10250.89641085196,10250.896410851958,0.0,10250.89641085196,74.3189989786767,0.029,1.0
6726,6726,2024-03-12 01:30:00,0.4003402411622184,9.866186514605376,1.0,1.0,0.0,1.0,184.64749457079725,0.0,9.910076234805562,25.568064051980517,8.0,6.490881759106995,2006.0254214110516,6671.3670052123325,10252.870931073563,10252.870931073567,0.0,10252.870931073563,74.33331425028334,0.029,1.0
