step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6727,6727,2024-03-12 01:45:00,0.3948103952341122,9.895660593402182,1.0,1.0,0.0,1.0,178.73447944738314,0.0,9.93817647675557,25.571576704615385,8.0,6.490881759106995,2007.9005655732858,6677.603105094429,10254.784366633676,10254.784366633676,0.0,10254.784366633676,74.34718665809416,0.029,1.0
6728,6728,2024-03-12 02:00:00,0.38945364597642995,9.924212066945628,1.0,1.0,0.0,1.0,172.99775856337448,0.0,9.965395770619564,25.574972960601873,7.925,6.420863710117718,2009.6979497531415,6683.5806013839565,10256.615990039167,10256.615990039167,0.0,10256.615990039167,74.36046592778396,0.029,1.0
6729,6729,2024-03-12 02:15:00,0.38426470020917647,9.95186914788509,1.0,1.0,0.0,1.0,167.43670141949016,0.0,9.991761074518699,25.578266481102176,7.85,6.350839294014355,2011.429825294187,6689.340237936087,10258.379810968236,10258.379810968238,0.0,10258.379810968236,74.37325362951971,0.029,1.0
6730,6730,2024-03-12 02:30:00,0.3792384911786464,9.978658842017815,1.0,1.0,0.0,1.0,162.0489555336362,0.0,10.017298986738107,25.58146416356469,7.775,6.280809524933725,2013.1046321665656,6694.910083257704,10260.085130502192,10260.08513050219,0.0,10260.085130502192,74.3856171961409,0.029,1.0
6731,6731,2024-03-12 02:45:00,0.3743699950375222,10.004607926450007,0.9788534020951632,1.0,0.0,1.0,156.8301417120723,0.0,10.042035448465379,25.584568995955927,7.7,6.210775787354813,2014.7261107375264,6700.302576554403,10261.735939557251,10261.735939557253,0.0,10261.735939557251,74.39758556179008,0.029,0.9788534020951632
6732,6732,2024-03-12 03:00:00,0.36965428348617013,10.029742669018713,0.8152070378683514,1.0,0.0,1.0,151.77837503297354,0.0,10.065996103912907,25.58757805189506,7.6000000000000005,6.175959674657352,2016.303417647052,6705.548169736318,10263.34297022993,10263.34297022993,0.0,10263.34297022993,74.40923653416701,0.029,0.8152070378683514
6733,6733,2024-03-12 03:15:00,0.3650865175513669,10.054088861451214,0.6566938001800657,1.0,0.0,1.0,146.8866367853022,0.0,10.089205513916886,25.59049117557173,7.5,6.140584969823148,2017.834517221046,6710.640092834907,10264.90327161806,10264.90327161806,0.0,10264.90327161806,74.42054871923095,0.029,0.6566938001800657
6734,6734,2024-03-12 03:30:00,0.3606619881955851,10.077671602917532,0.5031493864568103,1.0,0.0,1.0,142.14843618890077,0.0,10.111687243840633,25.593309093231653,7.3999999999999995,6.104662315418217,2019.317813482089,6715.573038165139,10266.414891715849,10266.41489171585,0.0,10266.414891715849,74.43150796493991,0.029,0.5031493864568103
6735,6735,2024-03-12 03:45:00,0.35637618133536675,10.100514953482495,0.35441624994600857,1.0,0.0,1.0,137.55847118403227,0.0,10.13346404581555,25.59603397065623,7.3,6.068194180320329,2020.753773975878,6720.34856062702,10267.878215169227,10267.878215169225,0.0,10267.878215169227,74.4421170599769,0.029,0.35441624994600857
6736,6736,2024-03-12 04:00:00,0.35222475245510537,10.122642069414288,0.21034344871757013,1.0,0.0,1.0,133.11495515262013,0.0,10.15455839904559,25.598672402439618,7.225,6.055070641403297,2022.1500180880882,6724.991999739007,10269.301844564932,10269.301844564934,0.0,10269.301844564932,74.45243837309576,0.029,0.21034344871757013
6737,6737,2024-03-12 04:15:00,0.3482034586211247,10.144075565549405,0.07078155771626855,1.0,0.0,1.0,128.81174896697945,0.0,10.174991840795347,25.601227326763297,7.15,6.041517139920773,2023.5046506730603,6729.497052882954,10270.68331651999,10270.683316519991,0.0,10270.68331651999,74.46245404476993,0.029,0.07078155771626855
6738,6738,2024-03-12 04:30:00,0.3443081712476186,10.164837447250193,-0.06441359191628261,1.0,1.0,1.0,296.5712900269285,-1477.7589849475544,9.994413800018103,25.56587059618735,7.075,6.027547219593291,2451.347263275625,8152.357929258523,10736.067600197248,10736.06760019725,0.0,10736.067600197248,77.83649010143004,0.029,-0.06441359191628261
6739,6739,2024-03-12 04:45:00,0.35964702041930224,10.083081381165119,0.4680262831983843,1.0,1.0,1.0,355.53569961856755,-1386.2261875901465,9.836946388165693,25.568144161482408,7.0,6.0131626752658915,2374.4655611958037,7896.675202068005,10658.8071739607,10658.8071739607,0.0,10658.8071739607,77.27635201121508,0.029,0.4680262831983843
6740,6740,2024-03-12 05:00:00,0.3913296575171364,9.914212925433663,1.0,1.0,0.0,1.0,190.45254414196273,0.0,9.866846852496044,25.56582248312374,6.975,6.0277719298864945,1996.34738171472,6639.181094696889,10243.219754646121,10243.219754646121,0.0,10243.219754646121,74.26334322118439,0.029,1.0
6741,6741,2024-03-12 05:15:00,0.40300416092825736,9.851987822252388,1.0,1.0,0.0,1.0,187.62735029503048,0.0,9.89631280184767,25.56676516672736,6.95,6.042247979611654,2005.2795412224061,6668.886458142858,10252.115218466643,10252.115218466644,0.0,10252.115218466643,74.32783533388316,0.029,1.0
6742,6742,2024-03-12 05:30:00,0.3974353276076418,9.88166970385127,1.0,1.0,0.0,1.0,181.4722471558187,0.0,9.924833485073178,25.569610937946674,6.925000000000001,6.05658828417942,2006.8658802823377,6674.162089224374,10253.713229384188,10253.71322938419,0.0,10253.713229384188,74.33942091303537,0.029,1.0
6743,6743,2024-03-12 05:45:00,0.39199622195043216,9.910660137004196,1.0,1.0,0.0,1.0,175.62092464324752,0.0,9.952455603070598,25.572890878383436,6.9,6.070789096684455,2008.628678951139,6680.0245657166215,10255.50652664783,10255.50652664783,0.0,10255.50652664783,74.35242231819677,0.029,1.0
6744,6744,2024-03-12 06:00:00,0.38673005686364137,9.938728796916791,1.0,1.0,0.0,1.0,169.99314893737912,0.0,9.979213484392597,25.576218420305974,6.925000000000001,6.171197966944397,2010.4196208425021,6685.980637117695,10257.336278969327,10257.336278969327,26.4,10230.936278969328,74.17428802252763,0.029,1.0
6745,6745,2024-03-12 06:15:00,0.3816292381656203,9.965916160577244,-0.5466053304542016,1.0,1.0,1.0,362.200720671862,-1378.5115144105998,9.823954368980848,25.572373006574395,6.95,6.271605583916646,2381.4188565668196,7919.799527822093,10665.885621708578,10665.885621708578,0.0,10665.885621708578,77.3276707573872,0.029,-0.5466053304542016
6746,6746,2024-03-12 06:30:00,0.3939704813814779,9.900137334236723,-0.11754026973465645,0.0,1.0,1.0,0.0,-1464.3047332411218,9.599978456099892,25.315869670849672,6.975,6.3720090007012855,2541.5243580595725,8552.783877661279,10825.98853529423,10825.988535294231,0.0,10825.98853529423,78.48841688088316,0.029,-0.11754026973465645
6747,6747,2024-03-12 06:45:00,0.42953815152415853,9.710561652376235,1.0,1.0,1.0,1.0,399.46377246040265,-1239.8488763884493,9.471735196807419,25.439099068654595,7.0,6.472408726099015,2276.626220779464,7571.294406541407,10558.311868216719,10558.311868216719,0.0,10558.311868216719,76.54776104457122,0.029,1.0
6748,6748,2024-03-12 07:00:00,0.4625399687717963,9.534661966446325,1.0,1.0,0.0,1.0,260.1698098440319,0.0,9.512336581968754,25.49888787019144,7.25,6.602117733817472,1962.5953094939007,6526.933035141826,10208.210352276612,10208.210352276612,1009.5,9198.710352276612,66.69065005400545,0.029,1.0
6749,6749,2024-03-12 07:15:00,0.4705141220898698,9.492159729260994,0.7640465995188331,1.0,0.0,1.0,258.85243851271673,0.0,9.552737323214071,25.517337829918112,7.5,6.729188883341602,1980.1198258219692,6585.213692388504,10226.300338268835,10226.300338268837,0.0,10226.300338268835,74.14067745244905,0.029,0.7640465995188331
6750,6750,2024-03-12 07:30:00,0.46291553833496807,9.53266018067462,0.5015805089562081,1.0,0.0,1.0,251.33328827467665,0.0,9.591984235603222,25.526191497039388,7.75,6.853587412474972,1984.2686374545394,6599.011246866603,10230.647243264475,10230.647243264479,0.0,10230.647243264475,74.17219251366745,0.029,0.5015805089562081
6751,6751,2024-03-12 07:45:00,0.45544456128649846,9.572480488342963,0.2434711529158881,1.0,0.0,1.0,243.55911775822776,0.0,9.6300377800354,25.53252272159908,8.0,6.975274041901643,1987.2929184260333,6609.06898994023,10233.766699952916,10233.766699952916,0.0,10233.766699952916,74.19480857465864,0.029,0.2434711529158881
6752,6752,2024-03-12 08:00:00,0.44819379418621236,9.611127076987488,1.0,1.0,0.0,1.0,235.91418507441497,0.0,9.666917673810213,25.538109404613124,8.2,7.187903022235221,1989.995434378594,6618.056650597237,10236.541464106713,10236.541464106713,2334.78,7901.761464106712,296.3160549040017,0.15,1.0
6753,6753,2024-03-12 08:15:00,0.44116506257996735,9.648590216448774,-0.2563013872478352,1.0,1.0,1.0,409.0974488738997,-1250.6547329610237,9.538498093861746,25.537019511802377,8.4,7.400813980367193,2330.356975666714,7749.984856569606,10614.475389010671,10614.475389010671,0.0,10614.475389010671,76.95494657032737,0.029,-0.2563013872478352
6754,6754,2024-03-12 08:30:00,0.4499978653262093,9.601511377811304,0.05136296472977261,1.0,1.0,1.0,424.83533537541814,-1197.449435753003,9.420666494476324,25.52713811328296,8.600000000000001,7.614005998814632,2301.787172239803,7654.971283015974,10585.904852486601,10585.904852486601,0.0,10585.904852486601,76.74781018052786,0.029,0.05136296472977261
6755,6755,2024-03-12 08:45:00,0.4730798417015105,9.478484443730949,0.8536048704196101,1.0,0.0,1.0,275.3792342451039,0.0,9.463606237924683,25.52078430285728,8.8,7.827475517613137,1969.5615745097932,6550.100493580063,10216.075876913445,10216.075876913446,0.0,10216.075876913445,74.06655010762248,0.029,0.8536048704196101
6756,6756,2024-03-12 09:00:00,0.47987479584967413,9.442267338121237,1.0,1.0,0.0,1.0,270.5056947232035,0.0,9.505796928874892,25.522735736010453,9.600000000000001,8.343850357403314,1980.6459135567434,6586.963283554277,10227.10904382327,10227.109043823271,3385.98,6841.12904382327,256.5423391433726,0.15,1.0
6757,6757,2024-03-12 09:15:00,0.4718892550029687,9.484830270834177,0.8080937865537013,1.0,0.0,1.0,261.80801181954365,0.0,9.5466522830636,25.527718181802275,10.4,8.842917129605844,1983.1694754204023,6595.355802997518,10229.680596429474,10229.680596429474,0.0,10229.680596429474,74.1651843241137,0.029,0.8080937865537013
6758,6758,2024-03-12 09:30:00,0.4640995833668821,9.526349220654518,0.5388092911683703,1.0,0.0,1.0,253.55455487654194,0.0,9.586240575004878,25.53339489315968,11.2,9.324072930354088,1985.9743086531626,6604.683736574251,10201.59937738816,10201.599377388162,0.0,10201.59937738816,73.96159548606417,0.029,0.5388092911683703
6759,6759,2024-03-12 09:45:00,0.4565540001505818,9.5665671791974,0.27804866797103894,1.0,0.0,1.0,245.62675864492053,0.0,9.624611791867203,25.53913698507519,12.0,9.786668475498717,1988.8408683262764,6614.21695156623,10164.999820826251,10164.999820826253,0.0,10164.999820826251,73.69624870099032,0.029,0.27804866797103894
6760,6760,2024-03-12 10:00:00,0.4492414218523698,9.605543221526869,1.0,1.0,0.0,1.0,237.96301609522325,0.0,9.661806445141998,25.54476824507915,12.75,10.258779811651126,1991.6623578179478,6623.600278267567,10128.771066038757,10128.771066038757,3905.94,6222.831066038756,233.35616497645333,0.15,1.0
6761,6761,2024-03-12 10:15:00,0.4421533643391934,9.643322568072099,1.0,1.0,0.0,1.0,230.53913038559628,0.0,9.697861328282153,25.550248374200027,13.5,10.717354941943322,1994.4073763978033,6632.729288392205,10098.332482273492,10098.332482273492,0.0,10098.332482273492,73.21291049648282,0.029,1.0
6762,6762,2024-03-12 10:30:00,0.43528257786756047,9.679943859965903,1.0,1.0,0.0,1.0,223.34455166507155,0.0,9.732811616490151,25.55556221084365,14.25,11.16198754869507,1997.0717351390622,6641.590050976151,10070.925417037133,10070.925417037135,0.0,10070.925417037133,73.01420927351921,0.029,1.0
6763,6763,2024-03-12 10:45:00,0.4286223120823267,9.715443076601199,1.0,1.0,0.0,1.0,216.37101715811872,0.0,9.76669121869871,25.560700484013992,15.0,11.592252633428341,1999.6554586964385,6650.182648012705,10046.206220444215,10046.206220444214,0.0,10046.206220444215,72.83499509822056,0.029,1.0
6764,6764,2024-03-12 11:00:00,0.42216608701982644,9.749854756184325,1.0,1.0,0.0,1.0,209.51877550090384,0.0,9.799518741083812,25.5655844862337,15.15,11.587700690788125,2001.962042045321,6657.853569768863,10090.789271034646,10090.789271034648,3924.84,6165.949271034646,127.94344737396891,0.083,1.0
6765,6765,2024-03-12 11:15:00,0.41590898506668905,9.783205109594547,0.6343529107286634,1.0,0.0,1.0,202.86479133218302,0.0,9.83132459615266,25.57024973460509,15.3,11.581037657595635,2004.1655683033737,6665.18175824354,10096.061621090897,10096.061621090897,0.0,10096.061621090897,73.19644675290901,0.029,0.6343529107286634
6766,6766,2024-03-12 11:30:00,0.4098464010908772,9.815518682185624,0.42442257663015437,1.0,0.0,1.0,196.41420253767353,0.0,9.862139986911581,25.57470979386694,15.45,11.572224256536677,2006.2923152264666,6672.254604429696,10099.937290456784,10099.937290456784,0.0,10099.937290456784,73.22454535581168,0.029,0.42442257663015437
6767,6767,2024-03-12 11:45:00,0.40397255457291625,9.846826284126356,0.22105470061748625,1.0,0.0,1.0,190.16139315891218,0.0,9.891995257199245,25.578974117030956,15.6,11.561231721396366,2008.3459230692758,6679.084214592126,10103.874888194303,10103.874888194305,0.0,10103.874888194303,73.2530929394087,0.029,0.22105470061748625
6768,6768,2024-03-12 12:00:00,0.3982816723790849,9.877158686219477,0.024061782225276652,1.0,0.0,1.0,184.19564132522424,0.0,9.920934449905488,25.583110788863653,16.2,11.998222315700437,2010.5327175748666,6686.356758875995,10035.574330736124,10035.574330736123,3552.24,6483.334330736125,47.00417389783691,0.029,0.024061782225276652
6769,6769,2024-03-12 12:15:00,0.39276676855257453,9.906553123614778,-0.7696794831882746,1.0,1.0,1.0,372.8762616604805,-1354.7178443938585,9.77097008079852,25.58011260491371,16.8,12.431295946640548,2376.0070008013026,7901.801512639591,10537.549163092539,10537.549163092539,0.0,10537.549163092539,76.39723143242091,0.029,-0.7696794831882746
6770,6770,2024-03-12 12:30:00,0.40439868502882403,9.844555008796368,-0.7696217033101226,0.0,1.0,1.0,0.0,-1439.6334287918792,9.550786291915609,25.32821618338404,17.4,12.860415164905628,2541.5243580595725,8531.67679543658,10742.974938338713,10742.974938338712,0.0,10742.974938338713,77.88656830295568,0.029,-0.7696217033101226
6771,6771,2024-03-12 12:45:00,0.4391187217538453,9.659497213052004,-0.3304114959764649,0.0,1.0,1.0,0.0,-1354.4860285640962,9.343681453886209,25.227430592408542,18.0,13.285536942035515,2490.503937325088,8282.579879837636,10643.258935641557,10643.258935641557,0.0,10643.258935641557,77.1636272834013,0.029,-0.3304114959764649
6772,6772,2024-03-12 13:00:00,0.47918669022170013,9.445934941118338,1.0,1.0,1.0,1.0,436.267052825904,-1133.2960896099032,9.23744783821535,25.40762199562545,18.5,13.74768900762622,2230.7028672392594,7420.079665420977,10262.167343878058,10262.16734387806,2750.34,7511.827343878058,155.87041738546972,0.083,1.0
6773,6773,2024-03-12 13:15:00,0.508522539758831,9.28957486308543,1.0,1.0,0.0,1.0,308.978994276553,0.0,9.285541223741575,25.481031049884205,19.0,14.210828537125389,1949.5953729628138,6483.934908159859,9837.57657263202,9837.576572632022,0.0,9837.57657263202,71.32243015158215,0.029,1.0
6774,6774,2024-03-12 13:30:00,0.5137633731508209,9.261641221106125,1.0,1.0,0.0,1.0,307.34752432795244,0.0,9.333386315612959,25.503895631386854,19.5,14.674965752900144,1971.4328582182186,6552.471805800269,9840.195640926284,9840.195640926288,0.0,9840.195640926284,71.34141839671557,0.029,1.0
6775,6775,2024-03-12 13:45:00,0.5047636580177339,9.309609702765478,1.0,1.0,0.0,1.0,298.58026127991604,0.0,9.379886334403887,25.51447122249213,20.0,15.14011615262553,1978.7877205750171,6569.800057121439,9830.663135066925,9830.663135066925,0.0,9830.663135066925,71.27230772923521,0.029,1.0
6776,6776,2024-03-12 14:00:00,0.49591404207473483,9.356778155741663,1.0,1.0,0.0,1.0,289.35748295799846,0.0,9.424970861403892,25.521591635543317,20.475,15.10692089064312,1982.355681305957,6581.641918474918,9867.614711876022,9867.614711876024,1930.56,7937.054711876022,164.69388527142746,0.083,1.0
6777,6777,2024-03-12 14:15:00,0.48732343124338656,9.40256611147275,1.0,1.0,0.0,1.0,280.2381635329162,0.0,9.468655606046461,25.52757414344981,20.95,15.052904500798938,1985.1443210796926,6591.859280639492,9876.07462850563,9876.074628505632,0.0,9876.07462850563,71.60154105666582,0.029,1.0
6778,6778,2024-03-12 14:30:00,0.4789969084387089,9.446946478021681,1.0,1.0,0.0,1.0,271.3500908469242,0.0,9.510975983932854,25.533092703918904,21.424999999999997,14.97702873708086,1987.6248772812824,6601.388051810468,9884.174451362172,9884.174451362172,0.0,9884.174451362172,71.66026477237575,0.029,1.0
6779,6779,2024-03-12 14:45:00,0.47092966641398687,9.48994487801345,0.7732665858791418,1.0,0.0,1.0,262.72046939958244,0.0,9.551971616602113,25.538347027703242,21.9,14.878153678630209,1989.8884239428355,6610.481248706622,9893.2100130821,9893.210013082098,0.0,9893.2100130821,71.72577259484522,0.029,0.7732665858791418
6780,6780,2024-03-12 15:00:00,0.4631146636306962,9.531598842848389,1.0,1.0,0.0,1.0,254.45863573645545,0.0,9.591698909367537,25.54337879733923,22.174999999999997,15.330593257876725,1995.0554708147713,6619.98318156885,9845.64326891057,9845.64326891057,1914.0,7931.6432689105695,164.58159782989432,0.083,1.0
6781,6781,2024-03-12 15:15:00,0.45554288233636714,9.571956437147163,0.23570812538376534,1.0,0.0,1.0,246.46550297115184,0.0,9.630199071478092,25.548216563778546,22.45,15.784905127399117,2001.218673928837,6629.282830225798,9834.504300220578,9834.504300220578,0.0,9834.504300220578,71.3001561765992,0.029,0.23570812538376534
6782,6782,2024-03-12 15:30:00,0.4482051741384041,9.611066421842306,-0.01704677083777743,1.0,1.0,1.0,417.329548631367,-1235.7107878708298,9.505338749037945,25.546503021896886,22.725,16.241025361347386,2344.3090821296178,7749.348062326923,10274.129817550081,10274.129817550081,0.0,10274.129817550081,74.4874411772381,0.029,-0.01704677083777743
6783,6783,2024-03-12 15:45:00,0.45654679772496465,9.566605568125938,0.27449914390545543,1.0,1.0,1.0,432.4393782911833,-1183.9646350624944,9.390745572536837,25.536030361464817,23.0,16.698905980915637,2321.8992818033935,7655.600500528201,10232.304859677984,10232.304859677984,0.0,10232.304859677984,74.1842102326654,0.029,0.27449914390545543
6784,6784,2024-03-12 16:00:00,0.4789916539353006,9.446974484524848,1.0,1.0,0.0,1.0,284.05483134548564,0.0,9.435017330478683,25.52892730333284,22.75,16.639553664773423,1989.917675353565,6561.994314144111,9822.202441707426,9822.202441707424,506.28,9315.922441707426,193.3053906654291,0.083,1.0
6785,6785,2024-03-12 16:15:00,0.4853627605841714,9.413016486086367,1.0,1.0,0.0,1.0,278.87806818035193,0.0,9.478493482669192,25.529903347060976,22.5,16.57716158428526,2000.3730580126326,6598.919461861857,9833.25140296097,9833.25140296097,0.0,9833.25140296097,71.29107267146703,0.029,1.0
6786,6786,2024-03-12 16:30:00,0.477131704561075,9.45688801468947,0.9878048428439458,1.0,0.0,1.0,269.7640977707575,0.0,9.520570396248276,25.533786705184646,22.25,16.51177999100913,2001.9073812874321,6606.492170263729,9837.893413238618,9837.893413238618,0.0,9837.893413238618,71.32472724597999,0.029,0.9878048428439458
6787,6787,2024-03-12 16:45:00,0.46910688931826855,9.499660279933629,0.7113637921560634,1.0,0.0,1.0,261.09566164384444,0.0,9.561316537379613,25.538288527334142,22.0,16.44346628310642,2003.678627372127,6614.902895835185,9842.855120912378,9842.85512091238,0.0,9842.855120912378,71.36069962661475,0.029,0.7113637921560634
6788,6788,2024-03-12 17:00:00,0.46133813349757474,9.541067748457927,1.0,1.0,0.0,1.0,252.67471016965516,0.0,9.600769894802184,25.542801348579072,21.625,16.05005465625425,2002.1868527798017,6622.8561634070575,9875.661441401986,9875.661441401986,44.58,9831.081441401986,368.66555405257446,0.15,1.0
6789,6789,2024-03-12 17:15:00,0.45381546815102103,9.581163554755058,0.17734336220919855,1.0,0.0,1.0,244.51950815384984,0.0,9.638971235736445,25.547185936875586,21.25,15.658032311073582,2001.0239361171025,6630.545321763693,9891.837961030446,9891.837961030446,0.0,9891.837961030446,71.71582521747074,0.029,0.17734336220919855
6790,6790,2024-03-12 17:30:00,0.44653150369963673,9.619987085280936,-0.07333060140021007,1.0,1.0,1.0,415.70567414916786,-1239.2925154066334,9.5133114789832,25.545025992681428,20.875,15.267393414080535,2336.1413163617804,7751.938593831911,10372.846465237888,10372.846465237888,0.0,10372.846465237888,75.2031368729747,0.029,-0.07333060140021007
6791,6791,2024-03-12 17:45:00,0.45497737966835633,9.57497056636766,0.22200867783140327,1.0,1.0,1.0,430.74149961752937,-1187.2113566656199,9.397959026437617,25.53410205656449,20.5,14.87815207154395,2304.8303876258224,7656.377029814179,10362.036935923807,10362.03693592381,0.0,10362.036935923807,75.1247677854476,0.029,0.22200867783140327
6792,6792,2024-03-12 18:00:00,0.47756838614408226,9.454560501852042,1.0,1.0,0.0,1.0,282.07694286454523,0.0,9.441927104619294,25.52662161949262,20.125,15.006026778190888,1975.2217951676053,6559.936080739363,9860.746272968796,9860.746272968796,0.0,9860.746272968796,369.7779852363298,0.15,1.0
6793,6793,2024-03-12 18:15:00,0.48403805368036257,9.420077173883667,1.0,1.0,0.0,1.0,276.96045365785534,0.0,9.485108807724478,25.527260748717776,19.75,15.116248943797661,1986.9147413847295,6596.783897104452,9864.608720642771,9864.608720642767,0.0,9864.608720642771,71.5184132246601,0.029,1.0
6794,6794,2024-03-12 18:30:00,0.47586310202347987,9.463649666214852,0.9459644228890186,1.0,0.0,1.0,267.9248060246239,0.0,9.526903271889422,25.530843104466467,19.375,15.209597845816768,1989.7642820146316,6604.42309611379,9865.448268049184,9865.44826804918,0.0,9865.448268049184,71.52449994335659,0.029,0.9459644228890186
6795,6795,2024-03-12 18:45:00,0.467892397972668,9.50613351880568,0.671463680733727,1.0,0.0,1.0,259.33102983519706,0.0,9.56737840367481,25.535092577899285,19.0,15.286789978131333,1992.8001402102775,6612.8943409720905,9867.04859152039,9867.048591520392,0.0,9867.04859152039,71.53610228852283,0.029,0.671463680733727
6796,6796,2024-03-12 19:00:00,0.46017555481428696,9.54726429283985,1.0,1.0,0.0,1.0,250.95738273433497,0.0,9.606567998317487,25.539410895551388,18.5,14.899353759651856,1993.1673095134192,6620.732445950277,9915.597404434626,9915.597404434628,0.0,9915.597404434626,446.20188319955815,0.18,1.0
6797,6797,2024-03-12 19:15:00,0.4527030515621946,9.587092735173503,0.14100497455271055,1.0,0.0,1.0,242.8468032183703,0.0,9.644512414833192,25.543662996248163,18.0,14.509945341672793,1993.8768962309189,6628.299420641993,9937.177472474146,9937.177472474146,0.0,9937.177472474146,72.04453667543757,0.029,0.14100497455271055
6798,6798,2024-03-12 19:30:00,0.44546792815107467,9.625655942954772,-0.10798050003672445,1.0,1.0,1.0,414.37644422010703,-1241.5447904048858,9.518302558826733,25.54142139084665,17.5,14.118582742432338,2330.6364349850683,7751.416424556701,10435.939521740815,10435.939521740815,0.0,10435.939521740815,75.6605615326209,0.029,-0.10798050003672445
6799,6799,2024-03-12 19:45:00,0.4539903245369102,9.580231570218269,0.18999513724091777,1.0,1.0,1.0,429.50600809581744,-1189.2380339280023,9.402449087818585,25.530457720421026,17.0,13.725278413198085,2301.510622310135,7655.635290669904,10431.673128206257,10431.67312820626,0.0,10431.673128206257,75.62963017949536,0.029,0.18999513724091777
6800,6800,2024-03-12 20:00:00,0.4766798491169338,9.459296404206743,1.0,1.0,0.0,1.0,280.5615032643821,0.0,9.446184421746288,25.522998341641227,16.475,13.27897725478943,1971.5253057360092,6556.631204292827,9987.38071305104,9987.38071305104,0.0,9987.38071305104,449.43213208729674,0.18,1.0
6801,6801,2024-03-12 20:15:00,0.48321760726798996,9.424450153261613,1.0,1.0,0.0,1.0,275.3561847052517,0.0,9.489119756133547,25.52373314233906,15.95,12.831694265977704,1982.298346852698,6592.458721872897,10021.94851311274,10021.94851311274,0.0,10021.94851311274,72.65912672006738,0.029,1.0
6802,6802,2024-03-12 20:30:00,0.47508760834006547,9.467783047547451,0.9212142743121524,1.0,0.0,1.0,266.2555873917938,0.0,9.53065789322325,25.52737655147798,15.425,12.383417565698645,1984.3328740788902,6599.224876310998,10054.753926620924,10054.753926620926,0.0,10054.753926620924,72.89696596800171,0.029,0.9212142743121524
6803,6803,2024-03-12 20:45:00,0.4671640671924959,9.510015521863997,0.6482888622507833,1.0,0.0,1.0,257.6007285566013,0.0,9.570867331549225,25.53158708934045,14.9,11.934140619197482,1986.6208518721419,6606.83392223616,10089.842757892156,10089.842757892156,0.0,10089.842757892156,73.15135999471813,0.029,0.6482888622507833
6804,6804,2024-03-12 21:00:00,0.4594961994261243,9.550885257058757,1.0,1.0,0.0,1.0,249.36527478031618,0.0,9.609812432899828,25.53583918366335,14.675,12.023064080983616,1989.1402927185745,6615.212736559785,10036.74300248711,10036.743002487112,0.0,10036.74300248711,376.3778625932666,0.15,1.0
6805,6805,2024-03-12 21:15:00,0.4520715439630037,9.59045867067719,0.12111731986417261,1.0,0.0,1.0,241.4093473182277,0.0,9.647536080046791,25.540009442497233,14.45,12.10458337295423,1991.6240879551049,6623.473005553304,10033.794083021974,10033.794083021974,0.0,10033.794083021974,72.74500710190931,0.029,0.12111731986417261
6806,6806,2024-03-12 21:30:00,0.4448800526291057,9.628789319486867,-0.12646173972759242,1.0,1.0,1.0,413.248909362093,-1242.7603178305092,9.520966338254349,25.537696882546825,14.225,12.178914055978849,2329.84143484291,7748.270340888469,10529.187075376893,10529.187075376893,0.0,10529.187075376893,76.33660629648247,0.029,-0.12646173972759242
6807,6807,2024-03-12 21:45:00,0.4534574222730457,9.583071939284666,0.17329576667418364,1.0,1.0,1.0,428.5490828089504,-1190.3096757248234,9.404801282094029,25.526697108058322,14.0,12.246267625951822,2301.2314497144025,7653.123136486804,10494.304184131472,10494.304184131473,0.0,10494.304184131472,76.08370533495318,0.029,0.17329576667418364
6808,6808,2024-03-12 22:00:00,0.47620985218188044,9.461801487870577,1.0,1.0,0.0,1.0,279.60989536347347,0.0,9.44839041486567,25.51925155818758,13.75,12.15901063450021,1970.6671084715977,6553.777128341119,10024.964166488362,10024.964166488364,0.0,10024.964166488362,208.01800645463354,0.083,1.0
6809,6809,2024-03-12 22:15:00,0.4827900936136875,9.426728801039046,1.0,1.0,0.0,1.0,274.5071743670934,0.0,9.491195288402182,25.52003882717676,13.5,12.06858245332055,1981.5864488915458,6590.0911882821365,10038.175240055856,10038.175240055856,0.0,10038.175240055856,72.77677049040496,0.029,1.0
6810,6810,2024-03-12 22:30:00,0.4746860389625204,9.469923412329766,1.0,1.0,0.0,1.0,265.51854236187023,0.0,9.532620142795029,25.52384635264557,13.25,11.975015520304936,1983.7952216821602,6597.436824962529,10048.112916053553,10048.112916053557,0.0,10048.112916053553,72.84881864138826,0.029,1.0
6811,6811,2024-03-12 22:45:00,0.4667853532332884,9.512034067266573,1.0,1.0,0.0,1.0,256.97668139661937,0.0,9.572733640463749,25.528369068848903,13.0,11.878379008600879,1986.2682729192254,6605.661363021249,10058.538629168863,10058.538629168863,0.0,10058.538629168863,72.92440506147426,0.029,1.0
6812,6812,2024-03-12 23:00:00,0.45913710249933204,9.55279924367856,1.0,1.0,0.0,1.0,248.6597684998227,0.0,9.611570318915634,25.53298481534204,12.5,11.34935701473976,1988.565277217557,6613.300428071553,10144.269925927305,10144.269925927307,0.0,10144.269925927305,210.4936009629916,0.083,1.0
6813,6813,2024-03-12 23:15:00,0.45173162524483246,9.592270437445043,1.0,1.0,0.0,1.0,240.60653180578907,0.0,9.649170630974828,25.537547295488658,12.0,10.821819019986537,1990.7864292640127,6620.687234000393,10193.109781256406,10193.109781256406,0.0,10193.109781256406,73.90004591410894,0.029,1.0
6814,6814,2024-03-12 23:30:00,0.44456188334415425,9.630485161775658,1.0,1.0,0.0,1.0,232.81055027505107,0.0,9.685574042204676,25.542005333644074,11.5,10.2957555322281,1992.9383454378642,6627.843784663703,10239.796514675196,10239.796514675198,0.0,10239.796514675196,74.23852473139517,0.029,1.0
6815,6815,2024-03-12 23:45:00,0.4376203803275399,9.667483372854212,1.0,1.0,0.0,1.0,225.27299226211008,0.0,9.720820195419662,25.546334972282093,11.0,9.771173008518478,1995.0433140226032,6634.844203408825,10241.889577348478,10241.889577348478,0.0,10241.889577348478,74.25369943577647,0.029,1.0
6816,6816,2024-03-13 00:00:00,0.4308996950447441,9.703304625411514,1.0,1.0,0.0,1.0,218.0282965680712,0.0,9.75495401932245,25.550555388645556,10.75,9.553689016440241,1997.1949448361327,6641.999805059517,10244.05560268361,10244.05560268361,0.0,10244.05560268361,74.26940311945617,0.029,1.0
6817,6817,2024-03-13 00:15:00,0.42439189093241736,9.737991221330216,1.0,1.0,0.0,1.0,211.0267899377456,0.0,9.788012824075162,25.55464815820352,10.5,9.335788410881005,1999.3094894844655,6649.032070576876,10246.191672090636,10246.19167209064,0.0,10246.191672090636,74.28488962265712,0.029,1.0
6818,6818,2024-03-13 00:30:00,0.4180892576348819,9.77158425680608,1.0,1.0,0.0,1.0,204.24745195376013,0.0,9.820030695189882,25.558607733803786,10.25,9.117483862105395,2001.360665780643,6655.853594231629,10248.271210945373,10248.271210945375,0.0,10248.271210945373,74.29996627935395,0.029,1.0
6819,6819,2024-03-13 00:45:00,0.41198509946688416,9.804119419841507,1.0,1.0,0.0,1.0,197.68151602881665,0.0,9.851040374868576,25.562437751384312,10.0,8.89876781499125,2003.3468080398313,6662.458836515292,10250.284738881846,10250.284738881846,0.0,10250.284738881846,74.31456435689338,0.029,1.0
6820,6820,2024-03-13 01:00:00,0.40607314818064794,9.835630120197147,1.0,1.0,0.0,1.0,191.36152953212687,0.0,9.881079600278238,25.566170505246586,10.0,9.027884655176097,2005.3540097466446,6669.134115450801,10252.334636886184,10252.334636886186,0.0,10252.334636886184,74.32942611742483,0.029,1.0
6821,6821,2024-03-13 01:15:00,0.40034678934447515,9.866151612793947,1.0,1.0,0.0,1.0,185.25347819908973,0.0,9.910180892577051,25.5697953590349,10.0,9.15645666123067,2007.3284264306535,6675.700362408416,10254.356144989433,10254.356144989435,0.0,10254.356144989433,74.3440820511734,0.029,1.0
6822,6822,2024-03-13 01:30:00,0.3947994351058892,9.89571901088561,1.0,1.0,0.0,1.0,179.3400049284117,0.0,9.938374109992086,25.573309525005488,10.0,9.284491638763786,2009.2492175311374,6682.088268680641,10256.324048651146,10256.324048651148,0.0,10256.324048651146,74.35834935272081,0.029,1.0
6823,6823,2024-03-13 01:45:00,0.38942523526395545,9.924363496043117,1.0,1.0,0.0,1.0,173.6123121388245,0.0,9.965687762391132,25.576714564287997,10.0,9.411992696730607,2011.1125142596688,6688.284967976156,10258.233778532602,10258.233778532602,0.0,10258.233778532602,74.37219489436137,0.029,1.0
6824,6824,2024-03-13 02:00:00,0.38421871515912254,9.952114248201877,1.0,1.0,0.0,1.0,168.0239067787543,0.0,9.992143226822833,25.57999928377152,9.875,9.183969764630335,2012.8331090136185,6694.007088418063,10259.980648381477,10259.98064838148,0.0,10259.980648381477,74.38485970076572,0.029,1.0
6825,6825,2024-03-13 02:15:00,0.3791751990498558,9.978996189064269,1.0,1.0,0.0,1.0,162.5975041084788,0.0,10.017765365846781,25.583176104728757,9.75,8.956575407488915,2014.470359556428,6699.452033997509,10261.638733739117,10261.638733739119,0.0,10261.638733739117,74.3968808196086,0.029,1.0
6826,6826,2024-03-13 02:30:00,0.3742903472670766,10.005032449066482,0.9735740092385786,1.0,0.0,1.0,157.33915018103892,0.0,10.042579985446991,25.586250215580833,9.625,8.729813605403015,2016.0493859340527,6704.703345552988,10263.237300697816,10263.237300697816,0.0,10263.237300697816,74.40847043005917,0.029,0.9735740092385786
6827,6827,2024-03-13 02:45:00,0.3695594061039251,10.030248365466079,0.8093970980783683,1.0,0.0,1.0,152.24503799847363,0.0,10.06661229800095,25.589224915802316,9.5,8.503695675884414,2017.575207958191,6709.777717292756,10264.781727428375,10264.781727428375,0.0,10264.781727428375,74.41966752385572,0.029,0.8093970980783683
6828,6828,2024-03-13 03:00:00,0.36497758995107654,10.054669445560762,0.6504102962979733,1.0,0.0,1.0,147.3467436914695,0.0,10.089892355539124,25.592129745436978,9.625,8.602796177210285,2019.128150002764,6714.942281114626,10266.365993870495,10266.365993870499,0.0,10266.365993870495,74.43115345556109,0.029,0.6504102962979733
6829,6829,2024-03-13 03:15:00,0.36053971176940747,10.078323336269058,0.4964286585767683,1.0,0.0,1.0,142.61567793502192,0.0,10.11244582546263,25.594948925461615,9.75,8.70167600138787,2020.6621182250622,6720.043744374293,10267.93542116,10267.93542116,0.0,10267.93542116,74.44253180341,0.029,0.4964286585767683
6830,6830,2024-03-13 03:30:00,0.356240547104259,10.1012378839343,0.34726945654980834,1.0,0.0,1.0,138.03573641700464,0.0,10.134295903786718,25.597679883917834,9.875,8.800334558230526,2022.1554754674453,6725.010149150371,10269.464784693539,10269.464784693539,0.0,10269.464784693539,74.45361968902816,0.029,0.34726945654980834
6831,6831,2024-03-13 03:45:00,0.3520755135595134,10.123437512727794,0.2027731964799174,1.0,0.0,1.0,133.59996060022667,0.0,10.155464719033255,25.600324140990654,10.0,8.89876781499125,2023.6049878170575,6729.830740534524,10270.949784276618,10270.94978427662,0.0,10270.949784276618,74.46438593600548,0.029,0.2027731964799174
6832,6832,2024-03-13 04:00:00,0.34804035991307836,10.144944881663292,0.06277988641342037,1.0,0.0,1.0,129.27397104604128,0.0,10.175969125108233,25.602845727719295,9.75,8.786335769936562,2024.948137977663,6734.297606990388,10272.317723793889,10272.317723793889,0.0,10272.317723793889,74.4743034975057,0.029,0.06277988641342037
6833,6833,2024-03-13 04:15:00,0.34413143229512183,10.165779465867,-0.07284267242431997,1.0,1.0,1.0,333.43675497700997,-1459.0888727402564,10.003912618394743,25.597734717033685,9.5,8.671076181552898,2415.2438929912832,8032.2902418198955,10700.144170850383,10700.144170850383,0.0,10700.144170850383,77.57604523866527,0.029,-0.07284267242431997
6834,6834,2024-03-13 04:30:00,0.3586608371278432,10.088337738108596,0.43154124662948257,1.0,1.0,1.0,356.57940437555027,-1387.971089711246,9.846338007697284,25.582466454194837,9.25,8.55302371405946,2381.3890002855915,7919.700235855322,10666.233216381406,10666.233216381404,0.0,10666.233216381406,77.3301908187652,0.029,0.43154124662948257
6835,6835,2024-03-13 04:45:00,0.38955775899311673,9.923657144566688,1.0,1.0,0.0,1.0,189.70589948611644,0.0,9.876124237186355,25.57142505263368,9.0,8.43222558677253,1999.454364757532,6649.5138770915355,10246.622004672436,10246.622004672434,0.0,10246.622004672436,74.28800953387517,0.029,1.0
6836,6836,2024-03-13 05:00:00,0.40125291257776363,9.86132197596052,1.0,1.0,0.0,1.0,186.45458128667337,0.0,9.905410197019522,25.570041069783393,8.975,8.264664152180446,2007.4170068216708,6675.9949510470415,10254.455622836764,10254.455622836766,0.0,10254.455622836764,74.34480326556654,0.029,1.0
6837,6837,2024-03-13 05:15:00,0.39571171767091906,9.890856544814001,1.0,1.0,0.0,1.0,180.19365196543885,0.0,9.933734553911286,25.572199782443317,8.95,8.096854959335015,2008.686523912561,6680.216938636191,10255.702582807951,10255.702582807951,0.0,10255.702582807951,74.35384372535765,0.029,1.0
6838,6838,2024-03-13 05:30:00,0.3903079230378929,9.91965877020803,1.0,1.0,0.0,1.0,174.3218712463565,0.0,9.961157178671472,25.57522134033112,8.925,7.928806296055887,2010.3071074415927,6685.606455323956,10257.336229365405,10257.336229365405,0.0,10257.336229365405,74.36568766289919,0.029,1.0
6839,6839,2024-03-13 05:45:00,0.3850788910557043,9.947529510673096,1.0,1.0,0.0,1.0,168.685569477861,0.0,9.987714249072738,25.57840720310336,8.9,7.7605223370665115,2011.9798074517264,6691.169293929149,10259.031026082053,10259.031026082053,0.0,10259.031026082053,74.37797493909488,0.029,1.0
6840,6840,2024-03-13 06:00:00,0.3800156250969815,9.974516718233088,1.0,1.0,0.0,1.0,163.2493444924431,0.0,10.013436481759287,25.58157788491719,8.925,7.679900264664473,2013.6469591455689,6696.713680697268,10260.725489565673,10260.725489565675,16.62,10244.105489565673,74.26976479935114,0.029,1.0
6841,6841,2024-03-13 06:15:00,0.3751118530131958,10.000653823439666,-0.770925644540208,1.0,1.0,1.0,357.4959310081879,-1392.5364243055335,9.855300300215806,25.577487393440123,8.95,7.598612644387999,2387.94165454231,7941.492163783178,10672.558162524423,10672.558162524423,0.0,10672.558162524423,77.37604667830207,0.029,-0.770925644540208
6842,6842,2024-03-13 06:30:00,0.38782458001800096,9.932894988504055,-0.33203803123400455,0.0,1.0,1.0,0.0,-1478.900902918466,9.629081219418563,25.318258149428853,8.975,7.516655276946139,2541.5243580595725,8571.164704310728,10826.124134815936,10826.124134815936,0.0,10826.124134815936,78.48939997741554,0.029,-0.33203803123400455
6843,6843,2024-03-13 06:45:00,0.42387018219811556,9.740771928884044,0.9201537077126498,1.0,1.0,1.0,395.3299263287264,-1251.9483887176825,9.498345028589691,25.44252471733337,9.0,7.434020169704089,2281.8848626141385,7588.7828836332865,10563.668226924054,10563.668226924055,0.0,10563.668226924054,76.5865946451994,0.029,0.9201537077126498
6844,6844,2024-03-13 07:00:00,0.4573180045797499,9.562495035589933,1.0,1.0,0.0,1.0,255.04277679097703,0.0,9.538159308437034,25.502605856368632,8.75,7.323618130321481,1964.9544326517507,6534.778686661755,10210.666493784438,10210.666493784438,432.18,9778.486493784438,70.89402707993717,0.029,1.0
6845,6845,2024-03-13 07:15:00,0.4655959460157344,9.518373607736136,0.5932397429064972,1.0,0.0,1.0,253.81588954509283,0.0,9.577786845954394,25.52077507037982,8.5,7.210327604864933,1982.2780325744316,6592.391163404138,10228.544890615614,10228.544890615614,0.0,10228.544890615614,74.1569504569632,0.029,0.5932397429064972
6846,6846,2024-03-13 07:30:00,0.4581437247613082,9.558093947022227,0.3364409460489278,1.0,0.0,1.0,246.39823428938033,0.0,9.616276111912851,25.529088515991322,8.25,7.094200118682294,1986.2563785394657,6605.621806307845,10232.706279931987,10232.706279931988,0.0,10232.706279931987,74.1871205295069,0.029,0.3364409460489278
6847,6847,2024-03-13 07:45:00,0.45081634576882124,9.597148877052183,0.08395553352619249,1.0,0.0,1.0,238.70783989959892,0.0,9.653584838804989,25.534689006633613,8.0,6.975274041901643,1989.0800884880152,6615.012517503217,10235.608533970566,10235.608533970566,0.0,10235.608533970566,74.2081618712866,0.029,0.08395553352619249
6848,6848,2024-03-13 08:00:00,0.4437065154163905,9.635044272830639,1.0,1.0,0.0,1.0,231.13041129313442,0.0,9.689730240492143,25.539408519708907,7.875,6.895872318682373,1991.5536495845417,6623.238751183314,10238.13485067906,10238.134850679062,1274.7,8963.43485067906,336.1288069004647,0.15,1.0
6849,6849,2024-03-13 08:15:00,0.43681654991331137,9.67176778896205,-0.40550159590345236,1.0,1.0,1.0,405.621649737632,-1259.993681212732,9.559342662666827,25.53729229782687,7.75,6.815957162554506,2333.980603783749,7762.035827011517,10618.115011171874,10618.115011171878,0.0,10618.115011171874,76.98133383099609,0.029,-0.40550159590345236
6850,6850,2024-03-13 08:30:00,0.44590588962703953,9.62332160828788,-0.08817561683760484,0.0,1.0,1.0,0.0,-1341.0783542668053,9.354302672241294,25.303195332734937,7.625,6.735517658175996,2528.955382852805,8410.456477142117,10813.09589879026,10813.09589879026,0.0,10813.09589879026,78.39494526622939,0.029,-0.08817561683760484
6851,6851,2024-03-13 08:45:00,0.477385237212636,9.45553668565665,1.0,1.0,1.0,1.0,437.151665474511,-1137.7911880442664,9.247517620670566,25.416619066351803,7.5,6.654569615833934,2238.196748214591,7443.490883933667,10519.7889196019,10519.7889196019,0.0,10519.7889196019,76.26846966711378,0.029,1.0
6852,6852,2024-03-13 09:00:00,0.5065825093216448,9.299915225315633,1.0,1.0,0.0,1.0,305.8639857485472,0.0,9.295133331676402,25.47230445430595,7.625,6.735517658175996,1948.0452219641222,6478.544329379146,10193.449879430675,10193.449879430675,1910.4,8283.049879430675,310.6143704786503,0.15,1.0
6853,6853,2024-03-13 09:15:00,0.5119191914821215,9.271470709400292,1.0,1.0,0.0,1.0,303.29115325228724,0.0,9.342355587039647,25.490169486232205,7.75,6.815957162554506,1966.3992972136925,6539.583821064668,10212.329981295099,10212.329981295099,0.0,10212.329981295099,74.03939236438947,0.029,1.0
6854,6854,2024-03-13 09:30:00,0.5030227968520914,9.318888492778353,1.0,1.0,0.0,1.0,294.2956036560595,0.0,9.388197535565327,25.499169261354893,7.875,6.895872318682373,1970.8088192385292,6554.248410770894,10216.930939585225,10216.930939585229,0.0,10216.930939585225,74.07274931199288,0.029,1.0
6855,6855,2024-03-13 09:45:00,0.4942933611835339,9.365416384891764,1.0,1.0,0.0,1.0,285.13220303854615,0.0,9.432633033631564,25.505731009172464,8.0,6.975274041901643,1974.1667394386639,6565.415725895723,10220.386096173635,10220.386096173634,0.0,10220.386096173635,74.09779919725887,0.029,1.0
6856,6856,2024-03-13 10:00:00,0.48582536236554835,9.410550818591627,1.0,1.0,0.0,1.0,276.0976002163823,0.0,9.47568172328315,25.511425283730397,7.75,6.73476995330801,1977.0949468832853,6575.153960676777,10223.373526850059,10223.37352685006,2001.18,8222.193526850058,308.3322572568772,0.15,1.0
6857,6857,2024-03-13 10:15:00,0.4776193841009438,9.45428868274197,1.0,1.0,0.0,1.0,267.2939365558253,0.0,9.517378985827122,25.516743333804875,7.5,6.494253767027426,1979.8219828773758,6584.223166759023,10226.14682539054,10226.14682539054,0.0,10226.14682539054,74.13956448408142,0.029,1.0
6858,6858,2024-03-13 10:30:00,0.4696702557172998,9.496657537026792,1.0,1.0,0.0,1.0,258.75097646163334,0.0,9.557764792728532,25.521828128552357,7.25,6.2537177563336614,1982.4293506267716,6592.894396439422,10228.796653954963,10228.796653954963,0.0,10228.796653954963,74.15877574117349,0.029,1.0
6859,6859,2024-03-13 10:45:00,0.461970905847237,9.537695071834227,1.0,1.0,0.0,1.0,250.4719158504212,0.0,9.596879614686447,25.52672331544831,7.0,6.0131626752658915,1984.9439688473508,6601.257172328712,10231.350215298553,10231.350215298553,0.0,10231.350215298553,74.17728906091452,0.029,1.0
6860,6860,2024-03-13 11:00:00,0.4545137880355475,9.577441509770532,1.0,1.0,0.0,1.0,242.43751810298153,0.0,9.634760975720534,25.53144913381986,6.85,5.6399338964757755,1987.3449585249737,6609.242057836235,10233.782470710945,10233.782470710947,2068.08,8165.702470710945,169.4383262672521,0.083,1.0
6861,6861,2024-03-13 11:15:00,0.44729158739049624,9.615935839208655,1.0,1.0,0.0,1.0,234.64710696569213,0.0,9.671446299140207,25.536005706100344,6.7,5.26853458068482,1989.6497507846914,6616.90702303121,10236.115048426753,10236.115048426751,0.0,10236.115048426753,74.21183410109396,0.029,1.0
6862,6862,2024-03-13 11:30:00,0.44029727326318174,9.653215533507241,1.0,1.0,0.0,1.0,182.33433604634115,0.0,9.700105237309018,25.54012609092039,6.550000000000001,4.899022788135706,1896.050148516389,6305.626173043518,10146.224474479652,10146.224474479652,0.0,10146.224474479652,73.56012743997748,0.029,1.0
6863,6863,2024-03-13 11:45:00,0.4341720107545569,9.685863182678212,1.0,1.0,0.0,1.0,114.93513672366217,0.0,9.71842334627367,25.54334365473903,6.4,4.531460988317576,1766.1157116970699,5873.507863183063,10016.333418245567,10016.333418245567,0.0,10016.333418245567,72.61841728228036,0.029,1.0
6864,6864,2024-03-13 12:00:00,0.4297710759685706,9.709320165087519,1.0,1.0,0.0,1.0,107.67719345451037,0.0,9.73562743954039,25.545806834153662,6.550000000000001,4.686693179265346,1759.7546063788077,5852.352962709725,10010.006264591288,10010.006264591288,1397.82,8612.186264591288,62.43835041828684,0.029,1.0
6865,6865,2024-03-13 12:15:00,0.4264394243324886,9.727077868307836,-0.761150724304908,1.0,1.0,1.0,207.81021361435197,-1272.4571465628903,9.572976086446749,25.540906475775394,6.7,4.842181159741482,1933.0415777799526,6428.64724647089,10220.795959932238,10220.79595993224,0.0,10220.795959932238,74.10077070950874,0.029,-0.761150724304908
6866,6866,2024-03-13 12:30:00,0.44037780303630386,9.6527863098165,-0.1929777856291057,0.0,1.0,1.0,0.0,-1347.3380704331526,9.366974325728668,25.30354371167017,6.85,4.997925209399447,2486.7594332005497,8270.126916380299,10774.460748686115,10774.460748686115,0.0,10774.460748686115,78.11484042797434,0.029,-0.1929777856291057
6867,6867,2024-03-13 12:45:00,0.4749187257982875,9.468683191495128,1.0,1.0,1.0,1.0,369.81125137298585,-1140.905551693944,9.249380735972325,25.416447149890075,7.0,5.153928797014733,2100.294472390729,6984.874216838855,10385.444164244696,10385.444164244696,0.0,10385.444164244696,75.29447019077405,0.029,1.0
6868,6868,2024-03-13 13:00:00,0.5052379164135967,9.30708190551553,1.0,1.0,0.0,1.0,287.58373130878056,0.0,9.294192392223097,25.47151992260677,6.85,4.957215761655267,1909.852939094271,6351.529620057847,10158.841516536406,10158.841516536408,1170.12,8988.721516536407,186.51597146813046,0.083,1.0
6869,6869,2024-03-13 13:15:00,0.5118342880571853,9.271923244655202,1.0,1.0,0.0,1.0,232.8300311163018,0.0,9.330606457837636,25.48860347321358,6.7,4.761197986404228,1815.1083493989915,6036.4409263308935,10064.619556611886,10064.619556611888,0.0,10064.619556611886,72.96849178543617,0.029,1.0
6870,6870,2024-03-13 13:30:00,0.5042194198500163,9.312510492199413,1.0,1.0,0.0,1.0,187.98292868403223,0.0,9.360140897743346,25.496505069700476,6.550000000000001,4.565883485201576,1737.350092932191,5777.843073562629,9987.040924342096,9987.040924342098,0.0,9987.040924342096,72.40604670148021,0.029,1.0
6871,6871,2024-03-13 13:45:00,0.4980368177434995,9.345463761427148,1.0,1.0,0.0,1.0,147.1899391157143,0.0,9.383417251155612,25.50167375932351,6.4,4.371264236699456,1664.8157417195098,5536.618175682529,9914.584341580283,9914.584341580283,0.0,9914.584341580283,71.88073647645706,0.029,1.0
6872,6872,2024-03-13 14:00:00,0.49308629076072946,9.371850070245312,1.0,1.0,0.0,1.0,113.35714723361335,0.0,9.401503167256848,25.505548494658203,6.275,4.219546240381312,1604.0492020367167,5334.529067771049,9853.864470614113,9853.864470614115,735.36,9118.504470614113,189.20896776524285,0.083,1.0
6873,6873,2024-03-13 14:15:00,0.48920912315769793,9.39251537356947,1.0,1.0,0.0,1.0,82.6543259614751,0.0,9.414878831394448,25.508041582546383,6.15,4.068227415028056,1547.377202565038,5146.057025812166,9797.226306241055,9797.226306241055,0.0,9797.226306241055,71.02989072024765,0.029,1.0
6874,6874,2024-03-13 14:30:00,0.48626045087312914,9.408231796846222,1.0,1.0,0.0,1.0,53.638172766447504,0.0,9.423803041783776,25.509333784738104,6.025,3.917314890426783,1491.9512943185232,4961.7290648785365,9741.825994034274,9741.825994034274,0.0,9741.825994034274,70.62823845674849,0.029,1.0
6875,6875,2024-03-13 14:45:00,0.48417107755914873,9.419368156609737,1.0,1.0,0.0,1.0,25.839539557797742,0.0,9.42846265414628,25.50998758457488,5.9,3.7668105134237098,1436.897169683421,4778.637531405787,9686.789376019777,9686.789376019779,0.0,9686.789376019777,70.22922297614339,0.029,1.0
6876,6876,2024-03-13 15:00:00,0.48289923819823244,9.426147060403421,1.0,1.0,0.0,1.0,26.60196933381073,0.0,9.433239057889466,25.510400955395824,5.925000000000001,3.86212996954862,1440.864951853151,4791.833042673229,9690.767287770119,9690.767287770119,349.02,9341.747287770118,193.84125622122997,0.083,1.0
6877,6877,2024-03-13 15:15:00,0.482013991615708,9.430865424688276,1.0,1.0,0.0,1.0,37.36129905695884,0.0,9.439665763521186,25.510852453632573,5.95,3.9576935289064497,1466.2983645116715,4876.416033610928,9716.207111222682,9716.207111222684,0.0,9716.207111222682,70.44250155636445,0.029,1.0
6878,6878,2024-03-13 15:30:00,0.4809620988703472,9.43647201302105,1.0,1.0,0.0,1.0,50.95117779485449,0.0,9.44817691970482,25.511509277465464,5.975,4.053508628032494,1498.6189463588812,4983.903436822931,9748.534018569715,9748.534018569715,0.0,9748.534018569715,70.67687163463044,0.029,1.0
6879,6879,2024-03-13 15:45:00,0.4795596056679673,9.443947301789734,1.0,1.0,0.0,1.0,65.13635605594114,0.0,9.458863782936035,25.512437821892792,6.0,4.149561868110764,1533.2574062131685,5099.099324031937,9783.180581661267,9783.180581661267,0.0,9783.180581661267,70.9280592170442,0.029,1.0
6880,6880,2024-03-13 16:00:00,0.47775742069250776,9.453552947708934,1.0,1.0,0.0,1.0,83.60123625309618,0.0,9.47238280823331,25.513709309934242,6.25,4.2846265352859,1578.1477666828139,5248.38959049258,9828.0815887197,9828.0815887197,97.44,9730.6415887197,201.9108129659338,0.083,1.0
6881,6881,2024-03-13 16:15:00,0.47548507871087164,9.465664530471054,1.0,1.0,0.0,1.0,102.8935301262518,0.0,9.488860854924326,25.51535621664803,6.5,4.417341252337123,1626.2262406960156,5408.282452152835,9876.174022808036,9876.174022808036,0.0,9876.174022808036,71.60226166535827,0.029,1.0
6882,6882,2024-03-13 16:30:00,0.47266940114168,9.480672091914846,0.9909924144959645,1.0,0.0,1.0,121.72395349717046,0.0,9.50822701009314,25.51738452845419,6.75,4.547671649002156,1674.7965962759638,5569.8111467491235,9924.761959473386,9924.761959473388,0.0,9924.761959473386,71.95452420618206,0.029,0.9909924144959645
