step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6883,6883,2024-03-13 16:45:00,0.46930525290488756,9.49860300201695,0.9174586993348219,1.0,0.0,1.0,139.71001044408396,0.0,9.530351695707001,25.519784381342934,7.0,4.6755840383763125,1723.010966513244,5730.155953621924,9972.997679577318,9972.997679577318,0.0,9972.997679577318,72.30423317693555,0.029,0.9174586993348219
6884,6884,2024-03-13 17:00:00,0.4654114753529982,9.51935683636852,1.0,1.0,0.0,1.0,127.28253192928972,0.0,9.550569265547601,25.522328291544408,7.025,4.541543438053663,1707.4900516783216,5678.538602208911,9957.501815665679,9957.501815665682,20.76,9936.741815665679,372.6278180874629,0.15,1.0
6885,6885,2024-03-13 17:15:00,0.4614404977159694,9.540522147173883,0.6631226882348534,1.0,0.0,1.0,104.6313790585942,0.0,9.567311382422588,25.524701383336883,7.05,4.406990499778997,1669.1224164066552,5550.940729675785,9919.16059834148,9919.16059834148,0.0,9919.16059834148,71.91391433797573,0.029,0.6631226882348534
6886,6886,2024-03-13 17:30:00,0.45797534898062636,9.558991389933261,0.6066232426349251,1.0,0.0,1.0,79.39457849699596,0.0,9.58018146090681,25.52670489810551,7.074999999999999,4.271918462859106,1623.4809977345328,5399.152695810243,9873.543729237752,9873.543729237752,0.0,9873.543729237752,71.5831920369737,0.029,0.6066232426349251
6887,6887,2024-03-13 17:45:00,0.45519968530092697,9.57378567734606,0.5846928445572409,1.0,0.0,1.0,53.89819477894321,0.0,9.58913976888995,25.528256796739164,7.1,4.136328422788091,1575.34026584837,5239.052785368325,9825.423704260023,9825.423704260023,0.0,9825.423704260023,71.23432185588517,0.029,0.5846928445572409
6888,6888,2024-03-13 18:00:00,0.45315423281357065,9.584687939103668,1.0,1.0,0.0,1.0,50.27442542702249,0.0,9.597541867425996,25.529463569893718,7.074999999999999,4.190553279899775,1572.0699603553987,5228.176847341863,9822.16945058539,9822.16945058539,0.0,9822.16945058539,368.3313543969521,0.15,1.0
6889,6889,2024-03-13 18:15:00,0.45152599515029707,9.593366445848917,0.5858074690945427,1.0,0.0,1.0,54.3287557089995,0.0,9.606565654001106,25.530558602059656,7.05,4.244708210474495,1584.9608283241241,5271.047545946776,9835.072838354969,9835.07283835497,0.0,9835.072838354969,71.30427807807352,0.029,0.5858074690945427
6890,6890,2024-03-13 18:30:00,0.4498909409647589,9.602081284657835,0.7187739741564242,1.0,0.0,1.0,60.599769718926204,0.0,9.616551164423784,25.53169021228779,7.025,4.2987901421510015,1602.909132143694,5330.7375780986,9853.032555098136,9853.032555098136,0.0,9853.032555098136,71.43448602446149,0.029,0.7187739741564242
6891,6891,2024-03-13 18:45:00,0.44810715448888,9.61158886657427,0.862729440048388,1.0,0.0,1.0,67.39796730158774,0.0,9.62757924471839,25.53292304070175,7.0,4.3528089463610895,1622.4676727554936,5395.782717165624,9872.602887168878,9872.602887168878,0.0,9872.602887168878,71.57637093197437,0.029,0.862729440048388
6892,6892,2024-03-13 19:00:00,0.4461353016985086,9.622098841946949,1.0,1.0,0.0,1.0,51.885547302800845,0.0,9.636227167213377,25.534116487055453,6.75,4.209212440486628,1594.7800413876805,5303.702951681006,9844.928075040621,9844.928075040625,0.0,9844.928075040621,443.02176337682795,0.18,1.0
6893,6893,2024-03-13 19:15:00,0.44429088489706947,9.63192958349862,0.9598918513198108,1.0,0.0,1.0,28.783746604245483,0.0,9.64133070785893,25.535051296411332,6.5,4.063659333563952,1549.6479472843323,5153.60876031955,9799.808344556404,9799.808344556406,0.0,9799.808344556404,71.04861049803394,0.029,0.9598918513198108
6894,6894,2024-03-13 19:30:00,0.44300290728920305,9.638794504148548,1.0,1.0,0.0,1.0,3.712871581291127,0.0,9.642587904200585,25.53558660986715,6.25,3.916173205203268,1498.520249883299,4983.575205483637,9748.690321834149,9748.69032183415,0.0,9748.690321834149,70.67800483329758,0.029,1.0
6895,6895,2024-03-13 19:45:00,0.44240841638278294,9.641963140679767,1.0,1.0,0.0,1.0,-21.601669199314415,0.0,9.639961513079703,25.535663588461713,6.0,3.7667784192476828,1444.9396826850943,4805.384229281935,9695.115312774644,9695.115312774646,0.0,9695.115312774644,70.28958601761617,0.029,1.0
6896,6896,2024-03-13 20:00:00,0.44253908110195855,9.64126669772656,1.0,1.0,0.0,1.0,-63.25677846687118,0.0,9.630944849997338,25.535169241388324,5.875,3.4664682659551294,1354.4114652185317,4504.317773891608,9604.587943834946,9604.587943834946,0.0,9604.587943834946,432.20645747257254,0.18,1.0
6897,6897,2024-03-13 20:15:00,0.4436349569840801,9.635425679274853,1.0,1.0,0.0,1.0,-109.43076868757115,0.0,9.61484496830526,25.533921654329003,5.75,3.1679966661948566,1250.99006087576,4160.372907988679,9501.161552157126,9501.161552157126,0.0,9501.161552157126,68.88342125313916,0.029,1.0
6898,6898,2024-03-13 20:30:00,0.4459951591075893,9.622845801956549,1.0,1.0,0.0,1.0,-155.6629317291759,0.0,9.591653326471276,25.531828281484685,5.625,2.8713967205796807,1143.8802487468959,3804.1616362150826,9394.038993390377,9394.038993390377,0.0,9394.038993390377,68.10678270208024,0.029,1.0
6899,6899,2024-03-13 20:45:00,0.44968510145489715,9.603178409245398,0.9338276476206371,1.0,0.0,1.0,-200.61025390105462,0.0,9.561567466902932,25.52886931983906,5.5,2.5767055650377553,1035.954509143644,3445.2368636188253,9286.091810720322,9286.091810720322,0.0,9286.091810720322,67.32416562772234,0.029,0.9338276476206371
6900,6900,2024-03-13 21:00:00,0.4546869361753336,9.576518630185472,0.9078388317811378,1.0,0.0,1.0,-203.6104239258955,0.0,9.531022870917539,25.52531561006341,5.375,2.6500729672986494,1014.4454612140704,3373.7049921184366,9264.552423189958,9264.552423189956,0.0,9264.552423189958,347.4207158696234,0.15,0.9078388317811378
6901,6901,2024-03-13 21:15:00,0.46037485866694405,9.546202003305188,0.9145755569846525,1.0,0.0,1.0,-191.86697644313543,0.0,9.502281303194897,25.521626806897597,5.25,2.7211978613131196,1024.297455485978,3406.469417144972,9274.36797297323,9274.367972973232,0.0,9274.36797297323,67.23916780405592,0.029,0.9145755569846525
6902,6902,2024-03-13 21:30:00,0.46593538066297463,9.516564421066345,0.9328452742466686,1.0,0.0,1.0,-176.0641833039193,0.0,9.475965340832438,25.51808755452362,5.125,2.7901208186465545,1043.7502091059434,3471.1627441963683,9293.782915191267,9293.782915191265,0.0,9293.782915191267,67.37992613513669,0.029,0.9328452742466686
6903,6903,2024-03-13 21:45:00,0.4710988640584402,9.489043054568514,0.9548842487349848,1.0,0.0,1.0,-159.58976815863093,0.0,9.452177839667703,25.514820333421856,5.0,2.8568738219290353,1065.8566050382801,3544.681194587397,9315.85300216199,9315.853002161992,0.0,9315.85300216199,67.53993426567443,0.029,0.9548842487349848
6904,6904,2024-03-13 22:00:00,0.47579755439962984,9.463999035049973,0.9099879801318864,1.0,0.0,1.0,-177.8666059653418,0.0,9.425587749681872,25.511624712686395,4.75,2.6109686894928146,1014.7731124101153,3374.7946499837767,9264.735912500711,9264.735912500711,0.0,9264.735912500711,192.2432701843898,0.083,0.9099879801318864
6905,6905,2024-03-13 22:15:00,0.48052501101962436,9.438801691265402,0.8373483494974658,1.0,0.0,1.0,-207.98359950936438,0.0,9.394378999703516,25.50814567565855,4.5,2.365377043650036,936.9105751657703,3115.8499943628844,9186.84048093761,9186.840480937612,0.0,9186.84048093761,66.60459348679767,0.029,0.8373483494974658
6906,6906,2024-03-13 22:30:00,0.48594968408232403,9.409888183841213,0.7545696766381139,1.0,0.0,1.0,-241.0119790562175,0.0,9.358105330864667,25.50416054584599,4.25,2.120093547121212,850.4863103701459,2828.4319076061875,9100.380341644759,9100.380341644759,0.0,9100.380341644759,65.97775747692451,0.029,0.7545696766381139
6907,6907,2024-03-13 22:45:00,0.49228301577977307,9.37613152589381,0.6680273836638446,1.0,0.0,1.0,-274.15185477054257,0.0,9.316750033817405,25.499578982435185,4.0,1.875114835326784,761.2751806368858,2531.7456437892765,9011.128105831727,9011.128105831727,0.0,9011.128105831727,65.33067876728002,0.029,0.6680273836638446
6908,6908,2024-03-13 23:00:00,0.4995681907108605,9.337301543511114,0.5483882943679093,1.0,0.0,1.0,-322.4816900908489,0.0,9.267983488975375,25.494279432109405,3.775,1.4835141269945298,636.9462417674298,2118.2693379988377,8886.7519266203,8886.7519266203,0.0,8886.7519266203,184.40010247737123,0.083,0.5483882943679093
6909,6909,2024-03-13 23:15:00,0.5080266383523422,9.292218017582016,0.4155497613390829,1.0,0.0,1.0,-374.7336643400334,0.0,9.21120475204029,25.48809350871502,3.55,1.0957130626906113,500.4740944209308,1664.4087980374406,8750.225163318271,8750.225163318271,0.0,8750.225163318271,63.43913243405747,0.029,0.4155497613390829
6910,6910,2024-03-13 23:30:00,0.5179322816346646,9.239420938887237,0.27845498126502916,1.0,0.0,1.0,-426.54597704080567,0.0,9.146482056124693,25.4809438098862,3.325,0.7117471784286736,360.9052249161747,1200.249599938215,8610.592590649185,8610.592590649185,0.0,8610.592590649185,62.426796282206595,0.029,0.27845498126502916
6911,6911,2024-03-13 23:45:00,0.5293347105189028,9.178645992934248,0.14041869883645494,1.0,0.0,1.0,-476.5706696502026,0.0,9.074090447838428,25.472822550023864,3.1,0.3316503435090834,221.16394929142683,735.5170369712591,8470.77770874809,8470.77770874809,0.0,8470.77770874809,61.413138388423654,0.029,0.14041869883645494
6912,6912,2024-03-14 00:00:00,0.5422016040511496,9.110065450407372,0.08411948740909651,1.0,0.0,1.0,-483.7462228678366,0.0,9.000602995864654,25.464008374742164,2.825,0.3370587317220481,169.46221719029398,563.5744354616506,8418.992381467753,8418.992381467753,0.0,8418.992381467753,61.03769476564121,0.029,0.08411948740909651
6913,6913,2024-03-14 00:15:00,0.5558869458721997,9.037122578501176,0.0571934466617181,1.0,0.0,1.0,-475.7744106560022,0.0,8.928343039698609,25.454977915767916,2.55,0.3354364075411193,149.69661801026405,497.84068911901966,8399.136064219227,8399.136064219227,0.0,8399.136064219227,60.8937364655894,0.029,0.0571934466617181
6914,6914,2024-03-14 00:30:00,0.5695586080565698,8.964252619058483,-0.0,1.0,0.0,1.0,-463.86548233978937,0.0,8.857914256126435,25.446025834799364,2.275,0.3269666438708583,138.98968875297192,462.23303738547526,8388.336204063697,8388.336204063697,0.0,8388.336204063697,60.815437479461806,0.029,-0.0
6915,6915,2024-03-14 00:45:00,0.5829429953018085,8.89291383504136,-0.0,0.0,0.0,1.0,0.0,0.0,8.858631684063862,25.26758420881703,2.0,0.3118195137595801,110.60322214993171,367.8291805505626,8359.856728242867,8359.856728242868,0.0,8359.856728242867,60.608961279760784,0.029,-0.0
6916,6916,2024-03-14 01:00:00,0.5894422190107936,8.85827297267247,-0.0,0.0,0.0,1.0,0.0,0.0,8.859341363640173,25.19632411741,1.875,0.18042952103349977,38.939768391304575,129.5005951886828,8286.276552022688,8286.276552022688,0.0,8286.276552022688,60.07550500216449,0.029,-0.0
6917,6917,2024-03-14 01:15:00,0.5893083440110353,8.858986526421182,-0.0,0.0,0.0,1.0,0.0,0.0,8.860042601791783,24.734149701648473,1.75,0.04919762828115725,0.0,0.0,7070.0755848717135,7070.0755848717135,0.0,7070.0755848717135,51.25804799031992,0.029,-0.0
6918,6918,2024-03-14 01:30:00,0.5891428467129417,8.85986862702002,-0.0,0.0,0.0,1.0,0.0,0.0,8.86072914991486,24.60602143291092,1.625,-0.19702607334449784,0.0,0.0,7118.610952959782,7118.61095295978,0.0,7118.610952959782,51.60992940895842,0.029,-0.0
6919,6919,2024-03-14 01:45:00,0.5890458014381958,8.860385878334416,-0.0,0.0,0.0,1.0,0.0,0.0,8.861410127033865,24.554323807958966,1.5,-0.32165861293802495,0.0,0.0,7110.802885270614,7110.802885270614,0.0,7110.802885270614,51.55332091821195,0.029,-0.0
6920,6920,2024-03-14 02:00:00,0.5889175157742856,8.861069640923057,-0.0,0.0,0.0,1.0,0.0,0.0,8.862088838968557,24.537282865737254,1.55,-0.5141239275527009,0.0,0.0,7096.998301039804,7096.998301039803,0.0,7096.998301039804,51.45323768253858,0.029,-0.0
6921,6921,2024-03-14 02:15:00,0.5887899652050965,8.861749485456835,-0.0,0.0,0.0,1.0,0.0,0.0,8.86276678470889,24.53134486732856,1.6,-0.7083508213371953,0.0,0.0,7085.78015820807,7085.78015820807,0.0,7085.78015820807,51.37190614700851,0.029,-0.0
6922,6922,2024-03-14 02:30:00,0.5886626990097065,8.862427814278265,-0.0,0.0,0.0,1.0,0.0,0.0,8.863444444489177,24.52925253487264,1.65,-0.9043547722492526,0.0,0.0,7076.187806607327,7076.187806607327,0.0,7076.187806607327,51.30236159790312,0.029,-0.0
6923,6923,2024-03-14 02:45:00,0.5885355315099654,8.863105617051884,-0.0,0.0,0.0,1.0,0.0,0.0,8.864121984639896,24.528413073831352,1.7,-1.1021451039611396,0.0,0.0,7067.6614055243035,7067.661405524303,0.0,7067.6614055243035,51.2405451900512,0.029,-0.0
6924,6924,2024-03-14 03:00:00,0.5884084020652706,8.863783216992108,-0.0,0.0,0.0,1.0,0.0,0.0,8.864799459351204,24.527999171227894,1.65,-0.9043547722492526,0.0,0.0,7076.059124643382,7076.059124643382,0.0,7076.059124643382,51.30142865366452,0.029,-0.0
6925,6925,2024-03-14 03:15:00,0.5882812899738601,8.864460724439326,-0.0,0.0,0.0,1.0,0.0,0.0,8.865476887030056,24.527767664053222,1.6,-0.7083508213371953,0.0,0.0,7085.329325630254,7085.329325630254,0.0,7085.329325630254,51.36863761081934,0.029,-0.0
6926,6926,2024-03-14 03:30:00,0.5881541884354526,8.865138175639037,-0.0,0.0,0.0,1.0,0.0,0.0,8.866154275570286,24.52762950167784,1.55,-0.5141239275527009,0.0,0.0,7095.565989052582,7095.565989052582,0.0,7095.565989052582,51.442853420631224,0.029,-0.0
6927,6927,2024-03-14 03:45:00,0.5880270949795005,8.865815583759263,-0.0,0.0,0.0,1.0,0.0,0.0,8.86683162901302,24.52754929963082,1.5,-0.32165861293802495,0.0,0.0,7106.896922849684,7106.896922849683,0.0,7106.896922849684,51.525002690660216,0.029,-0.0
6928,6928,2024-03-14 04:00:00,0.587900008492972,8.86649295473246,-0.0,0.0,0.0,1.0,0.0,0.0,8.867508949858214,24.52748380729509,1.3,-0.5748361534418519,0.0,0.0,7092.234105423602,7092.234105423602,0.0,7092.234105423602,51.41869726432112,0.029,-0.0
6929,6929,2024-03-14 04:15:00,0.5877729283557421,8.867170291863895,-0.0,0.0,0.0,1.0,0.0,0.0,8.868186238751683,24.527416887760342,1.1,-0.8270965912606989,0.0,0.0,7079.569307163875,7079.569307163875,0.0,7079.569307163875,51.3268774769381,0.029,-0.0
6930,6930,2024-03-14 04:30:00,0.5876458542696974,8.867847596742513,-0.0,0.0,0.0,1.0,0.0,0.0,8.868863495628247,24.52734296683482,0.8999999999999999,-1.0784340639252192,0.0,0.0,7068.560491355237,7068.560491355235,0.0,7068.560491355237,51.24706356232547,0.029,-0.0
6931,6931,2024-03-14 04:45:00,0.587518786185492,8.868524869631328,-0.0,0.0,0.0,1.0,0.0,0.0,8.869540720184187,24.527260169009246,0.7,-1.328843485286115,0.0,0.0,7058.940628014105,7058.940628014105,0.0,7058.940628014105,51.177319553102265,0.029,-0.0
6932,6932,2024-03-14 05:00:00,0.5873917241350585,8.869202110360138,-0.0,0.0,0.0,1.0,0.0,0.0,8.870217912050459,24.52719511066981,0.7,-1.3705752979673942,0.0,0.0,7057.451253994775,7057.451253994775,0.0,7057.451253994775,51.16652159146212,0.029,-0.0
6933,6933,2024-03-14 05:15:00,0.5872646681854825,8.869879318571378,-0.0,0.0,0.0,1.0,0.0,0.0,8.870895071979968,24.527139574434244,0.7,-1.412163177953194,0.0,0.0,7055.998218995414,7055.9982189954135,0.0,7055.998218995414,51.15598708771676,0.029,-0.0
6934,6934,2024-03-14 05:30:00,0.5871376183032343,8.870556494443761,-0.0,0.0,0.0,1.0,0.0,0.0,8.871572200394668,24.52709136319078,0.7,-1.4536027987625337,0.0,0.0,7054.58015878483,7054.580158784831,0.0,7054.58015878483,51.14570615119002,0.029,-0.0
6935,6935,2024-03-14 05:45:00,0.5870105743671803,8.871233638622929,-0.0,0.0,0.0,1.0,0.0,0.0,8.872249297609738,24.52705262427916,0.7,-1.494895869708935,0.0,0.0,7053.1958322154105,7053.1958322154105,0.0,7053.1958322154105,51.13566978356173,0.029,-0.0
6936,6936,2024-03-14 06:00:00,0.5868835363122372,8.871910751455776,-0.0,0.0,0.0,1.0,0.0,0.0,8.872926364032983,24.52704987776352,0.8749999999999999,-1.1323628988134877,0.0,0.0,7066.375713354536,7066.375713354534,40.2,7026.175713354536,50.93977392182039,0.029,-0.0
6937,6937,2024-03-14 06:15:00,0.5867565040748541,8.872587833281028,-0.0,0.0,0.0,1.0,0.0,0.0,8.873603401227914,24.52707973806602,1.0499999999999998,-0.7672276730218505,0.0,0.0,7082.404983951702,7082.404983951701,0.0,7082.404983951702,51.34743613364984,0.029,-0.0
6938,6938,2024-03-14 06:30:00,0.5866294774694947,8.873264885087593,-0.0,0.0,0.0,1.0,0.0,0.0,8.874280410606364,24.527144276086766,1.2249999999999999,-0.39957781255724933,0.0,0.0,7102.135091932904,7102.1350919329025,0.0,7102.135091932904,51.49047941651356,0.029,-0.0
6939,6939,2024-03-14 06:45:00,0.5865024562214916,8.87394190833945,-0.0,0.0,0.0,1.0,0.0,0.0,8.874957393663069,24.52724361294418,1.4,0.0671074109743899,0.0,0.0,7134.137973277005,7134.137973277004,0.0,7134.137973277005,51.72250030625829,0.029,-0.0
6940,6940,2024-03-14 07:00:00,0.5863754400418333,8.874618904577028,-0.0,0.0,0.0,1.0,0.0,0.0,8.875634351910286,24.527351165385113,1.4749999999999999,0.04454958913409658,0.0,0.0,7132.3748700131055,7132.374870013105,798.3,6334.074870013105,45.92204280759501,0.029,-0.0
6941,6941,2024-03-14 07:15:00,0.5862484286631441,8.875295875225442,-0.0,0.0,0.0,1.0,0.0,0.0,8.87631128570162,24.527456197704087,1.5499999999999998,0.021097759935650957,0.0,0.0,7130.568118842708,7130.568118842709,0.0,7130.568118842708,51.696618861609636,0.029,-0.0
6942,6942,2024-03-14 07:30:00,0.5861214219043545,8.87597282124979,-0.0,0.0,0.0,1.0,0.0,0.0,8.876988194923898,24.52754985783416,1.625,-0.1169407753865418,0.0,0.0,7120.435718622345,7120.435718622345,0.0,7120.435718622345,51.623158960012006,0.029,-0.0
6943,6943,2024-03-14 07:45:00,0.5859944197453375,8.876649742757351,-0.0,0.0,0.0,1.0,0.0,0.0,8.877665079102742,24.527627168433252,1.7,-0.14796060269281855,0.0,0.0,7118.276260812916,7118.276260812916,0.0,7118.276260812916,51.60750289089364,0.029,-0.0
6944,6944,2024-03-14 08:00:00,0.5858674222435586,8.877326639441833,-0.0,0.0,0.0,1.0,0.0,0.0,8.878341937520434,24.52772477441332,1.9749999999999999,0.06969277615901276,0.0,0.0,7134.35705457399,7134.357054573989,2500.74,4633.617054573991,173.76063954652463,0.15,-0.0
6945,6945,2024-03-14 08:15:00,0.585740429504098,8.878003510743158,-0.0,0.0,0.0,1.0,0.0,0.0,8.879018771050353,24.527832561728623,2.25,0.1639189125118198,0.0,0.0,7142.028854802244,7142.028854802243,0.0,7142.028854802244,51.779709197316265,0.029,-0.0
6946,6946,2024-03-14 08:30:00,0.5856134415171639,8.878680356713517,-0.0,0.0,0.0,1.0,0.0,0.0,8.879695580143114,24.528221064603894,2.5249999999999995,0.2540647341505091,0.0,0.0,7149.811127276517,7149.811127276517,0.0,7149.811127276517,51.836130672754756,0.029,-0.0
6947,6947,2024-03-14 08:45:00,0.5854864581568154,8.879357178024174,-0.0,0.0,0.0,1.0,0.0,0.0,8.88037237693424,24.52904753873237,2.8,0.3400460539386301,0.0,0.0,7157.678018186795,7157.678018186795,0.0,7157.678018186795,51.89316563185427,0.029,-0.0
6948,6948,2024-03-14 09:00:00,0.5853594782416761,8.880033980971866,-0.0,0.0,0.0,1.0,0.0,0.0,8.881049180380119,24.530116696902716,2.8249999999999997,0.47290177697096103,0.0,0.0,7170.752600446291,7170.752600446291,3650.22,3520.532600446291,132.0199725167359,0.15,-0.0
6949,6949,2024-03-14 09:15:00,0.5852324988584336,8.880710781084549,-0.0,0.0,0.0,1.0,0.0,0.0,8.881726000962642,24.531274217040405,2.8499999999999996,0.6063112067170358,0.0,0.0,7185.12874172992,7185.128741729918,0.0,7185.12874172992,52.09218337754192,0.029,-0.0
6950,6950,2024-03-14 09:30:00,0.5851055172376631,8.881387593123256,-0.0,0.0,0.0,1.0,0.0,0.0,8.8824028425052,24.532431148359407,2.875,0.7402656764883069,0.0,0.0,7200.973868104925,7200.973868104924,0.0,7200.973868104925,52.207060543760704,0.029,-0.0
6951,6951,2024-03-14 09:45:00,0.5849785320523987,8.882064424160715,-0.0,0.0,0.0,1.0,0.0,0.0,8.883079704983077,24.533661019900688,2.9,0.8747660777278283,0.0,0.0,7218.631862254556,7218.631862254555,0.0,7218.631862254556,52.335081001345536,0.029,-0.0
6952,6952,2024-03-14 10:00:00,0.5848515429321102,8.882741276171853,-0.0,0.0,0.0,1.0,0.0,0.0,8.883756591543802,24.53685316717256,3.425,1.1106022076171536,0.0,0.0,7256.800275196085,7256.800275196085,4429.62,2827.180275196085,106.01926031985319,0.15,-0.0
6953,6953,2024-03-14 10:15:00,0.5847245495884773,8.883418150693416,-0.0,0.0,0.0,1.0,0.0,0.0,8.884433587063475,24.618591531556042,3.95,1.3325774492769344,0.0,0.0,7217.732797792516,7217.732797792515,0.0,7217.732797792516,52.32856278399574,0.029,-0.0
6954,6954,2024-03-14 10:30:00,0.5845975437652855,8.884095091731028,-0.0,0.0,0.0,1.0,0.0,0.0,8.885114088661638,24.777976137791118,4.475,1.5401903557192897,0.0,0.0,7198.083590053865,7198.083590053862,0.0,7198.083590053865,52.186106027890524,0.029,-0.0
6955,6955,2024-03-14 10:45:00,0.5844701988163616,8.884773840308792,-0.0,0.0,0.0,1.0,0.0,0.0,8.885801454377129,24.962609721261646,5.0,1.732899714784258,0.0,0.0,7190.649093800965,7190.649093800965,0.0,7190.649093800965,52.132205930057,0.029,-0.0
6956,6956,2024-03-14 11:00:00,0.5843418810527385,8.885457773988904,0.47729777880707835,1.0,0.0,1.0,-237.5493611306553,0.0,8.848164189962668,25.388194188453866,5.125,1.676758114355849,597.4967235928686,1987.0734861854708,8820.265136401018,8820.265136401018,4791.9,4028.3651364010184,83.58857658032113,0.083,0.47729777880707835
6957,6957,2024-03-14 11:15:00,0.5896682956160659,8.857067984366369,0.5086297376483409,1.0,0.0,1.0,-231.7732298690489,0.0,8.813333280284636,25.42952094954279,5.25,1.6187378502200638,596.399304026332,1983.423837178572,8845.05854510092,8845.05854510092,0.0,8845.05854510092,64.12667445198167,0.029,0.5086297376483409
6958,6958,2024-03-14 11:30:00,0.5946261728554751,8.830642498680318,0.5009368073327831,1.0,0.0,1.0,-229.97735016846227,0.0,8.778781541967035,25.43772211652967,5.375,1.5588117249813136,582.7806708231559,1938.1328357595316,8831.790962316103,8831.790962316103,0.0,8831.790962316103,64.03048447679176,0.029,0.5009368073327831
6959,6959,2024-03-14 11:45:00,0.6011347042550025,8.795952026320837,0.48492134016394306,1.0,0.0,1.0,-231.1787688861986,0.0,8.744047846421376,25.437510748660273,5.5,1.4969494011408675,562.876814855274,1871.9392937618322,8811.966872193334,8811.966872193334,0.0,8811.966872193334,63.886759823401675,0.029,0.48492134016394306
6960,6960,2024-03-14 12:00:00,0.6076343800080669,8.761308754557003,0.5521353225373297,1.0,0.0,1.0,-189.6882684039848,0.0,8.71567910148094,25.43540659450294,5.875,1.8364404522511844,634.3851473460928,2109.751997870754,8883.464718964797,8883.464718964799,4728.54,4154.924718964797,30.123204212494777,0.029,0.5521353225373297
6961,6961,2024-03-14 12:15:00,0.6135502912051345,8.729776947876633,0.6553263486080657,1.0,0.0,1.0,-133.32905481788555,0.0,8.695954981863027,25.433114625114293,6.25,2.1768837831747705,740.9394862485861,2464.1159522000466,8989.988767118026,8989.988767118026,0.0,8989.988767118026,65.17741856160569,0.029,0.6553263486080657
6962,6962,2024-03-14 12:30:00,0.6180568701311432,8.705756882201007,0.7721574917689901,1.0,0.0,1.0,-73.33447999225523,0.0,8.685432397614363,25.431451200735236,6.625,2.518311089786018,859.6002883030661,2858.741938086832,9108.620841220765,9108.620841220767,0.0,9108.620841220765,66.03750109885056,0.029,0.7721574917689901
6963,6963,2024-03-14 12:45:00,0.6208890064917645,8.690661595398895,0.8941998293623646,1.0,0.0,1.0,-13.325451560006345,0.0,8.684113054266986,25.430701763238346,7.0,2.8607627074717596,982.8853976921558,3268.7468175034783,9231.885005158207,9231.885005158209,0.0,9231.885005158207,66.931166287397,0.029,0.8941998293623646
6964,6964,2024-03-14 13:00:00,0.6219946150304373,8.68476870188777,0.9882815277157895,1.0,0.0,1.0,30.340438829084086,0.0,8.689490211457601,25.430846231546926,7.25,3.0681331875349773,1075.758669569818,3577.61213648579,9324.74768730422,9324.747687304221,3845.4,5479.34768730422,113.69646451156257,0.083,0.9882815277157895
6965,6965,2024-03-14 13:15:00,0.6216101250623189,8.68681803341784,1.0,1.0,0.0,1.0,67.2488063541221,0.0,8.700527325537804,25.431754701817688,7.5,3.275345995414076,1157.5052672563932,3849.4738730190056,9406.493639725451,9406.493639725451,0.0,9406.493639725451,68.19707888800953,0.029,1.0
6966,6966,2024-03-14 13:30:00,0.620067085897358,8.695042432167082,1.0,1.0,0.0,1.0,101.24367693618156,0.0,8.716777434489646,25.433323706074564,7.75,3.4824071351488732,1235.841569618225,4109.994112348502,9484.837704046995,9484.837704046997,0.0,9484.837704046995,68.76507335434071,0.029,1.0
6967,6967,2024-03-14 13:45:00,0.6175043257856981,8.708701943562229,1.0,1.0,0.0,1.0,133.57610778656894,0.0,8.7379854764785,25.435495923344227,8.0,3.6893151382573897,1313.2237711454031,4367.341332652409,9562.234929260936,9562.234929260938,0.0,9562.234929260936,69.32620323714178,0.029,1.0
6968,6968,2024-03-14 14:00:00,0.6139875908087572,8.727446140989324,1.0,1.0,0.0,1.0,142.80778656450545,0.0,8.760608635439734,25.438116611596367,8.275,3.7017220360171246,1343.62234681471,4468.436788652669,9592.655143301296,9592.655143301296,2783.16,6809.495143301296,141.2970242235019,0.083,1.0
6969,6969,2024-03-14 14:15:00,0.6098750360796509,8.749366057695461,1.0,1.0,0.0,1.0,143.0886116904467,0.0,8.783274188491456,25.440939445174184,8.55,3.70811942674723,1355.5642277530053,4508.151475027819,9604.623492916793,9604.623492916793,0.0,9604.623492916793,69.63352032364675,0.029,1.0
6970,6970,2024-03-14 14:30:00,0.6056265397618822,8.772010543069168,1.0,1.0,0.0,1.0,139.91295507216188,0.0,8.805452047816402,25.443793143860596,8.825,3.7083499187444984,1360.1262403785672,4523.323197271562,9609.214093079603,9609.214093079605,0.0,9609.214093079603,69.66680217482713,0.029,1.0
6971,6971,2024-03-14 14:45:00,0.6014201197319933,8.794430761828476,1.0,1.0,0.0,1.0,135.0067957357728,0.0,8.826876826805346,25.446581492786972,9.1,3.7022605277905547,1360.738328773556,4525.358797757487,9609.855185902674,9609.855185902674,0.0,9609.855185902674,69.67145009779439,0.029,1.0
6972,6972,2024-03-14 15:00:00,0.5973302468840372,8.816229784108081,1.0,1.0,0.0,1.0,145.412196657648,0.0,8.84989679895918,25.44931459532024,9.075,3.836486240412505,1393.757326572955,4635.16889792518,9642.902716070314,9642.902716070314,2230.14,7412.762716070314,153.81482635845902,0.083,1.0
6973,6973,2024-03-14 15:15:00,0.5931600328010634,8.838457025170332,1.0,1.0,0.0,1.0,160.95621863131964,0.0,8.875300026174559,25.452144315614017,9.05,3.9703109875911093,1438.5766687334344,4784.222981334764,9687.750388027185,9687.750388027183,0.0,9687.750388027185,70.2361903131971,0.029,1.0
6974,6974,2024-03-14 15:30:00,0.5886161549724045,8.862675893997084,1.0,1.0,0.0,1.0,177.67259573122905,0.0,8.903266276880215,25.45516131046224,9.025,4.103732866088866,1487.0982426731032,4945.589444574486,9736.301880519446,9736.301880519446,0.0,9736.301880519446,70.58818863376598,0.029,1.0
6975,6975,2024-03-14 15:45:00,0.5836081706516074,8.889368450426932,1.0,1.0,0.0,1.0,194.33166763647353,0.0,8.933786737797117,25.458397900240172,9.0,4.236755993381634,1536.779175857954,5110.811547395314,9786.015288140303,9786.015288140305,0.0,9786.015288140303,70.94861083901719,0.029,1.0
6976,6976,2024-03-14 16:00:00,0.5781201506844047,8.918619596852123,1.0,1.0,0.0,1.0,221.23468536220923,0.0,8.968432521619143,25.461963796184563,9.25,4.463501056848743,1609.6658539149794,5353.2081660618605,9858.937358549309,9858.937358549309,1394.7,8464.237358549308,175.63292518989815,0.083,1.0
6977,6977,2024-03-14 16:15:00,0.5720046337951895,8.95121530187164,1.0,1.0,0.0,1.0,251.18956917618198,0.0,9.007671692780741,25.46596205887344,9.5,4.690591890172775,1691.1495030717435,5624.1954240729565,9940.46038294891,9940.46038294891,0.0,9940.46038294891,72.0683377763796,0.029,1.0
6978,6978,2024-03-14 16:30:00,0.5650709587810785,8.988171789696851,1.0,1.0,0.0,1.0,281.4466996079049,0.0,9.051550623567246,25.470452564761676,9.75,4.9180304940881365,1775.5854307013014,5905.00096902268,10024.94059603909,10024.94059603909,0.0,10024.94059603909,72.68081932128341,0.029,1.0
6979,6979,2024-03-14 16:45:00,0.5572711083475405,9.02974499250761,1.0,1.0,0.0,1.0,311.1721747772159,0.0,9.099987810344212,25.4754513048513,10.0,5.145827915708898,1861.2022069367483,6189.733619951916,10110.607160144034,10110.607160144036,0.0,10110.607160144034,73.30190191104425,0.029,1.0
6980,6980,2024-03-14 17:00:00,0.5486084512935342,9.075916954605463,1.0,1.0,0.0,1.0,272.1903466509895,0.0,9.14244492498448,25.480493054990426,9.775,4.779240268785424,1802.0383007114392,5992.974332817177,10051.498712457334,10051.498712457334,360.0,9691.498712457334,363.43120171715003,0.15,1.0
6981,6981,2024-03-14 17:15:00,0.5400852034098975,9.121345865825246,1.0,1.0,0.0,1.0,211.14109575981,0.0,9.175537153176279,25.484899222747188,9.55,4.415903487590839,1692.629129110104,5629.116163474867,9942.145646676401,9942.145646676403,0.0,9942.145646676401,72.08055593840392,0.029,1.0
6982,6982,2024-03-14 17:30:00,0.5330033820568463,9.15909197363701,1.0,1.0,0.0,1.0,145.42335666353097,0.0,9.198548414979328,25.48825061691013,9.325,4.055848564189819,1568.528066215036,5216.39769666323,9818.094202366015,9818.094202366015,0.0,9818.094202366015,71.18118296715362,0.029,1.0
6983,6983,2024-03-14 17:45:00,0.5277461593269239,9.187112970787496,1.0,1.0,0.0,1.0,80.25308485841403,0.0,9.211562776310004,25.49038801647443,9.1,3.699106297994171,1440.5269006623653,4790.708797917302,9690.131948021162,9690.131948021162,0.0,9690.131948021162,70.25345662315343,0.029,1.0
6984,6984,2024-03-14 18:00:00,0.5243723656999928,9.205095290819038,1.0,1.0,0.0,1.0,67.83820092090491,0.0,9.222672444084091,25.49156296357321,8.825,3.7990793722119935,1420.4656299358028,4723.991747286069,9670.097292264152,9670.097292264152,0.0,9670.097292264152,362.6286484599057,0.15,1.0
6985,6985,2024-03-14 18:15:00,0.5221104135322611,9.217151495873049,1.0,1.0,0.0,1.0,73.06214231999179,0.0,9.23458301816773,25.492328162906244,8.55,3.8893220880445534,1437.2195532270205,4779.709670827769,9686.868520224598,9686.868520224602,0.0,9686.868520224598,70.22979677162834,0.029,1.0
6986,6986,2024-03-14 18:30:00,0.5199504578483681,9.228664059668198,1.0,1.0,0.0,1.0,82.42159631753748,0.0,9.247928797562212,25.493076926006793,8.275,3.9701315477739336,1463.229606604449,4866.210375182717,9712.892270508757,9712.892270508757,0.0,9712.892270508757,70.4184689611885,0.029,1.0
6987,6987,2024-03-14 18:45:00,0.517580372615638,9.24129661395865,1.0,1.0,0.0,1.0,91.76645365137875,0.0,9.262707501408283,25.49397830758274,8.0,4.041799442601511,1489.9269139368737,4954.996655438462,9739.603078291817,9739.603078291817,0.0,9739.603078291817,70.61212231761567,0.029,1.0
6988,6988,2024-03-14 19:00:00,0.514941233362051,9.255363226180268,1.0,1.0,0.0,1.0,78.80728270866017,0.0,9.275497875340728,25.494951428869857,7.75,3.9176549115064647,1469.5853899920578,4887.347576701601,9719.276342770147,9719.276342770148,0.0,9719.276342770147,437.3674354246566,0.18,1.0
6989,6989,2024-03-14 19:15:00,0.5123561537589456,9.26914170046482,1.0,1.0,0.0,1.0,58.138201279626145,0.0,9.285117347449177,25.49577358925679,7.5,3.791288610398238,1431.7372923081703,4761.4775117446325,9681.443369664044,9681.443369664046,0.0,9681.443369664044,70.19046443006432,0.029,1.0
6990,6990,2024-03-14 19:30:00,0.5102557313526381,9.280336951890439,1.0,1.0,0.0,1.0,35.36066117518887,0.0,9.291242590554718,25.49630051577759,7.25,3.6627289297421095,1387.7825503688393,4615.2987983709945,9637.501725621214,9637.501725621218,0.0,9637.501725621214,69.87188751075381,0.029,1.0
6991,6991,2024-03-14 19:45:00,0.5087807407683586,9.288198651704649,1.0,1.0,0.0,1.0,12.20907417489399,0.0,9.29381633868548,25.496469295101285,7.0,3.532002058810645,1341.2725878560286,4460.622279315035,9591.001380213715,9591.001380213715,0.0,9591.001380213715,69.53476000654943,0.029,1.0
6992,6992,2024-03-14 20:00:00,0.5079667326730415,9.292537314852689,1.0,1.0,0.0,1.0,9.196962914315058,0.0,9.295927951203364,25.496399866304078,6.925,3.577869945636483,1336.1117531526988,4443.459075902123,9585.846061182127,9585.846061182127,0.0,9585.846061182127,431.3630727531957,0.18,1.0
6993,6993,2024-03-14 20:15:00,0.5075274698667813,9.294878585610055,1.0,1.0,0.0,1.0,13.157953998567729,0.0,9.298647056207253,25.496287402618474,6.85,3.622224808890846,1345.6529682232676,4475.189953652743,9595.389991508968,9595.38999150897,0.0,9595.389991508968,69.56657743844002,0.029,1.0
6994,6994,2024-03-14 20:30:00,0.507073959231722,9.297295797294922,1.0,1.0,0.0,1.0,18.985199531547664,0.0,9.302259896526492,25.496260620121863,6.775,3.665088660132139,1359.495208930004,4521.2245985498,9609.23418313266,9609.234183132658,0.0,9609.23418313266,69.66694782771178,0.029,1.0
6995,6995,2024-03-14 20:45:00,0.5064794566687852,9.300464495955374,1.0,1.0,0.0,1.0,25.0868571411516,0.0,9.30680853321516,25.49636606079368,6.7,3.706485850592941,1374.3727969759657,4570.7024610671915,9624.114253374184,9624.114253374184,0.0,9624.114253374184,69.77482833696284,0.029,1.0
6996,6996,2024-03-14 21:00:00,0.5057133041743908,9.304548088750497,1.0,1.0,0.0,1.0,33.18354270966001,0.0,9.312598958985994,25.496646171294252,6.775,3.766165861088665,1393.9914182750474,4635.947408327324,9643.736438354908,9643.736438354908,0.0,9643.736438354908,361.64011643830906,0.15,1.0
6997,6997,2024-03-14 21:15:00,0.5047427002651015,9.30972140758701,1.0,1.0,0.0,1.0,41.799297211930735,0.0,9.319710756846687,25.497115014656224,6.85,3.8257969104187715,1415.343453636443,4706.957108744752,9665.093572969421,9665.093572969421,0.0,9665.093572969421,70.07192840402831,0.029,1.0
6998,6998,2024-03-14 21:30:00,0.5035316041745432,9.316176549749684,1.0,1.0,0.0,1.0,50.37495717174795,0.0,9.328137737378224,25.49777796241535,6.925,3.885375674219626,1437.271293914497,4779.881742981776,9687.028177206344,9687.028177206346,0.0,9687.028177206344,70.230954284746,0.029,1.0
6999,6999,2024-03-14 21:45:00,0.5020731800342405,9.323949950417498,1.0,1.0,0.0,1.0,58.74183920371404,0.0,9.337847838602684,25.49863152975843,7.0,3.9449038942980064,1459.410664603215,4853.509856340872,9709.176063181112,9709.176063181114,0.0,9709.176063181112,70.39152645806307,0.029,1.0
7000,7000,2024-03-14 22:00:00,0.500371030960947,9.333022404978152,1.0,1.0,0.0,1.0,73.33572417811054,0.0,9.349796215337578,25.499666052371634,6.675,4.061941045041533,1495.5257994881895,4973.6166688911,9745.301466664114,9745.301466664114,0.0,9745.301466664114,202.21500543328037,0.083,1.0
7001,7001,2024-03-14 22:15:00,0.4983379979391751,9.343858470984197,1.0,1.0,0.0,1.0,87.99968960387454,0.0,9.363993556834751,25.50094463712753,6.35,4.163028378668487,1532.9111067097735,5097.947648157738,9782.698741184182,9782.698741184182,0.0,9782.698741184182,70.92456587358532,0.029,1.0
7002,7002,2024-03-14 22:30:00,0.4958840169344447,9.35693818973941,1.0,1.0,0.0,1.0,100.5429154532622,0.0,9.380114496958804,25.502478927750865,6.025,4.248807158321018,1566.8812712399292,5210.921009506618,9816.683443835076,9816.683443835076,0.0,9816.683443835076,71.1709549678043,0.029,1.0
7003,7003,2024-03-14 22:45:00,0.49303879966365244,9.372103197792732,1.0,1.0,0.0,1.0,110.41963829201524,0.0,9.39774996327162,25.504241144789404,5.7,4.319861734249701,1596.1052253109547,5308.110068463879,9845.924587770109,9845.924587770109,0.0,9845.924587770109,71.3829532613333,0.029,1.0
7004,7004,2024-03-14 23:00:00,0.48987129070512947,9.38898602054166,1.0,1.0,0.0,1.0,91.06587921813382,0.0,9.41241603035284,25.50607052040891,5.7250000000000005,4.141814356784526,1563.5061286082405,5199.6964183570735,9813.345035555338,9813.345035555338,0.0,9813.345035555338,203.62690948777328,0.083,1.0
7005,7005,2024-03-14 23:15:00,0.48684282735021733,9.405127730223342,1.0,1.0,0.0,1.0,61.991240811348746,0.0,9.422621605208645,25.507633312728363,5.75,3.9629224727903813,1508.6029927422073,5017.1070228340095,9758.46198270195,9758.46198270195,0.0,9758.46198270195,70.74884937458914,0.029,1.0
7006,7006,2024-03-14 23:30:00,0.4845122052290483,9.417549946129173,1.0,1.0,0.0,1.0,30.575920035101948,0.0,9.428007751339262,25.508735715826557,5.7749999999999995,3.783190484684928,1446.447602329226,4810.399063716732,9696.32361955544,9696.32361955544,0.0,9696.32361955544,70.29834624177694,0.029,1.0
7007,7007,2024-03-14 23:45:00,0.4830523251901813,9.425331106736333,1.0,1.0,0.0,1.0,-0.9223052024737286,0.0,9.428561901945894,25.509300449149787,5.8,3.6026190641500193,1381.6937654063242,4595.049543966142,9631.58179034117,9631.58179034117,0.0,9631.58179034117,69.82896797997348,0.029,1.0
7008,7008,2024-03-15 00:00:00,0.4824978392352664,9.42828651687603,1.0,1.0,0.0,1.0,-21.896799557935925,0.0,9.425898569485986,25.509339402826235,5.6,3.510104869120992,1337.0515440254314,4446.5845047991,9586.945790547456,9586.945790547456,0.0,9586.945790547456,69.50535698146906,0.029,1.0
7009,7009,2024-03-15 00:15:00,0.4826975399257778,9.427222112195604,1.0,1.0,0.0,1.0,-38.89685405080533,0.0,9.420627553899964,25.508966787304363,5.4,3.416082653022398,1299.3066452313917,4321.0576446995365,9549.20154025701,9549.20154025701,0.0,9549.20154025701,69.23171116686333,0.029,1.0
7010,7010,2024-03-15 00:30:00,0.48344334251558196,9.423246984391948,1.0,1.0,0.0,1.0,-54.4721952781276,0.0,9.412967513145944,25.508258695047065,5.2,3.320573221574522,1263.3045556393272,4201.326782837251,9513.19583100571,9513.19583100571,0.0,9513.19583100571,68.9706697747914,0.029,1.0
7011,7011,2024-03-15 00:45:00,0.48465775433746877,9.416774169381291,1.0,1.0,0.0,1.0,-69.42452036192627,0.0,9.40301412447487,25.507244453611282,5.0,3.223594495569472,1227.437972862161,4082.0465711433267,9477.322124127306,9477.322124127306,0.0,9477.322124127306,68.71058539992298,0.029,1.0
7012,7012,2024-03-15 01:00:00,0.4863113584123067,9.407960459662405,1.0,1.0,0.0,1.0,-86.80385880994955,0.0,9.390395197794062,25.50591765449675,4.75,3.100043469244177,1185.221412327989,3941.648465508596,9435.09531215502,9435.09531215502,0.0,9435.09531215502,68.40444101312389,0.029,1.0
7013,7013,2024-03-15 01:15:00,0.48843036177119964,9.396666171759506,1.0,1.0,0.0,1.0,-104.96761543843832,0.0,9.374990541824493,25.50425773408378,4.5,2.9737667153011995,1139.9862042353,3791.211351640315,9389.846645501619,9389.846645501619,0.0,9389.846645501619,68.07638817988673,0.029,1.0
7014,7014,2024-03-15 01:30:00,0.49106080982739103,9.382645883620006,0.9929320795616402,1.0,0.0,1.0,-123.26674140394219,0.0,9.356779542939613,25.502249316839567,4.25,2.8448090046931647,1093.06221211782,3635.1579091344875,9342.90580332037,9342.90580332037,0.0,9342.90580332037,67.73606707407268,0.029,0.9929320795616402
7015,7015,2024-03-15 01:45:00,0.49421585431159565,9.365829496519195,0.9461229661920871,1.0,0.0,1.0,-141.49571232299112,0.0,9.335773123200065,25.49988749520418,4.0,2.7132103105507883,1044.879239381029,3474.917519806238,9294.702450497782,9294.70245049778,0.0,9294.702450497782,67.38659276610892,0.029,0.9461229661920871
7016,7016,2024-03-15 02:00:00,0.49789638632927424,9.346212260864968,0.9387409112663007,1.0,0.0,1.0,-139.07861810103043,0.0,9.31513844395774,25.497338982607722,4.125,2.7646345882806025,1039.5276715506013,3457.120002053468,9289.326921371769,9289.326921371769,0.0,9289.326921371769,67.34762017994532,0.029,0.9387409112663007
7017,7017,2024-03-15 02:15:00,0.5018024680520796,9.325392845282416,0.9476824991335191,1.0,0.0,1.0,-129.43561462412302,0.0,9.295983878409787,25.4948012370946,4.25,2.81544129040718,1049.8436553272743,3491.427500382972,9299.617118908576,9299.617118908576,0.0,9299.617118908576,67.42222411208718,0.029,0.9476824991335191
7018,7018,2024-03-15 02:30:00,0.5055341955977759,9.305502737463854,0.9624673268897035,1.0,0.0,1.0,-117.84266991281923,0.0,9.27860843629563,25.49240724938895,4.375,2.8656153102371,1065.0787112632688,3542.094181078605,9314.826559008077,9314.826559008077,0.0,9314.826559008077,67.53249255280856,0.029,0.9624673268897035
7019,7019,2024-03-15 02:45:00,0.5089600074646429,9.287243160213453,0.9792644554473728,1.0,0.0,1.0,-105.96950254740887,0.0,9.263054994760685,25.49021496660824,4.5,2.915161718730043,1081.8053108000129,3597.7212349871957,9331.52904216869,9331.52904216869,0.0,9331.52904216869,67.653585555723,0.029,0.9792644554473728
7020,7020,2024-03-15 03:00:00,0.5120479782855587,9.270784275737972,1.0,1.0,0.0,1.0,-87.23219281250715,0.0,9.250376343623987,25.488252659464347,4.325,3.0281106294533155,1114.1492917988942,3705.286455921122,9363.850975955194,9363.850975955196,0.0,9363.850975955194,67.88791957567516,0.029,1.0
7021,7021,2024-03-15 03:15:00,0.5146947471165726,9.256676997868668,1.0,1.0,0.0,1.0,-67.04637970028043,0.0,9.2407945098846,25.48660993386283,4.15,3.1357238512457157,1151.0353532746046,3827.9571114645555,9400.717371150828,9400.717371150826,0.0,9400.717371150828,68.1552009408435,0.029,1.0
7022,7022,2024-03-15 03:30:00,0.5167812005459995,9.245556201089823,1.0,1.0,0.0,1.0,-47.46829230757412,0.0,9.234216118066064,25.48532220316921,3.9749999999999996,3.238121734104333,1188.1697671029901,3951.4537035457925,9437.835505585974,9437.835505585976,0.0,9437.835505585974,68.42430741549832,0.029,1.0
7023,7023,2024-03-15 03:45:00,0.5182954504404557,9.237485249152371,1.0,1.0,0.0,1.0,-29.105029022049813,0.0,9.23045468781672,25.484388214415368,3.8,3.3354131180856426,1224.2055012270114,4071.296455824822,9473.85870288689,9473.858702886891,0.0,9473.85870288689,68.68547559592996,0.029,1.0
7024,7024,2024-03-15 04:00:00,0.5192638029707376,9.232323930165968,1.0,1.0,0.0,1.0,-55.312554155568186,0.0,9.222673453349081,25.483526722197805,3.5999999999999996,3.0397494684426802,1166.1842086509378,3878.337118041598,9415.828596830295,9415.828596830295,0.0,9415.828596830295,68.26475732701964,0.029,1.0
7025,7025,2024-03-15 04:15:00,0.5203489048843004,9.226540336966679,0.9830751053936967,1.0,0.0,1.0,-96.36867469137243,0.0,9.208595024373654,25.48227159424072,3.4,2.745477515896064,1074.333832919604,3572.8736081926795,9323.970085324716,9323.970085324716,0.0,9323.970085324716,67.59878311860419,0.029,0.9830751053936967
7026,7026,2024-03-15 04:30:00,0.5224031335597329,9.215591298126624,0.8846832983949087,1.0,0.0,1.0,-140.8324251176068,0.0,9.187697053927026,25.480338729341632,3.2,2.4526189623236516,972.0145901312247,3232.5941615560805,9221.638450816332,9221.638450816332,0.0,9221.638450816332,66.85687876841841,0.029,0.8846832983949087
7027,7027,2024-03-15 04:45:00,0.5256881241818021,9.198082298110995,0.7819244399707935,1.0,0.0,1.0,-185.15374952171769,0.0,9.160001796556141,25.477616580465504,3.0,2.161172701187936,866.5683888183345,2881.9155007797044,9116.172731825878,9116.172731825878,0.0,9116.172731825878,66.09225230573762,0.029,0.7819244399707935
7028,7028,2024-03-15 05:00:00,0.5302504780819358,9.173764951823282,0.7374034902039243,1.0,0.0,1.0,-198.1222225522341,0.0,9.130318744487282,25.474288779854877,3.0,2.146421924287869,824.8920482228644,2743.313985275959,9074.46863892158,9074.46863892158,0.0,9074.46863892158,65.78989763218146,0.029,0.7374034902039243
7029,7029,2024-03-15 05:15:00,0.5356341962056391,9.145069734223943,0.7174619995725409,1.0,0.0,1.0,-199.5822517369062,0.0,9.100413218679437,25.470673896163888,3.0,2.131717064996092,806.8803445416947,2683.4131064716944,9056.42290935909,9056.42290935909,0.0,9056.42290935909,65.65906609285341,0.029,0.7174619995725409
7030,7030,2024-03-15 05:30:00,0.541224246373794,9.115274766827678,0.7066562995733238,1.0,0.0,1.0,-197.40856511923823,0.0,9.07084256657937,25.466984560921112,3.0,2.1170601468499646,796.5438671999891,2649.037453425846,9046.04942327634,9046.04942327634,0.0,9046.04942327634,65.58385831875347,0.029,0.7066562995733238
7031,7031,2024-03-15 05:45:00,0.5468034335121942,9.085537699380005,0.6992808177219111,1.0,0.0,1.0,-194.13084971153242,0.0,9.041776094567703,25.463317484869357,3.0,2.1024480155107703,788.7410318194829,2623.087842843146,9038.208748234785,9038.208748234785,0.0,9038.208748234785,65.52701342470219,0.029,0.6992808177219111
7032,7032,2024-03-15 06:00:00,0.5523038132783492,9.056220675226399,0.7893517457036383,1.0,0.0,1.0,-142.0220305008064,0.0,9.020703364484218,25.460036514353924,3.325,2.5284178986736987,885.8295619156979,2945.971695338319,9135.25959992888,9135.25959992888,34.08,9101.17959992888,65.98355209948438,0.029,0.7893517457036383
7033,7033,2024-03-15 06:15:00,0.5570027287271508,9.031175455884286,0.9213940564624197,1.0,0.0,1.0,-72.9044876032348,0.0,9.010232571460461,25.45764522286137,3.65,2.95762318025942,1023.3499909589494,3403.3184682503256,9272.746437562542,9272.746437562542,0.0,9272.746437562542,67.22741167232843,0.029,0.9213940564624197
7034,7034,2024-03-15 06:30:00,0.5599557164767358,9.015436031178998,1.0,1.0,0.0,1.0,0.5008622943180343,0.0,9.011020774821105,25.45646942879938,3.9749999999999996,3.3900534933664295,1175.3418907471023,3908.792493895011,9424.714101779264,9424.714101779264,0.0,9424.714101779264,68.32917723789967,0.029,1.0
7035,7035,2024-03-15 06:45:00,0.5608575840101584,9.010629077225856,1.0,1.0,0.0,1.0,74.10876142549304,0.0,9.023098568951736,25.45666803681438,4.3,3.8256990350250155,1333.3791419674517,4434.371328606025,9582.73968899588,9582.739688995878,0.0,9582.73968899588,69.47486274522014,0.029,1.0
7036,7036,2024-03-15 07:00:00,0.559644181960045,9.01709651015296,1.0,1.0,0.0,1.0,91.53085764381714,0.0,9.037848044889392,25.45794002333629,4.25,3.7766707489757922,1376.7399875030233,4578.574941948395,9626.102763993938,9626.102763993942,1181.58,8444.522763993938,61.222790038956056,0.029,1.0
7037,7037,2024-03-15 07:15:00,0.557126023628791,9.030518294058544,1.0,1.0,0.0,1.0,88.91667603817238,0.0,9.0521960629749,25.45975375170773,4.199999999999999,3.72764329387604,1378.5350185088034,4584.54461237105,9627.910295189076,9627.910295189078,0.0,9627.910295189076,69.80234964012081,0.029,1.0
7038,7038,2024-03-15 07:30:00,0.5543966572952898,9.045065816616106,1.0,1.0,0.0,1.0,80.27908235963203,0.0,9.06521879703282,25.46176573765139,4.1499999999999995,3.6786208544483547,1367.2306304529102,4546.95001327711,9616.622915925782,9616.622915925782,0.0,9616.622915925782,69.72051614046192,0.029,1.0
7039,7039,2024-03-15 07:45:00,0.5518298029116209,9.05874715048106,1.0,1.0,0.0,1.0,69.9903398409971,0.0,9.076663041523565,25.463826824009278,4.1,3.6295918338546964,1351.7258430235577,4495.386296200058,9601.135970305755,9601.135970305757,0.0,9601.135970305755,69.60823578471673,0.029,1.0
7040,7040,2024-03-15 08:00:00,0.5495354924497933,9.070975825242602,1.0,1.0,0.0,1.0,49.62480169386849,0.0,9.084983270349664,25.465836883447057,4.1499999999999995,3.492839201897857,1313.8499662514475,4369.423847322812,9563.27715453591,9563.27715453591,2593.26,6970.01715453591,261.3756432950966,0.15,1.0
7041,7041,2024-03-15 08:15:00,0.5476832019912017,9.080848533386895,1.0,1.0,0.0,1.0,26.087525935960343,0.0,9.089693102124327,25.467657158069414,4.199999999999999,3.3549792864468255,1267.6131634130418,4215.655765627381,9517.055516253808,9517.055516253808,0.0,9517.055516253808,68.99865249284011,0.029,1.0
7042,7042,2024-03-15 08:30:00,0.5464629358996947,9.087352551654627,1.0,1.0,0.0,1.0,1.9995378415116898,0.0,9.09070819246066,25.469162854586628,4.25,3.215990724421046,1218.3839442677959,4051.9359120340278,9467.838234364379,9467.838234364379,0.0,9467.838234364379,68.64182719914174,0.029,1.0
7043,7043,2024-03-15 08:45:00,0.5459280031122999,9.090203743411442,1.0,1.0,0.0,1.0,-21.835487378977664,0.0,9.088067477762756,25.470270340668435,4.3,3.075870548157587,1167.841056997234,3883.8472393352477,9417.303345885384,9417.303345885382,0.0,9417.303345885384,68.27544925766904,0.029,1.0
7044,7044,2024-03-15 09:00:00,0.5460825927413656,9.089379780688521,1.0,1.0,0.0,1.0,2.6502398582412323,0.0,9.089182555678768,25.47126859222024,4.625,3.3642628946853756,1218.962780366322,4053.8609265467635,9468.428747836886,9468.428747836884,3725.28,5743.148747836885,215.3680780438832,0.15,1.0
7045,7045,2024-03-15 09:15:00,0.5462235613863407,9.088628417810805,1.0,1.0,0.0,1.0,43.73634539219994,0.0,9.096599430313569,25.472639567317852,4.949999999999999,3.6519806199272913,1307.5149293457491,4348.355641636889,9556.983515745178,9556.983515745178,0.0,9556.983515745178,69.28813048915255,0.029,1.0
7046,7046,2024-03-15 09:30:00,0.5454195844003894,9.092913615145925,1.0,1.0,0.0,1.0,88.9884158455372,0.0,9.110956861769587,25.474679675695757,5.2749999999999995,3.939038404842682,1408.1357078522883,4682.986566351255,9657.610906585787,9657.610906585787,0.0,9657.610906585787,70.01767907274696,0.029,1.0
7047,7047,2024-03-15 09:45:00,0.5433729948328194,9.103821937541072,1.0,1.0,0.0,1.0,134.48545117890507,0.0,9.132292245390897,25.4774987058422,5.6,4.22541925154421,1512.7462961538997,5030.886258818918,9762.23521631978,9762.235216319781,0.0,9762.23521631978,70.7762053183184,0.029,1.0
7048,7048,2024-03-15 10:00:00,0.5400207075947996,9.121689628519718,1.0,1.0,0.0,1.0,231.7501988357331,0.0,9.168545739891202,25.481526014059654,6.699999999999999,4.973096526274591,1731.6605237863687,5758.921476922735,9981.171511698347,9981.171511698345,4488.72,5492.451511698347,205.966931688688,0.15,1.0
