step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7049,7049,2024-03-15 10:15:00,0.5346098368994284,9.150529569326046,1.0,1.0,0.0,1.0,330.0661889984291,0.0,9.219878520522647,25.48716489264314,7.8,5.691077864459945,1960.2711523974708,6519.203669001916,10206.144173992343,10206.144173992345,0.0,10206.144173992343,73.99454526144449,0.029,1.0
7050,7050,2024-03-15 10:30:00,0.5263848592099641,9.194368700410891,1.0,1.0,0.0,1.0,319.6836661714822,0.0,9.26961775737145,25.49390380856839,8.9,6.377940265210947,1963.7736638874721,6530.851846208631,10209.745055202737,10209.745055202739,0.0,10209.745055202737,74.02065165021985,0.029,1.0
7051,7051,2024-03-15 10:45:00,0.5169043435281444,9.24489984899499,1.0,1.0,0.0,1.0,309.71050845012707,0.0,9.317826269732977,25.50085473897831,10.0,7.032160699335951,1967.3530290252409,6542.755612843313,10213.429368801959,10213.429368801959,0.0,10213.429368801959,74.0473629238142,0.029,1.0
7052,7052,2024-03-15 11:00:00,0.5077168752306689,9.293869055020535,1.0,1.0,0.0,1.0,299.9544423435191,0.0,9.364537349910725,25.507579367770912,10.125,6.9408144250370665,1970.6292772382637,6553.65131436133,10216.781237718737,10216.781237718738,4895.88,5320.901237718736,110.40870068266379,0.083,1.0
7053,7053,2024-03-15 11:15:00,0.4988134551166017,9.341324284228513,1.0,1.0,0.0,1.0,290.46991145964563,0.0,9.40979262597516,25.51405030980471,10.25,6.846749291195523,1973.7356932297753,6563.982210933744,10219.950006378382,10219.950006378382,0.0,10219.950006378382,74.09463754624328,0.029,1.0
7054,7054,2024-03-15 11:30:00,0.49018705023777465,9.387303022232661,1.0,1.0,0.0,1.0,281.2682446628581,0.0,9.453635466379872,25.520264553530676,10.375,6.749914843285501,1976.7174124615594,6573.898407951697,10222.989081952224,10222.989081952226,0.0,10222.989081952224,74.11667084415363,0.029,1.0
7055,7055,2024-03-15 11:45:00,0.48182968619040056,9.431847772605165,1.0,1.0,0.0,1.0,272.34795015015345,0.0,9.496109013031713,25.5262231368182,10.5,6.650268408201649,1979.593064605223,6583.46186144782,10225.9191665509,10225.919166550902,0.0,10225.9191665509,74.13791395749404,0.029,1.0
7056,7056,2024-03-15 12:00:00,0.47373324768537517,9.47500178983695,1.0,1.0,0.0,1.0,263.7844393461975,0.0,9.537267980565922,25.53199523999965,11.125,7.204661213658179,1982.5456945118688,6593.281317137441,10228.950856964986,10228.950856964986,4959.36,5269.590856964986,38.20453371299615,0.029,1.0
7057,7057,2024-03-15 12:15:00,0.4658885483116017,9.516814037499163,0.5972627290502219,1.0,0.0,1.0,255.51982128622495,0.0,9.577158208458842,25.537564929326,11.75,7.75976827674462,1985.4788800424753,6603.036107361033,10231.971538630516,10231.971538630516,0.0,10231.971538630516,74.18179365507125,0.029,0.5972627290502219
7058,7058,2024-03-15 12:30:00,0.4582861603041552,9.557334765578853,0.33487164210949877,1.0,0.0,1.0,247.51048182466155,0.0,9.615818847371212,25.54293311560026,12.375,8.315659490594856,1988.3222893247764,6612.492331926179,10234.903884915258,10234.903884915258,0.0,10234.903884915258,74.20305316563562,0.029,0.33487164210949877
7059,7059,2024-03-15 12:45:00,0.4509181146821421,9.596606448744183,0.08066422222745011,1.0,0.0,1.0,239.7480438955505,0.0,9.653287764870647,25.548105788964357,13.0,8.872386313147194,1991.0776389474147,6621.655699630344,10237.750434831853,10237.750434831854,0.0,10237.750434831853,74.22369065253093,0.029,0.08066422222745011
7060,7060,2024-03-15 13:00:00,0.4437771872050601,9.63466759219703,1.0,1.0,0.0,1.0,232.1724181594072,0.0,9.689593612969716,25.55307841751732,13.5,8.923716562748659,1993.6353340658627,6630.161734818375,10240.37107963941,10240.37107963941,4651.74,5588.63107963941,115.96409490251776,0.083,1.0
7061,7061,2024-03-15 13:15:00,0.4368571430356831,9.671551427619809,-0.4110911564323918,1.0,1.0,1.0,406.6732623106419,-1259.9722331857645,9.559371262948346,25.55137772282921,14.0,8.95570921295083,2336.16375622937,7769.296259026789,10620.458849227958,10620.458849227958,0.0,10620.458849227958,76.9983266569027,0.029,-0.4110911564323918
7062,7062,2024-03-15 13:30:00,0.4459157346848596,9.623269134129698,-0.0949977388229743,0.0,1.0,1.0,0.0,-1341.092301488395,9.354329738076752,25.317379444377973,14.5,8.967473982075047,2530.7777403120785,8416.517026173917,10815.100868894702,10815.100868894702,0.0,10815.100868894702,78.4094812994866,0.029,-0.0949977388229743
7063,7063,2024-03-15 13:45:00,0.47738001705631694,9.45556450908983,0.9988575159755896,1.0,1.0,1.0,438.21933766239823,-1137.8377979947034,9.247701923526781,25.43136697179464,15.0,8.958047913118142,2240.493626292654,7451.1295292177365,10522.26254469667,10522.26254469667,0.0,10522.26254469667,76.28640344905087,0.029,0.9988575159755896
7064,7064,2024-03-15 14:00:00,0.5065624062580111,9.3000223746448,1.0,1.0,0.0,1.0,306.9051788413977,0.0,9.295477975949222,25.487512530135753,14.95,8.745486299365568,1950.366188240837,6486.263083924036,10195.937200249007,10195.937200249007,3979.92,6216.017200249007,128.9823569051669,0.083,1.0
7065,7065,2024-03-15 14:15:00,0.5118694799202462,9.271735672025088,1.0,1.0,0.0,1.0,304.29872232071534,0.0,9.342855433763953,25.50563667357859,14.9,8.53302605316308,1968.7286476714364,6547.330458580577,10214.811267791607,10214.811267791609,0.0,10214.811267791607,74.05738169148916,0.029,1.0
7066,7066,2024-03-15 14:30:00,0.5029434874925661,9.319311211664623,1.0,1.0,0.0,1.0,295.2375591941745,0.0,9.388842529239835,25.514773454437794,14.850000000000001,8.320686680552702,1973.0755113947666,6561.786667814247,10219.33327282914,10219.33327282914,0.0,10219.33327282914,74.09016622801127,0.029,1.0
7067,7067,2024-03-15 14:45:00,0.49418588221199233,9.36598924781008,1.0,1.0,0.0,1.0,286.0018220393669,0.0,9.433412082266928,25.521404287640294,14.8,8.108463660139204,1976.3513484550222,6572.681001976207,10222.689133934746,10222.689133934748,0.0,10222.689133934746,74.11449622102691,0.029,1.0
7068,7068,2024-03-15 15:00:00,0.48569169819230623,9.411263248635008,1.0,1.0,0.0,1.0,277.0067780121303,0.0,9.476600896600003,25.527191781006824,15.100000000000001,8.545186868794152,1979.4314082826638,6582.924246796982,10225.851812864725,10225.851812864728,2965.74,7260.111812864725,150.64732011694306,0.083,1.0
7069,7069,2024-03-15 15:15:00,0.4774599960372754,9.455138221121322,0.9980986398157117,1.0,0.0,1.0,268.28419526814145,0.0,9.518450723996656,25.53257527509452,15.4,8.98582199932243,1982.4022438577067,6592.804248426926,10228.910572665278,10228.910572665278,0.0,10228.910572665278,74.15960165182327,0.029,0.9980986398157117
7070,7070,2024-03-15 15:30:00,0.4694834037300514,9.497653458118826,0.7231604851420722,1.0,0.0,1.0,259.83370913356475,0.0,9.559003282241084,25.537680313514965,15.7,9.430321479892175,1985.2839843973484,6602.387949883823,10194.375304390463,10194.375304390463,0.0,10194.375304390463,73.90922095683086,0.029,0.7231604851420722
7071,7071,2024-03-15 15:45:00,0.46175409112638666,9.53885069429636,0.4568615920553873,1.0,0.0,1.0,251.66804633811114,0.0,9.598302249505439,25.54254519792174,16.0,9.878612519626348,1988.124898541144,6611.835876456073,10157.772118243032,10157.772118243036,0.0,10157.772118243032,73.64384785726199,0.029,0.4568615920553873
7072,7072,2024-03-15 16:00:00,0.4542640462264435,9.578772633613056,1.0,1.0,0.0,1.0,243.66359456727216,0.0,9.63637234541467,25.547161158435802,16.0,9.878612519626348,1990.6822602530176,6620.3408028457825,10212.865586039617,10212.86558603962,1660.2,8552.665586039617,177.46781091032204,0.083,1.0
7073,7073,2024-03-15 16:15:00,0.44700686357552905,9.61745341714243,-0.058332418803662626,1.0,1.0,1.0,414.84518165057995,-1238.1866123949476,9.510750470777415,25.54516777152546,16.0,9.878612519626348,2327.84426740348,7741.628432557157,10612.166974854317,10612.166974854317,0.0,10612.166974854317,76.9382105676938,0.029,-0.058332418803662626
7074,7074,2024-03-15 16:30:00,0.45546135643914687,9.572390970179347,0.23726817451816776,1.0,1.0,1.0,429.9924699302358,-1186.1252407982338,9.395449956207122,25.534361755899255,16.0,9.878612519626348,2299.3663628048503,7646.920483650284,10583.67269481443,10583.672694814428,0.0,10583.67269481443,76.73162703740462,0.029,0.23726817451816776
7075,7075,2024-03-15 16:45:00,0.47804391244731076,9.452025946655834,1.0,1.0,0.0,1.0,281.4386581708916,0.0,9.439320201392176,25.526967494526133,16.0,9.878612519626348,1969.8956756563239,6551.211601815073,10214.82908418146,10214.82908418146,0.0,10214.82908418146,74.05751086031559,0.029,1.0
7076,7076,2024-03-15 17:00:00,0.4845180321317187,9.41751888873794,1.0,1.0,0.0,1.0,276.2728253516864,0.0,9.482396507392247,25.527644038691268,15.8,9.631511434357918,1980.8209004274013,6587.545231132206,10227.404669949243,10227.404669949245,361.8,9865.604669949244,369.96017512309663,0.15,1.0
7077,7077,2024-03-15 17:15:00,0.4763621495411083,9.460989742945893,0.9617865887555862,1.0,0.0,1.0,267.2042381078218,0.0,9.524080525940947,25.53122189331436,15.6,9.385644574074943,1982.9946526684305,6594.774401223235,10229.565496712476,10229.565496712477,0.0,10229.565496712476,74.16434985116545,0.029,0.9617865887555862
7078,7078,2024-03-15 17:30:00,0.4684116962895478,9.50336565877671,0.6880886035196245,1.0,0.0,1.0,258.58117130338377,0.0,9.56444072179351,25.535414802729523,15.399999999999999,9.141009007763582,1985.4238535239747,6602.853107636293,10232.019714044236,10232.019714044238,0.0,10232.019714044236,74.18214292682072,0.029,0.6880886035196245
7079,7079,2024-03-15 17:45:00,0.46071599843535477,9.54438372833956,0.4232512604768033,1.0,0.0,1.0,250.27045794024278,0.0,9.603525035118054,25.539628729641414,15.2,8.89761058609139,1987.8578124155924,6610.947637679766,10234.48588862463,10234.48588862463,0.0,10234.48588862463,74.20002269252856,0.029,0.4232512604768033
7080,7080,2024-03-15 18:00:00,0.4532641479371336,9.584102091495078,1.0,1.0,0.0,1.0,242.26808495485793,0.0,9.641380768586416,25.54368226829545,14.899999999999999,9.042519305318311,1990.3120161158888,6619.109495159473,10236.99167466257,10236.991674662571,0.0,10236.99167466257,383.88718779984634,0.15,1.0
7081,7081,2024-03-15 18:15:00,0.4460472105590312,9.622568367720364,-0.08901639748359311,1.0,1.0,1.0,413.76207888186923,-1240.2262910271497,9.515279219508908,25.54117270366042,14.6,9.174435672490768,2327.955417523349,7741.998080535893,10612.197390634607,10612.197390634607,0.0,10612.197390634607,76.9384310821009,0.029,-0.08901639748359311
7082,7082,2024-03-15 18:30:00,0.45456752594823846,9.577155086695889,0.20900827259221133,1.0,1.0,1.0,428.9878109280583,-1187.9680634681845,9.399541324965428,25.52990384619538,14.3,9.293839513386883,2299.412918502621,7647.075312269452,10583.65077325156,10583.65077325156,0.0,10583.65077325156,76.73146810607382,0.029,0.20900827259221133
7083,7083,2024-03-15 18:45:00,0.47723603563034095,9.456331930090283,0.9981144094198104,1.0,0.0,1.0,280.26625121940657,0.0,9.443231422145573,25.522135324866433,14.0,9.401183504570067,1969.4363420610669,6549.684012503853,10216.0558105403,10216.055810540302,0.0,10216.0558105403,74.06640462641718,0.029,0.9981144094198104
7084,7084,2024-03-15 19:00:00,0.4837674232568415,9.421519634041035,1.0,1.0,0.0,1.0,275.1282561834095,0.0,9.4861318352653,25.522538323183984,13.5,9.301808124796946,1980.3308331913263,6585.915432050803,10226.868931787798,10226.868931787798,0.0,10226.868931787798,460.2091019304509,0.18,1.0
7085,7085,2024-03-15 19:15:00,0.47564493793944773,9.464812480782744,0.9397079568924718,1.0,0.0,1.0,266.0993037524463,0.0,9.527646028974651,25.52593675121452,13.0,9.186877825969221,1982.501229411094,6593.133441141939,10229.043455513756,10229.04345551376,0.0,10229.043455513756,74.16056505247474,0.029,0.9397079568924718
7086,7086,2024-03-15 19:30:00,0.4677269125216518,9.507015556259596,0.6670201468706282,1.0,0.0,1.0,257.516428293697,0.0,9.567842557705077,25.530044626572796,12.5,9.05696996701135,1984.9313071685158,6601.215063836213,10231.50572696154,10231.505726961543,0.0,10231.50572696154,74.17841652047117,0.029,0.6670201468706282
7087,7087,2024-03-15 19:45:00,0.46006249556823486,9.547866898621308,0.4031004278060787,1.0,0.0,1.0,249.2457332657756,0.0,9.606769340806741,25.534265085995443,12.0,8.912635364783181,1987.3688696091353,6609.321578073733,10233.981569187556,10233.98156918756,0.0,10233.981569187556,74.19636637660979,0.029,0.4031004278060787
7088,7088,2024-03-15 20:00:00,0.4526407726415324,9.587424681820632,1.0,1.0,0.0,1.0,241.22996389266459,0.0,9.644465489497993,25.5384570459458,11.7,8.549975992973339,1989.7154276354138,6617.125442184944,10236.357728048077,10236.357728048077,0.0,10236.357728048077,460.63609776216344,0.18,1.0
7089,7089,2024-03-15 20:15:00,0.44545358456337636,9.625732394277204,-0.10727903921347913,1.0,1.0,1.0,412.85996136065734,-1241.4747065247495,9.518033518092665,25.5361711843424,11.4,8.189330497801922,2327.5211267263676,7740.553775163327,10611.69552456627,10611.69552456627,0.0,10611.69552456627,76.93479255310547,0.029,-0.10727903921347913
7090,7090,2024-03-15 20:30:00,0.45402035315148764,9.58007151770257,0.19214035191642242,1.0,1.0,1.0,428.0932161620559,-1189.0793596398883,9.401987455059954,25.52517245933538,11.100000000000001,7.830718457205515,2298.8347005180867,7645.152353396315,10582.970360285291,10582.970360285291,0.0,10582.970360285291,76.72653511206836,0.029,0.19214035191642242
7091,7091,2024-03-15 20:45:00,0.4767487292548439,9.458929273071682,0.9831086603173219,1.0,0.0,1.0,279.235563666575,0.0,9.445519176179387,25.51767987073807,10.8,7.474125556994297,1968.4559497218881,6546.4235567618925,10214.952054282352,10214.952054282352,0.0,10214.952054282352,74.05840239354706,0.029,0.9831086603173219
7092,7092,2024-03-15 21:00:00,0.4833234346996772,9.42388609305072,1.0,1.0,0.0,1.0,274.13115573112907,0.0,9.488266378463642,25.518386894930384,10.600000000000001,7.599600920508849,1979.3429643736554,6582.630112051692,10225.757878387201,10225.757878387201,0.0,10225.757878387201,383.46592043952006,0.15,1.0
7093,7093,2024-03-15 21:15:00,0.4752301759667824,9.46702316209705,0.9270546865003388,1.0,0.0,1.0,265.17789754397404,0.0,9.529638986615202,25.52209206419586,10.4,7.718110582979957,1981.5985563143,6590.131453505009,10228.029897489323,10228.029897489325,0.0,10228.029897489323,74.15321675679759,0.029,0.9270546865003388
7094,7094,2024-03-15 21:30:00,0.4673397983425842,9.509078874834026,0.6551440825569225,1.0,0.0,1.0,256.6780077075024,0.0,9.56970667488365,25.526495612373694,10.2,7.82984591619174,1984.1352928679266,6598.567787543527,10230.614504356641,10230.614504356643,0.0,10230.614504356641,74.17195515658565,0.029,0.6551440825569225
7095,7095,2024-03-15 21:45:00,0.45970074239052694,9.549795043058491,0.391931031915931,1.0,0.0,1.0,248.49064308325785,0.0,9.608517413892077,25.530995623197935,10.0,7.934993416192438,1986.686617012943,6607.052635013053,10233.220923362547,10233.220923362549,0.0,10233.220923362547,74.19085169437847,0.029,0.391931031915931
7096,7096,2024-03-15 22:00:00,0.4523019844259846,9.589230423009502,1.0,1.0,0.0,1.0,240.5500783788464,0.0,9.646109068521634,25.535425951014314,9.75,7.813427890085449,1989.1359693692293,6615.198358551477,10235.716642276513,10235.716642276517,0.0,10235.716642276513,212.39112032723764,0.083,1.0
7097,7097,2024-03-15 22:15:00,0.4451354781207074,9.62742790161663,1.0,1.0,0.0,1.0,232.85326769892157,0.0,9.682519031762,25.539747873760632,9.5,7.689389889892112,1991.495835835857,6623.046482066827,10238.118470401349,10238.11847040135,0.0,10238.118470401349,74.22635891040979,0.029,1.0
7098,7098,2024-03-15 22:30:00,0.4381941639067117,9.664425106377227,1.0,1.0,0.0,1.0,225.3968083270445,0.0,9.717784174439814,25.54395161442874,9.25,7.562905950884375,1993.7777048680723,6630.6352123038705,10240.440016897084,10240.440016897088,0.0,10240.440016897084,74.24319012250386,0.029,1.0
7099,7099,2024-03-15 22:45:00,0.43147107549568925,9.700259167607976,1.0,1.0,0.0,1.0,218.1740440848768,0.0,9.751940348112822,25.548035241618077,9.0,7.434020169704089,1995.9858207808584,6637.978664429159,10242.686075953197,10242.6860759532,0.0,10242.686075953197,74.25947405066069,0.029,1.0
7100,7100,2024-03-15 23:00:00,0.4249593914834349,9.734966443393292,1.0,1.0,0.0,1.0,211.1846775564345,0.0,9.785023359623532,25.552037349333354,9.1,7.317481475478368,1998.1375703900283,6645.134661154265,10244.87479821095,10244.87479821095,0.0,10244.87479821095,212.58115206287724,0.083,1.0
7101,7101,2024-03-15 23:15:00,0.4186523897189518,9.768582762797987,1.0,1.0,0.0,1.0,204.41706231704893,0.0,9.81706723299239,25.555941617646575,9.2,7.198370278349366,2000.225970359838,6652.079978249236,10246.999252775106,10246.999252775107,0.0,10246.999252775106,74.29074458261952,0.029,1.0
7102,7102,2024-03-15 23:30:00,0.4125435204846819,9.801143035816645,1.0,1.0,0.0,1.0,197.86269910884116,0.0,9.848104688744689,25.559741332049523,9.3,7.076648945382248,2002.2499175738596,6658.81094711922,10249.057924897243,10249.057924897243,0.0,10249.057924897243,74.30566995550501,0.029,1.0
7103,7103,2024-03-15 23:45:00,0.40662652331196963,9.832680630747202,1.0,1.0,0.0,1.0,191.5138960040512,0.0,9.87816726815732,25.563436604628993,9.4,6.952274346465453,2004.2093963177597,6665.327515503622,10251.05074366961,10251.05074366961,0.0,10251.05074366961,74.32011789160468,0.029,1.0
7104,7104,2024-03-16 00:00:00,0.40089537056384345,9.863227674894715,1.0,1.0,0.0,1.0,185.34075099990125,0.0,9.907281926391727,25.56695624791617,8.8,6.74508909753216,2006.0561897098958,6671.4693302434725,10252.926205292682,10252.926205292682,0.0,10252.926205292682,74.33371498837195,0.029,1.0
7105,7105,2024-03-16 00:15:00,0.39534457739387013,9.892813402490672,1.0,1.0,0.0,1.0,179.35145090426005,0.0,9.935476872117555,25.57034762645229,8.2,6.519022989095988,2007.8213753129203,6677.339744877505,10254.716101918553,10254.716101918555,0.0,10254.716101918553,74.34669173890951,0.029,1.0
7106,7106,2024-03-16 00:30:00,0.3899689682411265,9.921465399274796,1.0,1.0,0.0,1.0,173.54499495956912,0.0,9.962780163822243,25.573624359612474,7.6,6.274814009506133,2009.5169363316743,6682.978611521519,10256.434705512573,10256.434705512575,0.0,10256.434705512573,74.35915161496615,0.029,1.0
7107,7107,2024-03-16 00:45:00,0.3847632648464792,9.949211798368266,1.0,1.0,0.0,1.0,167.91781556567952,0.0,9.989219314174246,25.57678990176614,7.0,6.0131626752658915,2011.1493634784354,6688.407516105219,10258.086887657335,10258.086887657337,0.0,10258.086887657335,74.37112993551568,0.029,1.0
7108,7108,2024-03-16 01:00:00,0.37972225446813307,9.97608038368485,1.0,1.0,0.0,1.0,162.50350573621387,0.0,10.014826990487634,25.579910352557064,7.0,6.0131626752658915,2012.8043342569197,6693.911393238742,10259.770575199958,10259.770575199958,0.0,10259.770575199958,74.3833366701997,0.029,1.0
7109,7109,2024-03-16 01:15:00,0.37484028875437436,10.002101260939185,0.9951082389323561,1.0,0.0,1.0,157.27521964239253,0.0,10.039631757044663,25.582948733371918,7.0,6.0131626752658915,2014.4405408923187,6699.352867132644,10261.43887941358,10261.43887941358,0.0,10261.43887941358,74.39543187574846,0.029,0.9951082389323561
7110,7110,2024-03-16 01:30:00,0.37011162598410424,10.027305033504724,0.8309641800442958,1.0,0.0,1.0,152.21544558748454,0.0,10.063659485015403,25.58589762227884,7.0,6.0131626752658915,2016.0349404515966,6704.655304728579,10263.065479630188,10263.065479630188,0.0,10263.065479630188,74.40722472731886,0.029,0.8309641800442958
7111,7111,2024-03-16 01:45:00,0.3655311611900883,10.05171891085683,0.6719769051154774,1.0,0.0,1.0,147.31549902174402,0.0,10.086934704312139,25.588758217357906,7.0,6.0131626752658915,2017.5820548683039,6709.800487816862,10264.644077931562,10264.644077931562,0.0,10264.644077931562,74.41866956500382,0.029,0.6719769051154774
7112,7112,2024-03-16 02:00:00,0.36109416709571923,10.075368089379817,0.5179979303679942,1.0,0.0,1.0,142.59377036158483,0.0,10.109484767843446,25.591579252040436,7.425,6.167588137837443,2019.1336091210624,6714.960436309123,10266.232595408484,10266.232595408486,0.0,10266.232595408484,74.43018631671151,0.029,0.5179979303679942
7113,7113,2024-03-16 02:15:00,0.35679577502881465,10.098278519096418,0.3688503267833765,1.0,0.0,1.0,138.02975282511963,0.0,10.131333884042249,25.59433947810821,7.85,6.311900421924586,2020.65936739496,6720.034596036996,10267.79682065978,10267.79682065978,0.0,10267.79682065978,74.44152694978341,0.029,0.3688503267833765
7114,7114,2024-03-16 02:30:00,0.352631149889776,10.120475971087494,0.2243651467795476,1.0,0.0,1.0,133.61066620376351,0.0,10.152504300112554,25.59703166144805,8.274999999999999,6.445773978705769,2022.1441266349452,6724.972406743977,10269.319279962796,10269.319279962796,0.0,10269.319279962796,74.45256477973028,0.029,0.2243651467795476
7115,7115,2024-03-16 02:45:00,0.34859593486105045,10.141983667190601,0.08439216683393837,1.0,0.0,1.0,129.32946507218048,0.0,10.173017182261088,25.59965608189516,8.7,6.568894071325793,2023.5839958857462,6729.760928419269,10270.795454159284,10270.795454159288,0.0,10270.795454159284,74.46326704265482,0.029,0.08439216683393837
7116,7116,2024-03-16 03:00:00,0.34468605800843877,10.162823310815021,-0.05123660352830161,1.0,1.0,1.0,333.35030383075804,-1457.8627058855316,10.001135753747683,25.5945909129672,8.274999999999999,6.445773978705769,2413.6284935491094,8026.917965664404,10698.375943870604,10698.375943870604,0.0,10698.375943870604,77.56322559306189,0.029,-0.05123660352830161
7117,7117,2024-03-16 03:15:00,0.35919794254831405,10.085474966217486,0.45255624346930906,1.0,1.0,1.0,356.4734819668507,-1386.8172078548446,9.843722095487557,25.57936062101836,7.85,6.311900421924586,2379.816661017584,7914.471163381152,10664.509122999722,10664.509122999722,0.0,10664.509122999722,77.31769114174799,0.029,0.45255624346930906
7118,7118,2024-03-16 03:30:00,0.39006336655382984,9.920962256268087,1.0,1.0,0.0,1.0,189.70376318321496,0.0,9.87350794714354,25.568338110474997,7.425,6.167588137837443,1998.1392223171183,6645.1401549091115,10245.153711982679,10245.15371198268,0.0,10245.153711982679,74.27736441187443,0.029,1.0
7119,7119,2024-03-16 03:45:00,0.40174373852304274,9.858705873672182,1.0,1.0,0.0,1.0,186.4303244434134,0.0,9.902790136442702,25.566926834024198,7.0,6.0131626752658915,2006.0543470234145,6671.463202086939,10252.939339407829,10252.939339407829,0.0,10252.939339407829,74.33381021070676,0.029,1.0
7120,7120,2024-03-16 04:00:00,0.3962029347103366,9.888238357993906,1.0,1.0,0.0,1.0,180.17843780495136,0.0,9.93111210992585,25.5690808531428,7.0,6.0131626752658915,2007.341331641012,6675.743280804993,10254.210016901563,10254.210016901563,0.0,10254.210016901563,74.34302262253634,0.029,1.0
7121,7121,2024-03-16 04:15:00,0.3907997165763784,9.917037510647903,1.0,1.0,0.0,1.0,174.32817846628606,0.0,9.958535654044914,25.57210182705978,7.0,6.0131626752658915,2009.0068009526112,6681.282072534653,10255.897789774757,10255.897789774757,0.0,10255.897789774757,74.35525897586699,0.029,1.0
7122,7122,2024-03-16 04:30:00,0.3855708200445659,9.944907529162464,1.0,1.0,0.0,1.0,168.71611623493388,0.0,9.985097363485893,25.575286405253927,7.0,6.0131626752658915,2010.7318704517108,6687.01907447648,10257.654977059377,10257.654977059377,0.0,10257.654977059377,74.36799858368049,0.029,1.0
7123,7123,2024-03-16 04:45:00,0.38050703053136936,9.971897527267801,1.0,1.0,0.0,1.0,163.29488846679058,0.0,10.010826536948551,25.578446195859716,7.0,6.0131626752658915,2012.4334357570322,6692.677909361608,10259.390433349206,10259.390433349206,0.0,10259.390433349206,74.38058064178175,0.029,1.0
7124,7124,2024-03-16 05:00:00,0.37560217084364916,9.99804042940335,1.0,1.0,0.0,1.0,158.06995386136248,0.0,10.03575331158485,25.58156210072019,7.25,6.176823302098217,2014.1378005005981,6698.346054238394,10261.135160592301,10261.135160592301,0.0,10261.135160592301,74.39322991429418,0.029,1.0
7125,7125,2024-03-16 05:15:00,0.37085066489326757,10.023365956118884,0.856906142035415,1.0,0.0,1.0,153.0202873925466,0.0,10.05990460020061,25.58460667159575,7.5,6.338917652542798,2015.8149635170003,6703.92373530393,10262.85459392619,10262.854593926193,0.0,10262.85459392619,74.40569580596488,0.029,0.856906142035415
7126,7126,2024-03-16 05:30:00,0.36624716274444097,10.04790262257213,0.6970655520418578,1.0,0.0,1.0,148.13229563891252,0.0,10.083305216981511,25.58757492076477,7.75,6.499419842662939,2017.4496123681922,6709.360028530602,10264.531172706722,10264.531172706722,0.0,10264.531172706722,74.41785100212374,0.029,0.6970655520418578
7127,7127,2024-03-16 05:45:00,0.3617868131771648,10.071676285765712,0.5421828824885886,1.0,0.0,1.0,143.39856120632078,0.0,10.105978838317455,25.59046772318255,8.0,6.658318443511939,2019.0382758648773,6714.643389908303,10266.159755016677,10266.159755016677,0.0,10266.159755016677,74.42965822387092,0.029,0.5421828824885886
7128,7128,2024-03-16 06:00:00,0.35746506800780903,10.094711187518378,0.39208563271223223,1.0,0.0,1.0,138.8219631548874,0.0,10.127949583154367,25.593267217569416,8.075,6.929934417867001,2020.599036736039,6719.833956522146,10267.76485247954,10267.76485247954,37.26,10230.50485247954,74.17116018047668,0.029,0.39208563271223223
7129,7129,2024-03-16 06:15:00,0.35327744336785233,10.117031226849347,-0.7712309528967403,1.0,1.0,1.0,340.1405124282756,-1439.4133651052746,9.959945745784557,25.588548993177024,8.15,7.201824454724175,2406.31309453339,8002.589404768546,10691.035890886968,10691.035890886968,0.0,10691.035890886968,77.51001020893052,0.029,-0.7712309528967403
7130,7130,2024-03-16 06:30:00,0.3672828704440002,10.042382300533479,-0.7712267728787944,0.0,1.0,1.0,0.0,-1527.6258040395874,9.72623788659243,25.32054322596112,8.225000000000001,7.473965439346301,2541.5243580595725,8626.343921897977,10826.24271557193,10826.242715571932,0.0,10826.24271557193,78.4902596878965,0.029,-0.7712267728787944
7131,7131,2024-03-16 06:45:00,0.40494821576494955,9.841626009972819,0.2641313266073505,1.0,1.0,1.0,380.33327656597265,-1292.30025985491,9.58700144318227,25.4487026845397,8.3,7.74633638988851,2296.8801050091656,7638.652025011852,10578.708849226165,10578.708849226163,0.0,10578.708849226165,76.6956391568897,0.029,0.2641313266073505
7132,7132,2024-03-16 07:00:00,0.43990199375118494,9.655322373306184,1.0,1.0,0.0,1.0,236.92720627513404,0.0,9.624034385183867,25.510505228989505,8.3,7.885673246127268,1970.6001586598927,6553.554475746569,10216.419399339826,10216.419399339826,1127.76,9088.659399339826,65.89278064521373,0.029,1.0
7133,7133,2024-03-16 07:15:00,0.44922497742326684,9.605630870333988,0.025024025956851294,1.0,0.0,1.0,236.24293085227612,0.0,9.660963936689539,25.52912574465848,8.3,8.024397695586352,1987.6909895354318,6610.392840793077,10234.09553001264,10234.095530012644,0.0,10234.09553001264,74.19719259259165,0.029,0.025024025956851294
7134,7134,2024-03-16 07:30:00,0.44228671634159383,9.642611801899305,-0.21456153857224308,1.0,1.0,1.0,409.74732465345295,-1248.2084330483187,9.53301950623295,25.531306363802894,8.3,8.162500867704418,2328.86093030941,7745.009512025866,10612.972515833446,10612.972515833448,0.0,10612.972515833446,76.94405073979249,0.029,-0.21456153857224308
7135,7135,2024-03-16 07:45:00,0.4510694854097348,9.595799642766114,0.0914919932064806,1.0,1.0,1.0,425.55804137393886,-1195.203554277468,9.415643536401372,25.522218033997273,8.3,8.299995282278765,2300.677046100591,7651.279376214736,10584.81813881911,10584.818138819108,0.0,10584.81813881911,76.73993150643855,0.029,0.0914919932064806
7136,7136,2024-03-16 08:00:00,0.47406418081201823,9.473237916271943,1.0,1.0,0.0,1.0,276.32742462216663,0.0,9.4587286551898,25.516067667256568,8.725000000000001,8.284593495319985,1969.0741452084717,6548.479467383933,10215.610184320316,10215.610184320318,2529.12,7686.490184320316,288.24338191201184,0.15,1.0
7137,7137,2024-03-16 08:15:00,0.48080346883607045,9.437317511103744,1.0,1.0,0.0,1.0,271.3691891170356,0.0,9.501051737246835,25.51806436742028,9.15,8.250165287166634,1980.0501069887694,6584.9818309581915,10226.510835120325,10226.510835120329,0.0,10226.510835120325,74.14220355462236,0.029,1.0
7138,7138,2024-03-16 08:30:00,0.47279187852937576,9.480019287438427,0.8425892977434054,1.0,0.0,1.0,262.55963858211595,0.0,9.542022324675896,25.523081320798973,9.575,8.195850615141042,1982.400619352684,6592.798845868668,10228.87398890076,10228.873988900761,0.0,10228.87398890076,74.1593364195305,0.029,0.8425892977434054
7139,7139,2024-03-16 08:45:00,0.46497898741077404,9.521661997100574,0.5725871540732179,1.0,0.0,1.0,254.19173188209024,0.0,9.581708294710632,25.52879426244546,10.0,8.1207015167379,1985.0182657095847,6601.504258746466,10231.532853408313,10231.532853408313,0.0,10231.532853408313,74.17861318721027,0.029,0.5725871540732179
7140,7140,2024-03-16 09:00:00,0.45741344131961464,9.561986357766454,1.0,1.0,0.0,1.0,246.1682308471587,0.0,9.620162510254886,25.53455693412116,10.25,8.440740488155798,1987.7289613535645,6610.519122310707,10234.30819563175,10234.30819563175,3698.82,6535.4881956317495,245.0808073361906,0.15,1.0
7141,7141,2024-03-16 09:15:00,0.45008392238071193,9.601052693710805,0.05154342302437221,1.0,0.0,1.0,238.42052461104888,0.0,9.657427282399912,25.540202346010442,10.5,8.76232707462583,1990.4123618355916,6619.44321133096,10237.06408334475,10237.064083344754,0.0,10237.06408334475,74.21871460424944,0.029,0.05154342302437221
7142,7142,2024-03-16 09:30:00,0.4429815084900393,9.63890855974809,-0.1937306645303601,1.0,1.0,1.0,411.02395048629836,-1246.785600832132,9.529897784921573,25.53925460988637,10.75,9.085457249196931,2329.877196736709,7748.389272939773,10614.106243901,10614.106243900998,0.0,10614.106243901,76.95227026828225,0.029,-0.1937306645303601
7143,7143,2024-03-16 09:45:00,0.4516933731461425,9.59247432113106,0.10995181232065745,1.0,1.0,1.0,426.6191284897957,-1193.945713194612,9.412878167806722,25.52945843760535,11.0,9.410123481919149,2301.4333182505566,7653.794483458339,10585.679987771073,10585.679987771073,0.0,10585.679987771073,76.74617991134028,0.029,0.10995181232065745
7144,7144,2024-03-16 10:00:00,0.47461581770475936,9.470297691633633,1.0,1.0,0.0,1.0,277.45622424652413,0.0,9.45613683189989,25.52310368156074,11.25,9.5089452327407,1970.1046073940543,6551.906438623501,10216.742642383795,10216.742642383795,4407.96,5808.782642383795,217.8293490893923,0.15,1.0
7145,7145,2024-03-16 10:15:00,0.4813059203596912,9.434639444482846,1.0,1.0,0.0,1.0,272.4845600542644,0.0,9.498631388946801,25.524916878702005,11.5,9.604677688421821,1981.1388156152213,6588.602510303169,10216.051346840957,10216.051346840957,0.0,10216.051346840957,74.06637226459695,0.029,1.0
7146,7146,2024-03-16 10:30:00,0.47326196535606374,9.47751372465218,1.0,1.0,0.0,1.0,263.65713793360135,0.0,9.539770701538147,25.529691954551755,11.75,9.697270371085656,1983.5370500317579,6596.578232737429,10209.400673936967,10209.400673936967,0.0,10209.400673936967,74.01815488604302,0.029,1.0
7147,7147,2024-03-16 10:45:00,0.4654171621003301,9.51932652600524,1.0,1.0,0.0,1.0,255.26950315880566,0.0,9.579622358689598,25.535131459658697,12.0,9.786668475498717,1986.1970477070245,6605.424491880164,10205.482895465333,10205.482895465337,0.0,10205.482895465333,73.98975099212367,0.029,1.0
7148,7148,2024-03-16 11:00:00,0.4578202469894564,9.559818083546197,1.0,1.0,0.0,1.0,247.15459841140623,0.0,9.618228225827625,25.540614683468394,12.25,9.705281202721594,1988.7951472638156,6614.0648986638635,10235.49908735086,10235.499087350863,4728.18,5507.319087350859,114.27687106253033,0.083,1.0
7149,7149,2024-03-16 11:15:00,0.4504609669723736,9.599043046037249,1.0,1.0,0.0,1.0,239.3034160105944,0.0,9.655628762100468,25.545954257579808,12.5,9.615624753008298,1991.333087388324,6622.505235375021,10238.078865955478,10238.07886595548,0.0,10238.078865955478,74.22607177817721,0.029,1.0
7150,7150,2024-03-16 11:30:00,0.4433316000979765,9.637042571477785,1.0,1.0,0.0,1.0,231.69870850111664,0.0,9.691861774295873,25.551069008003896,12.75,9.517453968352863,1993.7942483795484,6630.690230468363,10240.580546559118,10240.580546559118,0.0,10240.580546559118,74.24420896255361,0.029,1.0
7151,7151,2024-03-16 11:45:00,0.436424805863606,9.67385578474698,1.0,1.0,0.0,1.0,224.3276325674218,0.0,9.726963098127955,25.555917777582877,13.0,9.410492288652126,1996.1701357511558,6638.59163413447,10242.99490590493,10242.99490590493,0.0,10242.99490590493,74.26171306781075,0.029,1.0
7152,7152,2024-03-16 12:00:00,0.42973367709476945,9.709519501084879,1.0,1.0,0.0,1.0,217.19539784082235,0.0,9.760969368728048,25.5604430486739,12.75,9.517453968352863,1998.489887775436,6646.306350483465,10245.370423823726,10245.370423823728,4708.56,5536.810423823726,40.141875572722014,0.029,1.0
7153,7153,2024-03-16 12:15:00,0.423251414943026,9.744069958353672,-0.7699070199989201,1.0,1.0,1.0,396.03695995059627,-1289.1987921862337,9.624625058333189,25.55804626464652,12.5,9.615624753008298,2348.01118669812,7808.696834853078,10632.462592915335,10632.462592915337,0.0,10632.462592915335,77.08535379863619,0.029,-0.7699070199989201
7154,7154,2024-03-16 12:30:00,0.43310940586961066,9.691526866714975,-0.5374888964959648,0.0,1.0,1.0,0.0,-1371.4822348658688,9.414913844052053,25.318217480361994,12.25,9.705281202721594,2541.144717388889,8450.994111098087,10825.62608756495,10825.62608756495,0.0,10825.62608756495,78.48578913484589,0.029,-0.5374888964959648
7155,7155,2024-03-16 12:45:00,0.46558083139043405,9.518454168688987,0.5918429140087507,1.0,1.0,1.0,428.93466898024485,-1163.0072891386967,9.302995796275853,25.434125356910066,12.0,9.786668475498717,2249.9915243160194,7482.716349013562,10531.865545520363,10531.865545520363,0.0,10531.865545520363,76.35602520502263,0.029,0.5918429140087507
7156,7156,2024-03-16 13:00:00,0.49570129978786476,9.35791207213068,1.0,1.0,0.0,1.0,295.65567011859093,0.0,9.349044972554232,25.490756032717773,11.75,9.815084114920115,1953.9965093651397,6498.336313060867,10196.336442748729,10196.336442748729,3704.04,6492.296442748729,134.71515118703613,0.083,1.0
7157,7157,2024-03-16 13:15:00,0.5016583790147983,9.326160839851125,1.0,1.0,0.0,1.0,293.37471814599843,0.0,9.394745512476865,25.508505068891054,11.5,9.83670218620586,1972.1897814248593,6558.841027328489,10188.384404787546,10188.384404787548,0.0,10188.384404787546,73.86578693470972,0.029,1.0
7158,7158,2024-03-16 13:30:00,0.4930516632591285,9.372034634828845,1.0,1.0,0.0,1.0,284.6842736845633,0.0,9.439112528693776,25.516570676235308,11.25,9.851703410085886,1976.4891361357763,6573.139237538577,10193.898425258694,10193.898425258692,0.0,10193.898425258694,73.90576358312553,0.029,1.0
7159,7159,2024-03-16 13:45:00,0.4846033122446823,9.417064345735843,1.0,1.0,0.0,1.0,275.77081420301647,0.0,9.482111381689567,25.52157758820258,11.0,9.860255072576075,1979.6422599178907,6583.625468539853,10198.696508683654,10198.696508683655,0.0,10198.696508683654,73.94054968795649,0.029,1.0
7160,7160,2024-03-16 14:00:00,0.4764084226074822,9.46074310750212,1.0,1.0,0.0,1.0,267.03961676059146,0.0,9.523769892035244,25.525789412619446,11.275,10.080504643954239,1982.4993895744228,6593.127322462918,10159.331993321342,10159.331993321342,2001.36,8157.971993321343,169.27791886141787,0.083,1.0
7161,7161,2024-03-16 14:15:00,0.46846759828002665,9.503067701167458,0.6898361428460987,1.0,0.0,1.0,258.5533918605361,0.0,9.564125599530238,25.530028586768342,11.55,10.29990029535597,1985.2086871000038,6602.137536354799,10144.11478517931,10144.11478517931,0.0,10144.11478517931,73.54483219255,0.029,0.6898361428460987
7162,7162,2024-03-16 14:30:00,0.46077470233332524,9.544070836563376,0.42474126051384964,1.0,0.0,1.0,250.34012984683397,0.0,9.603220377252965,25.534465299335434,11.825,10.518431711927764,1987.8489986119905,6610.918325928324,10130.210282817588,10130.210282817587,0.0,10130.210282817588,73.44402455042751,0.029,0.42474126051384964
7163,7163,2024-03-16 14:45:00,0.4533222826740393,9.58379223334737,0.1680017784013574,1.0,0.0,1.0,242.4001358528422,0.0,9.64109615382594,25.53896941003131,12.1,10.736100027707934,1990.4419692104152,6619.5416755186025,10116.774518025813,10116.774518025813,0.0,10116.774518025813,73.34661525568715,0.029,0.1680017784013574
7164,7164,2024-03-16 15:00:00,0.4461024779473279,9.622273792540742,1.0,1.0,0.0,1.0,234.70407087984108,0.0,9.677790354563362,25.543410993588314,12.325,10.879393698904922,1992.9458581235083,6627.868769333683,10116.90595366727,10116.90595366727,1257.18,8859.72595366727,183.83931353859586,0.083,1.0
7165,7165,2024-03-16 15:15:00,0.4391078466458897,9.659555177377408,-0.3287693975778081,1.0,1.0,1.0,408.4439590161005,-1255.1392926244162,9.548581762512962,25.541272977456686,12.55,11.021312786503279,2334.2295705767324,7762.863806971479,10618.706715326693,10618.706715326693,0.0,10618.706715326693,76.98562368611853,0.029,-0.3287693975778081
7166,7166,2024-03-16 15:30:00,0.44803335822987655,9.611982200634758,-0.016971064616189527,0.0,1.0,1.0,0.0,-1336.0672204413652,9.344311977334955,25.30796773423072,12.775,11.161847709698002,2528.085055326224,8407.562060011312,10812.58436011301,10812.584360113011,0.0,10812.58436011301,78.39123661081932,0.029,-0.016971064616189527
7167,7167,2024-03-16 15:45:00,0.4793310095123837,9.445165719298995,1.0,1.0,1.0,1.0,439.7356182259478,-1133.6751379692032,9.238555709058522,25.42089311130724,13.0,11.300984060010613,2238.882342802769,7445.770941337579,10496.069033424386,10496.069033424386,0.0,10496.069033424386,76.09650049232681,0.029,1.0
7168,7168,2024-03-16 16:00:00,0.5083586289546409,9.290448507671764,1.0,1.0,0.0,1.0,308.79881465693484,0.0,9.28662200319198,25.476046044321603,12.75,11.352354712912472,1949.8357733005323,6484.499101925578,10037.436737378066,10037.436737378068,577.68,9459.756737378066,196.28995230059488,0.083,1.0
7169,7169,2024-03-16 16:15:00,0.5135580743662777,9.26273546362774,1.0,1.0,0.0,1.0,306.1557483032686,0.0,9.334284043940867,25.49352342004801,12.5,11.396172634920376,1968.2654246067937,6545.789934200115,10052.862200431175,10052.862200431175,0.0,10052.862200431175,72.88325095312602,0.029,1.0
7170,7170,2024-03-16 16:30:00,0.5045781616634524,9.310598398333799,1.0,1.0,0.0,1.0,297.0436722927945,0.0,9.380547886540523,25.502223553466667,12.25,11.432649935699414,1972.6460293383416,6560.35835469818,10057.655085986446,10057.655085986442,0.0,10057.655085986446,72.91799937340173,0.029,1.0
7171,7171,2024-03-16 16:45:00,0.49576790326213127,9.35755707561284,1.0,1.0,0.0,1.0,287.76434592923067,0.0,9.425387483385087,25.508542887450147,12.0,11.46198421721065,1975.9673617188766,6571.403991019808,10061.019610392888,10061.01961039289,0.0,10061.019610392888,72.94239217534844,0.029,1.0
7172,7172,2024-03-16 17:00:00,0.4872224293682851,9.40310445146704,1.0,1.0,0.0,1.0,278.6362190227972,0.0,9.468825914723945,25.514112593101064,12.1,11.332939830156338,1978.8979941867824,6581.150290614076,10090.291014616583,10090.291014616583,139.38,9950.911014616584,373.1591630481219,0.15,1.0
7173,7173,2024-03-16 17:15:00,0.4789419902317396,9.447239192064828,1.0,1.0,0.0,1.0,269.76019000152706,0.0,9.510901811779116,25.519365594336332,12.2,11.200959602364197,1981.6655480573768,6590.354245549225,10105.162543009194,10105.162543009197,0.0,10105.162543009194,73.26242843681666,0.029,1.0
7174,7174,2024-03-16 17:30:00,0.4709207878844739,9.489992200575754,0.7781617278113987,1.0,0.0,1.0,261.1538002169214,0.0,9.551656518629574,25.524425275557096,12.3,11.065980108827327,1984.3269885554682,6599.205303036229,10119.83254430936,10119.83254430936,0.0,10119.83254430936,73.36878594624287,0.029,0.7781617278113987
7175,7175,2024-03-16 17:45:00,0.4631513184002906,9.531403472926451,0.510306360146783,1.0,0.0,1.0,252.81478477962364,0.0,9.591131039976295,25.52932730081584,12.4,10.927952505930147,1986.8982009832664,6607.756292256565,10134.863293368859,10134.86329336886,0.0,10134.863293368859,73.47775887692423,0.029,0.510306360146783
7176,7176,2024-03-16 18:00:00,0.45562585694685814,9.571514182473246,1.0,1.0,0.0,1.0,244.75952191458916,0.0,9.629368897607828,25.53406631722452,12.3,10.925627941054895,1989.4348632543224,6616.192379256195,10124.550535196264,10124.550535196266,0.0,10124.550535196264,379.67064506985986,0.15,1.0
7177,7177,2024-03-16 18:15:00,0.4483364727692589,9.61036660013985,-0.007449568773588099,1.0,0.0,1.0,236.9590563367451,0.0,9.666409172929779,25.53866661197211,12.2,10.922519041448401,1991.8968365613027,6624.380075838995,10127.953957091253,10127.953957091253,0.0,10127.953957091253,73.42766618891159,0.029,-0.007449568773588099
7178,7178,2024-03-16 18:30:00,0.44127541951578325,9.648002013980875,-0.2507318182813504,0.0,1.0,1.0,0.0,-1391.466764290272,9.453626141055476,25.30549732786749,12.1,10.918623890995097,2541.5243580595725,8496.43695420582,10826.004147567332,10826.004147567332,0.0,10826.004147567332,78.48853006986316,0.029,-0.2507318182813504
7179,7179,2024-03-16 18:45:00,0.4580331883317334,9.558683106191861,0.33276717650122495,1.0,1.0,1.0,422.5414676877653,-1179.0744109716024,9.338258806544898,25.42655270669369,12.0,10.913956595838089,2255.0751240277227,7499.622694776869,10537.01217981522,10537.012179815223,0.0,10537.01217981522,76.39333830366034,0.029,0.33276717650122495
7180,7180,2024-03-16 19:00:00,0.48876780734350184,9.394867586859135,1.0,1.0,0.0,1.0,288.23204815377454,0.0,9.383167993484708,25.484840772528432,12.0,10.913956595838089,1955.7773630540735,6504.25883448789,10088.07140598661,10088.07140598661,0.0,10088.07140598661,453.9632132693974,0.18,1.0
7181,7181,2024-03-16 19:15:00,0.4951500227873015,9.360850378543683,1.0,1.0,0.0,1.0,286.2057702397429,0.0,9.427767687902163,25.503138168797975,12.0,10.913956595838089,1973.9441824813555,6564.675576181807,10101.882266807599,10101.882266807599,0.0,10101.882266807599,73.2386464343551,0.029,1.0
7182,7182,2024-03-16 19:30:00,0.48675349428161474,9.405603875478993,1.0,1.0,0.0,1.0,277.77573711805854,0.0,9.47107382342908,25.512021687377256,12.0,10.913956595838089,1978.2488663753381,6578.991509465434,10108.453393239079,10108.453393239077,0.0,10108.453393239079,73.28628710098333,0.029,1.0
7183,7183,2024-03-16 19:45:00,0.47850790897396644,9.449552845168759,1.0,1.0,0.0,1.0,269.1252201343863,0.0,9.513052162294692,25.518315199663608,12.0,10.913956595838089,1981.4327891755743,6589.580167659856,10113.115111837647,10113.115111837647,0.0,10113.115111837647,73.32008456082295,0.029,1.0
7184,7184,2024-03-16 20:00:00,0.47050824903719984,9.492191032631725,1.0,1.0,0.0,1.0,260.59257102308635,0.0,9.553720667890396,25.52372300722015,11.825,10.791661804729353,1984.203145836134,6598.793443733359,10139.805646037557,10139.805646037557,0.0,10139.805646037557,456.29125407169005,0.18,1.0
7185,7185,2024-03-16 20:15:00,0.46275601127594923,9.53351045989919,0.49325050040128393,1.0,0.0,1.0,252.28721780542375,0.0,9.593114167602529,25.52875926617807,11.65,10.66868877195,1986.8031998426666,6607.440350360669,10154.2752506156,10154.2752506156,0.0,10154.2752506156,73.6184955669631,0.029,0.49325050040128393
7186,7186,2024-03-16 20:30:00,0.45524623380886675,9.57353757379874,0.23435021571110418,1.0,0.0,1.0,244.230944219991,0.0,9.631270854424587,25.53357262279968,11.475000000000001,10.545045699024584,1989.297077387659,6615.734149726882,10168.420336061052,10168.420336061054,0.0,10168.420336061052,73.72104743644263,0.029,0.23435021571110418
7187,7187,2024-03-16 20:45:00,0.4479720647678773,9.612308894787214,-0.016374580337787038,1.0,1.0,1.0,415.0777009017732,-1236.0798520055832,9.50600772464181,25.53185022150465,11.3,10.420730542621394,2325.868581375404,7735.057964187374,10610.215741192143,10610.215741192143,0.0,10610.215741192143,76.92406412364305,0.029,-0.016374580337787038
7188,7188,2024-03-16 21:00:00,0.45638420368945376,9.567472194335211,1.0,1.0,1.0,1.0,430.2228265400441,-1184.167762712358,9.391042668280072,25.521445057502905,11.475000000000001,10.679688527772946,2297.5597705762934,7640.912364482489,10581.90641318198,10581.90641318198,0.0,10581.90641318198,396.8214904943242,0.15,1.0
7189,7189,2024-03-16 21:15:00,0.4789016781750052,9.447454055327222,1.0,1.0,0.0,1.0,281.9572332057981,0.0,9.434992020962635,25.51451807345872,11.65,10.939548983840158,1968.7971016871309,6547.558113652544,10077.43441847057,10077.434418470571,0.0,10077.43441847057,73.06139953391164,0.029,1.0
7190,7190,2024-03-16 21:30:00,0.48533744918876226,9.413151395823897,1.0,1.0,0.0,1.0,276.90652655532307,0.0,9.478165115975441,25.515731401569685,11.825,11.200322141525705,1980.0084298651848,6584.843226838729,10062.367385698353,10062.367385698355,0.0,10062.367385698353,72.95216354631306,0.029,1.0
7191,7191,2024-03-16 21:45:00,0.4771650558688074,9.456710252219256,0.9970025399249393,1.0,0.0,1.0,267.9454504179026,0.0,9.519962439715062,25.51991289157965,12.0,11.46198421721065,1982.4608200949124,6592.999053324218,10047.3074898458,10047.307489845798,0.0,10047.3074898458,72.84297930138206,0.029,0.9970025399249393
7192,7192,2024-03-16 22:00:00,0.4691948845158889,9.499191265530312,1.0,1.0,0.0,1.0,259.34866749942324,0.0,9.560439999753843,25.52472365121512,11.75,11.350655424462891,1985.0031262506386,6601.45390998926,10095.138109674614,10095.138109674615,0.0,10095.138109674614,209.47411577574823,0.083,1.0
7193,7193,2024-03-16 22:15:00,0.4614775455602085,9.540324682164089,1.0,1.0,0.0,1.0,251.05346570035542,0.0,9.599644084474425,25.529583412801507,11.5,11.236522228227253,1987.5291547609675,6609.854632671119,10108.996568895029,10108.996568895029,0.0,10108.996568895029,73.29022512448896,0.029,1.0
7194,7194,2024-03-16 22:30:00,0.45400344831990813,9.58016162045489,1.0,1.0,0.0,1.0,243.0281738698617,0.0,9.63761610120888,25.53434077862198,11.25,11.119616688553702,1989.9943452924306,6618.053028662331,10121.883354233552,10121.88335423355,0.0,10121.883354233552,73.38365431819327,0.029,1.0
7195,7195,2024-03-16 22:45:00,0.4467643689730492,9.618745913373647,1.0,1.0,0.0,1.0,235.25642355582758,0.0,9.674394942020754,25.538955928302297,11.0,10.99999331988382,1992.3844918957425,6626.001853745384,10135.075075653627,10135.075075653627,0.0,10135.075075653627,73.4792942984888,0.029,1.0
7196,7196,2024-03-16 23:00:00,0.43975277618244524,9.656117702947567,1.0,1.0,0.0,1.0,227.7428368551359,0.0,9.710020208167851,25.543454440448276,11.075,10.9238054108013,1994.729000992778,6633.798903805887,10140.021863995675,10140.021863995675,0.0,10140.021863995675,210.40545367791026,0.083,1.0
7197,7197,2024-03-16 23:15:00,0.4329613061910426,9.692316238001743,1.0,1.0,0.0,1.0,220.4668399843862,0.0,9.744528348288284,25.547813848141356,11.15,10.84627658212035,1997.003697704043,6641.363781311638,10149.559131511305,10149.559131511305,0.0,10149.559131511305,73.58430370345697,0.029,1.0
7198,7198,2024-03-16 23:30:00,0.4263828266661683,9.727379533869323,1.0,1.0,0.0,1.0,213.4185634387193,0.0,9.777954297283829,25.55203405582531,11.225000000000001,10.767404707347007,1999.2057888890254,6648.687197215125,10159.356128931742,10159.356128931742,0.0,10159.356128931742,73.65533193475514,0.029,1.0
7199,7199,2024-03-16 23:45:00,0.4200106420817621,9.761343277704208,1.0,1.0,0.0,1.0,206.5905790314525,0.0,9.810331852372348,25.556119282390544,11.3,10.687162917223192,2001.3368612345444,6655.77442830396,10169.261315452879,10169.26131545288,0.0,10169.261315452879,73.72714453703338,0.029,1.0
7200,7200,2024-03-17 00:00:00,0.4138383054226806,9.794241832097113,1.0,1.0,0.0,1.0,200.0309212482387,0.0,9.841702181098464,25.560091468650988,11.475000000000001,10.880459544344317,2003.5167563270038,6663.02402745631,10128.008507929275,10128.008507929271,0.0,10128.008507929275,73.42806168248724,0.029,1.0
7201,7201,2024-03-17 00:15:00,0.40785878012925453,9.826112701911073,1.0,1.0,0.0,1.0,193.68372474218185,0.0,9.872097883590897,25.5639543850507,11.65,11.074027204249123,2005.6465005903567,6670.10684178978,10115.250837635609,10115.250837635609,0.0,10115.250837635609,73.33556857285816,0.029,1.0
7202,7202,2024-03-17 00:30:00,0.40206515105973883,9.856992744851592,1.0,1.0,0.0,1.0,187.53621067102472,0.0,9.90154959944897,25.567715000494385,11.825,11.26786880069686,2007.7151230389645,6676.9863854897685,10103.732264118205,10103.732264118205,0.0,10103.732264118205,73.25205891485699,0.029,1.0
7203,7203,2024-03-17 00:45:00,0.3964514869036444,9.886913574803575,1.0,1.0,0.0,1.0,181.58207635196308,0.0,9.93008700352633,25.57137474723282,12.0,11.46198421721065,2009.7244975203298,6683.668890343903,10092.47336945797,10092.47336945797,0.0,10092.47336945797,73.17043192857028,0.029,1.0
