step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7204,7204,2024-03-17 01:00:00,0.39101213019669023,9.915905346051641,1.0,1.0,0.0,1.0,175.7744279689498,0.0,9.957732576748274,25.574910550784832,12.0,11.46198421721065,2011.589146790998,6689.8700877404335,10114.019309182666,10114.019309182668,0.0,10114.019309182666,73.32663999157432,0.029,1.0
7205,7205,2024-03-17 01:15:00,0.38574219239341323,9.943994114543107,1.0,1.0,0.0,1.0,170.14359540290525,0.0,9.98451345272106,25.57833128769295,12.0,11.46198421721065,2013.3852943319805,6695.843471384283,10117.244291324905,10117.244291324905,0.0,10117.244291324905,73.35002111210557,0.029,1.0
7206,7206,2024-03-17 01:30:00,0.38063701655985505,9.971204701735973,1.0,1.0,0.0,1.0,164.68867595253266,0.0,10.010456628901839,25.581641019022243,12.0,11.46198421721065,2015.1245811027395,6701.627755198035,10119.72545781406,10119.72545781406,0.0,10119.72545781406,73.36800956915194,0.029,1.0
7207,7207,2024-03-17 01:45:00,0.37569152481288737,9.99756417274731,1.0,1.0,0.0,1.0,159.4044065334078,0.0,10.03558830346543,25.584840362524858,12.0,11.46198421721065,2016.8091507112636,6707.230068102119,10122.129063743538,10122.129063743538,0.0,10122.129063743538,73.38543571214065,0.029,1.0
7208,7208,2024-03-17 02:00:00,0.3709007273883974,10.023099123019842,0.8551895916451714,1.0,0.0,1.0,154.2186131198255,0.0,10.059923604449397,25.58789523122151,11.7,11.144970580723179,2018.2975861322932,6712.180104552934,10181.390337289671,10181.390337289671,0.0,10181.390337289671,73.81507994535012,0.029,0.8551895916451714
7209,7209,2024-03-17 02:15:00,0.366260753862466,10.047830181913056,0.6941323593978536,1.0,0.0,1.0,149.1857589807973,0.0,10.083486002495906,25.590823398405835,11.4,10.828402048324921,2019.7142969194044,6716.891608953718,10211.073010453534,10211.073010453536,0.0,10211.073010453534,74.03027932578813,0.029,0.6941323593978536
7210,7210,2024-03-17 02:30:00,0.36176797858969534,10.071776674116924,0.5381774829285144,1.0,0.0,1.0,144.30893185836908,0.0,10.106299443528275,25.59363208227923,11.100000000000001,10.512276117820779,2021.0777095309863,6721.425861518174,10240.741258065724,10240.741258065724,0.0,10240.741258065724,74.2453741209765,0.029,0.5381774829285144
7211,7211,2024-03-17 02:45:00,0.3574179532147461,10.094962309365403,0.38716974956706024,1.0,0.0,1.0,139.58366989188633,0.0,10.12838719007614,25.596323704926217,10.8,10.19658640649596,2022.390259699231,6725.790962673749,10269.83964091836,10269.839640918359,0.0,10269.83964091836,74.45633739665811,0.029,0.38716974956706024
7212,7212,2024-03-17 03:00:00,0.3532062495681221,10.11741068980191,0.2409739310183878,1.0,0.0,1.0,135.1380655362502,0.0,10.149792159245346,25.598989463214952,11.100000000000001,10.512276117820779,2023.937832482013,6730.937670133694,10175.065018723726,10175.065018723726,0.0,10175.065018723726,73.76922138574702,0.029,0.2409739310183878
7213,7213,2024-03-17 03:15:00,0.3491266481806859,10.139154965196944,0.09937069548325943,1.0,0.0,1.0,130.84929079620275,0.0,10.170538425814875,25.601607284187605,11.4,10.828402048324921,2025.478977553883,6736.063001185324,10149.720537491032,10149.720537491034,0.0,10149.720537491032,73.58547389680999,0.029,0.09937069548325943
7214,7214,2024-03-17 03:30:00,0.3451728754182243,10.160228574020865,-0.0378567965548017,1.0,1.0,1.0,334.7408942598342,-1456.881902253495,9.999021235983546,25.596644623306517,11.7,11.144970580723179,2415.401747516639,8032.815212969732,10700.539115120673,10700.539115120673,0.0,10700.539115120673,77.57890858462488,0.029,-0.0378567965548017
7215,7215,2024-03-17 03:45:00,0.3596281944887935,10.08318172337473,0.46392957511873406,1.0,1.0,1.0,357.86900277907927,-1385.9878781060577,9.841949253881955,25.581572702792954,12.0,11.46198421721065,2381.7768261358065,7920.990014416089,10649.362742606352,10649.362742606354,0.0,10649.362742606352,77.20787988389606,0.029,0.46392957511873406
7216,7216,2024-03-17 04:00:00,0.39042743708528965,9.919021760335406,1.0,1.0,0.0,1.0,191.1879416659377,0.0,9.871962965733251,25.570680010399222,11.75,11.350655424462891,2000.428093777353,6652.7521728706,10128.06511290846,10128.06511290846,0.0,10128.06511290846,73.42847206858634,0.029,1.0
7217,7217,2024-03-17 04:15:00,0.4020548485603341,9.85704765717342,1.0,1.0,0.0,1.0,187.92448090689405,0.0,9.901474547502135,25.569390050648284,11.5,11.236522228227253,2008.478725526955,6679.525870976395,10139.032493128203,10139.032493128203,0.0,10139.032493128203,73.50798557517948,0.029,1.0
7218,7218,2024-03-17 04:30:00,0.39647114962417285,9.886808772503159,1.0,1.0,0.0,1.0,181.62050676236768,0.0,9.930017922896592,25.571616417627816,11.25,11.119616688553702,2009.769200928919,6683.817558871179,10150.515095834146,10150.515095834147,0.0,10150.515095834146,73.59123444479756,0.029,1.0
7219,7219,2024-03-17 04:45:00,0.3910256476591453,9.915833297976755,1.0,1.0,0.0,1.0,175.70236871632974,0.0,9.95765245269414,25.574691117820173,11.0,10.99999331988382,2011.4003048469024,6689.242062840252,10162.700032572677,10162.700032572677,0.0,10162.700032572677,73.6795752361519,0.029,1.0
7220,7220,2024-03-17 05:00:00,0.3857561954003127,9.943919478516333,1.0,1.0,0.0,1.0,170.03288426582728,0.0,9.984416335746817,25.5779529911868,11.05,10.920487700642248,2013.108160879871,6694.921818573351,10167.377934253562,10167.377934253562,0.0,10167.377934253562,73.71349002333832,0.029,1.0
7221,7221,2024-03-17 05:15:00,0.38065365302256404,9.971116029389734,1.0,1.0,0.0,1.0,164.5570217968709,0.0,10.010339298878195,25.581196346459684,11.1,10.840013087689762,2014.7940981092147,6700.528679725087,10176.355115492472,10176.355115492473,0.0,10176.355115492472,73.77857458732042,0.029,1.0
7222,7222,2024-03-17 05:30:00,0.3757116533594434,9.997456887594167,1.0,1.0,0.0,1.0,159.25697514931386,0.0,10.035448337210745,25.58436411616206,11.149999999999999,10.758554435933755,2016.4347602250216,6705.984971050844,10185.594720116593,10185.594720116593,0.0,10185.594720116593,73.8455617208453,0.029,1.0
7223,7223,2024-03-17 05:45:00,0.37092487695415005,10.02297040583438,0.8560323685863274,1.0,0.0,1.0,154.124135197247,0.0,10.059769125949163,25.587442186261004,11.2,10.676121858112342,2018.0251943192613,6711.274220841513,10194.94925164316,10194.94925164316,0.0,10194.94925164316,73.91338207441291,0.029,0.8560323685863274
7224,7224,2024-03-17 06:00:00,0.3662883836268579,10.047682915268847,0.6950585841670789,1.0,0.0,1.0,149.1824502732872,0.0,10.083331001989158,25.59041857405689,11.149999999999999,10.758554435933755,2019.629827341568,6716.610691499478,10172.701231022536,10172.701231022536,58.26,10114.441231022536,73.32969892491339,0.029,0.6950585841670789
7225,7225,2024-03-17 06:15:00,0.36179701069045794,10.071621933019859,-0.7707439478054419,1.0,1.0,1.0,347.6899386733657,-1421.1750194459905,9.919288836693264,25.585954821514225,11.1,10.840013087689762,2400.8388522009745,7984.383912811559,10685.833141426083,10685.833141426083,0.0,10685.833141426083,77.4722902753391,0.029,-0.7707439478054419
7226,7226,2024-03-17 06:30:00,0.37527552041342505,9.999781476196445,-0.7690947794814798,0.0,1.0,1.0,0.0,-1508.6959696903225,9.68849054338177,25.321313631391558,11.05,10.920487700642248,2541.5243580595725,8606.67209673075,10826.510624406304,10826.510624406304,0.0,10826.510624406304,78.4922020269457,0.029,-0.7690947794814798
7227,7227,2024-03-17 06:45:00,0.41229978707941134,9.802442134866737,0.5169080448866655,1.0,1.0,1.0,386.87727930579126,-1276.6466609093102,9.552663170897347,25.447899108721323,11.0,10.99999331988382,2292.5891242086914,7624.381663616258,10574.706217474042,10574.706217474042,0.0,10574.706217474042,76.66662007668681,0.029,0.5169080448866655
7228,7228,2024-03-17 07:00:00,0.4466582869762352,9.619311330416666,1.0,1.0,0.0,1.0,244.72601875830028,0.0,9.590893480171873,25.508998309745603,11.25,11.119616688553702,1970.0882963482775,6551.85219356187,10080.998291216985,10080.998291216985,1003.32,9077.678291216986,65.81316761132315,0.029,1.0
7229,7229,2024-03-17 07:15:00,0.45555442144887326,9.571894933677505,0.2431276245758747,1.0,0.0,1.0,243.86089799841682,0.0,9.628992607994423,25.527368335383873,11.5,11.236522228227253,1987.3921774580203,6609.399092153242,10084.491020728965,10084.491020728965,0.0,10084.491020728965,73.112559900285,0.029,0.2431276245758747
7230,7230,2024-03-17 07:30:00,0.4483941365323522,9.610059252282563,-0.003662130740907742,1.0,0.0,1.0,236.83368483208318,0.0,9.66601337096826,25.53573092781358,11.75,11.350655424462891,1991.439876040404,6622.860378576304,10082.493439089632,10082.493439089636,0.0,10082.493439089632,73.09807743339984,0.029,-0.003662130740907742
7231,7231,2024-03-17 07:45:00,0.4413478595354706,9.647615908675942,-0.24648624762627475,0.0,1.0,1.0,0.0,-1391.2822439815423,9.45325856847173,25.303784548215734,12.0,11.46198421721065,2541.5243580595725,8495.527036301792,10826.04643685719,10826.04643685719,0.0,10826.04643685719,78.48883666721463,0.029,-0.24648624762627475
7232,7232,2024-03-17 08:00:00,0.4581047662304162,9.558301595991882,1.0,1.0,1.0,1.0,422.6765256038636,-1178.9242864096502,9.337934939214362,25.42520707665488,11.975,11.437409271001487,2255.1858517248106,7499.9909379192695,10521.194166285675,10521.194166285675,1793.94,8727.254166285675,327.2720312357128,0.15,1.0
7233,7233,2024-03-17 08:15:00,0.4888325939731184,9.394522274123279,1.0,1.0,0.0,1.0,288.3955631182839,0.0,9.382869158447615,25.483646351751386,11.95,11.412829535281315,1955.9650481960057,6504.883012252484,10049.786335050754,10049.786335050754,0.0,10049.786335050754,72.86095092911798,0.029,1.0
7234,7234,2024-03-17 08:30:00,0.4952084233190174,9.360539103709637,1.0,1.0,0.0,1.0,286.36828382205147,0.0,9.427493738189003,25.502021860508982,11.925,11.388260441054582,1974.1422587415195,6565.334311316699,10068.703042875413,10068.703042875411,0.0,10068.703042875413,72.99809706084675,0.029,1.0
7235,7235,2024-03-17 08:45:00,0.4868072121940611,9.405317559005654,1.0,1.0,0.0,1.0,277.93119041359483,0.0,9.470823679376018,25.510949979552137,11.9,11.36368671746864,1978.4442998241884,6579.641455497254,10077.115304973871,10077.115304973871,0.0,10077.115304973871,73.05908596106057,0.029,1.0
7236,7236,2024-03-17 09:00:00,0.47855705986967495,9.449290870894632,1.0,1.0,0.0,1.0,269.3086643967865,0.0,9.512830119223624,25.51728244903995,11.925,11.523366966078841,1981.700089237068,6590.469117915273,10052.49587533807,10052.49587533807,2629.8,7422.69587533807,278.35109532517765,0.15,1.0
7237,7237,2024-03-17 09:15:00,0.47055252818381504,9.491955024780266,0.7636264132977441,1.0,0.0,1.0,260.8338089589099,0.0,9.55353559352903,25.52275500911552,11.95,11.68263854385703,1984.6082382592379,6600.140645118105,10044.988463014963,10044.988463014963,0.0,10044.988463014963,72.82616635685848,0.029,0.7636264132977441
7238,7238,2024-03-17 09:30:00,0.4627941812492007,9.53330701394176,0.49606739974057606,1.0,0.0,1.0,252.58867011709924,0.0,9.592975301730764,25.52787278344764,11.975,11.841516078702199,1987.3557053678585,6609.277798227293,10038.089833905537,10038.089833905537,0.0,10038.089833905537,72.77615129581514,0.029,0.49606739974057606
7239,7239,2024-03-17 09:45:00,0.45527659575533436,9.573375744624068,0.23686090034492777,1.0,0.0,1.0,244.59168406367235,0.0,9.631187295092104,25.532783038914143,12.0,11.999998780252414,1989.9996362258084,6618.070624530253,10031.277265300696,10031.277265300698,0.0,10031.277265300696,72.72676017343005,0.029,0.23686090034492777
7240,7240,2024-03-17 10:00:00,0.44799289852196933,9.612197850877903,1.0,1.0,0.0,1.0,236.81140564071362,0.0,9.668204809966356,25.53752311604601,12.0,11.999998780252414,1992.491839744747,6626.358856647883,10049.153007044231,10049.153007044231,3846.36,6202.793007044231,232.60473776415864,0.15,1.0
7241,7241,2024-03-17 10:15:00,0.44093640491057745,9.649808961826622,1.0,1.0,0.0,1.0,229.27019074424678,0.0,9.704064516329467,25.542106307946632,12.0,11.999998780252414,1994.8968792457713,6634.357210508264,10053.021109584399,10053.0211095844,0.0,10053.021109584399,72.8844030444869,0.029,1.0
7242,7242,2024-03-17 10:30:00,0.4341005551390012,9.686244041109124,1.0,1.0,0.0,1.0,221.96455344869648,0.0,9.738802551629334,25.546539346365336,12.0,11.999998780252414,1997.2256573161287,6642.101944455911,10056.278947467865,10056.278947467863,0.0,10056.278947467865,72.90802236914202,0.029,1.0
7243,7243,2024-03-17 10:45:00,0.42747851954705607,9.721539490814191,1.0,1.0,0.0,1.0,214.88731197650594,0.0,9.772453953857717,25.550827588523312,12.0,11.999998780252414,1999.48098202616,6649.602397189934,10059.434871767837,10059.434871767837,0.0,10059.434871767837,72.93090282031682,0.029,1.0
7244,7244,2024-03-17 11:00:00,0.4210636218932018,9.755730895309235,1.0,1.0,0.0,1.0,208.03189374381424,0.0,9.805052753743443,25.55498568150888,12.125,11.990862494881208,2001.6663727804182,6656.870273068196,10063.958243382234,10063.958243382234,4560.6,5503.358243382234,114.19468355018137,0.083,1.0
7245,7245,2024-03-17 11:15:00,0.4148493835115826,9.788852785883265,0.6032616618235516,1.0,0.0,1.0,201.39080987523607,0.0,9.8366318359675,25.55901235606169,12.25,11.979986951473537,2003.7828388085295,6663.908928449574,10067.856714298194,10067.856714298194,0.0,10067.856714298194,72.99196117866191,0.029,0.6032616618235516
7246,7246,2024-03-17 11:30:00,0.4088295278149134,9.820938616746512,0.39520305730720007,1.0,0.0,1.0,194.9571934613616,0.0,9.86722303307164,25.56291074370139,12.375,11.967355756194088,2005.8322489345157,6670.724578415282,10071.764250565646,10071.764250565648,0.0,10071.764250565646,73.02029081660093,0.029,0.39520305730720007
7247,7247,2024-03-17 11:45:00,0.40299798437109846,9.852020743302045,0.19368741303571632,1.0,0.0,1.0,188.72447063373446,0.0,9.896857170109797,25.56668431423133,12.5,11.952943930880645,2007.816467122632,6677.323421884589,10075.71077848772,10075.710778487723,0.0,10075.71077848772,73.04890314403598,0.029,0.19368741303571632
7248,7248,2024-03-17 12:00:00,0.3973488759332953,9.882130491275536,-0.0015042597273758373,1.0,0.0,1.0,182.68771222894495,0.0,9.925564316860214,25.57031225142166,12.375,11.967355756194088,2009.7404195648285,6683.721841717892,10074.749787940265,10074.749787940264,4555.32,5519.429787940266,40.01586596256693,0.029,-0.0015042597273758373
7249,7249,2024-03-17 12:15:00,0.391876490472767,9.911298305780152,-0.7706548157386636,0.0,1.0,1.0,0.0,-1512.1906112113868,9.694228358838393,25.316070189681565,12.25,11.979986951473537,2541.5243580595725,8632.327307222122,10826.464211533677,10826.464211533677,0.0,10826.464211533677,78.49186553361916,0.029,-0.7706548157386636
7250,7250,2024-03-17 12:30:00,0.41117346902311763,9.808445410106783,-0.7706597583216273,0.0,1.0,1.0,0.0,-1422.1736575216398,9.476721379544632,25.213831428481516,12.125,11.990862494881208,2509.632670475553,8346.195623601121,10791.839437533641,10791.839437533641,0.0,10791.839437533641,78.2408359221189,0.029,-0.7706597583216273
7251,7251,2024-03-17 12:45:00,0.45326253493278973,9.58411068880823,0.16681162032408894,1.0,1.0,1.0,414.6208907684952,-1188.5247136753278,9.358683346534793,25.403013831308105,12.0,11.999998780252414,2249.323450447723,7480.494559641189,10455.511709184088,10455.511709184088,0.0,10455.511709184088,75.80245989158463,0.029,0.16681162032408894
7252,7252,2024-03-17 13:00:00,0.4846899452228819,9.41660259196204,1.0,1.0,0.0,1.0,283.11305427697266,0.0,9.402805742325352,25.479240464594586,12.0,11.999998780252414,1955.0551166580244,6501.856885477271,10004.506644615842,10004.506644615843,3888.42,6116.086644615842,126.90879787577872,0.083,1.0
7253,7253,2024-03-17 13:15:00,0.4913922845665112,9.380879123260495,1.0,1.0,0.0,1.0,282.1019463731952,0.0,9.446775152741488,25.502342031537317,12.0,11.999998780252414,1975.000509416086,6568.188564892648,10024.611534469032,10024.611534469032,0.0,10024.611534469032,72.67843362490048,0.029,1.0
7254,7254,2024-03-17 13:30:00,0.48312860037928995,9.424924559978384,1.0,1.0,0.0,1.0,274.0541933488109,0.0,9.489509850811416,25.51265473371957,12.0,11.999998780252414,1979.8073974501945,6584.174660525446,10031.838931997785,10031.838931997785,0.0,10031.838931997785,72.73083225698394,0.029,1.0
7255,7255,2024-03-17 13:45:00,0.4749957132422046,9.46827284841905,0.9209835010375981,1.0,0.0,1.0,265.59709955251856,0.0,9.530946483325295,25.51949086072192,12.0,11.999998780252414,1983.1187778274511,6595.18719982567,10036.534215697808,10036.53421569781,0.0,10036.534215697808,72.7648730638091,0.029,0.9209835010375981
7256,7256,2024-03-17 14:00:00,0.46710045878937106,9.510354554652652,1.0,1.0,0.0,1.0,257.2126140605553,0.0,9.571096033509786,25.52520153371006,12.05,11.89376561271932,1985.9346428501208,6604.55182143159,10057.588636228125,10057.588636228125,3492.06,6565.528636228126,136.2347192017336,0.083,1.0
7257,7257,2024-03-17 14:15:00,0.45944770723754425,9.55114372042389,0.3777266752108523,1.0,0.0,1.0,249.03858926314646,0.0,9.60999073578936,25.530432262580995,12.1,11.786054819172564,1988.5555589222288,6613.268108284323,10069.330517225542,10069.330517225546,0.0,10069.330517225542,73.00264624988519,0.029,0.3777266752108523
7258,7258,2024-03-17 14:30:00,0.4520333922366714,9.590662019378541,0.1221644940588865,1.0,0.0,1.0,241.1039314518124,0.0,9.647667290195791,25.535374465463285,12.149999999999999,11.676823766690898,1991.0596504027856,6621.595875770773,10080.824928409473,10080.824928409473,0.0,10080.824928409473,73.08598073096869,0.029,0.1221644940588865
7259,7259,2024-03-17 14:45:00,0.44485104458409935,9.62894393236675,-0.12532586284445763,1.0,1.0,1.0,412.9597801822482,-1242.805015199487,9.521046122912338,25.53370600821818,12.2,11.566064185386066,2329.286607678472,7746.425172029233,10600.318590174234,10600.318590174236,0.0,10600.318590174234,76.8523097787632,0.029,-0.12532586284445763
7260,7260,2024-03-17 15:00:00,0.4534377190351415,9.583176957542696,1.0,1.0,1.0,1.0,428.30945809649495,-1190.334686592673,9.404840291122378,25.52322848135066,12.149999999999999,11.676823766690898,2300.7575713857373,7651.54717627583,10536.16787778433,10536.167877784334,2496.84,8039.32787778433,166.81605346402486,0.083,1.0
7261,7261,2024-03-17 15:15:00,0.47619877958736223,9.46186050479936,0.959304841590891,1.0,0.0,1.0,279.4425153549806,0.0,9.448403597055776,25.516105500503883,12.1,11.786054819172564,1970.3283609068967,6552.650567679365,10031.575802551626,10031.575802551626,0.0,10031.575802551626,72.7289245684993,0.029,0.959304841590891
7262,7262,2024-03-17 15:30:00,0.4827852124065199,9.426754817873249,1.0,1.0,0.0,1.0,274.40434935688984,0.0,9.491192560871555,25.51704629220953,12.05,11.89376561271932,1981.3729481105509,6589.381156369922,10030.909655089947,10030.909655089947,0.0,10030.909655089947,72.72409499940211,0.029,1.0
7263,7263,2024-03-17 15:45:00,0.47468506732968924,9.469928591132756,0.9104267301860869,1.0,0.0,1.0,265.47364135597076,0.0,9.532610397954002,25.52095699958597,12.0,11.999998780252414,1983.6977116541045,6597.112539349344,10027.40728226533,10027.407282265332,0.0,10027.40728226533,72.69870279642365,0.029,0.9104267301860869
7264,7264,2024-03-17 16:00:00,0.4667865272651144,9.51202780967694,1.0,1.0,0.0,1.0,256.9405327811125,0.0,9.572718225627142,25.525575374419336,12.0,11.86641602464897,1986.1859758737698,6605.387670680257,10062.091665479598,10062.091665479598,1349.4,8712.691665479599,180.7883520587017,0.083,1.0
7265,7265,2024-03-17 16:15:00,0.4591394659389534,9.552786646545378,0.36730384315609427,1.0,0.0,1.0,248.71426001154964,0.0,9.611563142562577,25.530284652862612,12.0,11.732224756396961,1988.6741575227172,6613.662527408685,10075.956660930335,10075.956660930333,0.0,10075.956660930335,73.05068579174493,0.029,0.36730384315609427
7266,7266,2024-03-17 16:30:00,0.4517337397788443,9.59225916697876,0.11203902113515789,1.0,0.0,1.0,240.75819835381898,0.0,9.649186605321079,25.534942091143296,12.0,11.597413268761011,1991.1074352323913,6621.754792069728,10089.23003878038,10089.23003878038,0.0,10089.23003878038,73.14691778115777,0.029,0.11203902113515789
7267,7267,2024-03-17 16:45:00,0.44456104476820335,9.630489631385476,-0.13514644742798979,1.0,1.0,1.0,412.68762770163613,-1243.4256410983346,9.522428317748583,25.533110369754286,12.0,11.46198421721065,2329.440980414405,7746.938563916501,10612.746621028866,10612.746621028864,0.0,10612.746621028866,76.94241300245928,0.029,-0.13514644742798979
7268,7268,2024-03-17 17:00:00,0.45316577206744646,9.58462643488051,1.0,1.0,1.0,1.0,428.0075355244799,-1190.897302149976,9.406089715471014,25.52253059907314,11.9,11.340827888866663,2300.781844075407,7651.6278990918345,10585.24786115589,10585.24786115589,331.56,10253.687861155891,384.5132947933459,0.15,1.0
7269,7269,2024-03-17 17:15:00,0.47595214309666184,9.463175077294792,0.9509312753206274,1.0,0.0,1.0,279.03826609343196,0.0,9.449590946429101,25.515434442054264,11.8,11.219783906080574,1970.0891863064112,6551.8551532638085,10095.857778020216,10095.85777802022,0.0,10095.857778020216,73.19496889064656,0.029,0.9509312753206274
7270,7270,2024-03-17 17:30:00,0.4825566575226778,9.427973015404127,1.0,1.0,0.0,1.0,273.95973819131467,0.0,9.492311644971048,25.516504743169772,11.7,11.098844155568065,1981.0162550603268,6588.1949150487235,10110.82246446131,10110.822464461311,0.0,10110.82246446131,73.30346286734449,0.029,1.0
7271,7271,2024-03-17 17:45:00,0.4744687430286992,9.471081599657033,0.903041504818384,1.0,0.0,1.0,264.998748797212,0.0,9.533656577270394,25.5205361720778,11.6,10.9780114687643,1983.241977129962,6595.596919340221,10123.741800369935,10123.741800369937,0.0,10123.741800369935,73.39712805268204,0.029,0.903041504818384
7272,7272,2024-03-17 18:00:00,0.46658344858899026,9.513110219020682,1.0,1.0,0.0,1.0,256.5319058540628,0.0,9.573701671272527,25.525253864979344,11.7,11.098844155568065,1985.8355263298447,6604.222193164677,10093.387181937005,10093.387181937009,0.0,10093.387181937005,378.5020193226377,0.15,1.0
7273,7273,2024-03-17 18:15:00,0.45894910550008705,9.553801267684536,0.3608389845210095,1.0,0.0,1.0,248.3801371557328,0.0,9.612495289272118,25.530046597917714,11.8,11.219783906080574,1988.4517141502474,6612.922755439803,10087.250172795264,10087.250172795262,0.0,10087.250172795264,73.13256375276566,0.029,0.3608389845210095
7274,7274,2024-03-17 18:30:00,0.45155407003913767,9.593216806691396,0.10600168902391266,1.0,0.0,1.0,240.4959477724622,0.0,9.650078482853218,25.53475564299625,11.9,11.340827888866663,1991.0131484697117,6621.441225954934,10082.000141270237,10082.000141270237,0.0,10082.000141270237,73.09450102420922,0.029,0.10600168902391266
7275,7275,2024-03-17 18:45:00,0.44438995859599484,9.631401520683347,-0.14080887476483825,1.0,1.0,1.0,412.5422257575753,-1243.790421711722,9.52324183879676,25.532928566327183,12.0,11.46198421721065,2329.562297452139,7747.342023650394,10583.312264002088,10583.312264002087,0.0,10583.312264002088,76.72901391401514,0.029,-0.14080887476483825
7276,7276,2024-03-17 19:00:00,0.4530059279420548,9.585478404068848,1.0,1.0,1.0,1.0,427.8555900277619,-1191.229296246239,9.406828918996325,25.52228452965524,11.75,11.21632714265658,2300.851243525427,7651.858698360926,10585.30674841871,10585.30674841871,0.0,10585.30674841871,476.33880367884194,0.18,1.0
7277,7277,2024-03-17 19:15:00,0.4758066140484525,9.463950747121748,0.9462306643619365,1.0,0.0,1.0,278.8256425237025,0.0,9.450297502796689,25.51509254984067,11.5,10.970672531009079,1970.0044717064272,6551.573420948176,10130.539095872002,10130.539095872004,0.0,10130.539095872002,73.44640844507202,0.029,0.9462306643619365
7278,7278,2024-03-17 19:30:00,0.4824210514490749,9.42869579577643,1.0,1.0,0.0,1.0,273.71752112693633,0.0,9.492981010948895,25.51605450991602,11.25,10.725016975027488,1980.8518362545205,6587.648113306141,10154.537909301824,10154.537909301824,0.0,10154.537909301824,73.62039984243823,0.029,1.0
7279,7279,2024-03-17 19:45:00,0.47433969091975486,9.471769447397707,0.8989832868389284,1.0,0.0,1.0,264.7293426556367,0.0,9.534284577626728,25.51997309124899,11.0,10.479356381119036,1983.0007378263967,6594.7946384154675,10178.81445095641,10178.814450956412,0.0,10178.81445095641,73.79640476943398,0.029,0.8989832868389284
7280,7280,2024-03-17 20:00:00,0.4664617681012804,9.513758776020175,1.0,1.0,0.0,1.0,256.2239550868439,0.0,9.574282388206662,25.52458572566703,10.975,10.410814150078737,1985.4910600792696,6603.076614073821,10168.638964327547,10168.638964327547,0.0,10168.638964327547,457.5887533947396,0.18,1.0
7281,7281,2024-03-17 20:15:00,0.4588357444443738,9.554405482111488,0.3573035311224638,1.0,0.0,1.0,248.0336898202813,0.0,9.613022812678038,25.52928541992524,10.95,10.34224772196226,1988.001139639534,6611.42429590281,10177.5611071146,10177.5611071146,0.0,10177.5611071146,73.78731802658085,0.029,0.3573035311224638
7282,7282,2024-03-17 20:30:00,0.45145013797075706,9.593770764615865,0.10273950665821859,1.0,0.0,1.0,240.11268840545225,0.0,9.650547161966267,25.533910759879436,10.925,10.273657629654961,1990.4570982624332,6619.59198966586,10187.169298417284,10187.169298417284,0.0,10187.169298417284,73.85697741352531,0.029,0.10273950665821859
7283,7283,2024-03-17 20:45:00,0.44429653987598966,9.631899442460975,-0.1437803441080143,1.0,1.0,1.0,412.1487342954647,-1243.971555992395,9.523622283140085,25.53201560936263,10.9,10.205043583555177,2328.94787701278,7745.298667567908,10613.308353747449,10613.30835374745,0.0,10613.308353747449,76.946485564669,0.029,-0.1437803441080143
7284,7284,2024-03-17 21:00:00,0.4529264270773526,9.58590214367771,1.0,1.0,1.0,1.0,427.5400593276561,-1191.3763564312876,9.407138326731028,25.521379462164646,10.925,10.273657629654961,2300.3607911210865,7650.227618339197,10584.705870380147,10584.705870380147,0.0,10584.705870380147,396.9264701392555,0.15,1.0
7285,7285,2024-03-17 21:15:00,0.4757420241485136,9.464295011288423,0.9441901471584254,1.0,0.0,1.0,278.5764544677431,0.0,9.450568638382395,25.514240158727585,10.95,10.34224772196226,1969.6261495993492,6550.315248646088,10156.284568708783,10156.284568708783,0.0,10156.284568708783,73.63306312313868,0.029,0.9441901471584254
7286,7286,2024-03-17 21:30:00,0.4823666133765079,9.428985950703213,1.0,1.0,0.0,1.0,273.5469326402688,0.0,9.493225933673717,25.515288552926307,10.975,10.410814150078737,1980.622571580598,6586.885655978959,10145.41060765352,10145.410607653523,0.0,10145.41060765352,73.55422690548804,0.029,1.0
7287,7287,2024-03-17 21:45:00,0.4742912951966992,9.472027396601593,0.8974163502369268,1.0,0.0,1.0,264.64141128907306,0.0,9.53451597150594,25.51932192055988,11.0,10.479356381119036,1982.9352410265683,6594.576818050552,10142.896480328662,10142.896480328664,0.0,10142.896480328662,73.5359994823828,0.029,0.8974163502369268
7288,7288,2024-03-17 22:00:00,0.46641709323479524,9.513996893058541,1.0,1.0,0.0,1.0,256.16542502350177,0.0,9.574504768547541,25.52403557622182,11.0,10.479356381119036,1985.4817159072804,6603.045538495199,10154.067818449708,10154.067818449712,0.0,10154.067818449708,210.69690723283145,0.083,1.0
7289,7289,2024-03-17 22:15:00,0.45879318166415367,9.554632341730061,1.0,1.0,0.0,1.0,247.99726186717902,0.0,9.61323957454958,25.52883208760717,11.0,10.479356381119036,1988.0345770653598,6611.535497554103,10158.076026977806,10158.076026977807,0.0,10158.076026977806,73.6460511955891,0.029,1.0
7290,7290,2024-03-17 22:30:00,0.45140894585629415,9.593990318585952,1.0,1.0,0.0,1.0,240.09730231178764,0.0,9.650761537191338,25.533553564317266,11.0,10.479356381119036,1990.5327513720927,6619.843586507173,10161.749001919525,10161.749001919525,0.0,10161.749001919525,73.67268026391656,0.029,1.0
7291,7291,2024-03-17 22:45:00,0.44425609686104356,9.632115003730638,1.0,1.0,0.0,1.0,232.44873580585852,0.0,9.687109221358813,25.538154979709393,11.0,10.479356381119036,1992.9609359154722,6627.918913007211,10165.321217020048,10165.32121702005,0.0,10165.321217020048,73.69857882339535,0.029,1.0
7292,7292,2024-03-17 23:00:00,0.4373271584296152,9.66904624557015,1.0,1.0,0.0,1.0,224.99625482957228,0.0,9.72231270642095,25.542604458282785,10.825,10.263664952604246,1995.220064335594,6635.432015603857,10211.667786073125,10211.667786073123,0.0,10211.667786073125,211.89210656101736,0.083,1.0
7293,7293,2024-03-17 23:15:00,0.4306156959941908,9.704818340350963,1.0,1.0,0.0,1.0,217.77186626276045,0.0,9.756406982633218,25.54689454638441,10.65,10.04839402914898,1997.3937810239481,6642.6610674586245,10235.412833693536,10235.41283369354,0.0,10235.412833693536,74.20674304427814,0.029,1.0
7294,7294,2024-03-17 23:30:00,0.42411560265190545,9.739463837865344,1.0,1.0,0.0,1.0,210.7727826138562,0.0,9.78942661448531,25.551021935533946,10.475000000000001,9.833555732081361,1999.493681743491,6649.644632185698,10246.445024198478,10246.445024198478,0.0,10246.445024198478,74.28672642543897,0.029,1.0
7295,7295,2024-03-17 23:45:00,0.4178203538108288,9.773017514188282,1.0,1.0,0.0,1.0,204.0009636424259,0.0,9.82140646805614,25.554995688518794,10.3,9.619142909842209,2001.5413180041521,6656.454382870932,10248.511897991975,10248.511897991975,0.0,10248.511897991975,74.30171126044182,0.029,1.0
7296,7296,2024-03-18 00:00:00,0.4117234361116321,9.805514085525001,1.0,1.0,0.0,1.0,197.463563565105,0.0,9.852382508990376,25.558841967294676,10.225000000000001,9.567569264237486,2003.5694601659407,6663.199302728687,10250.572720881133,10250.572720881133,0.0,10250.572720881133,74.31665222638821,0.029,1.0
7297,7297,2024-03-18 00:15:00,0.405818204297912,9.83698897109213,1.0,1.0,0.0,1.0,191.13751695725003,0.0,9.882387166980973,25.562569018145084,10.15,9.515851141907206,2005.5468582902827,6669.775464955797,10252.584687552417,10252.584687552417,0.0,10252.584687552417,74.33123898475502,0.029,1.0
7298,7298,2024-03-18 00:30:00,0.4000982443200516,9.867476357774125,1.0,1.0,0.0,1.0,185.0107623756066,0.0,9.911451022480211,25.566180339391572,10.075,9.463990808187125,2007.463899452393,6676.150900192077,10254.53545072466,10254.535450724661,0.0,10254.53545072466,74.34538201775378,0.029,1.0
7299,7299,2024-03-18 00:45:00,0.3945576463407309,9.897007745003904,1.0,1.0,0.0,1.0,179.07615081662547,0.0,9.939603559574152,25.56967976895693,10.0,9.411992696730607,2009.3206731279338,6682.325906003537,10256.42498096668,10256.42498096668,0.0,10256.42498096668,74.35908111200844,0.029,1.0
7300,7300,2024-03-18 01:00:00,0.38919077641514066,9.9256131617073,1.0,1.0,0.0,1.0,173.3516101024207,0.0,9.966877015082822,25.573109760400992,10.25,9.528306596466036,2011.1703313341545,6688.47724815314,10258.320977029154,10258.320977029156,0.0,10258.320977029154,74.37282708346137,0.029,1.0
7301,7301,2024-03-18 01:15:00,0.3839918430141708,9.95332347673447,1.0,1.0,0.0,1.0,167.8162615899958,0.0,9.993300424781324,25.5764551919195,10.5,9.641815651014907,2012.984344464665,6694.510046749179,10257.043048303676,10257.043048303676,0.0,10257.043048303676,74.36356210020166,0.029,1.0
7302,7302,2024-03-18 01:30:00,0.37895510007131594,9.980169316619886,1.0,1.0,0.0,1.0,162.4608475512259,0.0,10.018901404012848,25.579713249295068,10.75,9.752479881063183,2014.7574853027888,6700.406917824091,10249.122658787644,10249.122658787644,0.0,10249.122658787644,74.30613927621043,0.029,1.0
7303,7303,2024-03-18 01:45:00,0.3740752340355075,10.006179002590745,0.96610001498885,1.0,0.0,1.0,157.27379293047503,0.0,10.043705807886013,25.582884385855166,11.0,9.860255072576075,2016.4785396212258,6706.130566623177,10242.081697111942,10242.081697111942,0.0,10242.081697111942,74.25509230406158,0.029,0.96610001498885
7304,7304,2024-03-18 02:00:00,0.36934722990265534,10.031379264618847,0.8020317625460927,1.0,0.0,1.0,152.19111796739043,0.0,10.067729663834559,25.585910317559723,10.75,9.685898292132084,2018.0237096023782,6711.269283171671,10265.336977582896,10265.336977582896,0.0,10265.336977582896,74.423693087476,0.029,0.8020317625460927
7305,7305,2024-03-18 02:15:00,0.3647671643691372,10.055791013912499,0.6430899729158097,1.0,0.0,1.0,147.2647285989686,0.0,10.090996956232628,25.588820117564683,10.5,9.510279303780887,2019.5122709187822,6716.21973830823,10266.838850132428,10266.83885013243,0.0,10266.838850132428,74.43458166346011,0.029,0.6430899729158097
7306,7306,2024-03-18 02:30:00,0.3603312794361042,10.079434280605565,0.48914212125263373,1.0,0.0,1.0,142.49141398308672,0.0,10.11353117847368,25.591623343049157,10.25,9.33340556894732,2020.9493903485682,6720.9991150021115,10268.288957638057,10268.288957638058,0.0,10268.288957638057,74.44509494287591,0.029,0.48914212125263373
7307,7307,2024-03-18 02:45:00,0.3560351215599029,10.102332802085717,0.3400328495379832,1.0,0.0,1.0,137.8668470316156,0.0,10.135355161251944,25.59432447358659,10.0,9.15529260908063,2022.3375767700645,6725.615756940248,10269.694736853024,10269.694736853024,0.0,10269.694736853024,74.45528684218442,0.029,0.3400328495379832
7308,7308,2024-03-18 03:00:00,0.3518743455202993,10.124509738376805,0.19561902935251863,1.0,0.0,1.0,133.41705308723212,0.0,10.156495729093226,25.596959579798174,10.0,9.219734522450596,2023.7440121937375,6730.29308893231,10271.12957658756,10271.12957658756,0.0,10271.12957658756,74.46568943025981,0.029,0.19561902935251863
7309,7309,2024-03-18 03:15:00,0.34784429094327063,10.145989929272368,0.05574970173065918,1.0,0.0,1.0,129.11596836802252,0.0,10.176975709188815,25.599521138453554,10.0,9.284000285471684,2025.1263401622646,6734.890247622914,10272.54337303768,10272.54337303768,0.0,10272.54337303768,74.47593945452319,0.029,0.05574970173065918
7310,7310,2024-03-18 03:30:00,0.3439403023565825,10.166798188439415,-0.07973232619915668,1.0,1.0,1.0,333.3688533619901,-1459.503672487905,10.004844876602633,25.594468729289385,10.0,9.348086115155484,2415.5863969875836,8033.429295111883,10700.556623282946,10700.556623282948,0.0,10700.556623282946,77.57903551880136,0.029,-0.07973232619915668
7311,7311,2024-03-18 03:45:00,0.3584790869551863,10.089306466528857,0.4249725103035922,1.0,1.0,1.0,356.5528470311513,-1388.3563466102007,9.84720683894527,25.579271961298392,10.0,9.411992696730607,2381.7839602486793,7921.013740080143,10666.713383010463,10666.713383010463,0.0,10666.713383010463,77.33367202682587,0.029,0.4249725103035922
7312,7312,2024-03-18 04:00:00,0.38938891216458743,9.92455709816275,1.0,1.0,0.0,1.0,189.6566824959729,0.0,9.876985351533886,25.568306867986987,10.0,9.284491638763786,1999.7842717049648,6650.611036828596,10247.02268508795,10247.02268508795,0.0,10247.02268508795,74.29091446688764,0.029,1.0
7313,7313,2024-03-18 04:15:00,0.4010906331663252,9.862186925223487,1.0,1.0,0.0,1.0,186.41767144997468,0.0,9.90626548598121,25.566970252990828,10.0,9.15645666123067,2007.769369322037,6677.166790413445,10254.881712815464,10254.881712815464,0.0,10254.881712815464,74.34789241791212,0.029,1.0
7314,7314,2024-03-18 04:30:00,0.3955507075603767,9.891714728703192,1.0,1.0,0.0,1.0,180.1672735429236,0.0,9.934585635033919,25.56916314962114,10.0,9.027884655176097,2009.0585186339888,6681.4540681781,10256.15072364487,10256.150723644872,0.0,10256.15072364487,74.35709274642531,0.029,1.0
7315,7315,2024-03-18 04:45:00,0.3901478532047919,9.92051194241846,1.0,1.0,0.0,1.0,174.30475022648272,0.0,9.962005473343222,25.572213210461047,10.0,8.89876781499125,2010.696798236141,6686.902436063398,10257.804117510012,10257.804117510013,0.0,10257.804117510012,74.36907985194759,0.029,1.0
7316,7316,2024-03-18 05:00:00,0.3849194765339697,9.948379190073942,1.0,1.0,0.0,1.0,168.66144747704098,0.0,9.988558683985195,25.575388748925782,9.75,8.65795222007982,2012.353107195747,6692.410763538024,10259.479959862812,10259.479959862812,0.0,10259.479959862812,74.3812297090054,0.029,1.0
7317,7317,2024-03-18 05:15:00,0.3798568346613632,9.975363071254934,1.0,1.0,0.0,1.0,163.20340620370806,0.0,10.014273709200708,25.578518372018547,9.5,8.417124419558613,2013.971625872256,6697.793413219595,10261.117855176202,10261.117855176206,0.0,10261.117855176202,74.39310445002747,0.029,1.0
7318,7318,2024-03-18 05:30:00,0.37495410269511603,10.001494632635032,0.9972730778164831,1.0,0.0,1.0,157.91870358933056,0.0,10.039177165790697,25.58155691460825,9.25,8.176287622561922,2015.5408556709956,6703.01214464302,10262.705696635197,10262.705696635197,0.0,10262.705696635197,74.40461630060518,0.029,0.9972730778164831
7319,7319,2024-03-18 05:45:00,0.3702061166501859,10.02680139825451,0.8324608267324579,1.0,0.0,1.0,152.7996699903104,0.0,10.063294489109639,25.584493885180517,9.0,7.935441022886483,2017.0578324596713,6708.05710009953,10264.240335804236,10264.240335804236,0.0,10264.240335804236,74.41574243458071,0.029,0.8324608267324579
7320,7320,2024-03-18 06:00:00,0.3656079942667264,10.051309390558348,0.6728276357136784,1.0,0.0,1.0,147.8794766283582,0.0,10.086656194975749,25.58736586017636,9.0,8.06053366368435,2018.606514061138,6713.20749511812,10265.820934568826,10265.820934568826,64.98,10200.840934568827,73.956096775624,0.029,0.6728276357136784
7321,7321,2024-03-18 06:15:00,0.3611544839475931,10.075046600559329,-0.7709381891078037,1.0,1.0,1.0,346.6248027304892,-1422.5174487524534,9.922244119657321,25.582824833668177,9.0,8.185025384699852,2400.171917949558,7982.165913422291,10684.93308374148,10684.93308374148,0.0,10684.93308374148,77.46576485712573,0.029,-0.7709381891078037
7322,7322,2024-03-18 06:30:00,0.3746870043212269,10.00291826696786,-0.7709431695185172,0.0,1.0,1.0,0.0,-1510.0716972752784,9.691234233266023,25.317954912512334,9.0,8.30892122233028,2541.5243580595725,8607.26044880211,10826.27497765795,10826.274977657951,0.0,10826.27497765795,78.49049358802014,0.029,-0.7709431695185172
7323,7323,2024-03-18 06:45:00,0.4117654232612128,9.805290294017736,0.49955721019395183,1.0,1.0,1.0,385.9348047901737,-1277.7690830511692,9.555089671137042,25.444600598311453,9.0,8.43222558677253,2291.902500617235,7622.098184092943,10573.789363174776,10573.789363174777,0.0,10573.789363174776,76.65997288301713,0.029,0.49955721019395183
7324,7324,2024-03-18 07:00:00,0.44617383301516955,9.621893470029146,1.0,1.0,0.0,1.0,243.6580535226055,0.0,9.59315593407969,25.50573261259033,9.25,8.55302371405946,1969.0181085841184,6548.293108386284,10214.875157140026,10214.875157140026,1142.34,9072.535157140026,65.7758798892652,0.029,1.0
7325,7325,2024-03-18 07:15:00,0.4551146509574339,9.574238910396877,0.2288458420167511,1.0,0.0,1.0,242.7919320816318,0.0,9.63109086574716,25.52412031371495,9.5,8.671076181552898,1986.237639748156,6605.559487379716,10232.673582481011,10232.673582481011,0.0,10232.673582481011,74.18688347298733,0.029,0.2288458420167511
7326,7326,2024-03-18 07:30:00,0.4479851581050869,9.612239107299887,-0.017038240191523477,1.0,1.0,1.0,414.4481431261646,-1235.9838115541816,9.505745496101529,25.52613703345595,9.75,8.786335769936562,2324.4347379959327,7730.289482536867,10608.574994984443,10608.574994984443,0.0,10608.574994984443,76.91216871363721,0.029,-0.017038240191523477
7327,7327,2024-03-18 07:45:00,0.45642583123944347,9.567250319493766,0.2774522171951606,1.0,1.0,1.0,429.7920116560311,-1184.0445984981504,9.390733019663003,25.51686259292905,10.0,8.89876781499125,2296.5111783135785,7637.425098693766,10580.680339236711,10580.680339236713,0.0,10580.680339236711,76.70993245946616,0.029,0.2774522171951606
7328,7328,2024-03-18 08:00:00,0.4789554080783981,9.447167674942138,1.0,1.0,0.0,1.0,281.5338036164732,0.0,9.43461722923993,25.51025990177352,9.9,8.86679624424844,1967.7355871448026,6544.027872700631,10214.301488332123,10214.301488332125,2495.82,7718.481488332123,289.4430558124546,0.15,1.0
7329,7329,2024-03-18 08:15:00,0.48540169287852686,9.412808976957452,1.0,1.0,0.0,1.0,276.42860878950574,0.0,9.47771683751891,25.511547590178495,9.8,8.83425600770875,1978.7976683980269,6580.816640726226,10225.289207996406,10225.28920799641,0.0,10225.289207996406,74.13334675797394,0.029,1.0
7330,7330,2024-03-18 08:30:00,0.4772423090087769,9.456298492983219,0.9973010964040825,1.0,0.0,1.0,267.41680460426835,0.0,9.519432897238493,25.51596430701616,9.7,8.801154601279926,1981.10468283909,6588.488996150233,10227.608884777228,10227.60888477723,0.0,10227.608884777228,74.1501644146349,0.029,0.9973010964040825
7331,7331,2024-03-18 08:45:00,0.4692866590628839,9.498702107194829,0.7222697000060716,1.0,0.0,1.0,258.8596134204516,0.0,9.559835277802646,25.521413440406807,9.6,8.767487111013704,1983.6909862535695,6597.0901729252955,10230.23658344623,10230.236583446234,0.0,10230.23658344623,74.16921522998517,0.029,0.7222697000060716
7332,7332,2024-03-18 09:00:00,0.46158399237537256,9.539757320639264,1.0,1.0,0.0,1.0,250.68797466829827,0.0,9.598983167556284,25.52721304093682,9.95,9.192733933656925,1986.443822944152,6606.24518346119,10233.063151729535,10233.063151729537,3583.38,6649.683151729535,249.36311818985754,0.15,1.0
7333,7333,2024-03-18 09:15:00,0.4541222083275374,9.579528629614225,0.19174752100234016,1.0,0.0,1.0,242.82816048316434,0.0,9.636924416920106,25.533035781348914,10.3,9.619806029574226,1989.2350722794442,6615.527941555896,10184.969493002067,10184.969493002069,0.0,10184.969493002067,73.841028824265,0.029,0.19174752100234016
7334,7334,2024-03-18 09:30:00,0.44689127224730674,9.618069518921855,-0.0581534027416027,1.0,1.0,1.0,414.2046469571736,-1238.3938704302766,9.511171819958236,25.532376049124156,10.65,10.048682480044292,2326.741738333104,7737.961791056065,10611.055929838583,10611.055929838583,0.0,10611.055929838583,76.93015549132973,0.029,-0.0581534027416027
7335,7335,2024-03-18 09:45:00,0.4553702696928816,9.572876462536941,0.23727083851685288,1.0,1.0,1.0,429.53498311674275,-1186.2843583320305,9.395776125612048,25.522955645987622,11.0,10.479356381119036,2298.592011448382,7644.3452510361585,10582.937986194522,10582.937986194522,0.0,10582.937986194522,76.72630039991029,0.029,0.23727083851685288
7336,7336,2024-03-18 10:00:00,0.4779739551349528,9.452398819130702,1.0,1.0,0.0,1.0,281.07127771040683,0.0,9.439589512834202,25.516965021494997,11.5,10.431729502785329,1969.272670072309,6549.139694424021,10149.954774871672,10149.954774871674,4302.72,5847.234774871672,219.2713040576877,0.15,1.0
7337,7337,2024-03-18 10:15:00,0.4844622034260767,9.417816455739011,1.0,1.0,0.0,1.0,276.0184018048362,0.0,9.482626350408118,25.51907746485354,12.0,10.35562556088405,1980.4111884041617,6586.182666508495,10165.801228067898,10165.801228067898,0.0,10165.801228067898,73.70205890349226,0.029,1.0
7338,7338,2024-03-18 10:30:00,0.47631534713091206,9.461239199792239,1.0,1.0,0.0,1.0,267.0544916256183,0.0,9.524287020251597,25.52410347286793,12.5,10.249397420676358,1982.789213394462,6594.091179176645,10182.226185850943,10182.226185850945,0.0,10182.226185850943,73.82113984741935,0.029,1.0
7339,7339,2024-03-18 10:45:00,0.46837077744384115,9.503583756224327,1.0,1.0,0.0,1.0,258.5252824680102,0.0,9.564638328269186,25.529741250524808,13.0,10.111242474988483,1985.4076112943167,6602.799091433968,10202.195422929211,10202.195422929211,0.0,10202.195422929211,73.96591681623678,0.029,1.0
7340,7340,2024-03-18 11:00:00,0.46067809538000826,9.544585751624556,1.0,1.0,0.0,1.0,250.44103695374213,0.0,9.60374855880352,25.535415275581176,13.65,10.672306130843646,1988.321880329924,6612.490971746625,10084.806748125158,10084.806748125162,4674.0,5410.806748125158,112.27424002359705,0.083,1.0
7341,7341,2024-03-18 11:15:00,0.45322462746191466,9.584312735627995,1.0,1.0,0.0,1.0,242.63603657906114,0.0,9.641660550465659,25.540965213103014,14.3,11.232036679971584,1991.2115524375981,6622.101050935681,10046.468732904568,10046.46873290457,0.0,10046.468732904568,72.83689831355812,0.029,1.0
7342,7342,2024-03-18 11:30:00,0.4459999639587257,9.622820192099992,1.0,1.0,0.0,1.0,235.07733930173563,0.0,9.678412084669407,25.546345603670623,14.95,11.790446988613569,1994.0276088465428,6631.466309028091,10013.53911819076,10013.53911819076,0.0,10013.53911819076,72.59815860688302,0.029,1.0
7343,7343,2024-03-18 11:45:00,0.4389965449101148,9.660148415629088,1.0,1.0,0.0,1.0,227.754213181334,0.0,9.714039295886776,25.55154651859236,15.6,12.347551690885764,1996.766090065766,6640.5735780862615,9983.325638483462,9983.325638483466,0.0,9983.325638483462,72.37911087900511,0.029,1.0
7344,7344,2024-03-18 12:00:00,0.4322074373103284,9.69633435913595,1.0,1.0,0.0,1.0,220.6229439092672,0.0,9.748571613021943,25.5565190030688,15.95,12.74748906051816,1999.3515473400032,6649.1719408829795,9976.531358954418,9976.53135895442,4723.86,5252.671358954419,38.081867352419536,0.029,1.0
7345,7345,2024-03-18 12:15:00,0.42562649458598684,9.73141078385669,-0.7696527701465469,1.0,1.0,1.0,398.7643423412622,-1284.1515974082702,9.613421061631719,25.55464644396745,16.3,13.149057278752842,2347.8353530591876,7808.112071208181,10451.382544397113,10451.382544397113,0.0,10451.382544397113,75.77252344687908,0.029,-0.7696527701465469
7346,7346,2024-03-18 12:30:00,0.4353213670496172,9.67973711362554,-0.4638326992560857,0.0,1.0,1.0,0.0,-1366.2648127428554,9.40451147160479,25.31623247654728,16.65,13.552258516066999,2539.4457577325347,8446.525230545178,10690.295075686221,10690.295075686221,0.0,10690.295075686221,77.50463929872511,0.029,-0.4638326992560857
7347,7347,2024-03-18 12:45:00,0.46760675189648204,9.50765601239175,0.658333432177463,1.0,1.0,1.0,431.55693793129086,-1158.7194998211196,9.293654213805926,25.432181392950287,17.0,13.957057951993988,2250.147635815908,7484.605915326148,10282.132229026603,10282.132229026603,0.0,10282.132229026603,74.54545866044288,0.029,0.658333432177463
7348,7348,2024-03-18 13:00:00,0.49755159877011984,9.348049978555261,1.0,1.0,0.0,1.0,298.73774689993604,0.0,9.34017631516997,25.48924221103978,17.5,14.295721800682584,1956.0146307894477,6504.7068428534685,9850.96070037234,9850.96070037234,4448.88,5402.080700372339,112.09317453272605,0.083,1.0
7349,7349,2024-03-18 13:15:00,0.5033663860510436,9.317057162347938,1.0,1.0,0.0,1.0,296.4950227488476,0.0,9.386355659713544,25.50758590315253,18.0,14.630271050781694,1975.4570261687297,6566.272051111349,9855.972717724037,9855.97271772404,0.0,9855.972717724037,71.45580220349927,0.029,1.0
7350,7350,2024-03-18 13:30:00,0.4946703864694108,9.36340684011804,1.0,1.0,0.0,1.0,287.8147380076802,0.0,9.431203064814449,25.51678425613358,18.5,14.960643863613619,1981.4023573857382,6581.440944006144,9849.995804083363,9849.995804083363,0.0,9849.995804083363,71.41246957960438,0.029,1.0
7351,7351,2024-03-18 13:45:00,0.486132053918103,9.408916152616511,1.0,1.0,0.0,1.0,278.9354884416837,0.0,9.474687603205357,25.523442696659608,19.0,15.286789978131333,1986.6914492565404,6592.971773306676,9843.501247786206,9843.501247786206,0.0,9843.501247786206,71.36538404644999,0.029,1.0
7352,7352,2024-03-18 14:00:00,0.47784653514370734,9.45307796768404,1.0,1.0,0.0,1.0,270.10311002542073,0.0,9.516816347119278,25.529248556303934,19.525,15.052436997309195,1988.4307058027964,6602.56315310123,9891.339340022709,9891.33934002271,3833.1,6058.239340022708,125.7084663054712,0.083,1.0
7353,7353,2024-03-18 14:15:00,0.4698160462087756,9.495880473707226,0.7308263502260409,1.0,0.0,1.0,261.49127341722675,0.0,9.557623085958317,25.534685719851314,20.05,14.775989200773683,1989.7798480627453,6611.463361166219,9910.30611393025,9910.30611393025,0.0,9910.30611393025,71.84971932599431,0.029,0.7308263502260409
7354,7354,2024-03-18 14:30:00,0.46203673864996225,9.537344182995701,0.46257927175598584,1.0,0.0,1.0,253.12859575567634,0.0,9.597146022058531,25.539891534415272,20.575000000000003,14.454269884623237,1991.1748730831398,6619.932513130359,9931.344159322427,9931.344159322427,0.0,9931.344159322427,72.00224515508759,0.029,0.46257927175598584
7355,7355,2024-03-18 14:45:00,0.4545018564953079,9.577505104880009,0.20288157081493652,1.0,0.0,1.0,245.01366317165866,0.0,9.635423150298909,25.544903355738928,21.1,14.083690589826741,1992.8100239681135,6628.024402546034,9956.565577836878,9956.565577836878,0.0,9956.565577836878,72.18510043931737,0.029,0.20288157081493652
7356,7356,2024-03-18 15:00:00,0.4472042519068897,9.616401337336278,1.0,1.0,0.0,1.0,237.25808338173331,0.0,9.672509590732687,25.549667441171866,21.075000000000003,14.324602164814072,1995.751911478447,6636.59689916248,9904.46513025345,9904.46513025345,2868.42,7036.045130253449,145.9979364527591,0.083,1.0
7357,7357,2024-03-18 15:15:00,0.44013518010010305,9.65407949006645,-0.2992209046204332,1.0,1.0,1.0,410.66869854872726,-1253.024878755241,9.543967439576313,25.547748201248634,21.05,14.562436419589652,2337.407338529964,7770.175884011682,10365.258988845937,10365.258988845939,0.0,10365.258988845937,75.14812766913305,0.029,-0.2992209046204332
