step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7358,7358,2024-03-18 15:30:00,0.44896043774009065,9.607040866845317,0.009088295338467813,0.0,1.0,1.0,0.0,-1333.9189191958194,9.340028048905541,25.314680861230734,21.025,14.797265803342512,2531.202322927001,8410.688087678158,10611.281394673515,10611.281394673515,0.0,10611.281394673515,76.931790111383,0.029,0.009088295338467813
7359,7359,2024-03-18 15:45:00,0.48016535346343553,9.440718666039889,1.0,1.0,0.0,1.0,277.0717249493599,0.0,9.383220414731303,25.433462966515084,21.0,15.029135825285653,1935.5050603449972,6427.762526385106,9804.053509578553,9804.053509578553,0.0,9804.053509578553,71.0793879444445,0.029,1.0
7360,7360,2024-03-18 16:00:00,0.49498011747809917,9.361755973841731,1.0,1.0,0.0,1.0,284.6773930330145,0.0,9.427583436460175,25.49707359934711,20.75,14.820445197560588,1972.6232291617118,6553.882084675521,9878.948691512087,9878.948691512087,1615.8,8263.148691512088,171.46033534887582,0.083,1.0
7361,7361,2024-03-18 16:15:00,0.48676599652916613,9.405537238499544,1.0,1.0,0.0,1.0,278.5747913386523,0.0,9.47101188926272,25.517403042204656,20.5,14.61175028962968,1980.9654762554344,6584.371939388613,9901.745443077696,9901.745443077696,0.0,9901.745443077696,71.7876544623133,0.029,1.0
7362,7362,2024-03-18 16:30:00,0.47853093331188756,9.44943012544764,1.0,1.0,0.0,1.0,270.44886395669937,0.0,9.513193512801891,25.526452186881116,20.25,14.403062044489547,1984.6828752306403,6598.899082576439,9917.086012247617,9917.086012247617,0.0,9917.086012247617,71.89887358879523,0.029,1.0
7363,7363,2024-03-18 16:45:00,0.4705006827676657,9.492231360848342,0.7597533708571563,1.0,0.0,1.0,261.9960159922081,0.0,9.554077661973146,25.532386924836356,20.0,14.19436654539074,1987.2560428474223,6609.019337473838,9931.104440795707,9931.104440795707,0.0,9931.104440795707,72.00050719576888,0.029,0.7597533708571563
7364,7364,2024-03-18 17:00:00,0.46270913884823933,9.533760289938884,1.0,1.0,0.0,1.0,253.64517613924409,0.0,9.593679846698498,25.537309116353793,20.0,13.914956334883664,1989.5268699166413,6617.70185500087,9954.080076767723,9954.080076767723,372.42,9581.660076767723,359.3122528787896,0.15,1.0
7365,7365,2024-03-18 17:15:00,0.4551595596791227,9.573999546910276,0.22412055822046972,1.0,0.0,1.0,245.51007862616868,0.0,9.63203311806395,25.5417876724629,20.0,13.63246609451326,1991.9387218071927,6625.782393272472,9973.23032558321,9973.23032558321,0.0,9973.23032558321,72.30591986047828,0.029,0.22412055822046972
7366,7366,2024-03-18 17:30:00,0.4478473797803567,9.612973465770699,-0.0273909072579837,1.0,1.0,1.0,416.3212243984017,-1236.4373475555428,9.506906201775369,25.539627058178798,20.0,13.346829667910042,2328.8336078113034,7745.132244570172,10476.249555393904,10476.249555393904,0.0,10476.249555393904,75.9528092766058,0.029,-0.0273909072579837
7367,7367,2024-03-18 17:45:00,0.4562281737697212,9.568303833807386,0.2658420164793513,1.0,1.0,1.0,431.2960748318948,-1184.5759460069935,9.392043426686186,25.528665130875694,20.0,13.05799379863313,2300.2908524910245,7649.99502593832,10467.365901535515,10467.365901535517,0.0,10467.365901535515,75.88840278613249,0.029,0.2658420164793513
7368,7368,2024-03-18 18:00:00,0.47872333470478395,9.448404626023502,1.0,1.0,0.0,1.0,282.8520486366957,0.0,9.436130327531869,25.521010515894126,19.25,13.084926575838711,1971.213838221349,6555.595367917912,9959.329988113921,9959.329988113921,0.0,9959.329988113921,373.47487455427205,0.15,1.0
7369,7369,2024-03-18 18:15:00,0.4851367077191977,9.414221347856676,1.0,1.0,0.0,1.0,277.6744007478917,0.0,9.47942146460785,25.521407153519103,18.5,13.066449054092077,1982.2223822660692,6592.206089163765,9970.194734828316,9970.194734828316,0.0,9970.194734828316,72.28391182750529,0.029,1.0
7370,7370,2024-03-18 18:30:00,0.47694034899243315,9.457907939870331,0.9839145251983048,1.0,0.0,1.0,268.5641299671538,0.0,9.521313906456333,25.524748045040276,17.75,13.005561896247958,1984.4145926325016,6599.4966447823535,9980.458141453893,9980.458141453895,0.0,9980.458141453893,72.35832152554073,0.029,0.9839145251983048
7371,7371,2024-03-18 18:45:00,0.46895019449396247,9.50049546334718,0.7087229404728785,1.0,0.0,1.0,259.8928940348335,0.0,9.561875124694978,25.52876422482351,17.0,12.904954320839344,1986.8451791745326,6607.579959523406,9993.133411491015,9993.133411491017,0.0,9993.133411491015,72.45021723330986,0.029,0.7087229404728785
7372,7372,2024-03-18 19:00:00,0.4612160913355171,9.541718233181694,1.0,1.0,0.0,1.0,251.52232887055774,0.0,9.601151270053752,25.53291691092702,16.75,12.685702531954709,1989.2518018131907,6615.583578368001,10020.158449181423,10020.158449181423,0.0,10020.158449181423,450.907130213164,0.18,1.0
7373,7373,2024-03-18 19:15:00,0.45372739296100834,9.581632995517825,0.17704055066220362,1.0,0.0,1.0,243.4265640751873,0.0,9.639184504102369,25.537029131265946,16.5,12.466438489073985,1991.6022678423808,6623.40043918474,10037.890771538,10037.890771538,0.0,10037.890771538,72.7747080936505,0.029,0.17704055066220362
7374,7374,2024-03-18 19:30:00,0.44647581719710944,9.620283894339407,-0.07260782041665617,1.0,1.0,1.0,414.68140825194035,-1239.346648359508,9.513358849717553,25.534676756772065,16.25,12.247166839913106,2328.857012107673,7744.996481402472,10553.635133200192,10553.635133200192,0.0,10553.635133200192,76.5138547157014,0.029,-0.07260782041665617
7375,7375,2024-03-18 19:45:00,0.45495321947196987,9.5750993402144,0.22369558668910294,1.0,1.0,1.0,429.7846897295403,-1187.1989674606366,9.397861068086655,25.52363396003977,16.0,12.027880906007114,2300.186276183773,7649.647240253115,10541.41099346694,10541.41099346694,0.0,10541.41099346694,76.42522970263532,0.029,0.22369558668910294
7376,7376,2024-03-18 20:00:00,0.47757338574194785,9.454533853995418,1.0,1.0,0.0,1.0,281.12712044905186,0.0,9.44168299534135,25.51614211520203,16.125,11.99097584554268,1970.4369286858841,6553.011627659382,10032.308995780979,10032.30899578098,0.0,10032.308995780979,451.453904810144,0.18,1.0
7377,7377,2024-03-18 20:15:00,0.48407022621212753,9.41990569428936,1.0,1.0,0.0,1.0,276.0055119929575,0.0,9.484717763164333,25.51685181379354,16.25,11.951969195583859,1981.4325514311477,6589.579377001717,10041.003191765769,10041.003191765769,0.0,10041.003191765769,72.79727314030183,0.029,1.0
7378,7378,2024-03-18 20:30:00,0.47592276902026265,9.463331641122,0.950252582361699,1.0,0.0,1.0,266.98308413013706,0.0,9.5263673245543,25.52056736183073,16.375,11.910828649837528,1983.684263674866,6597.067815885713,10047.360246995373,10047.360246995375,0.0,10047.360246995373,72.84336179071646,0.029,0.950252582361699
7379,7379,2024-03-18 20:45:00,0.4679794407350515,9.505669580882175,0.6765148858375576,1.0,0.0,1.0,258.40802706107337,0.0,9.566700433504568,25.52499775710101,16.5,11.867523738797484,1986.1989395611402,6605.430783551741,10054.061633747182,10054.061633747184,0.0,10054.061633747182,72.89194684466707,0.029,0.6765148858375576
7380,7380,2024-03-18 21:00:00,0.46028951202736745,9.546656900894131,1.0,1.0,0.0,1.0,250.13574631479798,0.0,9.60576356571717,25.529492077776705,16.125,11.812593786561173,1988.7015701976775,6613.753692761478,10062.493428066296,10062.493428066296,0.0,10062.493428066296,377.3435035524861,0.15,1.0
7381,7381,2024-03-18 21:15:00,0.4528421861059165,9.586351148055465,0.1476711049547452,1.0,0.0,1.0,242.1318184594552,0.0,9.643597890664473,25.533928387887013,15.75,11.74822167513266,1991.1418200867856,6621.869144550328,10071.393284444943,10071.393284444943,0.0,10071.393284444943,73.01760131222584,0.029,0.1476711049547452
7382,7382,2024-03-18 21:30:00,0.4456292441331941,9.624796128770075,-0.10080320235328488,1.0,1.0,1.0,413.71048737314936,-1241.1434173346754,9.517347105892698,25.53188532272572,15.375,11.674684332163585,2328.919666509853,7745.204848907177,10585.975317081984,10585.975317081984,0.0,10585.975317081984,76.74832104884439,0.029,-0.10080320235328488
7383,7383,2024-03-18 21:45:00,0.4541658160655792,9.579296200370463,0.19738226262655592,1.0,1.0,1.0,428.93296852545365,-1188.8229139752602,9.401469078042464,25.521130496972035,15.0,11.592252633428341,2300.2979632263086,7650.0186738563625,10563.73188179847,10563.73188179847,0.0,10563.73188179847,76.58705614303892,0.029,0.19738226262655592
7384,7384,2024-03-18 22:00:00,0.4768614551417749,9.45832844409434,1.0,1.0,0.0,1.0,280.1868603121577,0.0,9.445146565398364,25.51391112761156,15.0,11.72893106546138,1970.2322715669945,6552.331006797966,10033.438309272095,10033.438309272096,0.0,10033.438309272095,208.19384491739598,0.083,1.0
7385,7385,2024-03-18 22:15:00,0.48340693362950854,9.42344104375472,1.0,1.0,0.0,1.0,275.13370849223134,0.0,9.488047407248352,25.51487506537979,15.0,11.864976776268515,1981.3020314441271,6589.145311348494,10030.07720361754,10030.07720361754,0.0,10030.07720361754,72.71805972622717,0.029,1.0
7386,7386,2024-03-18 22:30:00,0.47528558354249967,9.466727839718477,1.0,1.0,0.0,1.0,266.18718135872314,0.0,9.529574696848826,25.51882174359918,15.0,12.000391139376703,1983.6490391405805,6596.950670911726,10024.607013659452,10024.607013659454,0.0,10024.607013659452,72.67840084903102,0.029,1.0
7387,7387,2024-03-18 22:45:00,0.46736628214965753,9.508937716142325,1.0,1.0,0.0,1.0,257.6849107843689,0.0,9.569796709941222,25.523452167881295,15.0,12.135178211137719,1986.2582061028238,6605.627884169949,10019.483775138377,10019.483775138378,0.0,10019.483775138377,72.64125736975323,0.029,1.0
7388,7388,2024-03-18 23:00:00,0.45969823894614414,9.549808386417052,1.0,1.0,0.0,1.0,249.44118719590335,0.0,9.608753135679352,25.52815823606474,14.975,12.003868723055064,1988.7662651388082,6613.968846413599,10055.87884895883,10055.87884895883,0.0,10055.87884895883,208.65948611589573,0.083,1.0
7389,7389,2024-03-18 23:15:00,0.452271342251612,9.589393745798908,1.0,1.0,0.0,1.0,241.46165734594885,0.0,9.646484506282263,25.5327780076673,14.95,11.872272493602257,1991.205234333415,6622.080039042546,10069.34877117944,10069.348771179442,0.0,10069.34877117944,73.00277859105094,0.029,1.0
7390,7390,2024-03-18 23:30:00,0.445078066126231,9.627733907547189,1.0,1.0,0.0,1.0,233.73529144542346,0.0,9.68302965730544,25.53726691933823,14.925,11.74038925433079,1993.571850111251,6629.950608500815,10082.086916200702,10082.086916200702,0.0,10082.086916200702,73.09513014245509,0.029,1.0
7391,7391,2024-03-18 23:45:00,0.4381109661584614,9.6648685503754,1.0,1.0,0.0,1.0,226.25179353875743,0.0,9.71842584426446,25.541615356235894,14.9,11.608214506205302,1995.863582406623,6637.5721406394105,10094.950292180934,10094.950292180934,0.0,10094.950292180934,73.18838961831177,0.029,1.0
7392,7392,2024-03-19 00:00:00,0.4313629052531066,9.700835715000942,1.0,1.0,0.0,1.0,219.03280320885682,0.0,9.752713645018403,25.545804812656428,14.675,11.649662289824448,1998.1454565030222,6645.160887718228,10078.448430460245,10078.448430460245,0.0,10078.448430460245,73.06875112083678,0.029,1.0
7393,7393,2024-03-19 00:15:00,0.4248265800664134,9.735674328246017,1.0,1.0,0.0,1.0,212.04176249662333,0.0,9.78592802860607,25.549852631981686,14.45,11.685290416873423,2000.3595661231052,6652.524272901529,10079.032693290339,10079.03269329034,0.0,10079.032693290339,73.07298702635497,0.029,1.0
7394,7394,2024-03-19 00:30:00,0.41849490685687446,9.76942214645286,1.0,1.0,0.0,1.0,205.2682780420725,0.0,9.818102372889133,25.5537668914409,14.225,11.715238244983412,2002.5012412726387,6659.6467653565005,10080.499487059506,10080.49948705951,0.0,10080.499487059506,73.08362128118142,0.029,1.0
7395,7395,2024-03-19 00:45:00,0.41236147500575054,9.80211333821935,1.0,1.0,0.0,1.0,198.70562931934398,0.0,9.849269026023627,25.55755207725468,14.0,11.739651482773802,2004.5728650428043,6666.536290444262,10082.244705747815,10082.244705747815,0.0,10082.244705747815,73.09627411667167,0.029,1.0
7396,7396,2024-03-19 01:00:00,0.406420119434427,9.833780763414504,1.0,1.0,0.0,1.0,192.34770346078307,0.0,9.879459399562519,25.561240123442328,14.0,11.739651482773802,2006.5775234551015,6673.20311123615,10087.410303001254,10087.410303001254,0.0,10087.410303001254,73.13372469675909,0.029,1.0
7397,7397,2024-03-19 01:15:00,0.40066485946774744,9.864456299036906,1.0,1.0,0.0,1.0,186.18966508185727,0.0,9.908704166342883,25.564826650087568,14.0,11.739651482773802,2008.520689937429,6679.665430515591,10090.235326772361,10090.235326772361,0.0,10090.235326772361,73.15420611909963,0.029,1.0
7398,7398,2024-03-19 01:30:00,0.3950898714766999,9.89417098502919,1.0,1.0,0.0,1.0,180.22530425357812,0.0,9.937033046461218,25.568314167787022,14.0,11.739651482773802,2010.4044355674334,6685.93013599145,10092.8964925249,10092.8964925249,0.0,10092.8964925249,73.17349957080553,0.029,1.0
7399,7399,2024-03-19 01:45:00,0.3896894906279752,9.922955014952892,1.0,1.0,0.0,1.0,174.44848922627094,0.0,9.96447482104482,25.571707954039745,14.0,11.739651482773802,2012.2305806989123,6692.00328154925,10095.476882563707,10095.476882563707,0.0,10095.476882563707,73.19220739858689,0.029,1.0
7400,7400,2024-03-19 02:00:00,0.3844582295390982,9.950837636556606,1.0,1.0,0.0,1.0,168.7835195302954,0.0,9.99104665726997,25.574949764663156,13.5,11.425107562700148,2013.8514621436143,6697.3937890045045,10152.32933297293,10152.32933297293,0.0,10152.32933297293,73.60438766405375,0.029,1.0
7401,7401,2024-03-19 02:15:00,0.379391784508827,9.977841788567952,1.0,1.0,0.0,1.0,163.2853736997321,0.0,10.0167741560445,25.578066673653005,13.0,11.10482768095401,2015.39345078974,6702.52192550087,10181.97042393491,10181.970423934914,0.0,10181.97042393491,73.8192855735281,0.029,1.0
7402,7402,2024-03-19 02:30:00,0.37448613869529274,10.00398888075409,0.9800255301603514,1.0,0.0,1.0,157.95716748292963,0.0,10.041683411844875,25.581070503349405,12.5,10.778919651574743,2016.8757624810494,6707.451596482748,10212.199851763615,10212.199851763617,0.0,10212.199851763615,74.0384489252862,0.029,0.9800255301603514
7403,7403,2024-03-19 02:45:00,0.3697364423236084,10.029304762415167,0.815240929200174,1.0,0.0,1.0,152.794156334608,0.0,10.065799784311253,25.58396609256178,12.0,10.447486306892008,2018.301489532515,6712.193085951459,10244.24746360727,10244.247463607271,0.0,10244.24746360727,74.27079411115271,0.029,0.815240929200174
7404,7404,2024-03-19 03:00:00,0.3651378689853419,10.053815158308128,0.6557065446455957,1.0,0.0,1.0,147.88808594370286,0.0,10.08916270373539,25.58681392241548,12.0,10.564896015011106,2019.879929632664,6717.442447744906,10186.184242173089,10186.18424217309,0.0,10186.184242173089,73.8498357557549,0.029,0.6557065446455957
7405,7405,2024-03-19 03:15:00,0.36068433278366324,10.077552506263075,0.5012065355702956,1.0,0.0,1.0,143.14829061703782,0.0,10.111797691735257,25.589587564392158,12.0,10.681778493446274,2021.4367184066402,6722.619804497187,10177.20094400051,10177.200944000511,0.0,10177.20094400051,73.7847068440037,0.029,0.5012065355702956
7406,7406,2024-03-19 03:30:00,0.35636974862811416,10.100549239812151,0.351528976456916,1.0,0.0,1.0,138.5579687589629,0.0,10.133727691514041,25.5922834210481,12.0,10.798129459207248,2022.948696593092,6727.648136281039,10170.027821570073,10170.027821570073,0.0,10170.027821570073,73.73270170638303,0.029,0.351528976456916
7407,7407,2024-03-19 03:45:00,0.35218957157549613,10.122829583502606,0.20651578857349018,1.0,0.0,1.0,134.1118215269708,0.0,10.154974833350566,25.594905353267322,12.0,10.913956595838089,2024.4160621240082,6732.528101351798,10162.968844958166,10162.968844958168,0.0,10162.968844958166,73.68152412594671,0.029,0.20651578857349018
7408,7408,2024-03-19 04:00:00,0.34813957380916793,10.144416071597135,0.06601150693450876,1.0,0.0,1.0,129.7583629131591,0.0,10.175553348171238,25.59742009166403,11.75,10.80965247134366,2025.7396651173253,6736.929960492449,10196.731361417642,10196.731361417644,0.0,10196.731361417642,73.92630237027791,0.029,0.06601150693450876
7409,7409,2024-03-19 04:15:00,0.34421634885469043,10.1653268606045,-0.07008429145065061,1.0,1.0,1.0,333.85090996923714,-1458.9303615642514,10.003584526374974,25.592296830392012,11.5,10.702421896494087,2415.92822957351,8034.5661155184025,10701.053683946844,10701.053683946844,0.0,10701.053683946844,77.58263920861462,0.029,-0.07008429145065061
7410,7410,2024-03-19 04:30:00,0.35873046515703816,10.087966620712987,0.43381671933389854,1.0,1.0,1.0,356.950640998509,-1387.847523380702,9.846085634654838,25.57700683530711,11.25,10.592306774148645,2382.023991009382,7921.812001797118,10667.0854532726,10667.085453272603,0.0,10667.0854532726,77.33636953622636,0.029,0.43381671933389854
7411,7411,2024-03-19 04:45:00,0.3896120792515689,9.923367617589138,1.0,1.0,0.0,1.0,190.09129350824674,0.0,9.875930764937753,25.565920013914916,11.0,10.479356381119036,2000.15285579385,6651.836823751827,10217.071963653196,10217.071963653196,0.0,10217.071963653196,74.07377173648567,0.029,1.0
7412,7412,2024-03-19 05:00:00,0.40129470300705444,9.8610992329724,1.0,1.0,0.0,1.0,186.85268878868942,0.0,9.905277572701126,25.56448884609595,11.075,10.398796703490934,2008.1722077568218,6678.506495789843,10204.578175571649,10204.578175571647,0.0,10204.578175571649,73.98319177289446,0.029,1.0
7413,7413,2024-03-19 05:15:00,0.39574227352204705,9.89069368212749,1.0,1.0,0.0,1.0,180.58988377734704,0.0,9.933662486605623,25.566614446407524,11.15,10.316520563207108,2009.4682067676845,6682.816553353209,10213.31705297907,10213.31705297907,0.0,10213.31705297907,74.04654863409826,0.029,1.0
7414,7414,2024-03-19 05:30:00,0.39032709022399775,9.919556609106092,1.0,1.0,0.0,1.0,174.71385605663923,0.0,9.961145013972033,25.569619396851024,11.225000000000001,10.232510257996822,2011.1100459738211,6688.276759286183,10223.397155222936,10223.397155222936,0.0,10223.397155222936,74.11962937536629,0.029,1.0
7415,7415,2024-03-19 05:45:00,0.38508675846435353,9.947487577384996,1.0,1.0,0.0,1.0,169.07299674000754,0.0,9.987761285355807,25.572803492363526,11.3,10.146726611337986,2012.8029956854853,6693.906941599592,10233.856028750892,10233.856028750892,0.0,10233.856028750892,74.19545620844397,0.029,1.0
7416,7416,2024-03-19 06:00:00,0.3800123199625393,9.974534334599666,1.0,1.0,0.0,1.0,163.57692263612384,0.0,10.013533534787946,25.5759028126144,10.725000000000001,9.881062781936972,2014.3716729301825,6699.123835413799,10261.643501102953,10261.643501102953,68.76,10192.883501102953,73.89840538299642,0.029,1.0
7417,7417,2024-03-19 06:15:00,0.37509830756906315,10.000726020656893,-0.7709411911887958,1.0,1.0,1.0,357.7685507712993,-1392.5857120887601,9.85543136447336,25.57171306500653,10.15,9.60107991847509,2388.571749870616,7943.587649283277,10673.369125712483,10673.369125712483,0.0,10673.369125712483,77.3819261614155,0.029,-0.7709411911887958
7418,7418,2024-03-19 06:30:00,0.3878031211964602,9.933009364022867,-0.33288257020350404,0.0,1.0,1.0,0.0,-1478.962024428864,9.629202642451105,25.312453518402183,9.575,9.307242744781876,2541.5243580595725,8571.041744021013,10826.295305519996,10826.295305519996,0.0,10826.295305519996,78.49064096501998,0.029,-0.33288257020350404
7419,7419,2024-03-19 06:45:00,0.4238465080576909,9.740898112052507,0.918821776233279,1.0,1.0,1.0,395.4856627921638,-1252.0044964090207,9.498481472716794,25.43655017957313,9.0,8.999996537475262,2282.276744809097,7590.086152234707,10564.195929549274,10564.195929549274,0.0,10564.195929549274,76.59042048923224,0.029,0.918821776233279
7420,7420,2024-03-19 07:00:00,0.45729378815805316,9.562624109117577,1.0,1.0,0.0,1.0,255.22893793833106,0.0,9.538324048230804,25.49670943956585,9.25,9.249998156419714,1965.4212099463025,6536.331031217521,10211.270410481231,10211.270410481231,994.68,9216.59041048123,66.82028047598892,0.029,1.0
7421,7421,2024-03-19 07:15:00,0.46556767617203565,9.51852428600305,0.5911949056284793,1.0,0.0,1.0,254.06895449269075,0.0,9.577990147521374,25.51516235553592,9.5,9.49999664003148,1982.9021750247632,6594.466851630843,10215.990919129184,10215.990919129184,0.0,10215.990919129184,74.06593416368659,0.029,0.5911949056284793
7422,7422,2024-03-19 07:30:00,0.4581091772378064,9.558278085322492,0.33357483794153087,1.0,0.0,1.0,246.7399036170631,0.0,9.616531579983114,25.523934325252334,9.75,9.749997118776703,1987.0895080769703,6608.392515416639,10191.008716982997,10191.008716982999,0.0,10191.008716982997,73.88481319812674,0.029,0.33357483794153087
7423,7423,2024-03-19 07:45:00,0.4507732793644379,9.597378420987546,0.08018145802913487,1.0,0.0,1.0,239.1435600818925,0.0,9.653906920350305,25.530157571391932,10.0,9.999999124030063,1990.1406663239134,6618.539643284052,10173.303777600393,10173.303777600395,0.0,10173.303777600393,73.75645238760285,0.029,0.08018145802913487
7424,7424,2024-03-19 08:00:00,0.4436522981573808,9.63533325082116,1.0,1.0,0.0,1.0,231.69454947958093,0.0,9.690138662531945,25.53568033171886,10.75,10.38511653080517,1992.9225056825842,6627.791106956025,10130.527377829894,10130.527377829894,2145.78,7984.747377829894,299.428026668621,0.15,1.0
7425,7425,2024-03-19 08:15:00,0.4367479729627575,9.672133304108502,-0.4106503726615542,1.0,1.0,1.0,406.31047665199463,-1260.1858294837725,9.559827083465837,25.53448425020167,11.5,10.746932913807587,2335.6518121309223,7767.593704846547,10620.120496451198,10620.1204964512,0.0,10620.120496451198,76.99587359927119,0.029,-0.4106503726615542
7426,7426,2024-03-19 08:30:00,0.4458220004163629,9.623768737780786,-0.09444650540955384,0.0,1.0,1.0,0.0,-1341.3042812044735,9.35475225397289,25.301332115286296,12.25,11.084424661224967,2529.5196928147056,8412.333182601755,10814.03475620103,10814.03475620103,0.0,10814.03475620103,78.40175198245747,0.029,-0.09444650540955384
7427,7427,2024-03-19 08:45:00,0.47729766071459556,9.456003468391206,0.9993473028824745,1.0,1.0,1.0,438.0515425934925,-1138.0098003565827,9.248071586973483,25.41570895170862,13.0,11.396482652782977,2240.3392988895107,7450.616288092106,10467.572967453107,10467.572967453107,0.0,10467.572967453107,75.88990401403503,0.029,0.9993473028824745
7428,7428,2024-03-19 09:00:00,0.5064881853901091,9.300417971870719,1.0,1.0,0.0,1.0,306.7840331604302,0.0,9.295828370063566,25.472244906380624,13.15,11.171529931484915,1950.2919635725473,6486.016237599104,10078.61774826825,10078.61774826825,3294.48,6784.137748268251,254.4051655600594,0.15,1.0
7429,7429,2024-03-19 09:15:00,0.5118019433331763,9.27209564203417,1.0,1.0,0.0,1.0,304.1993507084961,0.0,9.343189915678822,25.49089082850257,13.3,10.938381944540371,1968.6913670664237,6547.2064758057,10117.345066091122,10117.345066091122,0.0,10117.345066091122,73.35075172916063,0.029,1.0
7430,7430,2024-03-19 09:30:00,0.5028792493157236,9.319653601147193,1.0,1.0,0.0,1.0,295.1521258303636,0.0,9.38916325945433,25.500566311277872,13.45,10.696773757893041,1973.060100326489,6561.735415775601,10145.008378115654,10145.008378115654,0.0,10145.008378115654,73.5513107413385,0.029,1.0
7431,7431,2024-03-19 09:45:00,0.49412442552865377,9.366316811932275,1.0,1.0,0.0,1.0,285.925990245491,0.0,9.43372055739109,25.50769052702011,13.6,10.446432179484214,1976.3496021009353,6572.675194188873,10172.292991828715,10172.292991828717,0.0,10172.292991828715,73.7491241907582,0.029,1.0
7432,7432,2024-03-19 10:00:00,0.4856326803139793,9.41157781392649,1.0,1.0,0.0,1.0,277.12730364217117,0.0,9.476927258924967,25.514023290043994,14.95,11.438021213977498,1979.843798096252,6584.295716852293,9980.531762700342,9980.531762700344,4310.34,5670.191762700342,212.63219110126283,0.15,1.0
7433,7433,2024-03-19 10:15:00,0.4774004325692514,9.45545569440589,1.0,1.0,0.0,1.0,268.59696821835945,0.0,9.51882448763335,25.51996938151346,16.3,12.407121084212772,1983.2350538115045,6595.573894707615,9927.361606831148,9927.36160683115,0.0,9927.361606831148,71.97337164952583,0.029,1.0
7434,7434,2024-03-19 10:30:00,0.46941769874634864,9.498003665681962,1.0,1.0,0.0,1.0,260.3186657089531,0.0,9.559450884584438,25.525671137531948,17.65,13.35310366205089,1986.5091132459993,6606.462317083155,9885.815248791887,9885.815248791887,0.0,9885.815248791887,71.67216055374118,0.029,1.0
7435,7435,2024-03-19 10:45:00,0.46167699765347014,9.539261602507004,1.0,1.0,0.0,1.0,252.29046091567943,0.0,9.598844802721336,25.531194510638237,19.0,14.275283853713255,1989.6685533343111,6617.011755320338,9850.842272716862,9850.84227271686,0.0,9850.842272716862,71.41860647719726,0.029,1.0
7436,7436,2024-03-19 11:00:00,0.45417110675248684,9.579268001009245,1.0,1.0,0.0,1.0,244.26104538282323,0.0,9.637006046357339,25.536379938718483,18.675,14.05612180120503,1992.0005124660988,6625.4973341829955,9942.441684509333,9942.441684509333,4932.84,5009.601684509333,103.94923495356866,0.083,1.0
7437,7437,2024-03-19 11:15:00,0.4468964686230905,9.618041822238927,1.0,1.0,0.0,1.0,236.44722404794715,0.0,9.673967676197535,25.54134657198901,18.35,13.835553478022447,1994.2247268840415,6633.462064737738,9960.18801423094,9960.188014230938,0.0,9960.18801423094,72.21136310317432,0.029,1.0
7438,7438,2024-03-19 11:30:00,0.4398499812114242,9.655599600143109,1.0,1.0,0.0,1.0,228.87370161135453,0.0,9.709766548945328,25.546132480996572,18.025,13.613571580056135,1996.5683044524799,6641.137129661474,9975.602700928004,9975.602700928004,0.0,9975.602700928004,72.32311958172804,0.029,1.0
7439,7439,2024-03-19 11:45:00,0.4330250834886301,9.691976305005602,1.0,1.0,0.0,1.0,221.5354103422135,0.0,9.744438748395211,25.55075136354661,17.7,13.390195570300175,1999.0435563699716,6648.547927766788,9991.649645877991,9991.649645877991,0.0,9991.649645877991,72.43945993261543,0.029,1.0
7440,7440,2024-03-19 12:00:00,0.4264149334485858,9.727208404719038,1.0,1.0,0.0,1.0,214.49022287859452,0.0,9.778029238932147,25.55525095571619,17.75,13.465338630572903,2001.2535288018323,6656.166739823463,9966.915262689241,9966.915262689241,5001.3,4965.615262689241,36.000710654497,0.029,1.0
7441,7441,2024-03-19 12:15:00,0.42001192299032186,9.761336450461584,-0.7698652378007098,1.0,1.0,1.0,394.33375302192513,-1296.212086746848,9.640345812066217,25.552923786963028,17.799999999999997,13.540522151426684,2352.295501226113,7824.081436267157,10461.364301327381,10461.364301327381,0.0,10461.364301327381,75.84489118462352,0.029,-0.7698652378007098
7442,7442,2024-03-19 12:30:00,0.43003664146467,9.707904700993309,-0.6453875198232658,0.0,1.0,1.0,0.0,-1378.8038245886141,9.429509245547308,25.312153820375343,17.849999999999998,13.615764104839371,2543.390497780321,8459.968211020716,10722.84943328825,10722.84943328825,0.0,10722.84943328825,77.7406583913398,0.029,-0.6453875198232658
7443,7443,2024-03-19 12:45:00,0.46273823876190084,9.533605187399068,0.4914866464044901,1.0,1.0,1.0,427.53103794120733,-1169.0980749002347,9.316440049914043,25.428836970606923,17.9,13.691057959550616,2253.6137550658927,7496.251723061088,10330.622838166939,10330.622838166939,0.0,10330.622838166939,74.89701557671032,0.029,0.4914866464044901
7444,7444,2024-03-19 13:00:00,0.4930729505144664,9.371921173757894,1.0,1.0,0.0,1.0,293.822272439306,0.0,9.362207416235643,25.486010101356417,17.924999999999997,13.744456670034484,1956.4058000791465,6507.690338211049,9899.268273930755,9899.268273930757,4684.26,5215.0082739307545,108.21142168406317,0.083,1.0
7445,7445,2024-03-19 13:15:00,0.49916260243282495,9.339463329033043,1.0,1.0,0.0,1.0,291.6283527667252,0.0,9.40763952054837,25.504156717813878,17.95,13.797860276843668,1974.6379288180212,6568.34447956848,9914.470521763076,9914.470521763076,0.0,9914.470521763076,71.8799112827823,0.029,1.0
7446,7446,2024-03-19 13:30:00,0.4906074968072982,9.3850620420171,1.0,1.0,0.0,1.0,283.02699245139763,0.0,9.451751779956208,25.513095546095474,17.975,13.851263821780643,1979.0020450231436,6582.828950339276,9917.900016382086,9917.900016382086,0.0,9917.900016382086,71.90477511877012,0.029,1.0
7447,7447,2024-03-19 13:45:00,0.48220821793027857,9.429830198431615,1.0,1.0,0.0,1.0,274.2215858209889,0.0,9.494512486267713,25.51948718244281,18.0,13.90467204894069,1982.279691183869,6593.659416599579,9919.562750283352,9919.562750283354,0.0,9919.562750283352,71.9168299395543,0.029,1.0
7448,7448,2024-03-19 14:00:00,0.47405955739034566,9.473262559109457,1.0,1.0,0.0,1.0,265.47194324985526,0.0,9.535930076382208,25.524993036131953,17.8,13.481423660932423,1985.0968202058853,6602.632693412964,9982.869703601049,9982.869703601049,3816.66,6166.209703601049,127.94885134972178,0.083,1.0
7449,7449,2024-03-19 14:15:00,0.46616367526214153,9.515347610852785,0.6071395888964046,1.0,0.0,1.0,256.948709405774,0.0,9.57603923925833,25.53012146125718,17.6,13.058913656237504,1987.8668304088785,6610.977628497539,10013.25570777681,10013.255707776814,0.0,10013.25570777681,72.59610388138188,0.029,0.6071395888964046
7450,7450,2024-03-19 14:30:00,0.4585165109448317,9.556106996664047,0.3437464821529482,1.0,0.0,1.0,248.6813248504157,0.0,9.614879205024765,25.535020603219714,17.4,12.637196899492896,1990.26765397011,6618.961961557719,10043.483092975352,10043.483092975352,0.0,10043.483092975352,72.8152524240713,0.029,0.3437464821529482
7451,7451,2024-03-19 14:45:00,0.4511111275910829,9.595577689939528,0.08879012309330007,1.0,0.0,1.0,240.66945038986438,0.0,9.65248916118333,25.539730749711886,17.2,12.216315112864757,1992.5789869267585,6626.648678914571,10075.28469915805,10075.284699158054,0.0,10075.28469915805,73.04581406889587,0.029,0.08879012309330007
7452,7452,2024-03-19 15:00:00,0.4439401689745169,9.633798899365825,1.0,1.0,0.0,1.0,233.0544908723488,0.0,9.688929991703265,25.544282086367733,17.15,12.545211862129754,1995.123187835114,6635.109836890673,9991.198142817415,9991.198142817417,2899.08,7092.118142817415,147.16145146346136,0.083,1.0
7453,7453,2024-03-19 15:15:00,0.43699423511115965,9.670820726857519,-0.40442099816294363,1.0,1.0,1.0,407.49810007397673,-1259.724615954049,9.558871852829053,25.541803415664234,17.1,12.867713278455794,2337.606156865411,7774.093199239449,10463.933574098393,10463.933574098393,0.0,10463.933574098393,75.86351841221335,0.029,-0.40442099816294363
7454,7454,2024-03-19 15:30:00,0.4460245500089426,9.622689148452336,-0.08879576826618177,0.0,1.0,1.0,0.0,-1340.8599486342723,9.353865617599457,25.30691931329329,17.05,13.183990450737646,2530.530588417818,8415.695081957736,10713.137242162276,10713.137242162276,0.0,10713.137242162276,77.6702450056765,0.029,-0.08879576826618177
7455,7455,2024-03-19 15:45:00,0.477470363011448,9.455082965148982,1.0,1.0,1.0,1.0,438.9843510407528,-1137.6676975409143,9.247380831721175,25.41960503983892,17.0,13.494224526251474,2241.659947088872,7455.822756031283,10306.177260449216,10306.177260449218,0.0,10306.177260449216,74.71978513825682,0.029,1.0
7456,7456,2024-03-19 16:00:00,0.5066358159237497,9.299631101126414,1.0,1.0,0.0,1.0,307.69677753552133,0.0,9.29527780653088,25.47464965876619,17.0,13.494224526251474,1951.6608426185458,6491.362026879284,9909.354102933095,9909.354102933095,1707.06,8202.294102933096,170.19760263586176,0.083,1.0
7457,7457,2024-03-19 16:15:00,0.511918309523831,9.271475410237981,1.0,1.0,0.0,1.0,305.0720410126816,0.0,9.342773334291605,25.491942572680355,17.0,13.494224526251474,1970.0425180099112,6552.500779614296,9928.3632713106,9928.3632713106,0.0,9928.3632713106,71.98063371700185,0.029,1.0
7458,7458,2024-03-19 16:30:00,0.5029698991847472,9.319170437345297,1.0,1.0,0.0,1.0,295.98340634173,0.0,9.3888742485912,25.500428341791864,17.0,13.494224526251474,1974.389226407965,6566.958239240993,9934.561105857525,9934.561105857525,0.0,9934.561105857525,72.02556801746707,0.029,1.0
7459,7459,2024-03-19 16:45:00,0.49419054316875144,9.365964404910555,1.0,1.0,0.0,1.0,286.72666927805346,0.0,9.433554370268505,25.50655492938098,17.0,13.494224526251474,1977.6767589575647,6577.892805067532,9938.998971126668,9938.998971126672,0.0,9938.998971126668,72.05774254066834,0.029,1.0
7460,7460,2024-03-19 17:00:00,0.48567531152715127,9.411350589560284,1.0,1.0,0.0,1.0,277.5883449859277,0.0,9.476831750594553,25.511915621373724,16.85,13.21208553357229,1980.747292988178,6587.300437503905,9981.35725277022,9981.35725277022,407.34,9574.01725277022,359.02564697888323,0.15,1.0
7461,7461,2024-03-19 17:15:00,0.47742494141494907,9.455325062258321,1.0,1.0,0.0,1.0,268.69916932931596,0.0,9.518744568739946,25.516974427785943,16.7,12.930435499451306,1983.4059279980809,6596.14216487917,10002.731596615586,10002.731596615584,0.0,10002.731596615586,72.519804075463,0.029,1.0
7462,7462,2024-03-19 17:30:00,0.469434146412848,9.49791599961952,0.7252345638816717,1.0,0.0,1.0,260.0813233561468,0.0,9.559334429035397,25.52185839788056,16.549999999999997,12.649260941399987,1985.9610361889884,6604.639596814793,10023.885842931455,10023.885842931457,0.0,10023.885842931455,72.67317236125305,0.029,0.7252345638816717
7463,7463,2024-03-19 17:45:00,0.46169544017949554,9.539163303843289,0.45852903961762526,1.0,0.0,1.0,251.7328346407822,0.0,9.598642641635799,25.526599703447097,16.4,12.368598191368692,1988.429311320469,6612.8482511499715,10045.67573674998,10045.67573674998,0.0,10045.67573674998,72.83114909143735,0.029,0.45852903961762526
7464,7464,2024-03-19 18:00:00,0.4542010447886197,9.579108431276657,1.0,1.0,0.0,1.0,243.71605131621325,0.0,9.636720085129742,25.531199757012836,16.049999999999997,12.465924129878928,1990.9649172329384,6621.280825055625,10009.523492405797,10009.523492405797,0.0,10009.523492405797,375.3571309652174,0.15,1.0
7465,7465,2024-03-19 18:15:00,0.4469423066645386,9.61779750547801,-0.05704130382548707,1.0,1.0,1.0,414.91040068821434,-1238.3327629757878,9.511085072413795,25.52930700997214,15.7,12.547889212413297,2328.1521481103373,7742.652340413631,10497.537773979302,10497.537773979302,0.0,10497.537773979302,76.10714886134994,0.029,-0.05704130382548707
7466,7466,2024-03-19 18:30:00,0.455397369900698,9.57273201842928,0.23827812412885316,1.0,1.0,1.0,430.063578338898,-1186.2660952927988,9.395773143557943,25.51871171078368,15.35,12.615110853775091,2299.680481442078,7647.965136768715,10463.925822247516,10463.925822247518,0.0,10463.925822247516,75.8634622112945,0.029,0.23827812412885316
7467,7467,2024-03-19 18:45:00,0.47798222611877456,9.452354734786931,1.0,1.0,0.0,1.0,281.5297482475086,0.0,9.439656675753382,25.51160133048099,15.0,12.668163724781598,1970.2524260924536,6552.398033982527,9979.561820641053,9979.561820641053,0.0,9979.561820641053,72.35182319964764,0.029,1.0
7468,7468,2024-03-19 19:00:00,0.48445614256607855,9.417848760122801,1.0,1.0,0.0,1.0,276.42386702422317,0.0,9.482755477885789,25.51268036045021,15.0,12.668163724781598,1981.3126168359765,6589.180514807616,9990.983309704983,9990.983309704987,0.0,9990.983309704983,449.5942489367242,0.18,1.0
7469,7469,2024-03-19 19:15:00,0.47629689793784347,9.461337533991294,0.9620113045008319,1.0,0.0,1.0,267.41197532199595,0.0,9.524470706014196,25.516742801107714,15.0,12.668163724781598,1983.618973659012,6596.850683214865,9994.46523506057,9994.46523506057,0.0,9994.46523506057,72.45987295418914,0.029,0.9620113045008319
7470,7470,2024-03-19 19:30:00,0.46834140164060917,9.503740329255553,0.6876767191337713,1.0,0.0,1.0,258.8465562124027,0.0,9.564870975608423,25.52148756415135,15.0,12.668163724781598,1986.18721415864,6605.391788799966,9997.964268291518,9997.964268291518,0.0,9997.964268291518,72.48524094511352,0.029,0.6876767191337713
7471,7471,2024-03-19 19:45:00,0.460639011723016,9.544794067516325,0.42213366370562716,1.0,0.0,1.0,250.59351878929965,0.0,9.60400423402954,25.526312442484,15.0,12.668163724781598,1988.7647248192313,6613.9637238278665,10001.489525698715,10001.489525698715,0.0,10001.489525698715,72.51079906131568,0.029,0.42213366370562716
7472,7472,2024-03-19 20:00:00,0.45317880541270794,9.584556967150267,1.0,1.0,0.0,1.0,242.60120889092545,0.0,9.641910481945335,25.531050177908256,14.95,12.620379996228777,1991.265004392424,6622.278814190316,10011.944635612392,10011.944635612392,0.0,10011.944635612392,450.53750860255764,0.18,1.0
7473,7473,2024-03-19 20:15:00,0.4459525369728483,9.623072977934719,-0.09115762967002168,1.0,1.0,1.0,414.0975859806174,-1240.456914344872,9.515824428754382,25.529275520120933,14.9,12.572597819591634,2328.9296225316443,7745.2379592928055,10509.954732678623,10509.954732678621,0.0,10509.954732678623,76.19717181192003,0.029,-0.09115762967002168
7474,7474,2024-03-19 20:30:00,0.45446666184790696,9.577692692350656,0.2062156595500037,1.0,1.0,1.0,429.316497424086,-1188.2048000782354,9.40010007719836,25.518763331312076,14.850000000000001,12.524813197623288,2300.3800951171943,7650.29181694871,10483.426568077633,10483.426568077633,0.0,10483.426568077633,76.00484261856285,0.029,0.2062156595500037
7475,7475,2024-03-19 20:45:00,0.47713245084665423,9.456884036987333,0.9948183546288639,1.0,0.0,1.0,280.5981328401902,0.0,9.443840587629227,25.51171945121734,14.8,12.477027298052022,1970.4265509008874,6552.977114630945,10000.710113406687,10000.71011340669,0.0,10000.710113406687,72.50514832219848,0.029,0.9948183546288639
7476,7476,2024-03-19 21:00:00,0.48365783364553094,9.42210374666932,1.0,1.0,0.0,1.0,275.5303153306838,0.0,9.486802209849891,25.512811607414683,14.600000000000001,12.578521235354351,1981.496500350719,6589.792049636617,9988.415313289255,9988.415313289255,0.0,9988.415313289255,374.56557424834705,0.15,1.0
7477,7477,2024-03-19 21:15:00,0.47552487101010343,9.465452437516149,0.9355303679723745,1.0,0.0,1.0,266.56467783988256,0.0,9.528387353910414,25.516864926434675,14.4,12.673185294657115,1983.833088865807,6597.562758500991,9986.19518711678,9986.195187116782,0.0,9986.19518711678,72.39991510659667,0.029,0.9355303679723745
7478,7478,2024-03-19 21:30:00,0.4675944423204924,9.507721622431776,0.6620847770333173,1.0,0.0,1.0,258.0416834846053,0.0,9.568664046809264,25.521594185185396,14.2,12.761216061539045,1986.4269057057095,6606.18892240629,9985.024766654915,9985.024766654915,0.0,9985.024766654915,72.39142955824813,0.029,0.6620847770333173
7479,7479,2024-03-19 21:45:00,0.45991584424814647,9.54864855015738,0.39737052046683047,1.0,0.0,1.0,249.82802394235998,0.0,9.607679768191197,25.526402686728595,14.0,12.842780430417967,1989.0267256388408,6614.83505058406,9984.281565331285,9984.281565331285,0.0,9984.281565331285,72.38604134865182,0.029,0.39737052046683047
7480,7480,2024-03-19 22:00:00,0.4524782530311288,9.588290911344084,1.0,1.0,0.0,1.0,241.8487716929054,0.0,9.645470481374302,25.531120911612437,13.75,12.747745474268939,1991.4960163084415,6623.047082258048,10008.167477985822,10008.167477985822,0.0,10008.167477985822,207.66947516820582,0.083,1.0
7481,7481,2024-03-19 22:15:00,0.44527384758944555,9.626690392348255,1.0,1.0,0.0,1.0,234.11812646600654,0.0,9.682074321950228,25.535704718591127,13.5,12.64967553610652,1993.8832297116428,6630.986152502391,10018.318834419884,10018.318834419884,0.0,10018.318834419884,72.63281154954416,0.029,1.0
7482,7482,2024-03-19 22:30:00,0.43829567556251364,9.663884049251802,1.0,1.0,0.0,1.0,226.62963908556216,0.0,9.717528437196917,25.540143393103104,13.25,12.548608130680606,1996.1937065812074,6638.67002280104,10028.153574004755,10028.153574004755,0.0,10028.153574004755,72.70411341153448,0.029,1.0
7483,7483,2024-03-19 22:45:00,0.4315366753327894,9.699909520476233,1.0,1.0,0.0,1.0,219.37508655712824,0.0,9.751868713135142,25.544435054151073,13.0,12.444601581270422,1998.4284884677245,6646.102157001548,10038.189190366402,10038.1891903664,0.0,10038.189190366402,72.77687163015642,0.029,1.0
7484,7484,2024-03-19 23:00:00,0.4249899964681005,9.734803318825024,1.0,1.0,0.0,1.0,212.3506297388043,0.0,9.785130449816398,25.54861532484399,13.05,12.329047728172787,2000.5973952519357,6653.31521273012,10049.8037995176,10049.8037995176,0.0,10049.8037995176,208.53342883999022,0.083,1.0
7485,7485,2024-03-19 23:15:00,0.41864896143562985,9.768601035548093,1.0,1.0,0.0,1.0,205.54688425464317,0.0,9.817347509515637,25.552667690176477,13.1,12.211853590343262,2002.6980189088524,6660.301181704164,10060.728612634322,10060.728612634324,0.0,10060.728612634322,72.94028244159884,0.029,1.0
7486,7486,2024-03-19 23:30:00,0.4125070830348569,9.801337247424213,1.0,1.0,0.0,1.0,198.9560304919116,0.0,9.84855255579737,25.556589698417717,13.149999999999999,12.092981880854175,2004.7306499296974,6667.0610299999535,10071.805003241348,10071.805003241348,0.0,10071.805003241348,73.02058627349977,0.029,1.0
7487,7487,2024-03-19 23:45:00,0.4065581212536955,9.833045213717803,1.0,1.0,0.0,1.0,192.57106444752728,0.0,9.878777179713447,25.560381200651562,13.2,11.972414595061657,2006.696702475653,6673.59946064276,10083.073649426291,10083.073649426291,0.0,10083.073649426291,73.1022839583406,0.029,1.0
7488,7488,2024-03-20 00:00:00,0.40079604906818306,9.863757058466584,1.0,1.0,0.0,1.0,186.4026351373537,0.0,9.908054606006253,25.5640405874147,13.149999999999999,11.94909217418581,2008.6347881316915,6680.044882799911,10078.329953462062,10078.329953462062,0.0,10078.329953462062,73.06789216259995,0.029,1.0
7489,7489,2024-03-20 00:15:00,0.3952147852623685,9.893505194551576,1.0,1.0,0.0,1.0,180.42890560134998,0.0,9.936414711404872,25.56758292581799,13.1,11.925646477280589,2010.5148557008115,6686.29735628022,10082.29200589666,10082.29200589666,0.0,10082.29200589666,73.09661704275078,0.029,1.0
7490,7490,2024-03-20 00:30:00,0.3898084122894439,9.922321162497264,1.0,1.0,0.0,1.0,174.64220160737938,0.0,9.963886195899224,25.57101535815408,13.05,11.902078447666756,2012.3354699866084,6692.352108102326,10086.503844206249,10086.503844206249,0.0,10086.503844206249,73.12715287049531,0.029,1.0
7491,7491,2024-03-20 00:45:00,0.3845714358208991,9.950234247074608,1.0,1.0,0.0,1.0,169.0367688819359,0.0,9.99049687797124,25.574342157360867,13.0,11.878379008600879,2014.098694085088,6698.215999430842,10090.65495598149,10090.65495598149,0.0,10090.65495598149,73.1572484308658,0.029,1.0
7492,7492,2024-03-20 01:00:00,0.37949855444062763,9.977272704831455,1.0,1.0,0.0,1.0,163.56427534565736,0.0,10.016267161600483,25.577515312229547,12.5,11.676054104286374,2015.7150762269189,6703.59154371544,10124.724792671866,10124.724792671868,0.0,10124.724792671866,73.40425474687103,0.029,1.0
7493,7493,2024-03-20 01:15:00,0.3745852487085426,10.003460624383468,0.9826746396477642,1.0,0.0,1.0,158.25443379154493,0.0,10.041222021280914,25.580564498163024,12.0,11.461981597917733,2017.2581431365363,6708.723266154139,10144.884185538265,10144.884185538265,0.0,10144.884185538265,73.55041034515243,0.029,0.9826746396477642
7494,7494,2024-03-20 01:30:00,0.3698272590979431,10.028820709007963,0.8175428772700818,1.0,0.0,1.0,153.1073062588364,0.0,10.06538643550842,25.58349771582849,11.5,11.236520675813976,2018.7407203741489,6713.653820253862,10165.86505329005,10165.865053290052,0.0,10165.86505329005,73.70252163635287,0.029,0.8175428772700818
7495,7495,2024-03-20 01:45:00,0.3652198995950176,10.053377935158556,0.6576284520516555,1.0,0.0,1.0,148.11814282263725,0.0,10.088784647790005,25.586321257268107,11.0,10.99999331988382,2020.165334969361,6718.391610066596,10188.30556989531,10188.30556989531,0.0,10188.30556989531,73.86521538174101,0.029,0.6576284520516555
7496,7496,2024-03-20 02:00:00,0.3607585531826094,10.077156911536692,0.5027975773304869,1.0,0.0,1.0,143.35722642742186,0.0,10.111451686207023,25.58913687842966,11.325,11.062896768617094,2021.694602364026,6723.47743995191,10154.061800912672,10154.061800912672,0.0,10154.061800912672,73.61694805661688,0.029,0.5027975773304869
7497,7497,2024-03-20 02:15:00,0.3564376535021458,10.100187306833563,0.3528706406031886,1.0,0.0,1.0,138.75498734528406,0.0,10.133411908934576,25.591895143457986,11.65,11.117569419982265,2023.1971489598893,6728.474405432231,10151.74918086438,10151.749180864383,0.0,10151.74918086438,73.60018156126677,0.029,0.3528706406031886
7498,7498,2024-03-20 02:30:00,0.35225163571606505,10.122498781633373,0.20766123511975274,1.0,0.0,1.0,134.29677016148278,0.0,10.154687423528285,25.59458279086768,11.975000000000001,11.163775508175853,2024.6537967284023,6733.318726823851,10151.164718862554,10151.164718862557,0.0,10151.164718862554,73.59594421175352,0.029,0.20766123511975274
7499,7499,2024-03-20 02:45:00,0.3481961422255359,10.144114561937894,0.06702313026105407,1.0,0.0,1.0,129.97698104659446,0.0,10.175299479569102,25.597198389326138,12.3,11.201255981801571,2026.0636932154775,6738.0075691506945,10151.221904236569,10151.22190423657,0.0,10151.221904236569,73.59635880571513,0.029,0.06702313026105407
7500,7500,2024-03-20 03:00:00,0.3442671062477311,10.165056323699593,-0.0692015641532186,1.0,1.0,1.0,334.0703337202135,-1458.8324640386993,10.003379367454713,25.592137472994665,11.975000000000001,11.163775508175853,2416.2745336048497,8035.717806451026,10701.461615389015,10701.461615389017,0.0,10701.461615389015,77.58559671157036,0.029,-0.0692015641532186
7501,7501,2024-03-20 03:15:00,0.35877344074066525,10.087737560852254,0.4344753181105918,1.0,1.0,1.0,357.17458063460754,-1387.770000592744,9.845926745295506,25.576912729215117,11.65,11.117569419982265,2382.4035421045214,7923.074261300849,10667.531459815516,10667.531459815518,0.0,10667.531459815516,77.3396030836625,0.029,0.4344753181105918
7502,7502,2024-03-20 03:30:00,0.3896461492321897,9.923186024592429,1.0,1.0,0.0,1.0,190.32946382428656,0.0,9.875808417376419,25.56590544356449,11.325,11.062896768617094,2000.5830835403592,6653.267616782739,10151.663615020676,10151.663615020678,0.0,10151.663615020676,73.5995612088999,0.029,1.0
7503,7503,2024-03-20 03:45:00,0.4013210645458288,9.860958725970733,1.0,1.0,0.0,1.0,187.08827893429054,0.0,9.905191374110077,25.564525491384448,11.0,10.99999331988382,2008.6152312551658,6679.979843195036,10152.617903694358,10152.617903694358,0.0,10152.617903694358,73.60647980178409,0.029,1.0
7504,7504,2024-03-20 04:00:00,0.39576181626415713,9.890589519312043,1.0,1.0,0.0,1.0,180.70073846292956,0.0,9.933593300669951,25.566642846872888,10.5,10.351573744184714,2009.662334277479,6683.462156270212,10256.920642625406,10256.920642625406,0.0,10256.920642625406,74.3626746590342,0.029,1.0
7505,7505,2024-03-20 04:15:00,0.3903416568978793,9.919478968734303,1.0,1.0,0.0,1.0,174.7108788382264,0.0,9.961075374326398,25.569578852556532,10.0,9.707425157226572,2011.0690264228067,6688.1403420323,10258.281549389938,10258.281549389938,0.0,10258.281549389938,74.37254123307706,0.029,1.0
7506,7506,2024-03-20 04:30:00,0.3850997817616886,9.9474181632102,1.0,1.0,0.0,1.0,168.9775305788801,0.0,9.987676998813072,25.572632852091292,9.5,9.067619663818636,2012.5637423474354,6693.111265329334,10259.748516719423,10259.748516719425,0.0,10259.748516719423,74.38317674621582,0.029,1.0
7507,7507,2024-03-20 04:45:00,0.38002676794947554,9.974457326829295,1.0,1.0,0.0,1.0,163.43974639691405,0.0,10.013428196516275,25.57562348765689,9.0,8.43222558677253,2014.0358030561895,6698.0068449851215,10261.213789910858,10261.21378991086,0.0,10261.213789910858,74.39379997685373,0.029,1.0
7508,7508,2024-03-20 05:00:00,0.37511610806052914,10.00063114403738,1.0,1.0,0.0,1.0,158.210832040086,0.0,10.038376378435224,25.578656320911456,9.6,8.936231819060604,2015.7426302851184,6703.683179261416,10262.963348657118,10262.96334865712,0.0,10262.963348657118,74.40648427776411,0.029,1.0
7509,7509,2024-03-20 05:15:00,0.3703605282085496,10.02597838464843,0.8367417327279129,1.0,0.0,1.0,153.19773218770155,0.0,10.062554679964517,25.5816730706451,10.2,9.436371744002832,2017.5087814685464,6709.556805091666,10242.915369921187,10242.915369921187,0.0,10242.915369921187,74.26113643192862,0.029,0.8367417327279129
7510,7510,2024-03-20 05:30:00,0.3657524806195468,10.050539278297816,0.6767587031441348,1.0,0.0,1.0,148.38570384415937,0.0,10.085993962504103,25.584658801681183,10.8,9.93259625579834,2019.3195699079438,6715.578879447791,10194.06171903539,10194.06171903539,0.0,10194.06171903539,73.90694746300657,0.029,0.6767587031441348
7511,7511,2024-03-20 05:45:00,0.36128596315739653,10.074345816371077,0.5217092379372993,1.0,0.0,1.0,143.7292679486707,0.0,10.108718109181297,25.587608897796795,11.4,10.424857631388235,2021.0930761329755,6721.476965676874,10156.143329720324,10156.143329720324,0.0,10156.143329720324,73.63203914047236,0.029,0.5217092379372993
7512,7512,2024-03-20 06:00:00,0.3569558443061569,10.097425349848184,0.3713979328658198,1.0,0.0,1.0,139.1163171693816,0.0,10.130733801729884,25.590433279348183,11.3,10.44029037802418,2022.601297975579,6726.492805122322,10208.794009750183,10208.794009750183,78.12,10130.674009750182,73.44738657068882,0.029,0.3713979328658198
